;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8968;2019-01-30 22:28:37.868;761;186;137;136;125;39;173;28;21;33;584;568;16;47;229;219;246;188;179;175;171;27;530;355;363;138;360;250;530;-2.0;79.0;147.0;44.0;117.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;28982.865234375;10583.6865234375;0.0;1094.38745117188;364.0;65881;;;Calculated values ==>;1548883717.868;349.26;291.76000000000005;286.86;286.76000000000005;285.66;277.06;273.8482719121499;290.46000000000004;275.96000000000004;275.26000000000005;276.46000000000004;331.56;329.96000000000004;274.76000000000005;277.86;296.06;295.06;297.76000000000005;291.96000000000004;290.66;290.26000000000005;;309.56;275.86;242.14157278889297;261.13683023647616;273.8482719121499;291.06;5300000.0;3550000.0;3629999.9999999995;1380000.0;3600000.0;2500000.0;5300000.0;0.0;0.013166666666666667;0.0245;0.007333333333333333;0.0195;0.0195;;10583.6865234375;0.0;1094.38745117188;28982.865234375;511355.4964764911;420164.1901659828;235061.2353156238;234746.33669414266;231356.04257275825;430477.46260093397;455381.0954182915;454373.13911386684;472262.261994151;515758.8067448377;514117.96373570827;453757.5995671252;457535.0496650144;463493.82801193424;462919.32119116804;435180.61186125764;420755.7871390915;455662.82465649385;455098.7016729525;;153058.93094933403;471673.81221397576;201574.1890484453;235061.2353156238;273.7953886974196;4751193.363664592;1837764.8678847684;300790.57876987854;0.0;0;310;330;0;0;0;0;11;110;115;1949430720955.0278;725202454625.4866;1379426374699.401;6193.574276602828;1980.730569880557;189.92685884185386;4290.73059396791;4297132.64516264;1580373.5969921893;75976.95543439369;963658.0110940845;1.0836514931150232;0.05196218136300455
8969;2019-01-30 22:29:37.868;764;175;137;137;125;37;173;25;28;32;577;561;23;61;227;220;246;177;179;175;171;24;533;352;363;138;357;258;533;238.0;83.0;0.0;57.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29097.0390625;10599.5869140625;0.0;1157.6416015625;376.0;65882;;;Calculated values ==>;1548883777.868;349.56000000000006;290.66;286.86;286.86;285.66;276.86;273.5264737036516;290.46000000000004;275.66;275.96000000000004;276.36;330.86;329.26000000000005;275.46000000000004;279.26000000000005;295.86;295.16;297.76000000000005;290.86;290.66;290.26000000000005;;310.76000000000005;275.56;242.14157278889297;262.23063862743834;273.5264737036516;291.06;5330000.0;3520000.0000000005;3629999.9999999995;1380000.0;3570000.0000000005;2580000.0;5330000.0;0.03966666666666666;0.013833333333333333;0.0;0.0095;0.01933333333333333;0.059;;10599.5869140625;0.0;1157.6416015625;29097.0390625;511460.9089881075;415575.99726857606;234975.56736898914;234975.56736898914;231281.4773392671;430671.36484660726;455381.0954182915;453881.6901609956;472164.23178385233;514350.1341318048;512698.2844452534;453256.9557527015;457940.91570641217;463676.0370021611;463499.5827140881;434470.51255464356;416250.8784684541;455662.82465649385;455098.7016729525;;158072.51562822933;471379.3427040597;200768.81610606072;211977.8080453254;273.4670685367148;4751677.362867066;1837941.3951634143;300809.34567865136;0.0;0;310;330;0;0;0;0;11;110;115;1949648520955.0278;725285254625.4866;1379578774699.401;0.0;2570.8000026809896;252.03827152562062;14344.13272403;4297184.258281612;1580411.5264136272;75980.63847714676;963813.3016217345;1.4601205526814613;0.001978221035553308
8970;2019-01-30 22:30:37.878;755;177;139;138;127;37;173;22;39;31;582;562;34;66;225;221;246;180;179;175;171;21;545;350;363;137;355;258;546;207.0;79.0;411.0;99.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29309.849609375;10838.51953125;0.0;1155.31652832031;386.0;65883;;;Calculated values ==>;1548883837.878;348.66;290.86;287.06;286.96000000000004;285.86;276.86;273.3108153835814;290.46000000000004;275.36;277.06;276.26000000000005;331.36;329.36;276.56;279.76000000000005;295.66;295.26000000000005;297.76000000000005;291.16;290.66;290.26000000000005;;311.76000000000005;275.26000000000005;241.92719264551067;262.23063862743834;273.3108153835814;291.06;5450000.0;3500000.0;3629999.9999999995;1370000.0;3550000.0;2580000.0;5460000.0;0.034499999999999996;0.013166666666666667;0.0685;0.0165;0.0195;0.05399999999999999;;10838.51953125;0.0;1155.31652832031;29309.849609375;509308.1965734098;248180.9861076689;235235.8959168391;234924.04371813397;231563.5861204578;430799.1582183253;455381.0954182915;455246.7572435928;472198.00020708365;514865.7450536574;512801.61181224353;454627.8331398351;458546.97807344905;463709.95100614504;463927.47094490804;431525.442462174;412027.71919493406;455662.82465649385;455098.7016729525;;162250.55196795813;471218.06502558704;200257.50660030614;212888.59163127642;273.25767656318044;4752164.168059933;1838120.075825578;300828.6235421725;0.0;0;310;330;0;0;0;0;11;110;115;1949866357254.9932;725367768375.4735;1379733600499.3762;17466.763669065138;4470.849214017135;256.72002301865905;13079.345942250508;4297329.838904891;1580470.2166038253;75984.87883620936;964041.8686987486;2.9409839081638363;0.12545725375235675
8971;2019-01-30 22:31:37.889;747;185;141;140;131;38;173;21;47;30;587;565;42;70;225;221;246;187;179;175;171;20;552;353;363;134;358;255;552;132.0;77.0;663.0;175.0;116.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29465.556640625;10997.65625;0.0;1146.53955078125;393.0;65884;;;Calculated values ==>;1548883897.889;347.86;291.66;287.26000000000005;287.16;286.26000000000005;276.96000000000004;273.6339639331285;290.46000000000004;275.26000000000005;277.86;276.16;331.86;329.66;277.36;280.16;295.66;295.26000000000005;297.76000000000005;291.86;290.66;290.26000000000005;;312.46000000000004;275.16;241.2770596917726;261.82340779136865;273.6339639331285;291.06;5520000.0;3529999.9999999995;3629999.9999999995;1340000.0;3579999.9999999995;2550000.0;5520000.0;0.022000000000000002;0.012833333333333334;0.1105;0.029166666666666667;0.01933333333333333;0.04133333333333333;;10997.65625;0.0;1146.53955078125;29465.556640625;507695.0269626667;411342.59817574464;235692.7548229053;235380.60795484332;232619.5604419751;430607.02586249536;455381.0954182915;456723.56068594067;472494.68880147435;515638.4392160807;513373.9287123789;456113.1101176497;459502.60880029015;463263.0670591279;463481.8882278805;429721.82461500546;412126.3827081116;455662.82465649385;455098.7016729525;;165175.21790254305;471519.16422574193;201007.86081613085;217231.44027091243;273.56511150196667;4752654.0529071065;1838302.077317664;300847.80919286335;0.0;0;310;330;0;0;0;0;11;110;115;1950084197184.6956;725449083280.3624;1379887528714.1658;28256.584835613987;7889.913016113657;225.80817113847118;9831.846804617657;4297710.936663692;1580573.2418401001;75988.90064168436;964232.8303079227;3.804628448473419;0.23410386032975708
8972;2019-01-30 22:32:37.870;746;189;141;140;134;40;173;23;52;30;592;568;47;72;226;221;245;191;179;175;172;22;556;355;363;132;360;253;556;-1.0;82.0;602.0;152.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29590.1484375;11126.3720703125;0.0;1144.73071289062;397.0;65885;;;Calculated values ==>;1548883957.87;347.76;292.06;287.26000000000005;287.16;286.56;277.16;273.8482719121499;290.46000000000004;275.46000000000004;278.36;276.16;332.36;329.96000000000004;277.86;280.36;295.76000000000005;295.26000000000005;297.66;292.26000000000005;290.66;290.36;;312.86;275.36;240.83765695389522;261.54996906429363;273.8482719121499;291.06;5560000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2530000.0;5560000.0;0.0;0.013666666666666666;0.10033333333333333;0.025333333333333333;0.0195;0.0195;;11126.3720703125;0.0;1144.73071289062;29590.1484375;507212.21003991005;411156.2656500391;235580.95070276302;235270.102589971;233427.43088133316;430477.46260093397;455381.0954182915;457654.61945670296;472756.67973813636;516322.917801983;513857.1937009218;457049.3559172767;460054.1703651648;463096.3509743104;463183.32317938417;428408.3150267699;411946.55931517074;455662.82465649385;455239.982138536;;166846.47414792277;471978.8095216074;201552.9361270684;235580.95070276302;273.7870935195497;4753146.027940876;1838486.3858373165;300866.89706530265;0.0;0;310;330;0;0;0;0;11;110;115;1950301928214.5017;725528858010.2914;1380039880454.03;25695.53556074;6850.788792661654;224.97732805852152;4283.351112997573;4298160.395292943;1580696.0421226565;75992.65599793481;964350.4197086925;3.0196677062455017;0.2167689389080209
8973;2019-01-30 22:33:37.850;750;192;140;139;134;42;173;25;56;30;596;572;51;75;227;221;246;194;179;175;172;24;555;358;363;131;363;255;556;0.0;81.0;986.0;164.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29632.9375;11091.9609375;0.0;1157.5888671875;400.0;65886;;;Calculated values ==>;1548884017.85;348.16;292.36;287.16;287.06;286.56;277.36;274.1680685717883;290.46000000000004;275.66;278.76000000000005;276.16;332.76000000000005;330.36;278.26000000000005;280.66;295.86;295.26000000000005;297.76000000000005;292.56;290.66;290.36;;313.16;275.56;240.61611355647437;261.82340779136865;274.1680685717883;291.06;5550000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;2550000.0;5560000.0;0.0;0.013500000000000002;0.16433333333333333;0.02733333333333333;0.0195;0.0195;;11091.9609375;0.0;1157.5888671875;29632.9375;507801.0398477326;412333.65201211494;235270.102589971;234960.35179438625;233427.43088133316;430280.9020939914;455381.0954182915;457816.55385891977;472887.3552016489;516563.3646595191;514095.023474283;457210.2442064382;460100.7923714696;462779.1394524961;462733.1757949236;428927.35509514634;413092.82235656865;455662.82465649385;455239.982138536;;168099.92630828856;472304.9464017478;202413.3663449118;235270.102589971;274.1358045580235;4753639.389148607;1838671.4768948487;300886.07666647725;0.0;0;310;330;0;0;0;0;11;110;115;1950519655614.571;725607731710.3164;1380192229654.0784;41971.25714813531;7377.036521553517;213.76619197079884;4289.412651197017;4298724.09726905;1580814.567811909;75996.31097520422;964421.8355935174;4.396200135636777;0.3110734944927681
8974;2019-01-30 22:34:37.860;755;191;138;138;134;44;173;27;59;30;602;576;53;78;229;220;246;193;179;175;171;25;553;360;363;130;365;258;553;-1.0;79.0;857.0;128.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29611.8515625;11001.9775390625;0.0;1178.36120605469;401.0;65887;;;Calculated values ==>;1548884077.86;348.66;292.26000000000005;286.96000000000004;286.96000000000004;286.56;277.56;274.38016830617;290.46000000000004;275.86;279.06;276.16;333.36;330.76000000000005;278.46000000000004;280.96000000000004;296.06;295.16;297.76000000000005;292.46000000000004;290.66;290.26000000000005;;313.26000000000005;275.66;240.39332010688793;262.23063862743834;274.38016830617;291.06;5530000.0;3600000.0;3629999.9999999995;1300000.0;3650000.0;2580000.0;5530000.0;0.0;0.013166666666666667;0.14283333333333334;0.021333333333333333;0.0195;0.0195;;11001.9775390625;0.0;1178.36120605469;29611.8515625;508601.20722223516;413220.0903815756;234732.54511346918;234732.54511346918;233504.71626944956;430148.3826014536;455381.0954182915;457697.8658057291;473017.81868751155;516925.5130048292;514246.9787578204;456966.5238690893;459992.7154725116;462745.3384353217;462298.19722436205;429458.4933259635;413956.2836987002;455662.82465649385;455098.7016729525;;168517.74571465285;472533.2602288536;202956.49207516498;234732.54511346918;274.35577649312654;4754133.178008478;1838855.6237348164;300905.5461614596;0.0;0;310;330;0;0;0;0;11;110;115;1950737491914.5364;725686044760.304;1380346155304.054;36385.55954784891;5750.971053945357;204.11242675896688;4297.140052909925;4299377.179570325;1580923.9861083645;75999.79387741338;964493.4021251412;3.8289397411183788;0.2615328190514548
8975;2019-01-30 22:35:37.850;756;191;137;137;132;45;173;26;62;31;610;582;55;80;230;220;246;193;179;175;172;26;554;360;363;129;365;262;554;-2.0;81.0;903.0;151.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29484.841796875;11008.05078125;0.0;1203.85510253906;403.0;65888;;;Calculated values ==>;1548884137.85;348.76;292.26000000000005;286.86;286.86;286.36;277.66;274.38016830617;290.46000000000004;275.76000000000005;279.36;276.26000000000005;334.16;331.36;278.66;281.16;296.16;295.16;297.76000000000005;292.46000000000004;290.66;290.36;;313.46000000000004;275.76000000000005;240.16925963744896;262.7682575881327;274.38016830617;291.06;5540000.0;3600000.0;3629999.9999999995;1290000.0;3650000.0;2620000.0;5540000.0;0.0;0.013500000000000002;0.1505;0.025166666666666667;0.0195;0.0195;;11008.05078125;0.0;1203.85510253906;29484.841796875;508636.9052761326;412801.4708678641;234397.28894963075;234397.28894963075;232871.6582264005;430148.3826014536;455381.0954182915;457418.38492534845;473244.79008953704;517411.1231003986;514520.24813683925;456558.6872258107;459608.29564737674;462878.96902001434;462298.19722436205;429193.6779738121;413548.20129128615;455662.82465649385;455239.982138536;;169353.38768963216;472761.04596960294;202950.15707781003;234397.28894963075;274.35332195605275;4754625.568374477;1839039.010068031;300925.3946554006;0.0;0;310;330;0;0;0;0;11;110;115;1950955255614.571;725763731810.3163;1380502129304.0789;38297.46829105453;6790.240703776788;211.21393521410025;4306.432517183653;4299999.43440932;1581028.4787880124;76003.2543535882;964565.0866138304;4.062048620361438;0.28463138527112297
8976;2019-01-30 22:36:37.851;755;190;137;136;130;45;173;26;64;31;620;590;57;82;230;220;245;192;179;175;172;26;551;360;363;128;365;266;552;-1.0;81.0;1022.0;131.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29492.890625;10914.73828125;0.0;1225.02331542969;403.0;65889;;;Calculated values ==>;1548884197.851;348.66;292.16;286.86;286.76000000000005;286.16;277.66;274.38016830617;290.46000000000004;275.76000000000005;279.56;276.26000000000005;335.16;332.16;278.86;281.36;296.16;295.16;297.66;292.36;290.66;290.36;;313.46000000000004;275.76000000000005;239.943914813709;263.299902668528;274.38016830617;291.06;5510000.0;3600000.0;3629999.9999999995;1280000.0;3650000.0;2660000.0;5520000.0;0.0;0.013500000000000002;0.17033333333333334;0.021833333333333333;0.0195;0.0195;;10914.73828125;0.0;1225.02331542969;29492.890625;508778.291302513;413263.53111073095;234450.81939765735;234143.04538558066;232317.82666911863;430148.3826014536;455381.0954182915;457015.24715422577;473374.68648612977;518106.44255363697;515003.06026488595;456148.64740695804;459222.0591093674;462878.96902001434;462298.19722436205;429740.10307360993;413998.2807911148;455662.82465649385;455239.982138536;;169353.38768963216;472891.67638883414;202964.5820876753;234450.81939765735;274.35891087390723;4755117.057670704;1839221.7030222223;300945.63564628386;0.0;0;310;330;0;0;0;0;11;110;115;1951173059245.1733;725840833095.5295;1380660531944.5168;43273.29661633576;5893.4082255753;212.51460081368458;4305.388673447133;4300679.202114701;1581134.1776243339;76006.78548358272;964636.8529867037;4.422212717163656;0.3014619134473966
8977;2019-01-30 22:37:37.861;751;189;137;136;129;45;173;26;66;32;633;600;59;84;230;220;245;191;179;176;172;26;553;358;363;128;363;272;552;-2.0;81.0;824.0;77.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29544.796875;10917.4912109375;0.0;1253.65209960938;401.0;65890;;;Calculated values ==>;1548884257.861;348.26;292.06;286.86;286.76000000000005;286.06;277.66;274.1680685717883;290.46000000000004;275.76000000000005;279.76000000000005;276.36;336.46000000000004;333.16;279.06;281.56;296.16;295.16;297.66;292.26000000000005;290.76000000000005;290.36;;313.26000000000005;275.76000000000005;239.943914813709;264.08650396036035;274.1680685717883;291.06;5530000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;2720000.0;5520000.0;0.0;0.013500000000000002;0.13733333333333334;0.012833333333333334;0.0195;0.0195;;10917.4912109375;0.0;1253.65209960938;29544.796875;508103.8220973331;412889.33823237545;234450.81939765735;234143.04538558066;232017.04459964583;430280.9020939914;455381.0954182915;456281.56124963466;473471.244710016;518949.5434639954;515525.3481020406;455403.63984674186;458516.0327417996;463178.7302339447;462600.4079176935;429211.9392187807;413633.1203958097;455803.4427082957;455239.982138536;;168517.74571465285;472891.67638883414;202446.8926481188;234450.81939765735;274.1488302301249;4755609.120396581;1839403.6685905026;300966.294717344;0.0;0;310;330;0;0;0;0;11;110;115;1951390895545.1387;725917645895.5173;1380821958844.4912;34859.96115460818;3470.7080580058473;210.3140541101088;4305.388673447133;4301330.421114435;1581212.2249324017;76010.30964296854;964708.621423996;3.520324331654433;0.2237271375216365
8978;2019-01-30 22:38:37.861;743;192;138;137;129;43;173;26;64;32;645;610;59;77;230;221;245;194;179;176;172;26;579;361;363;128;366;255;573;-2.0;78.0;1130.0;194.0;117.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38233.1875;19807.91015625;0.0;1162.75317382812;398.0;65891;;;Calculated values ==>;1548884317.861;347.46000000000004;292.36;286.96000000000004;286.86;286.06;277.46000000000004;274.4858918419099;290.46000000000004;275.76000000000005;279.56;276.36;337.66;334.16;279.06;280.86;296.16;295.26000000000005;297.66;292.56;290.76000000000005;290.36;;312.96000000000004;275.76000000000005;239.943914813709;261.82340779136865;274.4858918419099;291.06;5790000.0;3610000.0;3629999.9999999995;1280000.0;3660000.0;2550000.0;5730000.0;0.0;0.013000000000000001;0.18833333333333335;0.03233333333333333;0.0195;0.0195;;19807.91015625;0.0;1162.75317382812;38233.1875;504751.46670868923;252616.02968544755;234206.42262547708;233903.75902660118;231515.74513097625;430081.6785162784;455381.0954182915;458782.0622913985;473471.244710016;521585.6138732432;518000.54279294016;458179.2719030573;460339.50015830947;462728.6262450802;462280.22558120737;421712.83919522044;253416.69641017896;455803.4427082957;455239.982138536;;167264.2905471822;472891.67638883414;203195.6403958826;234206.42262547708;274.4530388496424;4756173.936933039;1839659.7136018958;300986.431427956;0.0;0;311;330;0;0;0;0;11;110;115;1951608695545.1387;725994445895.5173;1380980058844.4912;48135.44279032217;8720.171830438767;2187.8498562055393;4310.154410504649;4302022.049480643;1581313.8155981386;76030.29434222117;964780.4176163623;3.0210593670922816;0.21212007568681343
8979;2019-01-30 22:39:37.842;740;198;136;136;129;44;173;27;60;32;645;612;50;60;232;219;245;199;179;176;172;27;561;363;363;128;367;243;555;0.0;80.0;970.0;79.0;117.0;0;89;0;1;1;0;0;0;0;0;1;0;0;0;0;37500.28515625;19280.98046875;0.0;1048.32849121094;381.0;65892;;;Calculated values ==>;1548884377.842;347.16;292.96000000000004;286.76000000000005;286.76000000000005;286.06;277.56;274.69669130483857;290.46000000000004;275.86;279.16;276.36;337.66;334.36;278.16;279.16;296.36;295.06;297.66;293.06;290.76000000000005;290.36;;311.26000000000005;275.86;239.943914813709;260.1585393101385;274.69669130483857;291.06;5610000.0;3629999.9999999995;3629999.9999999995;1280000.0;3670000.0000000005;2430000.0;5550000.0;0.0;0.013333333333333334;0.16166666666666665;0.013166666666666667;0.0195;0.0195;;19280.98046875;0.0;1048.32849121094;37500.28515625;506009.0650257764;414950.327482342;234063.7738840372;234063.7738840372;231943.69716031195;429947.3805835815;455381.0954182915;460188.74814063596;473471.244710016;522560.60772160435;519208.0799679037;459009.8940879012;460188.74814063596;462845.98393238056;461708.1977795224;427036.913075149;415301.24301022134;455803.4427082957;455239.982138536;;160161.5264782812;472988.3078366223;203765.57465348401;234063.7738840372;274.6826624034875;4756804.849352393;1839985.351205575;301004.8512736827;0.0;0;311;330;0;0;0;0;11;110;115;1951826426574.9448;726071221575.449;1381129411534.3582;41455.079713756226;3544.765986911321;156.47560086570215;4312.9360609627265;4302768.400748078;1581415.991047384;76049.82420126497;964852.2539481829;2.433395914240216;0.15575763194774933
8980;2019-01-30 22:40:37.862;753;191;136;135;126;42;173;28;46;33;632;606;38;53;232;219;245;192;179;176;172;28;537;359;363;128;364;244;537;-1.0;80.0;499.0;28.0;117.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29302.6953125;10818.1875;0.0;1012.10717773438;369.0;65893;;;Calculated values ==>;1548884437.862;348.46000000000004;292.26000000000005;286.76000000000005;286.66;285.76000000000005;277.36;274.27422755570615;290.46000000000004;275.96000000000004;277.76000000000005;276.46000000000004;336.36;333.76000000000005;276.96000000000004;278.46000000000004;296.36;295.06;297.66;292.36;290.76000000000005;290.36;;310.06;275.96000000000004;239.943914813709;260.2995467637923;274.27422755570615;291.06;5370000.0;3590000.0;3629999.9999999995;1280000.0;3640000.0;2440000.0;5370000.0;0.0;0.013333333333333334;0.08316666666666667;0.004666666666666667;0.0195;0.0195;;10818.1875;0.0;1012.10717773438;29302.6953125;509766.16533686593;419274.7877284157;234550.03635589025;234238.63488370125;231484.0551627407;430214.79039162316;455381.0954182915;458377.10004900565;473567.7884962697;521159.03180776286;518513.9751599881;457423.6207525158;459207.1340917995;463295.34959360014;462316.2933191314;433282.7640968312;419580.6261031267;455803.4427082957;455239.982138536;;155147.91922209063;473084.92450057325;202732.42614640045;234550.03635589025;274.2642771596942;4757361.726419957;1840236.2612140349;301022.0272943509;0.0;0;311;330;0;0;0;0;11;110;115;1952044299174.8755;726148047175.4246;1381275560234.3118;21261.115379566665;1261.6449923194732;182.69517324939372;4303.453942761592;4303291.209918676;1581456.0578233397;76052.65156652273;964924.0811326078;2.2830293093823086;0.12510956837916637
8981;2019-01-30 22:41:37.842;764;178;136;135;124;39;173;27;35;34;622;599;30;61;229;220;245;179;179;176;172;28;530;354;363;129;359;256;531;220.0;77.0;108.0;55.0;117.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;28990.818359375;10559.00390625;0.0;1035.65258789062;374.0;65894;;;Calculated values ==>;1548884497.842;349.56000000000006;290.96000000000004;286.76000000000005;286.66;285.56;277.06;273.7412296467126;290.46000000000004;275.86;276.66;276.56;335.36;333.06;276.16;279.26000000000005;296.06;295.16;297.66;291.06;290.76000000000005;290.36;;310.56;275.96000000000004;240.16925963744896;261.9595390733887;273.7412296467126;291.06;5300000.0;3540000.0;3629999.9999999995;1290000.0;3590000.0;2560000.0;5310000.0;0.03666666666666667;0.012833333333333334;0.018000000000000002;0.009166666666666667;0.0195;0.05616666666666667;;10559.00390625;0.0;1035.65258789062;28990.818359375;511720.5687178787;417330.54563742224;234718.03493774188;234404.65337116705;231029.40099356894;430542.39183029096;455381.0954182915;455087.3474150554;473534.8580475586;519147.75675312575;516786.65684967476;454469.4988628344;458261.1180039729;463642.6141334031;463201.08628054545;434963.2203688971;417651.91398508067;455803.4427082957;455239.982138536;;157236.91470761524;472954.5886681478;201363.62004032126;212943.63945574622;273.7086837340621;4757847.343774284;1840414.345094723;301039.0862708483;0.0;0;311;330;0;0;0;0;11;110;115;1952262026574.9448;726225121475.4491;1381425510234.3594;4567.027092745215;2489.58387908841;222.16176525897725;13608.977914016694;4303506.372694506;1581487.3076438645;76056.0242497421;965073.3016413732;1.8014980143366004;0.028407231934525014
8982;2019-01-30 22:42:37.853;761;176;138;137;126;38;173;24;37;33;622;597;33;61;227;221;245;178;179;176;172;24;542;351;363;128;356;258;542;222.0;81.0;238.0;33.0;117.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29160.46875;10765.482421875;0.0;989.789306640625;384.0;65895;;;Calculated values ==>;1548884557.853;349.26;290.76000000000005;286.96000000000004;286.86;285.76000000000005;276.96000000000004;273.4187578820637;290.46000000000004;275.56;276.86;276.46000000000004;335.36;332.86;276.46000000000004;279.26000000000005;295.86;295.26000000000005;297.66;290.96000000000004;290.76000000000005;290.36;;311.56;275.56;239.943914813709;262.23063862743834;273.4187578820637;291.06;5420000.0;3510000.0;3629999.9999999995;1280000.0;3560000.0;2580000.0;5420000.0;0.037000000000000005;0.013500000000000002;0.03966666666666666;0.0055000000000000005;0.0195;0.05650000000000001;;10765.482421875;0.0;989.789306640625;29160.46875;510310.56858114514;247993.8662297785;235035.2892461696;234723.25918036778;231361.14196182488;430735.4089219946;455381.0954182915;454999.4946030382;473567.7884962697;518981.24004400085;516410.9621629571;454503.73903592775;457940.91570641217;463824.4608297027;463779.2430610787;432046.91760057915;412988.0197166831;455803.4427082957;455239.982138536;;161414.93982334915;472698.3688610173;200598.5949990969;212483.82575693616;273.39593807212395;4758332.026675111;1840592.0817262908;301055.9680477048;0.0;0;311;330;0;0;0;0;11;110;115;1952479866504.6472;726302235610.3438;1381579738504.1487;10091.23568428967;1496.548756240562;257.29512143259706;13715.722835560393;4303628.547278716;1581520.531505705;76060.02045629598;965301.0492267123;2.1744118713579805;0.045193812269139336
8983;2019-01-30 22:43:37.853;753;183;140;139;129;38;173;21;46;33;626;597;41;65;226;222;245;185;179;176;172;21;552;351;363;128;356;259;553;259.0;81.0;618.0;96.0;117.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29355.36328125;10991.4140625;0.0;958.0759887695309;389.0;65896;;;Calculated values ==>;1548884617.853;348.46000000000004;291.46000000000004;287.16;287.06;286.06;276.96000000000004;273.4187578820637;290.46000000000004;275.26000000000005;277.76000000000005;276.46000000000004;335.76000000000005;332.86;277.26000000000005;279.66;295.76000000000005;295.36;297.66;291.66;290.76000000000005;290.36;;312.06;275.26000000000005;239.943914813709;262.3656120759269;273.4187578820637;291.06;5520000.0;3510000.0;3629999.9999999995;1280000.0;3560000.0;2590000.0;5530000.0;0.043166666666666666;0.013500000000000002;0.103;0.016;0.0195;0.06266666666666666;;10991.4140625;0.0;958.0759887695309;29355.36328125;508441.38172800874;250135.18551670175;235352.85732633783;235042.1530539478;231992.5290231695;430735.4089219946;455381.0954182915;455943.9796757489;473567.7884962697;519308.87165689113;516325.8055576963;455327.05495058285;458266.3823707546;463692.9327583057;463909.99922022235;429476.7638253645;410894.04197200795;455803.4427082957;455239.982138536;;163503.975529645;472408.29492823046;200542.39125767312;211374.37139074167;273.3738917232191;4758819.658608705;1840773.3891969938;301072.2002584999;0.0;0;311;330;0;0;0;0;11;110;115;1952697666504.6472;726379035610.3438;1381734838504.1487;26306.363607061805;4349.854458728917;250.8667450203138;15282.24494019511;4303931.860606144;1581569.2515324964;76064.25513851643;965542.698958177;3.8653808282052107;0.16782721234570674
8984;2019-01-30 22:44:37.854;748;188;141;140;132;40;173;23;53;32;629;598;49;68;226;222;245;191;179;176;172;21;556;354;363;130;359;261;556;-2.0;82.0;716.0;140.0;117.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29352.154296875;11055.8583984375;0.0;944.035400390625;395.0;65897;;;Calculated values ==>;1548884677.854;347.96000000000004;291.96000000000004;287.26000000000005;287.16;286.36;277.16;273.7412296467126;290.46000000000004;275.46000000000004;278.46000000000004;276.36;336.06;332.96000000000004;278.06;279.96000000000004;295.76000000000005;295.36;297.66;292.26000000000005;290.76000000000005;290.36;;312.66;275.26000000000005;240.39332010688793;262.63441904999945;273.7412296467126;291.06;5560000.0;3540000.0;3629999.9999999995;1300000.0;3590000.0;2610000.0;5560000.0;0.0;0.013666666666666666;0.11933333333333333;0.02333333333333333;0.0195;0.0195;;11055.8583984375;0.0;944.035400390625;29352.154296875;507462.1038518733;410752.57778573356;235580.95070276302;235270.102589971;232821.33623767327;430542.39183029096;455381.0954182915;456476.3869257851;473211.5349843978;519451.1534160742;516258.4710514075;455983.40564438805;458311.462890867;463245.95189034037;463464.3154936422;428408.3150267699;411946.55931517074;455803.4427082957;455239.982138536;;166010.84420003442;472145.33331970085;201272.5697643446;235580.95070276302;273.6731021456933;4759308.89607703;1840957.1195301309;301088.05145096884;0.0;0;311;330;0;0;0;0;11;110;115;1952915470135.2495;726456436900.5579;1381890841104.58;30454.322181265234;6320.364482958312;224.97732805852152;4283.351112997573;4304404.874205784;1581658.171505898;76068.22057189251;965705.7483098485;3.4402817056023633;0.24064634643991462
8985;2019-01-30 22:45:37.844;746;192;140;139;134;42;173;24;57;32;630;598;53;71;227;222;245;194;179;176;172;23;557;357;363;130;362;262;557;-2.0;80.0;946.0;173.0;117.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29445.798828125;11094.763671875;0.0;941.581420898438;397.0;65898;;;Calculated values ==>;1548884737.844;347.76;292.36;287.16;287.06;286.56;277.36;274.0616903277293;290.46000000000004;275.56;278.86;276.36;336.16;332.96000000000004;278.46000000000004;280.26000000000005;295.86;295.36;297.66;292.56;290.76000000000005;290.36;;312.86;275.46000000000004;240.39332010688793;262.7682575881327;274.0616903277293;291.06;5570000.0;3570000.0000000005;3629999.9999999995;1300000.0;3620000.0000000005;2620000.0;5570000.0;0.0;0.013333333333333334;0.15766666666666668;0.028833333333333332;0.0195;0.0195;;11094.763671875;0.0;941.581420898438;29445.798828125;507122.5010106834;411902.9413244403;235242.68176386558;234933.24537239756;233401.81410013582;430346.717906069;455381.0954182915;456804.7950512398;473211.5349843978;519471.05219758826;516173.21412498504;456312.18921735487;458516.9691769036;462929.3875858028;463015.90774916107;428137.30760365934;412673.55452819855;455803.4427082957;455239.982138536;;166846.47414792277;472339.328242146;202099.63773329472;235242.68176386558;274.0092282679961;4759798.797355993;1841141.67728266;301103.76230556984;0.0;0;311;330;0;0;0;0;11;110;115;1953133233835.2842;726534423900.5703;1382047714954.605;40158.51313712934;7791.911076338546;206.18337433947718;4289.947357306073;4304993.216426815;1581775.7542018616;76071.81297891209;965777.18055642;4.357348891284456;0.31217822007049234
8986;2019-01-30 22:46:37.864;744;193;138;138;134;44;173;26;59;32;631;599;55;73;229;221;245;194;179;176;172;25;553;361;363;131;366;265;553;-2.0;79.0;703.0;205.0;117.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29243.23828125;10986.671875;0.0;946.595092773438;397.0;65899;;;Calculated values ==>;1548884797.864;347.56000000000006;292.46000000000004;286.96000000000004;286.96000000000004;286.56;277.56;274.4858918419099;290.46000000000004;275.76000000000005;279.06;276.36;336.26000000000005;333.06;278.66;280.46000000000004;296.06;295.26000000000005;297.66;292.56;290.76000000000005;290.36;;312.86;275.66;240.61611355647437;263.1675429290057;274.4858918419099;291.06;5530000.0;3610000.0;3629999.9999999995;1310000.0;3660000.0;2650000.0;5530000.0;0.0;0.013166666666666667;0.11716666666666667;0.034166666666666665;0.0195;0.0195;;10986.671875;0.0;946.595092773438;29243.23828125;507231.5048610039;413956.2836987002;234732.54511346918;234732.54511346918;233504.71626944956;430081.6785162784;455381.0954182915;456560.80161805527;473081.36623795505;519325.0349535001;516020.53441278264;456065.4032244539;458282.4154582258;462594.7164123007;462280.22558120737;429211.9392187807;414317.87443422026;455803.4427082957;455239.982138536;;166846.47414792277;472402.05409754877;203127.19310773208;234732.54511346918;274.42654574742926;4760288.035690185;1841325.750582813;301119.5023547802;0.0;0;311;330;0;0;0;0;11;110;115;1953351106435.2148;726612750000.5454;1382205867654.5547;29693.971130459533;9200.22441715207;196.10518633004617;4299.895021988803;4305575.514496871;1581917.4025313053;76075.16650105148;965848.7864368979;3.6360701451755415;0.27609879570195905
8987;2019-01-30 22:47:37.875;741;191;137;137;132;46;173;26;60;33;633;600;55;74;230;220;245;193;179;176;172;26;553;361;363;131;366;267;553;0.0;81.0;693.0;144.0;117.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29221.251953125;10948.80078125;0.0;938.356567382812;395.0;65900;;;Calculated values ==>;1548884857.875;347.26;292.26000000000005;286.86;286.86;286.36;277.76000000000005;274.4858918419099;290.46000000000004;275.76000000000005;279.16;276.46000000000004;336.46000000000004;333.16;278.66;280.56;296.16;295.16;297.66;292.46000000000004;290.76000000000005;290.36;;312.66;275.76000000000005;240.61611355647437;263.43189868330234;274.4858918419099;291.06;5530000.0;3610000.0;3629999.9999999995;1310000.0;3660000.0;2670000.0;5530000.0;0.0;0.013500000000000002;0.11549999999999999;0.024;0.0195;0.0195;;10948.80078125;0.0;938.356567382812;29221.251953125;506856.90515467396;413220.0903815756;234424.01512401755;234424.01512401755;232896.92431263;430081.6785162784;455381.0954182915;456356.4792372799;473178.34860283375;519365.29473938624;515953.2246988179;455734.45731961867;458084.88999763224;462728.6262450802;462146.61757077737;429211.9392187807;413956.2836987002;455803.4427082957;455239.982138536;;166010.84420003442;472499.14586990676;203163.70995502596;234424.01512401755;274.4406813915324;4760775.329095555;1841508.5797005596;301135.2131650473;0.0;0;311;330;0;0;0;0;11;110;115;1953568946364.9172;726691364410.438;1382365496914.3364;29243.76485210033;6464.05046195714;205.9513495210872;4305.91135678311;4306066.752339818;1582047.9620866505;76078.51758643203;965920.5146377161;3.383456350477895;0.2381039703107931
8988;2019-01-30 22:48:37.855;736;190;137;136;130;45;173;26;60;33;637;602;55;76;231;220;245;192;179;176;172;27;552;360;363;132;365;269;552;1.0;79.0;528.0;139.0;117.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29208.341796875;10926.2822265625;0.0;940.0510864257809;395.0;65901;;;Calculated values ==>;1548884917.855;346.76;292.16;286.86;286.76000000000005;286.16;277.66;274.38016830617;290.46000000000004;275.76000000000005;279.16;276.46000000000004;336.86;333.36;278.66;280.76000000000005;296.26000000000005;295.16;297.66;292.36;290.76000000000005;290.36;;312.66;275.86;240.83765695389522;263.6948088759802;274.38016830617;291.06;5520000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2690000.0;5520000.0;0.00016666666666666666;0.013166666666666667;0.08800000000000001;0.023166666666666665;0.0195;0.019666666666666666;;10926.2822265625;0.0;940.0510864257809;29208.341796875;506322.0611988406;413263.53111073095;234450.81939765735;234143.04538558066;232317.82666911863;430148.3826014536;455381.0954182915;456026.9015359807;473048.1168422736;519612.54292194225;515989.67828663724;455401.81048351765;458010.0830401051;463012.4783077877;462298.19722436205;429476.7638253645;413998.2807911148;455803.4427082957;455239.982138536;;166010.84420003442;472465.0996282349;202898.1436216998;234183.423840234;274.33316513068485;4761262.080072532;1841690.8112948965;301150.8613443683;0.0;0;311;330;0;0;0;0;11;110;115;1953786673764.9866;726770238110.463;1382526243314.3875;22275.33069645672;6244.967814151396;203.80002661762163;4347.445646533272;4306495.935027594;1582153.8352694898;76081.931043036;965992.6019089972;2.7870061721223176;0.19698675275976985
8989;2019-01-30 22:49:37.865;730;194;138;137;130;45;173;26;58;34;639;603;52;65;231;221;245;196;179;176;172;27;577;363;363;133;368;250;571;-1.0;82.0;1089.0;265.0;117.0;0;52;0;1;0;1;0;0;0;0;1;0;0;0;0;37884.96875;19861.65625;0.0;867.0438842773441;391.0;65902;;;Calculated values ==>;1548884977.865;346.16;292.56;286.96000000000004;286.86;286.16;277.66;274.69669130483857;290.46000000000004;275.76000000000005;278.96000000000004;276.56;337.06;333.46000000000004;278.36;279.66;296.26000000000005;295.26000000000005;297.66;292.76000000000005;290.76000000000005;290.36;;312.26000000000005;275.86;241.05796691057077;261.13683023647616;274.69669130483857;291.06;5770000.0;3629999.9999999995;3629999.9999999995;1330000.0;3679999.9999999995;2500000.0;5710000.0;0.0;0.013666666666666666;0.18150000000000002;0.04416666666666667;0.0195;0.0195;;19861.65625;0.0;867.0438842773441;37884.96875;503273.4668583891;253530.27943955857;234257.6986921363;233954.47495542915;231858.18433693817;429947.3805835815;455381.0954182915;458854.5569072512;473014.93639070686;521380.960411547;517704.0526915668;458136.0969033482;459689.02146168903;462561.3558710226;461976.67714593874;422338.45605433173;254349.3140218359;455803.4427082957;455239.982138536;;164339.59507360373;472333.7623376517;203668.6276113273;234257.6986921363;274.64525051432724;4761821.284178821;1841947.4202098527;301165.9229789759;0.0;0;311;331;0;0;0;0;11;110;115;1954004510064.952;726849751360.4503;1382681969264.3628;46316.24616721019;11866.043450412659;2295.851607777443;4309.154527204794;4307067.626767445;1582304.7855175196;76102.7649450577;966064.7522668226;3.1254876250282417;0.23301441282912602
8990;2019-01-30 22:50:37.866;736;197;136;135;128;45;173;27;55;34;630;599;45;54;232;220;245;199;180;176;172;27;559;362;363;134;367;243;554;-1.0;81.0;799.0;173.0;117.0;0;59;0;1;0;1;0;0;0;0;1;0;0;0;0;37297.87109375;19307.0;0.0;870.916748046875;378.0;65903;;;Calculated values ==>;1548885037.866;346.76;292.86;286.76000000000005;286.66;285.96000000000004;277.66;274.5913991737795;290.46000000000004;275.86;278.66;276.56;336.16;333.06;277.66;278.56;296.36;295.16;297.66;293.06;290.76000000000005;290.36;;310.96000000000004;275.86;241.2770596917726;260.1585393101385;274.5913991737795;291.16;5590000.0;3620000.0000000005;3629999.9999999995;1340000.0;3670000.0000000005;2430000.0;5540000.0;0.0;0.013500000000000002;0.13316666666666668;0.028833333333333332;0.0195;0.0195;;19307.0;0.0;870.916748046875;37297.87109375;505687.2528018014;414989.33453799883;234090.121503474;233783.9913159303;231668.76277226704;430014.67791919125;455381.0954182915;459600.27602885565;472884.4304738556;521037.7362916816;517885.06108534103;458417.55353033816;459482.35396435135;462845.98393238056;461994.71921587875;427590.438058889;415686.1643850296;455803.4427082957;455239.982138536;;158908.11840480618;472202.2088784924;203419.96519336718;234090.121503474;274.5444839934467;4762447.81828549;1842273.8311182996;301180.4062256112;0.0;0;311;331;0;0;0;0;11;110;115;1954222313694.6887;726929852695.3535;1382829871729.184;34114.67805959255;7749.888026254444;160.70769459710226;4312.422282383709;4307737.895639488;1582468.254337396;76123.23661374155;966136.5999375903;2.2964559048105437;0.16703404566016408
8991;2019-01-30 22:51:37.836;753;190;136;135;126;42;173;29;53;35;616;591;42;51;232;221;245;192;179;176;172;28;538;359;363;134;364;245;539;-1.0;81.0;937.0;174.0;117.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;28390.48828125;9912.033203125;0.0;906.8056030273441;367.0;65904;;;Calculated values ==>;1548885097.836;348.46000000000004;292.16;286.76000000000005;286.66;285.76000000000005;277.36;274.27422755570615;290.46000000000004;276.06;278.46000000000004;276.66;334.76000000000005;332.26000000000005;277.36;278.26000000000005;296.36;295.26000000000005;297.66;292.36;290.76000000000005;290.36;;309.86;275.96000000000004;241.2770596917726;260.44013211722256;274.27422755570615;291.06;5380000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2450000.0;5390000.0;0.0;0.013500000000000002;0.15616666666666665;0.029;0.0195;0.0195;;9912.033203125;0.0;906.8056030273441;28390.48828125;509678.23830780917;418259.12209916033;234494.7145707859;234183.95861406074;231434.68740026111;430214.79039162316;455381.0954182915;459049.5477933652;472981.82504853373;519448.93318991817;516900.6757965212;457740.4697046086;458812.26217089494;463295.34959360014;462582.5062421609;433038.0490954402;418886.32245040225;455803.4427082957;455239.982138536;;154312.32322604544;472299.7188790419;202651.25265046122;234494.7145707859;274.2327826980895;4762994.947579046;1842517.2013158035;301195.2131713674;0.0;0;311;331;0;0;0;0;11;110;115;1954440004794.7925;727010212495.3918;1382976198529.254;40040.8670914835;7819.80552062884;191.0483097080122;4304.532717571127;4308355.549534603;1582597.9369099587;76126.1664481288;966208.3719919784;4.839359803532527;0.3469549963987625
8992;2019-01-30 22:52:37.877;763;178;136;135;125;39;173;27;55;35;605;584;44;68;229;222;245;179;179;176;172;26;532;353;363;135;358;259;532;0.0;82.0;279.0;22.0;117.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;28876.61328125;10547.90625;0.0;988.44677734375;373.0;65905;;;Calculated values ==>;1548885157.877;349.46000000000004;290.96000000000004;286.76000000000005;286.66;285.66;277.06;273.6339639331285;290.46000000000004;275.86;278.66;276.66;333.66;331.56;277.56;279.96000000000004;296.06;295.36;297.66;291.06;290.76000000000005;290.36;;310.46000000000004;275.76000000000005;241.49495122638035;262.3656120759269;273.6339639331285;291.06;5320000.0;3529999.9999999995;3629999.9999999995;1350000.0;3579999.9999999995;2590000.0;5320000.0;0.0;0.013666666666666666;0.0465;0.0036666666666666666;0.0195;0.0195;;10547.90625;0.0;988.44677734375;28876.61328125;511425.6796414277;416958.94305242854;234689.8203502405;234376.77343666382;231306.26345570307;430607.02586249536;455381.0954182915;457048.2817727584;472851.2559263234;517149.55489050655;514985.7813988737;455697.50911575207;458630.05528713466;463791.1003516643;463613.17710080923;434488.7492614076;417284.06726515054;455803.4427082957;455239.982138536;;156819.11488148148;471972.7596631712;201119.64848873776;234689.8203502405;273.60885333820397;4763472.499530745;1842687.8173195978;301211.01773364685;0.0;0;311;331;0;0;0;0;11;110;115;1954657953625.2563;727090967640.5637;1383127501849.576;11900.68144770696;993.1280743062559;235.13065394884626;4300.728154871762;4308788.691551614;1582671.428208167;76129.7203663526;966280.1315015814;1.510847344002181;0.07145147635593505
8993;2019-01-30 22:53:37.837;758;177;138;137;126;37;173;23;54;34;607;583;48;76;227;222;245;179;180;176;172;23;542;351;363;134;356;260;542;202.0;80.0;648.0;167.0;117.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29175.72265625;10751.2958984375;0.0;985.3212280273441;383.0;65906;;;Calculated values ==>;1548885217.837;348.96000000000004;290.86;286.96000000000004;286.86;285.76000000000005;276.86;273.4187578820637;290.46000000000004;275.46000000000004;278.56;276.56;333.86;331.46000000000004;277.96000000000004;280.76000000000005;295.86;295.36;297.66;291.06;290.76000000000005;290.36;;311.46000000000004;275.46000000000004;241.2770596917726;262.5002047102346;273.4187578820637;291.16;5420000.0;3510000.0;3629999.9999999995;1340000.0;3560000.0;2600000.0;5420000.0;0.033666666666666664;0.013333333333333334;0.10800000000000001;0.02783333333333333;0.0195;0.05316666666666667;;10751.2958984375;0.0;985.3212280273441;29175.72265625;509941.68576763844;412612.3614601752;235035.2892461696;234723.25918036778;231361.14196182488;430735.4089219946;455381.0954182915;456762.878738187;472884.4304738556;517270.9127894899;514796.3594451221;456025.1943148685;459439.0933683106;463824.4608297027;463909.99922022235;432046.91760057915;413358.91634138394;455803.4427082957;455239.982138536;;160997.13474923553;471812.00014122744;200480.68931592006;213154.32001134072;273.349679720831;4763955.946482298;1842865.1923413416;301227.4548349256;0.0;0;311;331;0;0;0;0;11;110;115;1954875608424.5293;727171613840.2943;1383283098049.0562;27678.476457604836;7552.054817971055;249.17335012260284;12870.887703095883;4309118.29798218;1582742.5905921266;76133.75354246193;966423.1329020542;4.119636161579204;0.22892681687208646
8994;2019-01-30 22:54:37.867;748;182;140;139;129;38;173;22;51;33;613;585;47;76;226;223;245;184;180;176;172;21;550;352;363;133;357;257;551;284.0;81.0;671.0;197.0;117.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29214.701171875;10962.466796875;0.0;980.506103515625;390.0;65907;;;Calculated values ==>;1548885277.867;347.96000000000004;291.36;287.16;287.06;286.06;276.96000000000004;273.5264737036516;290.46000000000004;275.36;278.26000000000005;276.46000000000004;334.46000000000004;331.66;277.86;280.76000000000005;295.76000000000005;295.46000000000004;297.66;291.56;290.76000000000005;290.36;;312.16;275.26000000000005;241.05796691057077;262.0952818180154;273.5264737036516;291.16;5500000.0;3520000.0000000005;3629999.9999999995;1330000.0;3570000.0000000005;2570000.0;5510000.0;0.04733333333333333;0.013500000000000002;0.11183333333333333;0.03283333333333333;0.0195;0.06683333333333333;;10962.466796875;0.0;980.506103515625;29214.701171875;507997.91449565435;249849.01163384554;235408.44226868334;235097.09363237605;232041.62707460328;430671.36484660726;455381.0954182915;456885.1506218106;472917.67418972735;518140.57272336615;515260.97599576256;456396.1389414811;459908.81732628745;463544.24104893836;463892.64845557977;430001.98086665635;411390.545434666;455803.4427082957;455239.982138536;;163921.7849024954;471749.2581616372;200720.66538531875;210841.53794231045;273.4481956147167;4764442.776642666;1843046.2308384466;301243.8449203596;0.0;0;311;331;0;0;0;0;11;110;115;1955093517325.291;727251753890.5745;1383438275599.5984;28647.728265614336;8898.772129489122;251.25437833186996;16333.962687114406;4309587.9177157;1582879.7493622804;76137.9258586625;966666.6283430336;4.532516142507467;0.24054321529511802
8995;2019-01-30 22:55:37.877;744;188;141;140;132;39;173;23;51;32;616;586;48;74;226;224;245;190;180;176;172;22;555;354;363;133;359;254;556;129.0;76.0;867.0;231.0;117.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29269.90234375;11129.55078125;0.0;949.7056274414059;393.0;65908;;;Calculated values ==>;1548885337.877;347.56000000000006;291.96000000000004;287.26000000000005;287.16;286.36;277.06;273.7412296467126;290.46000000000004;275.46000000000004;278.26000000000005;276.36;334.76000000000005;331.76000000000005;277.96000000000004;280.56;295.76000000000005;295.56;297.66;292.16;290.76000000000005;290.36;;312.46000000000004;275.36;241.05796691057077;261.6868853414304;273.7412296467126;291.16;5550000.0;3540000.0;3629999.9999999995;1330000.0;3590000.0;2540000.0;5560000.0;0.021500000000000002;0.012666666666666666;0.1445;0.0385;0.0195;0.041;;11129.55078125;0.0;949.7056274414059;29269.90234375;507051.96960821335;410752.57778573356;235580.95070276302;235270.102589971;232821.33623767327;430542.39183029096;455381.0954182915;457372.1923269806;472820.39598721155;518699.452875298;515621.359922037;457008.179664001;460136.99449720635;463245.95189034037;463727.09145321214;428677.7392646941;411554.17536023696;455803.4427082957;455239.982138536;;165175.21790254305;471846.71735943656;201263.6398509664;217585.28769511357;273.6696113103277;4764930.229567168;1843230.3616682596;301259.93269896467;0.0;0;311;331;0;0;0;0;11;110;115;1955311353625.2563;727331567190.5618;1383591601149.574;37007.685832784045;10417.448484076102;216.8984761231238;9743.84247218032;4310135.137354508;1583040.744695452;76141.82778266129;966883.979605167;4.7507787999162465;0.3180338873359165
8996;2019-01-30 22:56:37.858;746;191;140;140;134;41;173;25;53;32;616;586;49;73;227;224;245;193;180;176;172;23;553;357;363;133;362;253;554;-2.0;80.0;1150.0;255.0;117.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29342.611328125;11037.52734375;0.0;946.0252075195309;396.0;65909;;;Calculated values ==>;1548885397.858;347.76;292.26000000000005;287.16;287.16;286.56;277.26000000000005;274.0616903277293;290.46000000000004;275.66;278.46000000000004;276.36;334.76000000000005;331.76000000000005;278.06;280.46000000000004;295.86;295.56;297.66;292.46000000000004;290.76000000000005;290.36;;312.76000000000005;275.46000000000004;241.05796691057077;261.54996906429363;274.0616903277293;291.16;5530000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2530000.0;5540000.0;0.0;0.013333333333333334;0.19166666666666668;0.042499999999999996;0.0195;0.0195;;11037.52734375;0.0;946.0252075195309;29342.611328125;507480.98675582616;412801.4708678641;235325.1898844697;235325.1898844697;233478.8815645451;430346.717906069;455381.0954182915;457775.4055730413;472820.39598721155;518782.9467491673;515707.0417968557;457291.72980010055;460173.28432070924;462929.3875858028;463280.3055365746;429211.9392187807;413548.20129128615;455803.4427082957;455239.982138536;;166428.6587063909;471944.1597200548;202075.4507171508;235325.1898844697;273.99981337253314;4765418.512508755;1843415.0288226807;301275.72545328556;0.0;0;311;331;0;0;0;0;11;110;115;1955529084655.0625;727411341920.4907;1383743652984.4385;49009.158014045686;11469.42013262342;208.84983903326096;4288.338448954293;4310851.717397033;1583223.0775100812;76145.37456178194;967000.8774167061;5.422078816500301;0.4127440066633619
