;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8997;2019-01-30 22:57:37.878;751;191;139;138;134;43;173;26;55;33;614;586;51;75;229;223;245;192;180;176;172;25;554;359;363;133;364;255;554;0.0;83.0;1165.0;201.0;117.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29364.470703125;11059.88671875;0.0;960.305541992188;400.0;65910;;;Calculated values ==>;1548885457.878;348.26;292.26000000000005;287.06;286.96000000000004;286.56;277.46000000000004;274.27422755570615;290.46000000000004;275.76000000000005;278.66;276.46000000000004;334.56;331.76000000000005;278.26000000000005;280.66;296.06;295.46000000000004;297.66;292.36;290.76000000000005;290.36;;313.16;275.66;241.05796691057077;261.82340779136865;274.27422755570615;291.16;5540000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2550000.0;5540000.0;0.0;0.013833333333333333;0.19416666666666668;0.033499999999999995;0.0195;0.0195;;11059.88671875;0.0;960.305541992188;29364.470703125;508014.79470955883;412801.4708678641;235014.80516416742;234705.5109248598;233478.8815645451;430214.79039162316;455381.0954182915;457695.4711337854;472917.67418972735;518410.82092978654;515535.61862805026;457210.2442064382;460100.7923714696;462895.65004918195;462848.23961327464;428945.60574088263;413177.15693683183;455803.4427082957;455239.982138536;;168099.92630828856;472138.9942397944;202643.50233812473;235014.80516416742;274.2297747843538;4765907.9012674205;1843599.2353215155;301291.61683822295;0.0;0;311;331;0;0;0;0;11;110;115;1955746957254.9932;727491168520.4653;1383896103784.3901;49522.59060782412;9028.098978705932;218.13020845603606;4294.390951000187;4311673.089001256;1583393.947106841;76148.93391489891;967072.4240025979;5.24643943940481;0.38194106813038314
8998;2019-01-30 22:58:37.839;755;191;138;137;132;44;173;26;56;33;614;586;51;78;230;222;245;193;180;176;172;26;553;359;363;133;364;258;554;-2.0;81.0;1037.0;198.0;117.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29349.8671875;11061.48046875;0.0;966.887329101562;401.0;65911;;;Calculated values ==>;1548885517.839;348.66;292.26000000000005;286.96000000000004;286.86;286.36;277.56;274.27422755570615;290.46000000000004;275.76000000000005;278.76000000000005;276.46000000000004;334.56;331.76000000000005;278.26000000000005;280.96000000000004;296.16;295.36;297.66;292.46000000000004;290.76000000000005;290.36;;313.26000000000005;275.76000000000005;241.05796691057077;262.23063862743834;274.27422755570615;291.16;5530000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2580000.0;5540000.0;0.0;0.013500000000000002;0.1728333333333333;0.033;0.0195;0.0195;;11061.48046875;0.0;966.887329101562;29349.8671875;508601.20722223516;412801.4708678641;234705.5109248598;234397.28894963075;232871.6582264005;430214.79039162316;455381.0954182915;457332.60951916117;472917.67418972735;518159.4142429513;515278.0371803349;456721.99942441564;459992.7154725116;463029.0030910028;462715.43254397233;429211.9392187807;413548.20129128615;455803.4427082957;455239.982138536;;168517.74571465285;472236.3865531139;202648.8544776331;234705.5109248598;274.231851978066;4766396.869380232;1843783.4602239002;301307.6663398448;0.0;0;311;331;0;0;0;0;11;110;115;1955964615684.8687;727570916650.4197;1384049903749.302;44017.84232967743;8896.388558490866;211.46046202117674;4300.422188666686;4312452.085931278;1583543.220745258;76152.51151020137;967144.0008901496;4.774223278166907;0.34974330593152264
8999;2019-01-30 22:59:37.879;756;190;137;137;131;45;173;26;58;33;616;587;52;80;231;222;245;192;180;176;172;26;552;359;363;134;364;262;552;-1.0;83.0;969.0;160.0;117.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29331.4375;10915.689453125;0.0;1006.5721435546901;400.0;65912;;;Calculated values ==>;1548885577.879;348.76;292.16;286.86;286.86;286.26000000000005;277.66;274.27422755570615;290.46000000000004;275.76000000000005;278.96000000000004;276.46000000000004;334.76000000000005;331.86;278.36;281.16;296.26000000000005;295.36;297.66;292.36;290.76000000000005;290.36;;313.16;275.76000000000005;241.2770596917726;262.7682575881327;274.27422755570615;291.16;5520000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2620000.0;5520000.0;0.0;0.013833333333333333;0.1615;0.02666666666666667;0.0195;0.0195;;10915.689453125;0.0;1006.5721435546901;29331.4375;508813.9030068528;413263.53111073095;234450.81939765735;234450.81939765735;232619.5604419751;430214.79039162316;455381.0954182915;456927.7039580028;472787.01963726926;518029.5188813502;515037.1059569492;456188.79256685387;459608.29564737674;463162.2360548347;462715.43254397233;429476.7638253645;413998.2807911148;455803.4427082957;455239.982138536;;168099.92630828856;472104.6820821746;202661.38141736848;234450.81939765735;274.2367134658275;4766886.206259565;1843966.7254018544;301324.12279910356;0.0;0;311;331;0;0;0;0;11;110;115;1956182560884.7302;727651070050.3688;1384206007749.203;41064.011090312444;7185.15468439483;214.11901530712146;4305.388673447133;4313161.574052957;1583677.3229474372;76156.06037017395;967215.763790682;4.42606237378296;0.3136455542039675
9000;2019-01-30 23:00:37.859;753;189;137;137;129;44;173;26;59;33;620;590;53;78;231;223;245;191;180;176;172;27;553;358;363;134;363;264;553;-3.0;81.0;938.0;114.0;117.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29361.55859375;10957.49609375;0.0;1035.73046875;401.0;65913;;;Calculated values ==>;1548885637.859;348.46000000000004;292.06;286.86;286.86;286.06;277.56;274.1680685717883;290.46000000000004;275.76000000000005;279.06;276.46000000000004;335.16;332.16;278.46000000000004;280.96000000000004;296.26000000000005;295.46000000000004;297.66;292.26000000000005;290.76000000000005;290.36;;313.26000000000005;275.86;241.2770596917726;263.0348170998261;274.1680685717883;291.16;5530000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2640000.0;5530000.0;0.0;0.013500000000000002;0.15633333333333335;0.019;0.0195;0.0195;;10957.49609375;0.0;1035.73046875;29361.55859375;508352.61201127904;412465.3940541978;234424.01512401755;234424.01512401755;231992.5290231695;430280.9020939914;455381.0954182915;456724.4461298918;472787.01963726926;518274.1224609488;515175.19268513465;455982.54772463517;459051.05324613454;463311.6885489323;462998.3561934723;429211.9392187807;413220.0903815756;455803.4427082957;455239.982138536;;168517.74571465285;472202.2088784924;202433.0498752091;234424.01512401755;274.1434523668601;4767375.151524402;1844148.9411892875;301341.136314482;0.0;0;311;331;0;0;0;0;11;110;115;1956400288284.7996;727731443250.3943;1384363755149.253;39754.22161448206;5125.614021062383;215.88995930226955;4305.91135678311;4313834.83483062;1583779.8784901022;76159.64258382746;967287.5007040121;4.119128134050026;0.2772321916500392
9001;2019-01-30 23:01:37.870;749;189;137;137;129;43;173;26;60;34;625;594;54;77;230;223;245;191;180;176;172;26;549;359;363;134;364;265;550;-1.0;79.0;872.0;153.0;117.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29219.33203125;10916.15234375;0.0;1046.40759277344;402.0;65914;;;Calculated values ==>;1548885697.87;348.06000000000006;292.06;286.86;286.86;286.06;277.46000000000004;274.27422755570615;290.46000000000004;275.76000000000005;279.16;276.56;335.66;332.56;278.56;280.86;296.16;295.46000000000004;297.66;292.26000000000005;290.76000000000005;290.36;;313.36;275.76000000000005;241.2770596917726;263.1675429290057;274.27422755570615;291.16;5490000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2650000.0;5500000.0;0.0;0.013166666666666667;0.14533333333333334;0.025500000000000002;0.0195;0.0195;;10916.15234375;0.0;1046.40759277344;29219.33203125;508211.1780838057;413720.03103230504;234504.66405459717;234504.66405459717;232066.2768031903;430214.79039162316;455381.0954182915;456684.40183009306;472884.4304738556;518706.244525272;515503.21501339355;455941.3015012075;458770.9315784668;463029.0030910028;462848.23961327464;430262.41753352963;414443.2327276156;455803.4427082957;455239.982138536;;168935.5661677829;472104.6820821746;202641.68944830605;234504.66405459717;274.2290711757405;4767863.415110859;1844331.255010758;301358.49064601527;0.0;0;311;331;0;0;0;0;11;110;115;1956618128214.502;727811857990.2844;1384522484244.036;36920.87419948638;6871.306312163648;208.2859332778677;4304.338702636807;4314473.911104037;1583879.8711547041;76163.17803097397;967359.2659422912;4.037999007226128;0.28557092177766064
9002;2019-01-30 23:02:37.840;743;188;137;137;129;43;173;26;61;34;630;598;55;76;230;224;245;190;180;176;172;26;552;357;363;134;362;269;551;0.0;79.0;856.0;0.0;117.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29298.333984375;10927.732421875;0.0;1070.77380371094;400.0;65915;;;Calculated values ==>;1548885757.84;347.46000000000004;291.96000000000004;286.86;286.86;286.06;277.46000000000004;274.0616903277293;290.46000000000004;275.76000000000005;279.26000000000005;276.56;336.16;332.96000000000004;278.66;280.76000000000005;296.16;295.56;297.66;292.16;290.76000000000005;290.36;;313.16;275.76000000000005;241.2770596917726;263.6948088759802;274.0616903277293;291.16;5520000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2690000.0;5510000.0;0.0;0.013166666666666667;0.14266666666666666;0.0;0.0195;0.0195;;10927.732421875;0.0;1070.77380371094;29298.333984375;507196.47068902483;412934.04071806197;234477.70222245323;234477.70222245323;232041.62707460328;430346.717906069;455381.0954182915;456151.60580436233;472884.4304738556;518889.0081642153;515574.7762847489;455401.81048351765;458010.0830401051;463328.15220803814;463280.3055365746;429476.7638253645;413676.3280692049;455803.4427082957;455239.982138536;;168099.92630828856;472104.6820821746;202234.48292222194;234477.70222245323;274.0616903277293;4768350.81850428;1844513.1963677052;301376.12500273855;0.0;0;311;331;0;0;0;0;11;110;115;1956835819314.6057;727892217790.3228;1384682604144.1123;36225.509531185366;0.0;208.03907078943547;4304.864458363614;4315083.159525485;1583937.1034102233;76166.645671322;967430.9734303206;3.3952904048561243;0.18966075397503723
9003;2019-01-30 23:03:37.860;737;188;138;137;129;41;173;26;60;34;636;603;55;74;230;224;245;190;180;176;172;26;571;357;363;133;362;259;566;-1.0;79.0;1098.0;83.0;117.0;0;73;0;1;0;1;0;0;0;0;1;0;0;0;0;37836.03515625;19631.271484375;0.0;1017.24981689453;399.0;65916;;;Calculated values ==>;1548885817.86;346.86;291.96000000000004;286.96000000000004;286.86;286.06;277.26000000000005;274.0616903277293;290.46000000000004;275.76000000000005;279.16;276.56;336.76000000000005;333.46000000000004;278.66;280.56;296.16;295.56;297.66;292.16;290.76000000000005;290.36;;313.06;275.76000000000005;241.05796691057077;262.3656120759269;274.0616903277293;291.16;5710000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2590000.0;5660000.0;0.0;0.013166666666666667;0.183;0.013833333333333333;0.0195;0.0195;;19631.271484375;0.0;1017.24981689453;37836.03515625;504719.13976397604;251412.36279694637;234387.1566061113;234082.50772038603;231679.75810509745;430346.717906069;455381.0954182915;457658.47440630756;473014.93639070686;520335.6540015416;516943.6789537698;457048.2817727584;459355.04744456254;463328.15220803814;463280.3055365746;424160.9253423096;252201.70699163104;455803.4427082957;455239.982138536;;167682.10792650707;472236.3865531139;202179.76688791186;234387.1566061113;274.04040835654007;4768910.458064633;1844767.9396196317;301393.53099963703;0.0;0;311;332;0;0;0;0;11;110;115;1957053691914.5364;727972344490.2972;1384841056944.062;46752.60347586641;3735.7832387019607;2264.129708283934;4306.630097882282;4315774.874295082;1583968.2453143783;76187.25394494322;967502.7598057514;2.7633526724853863;0.17365572600041398
9004;2019-01-30 23:04:37.871;736;198;138;137;131;42;173;27;55;34;635;603;48;56;232;223;245;200;180;176;172;26;566;363;363;133;368;241;561;-2.0;79.0;1132.0;101.0;117.0;0;72;0;1;0;1;0;0;0;0;1;0;0;0;0;37739.11328125;19546.23046875;0.0;928.235473632812;386.0;65917;;;Calculated values ==>;1548885877.871;346.76;292.96000000000004;286.96000000000004;286.86;286.26000000000005;277.36;274.69669130483857;290.46000000000004;275.86;278.66;276.56;336.66;333.46000000000004;277.96000000000004;278.76000000000005;296.36;295.46000000000004;297.66;293.16;290.76000000000005;290.36;;311.76000000000005;275.76000000000005;241.05796691057077;259.87524604437704;274.69669130483857;291.16;5660000.0;3629999.9999999995;3629999.9999999995;1330000.0;3679999.9999999995;2410000.0;5610000.0;0.0;0.013166666666666667;0.18866666666666668;0.016833333333333332;0.0195;0.0195;;19546.23046875;0.0;928.235473632812;37739.11328125;505049.4621462868;412510.3609889117;234518.46612798714;234212.35542299962;232396.4961444942;429947.3805835815;455381.0954182915;459912.598218392;473014.93639070686;521708.6750978915;518459.85758944077;459089.1709247989;460029.9298939382;462695.5800010653;462244.6568852205;425622.44197554374;413266.9577434304;455803.4427082957;455239.982138536;;162250.55196795813;472236.3865531139;203738.1703865566;234518.46612798714;274.6720895444523;4769540.366431953;1845094.4786579423;301409.7463493695;0.0;0;311;332;0;0;0;0;11;110;115;1957271531845.104;728052159120.5052;1384991084444.4531;48331.57538427295;4519.719972137047;162.68054238949242;4304.069562205703;4316567.3877218105;1584037.0537872224;76207.48107137832;967574.5287916748;2.7994891599274863;0.18527647088966198
9005;2019-01-30 23:05:37.851;753;192;136;135;127;42;173;28;52;34;622;596;40;54;232;222;245;193;180;176;172;28;533;359;363;133;364;247;534;-2.0;81.0;782.0;0.0;117.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29130.34765625;10696.7373046875;0.0;970.8998413085941;379.0;65918;;;Calculated values ==>;1548885937.851;348.46000000000004;292.36;286.76000000000005;286.66;285.86;277.36;274.27422755570615;290.46000000000004;275.96000000000004;278.36;276.56;335.36;332.76000000000005;277.16;278.56;296.36;295.36;297.66;292.46000000000004;290.76000000000005;290.36;;311.06;275.96000000000004;241.05796691057077;260.72004837742526;274.27422755570615;291.16;5330000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2470000.0;5340000.0;0.0;0.013500000000000002;0.13033333333333333;0.0;0.0195;0.0195;;10696.7373046875;0.0;970.8998413085941;29130.34765625;510117.3182658378;420597.90925631655;234633.65054134373;234321.26731621227;231861.45683891056;430214.79039162316;455381.0954182915;458614.13212545495;473014.93639070686;519894.40971780894;517241.7377150805;457177.9917971519;458852.32562542724;463295.34959360014;462715.43254397233;434249.84570997703;420892.5198717512;455803.4427082957;455239.982138536;;159325.9205505338;472431.1216696904;202758.08115945454;234633.65054134373;274.27422755570615;4770097.426191441;1845346.4193812239;301425.56720162317;0.0;0;311;332;0;0;0;0;11;110;115;1957489259245.1733;728131932520.5306;1385137435644.4998;33346.57197590205;0.0;180.3238988160488;4301.823466145249;4317247.812066286;1584074.7055655578;76210.3384889325;967646.2206616754;3.2421919594786837;0.17875290385314646
9006;2019-01-30 23:06:37.862;763;178;136;135;125;40;173;27;47;34;612;590;40;66;230;223;245;179;180;176;172;26;533;354;363;133;359;255;534;185.0;82.0;313.0;91.0;117.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;28918.90234375;10653.095703125;0.0;1006.22833251953;385.0;65919;;;Calculated values ==>;1548885997.862;349.46000000000004;290.96000000000004;286.76000000000005;286.66;285.66;277.16;273.7412296467126;290.46000000000004;275.86;277.86;276.56;334.36;332.16;277.16;279.76000000000005;296.16;295.46000000000004;297.66;291.06;290.76000000000005;290.36;;311.66;275.76000000000005;241.05796691057077;261.82340779136865;273.7412296467126;291.16;5330000.0;3540000.0;3629999.9999999995;1330000.0;3590000.0;2550000.0;5340000.0;0.030833333333333334;0.013666666666666666;0.05216666666666667;0.015166666666666667;0.0195;0.050333333333333334;;10653.095703125;0.0;1006.22833251953;28918.90234375;511338.97947969957;416203.08715611184;234633.65054134373;234321.26731621227;231256.75968811713;430542.39183029096;455381.0954182915;456723.56068594067;473014.93639070686;518205.7005824727;515946.83918923367;455868.2648029557;459022.58001248643;463774.604463236;463595.7598268558;434249.84570997703;416536.1038144478;455803.4427082957;455239.982138536;;161832.74555500393;472236.3865531139;201326.66325228108;214230.36362585833;273.6942438555025;4770581.258627133;1845524.3672738462;301442.0462903284;0.0;0;311;332;0;0;0;0;11;110;115;1957707099174.8757;728211747150.4215;1385288063254.294;13323.204816122576;4108.797470062631;242.08780590556583;12130.817465138109;4317636.798173402;1584108.9518217577;76213.85923181825;967783.1844413392;2.5563152260036883;0.10390637318125333
9007;2019-01-30 23:07:37.872;760;178;138;137;127;39;173;24;43;34;613;588;39;71;228;224;245;180;180;176;172;24;544;352;363;132;357;256;545;175.0;82.0;472.0;72.0;117.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29152.05859375;10841.130859375;0.0;997.0416870117191;392.0;65920;;;Calculated values ==>;1548886057.872;349.16;290.96000000000004;286.96000000000004;286.86;285.86;277.06;273.5264737036516;290.46000000000004;275.56;277.46000000000004;276.56;334.46000000000004;331.96000000000004;277.06;280.26000000000005;295.96000000000004;295.56;297.66;291.16;290.76000000000005;290.36;;312.36;275.56;240.83765695389522;261.9595390733887;273.5264737036516;291.16;5440000.0;3520000.0000000005;3629999.9999999995;1320000.0;3570000.0000000005;2560000.0;5450000.0;0.029166666666666667;0.013666666666666666;0.07866666666666666;0.012;0.0195;0.048666666666666664;;10841.130859375;0.0;997.0416870117191;29152.05859375;510012.5467316038;248609.26214740853;234951.72918333634;234640.67459964514;231588.0347486587;430671.36484660726;455381.0954182915;456070.70380752016;473145.2311080622;518224.4468158646;515655.59853882535;455579.81269681326;459465.5867252541;463807.71923720936;464023.44869193796;431543.74412460526;412461.22321998916;455803.4427082957;455239.982138536;;164757.40606591295;472173.3745042847;200823.15181192764;214497.95849841676;273.488358828518;4771065.263955648;1845703.5156815976;301458.7429894746;0.0;0;311;332;0;0;0;0;11;110;115;1957924935474.841;728291260400.4088;1385441388804.2695;20079.47409031994;3256.2026723082845;260.79445236308675;11716.111817152469;4317915.200223521;1584170.3370521013;76218.05061575073;967981.9419727285;2.9829420794277905;0.12944490705958203
9008;2019-01-30 23:08:37.842;755;184;140;139;129;39;173;22;45;33;616;588;41;72;227;224;245;186;180;176;172;22;552;353;363;132;358;252;552;279.0;82.0;442.0;59.0;117.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29501.115234375;11054.58203125;0.0;955.476196289062;397.0;65921;;;Calculated values ==>;1548886117.842;348.66;291.56;287.16;287.06;286.06;277.06;273.6339639331285;290.46000000000004;275.36;277.66;276.46000000000004;334.76000000000005;331.96000000000004;277.26000000000005;280.36;295.86;295.56;297.66;291.76000000000005;290.76000000000005;290.36;;312.86;275.36;240.83765695389522;261.41265627149306;273.6339639331285;291.16;5520000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2520000.0;5520000.0;0.0465;0.013666666666666666;0.07366666666666667;0.009833333333333333;0.0195;0.066;;11054.58203125;0.0;955.476196289062;29501.115234375;508689.77740958706;250578.01095715494;235380.60795484332;235069.58238254042;232017.04459964583;430607.02586249536;455381.0954182915;456969.4889565288;473048.1168422736;518866.3858424605;515997.8474795712;456484.0767557704;460209.6615143617;463527.3134515757;463875.4189427811;429476.7638253645;411737.20685016055;455803.4427082957;455239.982138536;;166846.47414792277;471978.8095216074;201102.9740154776;211230.45677029015;273.60233068310066;4771553.796016225;1845885.888723636;301475.005836352;0.0;0;311;332;0;0;0;0;11;110;115;1958142626574.9448;728370420800.4465;1385593712604.3423;18848.833267324106;2663.6123824769425;242.4406119944543;16104.628674304226;4318239.440583709;1584219.6441783519;76222.24214447627;968213.6655571824;3.1523173509090796;0.10320067404896915
9009;2019-01-30 23:09:37.842;753;188;141;140;132;40;173;24;48;33;616;588;44;71;228;224;245;190;180;176;172;23;552;356;363;131;361;246;553;-2.0;83.0;559.0;77.0;117.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29436.46484375;11080.2958984375;0.0;921.7639770507809;400.0;65922;;;Calculated values ==>;1548886177.842;348.46000000000004;291.96000000000004;287.26000000000005;287.16;286.36;277.16;273.955091788801;290.46000000000004;275.56;277.96000000000004;276.46000000000004;334.76000000000005;331.96000000000004;277.56;280.26000000000005;295.96000000000004;295.56;297.66;292.16;290.76000000000005;290.36;;313.16;275.46000000000004;240.61611355647437;260.58029834229245;273.955091788801;291.16;5520000.0;3560000.0;3629999.9999999995;1310000.0;3610000.0;2460000.0;5530000.0;0.0;0.013833333333333333;0.09316666666666666;0.012833333333333334;0.0195;0.0195;;11080.2958984375;0.0;921.7639770507809;29436.46484375;508441.38172800874;412080.6298862991;235664.67681815047;235352.85732633783;232896.92431263;430412.23801567365;455381.0954182915;458296.43712436303;473178.34860283375;519365.87504695833;516509.45608806197;457818.8331626912;461017.90990064153;463212.09266578907;463429.53646658803;429476.7638253645;412845.1473663945;455803.4427082957;455239.982138536;;168099.92630828856;472207.82270811964;201854.758035412;235664.67681815047;273.9093180336049;4772044.942516875;1846070.3460397169;301490.6495044632;0.0;0;311;332;0;0;0;0;11;110;115;1958360426574.9448;728449320800.4465;1385743112604.3423;23891.816435120603;3469.5309966330815;230.07069434908507;4281.718453747518;4318595.612664563;1584270.753706511;76226.1797386958;968383.5517832495;2.6556388578717693;0.1679706351464486
9010;2019-01-30 23:10:37.863;758;190;140;139;133;41;173;25;51;33;611;585;46;73;229;224;245;191;180;176;172;24;551;357;363;132;362;245;552;-1.0;81.0;929.0;118.0;117.0;0;63;84;1;0;0;0;0;0;0;1;0;0;0;0;28348.20703125;10036.505859375;0.0;913.5343627929691;404.0;65923;;;Calculated values ==>;1548886237.863;348.96000000000004;292.16;287.16;287.06;286.46000000000004;277.26000000000005;274.0616903277293;290.46000000000004;275.66;278.26000000000005;276.46000000000004;334.26000000000005;331.66;277.76000000000005;280.46000000000004;296.06;295.56;297.66;292.26000000000005;290.76000000000005;290.36;;313.56;275.56;240.83765695389522;260.44013211722256;274.0616903277293;291.16;5510000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2450000.0;5520000.0;0.0;0.013500000000000002;0.15483333333333332;0.019666666666666666;0.0195;0.0195;;10036.505859375;0.0;913.5343627929691;28348.20703125;509150.22751067166;413263.53111073095;235380.60795484332;235069.58238254042;233225.9436851275;430346.717906069;455381.0954182915;458812.26217089494;473048.1168422736;518939.7030719837;516288.2818025155;458217.64115144365;461405.49809491757;463195.3492027865;463280.3055365746;429740.10307360993;413633.1203958097;455803.4427082957;455239.982138536;;169771.2103021376;472173.3745042847;202135.89687075806;235380.60795484332;274.02333953017603;4772526.649987059;1846246.3809781019;301505.94901022536;0.0;0;311;332;0;0;0;0;11;110;115;1958578302804.6125;728528248415.3262;1385890464159.1174;39742.057227304525;5310.7370601260245;217.44426615030315;4287.257796582007;4319126.080543072;1584343.9482159875;76229.91033527958;968454.9849114073;4.525782129077067;0.30631046210480584
9011;2019-01-30 23:11:37.843;764;189;139;138;133;43;173;26;54;33;606;581;49;79;229;224;245;190;180;176;172;25;549;357;363;134;362;252;550;-1.0;80.0;1221.0;112.0;117.0;0;68;87;1;0;0;0;0;0;0;1;0;0;0;0;28482.28125;10184.7734375;0.0;972.989013671875;407.0;65924;;;Calculated values ==>;1548886297.843;349.56000000000006;292.06;287.06;286.96000000000004;286.46000000000004;277.46000000000004;274.0616903277293;290.46000000000004;275.76000000000005;278.56;276.46000000000004;333.76000000000005;331.26000000000005;278.06;281.06;296.06;295.56;297.66;292.16;290.76000000000005;290.36;;313.86;275.66;241.2770596917726;261.41265627149306;274.0616903277293;291.16;5490000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2520000.0;5500000.0;0.0;0.013333333333333334;0.20350000000000001;0.018666666666666668;0.0195;0.0195;;10184.7734375;0.0;972.989013671875;28482.28125;510067.9203867472;413720.03103230504;235124.68729056825;234814.12801345368;233277.4010639255;430346.717906069;455381.0954182915;458056.425068471;472787.01963726926;517842.7478156699;515279.53097578976;457453.4550644065;461040.0202526866;463195.3492027865;463280.3055365746;430262.41753352963;414083.7466353395;455803.4427082957;455239.982138536;;171024.68490186572;472007.13841251616;202168.95651774155;235124.68729056825;274.03620273718906;4773000.079527086;1846414.8354687425;301521.66479802487;0.0;0;311;332;0;0;0;0;11;110;115;1958796030204.682;728608021815.3516;1386039514459.1648;52073.09985007345;5036.979395369126;215.71561197586826;4292.248249535371;4319890.95181019;1584430.1504428205;76233.5187977099;968526.4569631865;5.522437260750448;0.3695535024748769
9012;2019-01-30 23:12:37.864;767;189;138;138;133;43;173;26;57;33;606;581;52;81;229;225;245;191;180;176;172;25;557;356;363;139;361;261;557;-2.0;78.0;1384.0;171.0;117.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;29444.8203125;11014.15234375;0.0;1123.83020019531;409.0;65925;;;Calculated values ==>;1548886357.864;349.86;292.06;286.96000000000004;286.96000000000004;286.46000000000004;277.46000000000004;273.955091788801;290.46000000000004;275.76000000000005;278.86;276.46000000000004;333.76000000000005;331.26000000000005;278.36;281.26000000000005;296.06;295.66;297.66;292.26000000000005;290.76000000000005;290.36;;314.06;275.66;242.35481222062532;262.63441904999945;273.955091788801;291.16;5570000.0;3560000.0;3629999.9999999995;1390000.0;3610000.0;2610000.0;5570000.0;0.0;0.013000000000000001;0.23066666666666666;0.0285;0.0195;0.0195;;11014.15234375;0.0;1123.83020019531;29444.8203125;509738.6503304225;410706.54676073755;234624.88221888838;234624.88221888838;233098.56011313005;430412.23801567365;455381.0954182915;456967.8106930169;472130.5325463717;517083.3191675786;514503.384429779;456353.2889422472;459885.43974641827;463344.7402771259;463561.2915065947;428137.30760365934;411509.7758049635;455803.4427082957;455239.982138536;;171860.34048652687;471344.5575217925;201885.82683177842;234624.88221888838;273.92142460231713;4773482.974328668;1846591.555014219;301539.1444072392;0.0;0;311;332;0;0;0;0;11;110;115;1959013906435.215;728689950480.552;1386193468324.5415;58838.91094399234;7679.573824665402;216.15791338304612;4301.994448433128;4320815.542062435;1584536.1588098605;76237.11900339447;968598.1007190527;5.852425382330817;0.41112423762562617
9013;2019-01-30 23:13:37.864;765;192;138;138;132;44;173;26;60;33;609;584;56;90;229;225;245;195;180;176;172;25;557;358;363;142;363;269;557;-1.0;79.0;1454.0;153.0;117.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29599.267578125;10948.91015625;0.0;1185.47802734375;407.0;65926;;;Calculated values ==>;1548886417.864;349.66;292.36;286.96000000000004;286.96000000000004;286.36;277.56;274.1680685717883;290.46000000000004;275.76000000000005;279.16;276.46000000000004;334.06;331.56;278.76000000000005;282.16;296.06;295.66;297.66;292.66;290.76000000000005;290.36;;313.86;275.66;242.98782864720522;263.6948088759802;274.1680685717883;291.16;5570000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2690000.0;5570000.0;0.0;0.013166666666666667;0.24233333333333332;0.025500000000000002;0.0195;0.0195;;10948.91015625;0.0;1185.47802734375;29599.267578125;509490.4166808793;411902.9413244403;234624.88221888838;234624.88221888838;232796.27958045618;430280.9020939914;455381.0954182915;456026.9015359807;471734.03124744946;516715.3171904638;514121.1349706707;455527.0399303971;459725.2804593177;463045.65304645407;463263.0670591279;428137.30760365934;413051.426362488;455803.4427082957;455239.982138536;;171024.68490186572;470944.3282388252;202421.2364945446;234624.88221888838;274.1388625314511;4773975.008394423;1846774.5805350523;301558.3886424687;0.0;0;311;332;0;0;0;0;11;110;115;1959231706435.215;728774250480.552;1386352468324.5415;61457.10616170801;6847.3388394791555;198.6307696754225;4301.994448433128;4321818.008871649;1584657.216415395;76240.57557575329;968669.8006265266;5.999896254986428;0.41453173223980083
9014;2019-01-30 23:14:37.854;760;192;137;137;132;45;173;27;62;33;613;588;58;94;230;225;245;194;180;176;172;26;554;360;363;147;365;275;553;0.0;79.0;1104.0;169.0;117.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29410.298828125;10823.8837890625;0.0;1200.53442382812;405.0;65927;;;Calculated values ==>;1548886477.854;349.16;292.36;286.86;286.86;286.36;277.66;274.38016830617;290.46000000000004;275.86;279.36;276.46000000000004;334.46000000000004;331.96000000000004;278.96000000000004;282.56;296.16;295.66;297.66;292.56;290.76000000000005;290.36;;313.66;275.76000000000005;244.02132995426717;264.4750485637546;274.38016830617;291.16;5540000.0;3600000.0;3629999.9999999995;1470000.0;3650000.0;2750000.0;5530000.0;0.0;0.013166666666666667;0.184;0.028166666666666666;0.0195;0.0195;;10823.8837890625;0.0;1200.53442382812;29410.298828125;509133.7211157626;413590.4106133878;234424.01512401755;234424.01512401755;232896.92431263;430148.3826014536;455381.0954182915;455281.0346179339;471068.7543314603;516621.2436152377;514016.8412795561;454774.4978913346;459272.57137703313;462878.96902001434;462963.62376627576;428945.60574088263;414317.87443422026;455803.4427082957;455239.982138536;;170189.03402730724;470372.2942900235;202926.99994672605;234424.01512401755;274.3443487011005;4774466.672823489;1846955.9902446338;301578.2687656588;0.0;0;311;332;0;0;0;0;11;110;115;1959449470135.2498;728860936030.5658;1386515641124.5674;46433.14237950225;7533.0424573362125;192.59846220438794;4305.91135678311;4322716.944428735;1584777.032953469;76243.83527597887;968741.5212194901;4.862164108127049;0.3450115753725625
9015;2019-01-30 23:15:37.855;748;194;138;137;131;45;173;26;59;33;597;570;56;96;231;225;245;197;180;176;172;26;581;363;363;138;368;263;574;-1.0;78.0;1364.0;319.0;117.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38857.26171875;19888.517578125;0.0;2036.69274902344;401.0;65928;;;Calculated values ==>;1548886537.855;347.96000000000004;292.56;286.96000000000004;286.86;286.26000000000005;277.66;274.69669130483857;290.46000000000004;275.76000000000005;279.06;276.46000000000004;332.86;330.16;278.76000000000005;282.76000000000005;296.26000000000005;295.66;297.66;292.86;290.76000000000005;290.36;;313.26000000000005;275.76000000000005;242.14157278889297;262.9017227912062;274.69669130483857;291.16;5810000.0;3629999.9999999995;3629999.9999999995;1380000.0;3679999.9999999995;2630000.0;5740000.0;0.0;0.013000000000000001;0.22733333333333333;0.05316666666666667;0.0195;0.0195;;19888.517578125;0.0;2036.69274902344;38857.26171875;505206.8818547622;253360.40669193043;234180.89168135365;233878.50607280058;232083.71317078816;429947.3805835815;455381.0954182915;456887.68358046416;472262.261994151;515984.596131298;513191.157344609;456518.07263439486;461378.750709415;462561.3558710226;462512.1425119949;421077.51320925995;254583.9325906361;455803.4427082957;455239.982138536;;168517.74571465285;471575.67402331997;203671.80695270494;234180.89168135365;274.64647780684305;4775035.578642298;1847211.9311879957;301605.2461083482;0.0;0;312;332;0;0;0;0;11;111;115;1959667273764.9866;728946437455.4625;1386677043814.3723;57564.409286710594;14243.555599254367;2164.41654804211;4310.652263915056;4323583.605135678;1584958.507628249;76263.4773950704;968813.3271129874;3.570457593329892;0.27235530197303537
9016;2019-01-30 23:16:37.845;740;199;136;135;129;47;173;27;23;32;555;537;26;76;234;223;245;201;180;176;172;27;561;365;363;135;370;259;555;96.0;80.0;1119.0;170.0;117.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38342.0078125;19230.732421875;0.0;1999.1677246093802;382.0;65929;;;Calculated values ==>;1548886597.845;347.16;293.06;286.76000000000005;286.66;286.06;277.86;274.9066339382667;290.46000000000004;275.86;275.46000000000004;276.36;328.66;326.86;275.76000000000005;280.76000000000005;296.56;295.46000000000004;297.66;293.26000000000005;290.76000000000005;290.36;;311.36;275.86;241.49495122638035;262.3656120759269;274.9066339382667;291.16;5610000.0;3650000.0;3629999.9999999995;1350000.0;3700000.0;2590000.0;5550000.0;0.016;0.013333333333333334;0.1865;0.028333333333333332;0.0195;0.035500000000000004;;19230.732421875;0.0;1999.1677246093802;38342.0078125;506009.0650257764;415301.24301022134;234063.7738840372;233757.93926872968;231943.69716031195;429811.8947417682;455381.0954182915;453084.6477965463;472558.57531478856;511989.68588062876;510124.9355144082;453460.80531021586;459596.02723677753;462663.03993443033;461940.96994019573;427036.913075149;415991.9691235561;455803.4427082957;455239.982138536;;160579.3303088084;472070.4381999017;204262.33173147295;220632.1379842899;274.88358540013223;4775678.798667286;1847537.8706057558;301638.8726736054;0.0;0;312;332;0;0;0;0;11;111;115;1959885037465.0212;729028323805.4756;1386833617714.3972;46405.361946136174;7587.896349938814;147.26591935457196;8328.578467475738;4324449.87549363;1585140.4060730601;76282.738204965;968918.6364812786;2.9425057231486806;0.1906541303739152
9017;2019-01-30 23:17:40.859;745;192;137;136;126;44;173;29;-6;33;548;536;0;56;234;222;245;193;180;176;172;28;557;361;363;133;366;251;550;-1.0;80.0;734.0;157.0;117.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38269.00390625;19167.08984375;0.0;1937.36755371094;370.0;65930;;;Calculated values ==>;1548886660.859;347.66;292.36;286.86;286.76000000000005;285.76000000000005;277.56;274.4858918419099;290.46000000000004;276.06;272.56;276.46000000000004;327.96000000000004;326.76000000000005;273.16;278.76000000000005;296.56;295.36;297.66;292.46000000000004;290.76000000000005;290.36;;310.16;275.96000000000004;241.05796691057077;261.27494424493943;274.4858918419099;291.16;5570000.0;3610000.0;3629999.9999999995;1330000.0;3660000.0;2510000.0;5500000.0;0.0;0.013333333333333334;0.12233333333333334;0.026166666666666668;0.0195;0.0195;;19167.08984375;0.0;1937.36755371094;38269.00390625;506997.3756118314;414798.6417306446;234504.66405459717;234196.27703581506;231167.9233631617;430081.6785162784;455381.0954182915;450839.34495722555;472917.67418972735;511974.7037148292;510738.68842845253;451594.0333603832;458456.393904279;463263.04696767486;462413.7112240227;428137.30760365934;415150.1171397334;455803.4427082957;455239.982138536;;155565.71764046347;472431.1216696904;203194.82831684663;234504.66405459717;274.452724597746;4776349.293985032;1847873.9262126868;301673.3250116315;0.0;0;312;332;0;0;0;0;11;111;115;1960113778284.7996;729112762565.3938;1386994303414.2417;30295.17920233969;7045.016342732746;173.1625395190126;4304.338702636807;4325121.15436797;1585268.4725118827;76285.54257703277;969029.1990704156;1.9814627782024523;0.14246345054372592
9018;2019-01-30 23:18:37.856;752;188;138;137;126;40;173;29;-11;33;554;541;-8;42;232;223;245;190;180;176;172;28;554;358;363;130;363;241;548;90.0;82.0;451.0;153.0;117.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38156.28515625;19203.3046875;0.0;1877.39794921875;362.0;65931;;;Calculated values ==>;1548886717.856;348.36;291.96000000000004;286.96000000000004;286.86;285.76000000000005;277.16;274.1680685717883;290.46000000000004;276.06;272.06;276.46000000000004;328.56;327.26000000000005;272.36;277.36;296.36;295.46000000000004;297.66;292.16;290.76000000000005;290.36;;309.36;275.96000000000004;240.39332010688793;259.87524604437704;274.1680685717883;291.16;5540000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;2410000.0;5480000.0;0.015000000000000001;0.013666666666666666;0.07516666666666666;0.025500000000000002;0.0195;0.0345;;19203.3046875;0.0;1877.39794921875;38156.28515625;508139.3146584125;414171.1577566021;234868.92161671643;234558.82658747348;231215.83839973132;430280.9020939914;455381.0954182915;451984.0848455917;473308.3704715943;513468.66352215677;512140.6733211943;452353.3051744489;458380.3735720064;463444.52863536426;462998.3561934723;428945.60574088263;414883.2198629546;455803.4427082957;455239.982138536;;152223.3369413072;472824.0414856702;202389.64720557613;220747.4979596989;274.1265874590745;4776954.295679349;1848177.675848283;301703.5236490329;0.0;0;312;332;0;0;0;0;11;111;115;1960320677394.7234;729187713620.3662;1387134516034.1902;18761.18189594117;6896.077054142399;192.1859403316834;8089.990704169881;4325509.496786372;1585378.833692445;76288.43476693533;969127.3156805461;1.6099764879501128;0.10063616658576881
9019;2019-01-30 23:19:37.856;760;183;138;137;127;37;173;28;-15;33;559;547;-12;49;230;224;245;185;180;176;172;27;529;354;363;127;359;249;529;130.0;81.0;4.0;12.0;117.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;29849.810546875;10581.1982421875;0.0;1973.4392089843802;361.0;65932;;;Calculated values ==>;1548886777.856;349.16;291.46000000000004;286.96000000000004;286.86;285.86;276.86;273.7412296467126;290.46000000000004;275.96000000000004;271.66;276.46000000000004;329.06;327.86;271.96000000000004;278.06;296.16;295.56;297.66;291.66;290.76000000000005;290.36;;309.26000000000005;275.86;239.71726792356844;260.9983114674233;273.7412296467126;291.16;5290000.0;3540000.0;3629999.9999999995;1270000.0;3590000.0;2490000.0;5290000.0;0.021666666666666667;0.013500000000000002;0.0006666666666666666;0.002;0.0195;0.04116666666666667;;10581.1982421875;0.0;1973.4392089843802;29849.810546875;511320.5426990535;419605.8853330434;235406.42259949434;235089.96992899428;231988.54403024574;430542.39183029096;455381.0954182915;450061.7879211611;473697.1866146107;513281.31467157864;512048.69550606323;450440.71249491436;457936.27873354324;463774.604463236;463727.09145321214;435198.81645381014;420205.72512613895;455803.4427082957;455239.982138536;;151805.5401117132;473118.57976311014;201399.39181376042;217507.98534384492;273.72265736274466;4777521.013143542;1848425.8800393639;301735.6139586846;0.0;0;312;332;0;0;0;0;11;111;115;1960538477394.7234;729264813620.3662;1387281516034.1902;165.7749307382671;543.4383758986995;202.40673292356115;9786.633868048117;4325667.221426594;1585440.829654362;76291.72303921246;969276.2875519813;0.8521356310938348;-0.012890051977309499
9020;2019-01-30 23:20:37.856;762;175;139;138;126;35;173;25;-3;32;570;557;-3;76;228;225;245;176;180;176;172;23;534;350;363;124;355;254;535;198.0;81.0;82.0;95.0;117.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;29961.75390625;10671.416015625;0.0;2020.2880859375;373.0;65933;;;Calculated values ==>;1548886837.856;349.36;290.66;287.06;286.96000000000004;285.76000000000005;276.66;273.3108153835814;290.46000000000004;275.66;272.86;276.36;330.16;328.86;272.86;280.76000000000005;295.96000000000004;295.66;297.66;290.76000000000005;290.76000000000005;290.36;;310.46000000000004;275.46000000000004;239.02933182858504;261.6868853414304;273.3108153835814;291.16;5340000.0;3500000.0;3629999.9999999995;1240000.0;3550000.0;2540000.0;5350000.0;0.033;0.013500000000000002;0.013666666666666666;0.01583333333333333;0.0195;0.052500000000000005;;10671.416015625;0.0;2020.2880859375;29961.75390625;511130.15962479304;414785.272829361;235548.82752089747;235233.26715860126;231533.69629800224;430799.1582183253;455381.0954182915;450682.44376861636;473988.1805627707;513976.0076860232;512637.1122975981;450682.44376861636;460375.3435875911;464103.7369688208;464448.7891454485;434009.8106292752;415133.45553454565;455803.4427082957;455239.982138536;;156819.11488148148;473123.86364084855;200173.85117111536;213313.12810103444;273.22479980291627;4778019.442847318;1848602.985158179;301768.8950194756;0.0;0;312;332;0;0;0;0;11;111;115;1960756277394.7234;729340113620.3662;1387432416034.1902;3423.617432165847;4321.708530770775;254.83079377884928;12701.159836968833;4325697.133029618;1585481.372545251;76295.53335193498;969463.6858328565;1.63109039007108;0.04550756567881816
9021;2019-01-30 23:21:40.857;757;178;141;139;128;35;174;22;11;31;587;569;7;75;226;225;245;180;180;176;172;20;543;351;363;131;356;251;544;312.0;80.0;378.0;179.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29440.171875;10868.7236328125;0.0;1152.03100585938;384.0;65934;;;Calculated values ==>;1548886900.857;348.86;290.96000000000004;287.26000000000005;287.06;285.96000000000004;276.66;273.4187578820637;290.56;275.36;274.26000000000005;276.26000000000005;331.86;330.06;273.86;280.66;295.76000000000005;295.66;297.66;291.16;290.76000000000005;290.36;;311.56;275.16;240.61611355647437;261.27494424493943;273.4187578820637;291.16;5430000.0;3510000.0;3629999.9999999995;1310000.0;3560000.0;2510000.0;5440000.0;0.052000000000000005;0.013333333333333334;0.063;0.029833333333333333;0.0195;0.07150000000000001;;10868.7236328125;0.0;1152.03100585938;29440.171875;509730.8185143333;412128.71280242736;235920.5014572733;235292.00770048736;231913.59945720655;430735.4089219946;455522.04257374874;452967.02769892645;472984.3684616349;515980.74987874134;514133.80837432906;452469.30486379995;460720.36627627234;463692.9327583057;464301.610533057;431795.9799223039;412888.4785298496;455803.4427082957;455239.982138536;;161414.93982334915;471916.3548916846;200436.79785606274;210114.1715654838;273.33245090701865;4778539.21794954;1848791.4643722852;301796.6532522018;0.0;0;312;332;0;0;0;0;11;111;115;1960984971025.3257;729420439895.5778;1387591493559.6091;15909.404480100415;8099.140118229385;252.1000185660568;17526.495455973236;4325866.299656938;1585590.056696334;76299.96906696174;969728.1820156518;3.47624931453438;0.15587013079703657
9022;2019-01-30 23:22:37.837;753;184;142;141;132;37;173;22;24;31;605;579;19;62;226;226;245;186;180;176;172;21;553;351;363;136;356;247;553;321.0;79.0;316.0;195.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29528.541015625;11063.630859375;0.0;1101.68139648438;391.0;65935;;;Calculated values ==>;1548886957.837;348.46000000000004;291.56;287.36;287.26000000000005;286.36;276.86;273.4187578820637;290.46000000000004;275.36;275.56;276.26000000000005;333.66;331.06;275.06;279.36;295.76000000000005;295.76000000000005;297.66;291.76000000000005;290.76000000000005;290.36;;312.26000000000005;275.26000000000005;241.71165711629368;260.72004837742526;273.4187578820637;291.16;5530000.0;3510000.0;3629999.9999999995;1360000.0;3560000.0;2470000.0;5530000.0;0.0535;0.013166666666666667;0.05266666666666667;0.0325;0.0195;0.073;;11063.630859375;0.0;1101.68139648438;29528.541015625;508352.61201127904;250525.61461375855;235977.6309429711;235664.67681815047;232896.92431263;430735.4089219946;455381.0954182915;455243.5230260007;472329.59916539915;518160.62797013257;515504.04231067287;454634.1286075247;459801.89894618175;463692.9327583057;464431.93050373014;429211.9392187807;411295.1934201282;455803.4427082957;455239.982138536;;164339.59507360373;471351.1979698544;200427.4786650642;209923.75221875167;273.32879221550417;4779005.889789481;1848965.03458814;301814.4888816728;0.0;0;312;332;0;0;0;0;11;111;115;1961191808424.5295;729496508195.2849;1387733373759.063;13420.31166967599;8805.020877405681;235.90381968225827;17908.084784144256;4326098.411770796;1585723.8343476984;76303.83107510013;970008.607345417;3.31839580455195;0.14891972533985237
9023;2019-01-30 23:23:37.848;754;189;142;142;135;39;173;23;34;31;606;582;29;65;227;226;244;191;180;176;172;22;553;355;363;140;360;244;553;-1.0;79.0;376.0;232.0;117.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;28452.50390625;10036.599609375;0.0;1066.32385253906;398.0;65936;;;Calculated values ==>;1548887017.848;348.56000000000006;292.06;287.36;287.36;286.66;277.06;273.8482719121499;290.46000000000004;275.46000000000004;276.56;276.26000000000005;333.76000000000005;331.36;276.06;279.66;295.86;295.76000000000005;297.56;292.26000000000005;290.76000000000005;290.36;;312.96000000000004;275.36;242.56692532238324;260.2995467637923;273.8482719121499;291.16;5530000.0;3550000.0;3629999.9999999995;1400000.0;3600000.0;2440000.0;5530000.0;0.0;0.013166666666666667;0.06266666666666666;0.03866666666666666;0.0195;0.0195;;10036.599609375;0.0;1066.32385253906;28452.50390625;508476.9338722158;412465.3940541978;235977.6309429711;235977.6309429711;233810.11789752508;430477.46260093397;455381.0954182915;456944.86897618964;471801.8942764967;518513.9751599881;516067.407446309;456344.4864046592;460621.21150848485;463228.9603270487;463841.32483867806;428964.17106684943;413220.0903815756;455803.4427082957;455239.982138536;;167264.2905471822;470915.85626126267;201371.65470692728;235977.6309429711;273.7162922470129;4779489.153747241;1849140.9020789678;301832.55890435865;0.0;0;312;332;0;0;0;0;11;111;115;1961409648355.0972;729579323375.5007;1387880700764.447;16015.92142754044;10422.375793434301;207.29706235610584;4275.615848313516;4326343.758685935;1585884.0920288956;76307.52509290587;970193.5054096009;2.7849611174671445;0.23455717128124298
9024;2019-01-30 23:24:37.888;759;189;141;140;136;41;173;25;41;31;596;576;36;77;229;225;244;190;180;176;172;24;549;357;363;140;362;249;550;-2.0;79.0;631.0;186.0;117.0;0;0;77;1;0;0;0;0;0;0;1;0;1;0;0;28816.28125;9537.6689453125;0.0;2288.47485351562;403.0;65937;;;Calculated values ==>;1548887077.888;349.06000000000006;292.06;287.26000000000005;287.16;286.76000000000005;277.26000000000005;274.0616903277293;290.46000000000004;275.66;277.26000000000005;276.26000000000005;332.76000000000005;330.76000000000005;276.76000000000005;280.86;296.06;295.66;297.56;292.16;290.76000000000005;290.36;;313.46000000000004;275.56;242.56692532238324;260.9983114674233;274.0616903277293;291.16;5490000.0;3570000.0000000005;3629999.9999999995;1400000.0;3620000.0000000005;2490000.0;5500000.0;0.0;0.013166666666666667;0.10516666666666666;0.031000000000000003;0.0195;0.0195;;9537.6689453125;0.0;2288.47485351562;28816.28125;509450.1820135529;413720.03103230504;235749.16786847432;235436.36077145688;234196.27703581506;430346.717906069;455381.0954182915;456973.721747507;471801.8942764967;517072.4893894958;515024.90229513857;456369.25405053544;461263.739955246;463195.3492027865;463412.3307658889;430020.57018167863;414083.7466353395;455803.4427082957;455239.982138536;;169353.38768963216;471112.8868819084;202077.62199762778;235749.16786847432;274.0006586124742;4779966.711783158;1849304.129729423;301860.53419799526;0.0;0;312;332;0;0;0;0;11;111;116;1961627593554.9587;729663379375.4473;1388028699364.353;26806.57315702896;8340.0932114127;209.8348433601317;4280.070878266202;4326700.850709994;1586040.550173109;76311.00350951744;970264.8503305367;3.3516057951194274;0.25231643390674363
9025;2019-01-30 23:25:37.858;764;190;140;139;136;43;173;25;47;30;552;534;42;108;230;224;244;192;180;176;172;25;555;358;363;133;363;255;556;-1.0;79.0;658.0;206.0;117.0;0;0;86;1;0;0;0;0;0;0;1;0;1;0;0;29349.685546875;10193.4150390625;0.0;1974.142578125;408.0;65938;;;Calculated values ==>;1548887137.858;349.56000000000006;292.16;287.16;287.06;286.76000000000005;277.46000000000004;274.1680685717883;290.46000000000004;275.66;277.86;276.16;328.36;326.56;277.36;283.96000000000004;296.16;295.56;297.56;292.36;290.76000000000005;290.36;;313.96000000000004;275.66;241.05796691057077;261.82340779136865;274.1680685717883;291.16;5550000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2550000.0;5560000.0;0.0;0.013166666666666667;0.10966666666666666;0.034333333333333334;0.0195;0.0195;;10193.4150390625;0.0;1974.142578125;29349.685546875;509541.97927955305;411554.17536023696;235270.102589971;234960.35179438625;234037.50190497388;430280.9020939914;455381.0954182915;456723.56068594067;472625.7912797831;512033.2798761512;510173.67843468825;456113.1101176497;464000.6473733495;463178.7302339447;463130.76999981416;428426.8604674854;412333.65201211494;455803.4427082957;455239.982138536;;171442.51209473662;472138.9942397944;202380.35786920472;235270.102589971;274.1229772977843;4780451.185815168;1849468.4732165213;301896.0382490366;0.0;0;312;332;0;0;0;0;11;111;116;1961845284655.0625;729745238425.4863;1388179823764.425;27892.971242235377;9261.713182056912;211.89391132904424;4289.412651197017;4327156.452332104;1586187.1585522646;76314.51615860505;970336.2269871349;3.4235293801260855;0.2631714364228057
