;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9026;2019-01-30 23:26:37.859;767;192;139;138;134;45;173;24;52;30;531;521;46;116;230;224;244;195;180;176;172;24;556;361;363;130;366;258;557;-1.0;79.0;774.0;237.0;117.0;0;0;97;1;0;0;0;0;0;0;1;0;1;0;0;30096.15234375;10855.017578125;0.0;2011.59387207031;410.0;65939;;;Calculated values ==>;1548887197.859;349.86;292.36;287.06;286.96000000000004;286.56;277.66;274.4858918419099;290.46000000000004;275.56;278.36;276.16;326.26000000000005;325.26000000000005;277.76000000000005;284.76000000000005;296.16;295.56;297.56;292.66;290.76000000000005;290.36;;314.16;275.56;240.39332010688793;262.23063862743834;274.4858918419099;291.16;5560000.0;3610000.0;3629999.9999999995;1300000.0;3660000.0;2580000.0;5570000.0;0.0;0.013166666666666667;0.129;0.0395;0.0195;0.0195;;10855.017578125;0.0;2011.59387207031;30096.15234375;509826.25965023617;411902.9413244403;234933.24537239756;234624.88221888838;233401.81410013582;430081.6785162784;455381.0954182915;456844.3087148479;473017.81868751155;509592.76043868915;508555.00272396405;456109.0230842944;464496.003374605;462728.6262450802;462680.31809272245;428155.84094600123;413051.426362488;455803.4427082957;455239.982138536;;172278.17009871884;472436.3020657052;203144.24211786475;234933.24537239756;274.4331458302089;4780946.576053358;1849643.8797448461;301929.25327298924;0.0;0;312;332;0;0;0;0;11;111;116;1962063088284.7993;729824139740.391;1388333726329.2393;32727.308591010828;10637.036367939696;198.87479201625743;4295.9813669397;4327661.629749587;1586352.9842286962;76317.93928818;970407.7731296155;3.719642992497453;0.2906510528367617
9027;2019-01-30 23:27:37.889;768;193;138;137;132;46;173;24;56;30;541;530;49;118;232;224;244;195;180;177;172;24;557;360;363;129;365;264;557;-1.0;79.0;825.0;173.0;117.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30247.619140625;10940.1845703125;0.0;2054.97778320312;411.0;65940;;;Calculated values ==>;1548887257.889;349.96000000000004;292.46000000000004;286.96000000000004;286.86;286.36;277.76000000000005;274.38016830617;290.46000000000004;275.56;278.76000000000005;276.16;327.26000000000005;326.16;278.06;284.96000000000004;296.36;295.56;297.56;292.66;290.86;290.36;;314.26000000000005;275.56;240.16925963744896;263.0348170998261;274.38016830617;291.16;5570000.0;3600000.0;3629999.9999999995;1290000.0;3650000.0;2640000.0;5570000.0;0.0;0.013166666666666667;0.1375;0.028833333333333332;0.0195;0.0195;;10940.1845703125;0.0;2054.97778320312;30247.619140625;509862.6960431414;412290.7944217916;234624.88221888838;234317.57456609746;232796.27958045618;430148.3826014536;455381.0954182915;456353.9449326525;473148.0712050766;510091.0945917664;508945.47401659307;455485.93199604336;463848.1275388798;463145.86696068436;462830.7780603107;427883.21061811206;413051.426362488;455943.89776123053;455239.982138536;;172696.00095264515;472567.4425401675;202918.81001876688;234624.88221888838;274.34117482432083;4781449.6922478685;1849825.5972426722;301963.1583141489;0.0;0;312;332;0;0;0;0;11;111;116;1962280997184.6956;729901878590.3539;1388490404629.1646;34847.33105065928;7774.86890436705;195.28515936571665;4301.994448433128;4328225.033307331;1586506.493488831;76321.22559677309;970479.4587529419;3.6259246541908583;0.2634300123413606
9028;2019-01-30 23:28:37.869;768;192;137;136;130;46;174;25;60;30;561;548;53;119;232;224;244;194;180;177;172;24;554;359;363;128;364;273;554;0.0;79.0;855.0;148.0;117.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30243.4140625;10778.689453125;0.0;2143.35913085938;409.0;65941;;;Calculated values ==>;1548887317.869;349.96000000000004;292.36;286.86;286.76000000000005;286.16;277.76000000000005;274.27422755570615;290.56;275.66;279.16;276.16;329.26000000000005;327.96000000000004;278.46000000000004;285.06;296.36;295.56;297.56;292.56;290.86;290.36;;314.06;275.56;239.943914813709;264.2163659402789;274.27422755570615;291.16;5540000.0;3590000.0;3629999.9999999995;1280000.0;3640000.0;2730000.0;5540000.0;0.0;0.013166666666666667;0.14250000000000002;0.024666666666666667;0.0195;0.0195;;10778.689453125;0.0;2143.35913085938;30243.4140625;510125.06984542403;413177.15693683183;234397.28894963075;234090.121503474;232268.32528691398;430214.79039162316;455522.04257374874;455362.68259601;473278.11375594366;511372.85425139155;510012.71220323694;454477.9794367209;462625.07642870094;463295.34959360014;462980.92809904646;428696.29534825677;413914.7804853892;455943.89776123053;455239.982138536;;171860.34048652687;472698.3688610173;202672.5355518283;234397.28894963075;274.2410418567616;4781953.61616074;1850006.527529386;301998.13279306353;0.0;0;312;332;0;0;0;0;11;111;116;1962498724584.765;729978952890.3784;1388651450929.2158;36008.34595379589;6660.637221626661;194.6232790277567;4306.432517183653;4328815.300461231;1586626.7492746243;76324.47375068173;970551.1717320477;3.6503530121451973;0.25709826723685003
9029;2019-01-30 23:29:37.860;761;190;137;136;130;45;174;25;62;30;585;570;57;119;232;225;244;192;180;177;172;25;566;359;363;127;364;275;557;-2.0;80.0;822.0;147.0;117.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;40936.01953125;21857.865234375;0.0;2134.32397460938;408.0;65942;;;Calculated values ==>;1548887377.86;349.26;292.16;286.86;286.76000000000005;286.16;277.66;274.27422755570615;290.56;275.66;279.36;276.16;331.66;330.16;278.86;285.06;296.36;295.66;297.56;292.36;290.86;290.36;;313.96000000000004;275.66;239.71726792356844;264.4750485637546;274.27422755570615;291.16;5660000.0;3590000.0;3629999.9999999995;1270000.0;3640000.0;2750000.0;5570000.0;0.0;0.013333333333333334;0.137;0.0245;0.0195;0.0195;;21857.865234375;0.0;2134.32397460938;40936.01953125;508197.0857233116;411111.06218014384;234317.57456609746;234011.30514070267;232194.5785064578;430214.79039162316;455522.04257374874;455281.0346179339;473407.94733404316;513703.78643678536;512136.72865609673;454647.5815120362;462323.5395935838;463295.34959360014;463113.4986451415;425352.3581235174;411902.9413244403;455943.89776123053;455239.982138536;;171442.51209473662;472925.59586621344;202684.9070977714;234317.57456609746;274.24584229824626;4782546.689132441;1850278.45802247;302033.7748051345;0.0;0;312;333;0;0;0;0;11;111;116;1962716491914.5364;730055441415.2982;1388815826269.0435;34605.66947026227;6620.89687482683;179.32555732102833;4307.986947662552;4329403.662321628;1586737.4121233944;76327.58952354532;970622.9477928218;1.905365052429403;0.13434470711584415
9030;2019-01-30 23:30:37.860;748;199;137;137;130;45;174;25;58;31;607;588;52;85;233;224;244;201;180;177;173;25;569;364;363;127;369;258;562;-1.0;79.0;1020.0;179.0;117.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38504.66796875;19472.28125;0.0;2014.6110839843802;396.0;65943;;;Calculated values ==>;1548887437.86;347.96000000000004;293.06;286.86;286.86;286.16;277.66;274.8017692304317;290.56;275.66;278.96000000000004;276.26000000000005;333.86;331.96000000000004;278.36;281.66;296.46000000000004;295.56;297.56;293.26000000000005;290.86;290.46000000000004;;312.76000000000005;275.66;239.71726792356844;262.23063862743834;274.8017692304317;291.16;5690000.0;3640000.0;3629999.9999999995;1270000.0;3690000.0;2580000.0;5620000.0;0.0;0.013166666666666667;0.16999999999999998;0.029833333333333333;0.0195;0.0195;;19472.28125;0.0;2014.6110839843802;38504.66796875;506293.99189411977;412470.8940225629;234186.23827051462;234186.23827051462;232072.99123057924;429879.7862731237;455522.04257374874;457576.2050488785;473504.37459156296;517439.8113888629;515484.1186241432;456844.3087148479;460830.54843506066;462679.2465461087;462227.06044939905;424475.41682724876;413228.8405538616;455943.89776123053;455381.0954182915;;166428.6587063909;472925.59586621344;203975.8232887442;234186.23827051462;274.76848064999626;4783208.694861608;1850622.8759098398;302068.34926395613;0.0;0;312;333;0;0;0;0;11;111;116;1962934291914.5364;730131641415.2982;1388975726269.0435;43112.06489922283;8023.668215227833;148.07992093293123;4313.299714381649;4330051.31010804;1586859.4501658115;76330.31790253078;970694.7918483388;2.5874897070076073;0.18649045560161828
9031;2019-01-30 23:31:37.860;750;194;136;135;127;44;174;26;53;32;616;597;44;74;234;223;244;195;180;177;173;26;556;361;363;127;366;250;550;-2.0;83.0;839.0;119.0;117.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;37947.421875;18996.83984375;0.0;1939.75744628906;379.0;65944;;;Calculated values ==>;1548887497.86;348.16;292.56;286.76000000000005;286.66;285.86;277.56;274.4858918419099;290.56;275.76000000000005;278.46000000000004;276.36;334.76000000000005;332.86;277.56;280.56;296.56;295.46000000000004;297.56;292.66;290.86;290.46000000000004;;311.06;275.76000000000005;239.71726792356844;261.13683023647616;274.4858918419099;291.16;5560000.0;3610000.0;3629999.9999999995;1270000.0;3660000.0;2500000.0;5500000.0;0.0;0.013833333333333333;0.13983333333333334;0.01983333333333333;0.0195;0.0195;;18996.83984375;0.0;1939.75744628906;37947.421875;507711.7966502616;415497.79424610164;234196.27703581506;233888.94906767053;231466.45240704165;430081.6785162784;455522.04257374874;458256.0499142918;473600.7876625802;519033.10004799446;517090.13182339136;457173.3793882559;460756.20451977995;463263.04696767486;462547.07517204626;428155.84094600123;415841.8007852276;455943.89776123053;455381.0954182915;;159325.9205505338;473022.0950788126;203208.67851256908;234196.27703581506;274.45808400568245;4783845.795610306;1850943.4519189543;302101.30233504175;0.0;0;312;333;0;0;0;0;11;111;116;1963152091914.5364;730207841415.2982;1389128126269.0435;35664.12410100757;5351.299428563829;170.34422222403498;4313.103958458291;4330707.778349709;1586970.9082295098;76332.97143705709;970766.6785456125;2.1731741352211316;0.14761368672106187
9032;2019-01-30 23:32:37.861;760;188;137;136;126;40;174;27;28;32;618;599;25;68;232;224;244;190;180;177;172;27;553;358;363;127;363;238;548;-2.0;77.0;583.0;64.0;117.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37003.6875;19094.21484375;0.0;725.914916992188;370.0;65945;;;Calculated values ==>;1548887557.861;349.16;291.96000000000004;286.86;286.76000000000005;285.76000000000005;277.16;274.1680685717883;290.56;275.86;275.96000000000004;276.36;334.96000000000004;333.06;275.66;279.96000000000004;296.36;295.56;297.56;292.16;290.86;290.36;;310.16;275.86;239.71726792356844;259.4470641161187;274.1680685717883;291.16;5530000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;2380000.0;5480000.0;0.0;0.012833333333333334;0.09716666666666667;0.010666666666666666;0.0195;0.0195;;19094.21484375;0.0;725.914916992188;37003.6875;509221.8520205175;414171.1577566021;234558.82658747348;234249.82000437225;231215.83839973132;430280.9020939914;455522.04257374874;457202.6572702336;473600.7876625802;520231.4954641921;518304.97793605755;456846.24560605234;461888.42264443013;463444.52863536426;463130.76999981416;428964.17106684943;414883.2198629546;455943.89776123053;455239.982138536;;155565.71764046347;473118.57976311014;202448.72382295618;234558.82658747348;274.1495415981182;4784470.398600034;1851260.8826659855;302123.51664169616;0.0;0;312;333;0;0;0;0;11;111;116;1963369895545.1387;730284042685.5089;1389274528709.4482;24753.59053329379;2887.1451300283084;180.70554044998403;4303.282533245719;4331211.267697737;1587039.563078583;76335.89690051104;970838.4829632957;1.620812987846698;0.09984587693808591
9033;2019-01-30 23:33:37.861;771;181;138;137;126;37;174;26;18;34;615;596;14;61;231;225;244;182;180;177;173;26;528;353;363;137;358;250;529;205.0;78.0;100.0;83.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28902.720703125;10539.0283203125;0.0;1102.14916992188;372.0;65946;;;Calculated values ==>;1548887617.861;350.26;291.26000000000005;286.96000000000004;286.86;285.76000000000005;276.86;273.6339639331285;290.56;275.76000000000005;274.96000000000004;276.56;334.66;332.76000000000005;274.56;279.26000000000005;296.26000000000005;295.66;297.56;291.36;290.86;290.46000000000004;;310.36;275.76000000000005;241.92719264551067;261.13683023647616;273.6339639331285;291.16;5280000.0;3529999.9999999995;3629999.9999999995;1370000.0;3579999.9999999995;2500000.0;5290000.0;0.034166666666666665;0.013000000000000001;0.016666666666666666;0.013833333333333333;0.0195;0.05366666666666667;;10539.0283203125;0.0;1102.14916992188;28902.720703125;512742.4958354501;418996.14763645484;235406.42259949434;235089.96992899428;231684.28990489317;430607.02586249536;455522.04257374874;454004.120453981;472491.6353866644;518930.9184853566;516987.7792391603;453510.6666037085;459212.67005737504;464054.43266303884;464006.37310129235;435217.27999731875;419302.28733343096;455943.89776123053;455381.0954182915;;156401.31544495918;471708.256711685;201016.27909004316;213512.07657639653;273.56840659881215;4785019.618668394;1851507.8263590194;302138.7505090871;0.0;0;312;333;0;0;0;0;11;111;116;1963587695545.1387;730363242685.5089;1389420928709.4482;4216.464022732297;3744.5723570993787;206.89490463054136;12980.304011181697;4331452.684819037;1587094.8273909758;76339.12690422004;970982.5128511658;1.816674929437754;0.04552457082517562
9034;2019-01-30 23:34:37.871;773;174;139;138;126;36;174;22;26;33;614;594;21;68;228;226;244;176;180;177;173;23;535;351;363;141;356;252;535;213.0;76.0;186.0;19.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29096.220703125;10680.2431640625;0.0;1101.85107421875;384.0;65947;;;Calculated values ==>;1548887677.871;350.46000000000004;290.56;287.06;286.96000000000004;285.76000000000005;276.76000000000005;273.4187578820637;290.56;275.36;275.76000000000005;276.46000000000004;334.56;332.56;275.26000000000005;279.96000000000004;295.96000000000004;295.76000000000005;297.56;290.76000000000005;290.86;290.46000000000004;;311.56;275.46000000000004;242.77792619122317;261.41265627149306;273.4187578820637;291.16;5350000.0;3510000.0;3629999.9999999995;1410000.0;3560000.0;2520000.0;5350000.0;0.0355;0.012666666666666666;0.031000000000000003;0.0031666666666666666;0.0195;0.05499999999999999;;10680.2431640625;0.0;1101.85107421875;29096.220703125;512384.6818251317;414433.15166931204;235548.82752089747;235233.26715860126;231533.69629800224;430735.4089219946;455522.04257374874;454650.359655761;471866.4182417926;518661.7303449441;516613.16012874816;454034.2021912492;459733.4497572819;463955.8763240681;464431.93050373014;433544.82833183365;415133.45553454565;455943.89776123053;455381.0954182915;;161414.93982334915;470880.6574889378;200611.98413832206;212998.68315578066;273.40118891844554;4785503.023734122;1851684.6830925716;302157.1202388968;0.0;0;312;333;0;0;0;0;11;111;116;1963805531845.104;730446656585.4956;1389571553809.4243;7875.189641040607;855.8507989436164;233.21072209898134;13331.032674438096;4331553.465393516;1587133.17064008;76342.79506236668;971201.810533701;1.892302283925179;0.02562375652735194
9035;2019-01-30 23:35:37.892;768;178;140;139;129;37;174;20;37;32;609;589;31;72;227;226;244;181;181;177;173;20;547;350;363;142;355;250;547;152.0;81.0;529.0;33.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29339.3203125;10916.0234375;0.0;1087.68566894531;392.0;65948;;;Calculated values ==>;1548887737.892;349.96000000000004;290.96000000000004;287.16;287.06;286.06;276.86;273.3108153835814;290.56;275.16;276.86;276.36;334.06;332.06;276.26000000000005;280.36;295.86;295.76000000000005;297.56;291.26000000000005;290.86;290.46000000000004;;312.36;275.16;242.98782864720522;261.13683023647616;273.3108153835814;291.26000000000005;5470000.0;3500000.0;3629999.9999999995;1420000.0;3550000.0;2500000.0;5470000.0;0.025333333333333333;0.013500000000000002;0.08816666666666667;0.0055000000000000005;0.0195;0.044833333333333336;;10916.0234375;0.0;1087.68566894531;29339.3203125;510735.3919526781;248512.00600797567;235520.62652433867;235207.96765808135;232140.6331088491;430799.1582183253;455522.04257374874;456326.36211181415;471635.3862721799;518317.6456360468;516271.04674769496;455596.77075306367;460519.5939570574;463972.5866278886;464578.8495294238;430540.0300844913;411977.9935670269;455943.89776123053;455381.0954182915;;164757.40606591295;470450.12188174675;200338.03033071337;215640.49782013404;273.2893063780715;4785990.15701217;1851864.7149697542;302175.37276454415;0.0;0;312;333;0;0;0;0;11;111;116;1964023408074.7717;730531586300.3661;1389722206519.1946;22569.637918700388;1485.6165035306838;250.5874929857692;10748.370125650727;4331807.261086874;1587152.6896968505;76346.82812523103;971402.5424549871;2.920281700432531;0.12101404316764307
9036;2019-01-30 23:36:37.852;766;186;142;141;132;38;174;21;45;30;593;575;40;93;227;227;244;188;181;177;173;20;552;354;363;132;359;247;553;0.0;78.0;881.0;206.0;117.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30264.82421875;11047.2958984375;0.0;1901.6496582031198;400.0;65949;;;Calculated values ==>;1548887797.852;349.76;291.76000000000005;287.36;287.26000000000005;286.36;276.96000000000004;273.7412296467126;290.56;275.26000000000005;277.66;276.16;332.46000000000004;330.66;277.16;282.46000000000004;295.86;295.86;297.56;291.96000000000004;290.86;290.46000000000004;;313.16;275.16;240.83765695389522;260.72004837742526;273.7412296467126;291.26000000000005;5520000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2470000.0;5530000.0;0.0;0.013000000000000001;0.14683333333333334;0.034333333333333334;0.0195;0.0195;;11047.2958984375;0.0;1901.6496582031198;30264.82421875;510052.54837976844;411295.1934201282;235977.6309429711;235664.67681815047;232896.92431263;430542.39183029096;455522.04257374874;457777.86026779644;472756.67973813636;516935.28003488004;515094.77440040867;457177.9917971519;463436.2877135153;463378.2884684054;464120.4160747577;429230.51243942743;412080.6298862991;455943.89776123053;455381.0954182915;;168099.92630828856;471784.17857572425;201262.6474930226;235977.6309429711;273.6692233706851;4786486.527082777;1852047.6206125626;302200.26728486776;0.0;0;312;333;0;0;0;0;11;112;116;1964241062874.9102;730613731500.4183;1389871207119.2893;37664.98374242929;9287.90590050609;222.94847319066858;4278.367557268748;4332308.881630915;1587242.4091973724;76350.77162752964;971527.6817872149;3.9736212843220655;0.29885736712807465
9037;2019-01-30 23:37:37.862;770;190;142;141;136;40;174;22;50;29;572;558;45;113;228;225;244;192;181;177;173;22;555;355;363;126;360;249;556;-2.0;78.0;1092.0;176.0;117.0;0;0;94;1;0;0;0;0;0;0;1;1;0;0;0;29837.5;10746.20703125;0.0;1945.10241699219;406.0;65950;;;Calculated values ==>;1548887857.862;350.16;292.16;287.36;287.26000000000005;286.76000000000005;277.16;273.8482719121499;290.56;275.36;278.16;276.06;330.36;328.96000000000004;277.66;284.46000000000004;295.96000000000004;295.66;297.56;292.36;290.86;290.46000000000004;;313.76000000000005;275.36;239.4893008659735;260.9983114674233;273.8482719121499;291.26000000000005;5550000.0;3550000.0;3629999.9999999995;1260000.0;3600000.0;2490000.0;5560000.0;0.0;0.013000000000000001;0.182;0.029333333333333333;0.0195;0.0195;;10746.20703125;0.0;1945.10241699219;29837.5;510285.2281638678;411554.17536023696;235892.91502117293;235580.95070276302;234037.50190497388;430477.46260093397;455522.04257374874;458056.21065356245;473441.2765284271;514614.91409673897;513178.65630707634;457455.6955019494;465457.6944732439;463361.4524620667;463709.95100614504;428426.8604674854;412333.65201211494;455943.89776123053;455381.0954182915;;170606.85888663295;472766.8058740305;201616.13078221137;235892.91502117293;273.8117555694323;4786987.46325997;1852229.2634057018;302232.32889486715;0.0;0;312;333;0;0;0;0;11;112;116;1964458899174.8755;730691144400.406;1390020031919.2656;46672.09453658589;7953.753136026695;209.21170991981583;4280.019517743813;4333011.807751293;1587386.1136360692;76354.3735626108;971599.013566144;4.6579180140047685;0.3351753793649363
9038;2019-01-30 23:38:37.863;778;192;140;140;136;42;174;22;54;29;575;562;49;122;229;225;244;194;181;177;173;22;555;358;363;123;363;252;556;-1.0;80.0;1266.0;194.0;117.0;0;0;93;1;0;0;0;0;0;0;1;1;0;0;0;29836.62890625;10652.33203125;0.0;1999.93713378906;410.0;65951;;;Calculated values ==>;1548887917.863;350.96000000000004;292.36;287.16;287.16;286.76000000000005;277.36;274.1680685717883;290.56;275.36;278.56;276.06;330.66;329.36;278.06;285.36;296.06;295.66;297.56;292.56;290.86;290.46000000000004;;314.16;275.36;238.79729159403252;261.41265627149306;274.1680685717883;291.26000000000005;5550000.0;3579999.9999999995;3629999.9999999995;1230000.0;3629999.9999999995;2520000.0;5560000.0;0.0;0.013333333333333334;0.211;0.03233333333333333;0.0195;0.0195;;10652.33203125;0.0;1999.93713378906;29836.62890625;511273.6324797662;412333.65201211494;235270.102589971;235270.102589971;234037.50190497388;430280.9020939914;455522.04257374874;458056.425068471;473829.34645940585;514663.43414848775;513327.2572305846;457453.4550644065;466063.7251223615;463045.65304645407;463263.0670591279;428426.8604674854;413092.82235656865;455943.89776123053;455381.0954182915;;172278.17009871884;473157.921575811;202407.20617309422;235270.102589971;274.13341089308926;4787484.755954995;1852407.58753636;302265.20477233944;0.0;0;312;333;0;0;0;0;11;112;116;1964676702804.6123;730765845645.3158;1390170334424.084;53941.985186924496;8754.273131354508;204.4538414788898;4292.16436015225;4333850.272388821;1587525.3495086883;76357.82083298851;971670.449622288;5.310737200057244;0.38438105755548796
9039;2019-01-30 23:39:37.863;784;192;139;138;135;45;174;24;57;31;592;573;51;109;231;224;244;193;181;177;173;23;554;360;363;134;365;255;554;-1.0;82.0;1029.0;167.0;117.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;29321.783203125;10849.3251953125;0.0;1140.13793945312;413.0;65952;;;Calculated values ==>;1548887977.863;351.56000000000006;292.36;287.06;286.96000000000004;286.66;277.66;274.38016830617;290.56;275.56;278.86;276.26000000000005;332.36;330.46000000000004;278.26000000000005;284.06;296.26000000000005;295.56;297.56;292.46000000000004;290.86;290.46000000000004;;314.46000000000004;275.46000000000004;241.2770596917726;261.82340779136865;274.38016830617;291.26000000000005;5540000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2550000.0;5540000.0;0.0;0.013666666666666666;0.17149999999999999;0.02783333333333333;0.0195;0.0195;;10849.3251953125;0.0;1140.13793945312;29321.783203125;512098.91529682366;413177.15693683183;235014.80516416742;234705.5109248598;233783.9913159303;430148.3826014536;455522.04257374874;457937.54792035033;472592.1488768574;516152.38807831524;514197.99290074944;457210.2442064382;464117.6002860963;463012.4783077877;462830.7780603107;428696.29534825677;413548.20129128615;455943.89776123053;455381.0954182915;;173531.66647045466;471812.00014122744;202910.52626616677;235014.80516416742;274.3379644135951;4787977.742722573;1852586.768013248;302291.3720646165;0.0;0;312;333;0;0;0;0;11;112;116;1964894502804.6123;730842945645.3158;1390322434424.084;43737.13421369248;7484.424356189188;207.02395211193172;4297.14265995542;4334664.265050492;1587660.6719877513;76361.24981460176;971742.0271807889;4.6478916157940535;0.3322748856203905
9040;2019-01-30 23:40:37.883;786;192;138;137;132;46;174;24;59;32;609;584;52;97;232;223;244;193;181;177;173;24;555;360;363;140;365;258;555;0.0;79.0;1131.0;116.0;117.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29478.8125;10933.466796875;0.0;1125.45910644531;415.0;65953;;;Calculated values ==>;1548888037.883;351.76;292.36;286.96000000000004;286.86;286.36;277.76000000000005;274.38016830617;290.56;275.56;279.06;276.36;334.06;331.56;278.36;282.86;296.36;295.46000000000004;297.56;292.46000000000004;290.86;290.46000000000004;;314.66;275.56;242.56692532238324;262.23063862743834;274.38016830617;291.26000000000005;5550000.0;3600000.0;3629999.9999999995;1400000.0;3650000.0;2580000.0;5550000.0;0.0;0.013166666666666667;0.1885;0.01933333333333333;0.0195;0.0195;;10933.466796875;0.0;1125.45910644531;29478.8125;512259.14334369573;412758.3114497388;234678.5560175466;234370.64042682532;232846.462327757;430148.3826014536;455522.04257374874;457697.8658057291;471900.24888135743;517645.4611463711;515071.91276739986;456844.3087148479;462257.8626167151;463145.86696068436;462697.81320866785;428426.8604674854;413134.7333990844;455943.89776123053;455381.0954182915;;174367.33720873808;471112.8868819084;202946.2171012215;234678.5560175466;274.35179533422536;4788467.911021598;1852768.3517875473;302310.2583333181;0.0;0;312;333;0;0;0;0;11;112;116;1965112375404.543;730925173045.2897;1390476385724.0352;48020.685780799686;5184.555615759946;201.34633973394605;4303.699518314526;4335429.168433037;1587766.2820124284;76364.65403472798;971813.7247568134;4.785690509858604;0.3234342221450728
9041;2019-01-30 23:41:37.864;783;191;137;137;130;46;174;24;60;32;613;588;53;94;232;223;244;193;181;177;173;24;552;360;363;143;365;263;552;0.0;79.0;1271.0;125.0;117.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29318.884765625;10837.654296875;0.0;1146.02600097656;414.0;65954;;;Calculated values ==>;1548888097.864;351.46000000000004;292.26000000000005;286.86;286.86;286.16;277.76000000000005;274.38016830617;290.56;275.56;279.16;276.36;334.46000000000004;331.96000000000004;278.46000000000004;282.56;296.36;295.46000000000004;297.56;292.46000000000004;290.86;290.46000000000004;;314.56;275.56;243.1966462407574;262.9017227912062;274.38016830617;291.26000000000005;5520000.0;3600000.0;3629999.9999999995;1430000.0;3650000.0;2630000.0;5520000.0;0.0;0.013166666666666667;0.21183333333333335;0.020833333333333332;0.0195;0.0195;;10837.654296875;0.0;1146.02600097656;29318.884765625;512147.6856544459;413633.1203958097;234450.81939765735;234450.81939765735;232317.82666911863;430148.3826014536;455522.04257374874;457010.69313776627;471502.6223741309;517636.15767339076;515054.37540724693;456147.5771645451;461138.9772455001;463145.86696068436;462697.81320866785;429230.51243942743;414359.1762267576;455943.89776123053;455381.0954182915;;173949.5011765382;470711.50521904713;202948.62222377013;234450.81939765735;274.3527272512105;4788957.736673065;1852949.7203456517;302329.18138174154;0.0;0;312;333;0;0;0;0;11;112;116;1965330106435.2146;731010046160.5515;1390632636229.517;53818.81535528152;5578.393395734937;195.805926800153;4308.140382402366;4336277.562201993;1587855.9448522408;76367.9625889186;971885.467363852;5.332348116102129;0.36277795587528017
9042;2019-01-30 23:42:37.864;778;189;137;136;130;45;174;23;62;32;607;586;55;114;232;224;244;191;181;177;173;24;552;358;363;132;363;271;552;-2.0;78.0;1031.0;128.0;117.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30219.421875;10786.6728515625;0.0;2107.16064453125;414.0;65955;;;Calculated values ==>;1548888157.864;350.96000000000004;292.06;286.86;286.76000000000005;286.16;277.66;274.1680685717883;290.56;275.46000000000004;279.36;276.36;333.86;331.76000000000005;278.66;284.56;296.36;295.56;297.56;292.26000000000005;290.86;290.46000000000004;;314.56;275.56;240.83765695389522;263.95629194202945;274.1680685717883;291.26000000000005;5520000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2710000.0;5520000.0;0.0;0.013000000000000001;0.17183333333333334;0.021333333333333333;0.0195;0.0195;;10786.6728515625;0.0;2107.16064453125;30219.421875;511532.8157759281;412889.33823237545;234450.81939765735;234143.04538558066;232317.82666911863;430280.9020939914;455522.04257374874;455946.17688706075;472950.9869074988;516337.8912960786;514155.5904079662;455067.43715841207;462324.45740533824;463444.52863536426;463130.76999981416;429230.51243942743;413633.1203958097;455943.89776123053;455381.0954182915;;173949.5011765382;472173.3745042847;202410.54336355373;234450.81939765735;274.1347076408652;4789453.889228404;1853129.9230718887;302356.2912704541;0.0;0;312;333;0;0;0;0;11;113;116;1965547906435.2146;731092546160.5515;1390792836229.517;43565.87302712262;5754.940397668927;202.7660965670305;4308.140382402366;4337089.101271846;1587950.3893005191;76371.28402244666;971957.2697035586;4.174997289989012;0.2866411322744218
9043;2019-01-30 23:43:37.854;769;189;137;136;129;44;174;23;63;31;607;590;57;126;232;224;244;191;181;177;173;24;552;358;363;128;362;275;552;-1.0;81.0;970.0;134.0;117.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30193.0;10723.8515625;0.0;2164.671875;411.0;65956;;;Calculated values ==>;1548888217.854;350.06000000000006;292.06;286.86;286.76000000000005;286.06;277.56;274.1680685717883;290.56;275.46000000000004;279.46000000000004;276.26000000000005;333.86;332.16;278.86;285.76000000000005;296.36;295.56;297.56;292.26000000000005;290.86;290.46000000000004;;314.26000000000005;275.56;239.943914813709;264.4750485637546;274.1680685717883;291.26000000000005;5520000.0;3579999.9999999995;3629999.9999999995;1280000.0;3620000.0000000005;2750000.0;5520000.0;0.0;0.013500000000000002;0.16166666666666665;0.022333333333333334;0.0195;0.0195;;10723.8515625;0.0;2164.671875;30193.0;510423.23079637316;412889.33823237545;234450.81939765735;234143.04538558066;232017.04459964583;430280.9020939914;455522.04257374874;455407.3897860994;473374.68648612977;515996.88261169236;514225.48004880664;454647.5815120362;463168.3384375655;463593.40581284417;463130.76999981416;429230.51243942743;413633.1203958097;455943.89776123053;455381.0954182915;;172696.00095264515;472698.3688610173;202414.33362724094;234450.81939765735;274.1361804073017;4789957.242171301;1853309.1475663062;302391.88394168846;0.0;0;312;333;0;0;0;0;11;113;116;1965765670135.2493;731170533160.564;1390956608929.5432;40900.544079015446;6036.343453554337;210.56479258883937;4308.140382402366;4337792.870766708;1588048.6336225118;76374.72787245283;972029.0600762202;3.99235746104535;0.2765412519790431
9044;2019-01-30 23:44:37.855;758;193;138;137;130;43;174;24;60;31;622;604;56;105;232;225;244;196;181;177;173;24;578;362;363;125;367;255;572;-2.0;85.0;1235.0;232.0;117.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38875.7890625;19763.94921875;0.0;2001.45593261719;405.0;65957;;;Calculated values ==>;1548888277.855;348.96000000000004;292.46000000000004;286.96000000000004;286.86;286.16;277.46000000000004;274.5913991737795;290.56;275.56;279.16;276.26000000000005;335.36;333.56;278.76000000000005;283.66;296.36;295.66;297.56;292.76000000000005;290.86;290.46000000000004;;313.66;275.56;239.25999513918347;261.82340779136865;274.5913991737795;291.26000000000005;5780000.0;3620000.0000000005;3629999.9999999995;1250000.0;3670000.0000000005;2550000.0;5720000.0;0.0;0.014166666666666666;0.20583333333333334;0.03866666666666666;0.0195;0.0195;;19763.94921875;0.0;2001.45593261719;38875.7890625;506748.6074817304;253070.23805554165;234232.02483291633;233929.08186187665;231834.63022576834;430014.67791919125;455522.04257374874;458300.0027415247;473763.129845022;519230.93377921934;517384.84178739064;457816.55385891977;463649.37724748685;462845.98393238056;462662.94749955734;421730.58592359384;254290.01040859421;455943.89776123053;455381.0954182915;;170189.03402730724;473089.87314066343;203434.91663611526;234232.02483291633;274.5502628875696;4790532.82500568;1853563.2168069265;302426.60225200554;0.0;0;313;333;0;0;0;0;11;113;116;1965983473764.986;731246434425.4723;1391115611579.351;52459.73022336345;10426.658318175863;2372.074819795828;4312.406876414816;4338570.886018326;1588185.8275903051;76396.25022789666;972100.8991672551;3.1963967476791892;0.23215143033613833
9045;2019-01-30 23:45:37.865;753;197;136;136;128;44;174;25;58;31;632;613;48;80;234;223;244;199;181;177;173;24;560;362;363;126;367;244;553;-1.0;85.0;1016.0;133.0;117.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37171.15234375;19228.189453125;0.0;809.573486328125;389.0;65958;;;Calculated values ==>;1548888337.865;348.46000000000004;292.86;286.76000000000005;286.76000000000005;285.96000000000004;277.56;274.5913991737795;290.56;275.66;278.96000000000004;276.26000000000005;336.36;334.46000000000004;277.96000000000004;281.16;296.56;295.46000000000004;297.56;293.06;290.86;290.46000000000004;;312.06;275.56;239.4893008659735;260.2995467637923;274.5913991737795;291.26000000000005;5600000.0;3620000.0000000005;3629999.9999999995;1260000.0;3670000.0000000005;2440000.0;5530000.0;0.0;0.014166666666666666;0.16933333333333334;0.022166666666666668;0.0195;0.0195;;19228.189453125;0.0;809.573486328125;37171.15234375;507729.6302255545;415378.45660230034;234116.54519281306;234116.54519281306;231692.94852419267;430014.67791919125;455522.04257374874;459797.66252134653;473633.855386716;521159.03180776286;519226.63388403534;458614.6514744399;462373.9694989159;463113.5052063933;462396.02367842785;427055.38227692863;416066.7103180982;455943.89776123053;455381.0954182915;;163503.975529645;472959.5831453042;203463.34048820284;234116.54519281306;274.56124743215935;4791166.65513805;1853888.2054515553;302450.0314013672;0.0;0;313;333;0;0;0;0;11;113;116;1966201310064.9514;731321746975.4603;1391265336529.3274;43405.94519761233;5973.83337889908;155.6728527500979;4314.65872939683;4339369.899793478;1588322.5211328864;76417.31830259184;972172.803362661;2.6874312427676634;0.18563067706080616
9046;2019-01-30 23:46:37.866;765;190;136;135;126;41;174;27;55;33;632;611;44;62;233;223;244;192;181;177;173;25;538;359;363;135;364;245;537;-2.0;81.0;1186.0;108.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29359.1171875;10810.6171875;0.0;1113.82641601562;379.0;65959;;;Calculated values ==>;1548888397.866;349.66;292.16;286.76000000000005;286.66;285.76000000000005;277.26000000000005;274.27422755570615;290.56;275.86;278.66;276.46000000000004;336.36;334.26000000000005;277.56;279.36;296.46000000000004;295.46000000000004;297.56;292.36;290.86;290.46000000000004;;311.06;275.66;241.49495122638035;260.44013211722256;274.27422755570615;291.26000000000005;5380000.0;3590000.0;3629999.9999999995;1350000.0;3640000.0;2450000.0;5370000.0;0.0;0.013500000000000002;0.19766666666666666;0.018000000000000002;0.0195;0.0195;;10810.6171875;0.0;1113.82641601562;29359.1171875;511149.43468628416;418966.38346393174;234550.03635589025;234238.63488370125;231484.0551627407;430214.79039162316;455522.04257374874;459286.5167070625;472656.1521691498;521077.13199986814;518939.7030719837;457979.2212488642;460113.4595482426;463428.3443550566;462848.23961327464;432810.6909786148;419580.6261031267;455943.89776123053;455381.0954182915;;159325.9205505338;471875.0639052514;202692.88986694987;234550.03635589025;274.24893958830467;4791721.083290456;1854138.5330119813;302466.06000100623;0.0;0;313;333;0;0;0;0;11;113;116;1966419113694.6882;731400048280.3657;1391412038974.1501;50720.00690539559;4845.279132689428;178.60587581908953;4306.205651716825;4340154.29579977;1588412.6819063618;76420.10400508749;972244.6450964258;5.0358825587398215;0.33752199955509876
9047;2019-01-30 23:47:37.876;774;178;136;136;125;39;174;25;57;34;625;605;46;78;231;224;244;179;181;177;173;25;532;352;363;138;357;260;532;250.0;83.0;416.0;47.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29145.001953125;10520.3017578125;0.0;1171.35681152344;385.0;65960;;;Calculated values ==>;1548888457.876;350.56000000000006;290.96000000000004;286.76000000000005;286.76000000000005;285.66;277.06;273.5264737036516;290.56;275.66;278.86;276.56;335.66;333.66;277.76000000000005;280.96000000000004;296.26000000000005;295.56;297.56;291.06;290.86;290.46000000000004;;311.66;275.66;242.14157278889297;262.5002047102346;273.5264737036516;291.26000000000005;5320000.0;3520000.0000000005;3629999.9999999995;1380000.0;3570000.0000000005;2600000.0;5320000.0;0.041666666666666664;0.013833333333333333;0.06933333333333333;0.007833333333333333;0.0195;0.06116666666666666;;10520.3017578125;0.0;1171.35681152344;29145.001953125;512763.57223816775;416958.94305242854;234689.8203502405;234689.8203502405;231306.26345570307;430671.36484660726;455522.04257374874;457130.4236791988;472360.27449258295;519122.9620337737;517064.9307956273;455778.51535834384;459680.2695749942;464202.0896790568;464023.44869193796;434268.35834117804;417284.06726515054;455943.89776123053;455381.0954182915;;161832.74555500393;471477.517547777;200862.2824908855;211646.53842969897;273.50368683947255;4792208.698872271;1854316.3202961069;302485.10636843165;0.0;0;313;333;0;0;0;0;11;113;116;1966636949994.6536;731481961930.3527;1391563564224.126;17767.924455723052;2119.819341278983;234.94935988504704;14908.43040246891;4340725.123683149;1588470.7340673835;76423.55087310007;972404.7937505131;2.996249279057221;0.09627996953744
9048;2019-01-30 23:48:37.856;771;177;138;137;126;38;174;21;57;33;625;604;51;86;228;225;244;179;181;177;173;22;543;350;363;138;355;265;543;88.0;82.0;564.0;0.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29119.998046875;10716.7158203125;0.0;1192.06921386719;393.0;65961;;;Calculated values ==>;1548888517.856;350.26;290.86;286.96000000000004;286.86;285.76000000000005;276.96000000000004;273.3108153835814;290.56;275.26000000000005;278.86;276.46000000000004;335.66;333.56;278.26000000000005;281.76000000000005;295.96000000000004;295.66;297.56;291.06;290.86;290.46000000000004;;312.46000000000004;275.36;242.14157278889297;263.1675429290057;273.3108153835814;291.26000000000005;5430000.0;3500000.0;3629999.9999999995;1380000.0;3550000.0;2650000.0;5430000.0;0.014666666666666666;0.013666666666666666;0.094;0.0;0.0195;0.034166666666666665;;10716.7158203125;0.0;1192.06921386719;29119.998046875;511450.8058077227;248325.42440860948;235007.35144040547;234695.64833269312;231336.76037333044;430799.1582183253;455522.04257374874;456313.30301945616;472262.261994151;518706.244525272;516537.5767260373;455568.38231598947;459864.8654603996;464103.7369688208;464448.7891454485;431562.33542223665;412938.0032251868;455943.89776123053;455381.0954182915;;165175.21790254305;471182.93757713656;200392.8114580023;220148.42696015438;273.3108153835814;4792694.07869187;1854493.236450932;302504.79502024385;0.0;0;313;333;0;0;0;0;11;113;116;1966854677394.723;731564734330.379;1391721011724.176;24056.526206776663;0.0;254.53254002634813;8037.116172319685;4341073.544593085;1588488.3933401792;76427.62852926202;972595.9429010678;2.7163287292766998;0.11634145213075535
9049;2019-01-30 23:49:37.847;762;183;140;139;129;38;174;21;56;32;630;606;53;88;227;226;244;185;181;177;173;21;552;352;363;135;357;267;552;141.0;82.0;651.0;102.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29687.134765625;10889.92578125;0.0;1211.99096679688;398.0;65962;;;Calculated values ==>;1548888577.847;349.36;291.46000000000004;287.16;287.06;286.06;276.96000000000004;273.5264737036516;290.56;275.26000000000005;278.76000000000005;276.36;336.16;333.76000000000005;278.46000000000004;281.96000000000004;295.86;295.76000000000005;297.56;291.66;290.86;290.46000000000004;;312.96000000000004;275.26000000000005;241.49495122638035;263.43189868330234;273.5264737036516;291.26000000000005;5520000.0;3520000.0000000005;3629999.9999999995;1350000.0;3570000.0000000005;2670000.0;5520000.0;0.0235;0.013666666666666666;0.1085;0.017;0.0195;0.043;;10889.92578125;0.0;1211.99096679688;29687.134765625;509557.6553572702;250186.6167667283;235380.60795484332;235069.58238254042;232017.04459964583;430671.36484660726;455522.04257374874;455859.0675481126;472558.57531478856;519055.5760857116;516574.4722653221;455484.92409539985;459794.88859866647;463676.0370021611;464284.72016130394;429230.51243942743;411342.59817574464;455943.89776123053;455381.0954182915;;167264.2905471822;471484.10707214737;200797.88230371362;216480.7462617841;273.4784584148215;4793184.064622544;1854673.2647891208;302524.82584998646;0.0;0;313;333;0;0;0;0;11;113;116;1967072444724.4944;731646622045.2931;1391880587784.0085;27674.13859901729;4601.665821063373;244.46816160366475;10272.715013729818;4341504.568802683;1588526.7348032324;76431.78624468703;972748.5019401691;3.536050403116554;0.19015033962013475
9050;2019-01-30 23:50:37.887;755;189;141;140;133;40;174;22;55;31;637;610;53;87;228;226;244;192;181;177;173;22;558;354;363;132;359;268;557;-2.0;80.0;941.0;101.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29664.630859375;11010.9443359375;0.0;1230.14306640625;401.0;65963;;;Calculated values ==>;1548888637.887;348.66;292.06;287.26000000000005;287.16;286.46000000000004;277.16;273.7412296467126;290.56;275.36;278.66;276.26000000000005;336.86;334.16;278.46000000000004;281.86;295.96000000000004;295.76000000000005;297.56;292.36;290.86;290.46000000000004;;313.26000000000005;275.36;240.83765695389522;263.56353331371673;273.7412296467126;291.26000000000005;5580000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2680000.0;5570000.0;0.0;0.013333333333333334;0.15683333333333332;0.016833333333333332;0.0195;0.0195;;11010.9443359375;0.0;1230.14306640625;29664.630859375;508157.50929863274;410706.54676073755;235553.20961174916;235242.68176386558;233098.56011313005;430542.39183029096;455522.04257374874;455568.34810058575;472853.8412306012;519695.35483024636;516903.70395575237;455318.1939291041;459516.4657358558;463510.5090081324;463989.4189834076;427608.942604976;411902.9413244403;455943.89776123053;455381.0954182915;;168517.74571465285;471978.8095216074;201362.13260787568;235553.20961174916;273.708102625161;4793678.992403101;1854855.8937122072;302545.190534409;0.0;0;313;333;0;0;0;0;11;113;116;1967290389925.2214;731726775445.5604;1392041194784.5442;39868.008129773356;4555.380728047817;209.41335040714281;4286.643773227576;4342067.79526145;1588603.0943972105;76435.57111219704;972869.910815792;3.9963317288372178;0.26629894527461184
9051;2019-01-30 23:51:37.857;752;192;139;139;134;42;174;24;52;31;647;617;51;85;229;226;244;195;181;177;173;23;556;358;363;130;363;270;555;-2.0;81.0;1449.0;137.0;117.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;41396.97265625;22969.857421875;0.0;1232.74694824219;403.0;65964;;;Calculated values ==>;1548888697.857;348.36;292.36;287.06;287.06;286.56;277.36;274.1680685717883;290.56;275.56;278.36;276.26000000000005;337.86;334.86;278.26000000000005;281.66;296.06;295.76000000000005;297.56;292.66;290.86;290.46000000000004;;313.46000000000004;275.46000000000004;240.39332010688793;263.82572766246335;274.1680685717883;291.26000000000005;5560000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;2700000.0;5550000.0;0.0;0.013500000000000002;0.2415;0.022833333333333334;0.0195;0.0195;;22969.857421875;0.0;1232.74694824219;41396.97265625;507961.28980312764;412758.3114497388;234987.53823539513;234987.53823539513;233453.11990292554;430280.9020939914;455522.04257374874;454857.56176989106;473114.68441337737;520563.1532163153;517459.6404212615;454731.5826876494;458956.63024611305;463045.65304645407;463395.24800137134;428155.84094600123;413873.7736063451;455943.89776123053;455381.0954182915;;169353.38768963216;472339.328242146;202429.44699281573;234987.53823539513;274.14205258165055;4794270.876342665;1855138.92547365;302565.7043558325;0.0;0;313;334;0;0;0;0;11;113;116;1967508081025.3252;731805336145.5979;1392202514084.621;60961.38971866369;6162.942288526374;192.8079090853576;4297.674365066479;4342907.62012143;1588692.3690960454;76438.92128010583;972941.4110323197;2.958971405976635;0.2030597150731771
9052;2019-01-30 23:52:37.868;748;201;138;138;134;46;174;25;36;31;653;622;35;60;233;221;244;204;181;178;173;25;572;367;363;128;372;246;566;-2.0;83.0;1438.0;146.0;117.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38084.59765625;19758.59765625;0.0;1123.314453125;394.0;65965;;;Calculated values ==>;1548888757.868;347.96000000000004;293.26000000000005;286.96000000000004;286.96000000000004;286.56;277.76000000000005;275.1157276137837;290.56;275.66;276.76000000000005;276.26000000000005;338.46000000000004;335.36;276.66;279.16;296.46000000000004;295.26000000000005;297.56;293.56;290.96000000000004;290.46000000000004;;312.56;275.66;239.943914813709;260.58029834229245;275.1157276137837;291.26000000000005;5720000.0;3670000.0000000005;3629999.9999999995;1280000.0;3720000.0000000005;2460000.0;5660000.0;0.0;0.013833333333333333;0.23966666666666667;0.024333333333333332;0.0195;0.0195;;19758.59765625;0.0;1123.314453125;38084.59765625;506023.01681879634;411535.0361195408;234387.1566061113;234387.1566061113;233174.44968446932;429675.2189834977;455522.04257374874;456859.5647784591;473374.68648612977;523130.6856733961;519977.1029862952;456739.2668739891;459721.455559595;462226.07306053565;461365.71627760044;423580.2224703837;412702.44267607504;456084.1908378049;455381.0954182915;;165593.03060630985;472795.0300870999;204788.06155923178;234387.1566061113;275.09523304226826;4794933.344191208;1855495.0612117318;302585.3418003553;0.0;0;313;334;0;0;0;0;11;113;116;1967725920955.0276;731882750335.4921;1392357342464.4094;60413.13693820815;6521.50290084479;150.47595382126963;4309.381806837514;4343919.259942159;1588798.0921848258;76441.78250342094;973013.1496499899;3.418963609546988;0.2363176232375711
9053;2019-01-30 23:53:37.868;759;196;136;135;127;48;174;26;37;32;647;619;30;48;234;218;244;198;181;178;173;26;557;363;363;128;368;240;552;-2.0;78.0;1060.0;56.0;117.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37607.53125;19255.37109375;0.0;1093.42980957031;378.0;65966;;;Calculated values ==>;1548888817.868;349.06000000000006;292.76000000000005;286.76000000000005;286.66;285.86;277.96000000000004;274.69669130483857;290.56;275.76000000000005;276.86;276.36;337.86;335.06;276.16;277.96000000000004;296.56;294.96000000000004;297.56;292.96000000000004;290.96000000000004;290.46000000000004;;310.96000000000004;275.76000000000005;239.943914813709;259.7329541166123;274.69669130483857;291.26000000000005;5570000.0;3629999.9999999995;3629999.9999999995;1280000.0;3679999.9999999995;2400000.0;5520000.0;0.0;0.013000000000000001;0.17666666666666667;0.009333333333333334;0.0195;0.0195;;19255.37109375;0.0;1093.42980957031;37607.53125;508744.5663900875;415417.76904301543;234143.04538558066;233836.31943346895;231418.27721477897;429947.3805835815;455522.04257374874;457947.90315330983;473471.244710016;523005.75693078816;520167.813805271;457116.4179850172;459246.6069591328;462963.65795648436;461573.7689881714;427883.21061811206;416104.77006364113;456084.1908378049;455381.0954182915;;158908.11840480618;472891.67638883414;203772.8622605978;234143.04538558066;274.68547371431214;4795564.111932093;1855820.1776179818;302603.8146692111;0.0;0;313;334;0;0;0;0;11;113;116;1967943720955.0276;731959550335.4921;1392503142464.4094;44904.25722437913;2511.7755985302065;153.1197272081221;4314.141975637862;4344796.904893514;1588873.3695056539;76444.31246742951;973085.0123481771;2.549697880099143;0.16050291273810677
9054;2019-01-30 23:54:37.868;773;186;135;134;125;45;174;27;42;33;636;613;31;54;233;219;244;187;181;178;173;27;530;358;363;128;363;254;530;-1.0;83.0;435.0;17.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29162.37890625;10537.1806640625;0.0;1168.77124023438;374.0;65967;;;Calculated values ==>;1548888877.868;350.46000000000004;291.76000000000005;286.66;286.56;285.66;277.66;274.1680685717883;290.56;275.86;277.36;276.46000000000004;336.76000000000005;334.46000000000004;276.26000000000005;278.56;296.46000000000004;295.06;297.56;291.86;290.96000000000004;290.46000000000004;;310.56;275.86;239.943914813709;261.6868853414304;274.1680685717883;291.26000000000005;5300000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;2540000.0;5300000.0;0.0;0.013833333333333333;0.0725;0.0028333333333333335;0.0195;0.0195;;10537.1806640625;0.0;1168.77124023438;29162.37890625;512813.5420919469;420164.1901659828;234432.61857800873;234120.0600713703;231356.04257275825;430280.9020939914;455522.04257374874;456277.67593644746;473567.7884962697;520746.90185573144;518392.0286216921;454929.52275986236;457735.39621690055;463577.2511321169;462467.52072328096;434745.0252595672;420461.13736597955;456084.1908378049;455381.0954182915;;157236.91470761524;472988.3078366223;202474.6282776224;234432.61857800873;274.1596039557854;4796120.527850062;1856068.4488826303;302622.66634462617;0.0;0;313;334;0;0;0;0;11;113;116;1968161520955.0276;732036350335.4921;1392651342464.4094;18400.720955264816;766.4554254171665;197.59378252796236;4308.495298385515;4345324.446378344;1588900.68809752;76447.23508001065;973156.867658794;2.022327244733148;0.10513380173662652
