;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9055;2019-01-30 23:55:37.879;774;176;136;135;124;42;174;25;45;33;636;612;37;68;230;220;244;178;181;178;173;25;536;353;363;127;358;260;536;-1.0;77.0;347.0;71.0;117.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29260.79296875;10631.23046875;0.0;1208.43078613281;385.0;65968;;;Calculated values ==>;1548888937.879;350.56000000000006;290.76000000000005;286.76000000000005;286.66;285.56;277.36;273.6339639331285;290.56;275.66;277.66;276.46000000000004;336.76000000000005;334.36;276.86;279.96000000000004;296.16;295.16;297.56;290.96000000000004;290.96000000000004;290.46000000000004;;311.66;275.66;239.71726792356844;262.5002047102346;273.6339639331285;291.26000000000005;5360000.0;3529999.9999999995;3629999.9999999995;1270000.0;3579999.9999999995;2600000.0;5360000.0;0.0;0.012833333333333334;0.057833333333333334;0.011833333333333333;0.0195;0.0195;;10631.23046875;0.0;1208.43078613281;29260.79296875;512420.54200735455;414735.2835183005;234577.8230396899;234266.09613073134;230907.1664618671;430607.02586249536;455522.04257374874;455655.026436199;473697.1866146107;520253.2473004979;517785.6909471785;454663.4551903566;458470.9478413549;463922.8230274349;463350.48658631596;433301.31581509794;415429.41067302605;456084.1908378049;455381.0954182915;;161832.74555500393;472925.59586621344;201052.7978453636;234577.8230396899;273.5826988086657;4796607.476872644;1856244.884649124;302642.47999332193;0.0;0;313;334;0;0;0;0;11;113;116;1968379360884.73;732112864360.3875;1392805570734.1987;14724.495553503317;3217.1614432467227;229.35611598992259;4305.663811382732;4345600.540456843;1588933.8909907949;76450.79364811134;973228.6654784648;1.8984222977539207;0.11645037676962529
9056;2019-01-30 23:56:37.869;765;179;137;136;126;40;174;22;46;33;645;617;42;72;228;221;244;181;181;178;173;23;546;353;363;127;358;262;547;273.0;79.0;1051.0;121.0;117.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29309.880859375;10812.62109375;0.0;1138.93298339844;394.0;65969;;;Calculated values ==>;1548888997.869;349.66;291.06;286.86;286.76000000000005;285.76000000000005;277.16;273.6339639331285;290.56;275.36;277.76000000000005;276.46000000000004;337.66;334.86;277.36;280.36;295.96000000000004;295.26000000000005;297.56;291.26000000000005;290.96000000000004;290.46000000000004;;312.56;275.46000000000004;239.71726792356844;262.7682575881327;273.6339639331285;291.26000000000005;5460000.0;3529999.9999999995;3629999.9999999995;1270000.0;3579999.9999999995;2620000.0;5470000.0;0.0455;0.013166666666666667;0.17516666666666666;0.020166666666666666;0.0195;0.065;;10812.62109375;0.0;1138.93298339844;29309.880859375;510453.27670899057;248893.41244279422;234586.02822254674;234276.7093608456;231239.89247598266;430607.02586249536;455522.04257374874;455446.31145101093;473697.1866146107;521013.4879066641;518132.5495071774;454949.2821104551;458638.57983612496;463659.26402989647;463481.8882278805;430797.65223008895;411977.9935670269;456084.1908378049;455381.0954182915;;165593.03060630985;472732.55357896426;201103.0820180675;211147.96587941126;273.6023729333486;4797095.484473132;1856423.553629046;302662.0380978437;0.0;0;313;334;0;0;0;0;11;113;116;1968597124584.7646;732189051660.3995;1392962144634.2236;44552.455689003924;5477.861009811417;247.7921723969834;15875.153420027216;4346094.43272151;1589006.3374348285;76454.76922114257;973396.8109265071;5.535118015967951;0.28552173961624056
9057;2019-01-30 23:57:37.859;756;186;139;138;129;40;174;22;48;32;653;621;44;70;228;221;244;188;181;178;173;22;555;353;363;128;358;262;555;309.0;75.0;712.0;151.0;117.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29623.810546875;11005.9814453125;0.0;1091.53271484375;400.0;65970;;;Calculated values ==>;1548889057.859;348.76;291.76000000000005;287.06;286.96000000000004;286.06;277.16;273.6339639331285;290.56;275.36;277.96000000000004;276.36;338.46000000000004;335.26000000000005;277.56;280.16;295.96000000000004;295.26000000000005;297.56;291.96000000000004;290.96000000000004;290.46000000000004;;313.16;275.36;239.943914813709;262.7682575881327;273.6339639331285;291.26000000000005;5550000.0;3529999.9999999995;3629999.9999999995;1280000.0;3579999.9999999995;2620000.0;5550000.0;0.0515;0.0125;0.11866666666666667;0.025166666666666667;0.0195;0.071;;11005.9814453125;0.0;1091.53271484375;29623.810546875;508548.3220865692;251207.8992395357;234987.53823539513;234678.5560175466;231943.69716031195;430607.02586249536;455522.04257374874;455694.20905127644;473471.244710016;521835.28838233376;518544.5724661601;455198.0039910322;458395.2689380471;463659.26402989647;463481.8882278805;428426.8604674854;411202.0240501036;456084.1908378049;455381.0954182915;;168099.92630828856;472505.00135272456;201059.3671195159;210377.6676372574;273.5852694506827;4797586.516715912;1856605.3450132858;302680.62221412966;0.0;0;313;334;0;0;0;0;11;113;116;1968814888284.7993;732265538910.4117;1393119318434.2485;30216.667909235584;6831.381794869085;215.3104552172721;17395.24337245342;4346717.404905589;1589108.8973620466;76458.62776650855;973674.0180242708;4.518168179690678;0.21803744469303263
9058;2019-01-30 23:58:37.860;752;191;139;139;132;41;174;23;50;32;657;625;47;65;228;222;244;193;181;178;173;22;557;355;363;129;360;263;557;131.0;79.0;1035.0;165.0;117.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29667.421875;11047.9658203125;0.0;1076.62854003906;402.0;65971;;;Calculated values ==>;1548889117.86;348.36;292.26000000000005;287.06;287.06;286.36;277.26000000000005;273.8482719121499;290.56;275.46000000000004;278.16;276.36;338.86;335.66;277.86;279.66;295.96000000000004;295.36;297.56;292.46000000000004;290.96000000000004;290.46000000000004;;313.36;275.36;240.16925963744896;262.9017227912062;273.8482719121499;291.26000000000005;5570000.0;3550000.0;3629999.9999999995;1290000.0;3600000.0;2630000.0;5570000.0;0.021833333333333333;0.013166666666666667;0.1725;0.0275;0.0195;0.04133333333333333;;11047.9658203125;0.0;1076.62854003906;29667.421875;507872.1916138102;411509.7758049635;234933.24537239756;234933.24537239756;232796.27958045618;430477.46260093397;455522.04257374874;455776.1826095372;473341.49414492835;522164.8636806162;518873.0945783251;455403.87407028116;457624.3085206216;463361.4524620667;463315.15122866345;427883.21061811206;412290.7944217916;456084.1908378049;455381.0954182915;;168935.5661677829;472373.77780577843;201589.7833246769;217320.36824235157;273.80147454582755;4798080.618553724;1856789.1309699921;302698.6905256987;0.0;0;313;334;0;0;0;0;11;113;116;1969032691914.5361;732342640195.3186;1393276821059.0583;43847.153876638404;7446.559848230292;205.30014658488577;9839.843389938851;4347334.613706368;1589227.8821919763;76462.1329132708;973900.9808630008;5.05904407507237;0.31661599691141545
9059;2019-01-30 23:59:37.850;749;191;138;137;133;43;174;26;53;32;659;626;49;65;230;221;244;193;181;178;173;24;554;359;363;130;364;264;554;-2.0;82.0;1125.0;163.0;117.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29448.15625;11005.1259765625;0.0;1086.38500976562;404.0;65972;;;Calculated values ==>;1548889177.85;348.06000000000006;292.26000000000005;286.96000000000004;286.86;286.46000000000004;277.46000000000004;274.27422755570615;290.56;275.76000000000005;278.46000000000004;276.36;339.06000000000006;335.76000000000005;278.06;279.66;296.16;295.26000000000005;297.56;292.46000000000004;290.96000000000004;290.46000000000004;;313.56;275.56;240.39332010688793;263.0348170998261;274.27422755570615;291.26000000000005;5540000.0;3590000.0;3629999.9999999995;1300000.0;3640000.0;2640000.0;5540000.0;0.0;0.013666666666666666;0.1875;0.027166666666666665;0.0195;0.0195;;11005.1259765625;0.0;1086.38500976562;29448.15625;507765.60689139564;412801.4708678641;234705.5109248598;234397.28894963075;233174.77585907196;430214.79039162316;455522.04257374874;455982.54772463517;473211.5349843978;522289.2634709022;518892.7817358537;455485.93199604336;457462.81808978063;463029.0030910028;462582.5062421609;428696.29534825677;413548.20129128615;456084.1908378049;455381.0954182915;;169771.2103021376;472436.3020657052;202659.9732667939;234705.5109248598;274.2361670068962;4798573.166266541;1856972.876105701;302716.71263443114;0.0;0;313;334;0;0;0;0;11;113;116;1969250455614.5708;732420327245.3309;1393434894709.0835;47497.98271084524;7328.92359903709;207.02395211193172;4303.1738976219185;4348095.696309806;1589350.9906992184;76465.5683747548;974018.8196973364;4.907335752058505;0.34802519801249937
9060;2019-01-31 00:00:37.870;747;191;137;136;131;44;174;26;56;33;660;627;51;67;231;221;244;193;181;178;173;26;554;359;363;132;364;267;554;-1.0;81.0;983.0;158.0;117.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29326.705078125;10966.978515625;0.0;1092.09301757812;404.0;65973;;;Calculated values ==>;1548889237.87;347.86;292.26000000000005;286.86;286.76000000000005;286.26000000000005;277.56;274.27422755570615;290.56;275.76000000000005;278.76000000000005;276.46000000000004;339.16;335.86;278.26000000000005;279.86;296.26000000000005;295.26000000000005;297.56;292.46000000000004;290.96000000000004;290.46000000000004;;313.56;275.76000000000005;240.83765695389522;263.43189868330234;274.27422755570615;291.26000000000005;5540000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2670000.0;5540000.0;0.0;0.013500000000000002;0.16383333333333333;0.026333333333333334;0.0195;0.0195;;10966.978515625;0.0;1092.09301757812;29326.705078125;507516.22072318103;412801.4708678641;234397.28894963075;234090.121503474;232569.5130961513;430214.79039162316;455522.04257374874;455859.0675481126;473048.1168422736;522148.8486206124;518745.7667256876;455234.9699716218;457223.07283723226;463162.2360548347;462582.5062421609;428696.29534825677;413548.20129128615;456084.1908378049;455381.0954182915;;169771.2103021376;472367.87413283327;202663.88453536027;234397.28894963075;274.23768483474635;4799063.120040957;1857156.0380100347;302734.87266931444;0.0;0;313;334;0;0;0;0;11;113;116;1969468328214.5015;732498953445.3059;1393594247809.033;41481.81081692259;7102.205059400122;204.4992697691033;4309.184226138885;4348837.441755061;1589471.2901911356;76468.99887805611;974090.6132715619;4.403133294800759;0.31286682344568834
9061;2019-01-31 00:01:37.861;744;191;136;135;129;44;174;26;58;33;660;629;53;71;231;221;244;192;181;178;173;27;551;360;363;133;365;269;551;0.0;81.0;1049.0;181.0;117.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29261.94921875;10883.3505859375;0.0;1118.99743652344;403.0;65974;;;Calculated values ==>;1548889297.861;347.56000000000006;292.26000000000005;286.76000000000005;286.66;286.06;277.56;274.38016830617;290.56;275.76000000000005;278.96000000000004;276.46000000000004;339.16;336.06;278.46000000000004;280.26000000000005;296.26000000000005;295.26000000000005;297.56;292.36;290.96000000000004;290.46000000000004;;313.46000000000004;275.86;241.05796691057077;263.6948088759802;274.38016830617;291.26000000000005;5510000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2690000.0;5510000.0;0.0;0.013500000000000002;0.17483333333333334;0.030166666666666668;0.0195;0.0195;;10883.3505859375;0.0;1118.99743652344;29261.94921875;507410.8055833027;414040.76927589084;234169.62251935387;233862.59634759542;232041.62707460328;430148.3826014536;455522.04257374874;455777.18079776154;472917.67418972735;521986.4762338104;518785.605117587;455151.0305933113;457393.05887810484;463012.4783077877;462431.52345146996;429495.3436434408;414400.9631372732;456084.1908378049;455381.0954182915;;169353.38768963216;472333.7623376517;202933.53483789356;234169.62251935387;274.34688107210684;4799551.285592374;1857338.0967735022;302753.29565928946;0.0;0;313;334;0;0;0;0;11;113;116;1969686095545.1384;732578441520.5385;1393755023689.5032;44205.497435316924;8126.906862909371;203.77413683326256;4313.623721529284;4349551.395550116;1589598.180421136;76472.40064611266;974162.4592261594;4.736556717918972;0.3430155096131347
9062;2019-01-31 00:02:37.861;740;197;136;136;129;45;174;26;56;34;658;628;50;59;232;221;244;200;181;178;173;27;574;364;363;133;369;246;568;-2.0;80.0;1147.0;232.0;117.0;0;83;0;1;1;0;0;0;0;0;1;0;0;0;0;38118.2421875;19673.34765625;0.0;1026.74792480469;396.0;65975;;;Calculated values ==>;1548889357.861;347.16;292.86;286.76000000000005;286.76000000000005;286.06;277.66;274.8017692304317;290.56;275.76000000000005;278.76000000000005;276.56;338.96000000000004;335.96000000000004;278.16;279.06;296.36;295.26000000000005;297.56;293.16;290.96000000000004;290.46000000000004;;312.76000000000005;275.86;241.05796691057077;260.58029834229245;274.8017692304317;291.26000000000005;5740000.0;3640000.0;3629999.9999999995;1330000.0;3690000.0;2460000.0;5680000.0;0.0;0.013333333333333334;0.19116666666666668;0.03866666666666666;0.0195;0.0195;;19673.34765625;0.0;1026.74792480469;38118.2421875;504826.1688159653;408960.1154121848;233727.9869971067;233727.9869971067;231632.59074135812;429879.7862731237;455522.04257374874;459247.72197531996;473014.93639070686;523638.6731842577;520588.0431833025;458534.74369505455;459603.13925995375;462544.86540630495;461824.42280746065;422972.74966602336;410238.2846924153;456084.1908378049;455381.0954182915;;166428.6587063909;472333.7623376517;203947.63052680017;233727.9869971067;274.7576150543862;4800112.787187426;1857592.7359255203;302771.17687063385;0.0;0;314;334;0;0;0;0;11;113;116;1969903895545.1384;732658241520.5385;1393909523689.5032;48804.8674819087;10377.597096686257;169.79286631477376;4322.235614213104;4350326.481924426;1589752.3846207995;76475.51370447222;974234.4247206239;3.0760482631490613;0.23095635635161244
9063;2019-01-31 00:03:37.861;751;196;135;134;126;45;174;28;53;34;644;620;42;51;234;220;244;197;181;178;173;27;557;361;363;133;366;238;552;-3.0;80.0;935.0;131.0;117.0;0;84;0;1;1;0;0;0;0;0;1;0;0;0;0;37378.8046875;19166.748046875;0.0;983.5114135742191;383.0;65976;;;Calculated values ==>;1548889417.861;348.26;292.76000000000005;286.66;286.56;285.76000000000005;277.66;274.4858918419099;290.56;275.96000000000004;278.46000000000004;276.56;337.56000000000006;335.16;277.36;278.26000000000005;296.56;295.16;297.56;292.86;290.96000000000004;290.46000000000004;;311.46000000000004;275.86;241.05796691057077;259.4470641161187;274.4858918419099;291.26000000000005;5570000.0;3610000.0;3629999.9999999995;1330000.0;3660000.0;2380000.0;5520000.0;0.0;0.013333333333333334;0.15583333333333332;0.021833333333333333;0.0195;0.0195;;19166.748046875;0.0;983.5114135742191;37378.8046875;507747.3687214409;415417.76904301543;233836.31943346895;233530.62442456593;231120.26360780591;430081.6785162784;455522.04257374874;460145.0659297934;473014.93639070686;522863.5784825431;520434.13059913315;458856.3233589525;459911.414370669;463263.04696767486;462146.61757077737;427883.21061811206;415763.05856668594;456084.1908378049;455381.0954182915;;160997.13474923553;472333.7623376517;203196.85303159026;233836.31943346895;274.45350810264074;4800741.929244718;1857916.403389713;302787.92903178703;0.0;0;314;334;0;0;0;0;11;113;116;1970121695545.1384;732738041520.5385;1394054723689.5032;40041.09650996999;5876.155853182342;161.6020273523483;4320.12313170404;4351066.864957691;1589887.8325620485;76478.27532858611;974306.4443768399;2.501157745443996;0.17274450675234404
9064;2019-01-31 00:04:37.862;767;183;134;133;123;42;174;28;54;34;626;608;40;60;232;221;244;185;181;178;173;28;530;356;363;134;361;254;530;-1.0;81.0;163.0;20.0;117.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29067.849609375;10550.5283203125;0.0;1067.60473632812;380.0;65977;;;Calculated values ==>;1548889477.862;349.86;291.46000000000004;286.56;286.46000000000004;285.46000000000004;277.36;273.955091788801;290.56;275.96000000000004;278.56;276.56;335.76000000000005;333.96000000000004;277.16;279.16;296.36;295.26000000000005;297.56;291.66;290.96000000000004;290.46000000000004;;311.16;275.96000000000004;241.2770596917726;261.6868853414304;273.955091788801;291.26000000000005;5300000.0;3560000.0;3629999.9999999995;1340000.0;3610000.0;2540000.0;5300000.0;0.0;0.013500000000000002;0.027166666666666665;0.0033333333333333335;0.0195;0.0195;;10550.5283203125;0.0;1067.60473632812;29067.849609375;512085.2646166965;419258.9505965859;234120.0600713703;233808.64086714957;230753.0215796867;430412.23801567365;455522.04257374874;457735.39621690055;472884.4304738556;519723.6144598504;517879.4702218342;456033.4258377083;458459.42808116745;463741.9828368515;463033.5824654418;434745.0252595672;419864.88552941586;456084.1908378049;455381.0954182915;;159743.72323357346;472299.7188790419;201908.35590543627;234120.0600713703;273.9302019859339;4801295.660591891;1858164.05148654;302805.02195122617;0.0;0;314;334;0;0;0;0;11;113;116;1970339499174.8752;732818142855.4417;1394202326149.325;6949.967928461446;901.3045432453522;200.88188635704304;4314.590189264964;4351458.463687409;1589944.312339931;76481.29607820837;974378.4015203601;1.0644347492870465;0.0424257048303881
9065;2019-01-31 00:05:37.862;769;176;135;134;123;39;174;25;55;34;622;603;46;71;229;222;244;178;181;178;173;24;538;352;363;133;357;260;538;-2.0;78.0;148.0;23.0;117.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29123.880859375;10634.03125;0.0;1102.65576171875;389.0;65978;;;Calculated values ==>;1548889537.862;350.06000000000006;290.76000000000005;286.66;286.56;285.46000000000004;277.06;273.5264737036516;290.56;275.66;278.66;276.56;335.36;333.46000000000004;277.76000000000005;280.26000000000005;296.06;295.36;297.56;290.96000000000004;290.96000000000004;290.46000000000004;;312.06;275.56;241.05796691057077;262.5002047102346;273.5264737036516;291.26000000000005;5380000.0;3520000.0000000005;3629999.9999999995;1330000.0;3570000.0000000005;2600000.0;5380000.0;0.0;0.013000000000000001;0.024666666666666667;0.0038333333333333336;0.0195;0.0195;;10634.03125;0.0;1102.65576171875;29123.880859375;511638.43251771433;413923.4218556576;234211.2558743401;233901.28790056822;230559.83629529687;430671.36484660726;455522.04257374874;456885.48860860226;473014.93639070686;518814.50586770853;516858.9079129881;455778.51535834384;458834.65536453994;463939.2883609972;463761.73777380685;432810.6909786148;414636.6513242617;456084.1908378049;455381.0954182915;;163503.975529645;472041.5853210863;200789.5540752026;234211.2558743401;273.47519512883343;4801780.591679131;1858340.5894829591;302823.10745537654;0.0;0;314;334;0;0;0;0;11;113;116;1970557299174.8752;732898242855.4417;1394356526149.325;6317.033051823858;1039.7994531092208;236.26251550659043;4312.811871107053;4351569.022028911;1589960.4882065672;76484.9389482239;974450.2965375299;1.0144180278181578;0.040339870618118605
9066;2019-01-31 00:06:37.843;761;180;137;136;125;39;174;22;54;33;627;603;49;74;228;222;244;182;181;178;173;22;547;352;363;132;357;259;548;300.0;80.0;274.0;123.0;117.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29328.9375;10858.3408203125;0.0;1076.93627929688;396.0;65979;;;Calculated values ==>;1548889597.843;349.26;291.16;286.86;286.76000000000005;285.66;277.06;273.5264737036516;290.56;275.36;278.56;276.46000000000004;335.86;333.46000000000004;278.06;280.56;295.96000000000004;295.36;297.56;291.36;290.96000000000004;290.46000000000004;;312.76000000000005;275.36;240.83765695389522;262.3656120759269;273.5264737036516;291.26000000000005;5470000.0;3520000.0000000005;3629999.9999999995;1320000.0;3570000.0000000005;2590000.0;5480000.0;0.05;0.013333333333333334;0.04566666666666667;0.0205;0.0195;0.0695;;10858.3408203125;0.0;1076.93627929688;29328.9375;509872.8763022691;249227.62101289647;234558.82658747348;234249.82000437225;230917.70107062737;430671.36484660726;455522.04257374874;456925.96370842314;473048.1168422736;519411.59116850933;516943.6789537698;456312.94800647016;459355.04744456254;463807.71923720936;463761.73777380685;430540.0300844913;411928.78642337635;456084.1908378049;455381.0954182915;;166428.6587063909;471978.8095216074;200731.7713482401;210222.8156239962;273.4525491608839;4802267.544247866;1858519.6358674038;302841.2649706676;0.0;0;314;334;0;0;0;0;11;113;116;1970775030204.6814;732977717680.3708;1394512176844.1863;11699.53478444836;5560.564282554031;248.14991548153262;17038.500445703525;4351719.112550359;1590015.4738200223;76488.97444016796;974628.1677962708;2.8945075292234392;0.10194902984740639
9067;2019-01-31 00:07:37.853;754;186;139;138;129;40;174;23;54;32;631;605;50;71;228;223;244;188;182;178;173;22;554;353;363;132;358;257;555;130.0;82.0;526.0;191.0;117.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29566.859375;11037.7529296875;0.0;1050.169921875;401.0;65980;;;Calculated values ==>;1548889657.853;348.56000000000006;291.76000000000005;287.06;286.96000000000004;286.06;277.16;273.6339639331285;290.56;275.46000000000004;278.56;276.36;336.26000000000005;333.66;278.16;280.26000000000005;295.96000000000004;295.46000000000004;297.56;291.96000000000004;290.96000000000004;290.46000000000004;;313.26000000000005;275.36;240.83765695389522;262.0952818180154;273.6339639331285;291.36;5540000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2570000.0;5550000.0;0.021666666666666667;0.013666666666666666;0.08766666666666666;0.03183333333333333;0.0195;0.04116666666666667;;11037.7529296875;0.0;1050.169921875;29566.859375;508388.20747119305;251207.8992395357;234987.53823539513;234678.5560175466;231943.69716031195;430607.02586249536;455522.04257374874;457250.92665609595;472950.9869074988;519987.7311738755;517318.6322722273;456763.03909346624;459308.4027977648;463659.26402989647;463744.35380676674;428696.29534825677;411202.0240501036;456084.1908378049;455381.0954182915;;168517.74571465285;471978.8095216074;200964.62979573605;217080.7443197851;273.5481871714628;4802758.424354797;1858702.1337265328;302858.9938099887;0.0;0;314;334;0;0;0;0;11;113;116;1970992866504.6467;733056930880.3583;1394667002644.1616;22467.76535809155;8627.28472127357;239.08837440809305;9810.031120221849;4352003.887506085;1590133.7256003811;76493.03543596958;974851.9428489117;3.4037419066317685;0.21723499388373088
9068;2019-01-31 00:08:37.873;753;190;139;138;131;41;174;24;53;32;634;606;50;69;228;223;244;192;182;178;173;23;556;355;363;132;360;259;556;160.0;80.0;960.0;195.0;117.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29542.33203125;11085.099609375;0.0;1059.48779296875;404.0;65981;;;Calculated values ==>;1548889717.873;348.46000000000004;292.16;287.06;286.96000000000004;286.26000000000005;277.26000000000005;273.8482719121499;290.56;275.56;278.46000000000004;276.36;336.56;333.76000000000005;278.16;280.06;295.96000000000004;295.46000000000004;297.56;292.36;290.96000000000004;290.46000000000004;;313.56;275.46000000000004;240.83765695389522;262.3656120759269;273.8482719121499;291.36;5560000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2590000.0;5560000.0;0.02666666666666667;0.013333333333333334;0.16;0.0325;0.0195;0.04616666666666667;;11085.099609375;0.0;1059.48779296875;29542.33203125;508085.9619366615;411554.17536023696;234960.35179438625;234651.6799334735;232519.741032985;430477.46260093397;455522.04257374874;456803.55129881384;472950.9869074988;520130.3702407359;517252.47768729273;456435.7429073308;458751.10373618297;463361.4524620667;463446.8648078147;428155.84094600123;412333.65201211494;456084.1908378049;455381.0954182915;;169771.2103021376;472076.1002201579;201580.01211141556;215679.2891616234;273.7976612867514;4803251.165141891;1858886.5522833345;302876.58015110047;0.0;0;314;334;0;0;0;0;11;113;116;1971210739104.5774;733136157280.3331;1394821854244.1123;40835.766269983724;8791.122863534125;210.96251911848398;11066.233388849512;4352531.5927792955;1590278.9273813406;76496.78711022247;975025.969709389;5.014915947637063;0.31649535180803356
9069;2019-01-31 00:09:37.854;754;191;137;137;133;43;174;26;54;32;636;607;50;69;230;223;244;193;182;178;173;24;554;358;363;133;363;262;554;-1.0;79.0;1008.0;198.0;117.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29493.017578125;10992.5458984375;0.0;1066.80908203125;406.0;65982;;;Calculated values ==>;1548889777.854;348.56000000000006;292.26000000000005;286.86;286.86;286.46000000000004;277.46000000000004;274.1680685717883;290.56;275.76000000000005;278.56;276.36;336.76000000000005;333.86;278.16;280.06;296.16;295.46000000000004;297.56;292.46000000000004;290.96000000000004;290.46000000000004;;313.76000000000005;275.56;241.05796691057077;262.7682575881327;274.1680685717883;291.36;5540000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2620000.0;5540000.0;0.0;0.013166666666666667;0.168;0.033;0.0195;0.0195;;10992.5458984375;0.0;1066.80908203125;29493.017578125;508388.20747119305;412801.4708678641;234397.28894963075;234397.28894963075;233174.77585907196;430280.9020939914;455522.04257374874;456435.4872589836;472820.39598721155;520088.2761028318;517101.78714451054;455941.70128254674;458273.4786486601;463178.7302339447;462998.3561934723;428696.29534825677;413548.20129128615;456084.1908378049;455381.0954182915;;170606.85888663295;472041.5853210863;202368.55846648;234397.28894963075;274.11839132264174;4803742.970602425;1859070.4744026803;302894.2936807189;0.0;0;314;334;0;0;0;0;11;113;116;1971428470135.249;733215632105.5782;1394978104749.5942;42683.244037140605;8899.209886202008;199.44990508344642;4309.184226138885;4353227.364136613;1590426.3001385538;76500.20613073526;975154.0576158903;4.6512510947235315;0.3449623265227909
9070;2019-01-31 00:10:37.864;754;191;137;136;132;44;174;26;53;33;639;609;50;70;231;222;244;193;182;178;173;26;554;360;363;133;365;265;554;-1.0;84.0;965.0;166.0;117.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29583.33203125;10963.298828125;0.0;1102.8076171875;406.0;65983;;;Calculated values ==>;1548889837.864;348.56000000000006;292.26000000000005;286.86;286.76000000000005;286.36;277.56;274.38016830617;290.56;275.76000000000005;278.46000000000004;276.46000000000004;337.06;334.06;278.16;280.16;296.26000000000005;295.36;297.56;292.46000000000004;290.96000000000004;290.46000000000004;;313.76000000000005;275.76000000000005;241.05796691057077;263.1675429290057;274.38016830617;291.36;5540000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2650000.0;5540000.0;0.0;0.014;0.16083333333333333;0.027666666666666666;0.0195;0.0195;;10963.298828125;0.0;1102.8076171875;29583.33203125;508388.20747119305;412801.4708678641;234397.28894963075;234090.121503474;232871.6582264005;430148.3826014536;455522.04257374874;455817.0978178465;472917.67418972735;520149.54097926675;517054.3471539258;455443.8693591263;457915.0635832555;463012.4783077877;462564.72855843324;428696.29534825677;413548.20129128615;456084.1908378049;455381.0954182915;;170606.85888663295;472236.3865531139;202919.46560605074;234397.28894963075;274.34142889306975;4804235.355566244;1859253.4702696013;302912.37683323276;0.0;0;314;334;0;0;0;0;11;113;116;1971646306435.2144;733295445405.5656;1395136231099.569;40674.369180730486;7451.101479535413;212.0733167975886;4309.184226138885;4353922.126687781;1590562.5754420124;76503.63606247709;975225.8893229373;4.363191095803304;0.3144652047428526
9071;2019-01-31 00:11:37.864;751;191;136;135;129;45;175;26;50;33;642;612;47;73;232;222;244;193;182;178;173;27;551;360;363;134;365;269;551;-1.0;78.0;931.0;162.0;117.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29412.134765625;10862.06640625;0.0;1141.9736328125;405.0;65984;;;Calculated values ==>;1548889897.864;348.26;292.26000000000005;286.76000000000005;286.66;286.06;277.66;274.38016830617;290.66;275.76000000000005;278.16;276.46000000000004;337.36;334.36;277.86;280.46000000000004;296.36;295.36;297.56;292.46000000000004;290.96000000000004;290.46000000000004;;313.66;275.86;241.2770596917726;263.6948088759802;274.38016830617;291.36;5510000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2690000.0;5510000.0;0.0;0.013000000000000001;0.15516666666666667;0.027000000000000003;0.0195;0.0195;;10862.06640625;0.0;1141.9736328125;29412.134765625;508281.7054142506;414040.76927589084;234169.62251935387;233862.59634759542;232041.62707460328;430148.3826014536;455662.82465649385;454774.0492147389;472787.01963726926;520129.0514461322;517026.1369912208;454396.0792389939;457640.15836882865;463145.86696068436;462564.72855843324;429495.3436434408;414757.0629070427;456084.1908378049;455381.0954182915;;170189.03402730724;472202.2088784924;202932.78181357606;234169.62251935387;274.3465892691256;4804726.984456218;1859435.348313221;302931.0833436494;0.0;0;314;334;0;0;0;0;11;113;116;1971864106435.2144;733375545405.5656;1395296431099.569;39077.3699917471;7270.274530752742;191.59764957317566;4313.623721529284;4354586.724514218;1590685.2535754314;76506.99998719685;975297.7460558346;4.236312585439681;0.3047843193048874
9072;2019-01-31 00:12:37.865;744;191;136;136;129;45;175;27;37;33;646;616;36;68;232;223;244;193;182;178;173;27;579;361;363;134;366;255;574;0.0;79.0;1064.0;207.0;117.0;0;86;0;1;0;1;0;0;0;0;1;0;0;0;0;38185.19921875;19937.900390625;0.0;1078.34191894531;405.0;65985;;;Calculated values ==>;1548889957.865;347.56000000000006;292.26000000000005;286.76000000000005;286.76000000000005;286.06;277.66;274.4858918419099;290.66;275.86;276.86;276.46000000000004;337.76;334.76000000000005;276.76000000000005;279.96000000000004;296.36;295.46000000000004;297.56;292.46000000000004;290.96000000000004;290.46000000000004;;313.66;275.86;241.2770596917726;261.82340779136865;274.4858918419099;291.36;5790000.0;3610000.0;3629999.9999999995;1340000.0;3660000.0;2550000.0;5740000.0;0.0;0.013166666666666667;0.17733333333333334;0.034499999999999996;0.0195;0.0195;;19937.900390625;0.0;1078.34191894531;38185.19921875;504879.01968437317;252167.38695654608;233577.0737612175;233577.0737612175;231492.5574894254;430081.6785162784;455662.82465649385;455500.2712931425;472787.01963726926;521687.8898859951;518615.9041304004;455377.41119875095;459262.7610348818;462996.0789934827;462547.07517204626;421414.09382891614;252959.49714762432;456084.1908378049;455381.0954182915;;170189.03402730724;472202.2088784924;203185.3174849498;233577.0737612175;274.44904404607246;4805290.304960593;1859692.0189806581;302949.5862816022;0.0;0;314;335;0;0;0;0;11;113;116;1972081910064.9512;733455946745.4684;1395453633719.3792;44743.85180865284;9281.08275307722;2217.985522970342;4325.178422312943;4355285.246336881;1590823.1838514297;76527.08018160812;975369.7372734466;2.8819661295697965;0.20828011762613208
9073;2019-01-31 00:13:37.885;743;199;135;135;128;46;175;27;37;34;641;614;29;48;234;221;244;201;182;178;173;27;562;364;363;134;368;243;556;-1.0;80.0;999.0;134.0;117.0;0;89;0;1;0;1;0;0;0;0;1;0;0;0;0;37534.29296875;19451.060546875;0.0;1029.93518066406;390.0;65986;;;Calculated values ==>;1548890017.885;347.46000000000004;293.06;286.66;286.66;285.96000000000004;277.76000000000005;274.8017692304317;290.66;275.86;276.86;276.56;337.26;334.56;276.06;277.96000000000004;296.56;295.26000000000005;297.56;293.26000000000005;290.96000000000004;290.46000000000004;;312.16;275.86;241.2770596917726;260.1585393101385;274.8017692304317;291.36;5620000.0;3640000.0;3629999.9999999995;1340000.0;3679999.9999999995;2430000.0;5560000.0;0.0;0.013333333333333334;0.1665;0.022333333333333334;0.0195;0.0195;;19451.060546875;0.0;1029.93518066406;37534.29296875;506295.99329734594;414911.80031545786;233731.9613397987;233731.9613397987;231620.58575183383;429879.7862731237;455662.82465649385;457465.60803426674;472884.4304738556;522154.6657172212;519411.4995272542;456508.3022141449;458773.19568723004;462963.65795648436;461824.42280746065;426494.9295977663;415611.13515833655;456084.1908378049;455381.0954182915;;163921.7849024954;472202.2088784924;203981.54338508172;233731.9613397987;274.77068494571216;4805921.511060544;1860020.36973548;302967.161113752;0.0;0;314;335;0;0;0;0;11;113;116;1972299782664.8818;733536373545.4429;1395603083519.3315;42205.09676408931;5990.261529352838;145.1172591923969;4322.15811453061;4356010.062432948;1590950.4874741437;76546.77926896095;975441.8224316101;2.571292644544336;0.17877844628034867
9074;2019-01-31 00:14:37.865;756;191;135;134;125;44;175;29;42;34;625;603;28;44;234;221;244;192;182;178;173;28;535;359;363;134;364;247;535;-3.0;81.0;588.0;52.0;117.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29276.45703125;10685.8447265625;0.0;1061.78771972656;378.0;65987;;;Calculated values ==>;1548890077.865;348.76;292.26000000000005;286.66;286.56;285.66;277.56;274.27422755570615;290.66;276.06;277.36;276.56;335.66;333.46000000000004;275.96000000000004;277.56;296.56;295.26000000000005;297.56;292.36;290.96000000000004;290.46000000000004;;310.96000000000004;275.96000000000004;241.2770596917726;260.72004837742526;274.27422755570615;291.36;5350000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2470000.0;5350000.0;0.0;0.013500000000000002;0.098;0.008666666666666666;0.0195;0.0195;;10685.8447265625;0.0;1061.78771972656;29276.45703125;510309.3828811117;419962.13276427245;234293.64010881807;233982.7140392768;231232.11013427435;430214.79039162316;455662.82465649385;457418.19673302904;472884.4304738556;520200.1233644423;517956.4918763929;455729.33194869943;457658.0576764345;463561.2209818517;462582.5062421609;433544.82833183365;420261.92534677626;456084.1908378049;455381.0954182915;;158908.11840480618;472299.7188790419;202710.57334237592;234293.64010881807;274.2558001468342;4806478.081725305;1860271.4268992129;302984.5863275861;0.0;0;314;335;0;0;0;0;11;113;116;1972517510064.9512;733616746745.4684;1395750034519.3782;24961.347092284006;2336.4392613177715;179.31919029827472;4311.2053785347325;4356569.59622514;1591019.853517697;76549.48200482853;975513.7431458433;2.7059333927728;0.16408387727246002
9075;2019-01-31 00:15:37.866;765;178;135;134;123;40;175;27;47;34;614;595;35;64;231;222;244;179;182;178;173;26;533;353;363;134;358;258;533;169.0;80.0;282.0;0.0;117.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29085.158203125;10620.0966796875;0.0;1131.8857421875;384.0;65988;;;Calculated values ==>;1548890137.866;349.66;290.96000000000004;286.66;286.56;285.46000000000004;277.16;273.6339639331285;290.66;275.86;277.86;276.56;334.56;332.66;276.66;279.56;296.26000000000005;295.36;297.56;291.06;290.96000000000004;290.46000000000004;;311.56;275.76000000000005;241.2770596917726;262.23063862743834;273.6339639331285;291.36;5330000.0;3529999.9999999995;3629999.9999999995;1340000.0;3579999.9999999995;2580000.0;5330000.0;0.028166666666666666;0.013333333333333334;0.047;0.0;0.0195;0.04766666666666666;;10620.0966796875;0.0;1131.8857421875;29085.158203125;511582.7960420376;416583.16925064044;234348.97825609855;234037.40463703606;230680.0850788758;430607.02586249536;455662.82465649385;456231.8107227515;472884.4304738556;518159.4142429513;516205.07003348775;454751.82338565396;458304.8186297473;464054.43266303884;463613.17710080923;434028.3340258295;416912.1739174319;456084.1908378049;455381.0954182915;;161414.93982334915;472104.6820821746;201183.85751793825;214751.40691082203;273.6339639331285;4806964.436624117;1860448.9793698757;303002.8672444235;0.0;0;314;335;0;0;0;0;11;113;116;1972735313694.688;733697148085.3712;1395901537044.195;11987.253800626222;0.0;228.215468111968;11470.015152189379;4356877.506363959;1591039.3241693566;76552.87818357989;975645.2555086099;2.0154458686765637;0.04276985080141468
9076;2019-01-31 00:16:37.866;760;177;136;135;124;38;175;23;50;33;617;595;42;72;229;223;244;179;182;178;173;23;542;352;363;133;357;259;542;256.0;79.0;778.0;131.0;117.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29096.755859375;10771.4130859375;0.0;1138.75146484375;392.0;65989;;;Calculated values ==>;1548890197.866;349.16;290.86;286.76000000000005;286.66;285.56;276.96000000000004;273.5264737036516;290.66;275.46000000000004;278.16;276.46000000000004;334.86;332.66;277.36;280.36;296.06;295.46000000000004;297.56;291.06;290.96000000000004;290.46000000000004;;312.36;275.46000000000004;241.05796691057077;262.3656120759269;273.5264737036516;291.36;5420000.0;3520000.0000000005;3629999.9999999995;1330000.0;3570000.0000000005;2590000.0;5420000.0;0.042666666666666665;0.013166666666666667;0.12966666666666668;0.021833333333333333;0.0195;0.06216666666666666;;10771.4130859375;0.0;1138.75146484375;29096.755859375;510187.6527035134;412612.3614601752;234412.3533441652;234102.55251245902;230762.66165998337;430671.36484660726;455662.82465649385;456435.7429073308;472917.67418972735;518383.97285913315;516119.76483556826;455450.64017974574;459113.7278789813;463939.2883609972;463892.64845557977;431814.5680940284;413358.91634138394;456084.1908378049;455381.0954182915;;164757.40606591295;471944.1597200548;200811.0044894553;211350.83777632142;273.48359979062974;4807449.285907972;1860627.241951256;303021.78922114876;0.0;0;314;335;0;0;0;0;11;113;116;1972953113694.688;733777248085.3712;1396056637044.195;33146.00774818452;5919.740555868089;242.99941474315193;15170.547683409139;4357253.616876866;1591088.6553406555;76556.80497427034;975867.2601989065;4.574184946809263;0.23213467310376676
9077;2019-01-31 00:17:37.867;753;183;138;137;128;39;175;22;51;32;622;597;46;73;228;223;244;185;182;178;173;21;552;352;363;132;357;255;552;305.0;81.0;698.0;140.0;117.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29361.548828125;10999.5263671875;0.0;1097.64831542969;399.0;65990;;;Calculated values ==>;1548890257.867;348.46000000000004;291.46000000000004;286.96000000000004;286.86;285.96000000000004;277.06;273.5264737036516;290.66;275.36;278.26000000000005;276.36;335.36;332.86;277.76000000000005;280.46000000000004;295.96000000000004;295.46000000000004;297.56;291.66;290.96000000000004;290.46000000000004;;313.06;275.26000000000005;240.83765695389522;261.82340779136865;273.5264737036516;291.36;5520000.0;3520000.0000000005;3629999.9999999995;1320000.0;3570000.0000000005;2550000.0;5520000.0;0.05083333333333333;0.013500000000000002;0.11633333333333334;0.02333333333333333;0.0195;0.07033333333333333;;10999.5263671875;0.0;1097.64831542969;29361.548828125;508441.38172800874;250186.6167667283;234759.65904579524;234450.81939765735;231717.19955470308;430671.36484660726;455662.82465649385;457210.2442064382;472950.9869074988;519230.93377921934;516666.0837846948;456601.6585608984;459861.7630027801;463807.71923720936;463892.64845557977;429230.51243942743;411342.59817574464;456084.1908378049;455381.0954182915;;167682.10792650707;471881.50233233685;200789.47715410075;210207.7503326037;273.47516498770574;4807936.44656759;1860808.669470942;303040.426196647;0.0;0;314;335;0;0;0;0;11;113;116;1973170917325.2903;733856749410.5911;1396210839614.6216;29830.28256708859;6325.480587492174;241.48684255971767;17243.858604360044;4357778.428044318;1591190.7005511909;76560.84242704879;976137.3847540525;4.434184841405913;0.2111790557099828
9078;2019-01-31 00:18:37.857;751;188;139;138;130;40;175;23;52;32;625;599;47;72;228;224;244;191;182;178;173;22;555;354;363;132;359;254;555;134.0;81.0;818.0;193.0;117.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29476.787109375;11082.6455078125;0.0;1083.2578125;403.0;65991;;;Calculated values ==>;1548890317.857;348.26;291.96000000000004;287.06;286.96000000000004;286.16;277.16;273.7412296467126;290.66;275.46000000000004;278.36;276.36;335.66;333.06;277.86;280.36;295.96000000000004;295.56;297.56;292.26000000000005;290.96000000000004;290.46000000000004;;313.46000000000004;275.36;240.83765695389522;261.6868853414304;273.7412296467126;291.36;5550000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2540000.0;5550000.0;0.022333333333333334;0.013500000000000002;0.13633333333333333;0.03216666666666666;0.0195;0.041833333333333333;;11082.6455078125;0.0;1083.2578125;29476.787109375;507925.7100681347;411202.0240501036;234987.53823539513;234678.5560175466;232243.67601103132;430542.39183029096;455662.82465649385;457493.349522666;472950.9869074988;519621.23822057433;516956.27022608893;456886.66015253164;459898.32620344317;463510.5090081324;463727.09145321214;428426.8604674854;412377.0396431636;456084.1908378049;455381.0954182915;;169353.38768963216;471978.8095216074;201283.07933999103;216993.92272948218;273.6772102406746;4808426.684313903;1860992.6569002466;303058.59738534637;0.0;0;314;335;0;0;0;0;11;113;116;1973388681025.325;733935936210.6036;1396363514164.6458;34930.000168238024;8707.379320841992;216.67258112834386;9972.530057481858;4358318.007122361;1591315.9535048082;76564.65978591426;976364.1501923974;4.424380229770526;0.28482182368119163
9079;2019-01-31 00:19:37.877;754;190;138;138;132;42;175;25;52;32;625;599;48;73;230;223;244;192;182;178;174;24;553;358;363;132;363;253;554;-1.0;81.0;921.0;177.0;117.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29326.83984375;11060.3056640625;0.0;1062.44470214844;406.0;65992;;;Calculated values ==>;1548890377.877;348.56000000000006;292.16;286.96000000000004;286.96000000000004;286.36;277.36;274.1680685717883;290.66;275.66;278.36;276.36;335.66;333.06;277.96000000000004;280.46000000000004;296.16;295.46000000000004;297.56;292.36;290.96000000000004;290.56;;313.76000000000005;275.56;240.83765695389522;261.54996906429363;274.1680685717883;291.36;5530000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2530000.0;5540000.0;0.0;0.013500000000000002;0.15350000000000003;0.029500000000000002;0.0195;0.0195;;11060.3056640625;0.0;1062.44470214844;29326.83984375;508476.9338722158;412420.9545810112;234705.5109248598;234705.5109248598;232871.6582264005;430280.9020939914;455662.82465649385;457654.61945670296;472950.9869074988;519704.0961782227;517040.99077446567;457170.5879186281;460173.28432070924;463178.7302339447;462998.3561934723;428964.17106684943;413177.15693683183;456084.1908378049;455522.04257374874;;170606.85888663295;472173.3745042847;202371.0700851047;234705.5109248598;274.119367521892;4808916.877881764;1861177.2430014845;303076.4841999142;0.0;0;314;335;0;0;0;0;11;113;116;1973606553625.2556;734015162610.5785;1396515664864.5974;39186.024828540336;7959.167980365812;213.12469075523768;4305.922367153335;4358935.8465416515;1591454.8876949055;76568.2426237268;976483.1769582661;4.261758949587509;0.3115287960639879
9080;2019-01-31 00:20:37.858;758;191;137;137;132;43;174;27;53;32;624;598;48;73;231;223;244;193;182;178;173;26;554;359;363;132;364;253;554;-3.0;80.0;958.0;176.0;117.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29525.423828125;11085.494140625;0.0;1064.93054199219;408.0;65993;;;Calculated values ==>;1548890437.858;348.96000000000004;292.26000000000005;286.86;286.86;286.36;277.46000000000004;274.27422755570615;290.56;275.86;278.46000000000004;276.36;335.56;332.96000000000004;277.96000000000004;280.46000000000004;296.26000000000005;295.46000000000004;297.56;292.46000000000004;290.96000000000004;290.46000000000004;;313.96000000000004;275.76000000000005;240.83765695389522;261.54996906429363;274.27422755570615;291.36;5540000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2530000.0;5540000.0;0.0;0.013333333333333334;0.15966666666666668;0.029333333333333333;0.0195;0.0195;;11085.494140625;0.0;1064.93054199219;29525.423828125;508885.4093894484;412801.4708678641;234397.28894963075;234397.28894963075;232871.6582264005;430214.79039162316;455522.04257374874;457775.4055730413;472950.9869074988;519601.78136849473;516938.4380640592;457170.5879186281;460173.28432070924;463162.2360548347;462848.23961327464;428696.29534825677;413548.20129128615;456084.1908378049;455381.0954182915;;171442.51209473662;472367.87413283327;202667.5804113583;234397.28894963075;274.2391190405487;4809407.158107342;1861361.732892721;303094.20671302604;0.0;0;314;335;0;0;0;0;11;113;116;1973824284655.0618;734094337530.508;1396667416794.4624;40732.21608414872;7911.208615829932;201.97458742627487;4309.184226138885;4359601.6209866395;1591587.098952929;76571.70068897435;976554.9467788372;4.374709930064301;0.3186552061322462
9081;2019-01-31 00:21:37.848;762;190;137;136;130;44;175;27;54;33;622;597;48;75;232;223;244;192;182;178;173;27;551;360;363;133;365;255;551;-1.0;79.0;914.0;204.0;117.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29406.30078125;10962.9052734375;0.0;1075.26477050781;409.0;65994;;;Calculated values ==>;1548890497.848;349.36;292.16;286.86;286.76000000000005;286.16;277.56;274.38016830617;290.66;275.86;278.56;276.46000000000004;335.36;332.86;277.96000000000004;280.66;296.36;295.46000000000004;297.56;292.36;290.96000000000004;290.46000000000004;;314.06;275.86;241.05796691057077;261.82340779136865;274.38016830617;291.36;5510000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2550000.0;5510000.0;0.0;0.013166666666666667;0.15233333333333335;0.034;0.0195;0.0195;;10962.9052734375;0.0;1075.26477050781;29406.30078125;509645.47975389677;413676.3280692049;234477.70222245323;234169.62251935387;232342.67949808593;430148.3826014536;455662.82465649385;457574.29927801486;472917.67418972735;519230.93377921934;516666.0837846948;456845.36981976614;460100.7923714696;463145.86696068436;462697.81320866785;429495.3436434408;414400.9631372732;456084.1908378049;455381.0954182915;;171860.34048652687;472333.7623376517;202912.91444479866;234477.70222245323;274.33888998236836;4809898.173962881;1861545.4389317571;303112.03870147286;0.0;0;314;335;0;0;0;0;11;113;116;1974042048355.0964;734173824280.5208;1396819791394.4866;38793.41762292661;9160.308828357003;198.74267666454;4307.616167318846;4360264.224148702;1591729.337887879;76575.03944295722;976626.7414810158;4.3578122840732085;0.3275031305179315
9082;2019-01-31 00:22:37.908;763;189;136;136;129;45;175;27;55;33;622;596;47;76;232;223;244;191;182;178;173;27;552;359;363;133;364;257;552;-1.0;81.0;755.0;145.0;117.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29416.197265625;10995.8486328125;0.0;1096.23449707031;410.0;65995;;;Calculated values ==>;1548890557.908;349.46000000000004;292.06;286.76000000000005;286.76000000000005;286.06;277.66;274.27422755570615;290.66;275.86;278.66;276.46000000000004;335.36;332.76000000000005;277.86;280.76000000000005;296.36;295.46000000000004;297.56;292.26000000000005;290.96000000000004;290.46000000000004;;314.16;275.86;241.05796691057077;262.0952818180154;274.27422755570615;291.36;5520000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2570000.0;5520000.0;0.0;0.013500000000000002;0.12583333333333332;0.024166666666666666;0.0195;0.0195;;10995.8486328125;0.0;1096.23449707031;29416.197265625;509681.44870125153;412889.33823237545;234143.04538558066;234143.04538558066;232017.04459964583;430214.79039162316;455662.82465649385;457372.66746323043;472917.67418972735;519064.52553756075;516393.1938511789;456396.1389414811;459908.81732628745;463295.34959360014;462848.23961327464;429230.51243942743;413633.1203958097;456084.1908378049;455381.0954182915;;172278.17009871884;472333.7623376517;202664.00647217568;234143.04538558066;274.23773215357704;4810388.851633621;1861728.611537084;303130.1526245127;0.0;0;314;335;0;0;0;0;11;113;116;1974260066154.8887;734253704080.4447;1396973544994.34;32050.83984137439;6517.019100082336;210.56479258883937;4314.141975637862;4360855.183329154;1591860.1129315575;76578.45374942666;976698.6613134565;3.563700749227404;0.25386654673795417
9083;2019-01-31 00:23:37.879;763;189;136;136;128;44;175;27;56;33;623;597;48;77;232;224;243;191;182;178;174;27;552;358;363;134;363;258;552;-1.0;82.0;718.0;161.0;117.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29407.845703125;10987.359375;0.0;1113.70935058594;408.0;65996;;;Calculated values ==>;1548890617.879;349.46000000000004;292.06;286.76000000000005;286.76000000000005;285.96000000000004;277.56;274.1680685717883;290.66;275.86;278.76000000000005;276.46000000000004;335.46000000000004;332.86;277.96000000000004;280.86;296.36;295.56;297.46000000000004;292.26000000000005;290.96000000000004;290.56;;313.96000000000004;275.86;241.2770596917726;262.23063862743834;274.1680685717883;291.36;5520000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2580000.0;5520000.0;0.0;0.013666666666666666;0.11966666666666666;0.026833333333333334;0.0195;0.0195;;10987.359375;0.0;1113.70935058594;29407.845703125;509681.44870125153;412889.33823237545;234143.04538558066;234143.04538558066;231717.19955470308;430280.9020939914;455662.82465649385;457332.60951916117;472787.01963726926;519083.92585815187;516410.9621629571;456354.50165650685;459872.69959064445;463444.52863536426;463130.76999981416;428983.050345814;413633.1203958097;456084.1908378049;455522.04257374874;;171442.51209473662;472202.2088784924;202389.3073954841;234143.04538558066;274.12645540081803;4810878.815061163;1861911.7163935385;303148.559922067;0.0;0;314;335;0;0;0;0;11;113;116;1974477760884.7295;734333765365.3861;1397127970319.227;30508.215154133355;7239.979523127389;209.78237598339166;4316.890445169278;4361376.256813097;1591974.6991765336;76581.95494943054;976770.5518196967;3.4934821425341878;0.25473810039960715
