;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9084;2019-01-31 00:24:37.889;762;188;136;136;128;44;175;27;57;33;625;598;49;80;232;224;243;190;182;178;174;26;551;358;363;134;363;261;551;-3.0;80.0;829.0;126.0;117.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29451.751953125;10947.5498046875;0.0;1134.48889160156;408.0;65997;;;Calculated values ==>;1548890677.889;349.36;291.96000000000004;286.76000000000005;286.76000000000005;285.96000000000004;277.56;274.1680685717883;290.66;275.86;278.86;276.46000000000004;335.66;332.96000000000004;278.06;281.16;296.36;295.56;297.46000000000004;292.16;290.96000000000004;290.56;;313.96000000000004;275.76000000000005;241.2770596917726;262.63441904999945;274.1680685717883;291.36;5510000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2610000.0;5510000.0;0.0;0.013333333333333334;0.13816666666666666;0.021;0.0195;0.0195;;10947.5498046875;0.0;1134.48889160156;29451.751953125;509645.47975389677;412934.04071806197;234169.62251935387;234169.62251935387;231741.51620549758;430280.9020939914;455662.82465649385;456967.8106930169;472787.01963726926;519039.7271138568;516258.4710514075;455983.40564438805;459764.8809640404;463444.52863536426;463130.76999981416;429249.39691141364;413676.3280692049;456084.1908378049;455522.04257374874;;171442.51209473662;472104.6820821746;202406.39721630473;234169.62251935387;274.1330965487116;4811369.393457661;1862094.5377684918;303167.2980299131;0.0;0;314;335;0;0;0;0;11;113;116;1974695597184.6948;734414178765.3733;1397283696269.2024;35171.901962032396;5663.663982183267;207.64091789611695;4316.3721910607;4361923.6823446965;1592082.2474607879;76585.43405663356;976842.5076656297;3.754298441959506;0.25998387391414274
9085;2019-01-31 00:25:37.869;759;188;136;136;128;42;175;27;58;34;628;601;51;81;232;225;243;190;182;178;174;26;552;357;363;134;362;263;552;-3.0;80.0;592.0;139.0;117.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29339.37109375;11000.0810546875;0.0;1154.87219238281;408.0;65998;;;Calculated values ==>;1548890737.869;349.06000000000006;291.96000000000004;286.76000000000005;286.76000000000005;285.96000000000004;277.36;274.0616903277293;290.66;275.86;278.96000000000004;276.56;335.96000000000004;333.26000000000005;278.26000000000005;281.26000000000005;296.36;295.66;297.46000000000004;292.16;290.96000000000004;290.56;;313.96000000000004;275.76000000000005;241.2770596917726;262.9017227912062;274.0616903277293;291.36;5520000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2630000.0;5520000.0;0.0;0.013333333333333334;0.09866666666666667;0.023166666666666665;0.0195;0.0195;;11000.0810546875;0.0;1154.87219238281;29339.37109375;509185.99276925414;412510.35525449144;234143.04538558066;234143.04538558066;231717.19955470308;430346.717906069;455662.82465649385;456764.57732692285;472884.4304738556;519182.10562773765;516397.74193782854;455900.0816055211;459572.4436253997;463593.40581284417;463412.3307658889;428983.050345814;413263.53111073095;456084.1908378049;455522.04257374874;;171442.51209473662;472104.6820821746;202086.21339220327;234143.04538558066;274.0040029696708;4811859.156174533;1862277.3737267368;303186.369679616;0.0;0;314;335;0;0;0;0;11;113;116;1974913324584.7642;734494551965.3988;1397440843869.2524;25128.265241559;6255.427857984335;209.59358980110693;4316.890445169278;4362426.016237755;1592181.5401175658;76588.90985188073;976914.4275396694;2.954365714501542;0.21113268794369294
9086;2019-01-31 00:26:37.840;754;188;137;136;128;42;175;26;58;33;632;604;52;81;231;225;243;190;182;178;174;25;550;357;363;133;362;264;550;91.0;79.0;1015.0;205.0;117.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29421.8515625;10932.7998046875;0.0;1157.86901855469;408.0;65999;;;Calculated values ==>;1548890797.84;348.56000000000006;291.96000000000004;286.86;286.76000000000005;285.96000000000004;277.36;274.0616903277293;290.66;275.76000000000005;278.96000000000004;276.46000000000004;336.36;333.56;278.36;281.26000000000005;296.26000000000005;295.66;297.46000000000004;292.16;290.96000000000004;290.56;;313.96000000000004;275.66;241.05796691057077;263.0348170998261;274.0616903277293;291.36;5500000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2640000.0;5500000.0;0.015166666666666667;0.013166666666666667;0.16916666666666666;0.034166666666666665;0.0195;0.034666666666666665;;10932.7998046875;0.0;1157.86901855469;29421.8515625;508742.773957041;413351.9237643686;234504.66405459717;234196.27703581506;231765.89882121078;430346.717906069;455662.82465649385;456601.04438692535;472917.67418972735;519511.0852366277;516622.561300956;455858.54699093295;459415.40604912717;463460.83753301925;463412.3307658889;429514.23205882346;414083.7466353395;456084.1908378049;455522.04257374874;;171442.51209473662;472138.9942397944;202112.7213739868;220333.18913183012;274.0143205158018;4812348.596352497;1862460.0593929945;303205.6332078187;0.0;0;314;335;0;0;0;0;11;113;116;1975131019314.605;734574613250.3402;1397598867454.137;43050.94130968877;9225.897656248426;203.16805807587193;8153.213585986512;4362993.901681241;1592310.4888080845;76592.347869765;977018.2948463785;5.014877298883818;0.3421461000778143
9087;2019-01-31 00:27:37.860;750;188;137;136;129;42;175;26;59;33;636;607;52;82;231;226;243;190;182;178;174;26;551;357;363;133;362;265;551;97.0;81.0;805.0;160.0;117.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29429.53125;10934.5078125;0.0;1158.26416015625;408.0;66000;;;Calculated values ==>;1548890857.86;348.16;291.96000000000004;286.86;286.76000000000005;286.06;277.36;274.0616903277293;290.66;275.76000000000005;279.06;276.46000000000004;336.76000000000005;333.86;278.36;281.36;296.26000000000005;295.76000000000005;297.46000000000004;292.16;290.96000000000004;290.56;;313.96000000000004;275.76000000000005;241.05796691057077;263.1675429290057;274.0616903277293;291.36;5510000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2650000.0;5510000.0;0.016166666666666666;0.013500000000000002;0.13416666666666668;0.02666666666666667;0.0195;0.035666666666666666;;10934.5078125;0.0;1158.26416015625;29429.53125;508157.4380459865;412934.04071806197;234477.70222245323;234169.62251935387;232041.62707460328;430346.717906069;455662.82465649385;456560.80161805527;472917.67418972735;519840.4235616016;516847.67127969075;455692.7916117655;459379.55228457076;463460.83753301925;463544.24104893836;429249.39691141364;413676.3280692049;456084.1908378049;455522.04257374874;;171442.51209473662;472236.3865531139;202131.84071708244;219816.260325159;274.0217611283177;4812839.188018509;1862642.3476989344;303224.94075133844;0.0;0;314;335;0;0;0;0;11;113;116;1975348891914.5356;734654439850.3148;1397757620354.0864;34135.88558754719;7202.787888960839;210.2364293698184;8406.839566866367;4363637.3396463655;1592447.4401561553;76595.79405550509;977156.3412894227;4.131042046083595;0.2656126858764909
9088;2019-01-31 00:28:37.880;746;188;137;136;128;41;175;26;59;33;639;610;53;82;231;226;243;190;182;178;174;25;552;356;363;133;361;267;552;279.0;81.0;922.0;139.0;117.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29447.296875;10931.3056640625;0.0;1169.185546875;407.0;66001;;;Calculated values ==>;1548890917.88;347.76;291.96000000000004;286.86;286.76000000000005;285.96000000000004;277.26000000000005;273.955091788801;290.66;275.76000000000005;279.06;276.46000000000004;337.06;334.16;278.46000000000004;281.36;296.26000000000005;295.76000000000005;297.46000000000004;292.16;290.96000000000004;290.56;;313.86;275.66;241.05796691057077;263.43189868330234;273.955091788801;291.36;5520000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2670000.0;5520000.0;0.0465;0.013500000000000002;0.15366666666666667;0.023166666666666665;0.0195;0.066;;10931.3056640625;0.0;1169.185546875;29447.296875;507570.4624655542;412510.35525449144;234450.81939765735;234143.04538558066;231717.19955470308;430412.23801567365;455662.82465649385;456232.27956913534;472917.67418972735;519984.46406258;516988.41593818465;455484.92409539985;459064.200054565;463609.68473376584;463692.9327583057;428983.050345814;413263.53111073095;456084.1908378049;455522.04257374874;;171024.68490186572;472138.9942397944;201891.48529477874;211511.2885524474;273.9236292734074;4813329.991801423;1862824.623550276;303244.3426307727;0.0;0;314;335;0;0;0;0;11;113;116;1975566764515.3318;734734266450.6066;1397917273554.67;39083.7020534928;6260.733957226194;212.21350967362076;16104.709765405889;4364247.706266682;1592559.6735706222;76599.3156451487;977360.6722889087;5.095773238532952;0.26367398059477487
9089;2019-01-31 00:29:37.851;742;188;137;136;129;42;175;26;60;33;643;613;55;82;231;227;243;190;182;178;174;25;551;357;363;133;362;269;551;192.0;83.0;1023.0;169.0;117.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29435.45703125;10883.9072265625;0.0;1180.79089355469;406.0;66002;;;Calculated values ==>;1548890977.851;347.36;291.96000000000004;286.86;286.76000000000005;286.06;277.36;274.0616903277293;290.66;275.76000000000005;279.16;276.46000000000004;337.46000000000004;334.46000000000004;278.66;281.36;296.26000000000005;295.86;297.46000000000004;292.16;290.96000000000004;290.56;;313.76000000000005;275.66;241.05796691057077;263.6948088759802;274.0616903277293;291.36;5510000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2690000.0;5510000.0;0.032;0.013833333333333333;0.1705;0.028166666666666666;0.0195;0.051500000000000004;;10883.9072265625;0.0;1180.79089355469;29435.45703125;507161.53235616593;412934.04071806197;234477.70222245323;234169.62251935387;232041.62707460328;430346.717906069;455662.82465649385;456026.9015359807;472917.67418972735;520232.3234457979;517129.72145886254;455401.81048351765;458747.3744246312;463460.83753301925;463676.0370021611;429249.39691141364;413676.3280692049;456084.1908378049;455522.04257374874;;170606.85888663295;472138.9942397944;202139.39844856682;214383.99890664028;274.0247020924196;4813820.444250302;1863006.3291240686;303263.91630257905;0.0;0;314;335;0;0;0;0;11;113;116;1975784459245.1726;734814027880.5482;1398077995834.5522;43287.81927640407;7604.988614786242;215.4274523172213;12418.609248856086;4364933.803836413;1592675.1654105885;76602.87759738658;977598.2517282633;5.265514641136048;0.3134846167598907
9090;2019-01-31 00:30:37.881;737;195;138;137;130;41;175;27;57;33;645;615;52;67;232;227;243;198;182;178;174;26;576;362;363;133;367;245;570;0.0;80.0;1312.0;271.0;117.0;0;90;0;1;1;0;0;0;0;0;1;0;0;0;0;37936.890625;19799.55859375;0.0;1051.57580566406;400.0;66003;;;Calculated values ==>;1548891037.881;346.86;292.66;286.96000000000004;286.86;286.16;277.26000000000005;274.5913991737795;290.66;275.86;278.86;276.46000000000004;337.66;334.66;278.36;279.86;296.36;295.86;297.46000000000004;292.96000000000004;290.96000000000004;290.56;;313.16;275.76000000000005;241.05796691057077;260.44013211722256;274.5913991737795;291.36;5760000.0;3620000.0000000005;3629999.9999999995;1330000.0;3670000.0000000005;2450000.0;5700000.0;0.0;0.013333333333333334;0.21866666666666665;0.04516666666666667;0.0195;0.0195;;19799.55859375;0.0;1051.57580566406;37936.890625;504260.7298648864;253996.44356229494;234283.44459506506;233979.93868738474;231881.80026917535;430014.67791919125;455662.82465649385;459523.17210605147;472917.67418972735;522398.61251603515;519347.1034685303;458930.94477207353;460701.855178759;462845.98393238056;462929.3875858028;422062.8563836769;408436.34826987004;456084.1908378049;455522.04257374874;;168099.92630828856;472236.3865531139;203424.7570955928;234283.44459506506;274.5463361778413;4814382.161198619;1863262.1525202235;303282.5286599249;0.0;0;315;335;0;0;0;0;11;113;116;1976002368145.0688;734893867780.5101;1398232272934.4788;56000.18674895362;12141.32526383137;181.6867748507578;4314.152660584332;4365761.617586255;1592839.800302473;76606.18853725401;977737.7611306168;3.4836162894936438;0.2669684755897931
9091;2019-01-31 00:31:37.871;747;196;136;135;128;43;175;28;50;34;633;608;41;56;234;225;243;198;182;178;174;28;556;362;363;133;367;236;552;-1.0;81.0;899.0;152.0;117.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;25744.767578125;7029.09130859375;0.0;1007.90460205078;387.0;66004;;;Calculated values ==>;1548891097.871;347.86;292.76000000000005;286.76000000000005;286.66;285.96000000000004;277.46000000000004;274.5913991737795;290.66;275.96000000000004;278.16;276.56;336.46000000000004;333.96000000000004;277.26000000000005;278.76000000000005;296.56;295.66;297.46000000000004;292.96000000000004;290.96000000000004;290.56;;311.86;275.96000000000004;241.05796691057077;259.15941142434775;274.5913991737795;291.36;5560000.0;3620000.0000000005;3629999.9999999995;1330000.0;3670000.0000000005;2360000.0;5520000.0;0.0;0.013500000000000002;0.14983333333333335;0.025333333333333333;0.0195;0.0195;;7029.09130859375;0.0;1007.90460205078;25744.767578125;507337.18215857336;415417.76904301543;234143.04538558066;233836.31943346895;231717.19955470308;430014.67791919125;455662.82465649385;460105.8036471257;473014.93639070686;521913.4612804588;519384.19065066427;459054.6818450053;460803.31569996075;463113.5052063933;462662.94749955734;427902.0556111381;416104.77006364113;456084.1908378049;455522.04257374874;;162668.35908569003;472431.1216696904;203456.95568937907;234143.04538558066;274.55878017416455;4814912.753236982;1863485.6873407648;303299.68813626916;0.0;0;315;335;0;0;0;0;11;113;116;1976220131845.1035;734973654480.5228;1398376548884.5017;38454.55238566904;6814.012204834554;159.2633548912093;4316.890445169278;4366548.609225364;1592997.7351212127;76609.0293147938;977809.674502283;6.189466679294949;0.44092109482096076
9092;2019-01-31 00:32:37.842;763;181;135;134;124;42;175;28;43;34;618;598;34;68;233;225;243;182;182;178;174;28;532;355;363;133;360;252;532;164.0;79.0;40.0;39.0;117.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29010.142578125;10612.15234375;0.0;1092.10864257812;389.0;66005;;;Calculated values ==>;1548891157.842;349.46000000000004;291.26000000000005;286.66;286.56;285.56;277.36;273.8482719121499;290.66;275.96000000000004;277.46000000000004;276.56;334.96000000000004;332.96000000000004;276.56;279.96000000000004;296.46000000000004;295.66;297.46000000000004;291.36;290.96000000000004;290.56;;312.06;275.96000000000004;241.05796691057077;261.41265627149306;273.8482719121499;291.36;5320000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2520000.0;5320000.0;0.02733333333333333;0.013166666666666667;0.006666666666666667;0.006500000000000001;0.0195;0.04683333333333333;;10612.15234375;0.0;1092.10864257812;29010.142578125;511425.6796414277;417925.198231511;234376.77343666382;234064.87334725852;231004.8198263121;430477.46260093397;455662.82465649385;456726.9655403573;473014.93639070686;519071.0058617585;517023.17438509874;455631.0316612243;459733.4497572819;464022.1768390251;463709.95100614504;434047.125161414;418241.3850680662;456084.1908378049;455522.04257374874;;163503.975529645;472431.1216696904;201616.04950118012;215256.6356237837;273.8117238554817;4815368.823614007;1863632.6266494177;303317.17978824157;0.0;0;315;335;0;0;0;0;11;113;116;1976437826574.9443;735053415910.4645;1398522878124.3948;1700.7394402611812;1760.297969095317;208.10891122907924;11252.429892156695;4366883.07492041;1593069.1531705272;76612.08927064872;977939.35612857;1.2748840982076814;0.008900017394544433
9093;2019-01-31 00:33:37.882;766;177;136;135;124;40;175;26;39;34;615;594;34;74;230;226;243;179;182;178;174;25;541;352;363;133;357;254;541;135.0;78.0;195.0;0.0;117.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29288.814453125;10784.7646484375;0.0;1108.19055175781;396.0;66006;;;Calculated values ==>;1548891217.882;349.76;290.86;286.76000000000005;286.66;285.56;277.16;273.5264737036516;290.66;275.76000000000005;277.06;276.56;334.66;332.56;276.56;280.56;296.16;295.76000000000005;297.46000000000004;291.06;290.96000000000004;290.56;;312.76000000000005;275.66;241.05796691057077;261.6868853414304;273.5264737036516;291.36;5410000.0;3520000.0000000005;3629999.9999999995;1330000.0;3570000.0000000005;2540000.0;5410000.0;0.022500000000000003;0.013000000000000001;0.0325;0.0;0.0195;0.042;;10784.7646484375;0.0;1108.19055175781;29288.814453125;511011.3757871503;413038.52484422596;234439.7248852188;234129.6074100014;230786.58376994714;430671.36484660726;455662.82465649385;455911.1581010222;473014.93639070686;518596.9872708009;516443.0424808328;455298.37176911125;460136.99449720635;464070.7449757509;464284.72016130394;431833.442929023;413774.07757903525;456084.1908378049;455522.04257374874;;166428.6587063909;472138.9942397944;200920.47264012235;216482.98261105997;273.5264737036516;4815854.97213872;1863811.053162667;303335.5278387338;0.0;0;315;335;0;0;0;0;11;113;116;1976655771774.806;735133269110.4137;1398674779324.2983;8287.197277479245;0.0;234.77174954984082;10039.640518432929;4366966.363214876;1593083.8320996936;76615.78240326764;978116.9083378256;1.560723069498924;0.024659126114211206
9094;2019-01-31 00:34:37.873;762;181;138;137;126;40;175;23;42;33;617;593;38;73;229;226;243;183;182;178;174;22;549;353;363;132;357;253;550;165.0;83.0;401.0;52.0;117.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29386.60546875;10946.8408203125;0.0;1070.54614257812;402.0;66007;;;Calculated values ==>;1548891277.873;349.36;291.26000000000005;286.96000000000004;286.86;285.76000000000005;277.16;273.6339639331285;290.66;275.46000000000004;277.36;276.46000000000004;334.86;332.46000000000004;276.96000000000004;280.46000000000004;296.06;295.76000000000005;297.46000000000004;291.46000000000004;290.96000000000004;290.56;;313.36;275.36;240.83765695389522;261.54996906429363;273.6339639331285;291.36;5490000.0;3529999.9999999995;3629999.9999999995;1320000.0;3570000.0000000005;2530000.0;5500000.0;0.0275;0.013833333333333333;0.06683333333333333;0.008666666666666666;0.0195;0.047;;10946.8408203125;0.0;1070.54614257812;29386.60546875;509820.9640796194;249512.77325641108;234814.12801345368;234504.66405459717;231167.9233631617;430607.02586249536;455662.82465649385;456441.8272467007;473048.1168422736;518885.3321437601;516425.528990155;455954.1324085096;460173.28432070924;463939.2883609972;464137.216870198;429777.5793964698;411439.0319898053;456084.1908378049;455522.04257374874;;168935.5661677829;471978.8095216074;201093.8834391767;215084.19767744053;273.59877437675533;4816343.860626614;1863992.1227102098;303353.6812544133;0.0;0;315;335;0;0;0;0;11;113;116;1976873539104.5774;735212757185.3303;1398826856509.1387;17065.75424446952;2347.6693593810664;253.68323912552594;11300.578710126485;4367177.606119481;1593103.3930764145;76619.8522509336;978294.716822603;2.5769067475924685;0.10166279354384408
9095;2019-01-31 00:35:37.863;760;187;140;139;130;40;175;23;46;32;619;593;42;71;229;227;243;189;182;179;174;22;555;354;363;132;359;253;555;300.0;80.0;698.0;113.0;117.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29499.0859375;11125.40234375;0.0;1061.60290527344;406.0;66008;;;Calculated values ==>;1548891337.863;349.16;291.86;287.16;287.06;286.16;277.16;273.7412296467126;290.66;275.46000000000004;277.76000000000005;276.36;335.06;332.46000000000004;277.36;280.26000000000005;296.06;295.86;297.46000000000004;292.06;291.06;290.56;;313.76000000000005;275.36;240.83765695389522;261.54996906429363;273.7412296467126;291.36;5550000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2530000.0;5550000.0;0.05;0.013333333333333334;0.11633333333333334;0.01883333333333333;0.0195;0.0695;;11125.40234375;0.0;1061.60290527344;29499.0859375;509045.5347645432;410799.17277700413;235297.60513537744;234987.53823539513;232243.67601103132;430542.39183029096;455662.82465649385;456928.0333177049;472950.9869074988;519090.07612567;516425.528990155;456441.8272467007;459934.9768010966;463642.6141334031;464120.4160747577;428174.69664508634;411599.12119771366;456224.3229510757;455522.04257374874;;170606.85888663295;471978.8095216074;201348.06821310305;210873.47785316565;273.70260768670335;4816834.492936062;1864176.0274140462;303371.4462018301;0.0;0;315;335;0;0;0;0;11;113;116;1977091302804.612;735291943985.3429;1398978631209.1628;29732.469273835355;5096.878961310164;221.0076726316358;17003.075248080528;4367567.526317996;1593165.4206394462;76623.80734923927;978530.5412949951;4.271224151645359;0.1934455105722709
9096;2019-01-31 00:36:37.873;762;191;139;139;132;41;175;24;50;32;619;594;46;71;229;227;243;193;182;178;174;23;554;357;363;133;362;255;555;-1.0;79.0;869.0;168.0;117.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29431.24609375;11048.2998046875;0.0;1072.54064941406;409.0;66009;;;Calculated values ==>;1548891397.873;349.36;292.26000000000005;287.06;287.06;286.36;277.26000000000005;274.0616903277293;290.66;275.56;278.16;276.36;335.06;332.56;277.76000000000005;280.26000000000005;296.06;295.86;297.46000000000004;292.46000000000004;290.96000000000004;290.56;;314.06;275.46000000000004;241.05796691057077;261.82340779136865;274.0616903277293;291.36;5540000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2550000.0;5550000.0;0.0;0.013166666666666667;0.14483333333333331;0.028;0.0195;0.0195;;11048.2998046875;0.0;1072.54064941406;29431.24609375;509381.84174824244;412377.0396431636;234987.53823539513;234987.53823539513;232846.462327757;430346.717906069;455662.82465649385;457088.71109039267;472820.39598721155;518923.4599230997;516357.89646335936;456601.6585608984;459622.40877405176;463195.3492027865;463676.0370021611;428445.7254125515;413134.7333990844;456084.1908378049;455522.04257374874;;171860.34048652687;471944.1597200548;202092.5275771088;234987.53823539513;274.00646076311574;4817325.660883928;1864360.8390620623;303389.23369553796;0.0;0;315;335;0;0;0;0;11;113;116;1977309139104.5774;735371457235.3302;1399131056609.1387;36931.947245507276;7555.845700002488;201.5947281773164;4300.422834597895;4368123.155711703;1593270.8775848357;76627.3296228599;978708.1000338476;4.041783298261909;0.29385540812743816
9097;2019-01-31 00:37:37.874;764;191;138;138;134;43;175;26;53;32;620;594;48;74;231;226;243;193;182;179;174;25;555;359;363;133;364;258;555;-2.0;81.0;963.0;124.0;117.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29486.6953125;11074.0625;0.0;1093.66723632812;410.0;66010;;;Calculated values ==>;1548891457.874;349.56000000000006;292.26000000000005;286.96000000000004;286.96000000000004;286.56;277.46000000000004;274.27422755570615;290.66;275.76000000000005;278.46000000000004;276.36;335.16;332.56;277.96000000000004;280.56;296.26000000000005;295.76000000000005;297.46000000000004;292.46000000000004;291.06;290.56;;314.16;275.66;241.05796691057077;262.23063862743834;274.27422755570615;291.36;5550000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2580000.0;5550000.0;0.0;0.013500000000000002;0.1605;0.020666666666666667;0.0195;0.0195;;11074.0625;0.0;1093.66723632812;29486.6953125;509541.97927955305;412377.0396431636;234678.5560175466;234678.5560175466;233453.11990292554;430214.79039162316;455662.82465649385;456966.5238690893;472820.39598721155;518775.8403640361;516102.1084251384;456354.50165650685;459512.1545846348;463162.2360548347;463245.95189034037;428174.69664508634;413134.7333990844;456224.3229510757;455522.04257374874;;172278.17009871884;472138.9942397944;202680.34995735728;234678.5560175466;274.24407406918715;4817816.651913385;1864545.1951543281;303407.28572883125;0.0;0;315;335;0;0;0;0;11;113;116;1977526942735.1797;735451258565.5509;1399284959174.5642;40812.93091283299;5568.811981837033;203.03950382102596;4306.4479878459415;4368771.040496048;1593380.251555356;76630.70163100175;978779.825152965;4.182475407420952;0.28782957418059607
9098;2019-01-31 00:38:37.854;764;191;137;137;132;44;175;27;54;33;622;596;49;77;232;226;243;193;182;179;174;27;554;360;363;134;365;261;554;-2.0;79.0;749.0;95.0;117.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29458.453125;11046.1123046875;0.0;1123.31677246094;410.0;66011;;;Calculated values ==>;1548891517.854;349.56000000000006;292.26000000000005;286.86;286.86;286.36;277.56;274.38016830617;290.66;275.86;278.56;276.46000000000004;335.36;332.76000000000005;278.06;280.86;296.36;295.76000000000005;297.46000000000004;292.46000000000004;291.06;290.56;;314.16;275.86;241.2770596917726;262.63441904999945;274.38016830617;291.36;5540000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2610000.0;5540000.0;0.0;0.013166666666666667;0.12483333333333334;0.01583333333333333;0.0195;0.0195;;11046.1123046875;0.0;1123.31677246094;29458.453125;509629.7725687398;412801.4708678641;234397.28894963075;234397.28894963075;232871.6582264005;430148.3826014536;455662.82465649385;456599.3875696608;472787.01963726926;518731.0570068299;516052.15357744094;455983.40564438805;459402.6962458517;463145.86696068436;463096.3509743104;428445.7254125515;413548.20129128615;456224.3229510757;455522.04257374874;;172278.17009871884;472202.2088784924;202953.63422236493;234397.28894963075;274.3546692116115;4818307.69774733;1864729.4684994959;303425.7544372881;0.0;0;315;335;0;0;0;0;11;113;116;1977744670135.249;735531331865.5764;1399440607274.6138;31663.444876187434;4263.1024320553515;196.1507342633269;4311.932695670301;4369374.808971215;1593462.1568646245;76634.0271074584;978851.6210520709;3.322639910372124;0.22047130165846476
9099;2019-01-31 00:39:37.884;762;190;137;136;130;45;175;27;54;33;626;599;49;79;232;226;243;192;182;179;174;27;551;360;363;134;365;263;551;-1.0;81.0;827.0;58.0;117.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29346.296875;10939.8359375;0.0;1144.53161621094;410.0;66012;;;Calculated values ==>;1548891577.884;349.36;292.16;286.86;286.76000000000005;286.16;277.66;274.38016830617;290.66;275.86;278.56;276.46000000000004;335.76000000000005;333.06;278.06;281.06;296.36;295.76000000000005;297.46000000000004;292.36;291.06;290.56;;314.16;275.86;241.2770596917726;262.9017227912062;274.38016830617;291.36;5510000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2630000.0;5510000.0;0.0;0.013500000000000002;0.13783333333333334;0.009666666666666665;0.0195;0.0195;;10939.8359375;0.0;1144.53161621094;29346.296875;509645.47975389677;413676.3280692049;234477.70222245323;234169.62251935387;232342.67949808593;430148.3826014536;455662.82465649385;456271.17482691904;472787.01963726926;518976.10801494657;516191.190700449;455652.1820626169;459330.17067076813;463145.86696068436;463096.3509743104;429249.39691141364;414400.9631372732;456224.3229510757;455522.04257374874;;172278.17009871884;472202.2088784924;202981.13349711325;234477.70222245323;274.36532300440797;4818797.982350222;1864912.7763428777;303444.66262321966;0.0;0;315;335;0;0;0;0;11;113;116;1977962579035.1453;735611772065.5381;1399597885874.5388;34911.810696624896;2602.4703953533317;200.45385595089584;4310.364636850262;4369929.880164289;1593519.3985780457;76637.33379822773;978923.5094560465;3.4776416223680706;0.2179490309126062
9100;2019-01-31 00:40:37.875;757;189;137;136;128;44;175;27;55;33;630;602;49;80;232;226;243;191;182;179;174;27;552;359;363;134;363;265;552;0.0;79.0;738.0;37.0;117.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29377.9453125;10944.0390625;0.0;1161.57250976562;409.0;66013;;;Calculated values ==>;1548891637.875;348.86;292.06;286.86;286.76000000000005;285.96000000000004;277.56;274.27422755570615;290.66;275.86;278.66;276.46000000000004;336.16;333.36;278.06;281.16;296.36;295.76000000000005;297.46000000000004;292.26000000000005;291.06;290.56;;314.06;275.86;241.2770596917726;263.1675429290057;274.27422755570615;291.36;5520000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;2650000.0;5520000.0;0.0;0.013166666666666667;0.123;0.006166666666666667;0.0195;0.0195;;10944.0390625;0.0;1161.57250976562;29377.9453125;508937.9806583227;412889.33823237545;234450.81939765735;234143.04538558066;231717.19955470308;430214.79039162316;455662.82465649385;456065.4032244539;472787.01963726926;519221.9279578304;516330.792716316;455319.25216532074;459136.37064740626;463444.52863536426;463245.95189034037;428983.050345814;413633.1203958097;456224.3229510757;455522.04257374874;;171860.34048652687;472202.2088784924;202730.16116193874;234450.81939765735;274.2633985963979;4819287.277629302;1865095.1146128427;303463.8772749525;0.0;0;315;335;0;0;0;0;11;113;116;1978180346364.9167;735692160005.4537;1399756262114.3726;31160.234773689364;1661.7442942520809;202.10741100838953;4310.8888519337825;4370480.397952573;1593554.9283701533;76640.68797224728;978995.3424584775;3.0841048474097215;0.1844648320374339
9101;2019-01-31 00:41:37.865;752;188;137;136;128;43;175;27;55;34;634;606;50;80;232;227;243;190;182;179;174;26;549;358;363;133;363;266;549;-1.0;82.0;840.0;96.0;117.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29414.912109375;10837.3017578125;0.0;1173.01867675781;408.0;66014;;;Calculated values ==>;1548891697.865;348.36;291.96000000000004;286.86;286.76000000000005;285.96000000000004;277.46000000000004;274.1680685717883;290.66;275.86;278.66;276.56;336.56;333.76000000000005;278.16;281.16;296.36;295.86;297.46000000000004;292.16;291.06;290.56;;313.96000000000004;275.76000000000005;241.05796691057077;263.299902668528;274.1680685717883;291.36;5490000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2660000.0;5490000.0;0.0;0.013666666666666666;0.14;0.016;0.0195;0.0195;;10837.3017578125;0.0;1173.01867675781;29414.912109375;508583.37974862044;413764.2266525931;234531.7053546236;234223.00938080327;231790.3477494485;430280.9020939914;455662.82465649385;455900.14131549967;473014.93639070686;519551.43245567125;516659.4234985957;455277.06841111724;458978.33121426275;463444.52863536426;463527.3134515757;429777.5793964698;414485.982530214;456224.3229510757;455522.04257374874;;171442.51209473662;472236.3865531139;202416.5716388079;234531.7053546236;274.13705000477046;4819777.136451149;1865276.5955345118;303483.3289590222;0.0;0;315;335;0;0;0;0;11;113;116;1978398110064.9514;735772246655.4664;1399915535564.398;35487.69975473685;4317.117038628896;208.9851571721626;4309.31157577294;4371035.70484049;1593604.743910628;76644.11317268743;979067.1654895525;3.690418899959731;0.24535549474297833
9102;2019-01-31 00:42:37.856;747;187;137;136;128;43;175;27;56;34;638;609;50;80;232;227;243;189;182;179;174;26;551;357;363;133;362;266;551;128.0;83.0;645.0;9.0;117.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29459.357421875;10925.0546875;0.0;1174.86877441406;405.0;66015;;;Calculated values ==>;1548891757.856;347.86;291.86;286.86;286.76000000000005;285.96000000000004;277.46000000000004;274.0616903277293;290.66;275.86;278.76000000000005;276.56;336.96000000000004;334.06;278.16;281.16;296.36;295.86;297.46000000000004;292.06;291.06;290.56;;313.66;275.76000000000005;241.05796691057077;263.299902668528;274.0616903277293;291.36;5510000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2660000.0;5510000.0;0.021333333333333333;0.013833333333333333;0.1075;0.0015;0.0195;0.04083333333333333;;10925.0546875;0.0;1174.86877441406;29459.357421875;507784.34315500304;412555.8353376608;234477.70222245323;234169.62251935387;231741.51620549758;430346.717906069;455662.82465649385;456024.44544099725;473014.93639070686;519963.92896474915;516969.67531211465;455277.06841111724;458978.33121426275;463593.40581284417;463676.0370021611;429249.39691141364;413307.47646805906;456224.3229510757;455522.04257374874;;170189.03402730724;472236.3865531139;202225.52262997342;217627.58390474948;274.0582057109438;4820267.6817705585;1865457.9213017537;303502.8917529021;0.0;0;315;335;0;0;0;0;11;113;116;1978615877394.723;735852034685.3827;1400075111624.2305;27283.38420218506;405.0162958847107;220.52989946640506;9714.023728984137;4371558.718742394;1593644.0891190409;76647.6919279285;979184.0090878005;3.109354719882569;0.13494887044737774
9103;2019-01-31 00:43:37.866;742;188;137;136;128;41;175;26;57;34;642;612;52;79;231;228;243;190;182;179;174;25;551;356;363;133;361;267;551;277.0;79.0;879.0;17.0;117.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29461.5;10905.423828125;0.0;1175.44409179688;404.0;66016;;;Calculated values ==>;1548891817.866;347.36;291.96000000000004;286.86;286.76000000000005;285.96000000000004;277.26000000000005;273.955091788801;290.66;275.76000000000005;278.86;276.56;337.36;334.36;278.36;281.06;296.26000000000005;295.96000000000004;297.46000000000004;292.16;291.06;290.56;;313.56;275.66;241.05796691057077;263.43189868330234;273.955091788801;291.36;5510000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2670000.0;5510000.0;0.04616666666666667;0.013166666666666667;0.1465;0.0028333333333333335;0.0195;0.06566666666666666;;10905.423828125;0.0;1175.44409179688;29461.5;507161.53235616593;412934.04071806197;234477.70222245323;234169.62251935387;231741.51620549758;430412.23801567365;455662.82465649385;455983.5742871536;473014.93639070686;520293.9167751034;517195.32235995034;455359.9999389805;458697.64696467144;463609.68473376584;463955.8763240681;429249.39691141364;413676.3280692049;456224.3229510757;455522.04257374874;;169771.2103021376;472138.9942397944;201959.56399819197;211615.96545057412;273.9501480501886;4820758.770750187;1865639.8722761308;303522.4809577742;0.0;0;315;335;0;0;0;0;11;113;116;1978833713694.6882;735931847985.37;1400235038274.205;37214.51750733288;765.5083856845403;205.04540642241548;16016.4990644218;4372096.290836973;1593653.8451171145;76651.23897988716;979398.465847882;4.486562614800288;0.18114563251236113
9104;2019-01-31 00:44:37.866;738;187;137;136;129;41;175;26;58;33;645;615;54;81;231;228;243;189;182;179;174;25;550;357;363;133;362;268;550;293.0;80.0;895.0;75.0;117.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29325.92578125;10829.3955078125;0.0;1177.78930664062;403.0;66017;;;Calculated values ==>;1548891877.866;346.96000000000004;291.86;286.86;286.76000000000005;286.06;277.26000000000005;274.0616903277293;290.66;275.76000000000005;278.96000000000004;276.46000000000004;337.66;334.66;278.56;281.26000000000005;296.26000000000005;295.96000000000004;297.46000000000004;292.06;291.06;290.56;;313.46000000000004;275.66;241.05796691057077;263.56353331371673;274.0616903277293;291.36;5500000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2680000.0;5500000.0;0.04883333333333333;0.013333333333333334;0.14916666666666664;0.0125;0.0195;0.06833333333333333;;10829.3955078125;0.0;1177.78930664062;29325.92578125;506752.5619920991;412979.2520416587;234504.66405459717;234196.27703581506;232066.2768031903;430346.717906069;455662.82465649385;455942.7901435855;472917.67418972735;520521.08645079803;517421.25745202915;455443.32401979016;458783.6025627991;463460.83753301925;463807.71923720936;429514.23205882346;413720.03103230504;456224.3229510757;455522.04257374874;;169353.38768963216;472138.9942397944;202188.24302020692;211410.2460958744;274.043705668275;4821248.665965031;1865820.995770597;303542.09123609454;0.0;0;315;335;0;0;0;0;11;113;116;1979051513694.6882;736011647985.37;1400395538274.205;37851.71994590396;3374.3843902448434;210.58934702024564;16680.972759321412;4372721.84281575;1593688.3442235806;76654.70260283252;979670.9447797465;4.840240850839065;0.21914514490514714
9105;2019-01-31 00:45:37.877;733;197;138;137;130;41;175;27;55;33;643;614;49;62;232;228;243;200;182;179;174;26;571;363;363;132;367;240;566;-1.0;78.0;1279.0;163.0;117.0;0;91;0;1;0;1;0;0;0;0;1;0;0;0;0;37878.203125;19694.107421875;0.0;1031.89624023438;394.0;66018;;;Calculated values ==>;1548891937.877;346.46000000000004;292.86;286.96000000000004;286.86;286.16;277.26000000000005;274.69669130483857;290.66;275.86;278.66;276.46000000000004;337.46000000000004;334.56;278.06;279.36;296.36;295.96000000000004;297.46000000000004;293.16;291.06;290.56;;312.56;275.76000000000005;240.83765695389522;259.7329541166123;274.69669130483857;291.36;5710000.0;3629999.9999999995;3629999.9999999995;1320000.0;3670000.0000000005;2400000.0;5660000.0;0.0;0.013000000000000001;0.21316666666666664;0.027166666666666665;0.0195;0.0195;;19694.107421875;0.0;1031.89624023438;37878.203125;504210.4625929036;409900.32519794826;234387.1566061113;234082.50772038603;231976.8884804417;429947.3805835815;455662.82465649385;460068.22631434567;473048.1168422736;522600.6677131159;519660.44433033693;459364.20646407525;460886.24392999464;462845.98393238056;462912.4563373884;423598.68417565845;411135.22575476684;456224.3229510757;455522.04257374874;;165593.03060630985;472367.87413283327;203725.05164205923;234387.1566061113;274.6670275076153;4821808.803047017;1866075.4049288034;303560.50865827495;0.0;0;315;336;0;0;0;0;11;113;116;1979269353625.2559;736091162560.5773;1400547966214.6023;54643.82006764239;7298.130010999361;162.02495947159088;4312.13027636893;4373492.780297169;1593777.298149053;76657.80829133323;979845.9193782962;3.2044819829836313;0.22679840948027816
9106;2019-01-31 00:46:37.867;747;193;135;134;127;42;175;28;54;34;626;604;42;59;234;226;243;195;182;179;174;28;534;360;363;133;364;247;534;-1.0;77.0;787.0;17.0;117.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29129.203125;10698.5576171875;0.0;1076.69567871094;381.0;66019;;;Calculated values ==>;1548891997.867;347.86;292.46000000000004;286.66;286.56;285.86;277.36;274.38016830617;290.66;275.96000000000004;278.56;276.56;335.76000000000005;333.56;277.36;279.06;296.56;295.76000000000005;297.46000000000004;292.66;291.06;290.56;;311.26000000000005;275.96000000000004;241.05796691057077;260.72004837742526;274.38016830617;291.36;5340000.0;3600000.0;3629999.9999999995;1330000.0;3640000.0;2470000.0;5340000.0;0.0;0.012833333333333334;0.13116666666666668;0.0028333333333333335;0.0195;0.0195;;10698.5576171875;0.0;1076.69567871094;29129.203125;509293.93061140884;420892.5198717512;234321.26731621227;234010.01836482124;231861.45683891056;430148.3826014536;455662.82465649385;458852.32562542724;473014.93639070686;520302.01186505717;518058.56428558583;457418.19673302904;459446.40199091076;463561.2209818517;463096.3509743104;433563.6430121155;421475.12487498566;456224.3229510757;455522.04257374874;;160161.5264782812;472431.1216696904;203007.1157367984;234321.26731621227;274.37538729536186;4822367.105033347;1866328.634925468;303578.0773290024;0.0;0;315;336;0;0;0;0;11;113;116;1979487117325.2905;736170649310.59;1400694041864.6255;33558.363363725155;763.3680168098606;155.13598275983293;4313.415117521961;4374227.675989515;1593844.4661027703;76660.45085868427;979917.7869433326;3.2942206427379572;0.19095897756615765
9107;2019-01-31 00:47:37.857;759;179;135;134;125;41;175;27;57;34;615;596;46;75;232;227;243;180;182;179;174;27;536;354;363;133;359;257;536;-2.0;81.0;277.0;74.0;117.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29248.626953125;10644.642578125;0.0;1125.72192382812;385.0;66020;;;Calculated values ==>;1548892057.857;349.06000000000006;291.06;286.66;286.56;285.66;277.26000000000005;273.7412296467126;290.66;275.86;278.86;276.56;334.66;332.76000000000005;277.76000000000005;280.66;296.36;295.86;297.46000000000004;291.16;291.06;290.56;;311.66;275.86;241.05796691057077;262.0952818180154;273.7412296467126;291.36;5360000.0;3540000.0;3629999.9999999995;1330000.0;3590000.0;2570000.0;5360000.0;0.0;0.013500000000000002;0.04616666666666667;0.012333333333333333;0.0195;0.0195;;10644.642578125;0.0;1125.72192382812;29248.626953125;510589.2766468781;415770.8765615325;234266.09613073134;233955.4911738421;231207.52831298803;430542.39183029096;455662.82465649385;457615.8751958574;473014.93639070686;518345.9615119074;516393.1938511789;456273.6486729509;459788.90011735196;464038.2431886511;464120.4160747577;433075.4444198399;416108.7786688283;456224.3229510757;455522.04257374874;;161832.74555500393;472333.7623376517;201303.33919676227;234266.09613073134;273.68512885501485;4822853.505870423;1866506.4652837901;303596.42775011313;0.0;0;315;336;0;0;0;0;11;113;116;1979704881025.3252;736250436010.6027;1400845216664.6494;11833.095411958227;3342.708552070969;229.04998763865632;4314.490955638839;4374605.875102347;1593878.6777046323;76663.65187484647;979989.6741774175;1.6753385083388503;0.10312966073043284
9108;2019-01-31 00:48:37.858;758;179;137;136;125;40;175;24;60;33;618;595;53;81;229;227;243;181;182;179;174;23;547;352;363;132;357;264;547;-1.0;81.0;1151.0;0.0;117.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29311.650390625;10833.0400390625;0.0;1153.74670410156;391.0;66021;;;Calculated values ==>;1548892117.858;348.96000000000004;291.06;286.86;286.76000000000005;285.66;277.16;273.5264737036516;290.66;275.56;279.16;276.46000000000004;334.96000000000004;332.66;278.46000000000004;281.26000000000005;296.06;295.86;297.46000000000004;291.26000000000005;291.06;290.56;;312.26000000000005;275.46000000000004;240.83765695389522;263.0348170998261;273.5264737036516;291.36;5470000.0;3520000.0000000005;3629999.9999999995;1320000.0;3570000.0000000005;2640000.0;5470000.0;0.0;0.013500000000000002;0.19183333333333333;0.0;0.0195;0.0195;;10833.0400390625;0.0;1153.74670410156;29311.650390625;509502.5399038325;248893.41244279422;234586.02822254674;234276.7093608456;230941.49742779337;430671.36484660726;455662.82465649385;456847.7499277304;473048.1168422736;518067.82220907544;515692.3591179845;455982.54772463517;459415.40604912717;463939.2883609972;464415.192549656;430299.9030472305;411977.9935670269;456224.3229510757;455522.04257374874;;164339.59507360373;472076.1002201579;200920.47264012235;234586.02822254674;273.5264737036516;4823341.516314403;1866685.448955062;303615.42363858246;0.0;0;315;336;0;0;0;0;11;113;116;1979922684655.062;736329937335.5066;1401001519269.4607;49095.38269300615;0.0;247.34577798274842;4308.252279848439;4375113.620881563;1593906.5340734643;76667.62190572127;980061.531568563;4.475843434975093;0.2638891327124144
9109;2019-01-31 00:49:37.878;753;185;139;138;129;40;175;23;62;33;626;600;57;84;229;228;243;188;182;179;174;22;554;353;363;131;358;269;554;242.0;78.0;1044.0;88.0;117.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29523.9453125;10960.7333984375;0.0;1160.79516601562;397.0;66022;;;Calculated values ==>;1548892177.878;348.46000000000004;291.66;287.06;286.96000000000004;286.06;277.16;273.6339639331285;290.66;275.46000000000004;279.36;276.46000000000004;335.76000000000005;333.16;278.86;281.56;296.06;295.96000000000004;297.46000000000004;291.96000000000004;291.06;290.56;;312.86;275.36;240.61611355647437;263.6948088759802;273.6339639331285;291.36;5540000.0;3529999.9999999995;3629999.9999999995;1310000.0;3579999.9999999995;2690000.0;5540000.0;0.04033333333333333;0.013000000000000001;0.174;0.014666666666666666;0.0195;0.059833333333333336;;10960.7333984375;0.0;1160.79516601562;29523.9453125;508263.7855235032;250866.03273033988;235014.80516416742;234705.5109248598;231968.07999308215;430607.02586249536;455662.82465649385;456276.2067687335;473178.34860283375;518475.33370956266;515782.25037926214;455652.16317202843;458992.39490682975;463791.1003516643;464398.57556835364;428445.7254125515;411644.6103821836;456224.3229510757;455522.04257374874;;166846.47414792277;472110.68294196425;201115.477184491;212163.44758455263;273.60722168841323;4823831.976377317;1866867.1242719097;303634.71791677695;0.0;0;315;336;0;0;0;0;11;113;116;1980140557254.9927;736408863635.4816;1401161472569.41;44397.96694765819;3974.5963511096074;218.41449539478293;14560.955933520234;4375892.99183207;1593939.6667502585;76671.50453511006;980218.8273847583;5.209898519967066;0.26556957438636686
9110;2019-01-31 00:50:37.858;747;190;139;139;132;42;175;24;64;32;636;606;60;84;229;228;243;193;182;179;174;23;558;356;363;132;360;271;557;0.0;84.0;1002.0;135.0;117.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29455.087890625;11000.3720703125;0.0;1159.48413085938;398.0;66023;;;Calculated values ==>;1548892237.858;347.86;292.16;287.06;287.06;286.36;277.36;273.955091788801;290.66;275.56;279.56;276.36;336.76000000000005;333.76000000000005;279.16;281.56;296.06;295.96000000000004;297.46000000000004;292.46000000000004;291.06;290.56;;312.96000000000004;275.46000000000004;240.83765695389522;263.95629194202945;273.955091788801;291.36;5580000.0;3560000.0;3629999.9999999995;1320000.0;3600000.0;2710000.0;5570000.0;0.0;0.014;0.16699999999999998;0.022500000000000003;0.0195;0.0195;;11000.3720703125;0.0;1159.48413085938;29455.087890625;507157.91064496024;411111.06218014384;234933.24537239756;234933.24537239756;232796.27958045618;430412.23801567365;455662.82465649385;456196.2878183081;472950.9869074988;519343.2854502015;516234.090396202;455695.6443231327;458675.1938209749;463493.82801193424;463955.8763240681;427351.828250379;412290.7944217916;456224.3229510757;455522.04257374874;;167264.2905471822;472076.1002201579;201868.38044540246;234933.24537239756;273.914626571968;4824323.304490184;1867050.0724811368;303654.0471323701;0.0;0;315;336;0;0;0;0;11;113;116;1980358284655.062;736487737335.5066;1401323418569.4614;42472.760531275235;6079.6736949319975;210.85447360022343;4301.481545426348;4376616.673253715;1594023.4244054742;76675.08058410569;980375.9619681397;4.363930737940782;0.30385902012254207
9111;2019-01-31 00:51:37.869;742;198;139;138;133;43;175;26;61;32;644;611;58;72;231;227;243;201;182;179;174;24;579;364;363;132;369;251;573;-1.0;80.0;1667.0;281.0;117.0;0;86;0;1;1;0;0;0;0;0;1;0;0;0;0;38005.2265625;19856.52734375;0.0;1068.63171386719;395.0;66024;;;Calculated values ==>;1548892297.869;347.36;292.96000000000004;287.06;286.96000000000004;286.46000000000004;277.46000000000004;274.8017692304317;290.66;275.76000000000005;279.26000000000005;276.36;337.56000000000006;334.26000000000005;278.96000000000004;280.36;296.26000000000005;295.86;297.46000000000004;293.26000000000005;291.06;290.56;;312.66;275.56;240.83765695389522;261.27494424493943;274.8017692304317;291.36;5790000.0;3640000.0;3629999.9999999995;1320000.0;3690000.0;2510000.0;5730000.0;0.0;0.013333333333333334;0.2778333333333334;0.04683333333333333;0.0195;0.0195;;19856.52734375;0.0;1068.63171386719;38005.2265625;504623.85648436623;255060.17505673622;234510.0592689362;234206.42262547708;232702.5390066673;429879.7862731237;455662.82465649385;459055.0063224611;472950.9869074988;521809.4079488411;518438.42018710036;458696.0885306946;460364.8019526575;462410.3593498618;462628.5810937282;421113.1342084853;408315.9542519298;456224.3229510757;455522.04257374874;;166010.84420003442;472173.3745042847;203950.05879900904;234510.0592689362;274.75855100040656;4824885.576840894;1867307.260451721;303672.61816845;0.0;0;316;336;0;0;0;0;11;113;116;1980576124584.7644;736566951855.3983;1401480047279.2473;70876.65792026577;12561.791952197074;170.62906608740644;4309.733674443844;4377561.424912242;1594178.7984323383;76678.26019642082;980447.7352508971;4.2015839579001835;0.31663743536543504
9112;2019-01-31 00:52:37.859;750;199;136;135;129;47;175;27;49;33;637;609;44;61;234;221;243;201;182;179;174;27;561;365;363;133;370;244;555;-1.0;81.0;864.0;83.0;117.0;0;90;0;1;1;0;0;0;0;0;1;0;0;0;0;37552.32421875;19294.3203125;0.0;1047.04748535156;380.0;66025;;;Calculated values ==>;1548892357.859;348.16;293.06;286.76000000000005;286.66;286.06;277.86;274.9066339382667;290.66;275.86;278.06;276.46000000000004;336.86;334.06;277.56;279.26000000000005;296.56;295.26000000000005;297.46000000000004;293.26000000000005;291.06;290.56;;311.16;275.86;241.05796691057077;260.2995467637923;274.9066339382667;291.36;5610000.0;3650000.0;3629999.9999999995;1330000.0;3700000.0;2440000.0;5550000.0;0.0;0.013500000000000002;0.14400000000000002;0.013833333333333333;0.0195;0.0195;;19294.3203125;0.0;1047.04748535156;37552.32421875;507264.71495675686;415301.24301022134;234063.7738840372;233757.93926872968;231943.69716031195;429811.8947417682;455662.82465649385;458733.3067217822;472917.67418972735;521667.10143583256;518819.44951588503;458139.2246306008;460151.0618535963;462663.03993443033;461671.84584197105;426513.6970053968;415991.9691235561;456224.3229510757;455522.04257374874;;159743.72323357346;472333.7623376517;204271.07041008203;234063.7738840372;274.8869475976386;4825515.118156462;1867633.4631393976;303690.245890003;0.0;0;316;336;0;0;0;0;11;113;116;1980793888284.799;736646438605.411;1401628522529.271;36642.56202888483;3708.200571664714;142.04332640484975;4318.4362394493755;4378457.269079711;1594314.3591061803;76680.86536542479;980519.6246832884;2.2029611091903414;0.14381661729176007
