;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9113;2019-01-31 00:53:37.850;767;192;136;135;125;45;175;28;38;33;623;600;30;52;234;221;243;193;182;179;174;28;555;361;363;133;366;237;550;-1.0;80.0;905.0;85.0;118.0;0;91;0;1;1;0;0;0;0;0;1;0;0;0;0;37302.55859375;19129.517578125;0.0;1014.5167236328099;370.0;66026;;;Calculated values ==>;1548892417.85;349.86;292.36;286.76000000000005;286.66;285.66;277.66;274.4858918419099;290.66;275.96000000000004;276.96000000000004;276.46000000000004;335.46000000000004;333.16;276.16;278.36;296.56;295.26000000000005;297.46000000000004;292.46000000000004;291.06;290.56;;310.16;275.96000000000004;241.05796691057077;259.30345971252746;274.4858918419099;291.36;5550000.0;3610000.0;3629999.9999999995;1330000.0;3660000.0;2370000.0;5500000.0;0.0;0.013333333333333334;0.15083333333333335;0.014166666666666666;0.019666666666666666;0.019666666666666666;;19129.517578125;0.0;1014.5167236328099;37302.55859375;509913.81474380015;414798.6417306446;234196.27703581506;233888.94906767053;230870.29783581037;430081.6785162784;455662.82465649385;458544.3864200823;472917.67418972735;520820.1777151283;518490.1871829414;457600.9807367582;460183.608490836;463263.04696767486;462280.22558120737;428174.69664508634;415150.1171397334;456224.3229510757;455522.04257374874;;155565.71764046347;472431.1216696904;203238.78732679386;234196.27703581506;274.46973308150234;4826138.815277308;1867953.6137583528;303707.42301477125;0.0;0;316;336;0;0;0;0;11;113;116;1981011655614.5706;736726226635.3273;1401772800884.1196;38508.594529904345;3813.5580698577014;173.6610600713726;4352.740055579362;4379083.434778099;1594377.031025929;76683.49584067885;980591.8736467008;2.325678809597971;0.15220901341770957
9114;2019-01-31 00:54:37.870;778;180;136;135;124;42;175;29;42;34;610;592;32;64;232;222;243;181;182;179;174;28;530;355;363;134;360;256;530;0.0;79.0;162.0;80.0;118.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29029.16015625;10534.380859375;0.0;1123.26977539062;373.0;66027;;;Calculated values ==>;1548892477.87;350.96000000000004;291.16;286.76000000000005;286.66;285.56;277.36;273.8482719121499;290.66;276.06;277.36;276.56;334.16;332.36;276.36;279.56;296.36;295.36;297.46000000000004;291.26000000000005;291.06;290.56;;310.46000000000004;275.96000000000004;241.2770596917726;261.9595390733887;273.8482719121499;291.36;5300000.0;3550000.0;3629999.9999999995;1340000.0;3600000.0;2560000.0;5300000.0;0.0;0.013166666666666667;0.027000000000000003;0.013333333333333334;0.019666666666666666;0.019666666666666666;;10534.380859375;0.0;1123.26977539062;29029.16015625;513419.3221982801;418330.7067180729;234746.33669414266;234432.61857800873;231054.0500129181;430477.46260093397;455662.82465649385;455948.12673956703;472884.4304738556;517916.5082478384;516067.0354041443;454716.9444498576;458623.35685117065;463890.26140234835;463315.15122866345;434526.0156265395;418642.7968187563;456224.3229510757;455522.04257374874;;156819.11488148148;472299.7188790419;201516.4550709141;234746.33669414266;273.77285205740526;4826691.763854823;1868200.895311638;303725.2438405533;0.0;0;316;336;0;0;0;0;11;113;116;1981229528214.5012;736806353335.3018;1401920750184.0725;6869.65513505363;3610.443517441705;209.1290476358115;4341.922215632252;4379461.712909213;1594438.91832803;76686.68682154792;980664.3533174441;1.289380715436546;0.07934186296413417
9115;2019-01-31 00:55:37.870;773;176;137;136;125;40;175;26;47;34;612;590;39;72;229;222;243;178;182;179;174;24;540;352;363;133;357;258;540;241.0;76.0;221.0;66.0;118.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29271.384765625;10706.01953125;0.0;1135.23962402344;385.0;66028;;;Calculated values ==>;1548892537.87;350.46000000000004;290.76000000000005;286.86;286.76000000000005;285.66;277.16;273.5264737036516;290.66;275.76000000000005;277.86;276.56;334.36;332.16;277.06;280.36;296.06;295.36;297.46000000000004;290.96000000000004;291.06;290.56;;311.66;275.56;241.05796691057077;262.23063862743834;273.5264737036516;291.36;5400000.0;3520000.0000000005;3629999.9999999995;1330000.0;3570000.0000000005;2580000.0;5400000.0;0.04016666666666667;0.012666666666666666;0.036833333333333336;0.011000000000000001;0.019666666666666666;0.059833333333333336;;10706.01953125;0.0;1135.23962402344;29271.384765625;511954.52780306106;413089.51542064676;234778.7313254765;234467.1784638878;231109.87116931833;430671.36484660726;455662.82465649385;456231.8107227515;473014.93639070686;517953.86217873084;515690.1574283328;455246.7572435928;459271.3725159827;463939.2883609972;463761.73777380685;432084.37032804155;413823.3896241266;456224.3229510757;455522.04257374874;;161832.74555500393;472041.5853210863;200798.80375641977;211967.6935980596;273.478819461126;4827177.601729172;1868377.8986482266;303744.06475221505;0.0;0;316;336;0;0;0;0;11;113;116;1981447328214.5012;736886453335.3018;1402074950184.0725;9408.449089926553;2983.6705972113323;231.30575558292264;14572.668547045401;4379597.363777755;1594493.8692789855;76690.35711157475;980821.974907133;2.296723146850019;0.061449649459673406
9116;2019-01-31 00:56:37.851;762;182;139;138;127;39;175;23;48;33;618;593;43;73;228;223;243;184;182;179;174;22;548;353;363;132;358;256;549;286.0;79.0;676.0;163.0;118.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29381.13671875;10951.365234375;0.0;1102.75390625;393.0;66029;;;Calculated values ==>;1548892597.851;349.36;291.36;287.06;286.96000000000004;285.86;277.06;273.6339639331285;290.66;275.46000000000004;277.96000000000004;276.46000000000004;334.96000000000004;332.46000000000004;277.46000000000004;280.46000000000004;295.96000000000004;295.46000000000004;297.46000000000004;291.56;291.06;290.56;;312.46000000000004;275.36;240.83765695389522;261.9595390733887;273.6339639331285;291.36;5480000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2560000.0;5490000.0;0.04766666666666666;0.013166666666666667;0.11266666666666666;0.027166666666666665;0.019666666666666666;0.06733333333333333;;10951.365234375;0.0;1102.75390625;29381.13671875;509908.62414777244;411488.054595783;235152.36384898238;234841.4839959749;231490.63740778636;430607.02586249536;455662.82465649385;456682.15549395315;473048.1168422736;518737.4894569833;516169.86889790907;456070.70380752016;459705.4696385872;463659.26402989647;463744.35380676674;430039.462923832;412266.7878282398;456224.3229510757;455522.04257374874;;165175.21790254305;471978.8095216074;201028.92676836616;210995.6732424075;273.57335684749995;4827666.217965562;1868558.3197037312;303762.70879254193;0.0;0;316;336;0;0;0;0;11;113;116;1981665059245.1729;736965928160.5469;1402229101354.548;28803.5971030828;7360.80514812972;234.00688875863088;16464.775534976976;4379915.696659667;1594580.0459458737;76694.23348904785;981080.5383709144;4.385487156567726;0.22168356168978626
9117;2019-01-31 00:57:37.901;757;187;140;139;131;40;175;23;49;32;621;595;45;74;228;223;243;189;182;179;174;22;555;354;363;132;359;253;555;128.0;83.0;754.0;120.0;118.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29532.01171875;11093.4755859375;0.0;1086.45971679688;397.0;66030;;;Calculated values ==>;1548892657.901;348.86;291.86;287.16;287.06;286.26000000000005;277.16;273.7412296467126;290.66;275.46000000000004;278.06;276.36;335.26000000000005;332.66;277.66;280.56;295.96000000000004;295.46000000000004;297.46000000000004;292.06;291.06;290.56;;312.86;275.36;240.83765695389522;261.54996906429363;273.7412296467126;291.36;5550000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2530000.0;5550000.0;0.021333333333333333;0.013833333333333333;0.12566666666666668;0.02;0.019666666666666666;0.040999999999999995;;11093.4755859375;0.0;1086.45971679688;29532.01171875;508672.6978398134;410799.17277700413;235297.60513537744;234987.53823539513;232544.5928384478;430542.39183029096;455662.82465649385;457291.72980010055;472950.9869074988;519294.7846027968;516630.72187744256;456806.6196380586;460292.319068587;463510.5090081324;463595.7598268558;428174.69664508634;411599.12119771366;456224.3229510757;455522.04257374874;;166846.47414792277;471978.8095216074;201330.52011183294;217623.6747166226;273.6957509792048;4828157.569987904;1868742.1797995935;303780.96744225855;0.0;0;316;336;0;0;0;0;11;113;116;1981883040744.9998;737045194160.4839;1402381928604.4268;32165.7920174923;5412.96578819549;229.29546035532212;9753.833082142171;4380424.198300471;1594686.5827436678;76698.0975593315;981299.2088495544;3.9049375194552716;0.22653664717581393
9118;2019-01-31 00:58:37.861;757;190;140;139;132;41;175;24;49;32;621;595;46;74;229;224;243;193;182;179;174;23;556;356;363;132;360;254;556;-2.0;82.0;968.0;151.0;118.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29628.45703125;11100.2734375;0.0;1086.21032714844;400.0;66031;;;Calculated values ==>;1548892717.861;348.86;292.16;287.16;287.06;286.36;277.26000000000005;273.955091788801;290.66;275.56;278.06;276.36;335.26000000000005;332.66;277.76000000000005;280.56;296.06;295.56;297.46000000000004;292.46000000000004;291.06;290.56;;313.16;275.46000000000004;240.83765695389522;261.6868853414304;273.955091788801;291.36;5560000.0;3560000.0;3629999.9999999995;1320000.0;3600000.0;2540000.0;5560000.0;0.0;0.013666666666666666;0.16133333333333333;0.025166666666666667;0.019666666666666666;0.019666666666666666;;11100.2734375;0.0;1086.21032714844;29628.45703125;508584.1581041413;411554.17536023696;235270.102589971;234960.35179438625;232821.33623767327;430412.23801567365;455662.82465649385;457129.607875444;472950.9869074988;519211.6451476658;516545.7077253305;456765.0488544147;460136.99449720635;463493.82801193424;463429.53646658803;427902.0556111381;412715.6717894541;456224.3229510757;455522.04257374874;;168099.92630828856;472076.1002201579;201854.19992923114;235270.102589971;273.9091005344122;4828650.245225197;1868927.004409634;303799.0609555805;0.0;0;316;336;0;0;0;0;11;113;116;1982100695545.1382;737124341360.5342;1402533927204.5234;41184.43248198901;6800.58449065499;207.54724556301457;4331.621486347629;4381035.042670441;1594788.2944763324;76701.73548831254;981416.5093851744;4.310036161285599;0.30555143367594867
9119;2019-01-31 00:59:37.862;760;191;138;138;133;42;175;26;50;32;620;595;46;76;230;224;243;193;182;179;174;25;554;358;363;133;363;258;554;-1.0;79.0;1112.0;151.0;118.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29538.294921875;11051.5458984375;0.0;1111.455078125;402.0;66032;;;Calculated values ==>;1548892777.862;349.16;292.26000000000005;286.96000000000004;286.96000000000004;286.46000000000004;277.36;274.1680685717883;290.66;275.76000000000005;278.16;276.36;335.16;332.66;277.76000000000005;280.76000000000005;296.16;295.56;297.46000000000004;292.46000000000004;291.06;290.56;;313.36;275.66;241.05796691057077;262.23063862743834;274.1680685717883;291.36;5540000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2580000.0;5540000.0;0.0;0.013166666666666667;0.18533333333333332;0.025166666666666667;0.019666666666666666;0.019666666666666666;;11051.5458984375;0.0;1111.455078125;29538.294921875;509133.7211157626;412801.4708678641;234705.5109248598;234705.5109248598;233174.77585907196;430280.9020939914;455662.82465649385;456599.5954917432;472820.39598721155;518775.8403640361;516205.07003348775;456109.0230842944;459752.6010976806;463178.7302339447;463130.76999981416;428445.7254125515;413548.20129128615;456224.3229510757;455522.04257374874;;168935.5661677829;472138.9942397944;202414.95682038573;234705.5109248598;274.1364225553029;4829143.309708482;1869111.6059805187;303817.37513916695;0.0;0;316;336;0;0;0;0;11;113;116;1982318499174.875;737203842685.4381;1402687529764.338;47108.886367091574;6788.054941721785;196.1507342633269;4342.725122428149;4381770.832589589;1594901.5350254432;76705.09969420952;981488.7968115972;4.804391389765384;0.3384163104171536
9120;2019-01-31 01:00:37.872;761;191;137;137;132;44;175;26;51;32;623;596;47;78;231;223;243;193;182;179;174;26;555;359;363;133;364;265;555;174.0;81.0;1098.0;152.0;118.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29425.490234375;10995.5263671875;0.0;1153.81005859375;404.0;66033;;;Calculated values ==>;1548892837.872;349.26;292.26000000000005;286.86;286.86;286.36;277.56;274.27422755570615;290.66;275.76000000000005;278.26000000000005;276.36;335.46000000000004;332.76000000000005;277.86;280.96000000000004;296.26000000000005;295.46000000000004;297.46000000000004;292.46000000000004;291.06;290.56;;313.56;275.76000000000005;241.05796691057077;263.1675429290057;274.27422755570615;291.36;5550000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2650000.0;5550000.0;0.029;0.013500000000000002;0.183;0.025333333333333333;0.019666666666666666;0.048666666666666664;;10995.5263671875;0.0;1153.81005859375;29425.490234375;509169.71750430734;412377.0396431636;234370.64042682532;234370.64042682532;232846.462327757;430214.79039162316;455662.82465649385;455568.38231598947;472820.39598721155;518499.90115898574;515710.1763598931;455069.7027408463;458892.83410245395;463162.2360548347;462848.23961327464;428174.69664508634;413134.7333990844;456224.3229510757;455522.04257374874;;169771.2103021376;472236.3865531139;202695.74307379243;215495.87282604547;274.2500465846143;4829634.756478852;1869295.3622036367;303836.2554948382;0.0;0;316;336;0;0;0;0;11;113;116;1982536335474.8403;737283655985.4254;1402844455914.313;46275.692981322056;6828.36296814281;203.03950382102596;11681.273594388225;4382549.167118173;1595015.0240863655;76708.42683395724;981622.3523897699;5.34912910220898;0.31903235369173333
9121;2019-01-31 01:01:37.852;758;191;137;136;130;45;175;26;51;33;629;601;47;79;232;223;243;193;182;179;174;27;552;361;363;133;366;270;552;-1.0;81.0;1054.0;160.0;118.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29444.177734375;10857.3388671875;0.0;1182.849609375;402.0;66034;;;Calculated values ==>;1548892897.852;348.96000000000004;292.26000000000005;286.86;286.76000000000005;286.16;277.66;274.4858918419099;290.66;275.76000000000005;278.26000000000005;276.46000000000004;336.06;333.26000000000005;277.86;281.06;296.36;295.46000000000004;297.46000000000004;292.46000000000004;291.06;290.56;;313.36;275.86;241.05796691057077;263.82572766246335;274.4858918419099;291.36;5520000.0;3610000.0;3629999.9999999995;1330000.0;3660000.0;2700000.0;5520000.0;0.0;0.013500000000000002;0.17566666666666667;0.02666666666666667;0.019666666666666666;0.019666666666666666;;10857.3388671875;0.0;1182.849609375;29444.177734375;509062.01052551897;413633.1203958097;234450.81939765735;234143.04538558066;232317.82666911863;430081.6785162784;455662.82465649385;454731.5826876494;472917.67418972735;518702.16800788365;515800.470335137;454226.55341083976;458219.33475495793;462996.0789934827;462547.07517204626;428983.050345814;414359.1762267576;456224.3229510757;455522.04257374874;;168935.5661677829;472333.7623376517;203203.60495711173;234450.81939765735;274.45612082295315;4830125.173518558;1869477.4087115775;303855.7211680228;0.0;0;316;336;0;0;0;0;11;113;116;1982754062874.9097;737363429385.4508;1403004902414.364;44185.08142133112;7176.804196814398;197.42230060726126;4347.7340557964635;4383302.7556251725;1595131.694909535;76711.76290326797;981755.8829285426;4.64336933623408;0.3308386196461567
9122;2019-01-31 01:02:37.873;751;190;136;136;129;45;175;26;51;33;636;607;48;79;232;223;243;191;182;179;174;27;553;360;363;134;365;273;552;-1.0;77.0;733.0;126.0;118.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;87787.4140625;53916.88671875;0.0;1206.11108398438;403.0;66035;;;Calculated values ==>;1548892957.873;348.26;292.16;286.76000000000005;286.76000000000005;286.06;277.66;274.38016830617;290.66;275.76000000000005;278.26000000000005;276.46000000000004;336.76000000000005;333.86;277.96000000000004;281.06;296.36;295.46000000000004;297.46000000000004;292.26000000000005;291.06;290.56;;313.46000000000004;275.86;241.2770596917726;264.2163659402789;274.38016830617;291.36;5530000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2730000.0;5520000.0;0.0;0.012833333333333334;0.12216666666666667;0.021;0.019666666666666666;0.019666666666666666;;53916.88671875;0.0;1206.11108398438;87787.4140625;508103.8220973331;413263.53111073095;234143.04538558066;234143.04538558066;232017.04459964583;430148.3826014536;455662.82465649385;454224.19252856105;472787.01963726926;519177.1456524474;516167.50301736087;453842.64716872294;457737.58565271663;463145.86696068436;462697.81320866785;428715.1681353792;413633.1203958097;456224.3229510757;455522.04257374874;;169353.38768963216;472202.2088784924;202933.67875590528;234143.04538558066;274.34693684133003;4831102.445374184;1870017.3828487946;303875.63614157244;0.0;0;316;336;0;0;0;0;11;113;116;1982971939104.5774;737443557420.3286;1403167859429.1155;30699.32443255945;5654.63913257433;193.552945991142;4353.786944700639;4383927.01075252;1595238.6610288266;76715.02217066246;981828.4209828723;0.7420007090724055;0.05152859372665644
9123;2019-01-31 01:03:37.883;744;198;137;136;130;45;175;27;49;33;639;609;43;59;233;223;243;201;182;179;174;27;569;364;363;133;369;246;563;0.0;81.0;1111.0;178.0;118.0;0;94;0;1;0;1;0;0;0;0;1;0;0;0;0;37845.96875;19595.828125;0.0;1078.69970703125;392.0;66036;;;Calculated values ==>;1548893017.883;347.56000000000006;292.96000000000004;286.86;286.76000000000005;286.16;277.66;274.8017692304317;290.66;275.86;278.06;276.46000000000004;337.06;334.06;277.46000000000004;279.06;296.46000000000004;295.46000000000004;297.46000000000004;293.26000000000005;291.06;290.56;;312.36;275.86;241.05796691057077;260.58029834229245;274.8017692304317;291.36;5690000.0;3640000.0;3629999.9999999995;1330000.0;3690000.0;2460000.0;5630000.0;0.0;0.013500000000000002;0.18516666666666665;0.029666666666666668;0.019666666666666666;0.019666666666666666;;19595.828125;0.0;1078.69970703125;37845.96875;505788.6022768653;411652.6847357228;234160.19533412464;233855.68071795237;232048.86929072853;429879.7862731237;455662.82465649385;458415.6313405877;472917.67418972735;521707.3764635674;518652.4024061604;457699.22325204633;459603.13925995375;462679.2465461087;462092.9729319857;424197.640736728;412814.00481140555;456224.3229510757;455522.04257374874;;164757.40606591295;472333.7623376517;203981.5964982425;234160.19533412464;274.77070541299804;4832149.564721598;1870630.0909067213;303894.67940484284;0.0;0;316;337;0;0;0;0;11;113;116;1983189775404.5427;737523670770.3159;1403323585379.0908;47112.70211830758;7961.114253235807;153.6790849918527;4353.449662379274;4384575.552379266;1595352.1445511256;76717.9162531869;981900.9933813039;2.88185276118399;0.2081566818975907
9124;2019-01-31 01:04:37.854;753;193;135;134;126;44;175;28;50;34;627;603;37;50;234;222;243;195;182;179;174;28;555;361;363;133;366;236;550;-2.0;81.0;1104.0;88.0;118.0;0;94;0;1;0;1;0;0;0;0;1;0;0;0;0;37380.16015625;19274.39453125;0.0;1020.21044921875;380.0;66037;;;Calculated values ==>;1548893077.854;348.46000000000004;292.46000000000004;286.66;286.56;285.76000000000005;277.56;274.4858918419099;290.66;275.96000000000004;278.16;276.56;335.86;333.46000000000004;276.86;278.16;296.56;295.36;297.46000000000004;292.66;291.06;290.56;;311.16;275.96000000000004;241.05796691057077;259.15941142434775;274.4858918419099;291.36;5550000.0;3610000.0;3629999.9999999995;1330000.0;3660000.0;2360000.0;5500000.0;0.0;0.013500000000000002;0.184;0.014666666666666666;0.019666666666666666;0.019666666666666666;;19274.39453125;0.0;1020.21044921875;37380.16015625;508174.9021901666;415150.1171397334;233888.94906767053;233582.6627317789;231167.9233631617;430081.6785162784;455662.82465649385;460105.8036471257;473014.93639070686;521306.82962708763;518877.80039480596;458585.58721222566;460105.8036471257;463263.04696767486;462413.7112240227;428174.69664508634;415841.8007852276;456224.3229510757;455522.04257374874;;159743.72323357346;472431.1216696904;203237.46162246465;233888.94906767053;274.4692202163726;4832776.146137053;1870953.852869288;303912.1618689246;0.0;0;316;337;0;0;0;0;11;113;116;1983407470135.249;737603432200.5747;1403468115489.5596;47263.774932537635;3948.1736806926447;166.49409410809272;4358.784172286205;4385361.64289643;1595451.3406495983;76720.58307343496;981973.5602392197;2.746406098234744;0.18089089923893234
9125;2019-01-31 01:05:37.844;767;181;135;134;123;41;175;28;52;34;613;593;38;64;232;223;243;182;182;179;174;28;531;354;363;133;359;255;531;168.0;78.0;311.0;47.0;118.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29107.060546875;10602.89453125;0.0;1121.68774414062;381.0;66038;;;Calculated values ==>;1548893137.844;349.86;291.26000000000005;286.66;286.56;285.46000000000004;277.26000000000005;273.7412296467126;290.66;275.96000000000004;278.36;276.56;334.46000000000004;332.46000000000004;276.96000000000004;279.56;296.36;295.46000000000004;297.46000000000004;291.36;291.06;290.56;;311.26000000000005;275.96000000000004;241.05796691057077;261.82340779136865;273.7412296467126;291.36;5310000.0;3540000.0;3629999.9999999995;1330000.0;3590000.0;2550000.0;5310000.0;0.028;0.013000000000000001;0.05183333333333333;0.007833333333333333;0.019666666666666666;0.04766666666666666;;10602.89453125;0.0;1121.68774414062;29107.060546875;511999.0434427837;418285.8491938322;234404.65337116705;234092.4249916719;230728.64299883673;430542.39183029096;455662.82465649385;457331.6862898286;473014.93639070686;518308.2654178929;516255.14731409715;455623.0332369026;458782.0622913985;464038.2431886511;463595.7598268558;434287.13676799537;418598.58625002875;456224.3229510757;455522.04257374874;;160161.5264782812;472431.1216696904;201394.78258712176;215014.23976375585;273.72085702634723;4833330.113966305;1871202.788781947;303930.0080456802;0.0;0;316;337;0;0;0;0;11;113;116;1983625233835.2837;737683218900.5874;1403615390939.583;13266.062841923638;2123.1179894801207;203.9511567335661;11464.205267276328;4385865.974142078;1595501.9263145083;76723.66960268517;982105.3965081961;2.3077442436653635;0.07912642571846694
9126;2019-01-31 01:06:37.854;766;176;137;136;124;38;175;25;53;34;612;591;44;74;229;224;243;178;182;178;174;24;538;352;363;132;357;257;538;-1.0;80.0;612.0;17.0;118.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29262.716796875;10727.375;0.0;1129.91491699219;391.0;66039;;;Calculated values ==>;1548893197.854;349.76;290.76000000000005;286.86;286.76000000000005;285.56;276.96000000000004;273.5264737036516;290.66;275.66;278.46000000000004;276.56;334.36;332.26000000000005;277.56;280.56;296.06;295.56;297.46000000000004;290.96000000000004;290.96000000000004;290.56;;312.26000000000005;275.56;240.83765695389522;262.0952818180154;273.5264737036516;291.36;5380000.0;3520000.0000000005;3629999.9999999995;1320000.0;3570000.0000000005;2570000.0;5380000.0;0.0;0.013333333333333334;0.10200000000000001;0.0028333333333333335;0.019666666666666666;0.019666666666666666;;10727.375;0.0;1129.91491699219;29262.716796875;511271.74887494027;413923.4218556576;234834.54077778646;234522.3337013467;230858.73759841814;430671.36484660726;455662.82465649385;457129.0939075185;473145.2311080622;518037.8640126268;515878.70577111864;456028.3797168628;459668.90048327605;463939.2883609972;464023.44869193796;432582.39898906194;414636.6513242617;456084.1908378049;455522.04257374874;;164339.59507360373;472173.3745042847;200894.20624542565;234834.54077778646;273.5161889996907;4833816.60984656;1871380.5706533869;303948.77452841256;0.0;0;316;337;0;0;0;0;11;113;116;1983843070135.249;737762732150.5747;1403769016539.5586;26135.95854153347;768.6243100667674;239.27663553067018;4340.187535320591;4386194.379045252;1595526.0281833094;76727.36378321427;982237.1217320757;2.6552481421014273;0.14798540053167847
9127;2019-01-31 01:07:37.855;760;180;139;138;127;39;175;22;51;33;617;592;46;76;228;224;243;183;182;178;174;22;549;352;363;132;356;254;549;169.0;82.0;562.0;71.0;118.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29411.03515625;10974.2998046875;0.0;1088.80151367188;397.0;66040;;;Calculated values ==>;1548893257.855;349.16;291.16;287.06;286.96000000000004;285.86;277.06;273.5264737036516;290.66;275.36;278.26000000000005;276.46000000000004;334.86;332.36;277.76000000000005;280.76000000000005;295.96000000000004;295.56;297.46000000000004;291.46000000000004;290.96000000000004;290.56;;312.86;275.36;240.83765695389522;261.6868853414304;273.5264737036516;291.36;5490000.0;3520000.0000000005;3629999.9999999995;1320000.0;3560000.0;2540000.0;5490000.0;0.028166666666666666;0.013666666666666666;0.09366666666666666;0.011833333333333333;0.019666666666666666;0.04783333333333333;;10974.2998046875;0.0;1088.80151367188;29411.03515625;509573.8225902066;249177.87591693347;235152.36384898238;234841.4839959749;231490.63740778636;430671.36484660726;455662.82465649385;457372.1923269806;473048.1168422736;518801.9093815918;516237.6821769614;456765.0488544147;460375.3435875911;463955.8763240681;464023.44869193796;429777.5793964698;411880.1009978568;456084.1908378049;455522.04257374874;;166846.47414792277;471978.8095216074;200825.80827632273;214939.1656197856;273.489399520828;4834305.565928045;1871561.420957329;303967.26414013415;0.0;0;316;337;0;0;0;0;11;113;116;1984060873764.9858;737841933470.479;1403922319094.3733;24029.844639411618;3208.643848069202;244.59887144771085;11507.880947631236;4386612.434372061;1595559.1726369855;76731.39614630582;982369.1911703948;3.2322507519038775;0.15073689728112505
9128;2019-01-31 01:08:37.865;757;187;140;139;130;39;175;22;50;32;619;593;46;75;228;225;243;189;182;178;174;21;554;353;363;131;358;250;555;261.0;81.0;939.0;178.0;118.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29484.458984375;11129.74609375;0.0;1059.6220703125;402.0;66041;;;Calculated values ==>;1548893317.865;348.86;291.86;287.16;287.06;286.16;277.06;273.6339639331285;290.66;275.36;278.16;276.36;335.06;332.46000000000004;277.76000000000005;280.66;295.96000000000004;295.66;297.46000000000004;292.06;290.96000000000004;290.56;;313.36;275.26000000000005;240.61611355647437;261.13683023647616;273.6339639331285;291.36;5540000.0;3529999.9999999995;3629999.9999999995;1310000.0;3579999.9999999995;2500000.0;5550000.0;0.0435;0.013500000000000002;0.1565;0.029666666666666668;0.019666666666666666;0.06316666666666666;;11129.74609375;0.0;1059.6220703125;29484.458984375;508761.1814624345;410799.17277700413;235297.60513537744;234987.53823539513;232243.67601103132;430607.02586249536;455662.82465649385;457895.93577920616;473081.36623795505;519339.5930199299;516680.6651304527;457414.5806444957;460874.3957466837;463659.26402989647;464006.37310129235;428445.7254125515;411599.12119771366;456084.1908378049;455522.04257374874;;168935.5661677829;472013.52702826465;201045.92182902322;211710.03430962955;273.5800080199769;4834796.443511769;1871745.6520398504;303985.1706539195;0.0;0;316;337;0;0;0;0;11;113;116;1984278710064.9512;737920846620.4664;1404073544294.3494;40197.02718320363;8038.70562091083;227.42915690031077;15400.791855350195;4387147.74750782;1595652.916170531;76735.33036880258;982593.4674835406;5.239316177572919;0.29270922807724087
9129;2019-01-31 01:09:37.865;760;189;140;139;132;41;175;24;49;32;617;592;46;73;229;225;243;191;182;178;174;23;553;357;363;132;361;247;553;-1.0;81.0;852.0;153.0;118.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29523.953125;11121.4990234375;0.0;1022.9268188476599;406.0;66042;;;Calculated values ==>;1548893377.865;349.16;292.06;287.16;287.06;286.36;277.26000000000005;274.0616903277293;290.66;275.56;278.06;276.36;334.86;332.36;277.76000000000005;280.46000000000004;296.06;295.66;297.46000000000004;292.26000000000005;290.96000000000004;290.56;;313.76000000000005;275.46000000000004;240.83765695389522;260.72004837742526;274.0616903277293;291.36;5530000.0;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;2470000.0;5530000.0;0.0;0.013500000000000002;0.142;0.025500000000000002;0.019666666666666666;0.019666666666666666;;11121.4990234375;0.0;1022.9268188476599;29523.953125;509221.8520205175;412465.3940541978;235352.85732633783;235042.1530539478;232896.92431263;430346.717906069;455662.82465649385;458256.2283559787;472950.9869074988;519384.72447722306;516833.1092781433;457897.57819490344;461099.48980823124;463344.7402771259;463412.3307658889;428715.1681353792;413220.0903815756;456084.1908378049;455522.04257374874;;170606.85888663295;472076.1002201579;202101.29121758198;235352.85732633783;274.0098718398343;4835288.180279347;1871931.0790824937;304002.5252279958;0.0;0;316;337;0;0;0;0;11;113;116;1984496510064.9512;737999746620.4664;1404222644294.3494;36374.001073652325;6884.357629565687;209.1835496763491;4329.993976532414;4387785.83940996;1595777.2750309515;76738.96880802404;982757.8906988064;3.935759240507079;0.28131197629253335
9130;2019-01-31 01:10:37.846;766;190;139;138;133;43;175;26;49;32;614;589;46;72;230;224;243;192;182;178;174;25;555;358;363;132;363;251;555;-2.0;84.0;1205.0;191.0;118.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29496.521484375;11095.6396484375;0.0;1044.25598144531;407.0;66043;;;Calculated values ==>;1548893437.846;349.76;292.16;287.06;286.96000000000004;286.46000000000004;277.46000000000004;274.1680685717883;290.66;275.76000000000005;278.06;276.36;334.56;332.06;277.76000000000005;280.36;296.16;295.56;297.46000000000004;292.36;290.96000000000004;290.56;;313.86;275.66;240.83765695389522;261.27494424493943;274.1680685717883;291.36;5550000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2510000.0;5550000.0;0.0;0.014;0.20083333333333334;0.03183333333333333;0.019666666666666666;0.019666666666666666;;11095.6396484375;0.0;1044.25598144531;29496.521484375;509789.9166924074;411990.71530006983;234987.53823539513;234678.5560175466;233149.29953558047;430280.9020939914;455662.82465649385;457614.78646836826;472950.9869074988;518745.25673860044;516185.764765948;457252.7963549346;460364.8019526575;463178.7302339447;463130.76999981416;428174.69664508634;412758.3114497388;456084.1908378049;455522.04257374874;;171024.68490186572;472270.6324499597;202403.3371582207;234987.53823539513;274.13190745657823;4835779.861818846;1872116.1632760342;304019.74629625055;0.0;0;316;337;0;0;0;0;11;113;116;1984714241094.7573;738078921540.396;1404371996984.2163;51254.966069787966;8590.775566787024;215.82939273486554;4337.178585320954;4388515.849559065;1595906.1936369827;76742.50946097905;982830.0942650521;5.304720203369035;0.385630682531911
9131;2019-01-31 01:11:37.856;770;191;138;137;132;44;175;26;51;32;613;588;47;75;231;224;243;193;182;178;174;26;553;360;363;133;364;258;553;-1.0;80.0;1186.0;164.0;118.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29493.41015625;11027.3212890625;0.0;1084.86010742188;411.0;66044;;;Calculated values ==>;1548893497.856;350.16;292.26000000000005;286.96000000000004;286.86;286.36;277.56;274.38016830617;290.66;275.76000000000005;278.26000000000005;276.36;334.46000000000004;331.96000000000004;277.86;280.66;296.26000000000005;295.56;297.46000000000004;292.46000000000004;290.96000000000004;290.56;;314.26000000000005;275.76000000000005;241.05796691057077;262.23063862743834;274.38016830617;291.36;5530000.0;3600000.0;3629999.9999999995;1330000.0;3640000.0;2580000.0;5530000.0;0.0;0.013333333333333334;0.19766666666666666;0.02733333333333333;0.019666666666666666;0.019666666666666666;;11027.3212890625;0.0;1084.86010742188;29493.41015625;510459.5959323761;413220.0903815756;234732.54511346918;234424.01512401755;232896.92431263;430148.3826014536;455662.82465649385;456721.99942441564;472820.39598721155;518056.6430479224;515484.1186241432;456231.8107227515;459632.41957090213;463162.2360548347;462830.7780603107;428715.1681353792;413956.2836987002;456084.1908378049;455522.04257374874;;172696.00095264515;472236.3865531139;202948.5137466611;234732.54511346918;274.35268521971494;4836271.5265129;1872300.552010152;304037.4918874273;0.0;0;316;337;0;0;0;0;11;113;116;1984932077394.7227;738158434790.3833;1404524722434.1921;50162.55900230281;7360.535190043042;196.78512582238687;4342.193450052165;4389361.136458872;1596039.1433812;76745.94848837554;982902.4344200188;5.123938515834499;0.3642128459428205
9132;2019-01-31 01:12:37.876;771;191;137;136;131;45;175;26;52;33;617;590;48;77;232;224;243;193;182;178;174;26;555;360;363;134;364;265;554;-1.0;78.0;1058.0;96.0;118.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29407.92578125;11020.5517578125;0.0;1130.64025878906;411.0;66045;;;Calculated values ==>;1548893557.876;350.26;292.26000000000005;286.86;286.76000000000005;286.26000000000005;277.66;274.38016830617;290.66;275.76000000000005;278.36;276.46000000000004;334.86;332.16;277.96000000000004;280.86;296.36;295.56;297.46000000000004;292.46000000000004;290.96000000000004;290.56;;314.26000000000005;275.76000000000005;241.2770596917726;263.1675429290057;274.38016830617;291.36;5550000.0;3600000.0;3629999.9999999995;1340000.0;3640000.0;2650000.0;5540000.0;0.0;0.013000000000000001;0.17633333333333334;0.016;0.019666666666666666;0.019666666666666666;;11020.5517578125;0.0;1130.64025878906;29407.92578125;510408.9395791126;412801.4708678641;234397.28894963075;234090.121503474;232569.5130961513;430148.3826014536;455662.82465649385;455692.7916117655;472787.01963726926;517880.62705691357;515089.1564420531;455194.5301542041;458770.9315784668;463295.34959360014;462830.7780603107;428174.69664508634;413548.20129128615;456084.1908378049;455522.04257374874;;172696.00095264515;472104.6820821746;202962.69716171938;234397.28894963075;274.35818059627843;4836762.534593713;1872484.345529576;304055.96054464084;0.0;0;316;337;0;0;0;0;11;113;116;1985149949994.6533;738238561490.3578;1404681674734.1423;44564.739988024805;4306.271758727284;190.14443959940243;4348.786821274321;4390150.79374826;1596136.399180206;76749.17397622405;982974.883397202;4.395448852643798;0.2920693787865361
9133;2019-01-31 01:13:37.877;765;191;137;136;130;45;175;26;50;33;624;596;46;78;232;224;243;193;182;178;174;27;553;360;363;134;364;268;553;-2.0;86.0;899.0;138.0;118.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29406.611328125;10947.4775390625;0.0;1158.36657714844;411.0;66046;;;Calculated values ==>;1548893617.877;349.66;292.26000000000005;286.86;286.76000000000005;286.16;277.66;274.38016830617;290.66;275.76000000000005;278.16;276.46000000000004;335.56;332.76000000000005;277.76000000000005;280.96000000000004;296.36;295.56;297.46000000000004;292.46000000000004;290.96000000000004;290.56;;314.26000000000005;275.86;241.2770596917726;263.56353331371673;274.38016830617;291.36;5530000.0;3600000.0;3629999.9999999995;1340000.0;3640000.0;2680000.0;5530000.0;0.0;0.014333333333333333;0.14983333333333335;0.023;0.019666666666666666;0.019666666666666666;;10947.4775390625;0.0;1158.36657714844;29406.611328125;509841.3083295301;413220.0903815756;234424.01512401755;234116.54519281306;232293.04205302676;430148.3826014536;455662.82465649385;454942.16164491663;472787.01963726926;518352.177201948;515453.0746445084;454439.26461370324;458415.94071865344;463295.34959360014;462830.7780603107;428715.1681353792;413956.2836987002;456084.1908378049;455522.04257374874;;172696.00095264515;472202.2088784924;202941.63569535784;234424.01512401755;274.35002012822633;4837252.663906332;1872667.415492005;304075.03591957735;0.0;0;316;337;0;0;0;0;11;113;116;1985367753625.2556;738318962830.5802;1404841577399.5845;37758.07880477556;6192.993183212095;211.54401025906589;4348.26120651138;4390836.828673822;1596223.8945131954;76752.52143577219;983047.3600055573;4.007227975106434;0.28064966545816483
9134;2019-01-31 01:14:37.877;757;189;136;136;129;45;175;26;46;33;632;601;43;78;232;225;243;191;182;178;174;27;551;359;363;134;364;269;551;0.0;79.0;636.0;61.0;118.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29377.837890625;10911.05078125;0.0;1167.78112792969;410.0;66047;;;Calculated values ==>;1548893677.877;348.86;292.06;286.76000000000005;286.76000000000005;286.06;277.66;274.27422755570615;290.66;275.76000000000005;277.76000000000005;276.46000000000004;336.36;333.26000000000005;277.46000000000004;280.96000000000004;296.36;295.66;297.46000000000004;292.26000000000005;290.96000000000004;290.56;;314.16;275.86;241.2770596917726;263.6948088759802;274.27422755570615;291.36;5510000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2690000.0;5510000.0;0.0;0.013166666666666667;0.10600000000000001;0.010166666666666666;0.019666666666666666;0.019666666666666666;;10911.05078125;0.0;1167.78112792969;29377.837890625;509026.29637627146;413307.47646805906;234169.62251935387;234169.62251935387;232041.62707460328;430214.79039162316;455662.82465649385;454269.86663963663;472787.01963726926;519095.78335903806;515885.97008476476;453890.5520835053;458256.2224366309;463295.34959360014;463113.4986451415;429249.39691141364;414040.76927589084;456084.1908378049;455522.04257374874;;172278.17009871884;472202.2088784924;202706.89973006374;234169.62251935387;274.25437498143697;4837742.534316489;1872849.5698946742;304094.4204837863;0.0;0;316;337;0;0;0;0;11;113;116;1985585553625.2556;738399362830.5802;1405002677399.5845;26665.674492414728;2739.868976342358;200.24693053438358;4353.264261069766;4391373.693284632;1596298.3350311916;76755.95302694547;983119.8727177872;2.8114518784347826;0.1742645902026287
9135;2019-01-31 01:15:37.867;747;188;136;136;127;43;175;27;46;34;639;607;43;75;232;225;243;190;182;178;174;27;551;358;363;134;363;269;551;-1.0;80.0;581.0;2.0;118.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29445.041015625;10886.05859375;0.0;1170.4951171875;409.0;66048;;;Calculated values ==>;1548893737.867;347.86;291.96000000000004;286.76000000000005;286.76000000000005;285.86;277.46000000000004;274.1680685717883;290.66;275.86;277.76000000000005;276.56;337.06;333.86;277.46000000000004;280.66;296.36;295.66;297.46000000000004;292.16;290.96000000000004;290.56;;314.06;275.86;241.2770596917726;263.6948088759802;274.1680685717883;291.36;5510000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2690000.0;5510000.0;0.0;0.013333333333333334;0.09683333333333333;0.0003333333333333333;0.019666666666666666;0.019666666666666666;;10886.05859375;0.0;1170.4951171875;29445.041015625;507784.34315500304;412934.04071806197;234169.62251935387;234169.62251935387;231442.33245516315;430280.9020939914;455662.82465649385;454269.86663963663;472884.4304738556;519819.1761884814;516508.0482408219;453890.5520835053;457886.8707363419;463444.52863536426;463263.0670591279;429249.39691141364;413676.3280692049;456084.1908378049;455522.04257374874;;171860.34048652687;472202.2088784924;202494.0825213706;234169.62251935387;274.1671596694834;4838232.643275675;1873031.182199065;304113.9028715595;0.0;0;316;337;0;0;0;0;11;113;116;1985803317325.2903;738479749430.593;1405164050499.61;24380.288428785425;89.90270878570726;207.64091789611695;4353.264261069766;4391799.005411872;1596321.9125316662;76759.35152583869;983192.4150297492;2.4079100058419263;0.12676547982133574
9136;2019-01-31 01:16:37.858;738;188;137;136;127;42;175;27;48;34;643;612;44;73;232;225;243;190;182;178;174;26;568;358;363;134;363;256;564;-1.0;80.0;768.0;75.0;118.0;0;91;0;1;1;0;0;0;0;0;1;0;0;0;0;37771.5390625;19487.84765625;0.0;1114.52160644531;406.0;66049;;;Calculated values ==>;1548893797.858;346.96000000000004;291.96000000000004;286.86;286.76000000000005;285.86;277.36;274.1680685717883;290.66;275.86;277.96000000000004;276.56;337.46000000000004;334.36;277.56;280.46000000000004;296.36;295.66;297.46000000000004;292.16;290.96000000000004;290.56;;313.76000000000005;275.76000000000005;241.2770596917726;261.9595390733887;274.1680685717883;291.36;5680000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2560000.0;5640000.0;0.0;0.013333333333333334;0.128;0.0125;0.019666666666666666;0.019666666666666666;;19487.84765625;0.0;1114.52160644531;37771.5390625;505120.1503915971;251517.75870307357;234134.22620186163;233829.99886210507;231134.54281902438;430280.9020939914;455662.82465649385;456682.15549395315;472884.4304738556;521299.32174450887;518121.8101162321;456193.1846104779;459705.4696385872;463444.52863536426;463263.0670591279;424493.99502563913;252311.16331949914;456084.1908378049;455522.04257374874;;170606.85888663295;472104.6820821746;202427.0502714902;234134.22620186163;274.1411213937371;4838792.69742168;1873284.2601168335;304132.9418212989;0.0;0;317;337;0;0;0;0;11;113;116;1986021084655.0618;738560137370.5087;1405321526874.4448;32544.653468475255;3370.9703976335545;2295.7710894152;4353.960388647113;4392273.308771007;1596350.7488147647;76780.2101632794;983264.9643510565;2.066041764489882;0.12706033859013355
9137;2019-01-31 01:17:37.858;736;197;137;137;129;42;175;27;46;34;638;609;38;51;233;225;243;200;182;178;174;27;565;362;363;133;367;235;560;0.0;83.0;889.0;58.0;118.0;0;90;0;1;1;0;0;0;0;0;1;0;0;0;0;37733.2734375;19570.353515625;0.0;1000.3472900390599;396.0;66050;;;Calculated values ==>;1548893857.858;346.76;292.86;286.86;286.86;286.06;277.36;274.5913991737795;290.66;275.86;277.76000000000005;276.56;336.96000000000004;334.06;276.96000000000004;278.26000000000005;296.46000000000004;295.66;297.46000000000004;293.16;290.96000000000004;290.56;;312.76000000000005;275.86;241.05796691057077;259.0149159925826;274.5913991737795;291.36;5650000.0;3620000.0000000005;3629999.9999999995;1330000.0;3670000.0000000005;2350000.0;5600000.0;0.0;0.013833333333333333;0.14816666666666667;0.009666666666666665;0.019666666666666666;0.019666666666666666;;19570.353515625;0.0;1000.3472900390599;37733.2734375;505140.7587915162;412550.36299187836;234238.5472073155;234238.5472073155;231822.76394556163;430014.67791919125;455662.82465649385;459795.51520631136;473014.93639070686;522499.842851126;519568.45107816346;458861.18989924254;460377.11570746294;462979.80544440064;462662.94749955734;425371.03039599676;413676.2678672713;456084.1908378049;455522.04257374874;;166428.6587063909;472333.7623376517;203499.67019397;234238.5472073155;274.57528421599557;4839421.904192514;1873609.7451265992;304150.56572876964;0.0;0;317;337;0;0;0;0;11;113;116;1986238884655.0618;738640237370.5087;1405468826874.4448;37974.50103599524;2598.729557388923;161.77754831403516;4351.9087422065195;4392860.968391878;1596400.4963143899;76800.68973526047;983337.5132604802;2.19180266680512;0.1378615142341726
9138;2019-01-31 01:18:37.879;752;187;135;134;125;41;175;28;47;34;619;598;33;56;233;225;243;188;182;178;174;28;531;357;363;131;362;246;531;-2.0;79.0;39.0;48.0;118.0;0;81;98;1;0;0;0;0;0;0;1;0;0;0;0;28907.275390625;10586.2314453125;0.0;1025.71032714844;391.0;66051;;;Calculated values ==>;1548893917.879;348.36;291.86;286.66;286.56;285.66;277.26000000000005;274.0616903277293;290.66;275.96000000000004;277.86;276.56;335.06;332.96000000000004;276.46000000000004;278.76000000000005;296.46000000000004;295.66;297.46000000000004;291.96000000000004;290.96000000000004;290.56;;312.26000000000005;275.96000000000004;240.61611355647437;260.58029834229245;274.0616903277293;291.36;5310000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;2460000.0;5310000.0;0.0;0.013166666666666667;0.006500000000000001;0.008;0.019666666666666666;0.019666666666666666;;10586.2314453125;0.0;1025.71032714844;28907.275390625;510170.3489064309;420123.02712339454;234404.65337116705;234092.4249916719;231331.11840867848;430346.717906069;455662.82465649385;458177.1606246523;473275.31562819314;519671.52543547784;517530.39140241704;456498.40645986306;459247.72197531996;463725.85767764907;463412.3307658889;434287.13676799537;420420.54952011275;456084.1908378049;455522.04257374874;;164339.59507360373;472693.2819402637;201913.36088750223;234404.65337116705;273.9366813257936;4839977.4364668345;1873861.1379575965;304167.45545155514;0.0;0;317;337;0;0;0;0;11;113;116;1986456760884.7295;738719465090.3878;1405613177379.2246;1665.7146982914755;2166.239368422092;182.57673209712118;4348.641987650773;4393191.4191397885;1596440.218286537;76803.56035862617;983410.0432263914;0.7202217295212151;0.029828030205215204
9139;2019-01-31 01:19:37.879;761;177;135;135;124;40;175;26;49;34;612;591;38;61;230;226;243;178;182;178;174;26;536;353;363;129;358;249;536;165.0;78.0;0.0;96.0;118.0;0;68;98;1;0;0;0;0;0;0;1;0;0;0;0;28978.947265625;10654.626953125;0.0;978.445922851562;399.0;66052;;;Calculated values ==>;1548893977.879;349.26;290.86;286.66;286.66;285.56;277.16;273.6339639331285;290.66;275.76000000000005;278.06;276.56;334.36;332.26000000000005;276.96000000000004;279.26000000000005;296.16;295.76000000000005;297.46000000000004;290.96000000000004;290.96000000000004;290.56;;313.06;275.76000000000005;240.16925963744896;260.9983114674233;273.6339639331285;291.36;5360000.0;3529999.9999999995;3629999.9999999995;1290000.0;3579999.9999999995;2490000.0;5360000.0;0.0275;0.013000000000000001;0.0;0.016;0.019666666666666666;0.04716666666666666;;10654.626953125;0.0;978.445922851562;28978.947265625;510834.00448134105;415084.2568427893;234266.09613073134;234266.09613073134;230907.1664618671;430607.02586249536;455662.82465649385;457936.27873354324;473534.8580475586;518707.8801694491;516560.9512434522;456611.3111647039;459369.9683089139;463922.8230274349;464137.216870198;433075.4444198399;415429.41067302605;456084.1908378049;455522.04257374874;;167682.10792650707;472761.04596960294;200899.2369835178;214811.92030285066;273.52257803438596;4840459.821655637;1874038.1451109168;304184.15675363847;0.0;0;317;337;0;0;0;0;11;113;116;1986674560884.7295;738797465090.3878;1405761677379.2246;0.0;4349.788943777362;229.39843870857982;11353.494100444024;4393205.3000956075;1596494.5185224721;76806.99348504955;983540.8943604588;1.36960213804149;0.03463764941348356
9140;2019-01-31 01:20:37.869;761;179;137;136;126;39;175;23;49;33;613;588;43;67;229;226;243;181;182;178;174;23;547;351;363;128;356;250;548;-1.0;83.0;573.0;78.0;118.0;0;55;98;1;0;0;0;0;0;0;1;0;0;0;0;29119.255859375;10895.375;0.0;901.892944335938;404.0;66053;;;Calculated values ==>;1548894037.869;349.26;291.06;286.86;286.76000000000005;285.76000000000005;277.06;273.4187578820637;290.66;275.46000000000004;278.06;276.46000000000004;334.46000000000004;331.96000000000004;277.46000000000004;279.86;296.06;295.76000000000005;297.46000000000004;291.26000000000005;290.96000000000004;290.56;;313.56;275.46000000000004;239.943914813709;261.13683023647616;273.4187578820637;291.36;5470000.0;3510000.0;3629999.9999999995;1280000.0;3560000.0;2500000.0;5480000.0;0.0;0.013833333333333333;0.0955;0.013000000000000001;0.019666666666666666;0.019666666666666666;;10895.375;0.0;901.892944335938;29119.255859375;509872.8763022691;248844.29484205059;234558.82658747348;234249.82000437225;231215.83839973132;430735.4089219946;455662.82465649385;457775.72677953914;473567.7884962697;518726.5292912553;516168.6181659639;457052.6462271078;459926.71902832197;464087.17984003224;464431.93050373014;430299.9030472305;249613.81447620134;456084.1908378049;455522.04257374874;;169771.2103021376;472601.6926398898;200541.03802468991;234558.82658747348;273.37336081142183;4840943.892656473;1874217.6985299964;304199.8236326191;0.0;0;317;337;0;0;0;0;11;113;116;1986892324584.7642;738874552240.4;1405911352429.2483;24565.912776088102;3536.788509997599;2499.490891899237;4345.609914396747;4393409.9819161175;1596560.2290476842;76829.73043935082;983671.6984229588;2.962364019981482;0.17923859708697365
