;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9141;2019-01-31 01:21:37.850;760;185;139;138;128;39;175;22;50;33;615;587;45;68;228;227;243;187;182;178;174;21;550;353;363;128;358;249;551;130.0;84.0;720.0;85.0;118.0;0;46;91;1;0;0;0;0;0;0;1;0;0;0;0;28588.67578125;10443.5869140625;0.0;845.1549682617191;409.0;66054;;;Calculated values ==>;1548894097.85;349.16;291.66;287.06;286.96000000000004;285.96000000000004;277.06;273.6339639331285;290.66;275.36;278.16;276.46000000000004;334.66;331.86;277.66;279.96000000000004;295.96000000000004;295.86;297.46000000000004;291.86;290.96000000000004;290.56;;314.06;275.26000000000005;239.943914813709;260.9983114674233;273.6339639331285;291.36;5500000.0;3529999.9999999995;3629999.9999999995;1280000.0;3579999.9999999995;2490000.0;5510000.0;0.021666666666666667;0.014;0.12000000000000001;0.014166666666666666;0.019666666666666666;0.04133333333333333;;10443.5869140625;0.0;845.1549682617191;28588.67578125;509485.91276385996;411784.30806472205;235097.09363237605;234786.8531886823;231741.51620549758;430607.02586249536;455662.82465649385;458056.21065356245;473567.7884962697;519014.26442961046;516151.5511025021;457455.6955019494;460200.91894008935;463659.26402989647;464267.95083290053;429514.23205882346;412555.8353376608;456084.1908378049;455522.04257374874;;171860.34048652687;472408.29492823046;201078.44901175285;217264.73959737195;273.5927358358843;4841424.639801565;1874395.4669013058;304214.37775494583;0.0;0;317;337;0;0;0;0;11;113;116;1987110055614.5703;738951327920.3317;1406061005024.115;30837.331397017155;3843.839483816766;237.41755409627723;9847.968523023574;4393871.529414143;1596621.714804254;76852.53078731653;983789.940787889;3.9655931036964116;0.21411072626044683
9142;2019-01-31 01:22:37.860;762;188;139;138;132;41;175;23;51;33;615;585;47;69;229;227;243;190;182;178;174;22;554;354;363;128;359;252;555;91.0;79.0;705.0;23.0;118.0;0;41;90;1;0;0;0;0;0;0;1;0;0;0;0;28665.7734375;10418.064453125;0.0;831.960571289062;413.0;66055;;;Calculated values ==>;1548894157.86;349.36;291.96000000000004;287.06;286.96000000000004;286.36;277.26000000000005;273.7412296467126;290.66;275.46000000000004;278.26000000000005;276.46000000000004;334.66;331.66;277.86;280.06;296.06;295.86;297.46000000000004;292.16;290.96000000000004;290.56;;314.46000000000004;275.36;239.943914813709;261.41265627149306;273.7412296467126;291.36;5540000.0;3540000.0;3629999.9999999995;1280000.0;3590000.0;2520000.0;5550000.0;0.015166666666666667;0.013166666666666667;0.1175;0.0038333333333333336;0.019666666666666666;0.034833333333333334;;10418.064453125;0.0;831.960571289062;28665.7734375;509381.84174824244;411202.0240501036;234987.53823539513;234678.5560175466;232846.462327757;430542.39183029096;455662.82465649385;457694.9053075404;473567.7884962697;518764.062546342;515690.0578254911;457211.6508634873;459852.6220200224;463642.6141334031;464120.4160747577;428445.7254125515;411990.71530006983;456084.1908378049;455522.04257374874;;173531.66647045466;472505.00135272456;201417.10226008255;220370.7455380102;273.7295744650842;4841901.839731714;1874569.3429705205;304228.35604710033;0.0;0;317;337;0;0;0;0;11;113;116;1987327891914.5356;739028140720.3195;1406211330074.091;30112.64185807629;1039.1702798551278;216.65763314767517;8191.103513411559;4394379.530510596;1596662.4133342362;76856.31537786961;983940.2914424354;3.516398692326557;0.17445643545241668
9143;2019-01-31 01:23:37.850;763;191;138;138;133;42;175;24;52;33;615;584;49;70;229;227;243;193;182;178;173;23;558;356;363;129;361;257;558;-2.0;83.0;1048.0;68.0;118.0;0;37;98;1;0;0;0;0;0;0;1;0;0;0;0;29240.3671875;11025.94140625;0.0;829.7161254882809;417.0;66056;;;Calculated values ==>;1548894217.85;349.46000000000004;292.26000000000005;286.96000000000004;286.96000000000004;286.46000000000004;277.36;273.955091788801;290.66;275.56;278.36;276.46000000000004;334.66;331.56;278.06;280.16;296.06;295.86;297.46000000000004;292.46000000000004;290.96000000000004;290.46000000000004;;314.86;275.46000000000004;240.16925963744896;262.0952818180154;273.955091788801;291.36;5580000.0;3560000.0;3629999.9999999995;1290000.0;3610000.0;2570000.0;5580000.0;0.0;0.013833333333333333;0.17466666666666666;0.011333333333333334;0.019666666666666666;0.019666666666666666;;11025.94140625;0.0;829.7161254882809;29240.3671875;509153.93613263924;411066.4166422016;234598.16242429;234598.16242429;233073.29624275456;430412.23801567365;455662.82465649385;457007.1687273485;473438.18344108673;518345.9615119074;515157.98397180176;456640.8336411775;459188.06921582686;463344.7402771259;463824.4608297027;427351.828250379;411859.8641199572;456084.1908378049;455381.0954182915;;175203.01333496982;472470.6178721596;201913.3032038308;234598.16242429;273.9321292953135;4842384.31047847;1874748.0132360356;304242.20104502473;0.0;0;317;337;0;0;0;0;11;113;116;1987545655614.5703;739105227870.3317;1406364004624.1152;44556.39517810776;3066.3162329077263;214.30550380416835;4342.06434888203;4395001.668779001;1596696.6200197835;76859.90613878488;984044.7171007935;4.4011967386891255;0.28259231915111915
9144;2019-01-31 01:24:37.841;762;192;137;136;132;44;175;27;55;33;617;584;51;72;231;226;243;194;182;178;174;25;556;360;363;131;365;261;556;-2.0;79.0;1050.0;73.0;118.0;0;38;98;1;0;0;0;0;0;0;1;0;0;0;0;29222.044921875;10976.0009765625;0.0;851.291870117188;417.0;66057;;;Calculated values ==>;1548894277.841;349.36;292.36;286.86;286.76000000000005;286.36;277.56;274.38016830617;290.66;275.86;278.66;276.46000000000004;334.86;331.56;278.26000000000005;280.36;296.26000000000005;295.76000000000005;297.46000000000004;292.56;290.96000000000004;290.56;;314.86;275.66;240.61611355647437;262.63441904999945;274.38016830617;291.36;5560000.0;3600000.0;3629999.9999999995;1310000.0;3650000.0;2610000.0;5560000.0;0.0;0.013166666666666667;0.175;0.012166666666666666;0.019666666666666666;0.019666666666666666;;10976.0009765625;0.0;851.291870117188;29222.044921875;509205.80791958806;412333.65201211494;234344.06911210594;234037.50190497388;232821.33623767327;430148.3826014536;455662.82465649385;456722.2913988086;473178.34860283375;518216.4126239948;514813.33774062205;456230.09309013357;458797.3340378315;463012.4783077877;463096.3509743104;427902.0556111381;413092.82235656865;456084.1908378049;455522.04257374874;;175203.01333496982;472402.05409754877;202968.9974787285;234344.06911210594;274.36062149521666;4842871.424169458;1874931.3352540005;304256.2073437691;0.0;0;317;337;0;0;0;0;11;113;116;1987763422945.2073;739183216170.5598;1406519381314.5698;44406.82643601402;3278.1021888623136;194.98823785183131;4349.833478078975;4395742.91775726;1596749.4822429297;76863.31640835814;984117.1387180244;4.416035944816379;0.2852612761028125
9145;2019-01-31 01:25:37.851;759;192;135;135;130;46;175;27;59;34;620;585;53;74;233;225;243;194;182;178;174;27;554;361;363;132;366;266;554;-1.0;78.0;834.0;36.0;118.0;0;43;98;1;0;0;0;0;0;0;1;0;0;0;0;29176.146484375;10934.9130859375;0.0;885.5421752929691;415.0;66058;;;Calculated values ==>;1548894337.851;349.06000000000006;292.36;286.66;286.66;286.16;277.76000000000005;274.4858918419099;290.66;275.86;279.06;276.56;335.16;331.66;278.46000000000004;280.56;296.46000000000004;295.66;297.46000000000004;292.56;290.96000000000004;290.56;;314.66;275.86;240.83765695389522;263.299902668528;274.4858918419099;291.36;5540000.0;3610000.0;3629999.9999999995;1320000.0;3660000.0;2660000.0;5540000.0;0.0;0.013000000000000001;0.13899999999999998;0.006;0.019666666666666666;0.019666666666666666;;10934.9130859375;0.0;885.5421752929691;29176.146484375;509009.589219891;413177.15693683183;233783.9913159303;233783.9913159303;232268.32528691398;430081.6785162784;455662.82465649385;456396.7470934617;473145.2311080622;518106.44255363697;514484.8462574334;455651.22432670655;458244.97634280403;463129.6232463674;462813.44064817444;428445.7254125515;413914.7804853892;456084.1908378049;455522.04257374874;;174367.33720873808;472465.0996282349;203252.4186665311;233783.9913159303;274.47500627318936;4843358.156873032;1875113.9566363173;304270.6833730814;0.0;0;317;337;0;0;0;0;11;113;116;1987981259245.1726;739262129320.5472;1406677507664.5447;35187.06165134335;1615.276085770223;188.90228405311012;4360.848341403763;4396406.310704949;1596790.2671915705;76866.51602922144;984189.7398313443;3.49834988997419;0.21087587017713866
9146;2019-01-31 01:26:37.852;751;191;135;134;128;46;175;27;61;34;625;588;55;76;233;225;243;193;182;178;174;28;551;361;363;133;366;269;551;-1.0;78.0;801.0;68.0;118.0;0;45;98;1;0;0;0;0;0;0;1;0;0;0;0;29109.462890625;10768.5078125;0.0;912.2807006835941;413.0;66059;;;Calculated values ==>;1548894397.852;348.26;292.26000000000005;286.66;286.56;285.96000000000004;277.76000000000005;274.4858918419099;290.66;275.86;279.26000000000005;276.56;335.66;331.96000000000004;278.66;280.76000000000005;296.46000000000004;295.66;297.46000000000004;292.46000000000004;290.96000000000004;290.56;;314.46000000000004;275.96000000000004;241.05796691057077;263.6948088759802;274.4858918419099;291.36;5510000.0;3610000.0;3629999.9999999995;1330000.0;3660000.0;2690000.0;5510000.0;0.0;0.013000000000000001;0.1335;0.011333333333333334;0.019666666666666666;0.019666666666666666;;10768.5078125;0.0;912.2807006835941;29109.462890625;508281.7054142506;414040.76927589084;233862.59634759542;233556.60644053924;231741.51620549758;430081.6785162784;455662.82465649385;456151.60580436233;473014.93639070686;518371.88901919615;514536.700790757;455401.81048351765;458010.0830401051;463129.6232463674;462813.44064817444;429249.39691141364;414757.0629070427;456084.1908378049;455522.04257374874;;173531.66647045466;472431.1216696904;203234.87803232291;233862.59634759542;274.4682207096261;4843843.878379128;1875294.8214912831;304285.66548006074;0.0;0;317;337;0;0;0;0;11;113;116;1988199062874.9094;739341630645.4512;1406838010339.3508;33764.38315756727;3050.8907612234984;188.40034205682252;4359.302442447682;4396980.915654252;1596829.1525633272;76869.6602701717;984262.4089655874;3.541111685791648;0.22495793127034788
9147;2019-01-31 01:27:37.872;742;189;134;134;127;46;175;27;62;35;630;592;55;77;233;225;243;191;182;178;174;28;551;359;363;133;364;271;551;-2.0;77.0;751.0;52.0;118.0;0;48;99;1;0;0;0;0;0;0;1;0;0;0;0;29173.58984375;10822.27734375;0.0;936.0569458007809;411.0;66060;;;Calculated values ==>;1548894457.872;347.36;292.06;286.56;286.56;285.86;277.76000000000005;274.27422755570615;290.66;275.86;279.36;276.66;336.16;332.36;278.66;280.86;296.46000000000004;295.66;297.46000000000004;292.26000000000005;290.96000000000004;290.56;;314.26000000000005;275.96000000000004;241.05796691057077;263.95629194202945;274.27422755570615;291.36;5510000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2710000.0;5510000.0;0.0;0.012833333333333334;0.12516666666666668;0.008666666666666666;0.019666666666666666;0.019666666666666666;;10822.27734375;0.0;936.0569458007809;29173.58984375;507161.53235616593;413307.47646805906;233556.60644053924;233556.60644053924;231442.33245516315;430214.79039162316;455662.82465649385;455946.17688706075;473112.1826642056;518722.2234927504;514779.6460905657;455067.43715841207;457812.0453385027;463428.3443550566;463113.4986451415;429249.39691141364;414040.76927589084;456084.1908378049;455522.04257374874;;172696.00095264515;472431.1216696904;202713.97758322192;233556.60644053924;274.2571207799049;4844329.732382462;1875474.8046752645;304301.07342804776;0.0;0;317;337;0;0;0;0;11;113;116;1988416935474.84;739421457245.4258;1407000064339.2993;31696.230279530497;2337.548582082727;195.1773879892093;4365.32024395312;4397526.602601092;1596874.0711923942;76872.8578167481;984335.1383896807;3.282291142874967;0.20202760694588504
9148;2019-01-31 01:28:37.872;732;188;135;134;126;44;175;28;61;35;635;596;55;77;233;226;243;190;182;178;173;27;551;358;363;134;363;271;551;0.0;80.0;664.0;0.0;118.0;0;51;98;1;0;0;0;0;0;0;1;0;0;0;0;29116.15234375;10822.46875;0.0;953.923095703125;409.0;66061;;;Calculated values ==>;1548894517.872;346.36;291.96000000000004;286.66;286.56;285.76000000000005;277.56;274.1680685717883;290.66;275.96000000000004;279.26000000000005;276.66;336.66;332.76000000000005;278.66;280.86;296.46000000000004;295.76000000000005;297.46000000000004;292.16;290.96000000000004;290.46000000000004;;314.06;275.86;241.2770596917726;263.95629194202945;274.1680685717883;291.36;5510000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2710000.0;5510000.0;0.0;0.013333333333333334;0.11066666666666666;0.0;0.019666666666666666;0.019666666666666666;;10822.46875;0.0;953.923095703125;29116.15234375;505912.1365067593;412934.04071806197;233862.59634759542;233556.60644053924;231144.06173944077;430280.9020939914;455662.82465649385;455820.9636019995;472981.82504853373;519239.80113273667;515195.4394338502;455067.43715841207;457812.0453385027;463577.2511321169;463395.24800137134;429249.39691141364;413676.3280692049;456084.1908378049;455381.0954182915;;171860.34048652687;472202.2088784924;202496.42290420205;233862.59634759542;274.1680685717883;4844815.480234025;1875655.177559379;304316.82326172694;0.0;0;317;337;0;0;0;0;11;113;116;1988634735474.84;739501557245.4258;1407162664339.2993;28034.582503889585;0.0;207.64091789611695;4356.530481723689;4398024.359374288;1596893.5507639116;76876.21463596381;984407.8204790613;2.7681444648433438;0.14923888826636741
9149;2019-01-31 01:29:37.863;724;190;135;135;127;43;175;27;58;35;638;600;53;69;232;226;243;193;182;177;173;27;576;360;363;134;365;249;571;-1.0;81.0;1223.0;157.0;118.0;0;53;0;1;0;1;0;0;0;0;1;0;0;0;0;37746.26953125;19778.408203125;0.0;878.43896484375;407.0;66062;;;Calculated values ==>;1548894577.863;345.56000000000006;292.16;286.66;286.66;285.86;277.46000000000004;274.38016830617;290.66;275.86;278.96000000000004;276.66;336.96000000000004;333.16;278.46000000000004;280.06;296.36;295.76000000000005;297.46000000000004;292.46000000000004;290.86;290.46000000000004;;313.86;275.86;241.2770596917726;260.9983114674233;274.38016830617;291.36;5760000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2490000.0;5710000.0;0.0;0.013500000000000002;0.20383333333333334;0.026166666666666668;0.019666666666666666;0.019666666666666666;;19778.408203125;0.0;878.43896484375;37746.26953125;502596.98717931216;251933.42396495308;233350.91480810617;233350.91480810617;230973.09414635613;430148.3826014536;455662.82465649385;459012.65426781395;472981.82504853373;521360.7179153905;517481.5531998832;458415.50014327856;460319.31405567337;463145.86696068436;463096.3509743104;422062.8563836769;253126.09222421964;455943.89776123053;455381.0954182915;;171024.68490186572;472202.2088784924;202930.76461509088;233350.91480810617;274.3458075813688;4845372.583504371;1875910.146615958;304332.0906550962;0.0;0;317;338;0;0;0;0;11;113;116;1988852502804.6116;739581945185.3414;1407318640939.1357;52198.025174213384;7045.9361248923415;2280.646316152673;4366.593552000311;4398692.864146811;1596952.2580908039;76896.94725253343;984480.5022753611;3.1897995193299375;0.21861377438829846
9150;2019-01-31 01:30:37.883;730;197;134;133;126;43;175;28;54;35;630;597;44;54;233;226;243;199;182;177;173;28;560;361;363;133;366;236;554;-1.0;79.0;867.0;39.0;118.0;0;52;0;1;0;1;0;0;0;0;1;0;0;0;0;37408.47265625;19425.779296875;0.0;817.304931640625;393.0;66063;;;Calculated values ==>;1548894637.883;346.16;292.86;286.56;286.46000000000004;285.76000000000005;277.46000000000004;274.4858918419099;290.66;275.96000000000004;278.56;276.66;336.16;332.86;277.56;278.56;296.46000000000004;295.76000000000005;297.46000000000004;293.06;290.86;290.46000000000004;;312.46000000000004;275.96000000000004;241.05796691057077;259.15941142434775;274.4858918419099;291.36;5600000.0;3610000.0;3629999.9999999995;1330000.0;3660000.0;2360000.0;5540000.0;0.0;0.013166666666666667;0.1445;0.006500000000000001;0.019666666666666666;0.019666666666666666;;19425.779296875;0.0;817.304931640625;37408.47265625;504839.7506214582;414989.33453799883;233478.8815645451;233174.77585907196;231072.85652437375;430081.6785162784;455662.82465649385;460571.09319050476;473112.1826642056;521610.17549988383;518269.8836041016;459405.7158641827;460571.09319050476;463129.6232463674;462946.4434952612;426794.81873812305;415686.1643850296;455943.89776123053;455381.0954182915;;165175.21790254305;472431.1216696904;203251.24484298204;233478.8815645451;274.47455220618804;4845999.081785575;1876236.957078875;304346.2265646288;0.0;0;317;338;0;0;0;0;11;113;116;1989070375404.5422;739662071885.3159;1407464189439.0896;37182.71808621703;1749.6691993736047;146.26394898239738;4364.0768724570125;4399437.951953587;1597025.5792340531;76917.17824615387;984553.2821140707;2.1460528255785256;0.1307469176858338
9151;2019-01-31 01:31:37.863;749;184;132;131;122;41;175;29;54;35;615;589;40;60;233;226;242;185;182;178;173;29;529;356;363;130;361;251;530;-1.0;80.0;162.0;37.0;118.0;0;40;100;1;0;0;0;0;0;0;1;0;0;0;0;28707.720703125;10591.123046875;0.0;819.044921875;388.0;66064;;;Calculated values ==>;1548894697.863;348.06000000000006;291.56;286.36;286.26000000000005;285.36;277.26000000000005;273.955091788801;290.66;276.06;278.56;276.66;334.66;332.06;277.16;279.16;296.46000000000004;295.76000000000005;297.36;291.66;290.96000000000004;290.46000000000004;;311.96000000000004;276.06;240.39332010688793;261.27494424493943;273.955091788801;291.36;5290000.0;3560000.0;3629999.9999999995;1300000.0;3610000.0;2510000.0;5300000.0;0.0;0.013333333333333334;0.027000000000000003;0.006166666666666667;0.019666666666666666;0.019666666666666666;;10591.123046875;0.0;819.044921875;28707.720703125;509979.2367536633;419563.1608175952;233498.3412243376;233189.14194641428;230452.94216137732;430412.23801567365;455662.82465649385;458216.36237405764;473501.9964771252;518847.5178876695;516185.764765948;456526.4074851547;458935.4497092971;463874.16568678804;463692.9327583057;434545.0439713226;419864.88552941586;456084.1908378049;455381.0954182915;;163086.1669317865;472920.9377354816;201864.22276453202;233498.3412243376;273.91300640808913;4846549.866407651;1876487.0145515348;304359.8582679962;0.0;0;317;338;0;0;0;0;11;113;116;1989288102804.6116;739740945585.341;1407610240739.136;6921.507769457193;1671.5164089875223;195.73544589208984;4363.694165814427;4399805.364657429;1597054.0796108386;76920.02729111374;984625.9892956043;1.1526958959914506;0.05409854715791589
9152;2019-01-31 01:32:37.854;754;176;133;132;122;39;175;28;54;35;611;583;44;65;231;227;242;177;182;178;173;26;538;353;363;127;357;250;538;-2.0;82.0;214.0;60.0;118.0;0;23;100;1;0;0;0;0;0;0;1;0;0;0;0;28766.767578125;10767.4521484375;0.0;723.2245483398441;394.0;66065;;;Calculated values ==>;1548894757.854;348.56000000000006;290.76000000000005;286.46000000000004;286.36;285.36;277.06;273.6339639331285;290.66;275.96000000000004;278.56;276.66;334.26000000000005;331.46000000000004;277.56;279.66;296.26000000000005;295.86;297.36;290.86;290.96000000000004;290.46000000000004;;312.56;275.76000000000005;239.71726792356844;261.13683023647616;273.6339639331285;291.36;5380000.0;3529999.9999999995;3629999.9999999995;1270000.0;3570000.0000000005;2500000.0;5380000.0;0.0;0.013666666666666666;0.035666666666666666;0.01;0.019666666666666666;0.019666666666666666;;10767.4521484375;0.0;723.2245483398441;28766.767578125;509801.0828212952;413923.4218556576;233592.41091324;233284.6065552467;230261.84835359582;430607.02586249536;455662.82465649385;458375.91847690736;473889.94243038853;518522.10510297323;515656.32942277624;457173.3793882559;459689.02146168903;464202.0896790568;464267.95083290053;432353.15934948233;414282.1117345503;456084.1908378049;455381.0954182915;;165593.03060630985;473022.0950788126;200993.81795189972;233592.41091324;273.5596144270031;4847028.748634952;1876664.975980464;304372.7085857821;0.0;0;317;338;0;0;0;0;11;113;116;1989505870135.2485;739818034020.5664;1407760518194.5754;9179.961585391939;2720.282771269129;246.97098407073813;4361.844128599347;4399939.523442275;1597090.6724476987;76923.71595799118;984698.6912080141;1.4367351814851126;0.08148192271562367
9153;2019-01-31 01:33:37.854;752;179;135;134;123;38;175;25;53;35;609;578;46;62;229;227;242;182;182;177;173;24;545;352;363;126;356;243;546;93.0;77.0;602.0;0.0;118.0;0;4;87;1;0;0;0;0;0;0;1;0;0;0;0;28094.388671875;10119.58984375;0.0;615.680847167969;400.0;66066;;;Calculated values ==>;1548894817.854;348.36;291.06;286.66;286.56;285.46000000000004;276.96000000000004;273.5264737036516;290.66;275.66;278.46000000000004;276.66;334.06;330.96000000000004;277.76000000000005;279.36;296.06;295.86;297.36;291.36;290.86;290.46000000000004;;313.16;275.56;239.4893008659735;260.1585393101385;273.5264737036516;291.36;5450000.0;3520000.0000000005;3629999.9999999995;1260000.0;3560000.0;2430000.0;5460000.0;0.015500000000000002;0.012833333333333334;0.10033333333333333;0.0;0.019666666666666666;0.035166666666666666;;10119.58984375;0.0;615.680847167969;28094.388671875;508937.6112237973;248942.78561162975;233995.12670318302;233687.63907211472;230370.75617586312;430671.36484660726;455662.82465649385;459364.3551269095;474018.8471967394;518902.89057299256;515744.8288362578;458536.1807294529;460423.61285087775;464087.17984003224;464415.192549656;430578.1130150467;412790.9170278053;455943.89776123053;455381.0954182915;;168099.92630828856;472959.5831453042;200920.47264012235;219417.1986090378;273.5264737036516;4847502.591603702;1876839.0346637322;304383.86613074463;0.0;0;317;338;0;0;0;0;11;113;116;1989723670135.2485;739893934020.5664;1407908418194.5754;25930.536209507645;0.0;228.269015169598;8298.063704458757;4400232.110923899;1597113.3414707927;76927.67629131819;984804.1904399563;3.209687945576117;0.1411033110789779
9154;2019-01-31 01:34:37.864;752;182;136;135;125;39;175;23;53;35;605;573;47;61;229;228;242;184;182;177;173;23;540;353;363;125;357;242;541;290.0;79.0;370.0;20.0;118.0;0;1;50;1;0;0;0;0;0;0;1;0;0;0;0;25903.43359375;7940.43505859375;0.0;604.012512207031;406.0;66067;;;Calculated values ==>;1548894877.864;348.36;291.36;286.76000000000005;286.66;285.66;277.06;273.6339639331285;290.66;275.46000000000004;278.46000000000004;276.66;333.66;330.46000000000004;277.86;279.26000000000005;296.06;295.96000000000004;297.36;291.56;290.86;290.46000000000004;;313.76000000000005;275.46000000000004;239.25999513918347;260.01710675043796;273.6339639331285;291.36;5400000.0;3529999.9999999995;3629999.9999999995;1250000.0;3570000.0000000005;2420000.0;5410000.0;0.04833333333333333;0.013166666666666667;0.06166666666666667;0.0033333333333333335;0.019666666666666666;0.068;;7940.43505859375;0.0;604.012512207031;25903.43359375;509379.1326375357;414844.9632653101;234439.7248852188;234129.6074100014;231085.62264993144;430607.02586249536;455662.82465649385;459521.21334175055;474147.5482803409;518579.5264685324;515320.65903739963;458813.16614755284;460461.0243315053;463939.2883609972;464398.57556835364;431852.6037270414;415539.0550342185;455943.89776123053;455381.0954182915;;170606.85888663295;472993.6380656752;201149.91898221278;210777.85304239587;273.6206926690594;4847952.648452819;1876989.5599545958;304394.0319360897;0.0;0;317;338;0;0;0;0;11;113;116;1989941506435.2139;739969246570.5544;1408053942444.5522;15932.896485504829;906.1457302782081;214.79505778883515;16633.020481560903;4400581.031006626;1597120.893943746;76931.36910729235;985011.9841013126;3.942543678335855;0.0908398389755154
9155;2019-01-31 01:35:37.855;752;181;136;136;128;41;175;23;54;35;601;567;50;66;229;228;242;183;182;177;173;22;542;352;363;123;357;247;544;-2.0;81.0;659.0;1.0;118.0;0;1;39;1;0;0;0;0;0;0;1;0;0;0;0;25341.740234375;7324.35400390625;0.0;615.939025878906;412.0;66068;;;Calculated values ==>;1548894937.855;348.36;291.26000000000005;286.76000000000005;286.76000000000005;285.96000000000004;277.26000000000005;273.5264737036516;290.66;275.46000000000004;278.56;276.66;333.26000000000005;329.86;278.16;279.76000000000005;296.06;295.96000000000004;297.36;291.46000000000004;290.86;290.46000000000004;;314.36;275.36;238.79729159403252;260.72004837742526;273.5264737036516;291.36;5420000.0;3520000.0000000005;3629999.9999999995;1230000.0;3570000.0000000005;2470000.0;5440000.0;0.0;0.013500000000000002;0.10983333333333332;0.00016666666666666666;0.019666666666666666;0.019666666666666666;;7324.35400390625;0.0;615.939025878906;25341.740234375;509202.6926103493;413261.04569832893;234357.8544361533;234357.8544361533;231913.59945720655;430671.36484660726;455662.82465649385;458852.32562542724;474404.3431722755;517752.32074145315;514275.7653908605;458375.611976014;460274.81002058357;463939.2883609972;464545.5568033712;431346.8449015691;413992.5003723105;455943.89776123053;455381.0954182915;;173113.83306960555;473157.921575811;200918.58412255195;234357.8544361533;273.5257343045379;4848379.627511138;1877116.7474489969;304404.196673957;0.0;0;317;338;0;0;0;0;11;113;116;1990159273764.9854;740043635410.4764;1408200620439.3984;28329.722608399134;45.37322290887651;234.2836511449905;4346.790405982051;4400949.830837081;1597128.822078949;76935.11086851449;985186.7896337617;4.1504979431882205;0.22479553098258453
9156;2019-01-31 01:36:37.855;750;183;137;136;130;42;174;22;56;35;601;564;53;70;229;228;242;185;182;177;173;22;546;354;363;126;359;250;548;155.0;81.0;605.0;157.0;118.0;0;1;38;1;0;0;0;0;0;0;0;0;0;0;0;24690.603515625;7324.21142578125;0.0;0.0;416.0;66069;;;Calculated values ==>;1548894997.855;348.16;291.46000000000004;286.86;286.76000000000005;286.16;277.36;273.7412296467126;290.56;275.36;278.76000000000005;276.66;333.26000000000005;329.56;278.46000000000004;280.16;296.06;295.96000000000004;297.36;291.66;290.86;290.46000000000004;;314.76000000000005;275.36;239.4893008659735;261.13683023647616;273.7412296467126;291.36;5460000.0;3540000.0;3629999.9999999995;1260000.0;3590000.0;2500000.0;5480000.0;0.025833333333333333;0.013500000000000002;0.10083333333333333;0.026166666666666668;0.019666666666666666;0.0455;;7324.21142578125;0.0;0.0;24690.603515625;508601.6486631825;412314.6283600508;234558.82658747348;234249.82000437225;232417.65093918797;430542.39183029096;455522.04257374874;458615.40399587416;474018.8471967394;517499.4492290579;513707.34087469894;458256.0499142918;460282.676706852;463642.6141334031;464251.3028343667;430319.0964458635;413071.18990964803;455943.89776123053;455381.0954182915;;174785.17458790913;472766.8058740305;201232.58595931233;215637.3346557336;273.65747034254906;4848796.563709055;1877238.8188275776;304409.3294991726;0.0;0;317;338;0;0;0;0;11;113;116;1990377073764.9854;740118335410.4764;1408349720439.3984;25952.767485353317;7105.145421101793;232.8467382389086;10908.341114696384;4401402.184921196;1597188.409734316;76939.00362175936;985313.9157297674;6.034656591672028;0.3530610491717912
9157;2019-01-31 01:37:37.876;748;185;137;136;132;43;174;24;57;37;593;555;55;67;229;228;242;188;182;177;173;23;552;355;363;148;360;253;554;-1.0;79.0;800.0;149.0;118.0;0;1;37;1;0;0;0;0;0;0;0;0;0;0;0;24709.287109375;7317.67822265625;0.0;0.0;418.0;66070;;;Calculated values ==>;1548895057.876;347.96000000000004;291.66;286.86;286.76000000000005;286.36;277.46000000000004;273.8482719121499;290.56;275.56;278.86;276.86;332.46000000000004;328.66;278.66;279.86;296.06;295.96000000000004;297.36;291.96000000000004;290.86;290.46000000000004;;314.96000000000004;275.46000000000004;244.22491754036054;261.54996906429363;273.8482719121499;291.36;5520000.0;3550000.0;3629999.9999999995;1480000.0;3600000.0;2530000.0;5540000.0;0.0;0.013166666666666667;0.13333333333333333;0.024833333333333332;0.019666666666666666;0.019666666666666666;;7317.67822265625;0.0;0.0;24709.287109375;507819.5420276437;250866.03273033988;234397.28894963075;234090.121503474;232871.6582264005;430477.46260093397;455522.04257374874;458257.6768054468;471333.16981940134;516425.528990155;512519.01919913915;458016.71492476354;459457.398345434;463493.82801193424;464103.7369688208;428734.3568853432;411644.6103821836;455943.89776123053;455381.0954182915;;175620.85347054448;469938.1447158781;201490.71892889167;234397.28894963075;273.7628031952583;4849208.37354665;1877360.8772799731;304409.3294991726;0.0;0;317;338;0;0;0;0;11;113;116;1990594949994.653;740200564180.3511;1408500673254.1682;34235.59438354068;6666.444407043497;225.0149956249352;4346.014860550328;4401903.9301520595;1597303.2131498456;76942.82047163245;985441.0798545721;6.214138865244219;0.4425797616206738
9158;2019-01-31 01:38:37.896;745;189;136;136;133;45;174;25;58;40;574;544;57;66;230;228;242;192;182;177;173;24;557;357;363;153;362;257;559;-3.0;74.0;724.0;136.0;118.0;0;56;45;1;0;0;0;0;0;0;1;0;0;0;0;26103.896484375;7843.408203125;0.0;874.740478515625;419.0;66071;;;Calculated values ==>;1548895117.896;347.66;292.06;286.76000000000005;286.76000000000005;286.46000000000004;277.66;274.0616903277293;290.56;275.66;278.96000000000004;277.16;330.56;327.56;278.86;279.76000000000005;296.16;295.96000000000004;297.36;292.36;290.86;290.46000000000004;;315.06;275.56;245.2279566241654;262.0952818180154;274.0616903277293;291.36;5570000.0;3570000.0000000005;3629999.9999999995;1530000.0;3620000.0000000005;2570000.0;5590000.0;0.0;0.012333333333333333;0.12066666666666667;0.02266666666666667;0.019666666666666666;0.019666666666666666;;7843.408203125;0.0;874.740478515625;26103.896484375;506997.3756118314;252186.74541440952;233959.13557364847;233959.13557364847;233048.10242434582;430346.717906069;455522.04257374874;457737.34308384603;470965.0690494856;514127.4684603793;511029.0756928043;457615.8751958574;458705.8848670923;463328.15220803814;463807.71923720936;427370.97769670316;411022.3319942386;455943.89776123053;455381.0954182915;;176038.69501535743;469358.4743545727;201980.41678442177;233959.13557364847;273.96280679018736;4849631.957890862;1877487.2617809435;304416.62143299263;0.0;0;317;338;0;0;0;0;12;113;116;1990812822594.5837;740290894280.3224;1408653724254.1196;30861.335773463863;6060.569304923421;201.63329699706296;4354.631876944646;4402446.585394668;1597409.3069502276;76946.37705920398;985513.6094124913;4.757680990194287;0.3345041374833391
9159;2019-01-31 01:39:37.866;742;193;135;135;133;47;174;28;60;38;564;539;58;82;232;226;242;196;182;177;173;26;563;362;363;136;366;262;564;-1.0;78.0;1030.0;138.0;118.0;0;32;63;1;0;0;0;0;0;0;1;0;0;0;0;27240.076171875;8948.98046875;0.0;806.934448242188;420.0;66072;;;Calculated values ==>;1548895177.866;347.36;292.46000000000004;286.66;286.66;286.46000000000004;277.86;274.5913991737795;290.56;275.96000000000004;279.16;276.96000000000004;329.56;327.06;278.96000000000004;281.36;296.36;295.76000000000005;297.36;292.76000000000005;290.86;290.46000000000004;;315.16;275.76000000000005;241.71165711629368;262.7682575881327;274.5913991737795;291.36;5630000.0;3620000.0000000005;3629999.9999999995;1360000.0;3660000.0;2620000.0;5640000.0;0.0;0.013000000000000001;0.1716666666666667;0.023;0.019666666666666666;0.019666666666666666;;8948.98046875;0.0;806.934448242188;27240.076171875;506079.7150612908;253526.5124150766;233526.7574572001;233526.7574572001;232923.17102274732;430014.67791919125;455522.04257374874;457173.2343506725;473013.45329280203;512657.15570323076;510062.894038009;456927.7039580028;459849.8607646059;462996.0789934827;462796.2276784706;425678.53857680544;410400.37653009704;455943.89776123053;455381.0954182915;;176456.53798984195;471840.61823089625;203402.81814148085;233526.7574572001;274.53785576703643;4850076.268729989;1877627.1283849897;304430.62838374346;0.0;0;317;338;0;0;0;0;12;113;116;1991030513694.6875;740377550930.3638;1408809346404.1938;43563.921449244575;6174.069402056554;198.61610660720922;4363.135313234798;4403066.485766581;1597511.211295173;76949.71080319643;985586.2211484142;5.565827780700255;0.38756155590920216
9160;2019-01-31 01:40:37.877;741;197;134;134;132;50;174;28;61;37;575;542;57;81;234;225;242;200;182;177;173;28;566;364;363;132;369;266;567;0.0;78.0;1051.0;118.0;118.0;0;15;82;1;0;0;0;0;0;0;1;0;0;0;0;28221.826171875;10117.6728515625;0.0;724.0215454101559;419.0;66073;;;Calculated values ==>;1548895237.877;347.26;292.86;286.56;286.56;286.36;278.16;274.8017692304317;290.56;275.96000000000004;279.26000000000005;276.86;330.66;327.36;278.86;281.26000000000005;296.56;295.66;297.36;293.16;290.86;290.46000000000004;;315.06;275.96000000000004;240.83765695389522;263.299902668528;274.8017692304317;291.36;5660000.0;3640000.0;3629999.9999999995;1320000.0;3690000.0;2660000.0;5670000.0;0.0;0.013000000000000001;0.17516666666666666;0.019666666666666666;0.019666666666666666;0.019666666666666666;;10117.6728515625;0.0;724.0215454101559;28221.826171875;505681.6455342506;409434.16367595433;233149.53409318044;233149.53409318044;232549.45146671124;429879.7862731237;455522.04257374874;456644.4447987977;473436.4806182908;513447.52650797315;510015.4117774351;456148.64740695804;459100.23984408117;462813.50345803285;462361.0238596793;424807.29183136515;410690.18669513025;455943.89776123053;455381.0954182915;;176038.69501535743;472562.30901117553;203973.9900528499;233149.53409318044;274.76777417650516;4850538.535984187;1877786.0462926824;304443.38868935104;0.0;0;317;338;0;0;0;0;12;113;116;1991248353625.2551;740457965670.5734;1408967775444.6067;44259.44132299853;5282.2369395137375;183.52236677105367;4370.554039393851;4403798.4812995065;1597606.6980176251;76952.89587430556;985659.0152363457;4.989603348696345;0.33982360606431844
9161;2019-01-31 01:41:37.847;741;199;133;132;128;51;174;28;61;37;589;547;56;78;235;224;242;201;182;177;173;30;560;365;363;131;370;270;560;-2.0;80.0;1144.0;138.0;118.0;0;11;98;1;0;0;0;0;0;0;1;0;0;0;0;29134.78515625;11016.177734375;0.0;720.6597290039059;415.0;66074;;;Calculated values ==>;1548895297.847;347.26;293.06;286.46000000000004;286.36;285.96000000000004;278.26000000000005;274.9066339382667;290.56;275.96000000000004;279.26000000000005;276.86;332.06;327.86;278.76000000000005;280.96000000000004;296.66;295.56;297.36;293.26000000000005;290.86;290.46000000000004;;314.66;276.16;240.61611355647437;263.82572766246335;274.9066339382667;291.36;5600000.0;3650000.0;3629999.9999999995;1310000.0;3700000.0;2700000.0;5600000.0;0.0;0.013333333333333334;0.19066666666666665;0.023;0.019666666666666666;0.019666666666666666;;11016.177734375;0.0;720.6597290039059;29134.78515625;506225.32916983555;413305.59472072823;233022.97828064728;232721.52249821924;231525.00033691194;429811.8947417682;455522.04257374874;455986.4950298549;473566.1253818903;514554.1480758792;510177.6952848991;455360.3838755622;458096.12292028323;462797.4531940566;462075.34251113114;426532.8042894294;414042.5435394184;455943.89776123053;455381.0954182915;;174367.33720873808;472887.3552016489;204249.18173359561;233022.97828064728;274.87852557840046;4851016.268757703;1877962.0736559052;304455.4216804237;0.0;0;317;338;0;0;0;0;12;113;116;1991466044724.4934;740536826220.2975;1409128495044.0444;47997.9144018201;6178.677989765225;166.53681000014691;4373.04297037367;4404566.908188876;1597702.1578878895;76955.81157552188;985731.8421128514;5.002725168101237;0.3473501859426328
9162;2019-01-31 01:42:37.867;737;194;132;131;125;50;174;29;63;38;603;553;55;76;235;224;242;195;182;177;173;30;553;362;363;132;367;277;552;-2.0;83.0;1046.0;70.0;118.0;0;10;98;1;0;0;0;0;0;0;1;0;0;0;0;28827.919921875;10813.6982421875;0.0;742.3231811523441;409.0;66075;;;Calculated values ==>;1548895357.867;346.86;292.56;286.36;286.26000000000005;285.66;278.16;274.5913991737795;290.56;276.06;279.46000000000004;276.96000000000004;333.46000000000004;328.46000000000004;278.66;280.76000000000005;296.66;295.56;297.36;292.66;290.86;290.46000000000004;;314.06;276.16;240.83765695389522;264.73235714968143;274.5913991737795;291.36;5530000.0;3620000.0000000005;3629999.9999999995;1320000.0;3670000.0000000005;2770000.0;5520000.0;0.0;0.013833333333333333;0.17433333333333334;0.011666666666666665;0.019666666666666666;0.019666666666666666;;10813.6982421875;0.0;742.3231811523441;28827.919921875;506356.72811906895;414715.9607757526;232922.26096884615;232619.5604419751;230823.145097764;430014.67791919125;455522.04257374874;455072.8645904201;473533.532933398;515408.9416202379;510177.5583985534;454053.6929290866;456713.7017175488;463247.08388288494;462529.5463882496;428464.90911825834;415068.77947206923;455943.89776123053;455381.0954182915;;171860.34048652687;472756.67973813636;203492.66205639942;232922.26096884615;274.5725767311271;4851499.4523093;1878144.0499282526;304467.61726856104;0.0;0;317;338;0;0;0;0;12;113;116;1991683917325.2896;740615752520.5859;1409292649744.6443;43858.81530843094;3141.413539620264;185.3131267722826;4375.023744172425;4405332.636096842;1597779.8512067283;76958.74463569997;985804.7669692578;4.461792154076348;0.2868376914039654
9163;2019-01-31 01:43:37.888;726;189;132;131;123;46;174;30;63;38;615;561;57;74;234;225;242;191;182;177;173;31;574;360;363;131;364;266;568;-1.0;80.0;1019.0;60.0;118.0;0;8;1;1;1;0;0;0;0;0;1;0;0;0;0;37472.4375;19630.0859375;0.0;687.0294189453119;405.0;66076;;;Calculated values ==>;1548895417.888;345.76;292.06;286.36;286.26000000000005;285.46000000000004;277.76000000000005;274.38016830617;290.56;276.16;279.46000000000004;276.96000000000004;334.66;329.26000000000005;278.86;280.56;296.56;295.66;297.36;292.26000000000005;290.86;290.46000000000004;;313.66;276.26000000000005;240.61611355647437;263.299902668528;274.38016830617;291.36;5740000.0;3600000.0;3629999.9999999995;1310000.0;3640000.0;2660000.0;5680000.0;0.0;0.013333333333333334;0.16983333333333334;0.01;0.019666666666666666;0.019666666666666666;;19630.0859375;0.0;687.0294189453119;37472.4375;503039.583102744;251699.2663586575;232525.13468888676;232226.7290825738;229870.64341678587;430148.3826014536;455522.04257374874;456891.7448795973;473663.03176242136;517589.88862437336;511993.2076578473;456148.64740695804;458244.97634280403;463561.2209818517;462963.62376627576;422393.25339759234;252490.88843006507;455943.89776123053;455381.0954182915;;170189.03402730724;472984.3684616349;202981.7216181858;232525.13468888676;274.3655508337347;4852052.148663015;1878397.8369237334;304479.5327091554;0.0;0;318;338;0;0;0;0;12;113;116;1991901793554.9573;740694680135.4656;1409455606759.3958;43122.38561722972;2700.026468434491;2265.3648662336973;4382.83389434496;4406057.733131953;1597828.546910921;76979.174100088;985877.7746598856;2.5825817260813713;0.15821465464319298
9164;2019-01-31 01:44:37.848;719;196;132;132;125;44;174;30;60;38;622;566;52;58;234;225;242;198;182;177;173;30;562;362;363;130;367;254;555;-2.0;78.0;1234.0;91.0;118.0;0;1;1;1;1;0;0;0;0;0;1;0;0;0;0;37126.96484375;19390.318359375;0.0;618.1044921875;389.0;66077;;;Calculated values ==>;1548895477.848;345.06000000000006;292.76000000000005;286.36;286.36;285.66;277.56;274.5913991737795;290.56;276.16;279.16;276.96000000000004;335.36;329.76000000000005;278.36;278.96000000000004;296.56;295.66;297.36;292.96000000000004;290.86;290.46000000000004;;312.06;276.16;240.39332010688793;261.6868853414304;274.5913991737795;291.36;5620000.0;3620000.0000000005;3629999.9999999995;1300000.0;3670000.0000000005;2540000.0;5550000.0;0.0;0.013000000000000001;0.20566666666666666;0.015166666666666667;0.019666666666666666;0.019666666666666666;;19390.318359375;0.0;618.1044921875;37126.96484375;503261.83954830474;414236.73580496106;232846.462327757;232846.462327757;230752.88014073388;430014.67791919125;455522.04257374874;458459.42808116745;473792.32411537116;519314.05670414504;513564.2403745581;457493.349522666;458218.4318360977;463113.5052063933;462662.94749955734;425965.1350956827;414950.327482342;455943.89776123053;455381.0954182915;;163503.975529645;473017.81868751155;203488.19695910372;232846.462327757;274.570851644508;4852673.395908484;1878722.7901797234;304490.4015743445;0.0;0;318;338;0;0;0;0;12;113;116;1992119448355.0957;740772927935.5154;1409611502759.4949;52439.08320077111;4087.8659295475186;143.19249897342874;4376.514450780512;4406853.547808893;1597885.074970427;76999.23203060323;985950.7205664283;3.0510478778343737;0.2018056309615721
9165;2019-01-31 01:45:37.848;730;190;132;132;122;41;174;30;58;38;621;567;47;52;234;225;242;192;182;177;173;30;555;359;363;131;363;244;549;-1.0;79.0;729.0;15.0;118.0;0;1;1;1;1;0;0;0;0;0;1;0;0;0;0;36792.19921875;19165.91796875;0.0;593.793884277344;373.0;66078;;;Calculated values ==>;1548895537.848;346.16;292.16;286.36;286.36;285.36;277.26000000000005;274.27422755570615;290.56;276.16;278.96000000000004;276.96000000000004;335.26000000000005;329.86;277.86;278.36;296.56;295.66;297.36;292.36;290.86;290.46000000000004;;310.46000000000004;276.16;240.61611355647437;260.2995467637923;274.27422755570615;291.36;5550000.0;3590000.0;3629999.9999999995;1310000.0;3629999.9999999995;2440000.0;5490000.0;0.0;0.013166666666666667;0.1215;0.0025;0.019666666666666666;0.019666666666666666;;19165.91796875;0.0;593.793884277344;36792.19921875;505296.9756578002;414485.982530214;232998.6982329298;232998.6982329298;230005.63749457302;430214.79039162316;455522.04257374874;459797.66252134653;473663.03176242136;520040.6172235996;514535.6512716536;458495.91605372983;459088.7954877297;463709.8566730499;463113.4986451415;427921.2251168978;415191.4900061728;455943.89776123053;455381.0954182915;;156819.11488148148;472887.3552016489;202742.4425191164;232998.6982329298;274.26816224753406;4853289.3889423385;1879044.0921491245;304500.5007274817;0.0;0;318;338;0;0;0;0;12;113;116;1992337248355.0957;740851227935.5154;1409760902759.4949;31232.20923027096;675.3622817063313;167.60817895787898;4373.52047797878;4407550.8085791515;1597924.768538854;77001.82203625266;986023.6375241679;1.8445967451357204;0.10516228691085322
9166;2019-01-31 01:46:37.869;746;187;134;133;122;38;174;29;55;39;614;566;43;48;232;226;242;189;182;177;173;28;534;356;363;129;361;248;534;-1.0;79.0;875.0;0.0;118.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;28726.025390625;10706.9541015625;0.0;609.944030761719;363.0;66079;;;Calculated values ==>;1548895597.869;347.76;291.86;286.56;286.46000000000004;285.36;276.96000000000004;273.955091788801;290.56;276.06;278.66;277.06;334.56;329.76000000000005;277.46000000000004;277.96000000000004;296.36;295.76000000000005;297.36;292.06;290.86;290.46000000000004;;309.46000000000004;275.96000000000004;240.16925963744896;260.85938512811435;273.955091788801;291.36;5340000.0;3560000.0;3629999.9999999995;1290000.0;3610000.0;2480000.0;5340000.0;0.0;0.013166666666666667;0.14583333333333334;0.0;0.019666666666666666;0.019666666666666666;;10706.9541015625;0.0;609.944030761719;28726.025390625;509171.1597057364;419089.43658364244;234010.01836482124;233699.88411900183;230356.88138151183;430412.23801567365;455522.04257374874;458813.14069848234;474018.0131486867;518995.50695758936;514086.51594906085;457376.724578566;457976.7042204709;463741.9828368515;463692.9327583057;433339.2398278207;419700.15858140023;455943.89776123053;455381.0954182915;;152641.13387835177;472954.5886681478;201972.2588119733;234010.01836482124;273.955091788801;4853835.565241406;1879293.1198785407;304510.5353876606;0.0;0;318;338;0;0;0;0;12;113;116;1992555124584.7634;740929255235.3964;1409908554419.2695;37455.961941782574;0.0;179.58123641120258;4353.631182051582;4408123.410345211;1597930.3985276665;77004.71629401212;986096.3892420828;3.7103077070485035;0.2107818693493601
9167;2019-01-31 01:47:37.869;753;176;134;133;122;36;174;26;55;39;609;565;46;58;230;227;242;178;181;177;173;26;532;351;363;126;356;258;532;332.0;79.0;438.0;55.0;118.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;28466.830078125;10599.5400390625;0.0;639.9324951171881;373.0;66080;;;Calculated values ==>;1548895657.869;348.46000000000004;290.76000000000005;286.56;286.46000000000004;285.36;276.76000000000005;273.4187578820637;290.56;275.76000000000005;278.66;277.06;334.06;329.66;277.76000000000005;278.96000000000004;296.16;295.86;297.36;290.96000000000004;290.86;290.46000000000004;;310.46000000000004;275.76000000000005;239.4893008659735;262.23063862743834;273.4187578820637;291.26000000000005;5320000.0;3510000.0;3629999.9999999995;1260000.0;3560000.0;2580000.0;5320000.0;0.05533333333333333;0.013166666666666667;0.073;0.009166666666666667;0.019666666666666666;0.075;;10599.5400390625;0.0;639.9324951171881;28466.830078125;510204.9680651038;416299.0910012028;234064.87334725852;233754.10014925548;230404.78195865464;430735.4089219946;455522.04257374874;457210.67377449246;474403.6213095092;517645.4611463711;513111.52344504977;456109.0230842944;457576.2050488785;464218.37197162234;464562.14285730536;433825.03798563266;416958.94305242854;455943.89776123053;455381.0954182915;;156819.11488148148;473152.3030481019;200573.37022784285;209355.5866013785;273.38604442310503;4854312.172370312;1879470.6739963794;304520.9510253763;0.0;0;318;338;0;0;0;0;12;113;116;1992772924584.7634;741005755235.3964;1410060354419.2695;18734.52315890542;2498.640217519041;222.07024995385424;18451.913161268476;4408591.664387716;1597951.2205294792;77008.06338973183;986286.4354449438;3.550624521416602;0.10291171236040561
9168;2019-01-31 01:48:37.850;745;177;135;134;124;36;174;22;55;38;611;564;50;62;228;227;242;179;181;177;173;23;544;350;363;123;355;259;544;196.0;81.0;495.0;56.0;118.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;28751.8515625;10826.4462890625;0.0;654.951599121094;383.0;66081;;;Calculated values ==>;1548895717.85;347.66;290.86;286.66;286.56;285.56;276.76000000000005;273.3108153835814;290.56;275.36;278.66;276.96000000000004;334.26000000000005;329.56;278.16;279.36;295.96000000000004;295.86;297.36;291.06;290.86;290.46000000000004;;311.46000000000004;275.46000000000004;238.79729159403252;262.3656120759269;273.3108153835814;291.26000000000005;5440000.0;3500000.0;3629999.9999999995;1230000.0;3550000.0;2590000.0;5440000.0;0.03266666666666666;0.013500000000000002;0.0825;0.009333333333333334;0.019666666666666666;0.05233333333333333;;10826.4462890625;0.0;654.951599121094;28751.8515625;508160.37501491007;248277.03352909957;234048.68177612257;233740.58395355745;230715.00918646954;430799.1582183253;455522.04257374874;457048.2817727584;474691.6694266985;517766.94151571544;512920.55795429705;456435.7429073308;457901.90838035865;464103.7369688208;464708.80337326357;430835.72945735627;412511.102088295;455943.89776123053;455381.0954182915;;160997.13474923553;473253.8794426113;200285.0253280038;212973.27838812486;273.2684877379841;4854788.843723149;1879649.167341491;304531.7383090967;0.0;0;318;338;0;0;0;0;12;113;116;1992990655614.5696;741080431580.3298;1410215405304.1316;21182.968656692257;2547.7093050696703;247.3824694823274;12686.009091245387;4408924.204814725;1597993.2601253744;77011.97425689008;986545.8359606335;3.193345434027986;0.12883153647292525
9169;2019-01-31 01:49:37.860;734;183;137;136;127;38;174;22;55;38;616;562;51;62;228;228;242;186;182;177;173;22;552;352;363;135;357;256;552;137.0;81.0;588.0;80.0;118.0;0;1;100;1;0;0;0;0;0;0;0;0;0;0;0;28384.783203125;11070.4482421875;0.0;0.0;390.0;66082;;;Calculated values ==>;1548895777.86;346.56000000000006;291.46000000000004;286.86;286.76000000000005;285.86;276.96000000000004;273.5264737036516;290.56;275.36;278.66;276.96000000000004;334.76000000000005;329.36;278.26000000000005;279.36;295.96000000000004;295.96000000000004;297.36;291.76000000000005;290.86;290.46000000000004;;312.16;275.36;241.49495122638035;261.9595390733887;273.5264737036516;291.36;5520000.0;3520000.0000000005;3629999.9999999995;1350000.0;3570000.0000000005;2560000.0;5520000.0;0.022833333333333334;0.013500000000000002;0.098;0.013333333333333334;0.019666666666666666;0.042499999999999996;;11070.4482421875;0.0;0.0;28384.783203125;506071.7705602175;250186.6167667283;234450.81939765735;234143.04538558066;231418.27721477897;430671.36484660726;455522.04257374874;457534.26565516315;473143.78782676667;518532.3004237948;512977.08116327395;457047.8979212984;458381.9511677081;463807.71923720936;464545.5568033712;428734.3568853432;411737.20685016055;455943.89776123053;455381.0954182915;;163921.7849024954;471581.87251044664;200765.25124222718;216353.0827808184;273.4656714659704;4855265.061702558;1879831.6718749092;304537.19714874355;0.0;0;318;338;0;0;0;0;12;113;116;1993208491914.535;741157844480.3175;1410369931054.107;25163.363412467726;3610.8882835762593;229.46152547496587;10158.690537092607;4409310.488618478;1598044.590325546;77015.94861913075;986736.2401862555;3.53756260829355;0.18005712470119004
