;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9170;2019-01-31 01:50:37.860;729;189;138;137;130;40;174;24;55;41;602;552;52;57;229;228;242;191;182;177;173;22;555;355;363;155;360;250;556;-3.0;78.0;968.0;82.0;118.0;0;0;100;1;0;0;0;0;0;0;0;0;0;0;0;28515.52734375;11116.89453125;0.0;0.0;395.0;66083;;;Calculated values ==>;1548895837.86;346.06000000000006;292.06;286.96000000000004;286.86;286.16;277.16;273.8482719121499;290.56;275.56;278.66;277.26000000000005;333.36;328.36;278.36;278.86;296.06;295.96000000000004;297.36;292.26000000000005;290.86;290.46000000000004;;312.66;275.36;245.62243170879464;261.13683023647616;273.8482719121499;291.36;5550000.0;3550000.0;3629999.9999999995;1550000.0;3600000.0;2500000.0;5560000.0;0.0;0.013000000000000001;0.16133333333333333;0.013666666666666666;0.019666666666666666;0.019666666666666666;;11116.89453125;0.0;0.0;28515.52734375;505171.22582230426;411156.2656500391;234651.6799334735;234344.06911210594;232219.0938687368;430477.46260093397;455522.04257374874;458495.7030266401;470797.422470408;517601.7555329616;512474.44111556147;458136.0969033482;458735.02181396144;463493.82801193424;464103.7369688208;427921.2251168978;411946.55931517074;455943.89776123053;455381.0954182915;;166010.84420003442;468883.0820024589;201560.24728546885;234651.6799334735;273.78994724778624;4855739.230957115;1880016.566398021;304537.19714874355;0.0;0;318;338;0;0;0;0;12;113;116;1993426291914.535;741244844480.3175;1410521731054.107;41452.2535262423;3653.4120744655306;207.67065542245152;4341.011837868087;4409865.618759634;1598105.126161863;77019.5913873049;986857.0710393802;4.4665664457298;0.291208624918514
9171;2019-01-31 01:51:37.841;731;191;136;136;131;42;174;26;56;41;582;542;52;60;230;227;242;193;182;177;173;24;553;358;363;144;363;252;554;1.0;81.0;1084.0;129.0;118.0;0;48;100;1;0;0;0;0;0;0;1;0;0;0;0;29278.36328125;11099.572265625;0.0;829.57861328125;397.0;66084;;;Calculated values ==>;1548895897.841;346.26;292.26000000000005;286.76000000000005;286.76000000000005;286.26000000000005;277.36;274.1680685717883;290.56;275.76000000000005;278.76000000000005;277.26000000000005;331.36;327.36;278.36;279.16;296.16;295.86;297.36;292.46000000000004;290.86;290.46000000000004;;312.86;275.56;243.40439225979637;261.41265627149306;274.1680685717883;291.36;5530000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;2520000.0;5540000.0;0.00016666666666666666;0.013500000000000002;0.18066666666666667;0.021500000000000002;0.019666666666666666;0.01983333333333333;;11099.572265625;0.0;829.57861328125;29278.36328125;505604.9165839633;412801.4708678641;234090.121503474;234090.121503474;232569.5130961513;430280.9020939914;455522.04257374874;458297.0064650394;472259.5391352755;515382.1778759195;511267.94483698724;457815.4988515172;458777.14900429564;463178.7302339447;463527.3134515757;428464.90911825834;413548.20129128615;455943.89776123053;455381.0954182915;;166846.47414792277;470577.2540004748;202317.66278691267;233823.1260520743;274.0986060973999;4856220.694202153;1880201.644995112;304544.1081147098;0.0;0;318;338;0;0;0;0;13;113;116;1993644022945.2065;741334516075.5941;1410672283364.5713;46246.93475784823;5767.581211091588;201.37555566412448;4394.233059096641;4410596.213902508;1598183.6095785303;77022.99902631363;986929.8416957386;4.74552842514563;0.326429042624461
9172;2019-01-31 01:52:37.871;735;191;135;135;131;45;174;27;56;39;577;542;52;67;232;226;242;193;181;177;173;26;554;360;363;133;365;254;555;0.0;79.0;674.0;59.0;118.0;0;19;100;1;0;0;0;0;0;0;1;0;0;0;0;29156.830078125;11085.625;0.0;696.926513671875;399.0;66085;;;Calculated values ==>;1548895957.871;346.66;292.26000000000005;286.66;286.66;286.26000000000005;277.66;274.38016830617;290.56;275.86;278.76000000000005;277.06;330.86;327.36;278.36;279.86;296.36;295.76000000000005;297.36;292.46000000000004;290.86;290.46000000000004;;313.06;275.76000000000005;241.05796691057077;261.6868853414304;274.38016830617;291.26000000000005;5540000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2540000.0;5550000.0;0.0;0.013166666666666667;0.11233333333333334;0.009833333333333333;0.019666666666666666;0.019666666666666666;;11085.625;0.0;696.926513671875;29156.830078125;506015.6614519003;412377.0396431636;233757.93926872968;233757.93926872968;232544.5928384478;430148.3826014536;455522.04257374874;457977.089092597;473501.00995365425;514696.18253558455;511089.82035753;457493.349522666;459300.23752840795;463145.86696068436;463096.3509743104;428193.8739542994;413134.7333990844;455943.89776123053;455381.0954182915;;167682.10792650707;472236.3865531139;202917.6691084303;233757.93926872968;274.3407326690515;4856707.897626555;1880386.614077226;304556.83535119967;0.0;0;318;338;0;0;0;0;13;113;116;1993861931845.1028;741417657625.5544;1410824159264.499;28651.674844888064;2648.300721539388;198.27868397699686;4358.588737608049;4411220.681059773;1598253.77699411;77026.33114353505;987002.8183474338;3.04321546537743;0.18752827720827253
9173;2019-01-31 01:53:37.861;738;191;134;134;128;46;174;26;56;39;585;545;51;67;233;225;242;193;181;177;173;27;553;360;363;134;365;256;554;-2.0;79.0;735.0;162.0;118.0;0;21;100;1;0;0;0;0;0;0;1;0;0;0;0;29109.888671875;11115.50390625;0.0;729.1719360351559;399.0;66086;;;Calculated values ==>;1548896017.861;346.96000000000004;292.26000000000005;286.56;286.56;285.96000000000004;277.76000000000005;274.38016830617;290.56;275.76000000000005;278.76000000000005;277.06;331.66;327.66;278.26000000000005;279.86;296.46000000000004;295.66;297.36;292.46000000000004;290.86;290.46000000000004;;313.06;275.86;241.2770596917726;261.9595390733887;274.38016830617;291.26000000000005;5530000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2560000.0;5540000.0;0.0;0.013166666666666667;0.1225;0.027000000000000003;0.019666666666666666;0.019666666666666666;;11115.50390625;0.0;729.1719360351559;29109.888671875;506481.849055669;412801.4708678641;233478.8815645451;233478.8815645451;231668.76277226704;430148.3826014536;455522.04257374874;457655.63067567954;473371.24222306634;515346.91173005145;511221.58355155366;457047.8979212984;458984.82049126766;463279.1356354856;462963.62376627576;428464.90911825834;413548.20129128615;455943.89776123053;455381.0954182915;;167682.10792650707;472202.2088784924;202808.33030999807;233478.8815645451;274.29834348789655;4857193.372690217;1880571.5926499062;304568.71752425685;0.0;0;318;338;0;0;0;0;13;113;116;1994079695545.1375;741497744275.5671;1410977133764.5234;31218.79429479598;7273.634721349348;196.40331972180041;4364.0768724570125;4411719.518482587;1598336.4460090147;77029.61961206362;987075.4951127159;3.6347899918566346;0.2632651615799768
9174;2019-01-31 01:54:37.852;740;190;134;133;127;46;174;27;57;38;595;551;50;69;233;225;242;191;181;177;173;27;551;360;363;137;365;259;551;0.0;82.0;624.0;110.0;118.0;0;33;100;1;0;0;0;0;0;0;1;0;0;0;0;29170.861328125;10971.5302734375;0.0;796.2754516601559;398.0;66087;;;Calculated values ==>;1548896077.852;347.16;292.16;286.56;286.46000000000004;285.86;277.76000000000005;274.38016830617;290.56;275.86;278.86;276.96000000000004;332.66;328.26000000000005;278.16;280.06;296.46000000000004;295.66;297.36;292.26000000000005;290.86;290.46000000000004;;312.96000000000004;275.86;241.92719264551067;262.3656120759269;274.38016830617;291.26000000000005;5510000.0;3600000.0;3629999.9999999995;1370000.0;3650000.0;2590000.0;5510000.0;0.0;0.013666666666666666;0.10400000000000001;0.018333333333333333;0.019666666666666666;0.019666666666666666;;10971.5302734375;0.0;796.2754516601559;29170.861328125;506912.0589959161;413676.3280692049;233556.60644053924;233251.63598009013;231442.33245516315;430148.3826014536;455522.04257374874;457292.63687564747;472882.9073446267;516119.76483556826;511575.64897494484;456435.7429073308;458751.10373618297;463279.1356354856;462963.62376627576;429002.2428401299;414040.76927589084;455943.89776123053;455381.0954182915;;167264.2905471822;471806.2409394271;202858.10680193084;233556.60644053924;274.31764493356576;4857678.972755436;1880755.6236590843;304581.4276789984;0.0;0;318;338;0;0;0;0;13;113;116;1994297462874.909;741579032080.4818;1411131610589.3613;26461.19112766653;4930.715792520764;204.47347204460024;4362.548283229128;4412200.112927289;1598438.1336744188;77032.9597508955;987148.2060806556;3.0557038003074792;0.20639375522669082
9175;2019-01-31 01:55:37.862;738;189;134;133;126;45;174;27;57;38;604;560;50;73;233;226;242;191;181;177;173;27;552;358;363;141;363;262;552;-1.0;85.0;639.0;54.0;118.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29318.6484375;10998.66796875;0.0;954.816528320312;397.0;66088;;;Calculated values ==>;1548896137.862;346.96000000000004;292.06;286.56;286.46000000000004;285.76000000000005;277.66;274.1680685717883;290.56;275.86;278.86;276.96000000000004;333.56;329.16;278.16;280.46000000000004;296.46000000000004;295.76000000000005;297.36;292.26000000000005;290.86;290.46000000000004;;312.86;275.86;242.77792619122317;262.7682575881327;274.1680685717883;291.26000000000005;5520000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2620000.0;5520000.0;0.0;0.014166666666666666;0.1065;0.009000000000000001;0.019666666666666666;0.019666666666666666;;10998.66796875;0.0;954.816528320312;29318.6484375;506572.1465082695;412889.33823237545;233530.62442456593;233225.9436851275;231120.26360780591;430280.9020939914;455522.04257374874;456804.7950512398;472358.58907936385;516792.35771974624;512242.6064552902;455941.70128254674;458760.1013832176;463577.2511321169;463395.24800137134;428734.3568853432;413633.1203958097;455943.89776123053;455381.0954182915;;166846.47414792277;471275.1926151781;202412.00240049927;233530.62442456593;274.13527457686513;4858166.466572169;1880938.739158571;304596.02254423476;0.0;0;318;338;0;0;0;0;13;113;116;1994515299174.8743;741662445980.4685;1411287936639.3364;27092.832417303864;2419.7687119321104;213.93418360172464;4363.059262876603;4412646.470837347;1598499.3979209524;77036.44706248041;987220.931595761;2.8518541672153703;0.1731501445279294
9176;2019-01-31 01:56:37.882;736;188;134;133;125;44;174;27;57;37;612;572;51;77;232;226;242;190;181;177;173;26;549;358;363;139;363;263;549;-1.0;78.0;693.0;108.0;118.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29205.306640625;10888.01171875;0.0;1036.7626953125;397.0;66089;;;Calculated values ==>;1548896197.882;346.76;291.96000000000004;286.56;286.46000000000004;285.66;277.56;274.1680685717883;290.56;275.86;278.86;276.86;334.36;330.36;278.26000000000005;280.86;296.36;295.76000000000005;297.36;292.16;290.86;290.46000000000004;;312.86;275.76000000000005;242.35481222062532;262.9017227912062;274.1680685717883;291.26000000000005;5490000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2630000.0;5490000.0;0.0;0.013000000000000001;0.11549999999999999;0.018000000000000002;0.019666666666666666;0.019666666666666666;;10888.01171875;0.0;1036.7626953125;29205.306640625;506593.21620202245;413764.2266525931;233608.79371650863;233303.23934187752;230893.96798110125;430280.9020939914;455522.04257374874;456641.3738539494;472523.0838727012;517533.01378586167;513398.370221663;455900.0816055211;459087.54969687894;463444.52863536426;463395.24800137134;429533.42834022286;414485.982530214;455943.89776123053;455381.0954182915;;166846.47414792277;471442.86907493527;202350.77596517742;233608.79371650863;274.11147928256935;4858654.328764207;1881121.1889522413;304612.62456992426;0.0;0;318;338;0;0;0;0;13;113;116;1994733171774.805;741746473980.4418;1411445489139.2864;29370.56405615316;4843.657675975643;195.6167955301151;4361.521933468396;4413117.155983911;1598559.9466503502;77039.86112494703;987293.6606739885;3.2513286302007947;0.21868179690874676
9177;2019-01-31 01:57:37.863;733;187;134;133;126;43;174;27;57;36;620;582;51;75;232;227;242;189;181;177;173;26;550;357;363;139;362;264;551;-3.0;78.0;369.0;0.0;118.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29481.96484375;10946.869140625;0.0;1112.49816894531;396.0;66090;;;Calculated values ==>;1548896257.863;346.46000000000004;291.86;286.56;286.46000000000004;285.76000000000005;277.46000000000004;274.0616903277293;290.56;275.86;278.86;276.76000000000005;335.16;331.36;278.26000000000005;280.66;296.36;295.86;297.36;292.06;290.86;290.46000000000004;;312.76000000000005;275.76000000000005;242.35481222062532;263.0348170998261;274.0616903277293;291.26000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;2640000.0;5510000.0;0.0;0.013000000000000001;0.0615;0.0;0.019666666666666666;0.019666666666666666;;10946.869140625;0.0;1112.49816894531;29481.96484375;506128.0037597056;412555.8353376608;233556.60644053924;233251.63598009013;231144.06173944077;430346.717906069;455522.04257374874;456477.544166604;472424.9728513876;518274.1224609488;514347.1345675495;455734.44449998223;458685.9034793936;463593.40581284417;463676.0370021611;429268.59190023836;413307.47646805906;455943.89776123053;455381.0954182915;;166428.6587063909;471442.86907493527;202234.48292222194;233556.60644053924;274.0616903277293;4859143.234490286;1881303.0886727497;304630.52940544987;0.0;0;318;338;0;0;0;0;13;113;116;1994950902804.611;741829847570.3676;1411603539074.1458;15635.948266529496;0.0;207.49450061833093;4362.548283229128;4413492.091485747;1598600.2976824064;77043.21932197936;987366.338237211;1.6755432131453105;0.07659189820361251
9178;2019-01-31 01:58:37.873;731;188;134;134;125;42;174;27;56;35;627;591;51;80;232;227;242;190;181;177;173;25;551;357;363;138;361;263;551;-1.0;80.0;280.0;30.0;118.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29448.955078125;10948.7041015625;0.0;1150.62097167969;396.0;66091;;;Calculated values ==>;1548896317.873;346.26;291.96000000000004;286.56;286.56;285.66;277.36;274.0616903277293;290.56;275.86;278.76000000000005;276.66;335.86;332.26000000000005;278.26000000000005;281.16;296.36;295.86;297.36;292.16;290.86;290.46000000000004;;312.76000000000005;275.66;242.14157278889297;262.9017227912062;274.0616903277293;291.26000000000005;5510000.0;3570000.0000000005;3629999.9999999995;1380000.0;3610000.0;2630000.0;5510000.0;0.0;0.013333333333333334;0.04666666666666666;0.005;0.019666666666666666;0.019666666666666666;;10948.7041015625;0.0;1150.62097167969;29448.955078125;505786.915026888;412934.04071806197;233556.60644053924;233556.60644053924;230846.69031404497;430346.717906069;455522.04257374874;456518.07263439486;472458.26935960614;519079.11168549594;515364.5491100929;455900.0816055211;459451.35042570473;463741.9828368515;463676.0370021611;429002.2428401299;413676.3280692049;455943.89776123053;455381.0954182915;;166428.6587063909;471477.517547777;202139.57145656107;233556.60644053924;274.02476941388784;4859634.407338057;1881485.5821935907;304649.3918748398;0.0;0;318;338;0;0;0;0;13;113;116;1995168739104.5764;741912961420.3544;1411761665424.1206;11870.996721632242;1346.6897304560798;204.34553027900014;4362.548283229128;4413721.354231369;1598611.5219672276;77046.65189423633;987439.0594934429;1.4698820106029944;0.07348129153650793
9179;2019-01-31 01:59:37.873;730;187;134;133;126;42;174;27;56;34;632;598;50;82;231;228;242;189;181;177;173;25;550;357;363;136;362;262;550;-2.0;82.0;607.0;72.0;118.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29445.818359375;10929.9677734375;0.0;1159.42138671875;396.0;66092;;;Calculated values ==>;1548896377.873;346.16;291.86;286.56;286.46000000000004;285.76000000000005;277.36;274.0616903277293;290.56;275.86;278.76000000000005;276.56;336.36;332.96000000000004;278.16;281.36;296.26000000000005;295.96000000000004;297.36;292.06;290.86;290.46000000000004;;312.76000000000005;275.66;241.71165711629368;262.7682575881327;274.0616903277293;291.26000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1360000.0;3620000.0000000005;2620000.0;5500000.0;0.0;0.013666666666666666;0.10116666666666667;0.012;0.019666666666666666;0.019666666666666666;;10929.9677734375;0.0;1159.42138671875;29445.818359375;505752.6540610059;412979.2520416587;233582.6627317789;233277.4010639255;231167.9233631617;430346.717906069;455522.04257374874;456681.78964787815;472622.7809936826;519676.8311109797;516173.21412498504;455941.70128254674;459849.8607646059;463460.83753301925;463807.71923720936;429268.59190023836;413720.03103230504;455943.89776123053;455381.0954182915;;166428.6587063909;471742.7696466962;202141.1680223942;233582.6627317789;274.0253906715446;4860125.197116703;1881667.9044592157;304668.64222782647;0.0;0;318;338;0;0;0;0;13;113;116;1995386539104.5764;741995161420.3544;1411919165424.1206;25751.02622111146;3235.219219491624;212.49699852842207;4362.035842834748;4414034.871089225;1598649.7045418106;77050.12558197639;987511.7643611601;2.7760524404801687;0.17461839580017346
9180;2019-01-31 02:00:37.844;730;187;134;134;126;42;174;27;55;34;635;604;50;84;231;228;242;189;181;177;173;25;551;357;363;136;361;261;551;-2.0;80.0;637.0;52.0;118.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29490.865234375;10947.3505859375;0.0;1177.27514648438;396.0;66093;;;Calculated values ==>;1548896437.844;346.16;291.86;286.56;286.56;285.76000000000005;277.36;274.0616903277293;290.56;275.86;278.66;276.56;336.66;333.56;278.16;281.56;296.26000000000005;295.96000000000004;297.36;292.06;290.86;290.46000000000004;;312.76000000000005;275.66;241.71165711629368;262.63441904999945;274.0616903277293;291.26000000000005;5510000.0;3570000.0000000005;3629999.9999999995;1360000.0;3610000.0;2610000.0;5510000.0;0.0;0.013333333333333334;0.10616666666666667;0.008666666666666666;0.019666666666666666;0.019666666666666666;;10947.3505859375;0.0;1177.27514648438;29490.865234375;505661.6415821027;412555.8353376608;233556.60644053924;233556.60644053924;231144.06173944077;430346.717906069;455522.04257374874;456722.2913988086;472622.7809936826;520068.0108803182;516877.16976015334;456106.798836512;460246.61376299994;463609.68473376584;463807.71923720936;429002.2428401299;413307.47646805906;455943.89776123053;455381.0954182915;;166428.6587063909;471742.7696466962;202168.066971506;233556.60644053924;274.0358566588892;4860616.098764379;1881850.1273291581;304688.10528730525;0.0;0;318;338;0;0;0;0;13;113;116;1995604233835.2827;742076721980.6189;1412075989589.6294;27025.173493365295;2336.3140898516485;209.26355162761098;4362.548283229128;4414474.460184134;1598696.1115453076;77053.63855448131;987584.434088427;2.7987090213708017;0.16923418724867567
9181;2019-01-31 02:01:37.854;732;188;135;134;126;41;174;27;55;34;637;607;49;85;231;228;242;190;181;177;173;25;549;358;363;135;363;258;549;-1.0;81.0;732.0;137.0;118.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29560.595703125;10971.9853515625;0.0;1164.041015625;398.0;66094;;;Calculated values ==>;1548896497.854;346.36;291.96000000000004;286.66;286.56;285.76000000000005;277.26000000000005;274.1680685717883;290.56;275.86;278.66;276.56;336.86;333.86;278.06;281.66;296.26000000000005;295.96000000000004;297.36;292.16;290.86;290.46000000000004;;312.96000000000004;275.66;241.49495122638035;262.23063862743834;274.1680685717883;291.26000000000005;5490000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2580000.0;5490000.0;0.0;0.013500000000000002;0.12200000000000001;0.022833333333333334;0.019666666666666666;0.019666666666666666;;10971.9853515625;0.0;1164.041015625;29560.595703125;506093.6800685984;413764.2266525931;233915.3780254382;233608.79371650863;231191.84880649296;430280.9020939914;455522.04257374874;457210.67377449246;472753.7123474745;520520.567098212;517439.8113888629;456477.09640699456;460830.54843506066;463311.6885489323;463659.26402989647;429533.42834022286;414485.982530214;455943.89776123053;455381.0954182915;;167264.2905471822;471875.0639052514;202357.90180341428;233915.3780254382;274.1142491844531;4861108.276288031;1882032.8189054637;304707.61950714776;0.0;0;318;338;0;0;0;0;13;113;116;1995822070135.248;742158035530.606;1412231715539.6047;31092.03818047154;6153.975201325281;203.14051843511953;4355.492442059448;4414958.850999688;1598766.8757481247;77057.07582784805;987657.0965361828;3.4446733286044706;0.24154228010078083
9182;2019-01-31 02:02:37.885;736;187;135;134;127;42;174;27;55;33;636;607;48;84;231;229;242;189;181;177;173;26;550;357;363;135;362;256;550;-2.0;83.0;512.0;85.0;118.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29537.85546875;10991.7783203125;0.0;1143.95361328125;400.0;66095;;;Calculated values ==>;1548896557.885;346.76;291.86;286.66;286.56;285.86;277.36;274.0616903277293;290.56;275.86;278.66;276.46000000000004;336.76000000000005;333.86;277.96000000000004;281.56;296.26000000000005;296.06;297.36;292.06;290.86;290.46000000000004;;313.16;275.76000000000005;241.49495122638035;261.9595390733887;274.0616903277293;291.26000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;2560000.0;5500000.0;0.0;0.013833333333333333;0.08533333333333333;0.014166666666666666;0.019666666666666666;0.019666666666666666;;10991.7783203125;0.0;1143.95361328125;29537.85546875;506502.8913309466;412979.2520416587;233888.94906767053;233582.6627317789;231466.45240704165;430346.717906069;455522.04257374874;457534.26565516315;472656.1521691498;520582.559512763;517608.48370927974;456682.15549395315;461019.0339640381;463460.83753301925;463939.2883609972;429268.59190023836;413720.03103230504;455943.89776123053;455381.0954182915;;168099.92630828856;471972.7596631712;202137.18248167224;233888.94906767053;274.02383980106526;4861601.017831964;1882215.9448352922;304726.86273288867;0.0;0;318;338;0;0;0;0;13;113;116;1996039982664.881;742239077380.4695;1412385995209.345;21793.88443080456;3822.670676737902;215.0884253397443;4356.0122115622125;4415399.794723984;1598850.0574186381;77060.56286974826;987729.7299160413;2.4875018589426734;0.1600787230408235
9183;2019-01-31 02:03:37.855;741;187;135;134;126;41;174;27;55;33;632;605;48;84;231;229;242;189;181;177;173;25;550;357;363;136;361;251;550;-2.0;81.0;387.0;68.0;118.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29542.314453125;11038.357421875;0.0;1119.87951660156;401.0;66096;;;Calculated values ==>;1548896617.855;347.26;291.86;286.66;286.56;285.76000000000005;277.26000000000005;274.0616903277293;290.56;275.86;278.66;276.46000000000004;336.36;333.66;277.96000000000004;281.56;296.26000000000005;296.06;297.36;292.06;290.86;290.46000000000004;;313.26000000000005;275.66;241.71165711629368;261.27494424493943;274.0616903277293;291.26000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1360000.0;3610000.0;2510000.0;5500000.0;0.0;0.013500000000000002;0.0645;0.011333333333333334;0.019666666666666666;0.019666666666666666;;11038.357421875;0.0;1119.87951660156;29542.314453125;507126.6898871831;412979.2520416587;233888.94906767053;233582.6627317789;231167.9233631617;430346.717906069;455522.04257374874;458336.42047005193;472525.0707617092;520584.6409444852;517824.50488019007;457494.2110577146;461782.9697539418;463609.68473376584;463939.2883609972;429268.59190023836;413720.03103230504;455943.89776123053;455381.0954182915;;168517.74571465285;471742.7696466962;202117.56759074747;233888.94906767053;274.0162065892157;4862093.106414174;1882399.4375076657;304745.718576342;0.0;0;318;338;0;0;0;0;13;113;116;1996257673764.9849;742320336730.5083;1412538019159.4175;16526.116010715137;3055.75228996742;209.9055717170999;4356.0122115622125;4415718.968394481;1598907.348949959;77064.10271558377;987802.2938195001;1.9861256369780542;0.12097844025064314
9184;2019-01-31 02:04:37.855;748;186;135;134;126;42;174;27;55;33;624;600;47;85;231;230;242;188;181;177;173;26;548;357;363;136;362;246;549;0.0;80.0;658.0;64.0;118.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29466.876953125;11033.9560546875;0.0;1093.39514160156;403.0;66097;;;Calculated values ==>;1548896677.855;347.96000000000004;291.76000000000005;286.66;286.56;285.76000000000005;277.36;274.0616903277293;290.56;275.86;278.66;276.46000000000004;335.56;333.16;277.86;281.66;296.26000000000005;296.16;297.36;291.96000000000004;290.86;290.46000000000004;;313.46000000000004;275.76000000000005;241.71165711629368;260.58029834229245;274.0616903277293;291.26000000000005;5480000.0;3570000.0000000005;3629999.9999999995;1360000.0;3620000.0000000005;2460000.0;5490000.0;0.0;0.013333333333333334;0.10966666666666666;0.010666666666666666;0.019666666666666666;0.019666666666666666;;11033.9560546875;0.0;1093.39514160156;29466.876953125;508176.05670578184;413024.9693880693;233915.3780254382;233608.79371650863;231191.84880649296;430346.717906069;455522.04257374874;459129.0920975687;472525.0707617092;520180.78133499215;517734.4714242541;458177.1606246523;462655.17644825095;463460.83753301925;464070.7449757509;429796.7758143767;413764.2266525931;455943.89776123053;455381.0954182915;;169353.38768963216;471840.61823089625;202173.81122973992;233915.3780254382;274.03809142962;4862584.849675893;1882583.3734533037;304764.162531827;0.0;0;318;338;0;0;0;0;13;113;116;1996475473764.9849;742401936730.5083;1412687119159.4175;28179.429135171886;2876.4459413456675;213.7673221571146;4355.492442059448;4416091.514604029;1598956.78393522;77067.63332303271;987874.8896916136;2.93758581442214;0.18263850399585338
9185;2019-01-31 02:05:37.856;756;187;135;134;127;41;174;27;55;33;614;593;47;86;231;230;242;189;181;177;173;25;550;356;363;135;361;243;550;86.0;82.0;681.0;93.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29528.79296875;11047.1162109375;0.0;1086.74279785156;406.0;66098;;;Calculated values ==>;1548896737.856;348.76;291.86;286.66;286.56;285.86;277.26000000000005;273.955091788801;290.56;275.86;278.66;276.46000000000004;334.56;332.46000000000004;277.86;281.76000000000005;296.26000000000005;296.16;297.36;292.06;290.86;290.46000000000004;;313.76000000000005;275.66;241.49495122638035;260.1585393101385;273.955091788801;291.26000000000005;5500000.0;3560000.0;3629999.9999999995;1350000.0;3610000.0;2430000.0;5500000.0;0.014333333333333333;0.013666666666666666;0.11349999999999999;0.015500000000000002;0.019666666666666666;0.034;;11047.1162109375;0.0;1086.74279785156;29528.79296875;508990.6763586609;412979.2520416587;233888.94906767053;233582.6627317789;231466.45240704165;430412.23801567365;455522.04257374874;459600.27602885565;472656.1521691498;519411.4995272542;517273.9604167442;458654.72797954426;463219.7801577558;463609.68473376584;464218.37197162234;429268.59190023836;413720.03103230504;455943.89776123053;455381.0954182915;;170606.85888663295;471875.0639052514;201887.79229041218;220398.26532823808;273.92219040061354;4863076.4884518245;1882767.385455444;304782.3306507641;0.0;0;318;338;0;0;0;0;13;113;116;1996693277394.7217;742483238085.41;1412833821604.2402;29250.36690431333;4184.802710030008;212.49699852842207;7989.416223061818;4416570.104213474;1599015.6286546392;77071.18558490417;987977.765644936;3.4314790377714206;0.19771289654075325
9186;2019-01-31 02:06:37.876;767;187;135;134;126;41;174;26;55;33;605;586;47;87;230;230;242;189;181;177;173;25;549;357;363;131;361;244;550;126.0;82.0;975.0;50.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29454.564453125;11069.6787109375;0.0;1112.34826660156;408.0;66099;;;Calculated values ==>;1548896797.876;349.86;291.86;286.66;286.56;285.76000000000005;277.26000000000005;274.0616903277293;290.56;275.76000000000005;278.66;276.46000000000004;333.66;331.76000000000005;277.86;281.86;296.16;296.16;297.36;292.06;290.86;290.46000000000004;;313.96000000000004;275.66;240.61611355647437;260.2995467637923;274.0616903277293;291.26000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1310000.0;3610000.0;2440000.0;5500000.0;0.021;0.013666666666666666;0.1625;0.008333333333333333;0.019666666666666666;0.04066666666666667;;11069.6787109375;0.0;1112.34826660156;29454.564453125;510438.0103272987;412979.2520416587;233888.94906767053;233582.6627317789;231167.9233631617;430346.717906069;455522.04257374874;459443.57720766263;473178.34860283375;518412.1337960262;516475.52198088286;458495.91605372983;463186.58654640557;463477.27075599786;464070.7449757509;429533.42834022286;413720.03103230504;455943.89776123053;455381.0954182915;;171442.51209473662;472402.05409754877;202200.7603112191;217525.3761852407;274.048574705648;4863568.180272844;1882951.753515276;304800.662518215;0.0;0;318;338;0;0;0;0;13;113;116;1996911149994.6523;742563064685.3846;1412979970304.1938;41801.95774567207;2251.677448219414;216.11642987487693;9672.799248810734;4417162.404286271;1599069.2838683857;77074.75855406592;988124.9998355311;4.4280439513091805;0.23625824708862345
9187;2019-01-31 02:07:37.876;775;187;135;135;128;42;174;26;56;32;605;583;48;87;230;231;242;189;181;177;173;25;550;356;363;128;361;246;551;200.0;81.0;857.0;87.0;118.0;0;95;92;1;0;0;0;0;0;0;1;0;0;0;0;28968.705078125;10516.486328125;0.0;1103.73327636719;413.0;66100;;;Calculated values ==>;1548896857.876;350.66;291.86;286.66;286.66;285.96000000000004;277.36;273.955091788801;290.56;275.76000000000005;278.76000000000005;276.36;333.66;331.46000000000004;277.96000000000004;281.86;296.16;296.26000000000005;297.36;292.06;290.86;290.46000000000004;;314.46000000000004;275.66;239.943914813709;260.58029834229245;273.955091788801;291.26000000000005;5500000.0;3560000.0;3629999.9999999995;1280000.0;3610000.0;2460000.0;5510000.0;0.03333333333333333;0.013500000000000002;0.14283333333333334;0.0145;0.019666666666666666;0.053;;10516.486328125;0.0;1103.73327636719;28968.705078125;511336.4555410422;412555.8353376608;233862.59634759542;233862.59634759542;231741.51620549758;430412.23801567365;455522.04257374874;459247.72197531996;473471.244710016;518244.518945412;515998.6461461375;458296.43712436303;462887.9550155718;463477.27075599786;464349.45330830896;429268.59190023836;413307.47646805906;455943.89776123053;455381.0954182915;;173531.66647045466;472795.0300870999;201920.83339921656;213773.43726056468;273.9350627009656;4864055.040852271;1883131.6382239347;304819.1298644064;0.0;0;318;338;0;0;0;0;13;113;116;1997128949994.6523;742640764685.3846;1413126970304.1938;36754.8572516201;3927.675851974309;215.47505833442057;12805.205882359522;4417817.0444112485;1599120.7784792206;77078.35514980099;988312.3165449576;4.62153176722474;0.23480812332871742
9188;2019-01-31 02:08:37.867;781;187;135;135;127;42;174;26;56;32;610;585;49;86;230;231;242;189;181;177;173;25;549;356;363;127;361;248;550;271.0;81.0;684.0;98.0;118.0;0;81;84;1;0;0;0;0;0;0;1;0;0;0;0;28463.2890625;10028.93359375;0.0;1041.9462890625;414.0;66101;;;Calculated values ==>;1548896917.867;351.26;291.86;286.66;286.66;285.86;277.36;273.955091788801;290.56;275.76000000000005;278.76000000000005;276.36;334.16;331.66;278.06;281.76000000000005;296.16;296.26000000000005;297.36;292.06;290.86;290.46000000000004;;314.56;275.66;239.71726792356844;260.85938512811435;273.955091788801;291.26000000000005;5490000.0;3560000.0;3629999.9999999995;1270000.0;3610000.0;2480000.0;5500000.0;0.04516666666666667;0.013500000000000002;0.114;0.01633333333333333;0.019666666666666666;0.06483333333333333;;10028.93359375;0.0;1041.9462890625;28463.2890625;512159.7438787921;412979.2520416587;233888.94906767053;233888.94906767053;231466.45240704165;430412.23801567365;455522.04257374874;458932.3024112177;473600.7876625802;518587.22632830276;516032.2540184072;458096.4450345903;462471.23691612785;463477.27075599786;464349.45330830896;429533.42834022286;413720.03103230504;455943.89776123053;455381.0954182915;;173949.5011765382;472925.59586621344;201909.42044915853;211610.15149539098;273.93061670333896;4864533.56901485;1883302.8243753428;304837.0078454045;0.0;0;318;338;0;0;0;0;13;113;116;1997346717325.2893;742717253210.6084;1413275148074.6272;29300.60854367475;4426.597531811896;213.48086365689065;15804.482864334715;4418367.424058487;1599190.3869814472;77081.9292462998;988550.6948564331;4.49333479633425;0.20186803740671871
9189;2019-01-31 02:09:37.877;782;186;135;134;128;43;174;26;56;33;616;588;49;81;230;231;242;188;181;177;173;25;547;358;363;129;362;248;548;129.0;78.0;823.0;119.0;118.0;0;77;74;1;0;0;0;0;0;0;1;0;0;0;0;27854.310546875;9383.9580078125;0.0;1015.15399169922;416.0;66102;;;Calculated values ==>;1548896977.877;351.36;291.76000000000005;286.66;286.56;285.96000000000004;277.46000000000004;274.1680685717883;290.56;275.76000000000005;278.76000000000005;276.46000000000004;334.76000000000005;331.96000000000004;278.06;281.26000000000005;296.16;296.26000000000005;297.36;291.96000000000004;290.86;290.46000000000004;;314.76000000000005;275.66;240.16925963744896;260.85938512811435;274.1680685717883;291.26000000000005;5470000.0;3579999.9999999995;3629999.9999999995;1290000.0;3620000.0000000005;2480000.0;5480000.0;0.021500000000000002;0.013000000000000001;0.1371666666666667;0.01983333333333333;0.019666666666666666;0.04116666666666667;;9383.9580078125;0.0;1015.15399169922;27854.310546875;512453.86836725654;413442.3132566535;233941.8836566793;233634.999816814;231814.86334082283;430280.9020939914;455522.04257374874;458932.3024112177;473438.18344108673;519199.59621099394;516339.15409579006;458096.4450345903;461886.0373421823;463328.15220803814;464054.43266303884;430058.6583684265;414171.1577566021;455943.89776123053;455381.0954182915;;174785.17458790913;472664.2518820126;202410.43050874936;217474.03970492643;274.13466378880355;4865002.960563742;1883464.6254343463;304854.1532048252;0.0;0;318;338;0;0;0;0;13;113;116;1997564553625.2546;742794066010.5962;1413423972874.6035;35186.25009595525;5360.034123903054;206.5375079537171;9793.840460200197;4418904.904112146;1599271.955837776;77085.42998275485;988764.0497706638;4.860671006369158;0.28200617849248655
9190;2019-01-31 02:10:37.868;781;186;135;135;128;43;174;27;56;33;619;590;49;79;230;232;242;188;181;177;173;25;548;357;363;130;361;250;549;277.0;82.0;483.0;132.0;118.0;0;78;69;1;0;0;0;0;0;0;1;0;0;0;0;27588.57421875;9136.80859375;0.0;1019.66485595703;418.0;66103;;;Calculated values ==>;1548897037.868;351.26;291.76000000000005;286.66;286.66;285.96000000000004;277.46000000000004;274.0616903277293;290.56;275.86;278.76000000000005;276.46000000000004;335.06;332.16;278.06;281.06;296.16;296.36;297.36;291.96000000000004;290.86;290.46000000000004;;314.96000000000004;275.66;240.39332010688793;261.13683023647616;274.0616903277293;291.26000000000005;5480000.0;3570000.0000000005;3629999.9999999995;1300000.0;3610000.0;2500000.0;5490000.0;0.04616666666666667;0.013666666666666666;0.0805;0.022000000000000002;0.019666666666666666;0.06583333333333333;;9136.80859375;0.0;1019.66485595703;27588.57421875;512245.59929178515;413024.9693880693;233915.3780254382;233915.3780254382;231790.3477494485;430346.717906069;455522.04257374874;458615.40399587416;473308.3704715943;519339.5930199299;516373.465696861;457775.72677953914;461346.40905600373;463477.27075599786;464333.32306390855;429796.7758143767;413764.2266525931;455943.89776123053;455381.0954182915;;175620.85347054448;472533.2602288536;202119.78050961907;211618.21217257268;274.01706780373263;4865464.915299364;1883618.9420049058;304871.1074850143;0.0;0;318;338;0;0;0;0;13;113;116;1997782320955.0261;742871754355.5146;1413573350464.4468;20647.897690643535;5949.09655382316;219.11150521104244;16047.723147009821;4419370.118883862;1599366.1844569114;77088.97652579958;988979.3638318769;4.2203456848424095;0.18687276993331672
9191;2019-01-31 02:11:37.858;779;186;136;135;128;43;174;26;57;33;620;591;50;82;230;232;242;188;181;177;173;25;549;356;363;133;361;254;550;269.0;80.0;1195.0;186.0;118.0;0;83;72;1;0;0;0;0;0;0;1;0;0;0;0;27761.103515625;9268.802734375;0.0;1065.32580566406;420.0;66104;;;Calculated values ==>;1548897097.858;351.06000000000006;291.76000000000005;286.76000000000005;286.66;285.96000000000004;277.46000000000004;273.955091788801;290.56;275.76000000000005;278.86;276.46000000000004;335.16;332.26000000000005;278.16;281.36;296.16;296.36;297.36;291.96000000000004;290.86;290.46000000000004;;315.16;275.66;241.05796691057077;261.6868853414304;273.955091788801;291.26000000000005;5490000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2540000.0;5500000.0;0.04483333333333333;0.013333333333333334;0.19916666666666666;0.031000000000000003;0.019666666666666666;0.0645;;9268.802734375;0.0;1065.32580566406;27761.103515625;511914.3128481648;412601.8314242595;234196.27703581506;233888.94906767053;231765.89882121078;430412.23801567365;455522.04257374874;458097.8040025414;472917.67418972735;519109.22467300465;516134.98703945364;457250.945269924;461088.5074597035;463477.27075599786;464480.4244350529;429533.42834022286;413351.9237643686;455943.89776123053;455381.0954182915;;176456.53798984195;472138.9942397944;201884.48034488995;211736.6560801074;273.9208999673352;4865926.085739339;1883772.296535982;304888.4795113769;0.0;0;318;338;0;0;0;0;13;113;116;1998000084655.0608;742950641205.5272;1413724525264.4707;51029.15362848225;8377.889930742038;215.7533943447238;15715.066337312875;4419967.32809349;1599485.556112376;77092.59979598409;989244.0096293029;7.290199942742063;0.41695774031167043
9192;2019-01-31 02:12:37.848;776;188;136;135;129;44;174;26;58;33;620;593;52;91;230;232;242;190;181;177;173;25;556;357;363;138;362;258;556;308.0;84.0;1022.0;174.0;118.0;0;99;83;1;0;0;0;0;0;0;1;0;0;0;0;28544.08984375;10016.7822265625;0.0;1149.93676757812;422.0;66105;;;Calculated values ==>;1548897157.848;350.76;291.96000000000004;286.76000000000005;286.66;286.06;277.56;274.0616903277293;290.56;275.76000000000005;278.96000000000004;276.46000000000004;335.16;332.46000000000004;278.36;282.26000000000005;296.16;296.36;297.36;292.16;290.86;290.46000000000004;;315.36;275.66;242.14157278889297;262.23063862743834;274.0616903277293;291.26000000000005;5560000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;2580000.0;5560000.0;0.051333333333333335;0.014;0.17033333333333334;0.029;0.019666666666666666;0.07100000000000001;;10016.7822265625;0.0;1149.93676757812;28544.08984375;510940.1170202249;410752.57778573356;234037.50190497388;233731.9613397987;231919.3801787696;430346.717906069;455522.04257374874;457576.2050488785;472262.261994151;518775.8403640361;515999.13640083576;456844.3087148479;461545.5914518605;463328.15220803814;464333.32306390855;427646.9356112359;411554.17536023696;455943.89776123053;455381.0954182915;;177292.22831007556;471477.517547777;202143.6946684526;210978.12953678478;274.02637383004935;4866395.217482418;1883932.9829584807;304906.9369560699;0.0;0;318;338;0;0;0;0;13;113;116;1998217848355.0955;743031927655.5402;1413878099664.495;43508.670934799215;7810.680863500407;225.29864351398533;17352.61057758698;4420755.011995775;1599620.43838489;77096.27461706122;989519.5276763085;6.169875059590219;0.32924624386387097
9193;2019-01-31 02:13:37.859;774;191;136;135;129;44;174;27;58;33;618;593;53;98;230;232;242;193;181;177;173;25;557;359;363;141;364;259;557;97.0;81.0;1119.0;164.0;118.0;0;99;87;1;0;0;0;0;0;0;1;0;0;0;0;28847.443359375;10264.1103515625;0.0;1141.36730957031;422.0;66106;;;Calculated values ==>;1548897217.859;350.56000000000006;292.26000000000005;286.76000000000005;286.66;286.06;277.56;274.27422755570615;290.56;275.86;278.96000000000004;276.46000000000004;334.96000000000004;332.46000000000004;278.46000000000004;282.96000000000004;296.16;296.36;297.36;292.46000000000004;290.86;290.46000000000004;;315.36;275.66;242.77792619122317;262.3656120759269;274.27422755570615;291.26000000000005;5570000.0;3590000.0;3629999.9999999995;1410000.0;3640000.0;2590000.0;5570000.0;0.016166666666666666;0.013500000000000002;0.1865;0.02733333333333333;0.019666666666666666;0.03583333333333333;;10264.1103515625;0.0;1141.36730957031;28847.443359375;510605.9846920916;411509.7758049635;234011.30514070267;233706.05711679408;231895.12870531544;430214.79039162316;455522.04257374874;457414.67490995815;471866.4182417926;518486.77745448006;515913.6821157799;456803.55129881384;462225.3398461834;463029.0030910028;464038.2431886511;427370.97769670316;412290.7944217916;455943.89776123053;455381.0954182915;;177292.22831007556;471077.96398673364;202664.38079870841;219868.73927477968;274.2378774145883;4866873.567939966;1884102.0213810978;304926.03465729015;0.0;0;318;338;0;0;0;0;13;113;116;1998435688284.7979;743115643000.4258;1414033228099.2832;47510.92985174808;7336.637940472689;203.58247421130585;8439.192761809172;4421513.647725683;1599746.6891831544;77099.84928160576;989734.4987746536;5.566653577745492;0.35957465922371024
9194;2019-01-31 02:14:37.889;773;191;135;135;129;45;174;28;58;34;611;590;52;99;231;232;242;193;181;177;173;27;553;360;363;146;365;260;554;0.0;78.0;858.0;143.0;118.0;0;99;94;1;0;0;0;0;0;0;1;0;0;0;0;29182.779296875;10678.203125;0.0;1134.53173828125;422.0;66107;;;Calculated values ==>;1548897277.889;350.46000000000004;292.26000000000005;286.66;286.66;286.06;277.66;274.38016830617;290.56;275.96000000000004;278.96000000000004;276.56;334.26000000000005;332.16;278.36;283.06;296.26000000000005;296.36;297.36;292.46000000000004;290.86;290.46000000000004;;315.36;275.86;243.81672145450628;262.5002047102346;274.38016830617;291.26000000000005;5530000.0;3600000.0;3629999.9999999995;1460000.0;3650000.0;2600000.0;5540000.0;0.0;0.013000000000000001;0.143;0.02383333333333333;0.019666666666666666;0.019666666666666666;;10678.203125;0.0;1134.53173828125;29182.779296875;510830.0155851172;412801.4708678641;233783.9913159303;233783.9913159303;231968.07999308215;430148.3826014536;455522.04257374874;457252.749892262;471301.5102264595;517682.75536838657;515518.74042678357;456517.3717664219;462192.9087769647;463012.4783077877;463890.26140234835;428464.90911825834;413548.20129128615;455943.89776123053;455381.0954182915;;177292.22831007556;470606.31521307136;202920.1465045733;233783.9913159303;274.34169276987205;4867357.394921131;1884276.6279196255;304945.0099655926;0.0;0;318;338;0;0;0;0;13;113;116;1998653597184.694;743201786050.3848;1414189005949.209;36369.56228443948;6379.853687552537;193.91720175063838;4358.07638067977;4422213.001328534;1599861.0504320485;77103.16343515251;989841.1960060783;4.00427251621928;0.28081401946471835
9195;2019-01-31 02:15:37.859;771;190;135;134;128;45;174;27;48;33;581;559;45;114;231;232;242;192;181;177;173;27;554;359;363;137;364;261;554;87.0;80.0;709.0;180.0;118.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30162.57421875;10955.5126953125;0.0;2004.2482910156198;420.0;66108;;;Calculated values ==>;1548897337.859;350.26;292.16;286.66;286.56;285.96000000000004;277.66;274.27422755570615;290.56;275.86;277.96000000000004;276.46000000000004;331.26000000000005;329.06;277.66;284.56;296.26000000000005;296.36;297.36;292.36;290.86;290.46000000000004;;315.16;275.86;241.92719264551067;262.63441904999945;274.27422755570615;291.26000000000005;5540000.0;3590000.0;3629999.9999999995;1370000.0;3640000.0;2610000.0;5540000.0;0.0145;0.013333333333333334;0.11816666666666667;0.030000000000000002;0.019666666666666666;0.034166666666666665;;10955.5126953125;0.0;2004.2482910156198;30162.57421875;510496.0539171092;412420.9545810112;233783.9913159303;233478.8815645451;231668.76277226704;430214.79039162316;455522.04257374874;455859.91297266266;472393.7743832905;514503.384429779;512227.1992434968;455488.8326064018;463819.1847815368;463162.2360548347;464038.2431886511;428193.8739542994;413177.15693683183;455943.89776123053;455381.0954182915;;176456.53798984195;471806.2409394271;202649.72458169283;220570.91226286365;274.23218966320013;4867851.692261691;1884456.8187443982;304971.1533875991;0.0;0;318;338;0;0;0;0;13;113;117;1998871288284.7979;743286643600.4253;1414345227799.2834;29921.003928199603;8074.695490732029;200.2228935662339;8022.681257810452;4422765.146503211;1599981.4447813034;77106.44629369798;989944.317399958;3.5663160469600146;0.23640272300115758
9196;2019-01-31 02:16:37.880;770;189;135;134;126;44;174;26;18;32;548;535;25;119;232;233;242;191;181;177;173;27;549;360;363;132;365;261;550;-1.0;80.0;681.0;203.0;118.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30100.220703125;10842.365234375;0.0;2027.87939453125;416.0;66109;;;Calculated values ==>;1548897397.88;350.16;292.06;286.66;286.56;285.76000000000005;277.56;274.38016830617;290.56;275.76000000000005;274.96000000000004;276.36;327.96000000000004;326.66;275.66;285.06;296.36;296.46000000000004;297.36;292.26000000000005;290.86;290.46000000000004;;314.76000000000005;275.86;240.83765695389522;262.63441904999945;274.38016830617;291.26000000000005;5490000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2610000.0;5500000.0;0.0;0.013333333333333334;0.11349999999999999;0.03383333333333333;0.019666666666666666;0.019666666666666666;;10842.365234375;0.0;2027.87939453125;30100.220703125;510807.6905021982;413720.03103230504;233888.94906767053;233582.6627317789;231167.9233631617;430148.3826014536;455522.04257374874;452106.01007458626;472950.9869074988;511086.900452307;509737.26619840256;452990.8155749029;464408.11011653434;463145.86696068436;464022.1768390251;429533.42834022286;414443.2327276156;455943.89776123053;455381.0954182915;;174785.17458790913;472465.0996282349;202907.88189048166;233888.94906767053;274.33693953548374;4868354.057987088;1884638.5313047343;305004.7662121;0.0;0;318;338;0;0;0;0;13;113;117;1999089164515.331;743367371845.6228;1414501882609.6667;28283.987548895868;9120.019200127319;201.20260816809645;4356.0122115622125;4423250.357864599;1600124.7842219959;77109.792677045;990047.5092836446;3.26032820499073;0.25010002411440435
9197;2019-01-31 02:17:37.840;768;187;135;134;126;43;174;26;0;32;555;544;8;113;231;233;242;189;181;177;173;26;550;358;363;131;362;261;550;197.0;78.0;470.0;217.0;118.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30084.455078125;10875.6904296875;0.0;2032.46960449219;414.0;66110;;;Calculated values ==>;1548897457.84;349.96000000000004;291.86;286.66;286.56;285.76000000000005;277.46000000000004;274.1680685717883;290.56;275.76000000000005;273.16;276.36;328.66;327.56;273.96000000000004;284.46000000000004;296.26000000000005;296.46000000000004;297.36;292.06;290.86;290.46000000000004;;314.56;275.76000000000005;240.61611355647437;262.63441904999945;274.1680685717883;291.26000000000005;5500000.0;3579999.9999999995;3629999.9999999995;1310000.0;3620000.0000000005;2610000.0;5500000.0;0.03283333333333333;0.013000000000000001;0.07833333333333334;0.036166666666666666;0.019666666666666666;0.0525;;10875.6904296875;0.0;2032.46960449219;30084.455078125;510474.147274975;412979.2520416587;233888.94906767053;233582.6627317789;231167.9233631617;430280.9020939914;455522.04257374874;449803.519294242;473081.36623795505;511812.72090625815;510671.8644677851;450831.8627949153;463701.18718145904;463460.83753301925;464317.31521373475;429268.59190023836;413720.03103230504;455943.89776123053;455381.0954182915;;173949.5011765382;472499.14586990676;202353.50229349337;214166.78076762956;274.1125390554067;4868855.2625909485;1884819.3944454659;305038.57989615115;0.0;0;318;338;0;0;0;0;13;113;117;1999306819314.604;743446219245.3595;1414658378209.144;19383.584665058646;9770.267442680284;202.13129128313324;12663.751519159752;4423647.322811876;1600282.0983307902;77113.15155211865;990189.2460933509;3.2552846266948348;0.19472098321401177
