;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9198;2019-01-31 02:18:37.871;766;187;135;135;126;42;174;25;5;32;574;561;8;109;231;233;241;189;181;177;173;25;550;357;363;129;361;258;550;126.0;81.0;600.0;267.0;118.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30063.400390625;10876.521484375;0.0;2014.4870605468802;413.0;66111;;;Calculated values ==>;1548897517.871;349.76;291.86;286.66;286.66;285.76000000000005;277.36;274.0616903277293;290.56;275.66;273.66;276.36;330.56;329.26000000000005;273.96000000000004;284.06;296.26000000000005;296.46000000000004;297.26000000000005;292.06;290.86;290.46000000000004;;314.46000000000004;275.66;240.16925963744896;262.23063862743834;274.0616903277293;291.26000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1290000.0;3610000.0;2580000.0;5500000.0;0.021;0.013500000000000002;0.1;0.0445;0.019666666666666666;0.04066666666666667;;10876.521484375;0.0;2014.4870605468802;30063.400390625;510227.36532442167;412979.2520416587;233888.94906767053;233888.94906767053;231167.9233631617;430346.717906069;455522.04257374874;450984.44732525654;473341.49414492835;514040.63447996497;512698.2844452534;451365.84958602267;463674.4105167132;463609.68473376584;464464.4457187545;429021.7478018195;413720.03103230504;455943.89776123053;455381.0954182915;;173531.66647045466;472664.2518820126;202052.38454941378;217448.75591480022;273.99083340203083;4869356.753690936;1885000.7565338549;305072.32195950043;0.0;0;318;338;0;0;0;0;13;113;117;1999524731845.1025;743524259545.5381;1414814158654.5005;24893.20627758428;12042.228096300645;206.57317638844563;9675.915139808647;4424016.48670676;1600463.9630422757;77116.55918239016;990375.5061672777;3.631827760173573;0.2575804630692593
9199;2019-01-31 02:19:37.841;766;186;136;135;126;41;174;24;19;32;593;577;17;107;230;234;241;188;181;177;173;25;549;356;363;128;361;256;549;-1.0;80.0;532.0;229.0;118.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30139.4609375;10889.884765625;0.0;2002.0205078125;414.0;66112;;;Calculated values ==>;1548897577.841;349.76;291.76000000000005;286.76000000000005;286.66;285.76000000000005;277.26000000000005;273.955091788801;290.56;275.56;275.06;276.36;332.46000000000004;330.86;274.86;283.86;296.16;296.56;297.26000000000005;291.96000000000004;290.86;290.46000000000004;;314.56;275.66;239.943914813709;261.9595390733887;273.955091788801;291.26000000000005;5490000.0;3560000.0;3629999.9999999995;1280000.0;3610000.0;2560000.0;5490000.0;0.0;0.013333333333333334;0.08866666666666667;0.03816666666666667;0.019666666666666666;0.019666666666666666;;10889.884765625;0.0;2002.0205078125;30139.4609375;510314.69274567236;413024.9693880693;234223.00938080327;233915.3780254382;231191.84880649296;430412.23801567365;455522.04257374874;453101.02988815715;473471.244710016;516169.86889790907;514523.2805191953;452850.8113075221;463735.73555588553;463477.27075599786;464742.0383762814;429288.0966613179;413764.2266525931;455943.89776123053;455381.0954182915;;173949.5011765382;472795.0300870999;201768.7724142758;234223.00938080327;273.8757994348061;4869858.193356987;1885182.052559332;305105.7761204712;0.0;0;318;338;0;0;0;0;13;113;117;1999742422945.2063;743601320995.5748;1414968281554.574;22284.793496017483;10344.168834512786;206.984933449664;4349.4423587372685;4424409.4401300615;1600650.4230734676;77120.003776815;990492.3257074984;2.88439829753745;0.2340097758579707
9200;2019-01-31 02:20:37.881;766;187;136;135;127;41;174;24;30;31;608;591;25;108;230;234;241;189;181;177;173;24;551;356;363;127;360;253;551;168.0;81.0;513.0;267.0;118.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30239.451171875;11005.0673828125;0.0;1980.6613769531198;414.0;66113;;;Calculated values ==>;1548897637.881;349.76;291.86;286.76000000000005;286.66;285.86;277.26000000000005;273.955091788801;290.56;275.56;276.16;276.26000000000005;333.96000000000004;332.26000000000005;275.66;283.96000000000004;296.16;296.56;297.26000000000005;292.06;290.86;290.46000000000004;;314.56;275.56;239.71726792356844;261.54996906429363;273.955091788801;291.26000000000005;5510000.0;3560000.0;3629999.9999999995;1270000.0;3600000.0;2530000.0;5510000.0;0.028;0.013500000000000002;0.08549999999999999;0.0445;0.019666666666666666;0.04766666666666666;;11005.0673828125;0.0;1980.6613769531198;30239.451171875;510139.9838916511;412555.8353376608;234169.62251935387;233862.59634759542;231442.33245516315;430412.23801567365;455522.04257374874;454974.1460003086;473504.37459156296;517963.5371389504;516220.29673242674;454358.44449939404;464295.0641446556;463626.08760426834;464742.0383762814;428753.86084684223;413307.47646805906;455943.89776123053;455381.0954182915;;173949.5011765382;472829.0820560985;201782.0656611621;215144.7639453112;273.8809825690238;4870361.6863959795;1885364.6321324094;305138.9872621669;0.0;0;318;338;0;0;0;0;13;113;117;1999960368145.0679;743677871995.5262;1415121083354.4768;21647.922868997026;12061.592229574668;208.52618911357285;11451.265133545394;4424775.790170183;1600837.2622253334;77123.46867789596;990624.0860515586;3.493782078815693;0.23576614340371485
9201;2019-01-31 02:21:37.862;768;187;136;135;127;41;174;24;38;31;618;600;32;114;229;234;241;189;181;177;173;24;547;357;363;127;361;251;547;286.0;81.0;654.0;251.0;118.0;0;0;90;1;0;0;0;0;0;0;1;0;1;0;0;29584.521484375;10289.7763671875;0.0;1962.75183105469;416.0;66114;;;Calculated values ==>;1548897697.862;349.96000000000004;291.86;286.76000000000005;286.66;285.86;277.26000000000005;274.0616903277293;290.56;275.56;276.96000000000004;276.26000000000005;334.96000000000004;333.16;276.36;284.56;296.06;296.56;297.26000000000005;292.06;290.86;290.46000000000004;;314.76000000000005;275.56;239.71726792356844;261.27494424493943;274.0616903277293;291.26000000000005;5470000.0;3570000.0000000005;3629999.9999999995;1270000.0;3610000.0;2510000.0;5470000.0;0.04766666666666666;0.013500000000000002;0.109;0.04183333333333333;0.019666666666666666;0.06733333333333333;;10289.7763671875;0.0;1962.75183105469;29584.521484375;510735.3919526781;414215.5863340789;234276.7093608456;233968.46640125918;231539.2039198338;430346.717906069;455522.04257374874;456283.55020339484;473504.37459156296;519154.2487285886;517312.65743429406;455552.7402837198;465283.5840503445;463344.7402771259;464595.45822754485;429816.2767563059;414926.21430635254;455943.89776123053;455381.0954182915;;174785.17458790913;472829.0820560985;202092.16686311061;211492.6025431421;274.0063203580648;4870860.061632188;1885542.032968775;305171.83863264177;0.0;0;318;338;0;0;0;0;13;113;117;2000178099174.874;743754047865.4584;1415272235474.3423;27706.86078409098;11325.827618906658;201.01584307437017;16421.825186926726;4425186.949791803;1601032.0956737616;77126.88044742524;990856.2882500341;4.542371054570057;0.26236460348084345
9202;2019-01-31 02:22:37.872;772;185;136;136;128;41;174;25;44;31;624;607;37;123;230;234;241;187;181;177;173;24;547;356;363;128;360;251;548;246.0;78.0;351.0;208.0;118.0;0;0;85;1;0;0;0;0;0;0;1;0;1;0;0;29135.87890625;10027.21875;0.0;1959.16687011719;419.0;66115;;;Calculated values ==>;1548897757.872;350.36;291.66;286.76000000000005;286.76000000000005;285.96000000000004;277.26000000000005;273.955091788801;290.56;275.66;277.56;276.26000000000005;335.56;333.86;276.86;285.46000000000004;296.16;296.56;297.26000000000005;291.86;290.86;290.46000000000004;;315.06;275.56;239.943914813709;261.27494424493943;273.955091788801;291.26000000000005;5470000.0;3560000.0;3629999.9999999995;1280000.0;3600000.0;2510000.0;5480000.0;0.041;0.013000000000000001;0.058499999999999996;0.034666666666666665;0.019666666666666666;0.06066666666666667;;10027.21875;0.0;1959.16687011719;29135.87890625;511227.2662187229;413071.18990964803;234249.82000437225;234249.82000437225;231814.86334082283;430412.23801567365;455522.04257374874;457011.0267116472;473374.68648612977;519767.4768509689;518029.1795354609;456161.9829332792;466322.2672470897;463626.08760426834;464742.0383762814;429816.2767563059;413808.91226698237;455943.89776123053;455381.0954182915;;176038.69501535743;472698.3688610173;201797.50841939764;212317.76327386743;273.88700325817376;4871349.479858144;1885711.36947944;305204.52673558897;0.0;0;318;338;0;0;0;0;13;113;117;2000395935474.8394;743830560615.4462;1415422860574.3184;14929.9908200966;9391.229828642814;208.09573836120575;14745.84215009506;4425542.316106298;1601204.7665928213;77130.29027881386;991116.0620995616;3.2766473382333654;0.1754343276888706
9203;2019-01-31 02:23:37.862;776;186;136;136;128;42;174;24;48;31;628;610;41;131;229;235;241;188;181;177;173;24;550;355;363;128;360;252;550;210.0;81.0;566.0;234.0;118.0;0;0;81;1;0;0;0;0;0;0;1;0;1;0;0;29121.314453125;9899.169921875;0.0;1972.63317871094;420.0;66116;;;Calculated values ==>;1548897817.862;350.76;291.76000000000005;286.76000000000005;286.76000000000005;285.96000000000004;277.36;273.8482719121499;290.56;275.56;277.96000000000004;276.26000000000005;335.96000000000004;334.16;277.26000000000005;286.26000000000005;296.06;296.66;297.26000000000005;291.96000000000004;290.86;290.46000000000004;;315.16;275.56;239.943914813709;261.41265627149306;273.8482719121499;291.26000000000005;5500000.0;3550000.0;3629999.9999999995;1280000.0;3600000.0;2520000.0;5500000.0;0.035;0.013500000000000002;0.09433333333333334;0.039;0.019666666666666666;0.05466666666666667;;9899.169921875;0.0;1972.63317871094;29121.314453125;511459.46302824834;412601.8314242595;234196.27703581506;234196.27703581506;231765.89882121078;430477.46260093397;455522.04257374874;457332.5974416616;473374.68648612977;520093.58368634526;518252.31176750886;456484.0767557704;467099.93252925616;463493.82801193424;465018.71783975384;429021.7478018195;413351.9237643686;455943.89776123053;455381.0954182915;;176456.53798984195;472698.3688610173;201553.05674993413;213296.65429180593;273.787140602757;4871834.875556781;1885877.3950428588;305237.28627516766;0.0;0;318;338;0;0;0;0;13;113;117;2000613699174.874;743907347815.4584;1415573735424.3423;24128.536671919624;10574.667172332243;211.5426245055878;13233.949448247879;4425867.749587495;1601371.1213374434;77133.78668234058;991349.1881687632;4.0557188751411255;0.24778066092980366
9204;2019-01-31 02:24:37.863;779;186;137;136;129;42;174;25;51;31;630;613;45;138;229;235;241;188;181;177;173;24;549;357;363;128;362;253;550;131.0;80.0;5.0;221.0;118.0;0;0;79;1;0;0;0;0;0;0;1;0;1;0;0;28897.421875;9602.9638671875;0.0;1977.6682128906198;421.0;66117;;;Calculated values ==>;1548897877.863;351.06000000000006;291.76000000000005;286.86;286.76000000000005;286.06;277.36;274.0616903277293;290.56;275.66;278.26000000000005;276.26000000000005;336.16;334.46000000000004;277.66;286.96000000000004;296.06;296.66;297.26000000000005;291.96000000000004;290.86;290.46000000000004;;315.26000000000005;275.56;239.943914813709;261.54996906429363;274.0616903277293;291.26000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1280000.0;3620000.0000000005;2530000.0;5500000.0;0.021833333333333333;0.013333333333333334;0.0008333333333333334;0.036833333333333336;0.019666666666666666;0.041499999999999995;;9602.9638671875;0.0;1977.6682128906198;28897.421875;511914.3128481648;412601.8314242595;234504.66405459717;234196.27703581506;232066.2768031903;430346.717906069;455522.04257374874;457533.7450994209;473374.68648612977;520215.5409599888;518475.7365192694;456806.6196380586;467762.259595634;463195.3492027865;464726.3611697759;429288.0966613179;413351.9237643686;455943.89776123053;455381.0954182915;;176874.38241465177;472698.3688610173;201815.81010667613;217306.9135840042;273.8986547191303;4872318.373083755;1886039.9155328677;305270.2060020442;0.0;0;318;338;0;0;0;0;13;113;117;2000831502804.6108;743984149095.3656;1415725237949.1592;213.09827916062065;9977.5075807849;212.4823052926579;9880.078546122922;4426070.599925959;1601542.3923146478;77137.32028231032;991541.8082787653;1.7514731986221843;0.11649564157203443
9205;2019-01-31 02:25:37.863;782;187;137;136;130;43;174;25;54;31;632;615;47;143;229;235;241;189;181;177;173;25;552;357;363;128;362;255;553;235.0;82.0;541.0;214.0;118.0;0;0;81;1;0;0;0;0;0;0;1;0;1;0;0;29046.439453125;9844.396484375;0.0;2000.88049316406;422.0;66118;;;Calculated values ==>;1548897937.863;351.36;291.86;286.86;286.76000000000005;286.16;277.46000000000004;274.0616903277293;290.56;275.66;278.56;276.26000000000005;336.36;334.66;277.86;287.46000000000004;296.06;296.66;297.26000000000005;292.06;290.86;290.46000000000004;;315.36;275.66;239.943914813709;261.82340779136865;274.0616903277293;291.26000000000005;5520000.0;3570000.0000000005;3629999.9999999995;1280000.0;3620000.0000000005;2550000.0;5530000.0;0.03916666666666667;0.013666666666666666;0.09016666666666667;0.035666666666666666;0.019666666666666666;0.058833333333333335;;9844.396484375;0.0;2000.88049316406;29046.439453125;512024.79990152613;411690.63993804477;234424.01512401755;234116.54519281306;232293.04205302676;430346.717906069;455522.04257374874;457574.29927801486;473374.68648612977;520255.26730516885;518513.36715503427;456723.56068594067;468055.54771321337;463195.3492027865;464726.3611697759;428484.4108300413;412465.3940541978;455943.89776123053;455381.0954182915;;177292.22831007556;472795.0300870999;202109.18345818922;212911.30849095903;274.0129435757975;4872801.2385948235;1886201.9768691307;305303.36057459464;0.0;0;318;338;0;0;0;0;13;113;117;2001049302804.6108;744060949095.3656;1415877637949.1592;23034.437943087614;9654.461863097813;218.92656260319387;14265.305797558061;4426264.329394477;1601705.9920600136;77140.91535620946;991743.0198149626;3.9824423063974;0.22751455658752615
9206;2019-01-31 02:26:37.873;784;189;137;136;130;44;174;25;55;31;635;618;49;145;230;235;241;191;181;177;173;25;551;359;363;128;364;256;552;-1.0;81.0;684.0;232.0;118.0;0;0;83;1;0;0;0;0;0;0;1;0;1;0;0;29173.4296875;9943.56640625;0.0;2009.11267089844;423.0;66119;;;Calculated values ==>;1548897997.873;351.56000000000006;292.06;286.86;286.76000000000005;286.16;277.56;274.27422755570615;290.56;275.66;278.66;276.26000000000005;336.66;334.96000000000004;278.06;287.66;296.16;296.66;297.26000000000005;292.26000000000005;290.86;290.46000000000004;;315.46000000000004;275.66;239.943914813709;261.9595390733887;274.27422755570615;291.26000000000005;5510000.0;3590000.0;3629999.9999999995;1280000.0;3640000.0;2560000.0;5520000.0;0.0;0.013500000000000002;0.114;0.03866666666666666;0.019666666666666666;0.019666666666666666;;9943.56640625;0.0;2009.11267089844;29173.4296875;512356.25741971255;412889.33823237545;234450.81939765735;234143.04538558066;232317.82666911863;430214.79039162316;455522.04257374874;457534.26565516315;473374.68648612977;520480.13072889246;518737.4894569833;456804.1626795621;468145.37027792283;463029.0030910028;464432.8555123943;428753.86084684223;413633.1203958097;455943.89776123053;455381.0954182915;;177710.07569661198;472795.0300870999;202611.26862170896;234450.81939765735;274.21726317268593;4873286.485031848;1886366.9040431415;305336.7827537248;0.0;0;318;338;0;0;0;0;13;113;117;2001267139104.5762;744137761895.3534;1416030963499.1348;29061.22166181378;10447.105443328448;204.12999608893915;4344.962095072472;4426698.5322461985;1601873.5330397172;77144.44141510989;991898.1312283042;3.685986958399493;0.29136919995441596
9207;2019-01-31 02:27:37.864;787;189;136;136;130;45;174;26;57;31;638;621;50;144;230;235;241;191;181;177;173;26;554;358;363;127;363;259;554;-2.0;79.0;788.0;178.0;118.0;0;0;90;1;0;0;0;0;0;0;1;0;1;0;0;29647.59375;10362.2509765625;0.0;2033.37902832031;423.0;66120;;;Calculated values ==>;1548898057.864;351.86;292.06;286.76000000000005;286.76000000000005;286.16;277.66;274.1680685717883;290.56;275.76000000000005;278.86;276.26000000000005;336.96000000000004;335.26000000000005;278.16;287.56;296.16;296.66;297.26000000000005;292.26000000000005;290.86;290.46000000000004;;315.46000000000004;275.76000000000005;239.71726792356844;262.3656120759269;274.1680685717883;291.26000000000005;5540000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;2590000.0;5540000.0;0.0;0.013166666666666667;0.13133333333333333;0.029666666666666668;0.019666666666666666;0.019666666666666666;;10362.2509765625;0.0;2033.37902832031;29647.59375;512467.7360801984;412035.40644734737;234090.121503474;234090.121503474;232268.32528691398;430280.9020939914;455522.04257374874;457292.63687564747;473504.37459156296;520540.90198059304;518795.1337744511;456435.7429073308;467609.4332420432;463178.7302339447;464579.7527577276;427940.7183745549;412801.4708678641;455943.89776123053;455381.0954182915;;177710.07569661198;473022.0950788126;202407.55566479257;234090.121503474;274.13354669804;4873776.586702314;1886536.0938062214;305370.4651315355;0.0;0;318;338;0;0;0;0;13;113;117;2001484906435.2131;744214250420.5771;1416185440324.5867;33474.90733235894;8028.231335949261;199.33342550476212;4352.055820324745;4427219.588485846;1602027.4710858238;77147.8031059704;991970.5955065388;3.715384203626293;0.273381105543405
9208;2019-01-31 02:28:37.844;788;191;136;136;129;44;174;26;58;31;643;625;52;140;231;235;241;193;181;177;173;26;556;359;363;128;364;261;556;-1.0;77.0;661.0;150.0;118.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29167.13671875;10997.4169921875;0.0;899.7570190429691;423.0;66121;;;Calculated values ==>;1548898117.844;351.96000000000004;292.26000000000005;286.76000000000005;286.76000000000005;286.06;277.56;274.27422755570615;290.56;275.76000000000005;278.96000000000004;276.26000000000005;337.46000000000004;335.66;278.36;287.16;296.26000000000005;296.66;297.26000000000005;292.46000000000004;290.86;290.46000000000004;;315.46000000000004;275.76000000000005;239.943914813709;262.63441904999945;274.27422755570615;291.26000000000005;5560000.0;3590000.0;3629999.9999999995;1280000.0;3640000.0;2610000.0;5560000.0;0.0;0.012833333333333334;0.11016666666666668;0.025;0.019666666666666666;0.019666666666666666;;10997.4169921875;0.0;899.7570190429691;29167.13671875;512419.51655869983;411946.55931517074;234037.50190497388;234037.50190497388;231919.3801787696;430214.79039162316;455522.04257374874;457090.42718842515;473374.68648612977;520889.9733527526;519039.7271138568;456353.2889422472;466863.0631721823;463162.2360548347;464432.8555123943;427390.4568595802;412715.6717894541;455943.89776123053;455381.0954182915;;177710.07569661198;472891.67638883414;202668.74513652685;234037.50190497388;274.23957101162694;4874266.546082125;1886714.03170694;305394.89978433785;0.0;0;318;338;0;0;0;0;13;113;117;2001702633835.2825;744290724920.6014;1416341388324.6362;28028.788639384133;6755.573281307682;188.32640839995113;4353.09067242858;4427731.948442174;1602150.6283915495;77151.03252775442;992043.1142130389;3.3054722881583767;0.23738952866776802
9209;2019-01-31 02:29:37.855;789;190;136;135;129;45;174;27;59;33;648;627;52;112;231;235;241;192;181;177;173;27;552;359;363;136;364;262;552;-2.0;81.0;664.0;107.0;118.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29429.302734375;10858.6279296875;0.0;1180.33801269531;421.0;66122;;;Calculated values ==>;1548898177.855;352.06000000000006;292.16;286.76000000000005;286.66;286.06;277.66;274.27422755570615;290.56;275.86;279.06;276.46000000000004;337.96000000000004;335.86;278.36;284.36;296.26000000000005;296.66;297.26000000000005;292.36;290.86;290.46000000000004;;315.26000000000005;275.86;241.71165711629368;262.7682575881327;274.27422755570615;291.26000000000005;5520000.0;3590000.0;3629999.9999999995;1360000.0;3640000.0;2620000.0;5520000.0;0.0;0.013500000000000002;0.11066666666666666;0.017833333333333333;0.019666666666666666;0.019666666666666666;;10858.6279296875;0.0;1180.33801269531;29429.302734375;512884.08492775715;413263.53111073095;234143.04538558066;233836.31943346895;232017.04459964583;430214.79039162316;455522.04257374874;457050.5168863684;472525.0707617092;521321.7293075059;519162.31247535686;456188.79256685387;463434.56832810305;463162.2360548347;464432.8555123943;428484.4108300413;413998.2807911148;455943.89776123053;455381.0954182915;;176874.38241465177;471938.4492427271;202676.66935331823;234143.04538558066;274.24264590904755;4874754.939265905;1886896.198805553;305412.2370875016;0.0;0;318;338;0;0;0;0;13;113;117;2001920473764.9849;744369939440.4932;1416498317089.4219;28150.70579365755;4801.835074694458;195.5627555255077;4351.014983976646;4428200.196724926;1602246.9577848695;77154.23219061343;992115.6617246823;3.1148122510953917;0.2093577726895426
9210;2019-01-31 02:30:37.875;787;189;136;135;128;44;174;27;59;33;652;627;52;98;231;235;241;191;181;177;173;27;552;358;363;139;363;263;552;96.0;82.0;556.0;131.0;118.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29348.6171875;10847.0126953125;0.0;1175.74353027344;420.0;66123;;;Calculated values ==>;1548898237.875;351.86;292.06;286.76000000000005;286.66;285.96000000000004;277.56;274.1680685717883;290.56;275.86;279.06;276.46000000000004;338.36;335.86;278.36;282.96000000000004;296.26000000000005;296.66;297.26000000000005;292.26000000000005;290.86;290.46000000000004;;315.16;275.86;242.35481222062532;262.9017227912062;274.1680685717883;291.26000000000005;5520000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2630000.0;5520000.0;0.016;0.013666666666666666;0.09266666666666666;0.021833333333333333;0.019666666666666666;0.035666666666666666;;10847.0126953125;0.0;1175.74353027344;29348.6171875;512638.7918840203;412889.33823237545;234143.04538558066;233836.31943346895;231717.19955470308;430280.9020939914;455522.04257374874;456887.68358046416;472130.5325463717;521651.13787360175;519079.11168549594;456023.87960659934;461618.2050258951;463311.6885489323;464579.7527577276;428484.4108300413;413633.1203958097;455943.89776123053;455381.0954182915;;176456.53798984195;471541.1619817675;202397.8181226399;219902.1957722988;274.1297627832927;4875244.918537098;1887077.1394374832;305431.8776450244;0.0;0;318;338;0;0;0;0;13;113;117;2002138346364.9155;744452466940.4669;1416655869589.3718;23582.727532425048;5876.296340924286;202.96763593449816;8398.747420707074;4428631.452373154;1602335.9718747807;77157.55438423675;992221.9451606943;3.1657249149735613;0.18984861944946296
9211;2019-01-31 02:31:37.865;781;188;136;135;127;43;174;26;59;33;649;625;52;94;230;236;241;190;181;177;173;26;549;358;363;138;363;265;549;238.0;81.0;710.0;158.0;118.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29361.89453125;10789.28515625;0.0;1188.24011230469;419.0;66124;;;Calculated values ==>;1548898297.865;351.26;291.96000000000004;286.76000000000005;286.66;285.86;277.46000000000004;274.1680685717883;290.56;275.76000000000005;279.06;276.46000000000004;338.06000000000006;335.66;278.36;282.56;296.16;296.76000000000005;297.26000000000005;292.16;290.86;290.46000000000004;;315.06;275.76000000000005;242.14157278889297;263.1675429290057;274.1680685717883;291.26000000000005;5490000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2650000.0;5490000.0;0.03966666666666666;0.013500000000000002;0.11833333333333333;0.026333333333333334;0.019666666666666666;0.05933333333333333;;10789.28515625;0.0;1188.24011230469;29361.89453125;512159.7438787921;413764.2266525931;234223.00938080327;233915.3780254382;231490.63740778636;430280.9020939914;455522.04257374874;456560.80161805527;472262.261994151;521179.3198048987;518706.244525272;455692.7916117655;460831.39093741705;463178.7302339447;464710.80611794995;429288.0966613179;414485.982530214;455943.89776123053;455381.0954182915;;176038.69501535743;471575.67402331997;202398.33890836904;212946.9656379961;274.1299651616559;4875734.091259121;1887257.4118691946;305451.57422540506;0.0;0;318;338;0;0;0;0;13;113;117;2002356110064.9502;744535553090.4801;1416814243189.397;30075.891420646203;7088.336491360374;199.82854076990282;14384.42503363086;4429078.533005308;1602443.9924752992;77160.91045960401;992411.7732878822;4.320465231850999;0.2294857994792056
9212;2019-01-31 02:32:37.876;775;187;136;135;127;42;174;26;59;33;646;623;52;92;230;236;241;189;181;177;173;26;550;357;363;138;362;264;550;-1.0;82.0;663.0;128.0;118.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29253.125;10765.8271484375;0.0;1182.51599121094;418.0;66125;;;Calculated values ==>;1548898357.876;350.66;291.86;286.76000000000005;286.66;285.86;277.36;274.0616903277293;290.56;275.76000000000005;279.06;276.46000000000004;337.76;335.46000000000004;278.36;282.36;296.16;296.76000000000005;297.26000000000005;292.06;290.86;290.46000000000004;;314.96000000000004;275.76000000000005;242.14157278889297;263.0348170998261;274.0616903277293;291.26000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;2640000.0;5500000.0;0.0;0.013666666666666666;0.1105;0.021333333333333333;0.019666666666666666;0.019666666666666666;;10765.8271484375;0.0;1182.51599121094;29253.125;511336.4555410422;412979.2520416587;234196.27703581506;233888.94906767053;231466.45240704165;430346.717906069;455522.04257374874;456724.4461298918;472262.261994151;520952.4553789451;518583.4970861561;455858.54699093295;460744.74411691254;463328.15220803814;464857.1551205372;429021.7478018195;413720.03103230504;455943.89776123053;455381.0954182915;;175620.85347054448;471575.67402331997;202123.37892694207;234196.27703581506;274.01846819444074;4876222.639305271;1887437.070736243;305471.33414822916;0.0;0;318;338;0;0;0;0;13;113;117;2002573949994.6526;744618368270.367;1416972972284.18;28133.417925925944;5748.315628722728;209.123462516698;4349.9680948553705;4429563.699513422;1602550.9841877054;77164.31901774785;992567.9218523956;3.2172515187031867;0.22351414970455896
9213;2019-01-31 02:33:37.886;768;187;136;135;127;41;174;25;58;33;644;620;52;91;230;236;241;189;181;177;173;26;550;356;363;138;361;262;550;-1.0;81.0;617.0;123.0;118.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29371.5;10823.4052734375;0.0;1172.83862304688;415.0;66126;;;Calculated values ==>;1548898417.886;349.96000000000004;291.86;286.76000000000005;286.66;285.86;277.26000000000005;273.955091788801;290.56;275.66;278.96000000000004;276.46000000000004;337.56000000000006;335.16;278.36;282.26000000000005;296.16;296.76000000000005;297.26000000000005;292.06;290.86;290.46000000000004;;314.66;275.76000000000005;242.14157278889297;262.7682575881327;273.955091788801;291.26000000000005;5500000.0;3560000.0;3629999.9999999995;1380000.0;3610000.0;2620000.0;5500000.0;0.0;0.013500000000000002;0.10283333333333333;0.0205;0.019666666666666666;0.019666666666666666;;10823.4052734375;0.0;1172.83862304688;29371.5;510474.147274975;412979.2520416587;234196.27703581506;233888.94906767053;231466.45240704165;430412.23801567365;455522.04257374874;456927.7039580028;472262.261994151;520910.72290328814;518441.58158120484;456188.79256685387;460932.76458113577;463477.27075599786;465003.21838653134;429021.7478018195;413720.03103230504;455943.89776123053;455381.0954182915;;174367.33720873808;471575.67402331997;201858.1367573622;234196.27703581506;273.9106347364453;4876711.259269951;1887617.0109914416;305490.9653746707;0.0;0;318;338;0;0;0;0;13;113;117;2002791786294.618;744701182070.3538;1417130798584.1548;26229.65382713254;5529.209513952135;206.57317638844563;4349.9680948553705;4430016.800615558;1602644.9792271089;77167.78373376129;992640.4334038764;3.027231267194483;0.20918094551634078
9214;2019-01-31 02:34:37.886;763;187;136;136;127;41;174;25;56;33;640;617;50;88;230;236;241;188;181;177;173;25;549;357;363;137;361;257;549;299.0;80.0;662.0;163.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29437.712890625;10946.9814453125;0.0;1150.87243652344;412.0;66127;;;Calculated values ==>;1548898477.886;349.46000000000004;291.86;286.76000000000005;286.76000000000005;285.86;277.26000000000005;274.0616903277293;290.56;275.66;278.76000000000005;276.46000000000004;337.16;334.86;278.16;281.96000000000004;296.16;296.76000000000005;297.26000000000005;291.96000000000004;290.86;290.46000000000004;;314.36;275.66;241.92719264551067;262.0952818180154;274.0616903277293;291.26000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1370000.0;3610000.0;2570000.0;5490000.0;0.049833333333333334;0.013333333333333334;0.11033333333333334;0.027166666666666665;0.019666666666666666;0.0695;;10946.9814453125;0.0;1150.87243652344;29437.712890625;509944.46530358813;413396.8702782222;234223.00938080327;234223.00938080327;231490.63740778636;430346.717906069;455522.04257374874;457494.3168154819;472393.7743832905;520910.21586292965;518551.3123725429;456763.03909346624;461341.5442899301;463477.27075599786;464857.1551205372;429288.0966613179;413764.2266525931;455943.89776123053;455381.0954182915;;173113.83306960555;471610.25455702154;202120.85860577904;211204.92045578588;274.0174873682269;4877201.33604404;1887798.4308807645;305510.3296335004;0.0;0;318;338;0;0;0;0;13;113;117;2003009586294.618;744783682070.3538;1417286498584.1548;28176.20488913722;7321.128590008755;206.984933449664;16970.244159894144;4430470.182771527;1602752.065377975;77171.23005134327;992818.1018393326;4.354041889328558;0.2142338526328644
9215;2019-01-31 02:35:37.867;762;186;136;135;127;41;174;24;50;33;634;612;45;87;230;236;241;188;181;177;173;25;548;356;363;137;361;252;548;166.0;83.0;646.0;134.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29364.658203125;10971.7568359375;0.0;1116.859375;412.0;66128;;;Calculated values ==>;1548898537.867;349.36;291.76000000000005;286.76000000000005;286.66;285.86;277.26000000000005;273.955091788801;290.56;275.56;278.16;276.46000000000004;336.56;334.36;277.66;281.86;296.16;296.76000000000005;297.26000000000005;291.96000000000004;290.86;290.46000000000004;;314.36;275.66;241.92719264551067;261.41265627149306;273.955091788801;291.26000000000005;5480000.0;3560000.0;3629999.9999999995;1370000.0;3610000.0;2520000.0;5480000.0;0.027666666666666666;0.013833333333333333;0.10766666666666666;0.022333333333333334;0.019666666666666666;0.04733333333333333;;10971.7568359375;0.0;1116.859375;29364.658203125;509908.62414777244;413442.3132566535;234249.82000437225;233941.8836566793;231514.88779765682;430412.23801567365;455522.04257374874;457574.2241985461;472393.7743832905;520706.72258943587;518457.0390827272;456969.4889565288;461984.45382803027;463477.27075599786;465003.21838653134;429552.9317465094;414171.1577566021;455943.89776123053;455381.0954182915;;173113.83306960555;471610.25455702154;201861.27397400286;215318.486761269;273.91185729798616;4877691.200631741;1887981.0291925566;305529.22141436243;0.0;0;318;338;0;0;0;0;13;113;117;2003227317325.2896;744865856040.6072;1417439150229.6257;27531.76097417582;6024.393899687418;212.7812068603842;11362.963476432398;4430934.268814688;1602863.2428483812;77174.7269948071;993054.1371355099;3.7334214908999863;0.2059702106058257
9216;2019-01-31 02:36:37.887;764;186;135;135;127;41;174;24;44;32;626;605;40;84;229;237;241;188;181;177;173;25;547;357;363;136;361;246;547;286.0;80.0;725.0;187.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29452.974609375;10970.3212890625;0.0;1090.51159667969;411.0;66129;;;Calculated values ==>;1548898597.887;349.56000000000006;291.76000000000005;286.66;286.66;285.86;277.26000000000005;274.0616903277293;290.56;275.56;277.56;276.36;335.76000000000005;333.66;277.16;281.56;296.06;296.86;297.26000000000005;291.96000000000004;290.86;290.46000000000004;;314.26000000000005;275.66;241.71165711629368;260.58029834229245;274.0616903277293;291.26000000000005;5470000.0;3570000.0000000005;3629999.9999999995;1360000.0;3610000.0;2460000.0;5470000.0;0.04766666666666666;0.013333333333333334;0.12083333333333333;0.03116666666666667;0.019666666666666666;0.06733333333333333;;10970.3212890625;0.0;1090.51159667969;29452.974609375;510242.798768698;413854.0851824992;233968.46640125918;233968.46640125918;231539.2039198338;430346.717906069;455522.04257374874;457818.8331626912;472427.34351167246;520384.4279792641;518244.518945412;457339.8851342186;462538.68467167753;463344.7402771259;464987.84065055486;429816.2767563059;414572.912758482;455943.89776123053;455381.0954182915;;172696.00095264515;471742.7696466962;202127.62539905787;211427.6730185127;274.0201207457589;4878181.510954003;1888163.940793757;305547.62230403995;0.0;0;318;338;0;0;0;0;13;113;117;2003445189925.2202;744947783340.5812;1417588600029.5781;30896.020938105696;8403.005329051395;203.24485330431878;16426.197108251774;4431421.329296529;1602983.511251358;77178.19503426865;993285.7906657547;4.637197841852985;0.24535528163374665
9217;2019-01-31 02:37:37.897;771;185;134;134;127;41;174;24;43;32;616;597;38;86;229;237;241;187;181;177;173;25;545;355;363;134;360;244;546;213.0;83.0;528.0;101.0;118.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;28004.193359375;9528.4638671875;0.0;1088.61669921875;411.0;66130;;;Calculated values ==>;1548898657.897;350.26;291.66;286.56;286.56;285.86;277.26000000000005;273.8482719121499;290.56;275.56;277.46000000000004;276.36;334.76000000000005;332.86;276.96000000000004;281.76000000000005;296.06;296.86;297.26000000000005;291.86;290.86;290.46000000000004;;314.26000000000005;275.66;241.2770596917726;260.2995467637923;273.8482719121499;291.26000000000005;5450000.0;3550000.0;3629999.9999999995;1340000.0;3600000.0;2440000.0;5460000.0;0.0355;0.013833333333333333;0.08800000000000001;0.016833333333333332;0.019666666666666666;0.05516666666666666;;9528.4638671875;0.0;1088.61669921875;28004.193359375;511277.69066880783;413899.7426769738;233687.63907211472;233687.63907211472;231563.5861204578;430477.46260093397;455522.04257374874;458020.164381217;472689.592463476;519531.93726781383;517597.09947796795;457423.6207525158;463070.6993493523;463493.82801193424;465279.17082256265;430338.589301443;414617.0881074537;455943.89776123053;455381.0954182915;;172696.00095264515;472007.13841251616;201627.8860946135;213057.04274520307;273.81634204264833;4878660.400488622;1888334.7924739004;305565.78473306994;0.0;0;318;338;0;0;0;0;13;113;117;2003663026225.1855;745028796840.5684;1417735624529.5547;22562.520489221108;4551.384080684694;217.480766516852;13368.210239132044;4431866.891389661;1603091.4824886296;77181.70166544107;993534.1187747314;3.833407434463032;0.17635188210925382
9218;2019-01-31 02:38:37.878;776;184;133;133;127;42;174;23;46;32;609;591;40;94;229;237;241;185;181;177;173;24;542;355;363;133;360;245;544;273.0;82.0;451.0;125.0;118.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;26876.5703125;8378.60546875;0.0;1099.93786621094;413.0;66131;;;Calculated values ==>;1548898717.878;350.76;291.56;286.46000000000004;286.46000000000004;285.86;277.36;273.8482719121499;290.56;275.46000000000004;277.76000000000005;276.36;334.06;332.26000000000005;277.16;282.56;296.06;296.86;297.26000000000005;291.66;290.86;290.46000000000004;;314.46000000000004;275.56;241.05796691057077;260.44013211722256;273.8482719121499;291.26000000000005;5420000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2450000.0;5440000.0;0.0455;0.013666666666666666;0.07516666666666666;0.020833333333333332;0.019666666666666666;0.06516666666666666;;8378.60546875;0.0;1099.93786621094;26876.5703125;512149.0058036593;414351.7324323658;233433.5430886884;233433.5430886884;231612.550156598;430477.46260093397;455522.04257374874;458217.64115144365;472820.39598721155;518735.95349075604;516900.6757965212;457501.3830706681;463848.413566668;463493.82801193424;465279.17082256265;431111.440045582;414706.8463803602;455943.89776123053;455381.0954182915;;173531.66647045466;472041.5853210863;201595.08227875928;211203.62032369955;273.80354238636187;4879117.595361243;1888483.9707968007;305584.0169124133;0.0;0;318;338;0;0;0;0;13;113;117;2003880757254.9917;745108871475.4971;1417882278074.424;19289.462341930106;5634.302146715146;224.1961134246982;15912.232126997576;4432215.54747021;1603176.3363282215;77185.38114056776;993778.0451930646;4.331909585476061;0.18581467337916213
9219;2019-01-31 02:39:37.858;779;182;132;132;126;42;174;23;49;32;607;587;43;104;229;237;241;184;181;177;173;23;542;355;363;132;360;247;543;299.0;82.0;258.0;139.0;118.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26356.794921875;7878.88232421875;0.0;1114.5224609375;414.0;66132;;;Calculated values ==>;1548898777.858;351.06000000000006;291.36;286.36;286.36;285.76000000000005;277.36;273.8482719121499;290.56;275.46000000000004;278.06;276.36;333.86;331.86;277.46000000000004;283.56;296.06;296.86;297.26000000000005;291.56;290.86;290.46000000000004;;314.56;275.46000000000004;240.83765695389522;260.72004837742526;273.8482719121499;291.26000000000005;5420000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2470000.0;5430000.0;0.049833333333333334;0.013666666666666666;0.043000000000000003;0.023166666666666665;0.019666666666666666;0.0695;;7878.88232421875;0.0;1114.5224609375;26356.794921875;512515.5252215777;414039.5949891296;233153.53134624576;233153.53134624576;231336.76037333044;430477.46260093397;455522.04257374874;458256.2283559787;472950.9869074988;518364.7293072239;516322.11735634407;457538.16997962666;464709.9871696698;463493.82801193424;465279.17082256265;431111.440045582;414752.42406787584;455943.89776123053;455381.0954182915;;173949.5011765382;472076.1002201579;201535.022226861;210482.22624625525;273.7801007120597;4879561.058867878;1888619.404702097;305602.46459720004;0.0;0;318;338;0;0;0;0;13;113;117;2004098484655.061;745188344975.5223;1418029828874.471;11039.011863552061;6267.534973511378;223.5732183619844;17020.471407456524;4432468.200509574;1603275.4852435961;77189.11130786347;994052.3929095402;3.8417698622782126;0.14300901158932208
9220;2019-01-31 02:40:37.859;779;182;132;132;127;43;174;23;52;31;608;586;46;113;229;237;241;185;181;177;173;23;545;354;363;132;359;248;547;157.0;81.0;234.0;119.0;118.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;25994.0078125;7422.7392578125;0.0;1124.15979003906;417.0;66133;;;Calculated values ==>;1548898837.859;351.06000000000006;291.36;286.36;286.36;285.86;277.46000000000004;273.7412296467126;290.56;275.46000000000004;278.36;276.26000000000005;333.96000000000004;331.76000000000005;277.76000000000005;284.46000000000004;296.06;296.86;297.26000000000005;291.66;290.86;290.46000000000004;;314.86;275.46000000000004;240.83765695389522;260.85938512811435;273.7412296467126;291.26000000000005;5450000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2480000.0;5470000.0;0.026166666666666668;0.013500000000000002;0.039;0.01983333333333333;0.019666666666666666;0.04583333333333334;;7422.7392578125;0.0;1124.15979003906;25994.0078125;512258.1707717212;412362.9831879786;233050.0164253445;233050.0164253445;231539.2039198338;430542.39183029096;455522.04257374874;458455.16512809304;472853.8412306012;518383.03439287475;516134.56353611196;457736.96880525927;465602.1836536593;463642.6141334031;465424.41340235074;430338.589301443;413488.24991588667;455943.89776123053;455381.0954182915;;175203.01333496982;472076.1002201579;201265.47563884425;214903.93313996072;273.6703289631658;4879997.322827749;1888746.9203403518;305621.1205935304;0.0;0;318;338;0;0;0;0;13;113;117;2004316288284.7979;745267546295.4266;1418178331349.2915;10030.397890080703;5371.077387529386;227.47958170501073;11021.869937756828;4432643.781850283;1603372.475296295;77192.87014383904;994286.0829819044;3.11818644959556;0.14442045358735867
9221;2019-01-31 02:41:37.849;778;184;132;132;127;44;174;24;54;31;611;587;51;122;229;237;241;186;181;177;173;23;546;355;363;133;361;254;548;290.0;79.0;882.0;260.0;118.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26232.5078125;7549.93798828125;0.0;1149.75549316406;417.0;66134;;;Calculated values ==>;1548898897.849;350.96000000000004;291.56;286.36;286.36;285.86;277.56;273.8482719121499;290.56;275.56;278.56;276.26000000000005;334.26000000000005;331.86;278.26000000000005;285.36;296.06;296.86;297.26000000000005;291.76000000000005;290.86;290.46000000000004;;314.86;275.46000000000004;241.05796691057077;261.6868853414304;273.8482719121499;291.26000000000005;5460000.0;3550000.0;3629999.9999999995;1330000.0;3610000.0;2540000.0;5480000.0;0.04833333333333333;0.013166666666666667;0.147;0.043333333333333335;0.019666666666666666;0.068;;7549.93798828125;0.0;1149.75549316406;26232.5078125;512049.78213979077;412695.35991861223;233024.3210620819;233024.3210620819;231514.88779765682;430477.46260093397;455522.04257374874;457735.39621690055;472723.10170879104;518187.03314209677;515724.10566809826;457372.1923269806;465776.1314896018;463344.7402771259;465279.17082256265;430078.15578139253;413442.3132566535;455943.89776123053;455381.0954182915;;175203.01333496982;471944.1597200548;201568.320145394;210665.8890379655;273.79309813228065;4880432.471254532;1888871.6718553707;305640.0667293444;0.0;0;318;338;0;0;0;0;13;113;117;2004534051984.8325;745347033045.4393;1418328906249.3154;37656.56018251146;11716.286381568636;219.03859324239738;16640.63403386217;4433041.106935731;1603514.8462619437;77196.59050846673;994516.5654282268;7.613201468815568;0.45186245129974895
9222;2019-01-31 02:42:37.879;777;186;132;132;129;45;174;24;57;31;615;590;55;122;229;237;241;189;181;177;173;24;560;356;363;134;362;261;561;95.0;80.0;1169.0;206.0;118.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;26092.234375;8936.79296875;0.0;1183.03588867188;419.0;66135;;;Calculated values ==>;1548898957.879;350.86;291.76000000000005;286.36;286.36;286.06;277.66;273.955091788801;290.56;275.56;278.86;276.26000000000005;334.66;332.16;278.66;285.36;296.06;296.86;297.26000000000005;292.06;290.86;290.46000000000004;;315.06;275.56;241.2770596917726;262.63441904999945;273.955091788801;291.26000000000005;5600000.0;3560000.0;3629999.9999999995;1340000.0;3620000.0000000005;2610000.0;5610000.0;0.01583333333333333;0.013333333333333334;0.19483333333333333;0.034333333333333334;0.019666666666666666;0.0355;;8936.79296875;0.0;1183.03588867188;26092.234375;510716.7501139453;250891.26112239627;232696.73988078404;232696.73988078404;231798.77113079897;430412.23801567365;455522.04257374874;456967.8106930169;472592.1488768574;518010.4860133819;515432.9428656705;456722.2913988086;464760.62734961824;463195.3492027865;465133.64708331646;426269.31146606855;252076.2402507455;455943.89776123053;455381.0954182915;;176038.69501535743;471909.57779161324;201876.6059932248;218950.6707760041;273.9178317733949;4880868.728792313;1889009.1299746595;305659.5163774812;0.0;0;318;338;0;0;0;0;13;113;117;2004751960884.7288;745427173095.4011;1418483483499.2417;49700.269715676164;9271.132031744668;2322.5742828709745;8393.280074801203;4433769.444504661;1603689.8288628813;77217.78120581123;994725.2856870083;6.886208955399912;0.4523054893003412
9223;2019-01-31 02:43:37.870;777;193;131;132;130;47;174;26;60;32;622;596;58;115;230;237;241;197;181;176;173;25;568;359;363;135;364;266;569;-2.0;83.0;1412.0;178.0;118.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;29104.169921875;10305.7802734375;0.0;1206.12585449219;419.0;66136;;;Calculated values ==>;1548899017.87;350.86;292.46000000000004;286.26000000000005;286.36;286.16;277.86;274.27422755570615;290.56;275.76000000000005;279.16;276.36;335.36;332.76000000000005;278.96000000000004;284.66;296.16;296.86;297.26000000000005;292.86;290.76000000000005;290.46000000000004;;315.06;275.66;241.49495122638035;263.299902668528;274.27422755570615;291.26000000000005;5680000.0;3590000.0;3629999.9999999995;1350000.0;3640000.0;2660000.0;5690000.0;0.0;0.013833333333333333;0.2353333333333333;0.029666666666666668;0.019666666666666666;0.019666666666666666;;10305.7802734375;0.0;1206.12585449219;29104.169921875;510020.4247295932;253238.7894255362;232202.73510732152;232500.8830813355;231905.4783341239;430214.79039162316;455522.04257374874;456520.64591992885;472558.57531478856;518312.99139222305;515624.53489292203;456272.74777275196;463194.8374793897;463029.0030910028;464695.37349921046;423937.3379536948;408477.7841261618;455803.4427082957;455381.0954182915;;176038.69501535743;471875.0639052514;202681.56227209754;232202.73510732152;274.24454446803384;4881328.629832132;1889169.460698293;305679.4230722012;0.0;0;318;338;0;0;0;0;13;113;117;2004969728214.5002;745507860990.3164;1418641559784.076;59736.79768512296;7986.073881783565;213.8571612808736;4389.174419449077;4434681.283269043;1603833.6173405023;77238.91496395101;994831.7901629471;6.282704388299562;0.4449602125727552
9224;2019-01-31 02:44:37.850;777;199;129;129;128;49;174;26;66;32;629;602;61;106;232;236;241;202;181;176;173;26;567;363;363;138;368;272;566;-1.0;78.0;1100.0;213.0;118.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29836.28125;11087.619140625;0.0;1220.87231445312;418.0;66137;;;Calculated values ==>;1548899077.85;350.86;293.06;286.06;286.06;285.96000000000004;278.06;274.69669130483857;290.56;275.76000000000005;279.76000000000005;276.36;336.06;333.36;279.26000000000005;283.76000000000005;296.36;296.76000000000005;297.26000000000005;293.36;290.76000000000005;290.46000000000004;;314.96000000000004;275.76000000000005;242.14157278889297;264.08650396036035;274.69669130483857;291.26000000000005;5670000.0;3629999.9999999995;3629999.9999999995;1380000.0;3679999.9999999995;2720000.0;5660000.0;0.0;0.013000000000000001;0.18333333333333332;0.0355;0.019666666666666666;0.019666666666666666;;11087.619140625;0.0;1220.87231445312;29836.28125;510107.65062698605;410729.6832665638;231679.75810509745;231679.75810509745;231383.50495803688;429947.3805835815;455522.04257374874;456281.56124963466;472164.23178385233;518535.13043881377;515733.22939113964;455655.00840564485;461205.61038314825;462695.5800010653;463974.7193981239;424235.82746780827;411929.359504971;455803.4427082957;455381.0954182915;;175620.85347054448;471575.67402331997;203706.4663980073;231679.75810509745;274.6598553924255;4881819.636535245;1889347.6796006907;305699.64131528727;0.0;0;318;338;0;0;0;0;13;113;117;2005187455614.5696;745589733690.3424;1418802905984.1272;46305.43405613168;9509.356870698599;159.9840835168843;4399.45963382615;4435564.6739720795;1603979.3639984005;77242.02926921075;994905.0043672087;4.9050880739137765;0.3635140071017156
9225;2019-01-31 02:45:37.851;774;198;127;126;123;50;174;26;73;33;635;607;66;100;233;234;241;199;181;176;173;26;556;363;363;139;368;278;556;-2.0;81.0;1019.0;131.0;118.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29535.90625;10822.85546875;0.0;1257.13427734375;413.0;66138;;;Calculated values ==>;1548899137.851;350.56000000000006;292.96000000000004;285.86;285.76000000000005;285.46000000000004;278.16;274.69669130483857;290.56;275.76000000000005;280.46000000000004;276.46000000000004;336.66;333.86;279.76000000000005;283.16;296.46000000000004;296.56;297.26000000000005;293.06;290.76000000000005;290.46000000000004;;314.46000000000004;275.76000000000005;242.35481222062532;264.86050150153983;274.69669130483857;291.26000000000005;5560000.0;3629999.9999999995;3629999.9999999995;1390000.0;3679999.9999999995;2780000.0;5560000.0;0.0;0.013500000000000002;0.16983333333333334;0.021833333333333333;0.019666666666666666;0.019666666666666666;;10822.85546875;0.0;1257.13427734375;29535.90625;510692.917207073;414556.36598067306;231322.69671989238;231025.6995469264;230139.92857962125;429947.3805835815;455522.04257374874;456171.90429789264;472130.5325463717;518656.86758389283;515740.5150202971;455286.2088161959;459540.1495801372;462829.68046980636;463709.8566730499;427390.4568595802;414911.80031545786;455803.4427082957;455381.0954182915;;173531.66647045466;471442.86907493527;203723.61070302728;231322.69671989238;274.6664714756708;4882314.413011917;1889530.2699327287;305720.2917144436;0.0;0;318;338;0;0;0;0;13;113;117;2005405259245.1719;745672835075.5723;1418967908734.5835;42874.13519552797;5845.203807786657;168.46186334565135;4406.481841068516;4436307.849437283;1604107.320803653;77244.766364393;994978.3884360832;4.411782114712665;0.303106648538623
