;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9226;2019-01-31 02:46:37.851;763;194;126;126;120;48;174;27;74;33;637;608;67;98;234;234;241;195;181;176;173;27;576;364;363;133;369;264;570;-1.0;78.0;1122.0;185.0;118.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38881.10546875;19638.72265625;0.0;2067.60009765625;406.0;66139;;;Calculated values ==>;1548899197.851;349.46000000000004;292.56;285.76000000000005;285.76000000000005;285.16;277.96000000000004;274.8017692304317;290.56;275.86;280.56;276.46000000000004;336.86;333.96000000000004;279.86;282.96000000000004;296.56;296.56;297.26000000000005;292.66;290.76000000000005;290.46000000000004;;313.76000000000005;275.86;241.05796691057077;263.0348170998261;274.8017692304317;291.26000000000005;5760000.0;3640000.0;3629999.9999999995;1330000.0;3690000.0;2640000.0;5700000.0;0.0;0.013000000000000001;0.187;0.030833333333333334;0.019666666666666666;0.019666666666666666;;19638.72265625;0.0;2067.60009765625;38881.10546875;507559.4279950228;253587.5818169393;230702.39678804667;230702.39678804667;228957.81950716994;429879.7862731237;455522.04257374874;458564.00762032805;472917.67418972735;520026.0722723938;517035.70316474454;457708.1779250081;461465.5983461234;462813.50345803285;463561.2209818517;421469.56208559626;253996.44356229494;455803.4427082957;455381.0954182915;;170606.85888663295;472333.7623376517;203979.57967822684;230702.39678804667;274.7699282213847;4882884.55477624;1889784.1164171037;305747.99783423526;0.0;0;318;339;0;0;0;0;13;114;117;2005623059245.1719;745754435075.5723;1419130508734.5835;47607.28802517292;8274.253965332266;2177.1505408029175;4418.681073061482;4437061.861297456;1604224.9829517624;77264.31313442758;995051.9314603676;2.878302986309656;0.2019080682486588
9227;2019-01-31 02:47:37.861;744;197;126;125;119;47;174;28;69;33;605;583;57;85;235;233;241;198;181;176;172;27;559;363;363;126;368;253;553;-2.0;81.0;992.0;89.0;118.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38272.75390625;19215.720703125;0.0;2007.6271972656198;385.0;66140;;;Calculated values ==>;1548899257.861;347.56000000000006;292.86;285.76000000000005;285.66;285.06;277.86;274.69669130483857;290.56;275.96000000000004;280.06;276.46000000000004;333.66;331.46000000000004;278.86;281.66;296.66;296.46000000000004;297.26000000000005;292.96000000000004;290.76000000000005;290.36;;311.66;275.86;239.4893008659735;261.54996906429363;274.69669130483857;291.26000000000005;5590000.0;3629999.9999999995;3629999.9999999995;1260000.0;3679999.9999999995;2530000.0;5530000.0;0.0;0.013500000000000002;0.16533333333333333;0.014833333333333334;0.019666666666666666;0.019666666666666666;;19215.720703125;0.0;2007.6271972656198;38272.75390625;506692.1929622198;415378.45660230034;231096.52864347468;230799.66187155823;229036.45251990337;429947.3805835815;455522.04257374874;459696.349230153;473826.37876616616;517656.10650087695;515398.9677477189;458257.6768054468;461596.58555166336;463097.5131348959;463577.2511321169;426552.2506751499;415724.3794036379;455803.4427082957;455239.982138536;;161832.74555500393;473248.64165696304;203754.37876699914;231096.52864347468;274.6783431447148;4883527.610762401;1890107.9574095516;305781.96372172545;0.0;0;318;339;0;0;0;0;13;114;117;2005840895545.1372;745832148025.5599;1419285634584.5588;42315.739116574776;3997.4982328677984;146.17626216541208;4408.154585402873;4437811.344749944;1604327.264597498;77283.67741795868;995125.5006836704;2.3967739885220762;0.15686270126575766
9228;2019-01-31 02:48:37.831;748;189;126;125;116;43;174;28;64;34;600;583;50;78;233;233;241;191;181;176;172;28;553;358;363;122;363;243;547;-1.0;80.0;600.0;0.0;118.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38201.5;19087.953125;0.0;1945.3562011718802;369.0;66141;;;Calculated values ==>;1548899317.831;347.96000000000004;292.06;285.76000000000005;285.66;284.76000000000005;277.46000000000004;274.1680685717883;290.56;275.96000000000004;279.56;276.56;333.16;331.46000000000004;278.16;280.96000000000004;296.46000000000004;296.46000000000004;297.26000000000005;292.26000000000005;290.76000000000005;290.36;;310.06;275.96000000000004;238.5638546566975;260.1585393101385;274.1680685717883;291.26000000000005;5530000.0;3579999.9999999995;3629999.9999999995;1220000.0;3629999.9999999995;2430000.0;5470000.0;0.0;0.013333333333333334;0.1;0.0;0.019666666666666666;0.019666666666666666;;19087.953125;0.0;1945.3562011718802;38201.5;507730.2692544582;414926.21430635254;231239.89247598266;230941.49742779337;228295.00026448967;430280.9020939914;455522.04257374874;460658.18250027794;474436.779072901;517986.88144768734;516254.7632173211;459009.8940879012;462292.1479792839;463577.2511321169;464317.31521373475;428213.3721158971;415621.2991351717;455803.4427082957;455239.982138536;;155147.91922209063;473862.5568941386;202496.42290420205;231239.89247598266;274.1680685717883;4884164.577569199;1890426.9950929638;305814.8887792973;0.0;0;318;339;0;0;0;0;13;114;117;2006058586645.241;745906510825.5955;1419434360184.63;25816.17595960759;0.0;167.89430640967177;4405.335096696882;4438378.826826204;1604360.5604265453;77286.29336407069;995198.9097081826;1.4448228232397275;0.07593132978613855
9229;2019-01-31 02:49:37.862;764;184;126;126;116;40;174;27;59;35;608;587;44;68;232;234;241;186;181;176;172;27;529;355;363;130;360;249;529;-1.0;84.0;338.0;45.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29158.58984375;10534.8701171875;0.0;1150.02026367188;363.0;66142;;;Calculated values ==>;1548899377.862;349.56000000000006;291.56;285.76000000000005;285.76000000000005;284.76000000000005;277.16;273.8482719121499;290.56;275.86;279.06;276.66;333.96000000000004;331.86;277.56;279.96000000000004;296.36;296.56;297.26000000000005;291.76000000000005;290.76000000000005;290.36;;309.46000000000004;275.86;240.39332010688793;260.9983114674233;273.8482719121499;291.26000000000005;5290000.0;3550000.0;3629999.9999999995;1300000.0;3600000.0;2490000.0;5290000.0;0.0;0.014;0.05633333333333333;0.007500000000000001;0.019666666666666666;0.019666666666666666;;10534.8701171875;0.0;1150.02026367188;29158.58984375;511807.0157974166;419907.0095946218;231684.28990489317;231684.28990489317;228694.26070407633;430477.46260093397;455522.04257374874;459131.8396528999;473501.9964771252;518299.2462748992;516151.5511025021;457335.3335641186;460200.91894008935;463890.26140234835;464888.3313533835;434325.48834755574;420502.09416265914;455803.4427082957;455239.982138536;;152641.13387835177;472727.1298661593;201618.70639119623;231684.28990489317;273.8127605030604;4884726.201672893;1890673.9794956106;305840.69691044284;0.0;0;318;339;0;0;0;0;13;114;117;2006276499174.874;745982149885.4681;1419582036444.381;14506.57317374264;2033.3131760622232;193.52751858855248;4396.5952805949755;4438715.023346919;1604377.513457527;77289.30676872902;995272.29702507;1.8083189880497925;0.10034047254292051
9230;2019-01-31 02:50:37.852;773;174;127;126;116;38;174;23;58;34;617;593;48;81;229;234;241;176;180;176;172;24;532;350;363;132;355;258;532;128.0;80.0;414.0;68.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29172.1953125;10523.91796875;0.0;1185.33312988281;376.0;66143;;;Calculated values ==>;1548899437.852;350.46000000000004;290.56;285.86;285.76000000000005;284.76000000000005;276.96000000000004;273.3108153835814;290.56;275.46000000000004;278.96000000000004;276.56;334.86;332.46000000000004;277.96000000000004;281.26000000000005;296.06;296.56;297.26000000000005;290.76000000000005;290.76000000000005;290.36;;310.76000000000005;275.56;240.83765695389522;262.23063862743834;273.3108153835814;291.16;5320000.0;3500000.0;3629999.9999999995;1320000.0;3550000.0;2580000.0;5320000.0;0.021333333333333333;0.013333333333333334;0.06899999999999999;0.011333333333333334;0.019666666666666666;0.040999999999999995;;10523.91796875;0.0;1185.33312988281;29172.1953125;512642.1527304866;415625.7229017109;231912.07635958982;231608.67708556936;228626.43810359764;430799.1582183253;455522.04257374874;457576.2050488785;473145.2311080622;518467.67016044905;515999.13640083576;456354.50165650685;460352.27163494495;464234.7764519513;465615.5433184189;433602.0848159387;416299.0910012028;455803.4427082957;455239.982138536;;158072.51562822933;472173.3745042847;200284.47334479433;215455.4373925418;273.26827090072766;4885212.210534293;1890849.4401480379;305860.1549451792;0.0;0;318;339;0;0;0;0;13;114;117;2006494262874.9087;746060736785.4806;1419734111094.4053;17753.129487581806;3081.407546474224;230.70658419647876;9831.166334585761;4438983.80939733;1604420.1290264428;77292.84146370542;995390.8419444353;2.6386324533125594;0.11966588683352862
9231;2019-01-31 02:51:40.853;771;177;128;127;117;38;174;21;56;33;627;599;51;87;227;234;241;179;180;176;172;21;544;351;363;134;356;259;545;282.0;82.0;461.0;0.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29388.33203125;10777.1533203125;0.0;1185.13427734375;387.0;66144;;;Calculated values ==>;1548899500.853;350.26;290.86;285.96000000000004;285.86;284.86;276.96000000000004;273.4187578820637;290.56;275.26000000000005;278.76000000000005;276.46000000000004;335.86;333.06;278.26000000000005;281.86;295.86;296.56;297.26000000000005;291.06;290.76000000000005;290.36;;311.86;275.26000000000005;241.2770596917726;262.3656120759269;273.4187578820637;291.16;5440000.0;3510000.0;3629999.9999999995;1340000.0;3560000.0;2590000.0;5450000.0;0.047;0.013666666666666666;0.07683333333333334;0.0;0.019666666666666666;0.06666666666666667;;10777.1533203125;0.0;1185.13427734375;29388.33203125;511364.27458083024;248228.8882744177;231888.8136457492;231588.0347486587;228629.65396234166;430735.4089219946;455522.04257374874;457170.5059952601;472787.01963726926;519411.59116850933;516531.8046047746;456558.4414111819;460915.49545926764;463824.4608297027;465470.6628459295;430597.6003265398;412077.96003992134;455803.4427082957;455239.982138536;;162668.35908569003;471616.79343737353;200656.79144527;209870.23799441135;273.4187578820637;4885724.623281368;1891035.827480085;305880.8968642001;0.0;0;318;339;0;0;0;0;13;114;117;2006722956504.6455;746144528115.3842;1419896968679.218;19708.803734590907;0.0;253.10175058378528;16357.982942941642;4439311.606515693;1604447.0917704166;77297.07485382548;995620.0006377319;3.0361992329320375;0.07232368599286888
9232;2019-01-31 02:52:37.863;767;184;129;129;121;39;174;21;55;32;631;603;52;89;227;234;241;187;180;176;172;20;555;352;363;134;357;259;556;131.0;82.0;986.0;96.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29707.19921875;11050.8857421875;0.0;1181.95874023438;395.0;66145;;;Calculated values ==>;1548899557.863;349.86;291.56;286.06;286.06;285.26000000000005;277.06;273.5264737036516;290.56;275.26000000000005;278.66;276.36;336.26000000000005;333.46000000000004;278.36;282.06;295.86;296.56;297.26000000000005;291.86;290.76000000000005;290.36;;312.66;275.16;241.2770596917726;262.3656120759269;273.5264737036516;291.16;5550000.0;3520000.0000000005;3629999.9999999995;1340000.0;3570000.0000000005;2590000.0;5560000.0;0.021833333333333333;0.013666666666666666;0.16433333333333333;0.016;0.019666666666666666;0.041499999999999995;;11050.8857421875;0.0;1181.95874023438;29707.19921875;509913.81474380015;250370.13788166858;231919.3801787696;231919.3801787696;229553.63973114427;430671.36484660726;455522.04257374874;457048.2817727584;472689.592463476;519822.3768852348;516943.6789537698;456681.044036732;461154.34927098255;463676.0370021611;465325.50294009753;427666.4225554411;251551.24320648852;455803.4427082957;455239.982138536;;166010.84420003442;471519.16422574193;200827.84188099418;215561.98452813277;273.49019619081974;4886192.544980812;1891208.6631060217;305899.63963821536;0.0;0;318;339;0;0;0;0;13;114;117;2006929902804.6108;746220921515.3713;1420044624579.1934;42105.558955546585;4331.061157515964;2406.907451102352;9946.636900831732;4439801.056073522;1604481.3853532707;77318.1369544592;995828.2820789878;4.805927562430456;0.2636327086985138
9233;2019-01-31 02:53:37.863;767;191;130;129;124;42;173;23;54;31;632;605;52;90;228;234;241;193;181;176;172;22;558;356;363;137;361;257;558;-2.0;79.0;1296.0;323.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29744.544921875;11137.9033203125;0.0;1167.59265136719;401.0;66146;;;Calculated values ==>;1548899617.863;349.86;292.26000000000005;286.16;286.06;285.56;277.36;273.955091788801;290.46000000000004;275.46000000000004;278.56;276.26000000000005;336.36;333.66;278.36;282.16;295.96000000000004;296.56;297.26000000000005;292.46000000000004;290.76000000000005;290.36;;313.26000000000005;275.36;241.92719264551067;262.0952818180154;273.955091788801;291.26000000000005;5580000.0;3560000.0;3629999.9999999995;1370000.0;3610000.0;2570000.0;5580000.0;0.0;0.013166666666666667;0.21600000000000003;0.05383333333333333;0.019666666666666666;0.019666666666666666;;11137.9033203125;0.0;1167.59265136719;29744.544921875;509650.9867168143;411066.4166422016;232170.1295736554;231870.94239972098;230388.39721303806;430412.23801567365;455381.0954182915;457250.92665609595;472198.00020708365;520090.26460238174;517318.6322722273;457007.1687273485;461579.23301613086;463212.09266578907;464742.0383762814;426833.4007238846;411859.8641199572;455803.4427082957;455239.982138536;;168517.74571465285;471316.13971061294;201796.32246832905;232170.1295736554;273.88654091097817;4886687.976181984;1891393.5696815425;305919.21923314536;0.0;0;318;339;0;0;0;0;13;114;117;2007147702804.6108;746302221515.3713;1420199424579.1934;55178.19450455766;14509.15016154295;197.15156528504383;4387.040433775985;4440611.754019023;1604638.387114263;77339.83744626243;995947.7293901095;6.03563942778843;0.4763533791013663
9234;2019-01-31 02:54:37.844;769;192;128;128;125;44;173;24;53;32;627;603;51;93;230;232;241;194;181;176;172;23;555;359;363;145;364;259;555;-1.0;79.0;727.0;236.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29598.287109375;11043.341796875;0.0;1139.41760253906;403.0;66147;;;Calculated values ==>;1548899677.844;350.06000000000006;292.36;285.96000000000004;285.96000000000004;285.66;277.56;274.27422755570615;290.46000000000004;275.56;278.46000000000004;276.36;335.86;333.46000000000004;278.26000000000005;282.46000000000004;296.16;296.36;297.26000000000005;292.56;290.76000000000005;290.36;;313.46000000000004;275.46000000000004;243.61107973660833;262.3656120759269;274.27422755570615;291.26000000000005;5550000.0;3590000.0;3629999.9999999995;1450000.0;3640000.0;2590000.0;5550000.0;0.0;0.013166666666666667;0.12116666666666666;0.03933333333333333;0.019666666666666666;0.019666666666666666;;11043.341796875;0.0;1139.41760253906;29598.287109375;510161.47032321425;412758.3114497388;231644.6419601253;231644.6419601253;230752.88014073388;430214.79039162316;455381.0954182915;456803.55129881384;471236.42390828294;519411.59116850933;516943.6789537698;456558.4414111819;461631.11543980124;463029.0030910028;464038.2431886511;427666.4225554411;413506.49496626557;455803.4427082957;455239.982138536;;169353.38768963216;470343.471860809;202539.24763587836;231644.6419601253;274.1892985061847;4887182.343184629;1891578.354857581;305938.4382307101;0.0;0;318;339;0;0;0;0;13;114;117;2007365433835.2825;746386794725.6322;1420354175559.6707;30808.358127159012;10533.632819513938;186.43904659081107;4397.375023508744;4441328.081717539;1604847.0108879602;77343.0330224516;996020.909671383;3.7697375045411587;0.29638124313002234
9235;2019-01-31 02:55:37.864;770;192;126;126;123;46;174;23;51;31;606;586;48;118;232;230;241;194;181;176;172;23;554;360;363;138;365;262;554;-2.0;80.0;881.0;220.0;118.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30315.396484375;10996.7216796875;0.0;2009.84826660156;404.0;66148;;;Calculated values ==>;1548899737.864;350.16;292.36;285.76000000000005;285.76000000000005;285.46000000000004;277.76000000000005;274.38016830617;290.56;275.46000000000004;278.26000000000005;276.26000000000005;333.76000000000005;331.76000000000005;277.96000000000004;284.96000000000004;296.36;296.16;297.26000000000005;292.56;290.76000000000005;290.36;;313.56;275.46000000000004;242.14157278889297;262.7682575881327;274.38016830617;291.26000000000005;5540000.0;3600000.0;3629999.9999999995;1380000.0;3650000.0;2620000.0;5540000.0;0.0;0.013333333333333334;0.14683333333333334;0.03666666666666667;0.019666666666666666;0.019666666666666666;;10996.7216796875;0.0;2009.84826660156;30315.396484375;510372.4388099457;413177.15693683183;231072.85652437375;231072.85652437375;230185.61622785314;430148.3826014536;455522.04257374874;456065.2967693373;472066.18378088326;516998.6544415689;514933.75698297494;455694.20905127644;464143.3194383811;463145.86696068436;463626.08760426834;427940.7183745549;413914.7804853892;455803.4427082957;455239.982138536;;169771.2103021376;471281.1494085178;202862.5958073237;231072.85652437375;274.3193852909046;4887681.790307984;1891762.0832755591;305964.69086090534;0.0;0;318;339;0;0;0;0;13;115;117;2007583306435.2131;746471723025.6052;1420510527659.6208;37178.59659125567;9842.013632043785;187.01250518887616;4408.620137078524;4441894.828525998;1605016.864540687;77346.14615608085;996094.3174254622;3.9684746307994625;0.30156648339962505
9236;2019-01-31 02:56:37.854;772;191;126;125;120;47;173;23;47;31;597;583;44;123;232;230;241;193;181;176;172;23;552;360;363;139;365;266;552;-2.0;81.0;821.0;221.0;118.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30262.29296875;10918.5341796875;0.0;2051.18920898438;405.0;66149;;;Calculated values ==>;1548899797.854;350.36;292.26000000000005;285.76000000000005;285.66;285.16;277.86;274.38016830617;290.46000000000004;275.46000000000004;277.86;276.26000000000005;332.86;331.46000000000004;277.56;285.46000000000004;296.36;296.16;297.26000000000005;292.46000000000004;290.76000000000005;290.36;;313.66;275.46000000000004;242.35481222062532;263.299902668528;274.38016830617;291.26000000000005;5520000.0;3600000.0;3629999.9999999995;1390000.0;3650000.0;2660000.0;5520000.0;0.0;0.013500000000000002;0.13683333333333333;0.036833333333333336;0.019666666666666666;0.019666666666666666;;10918.5341796875;0.0;2051.18920898438;30262.29296875;510793.50010782445;413633.1203958097;231120.26360780591;230823.145097764;229350.5239250429;430148.3826014536;455381.0954182915;454901.9619922797;471934.1488268154;515728.074069169;514277.4782576328;454525.8889938194;464145.05752935965;463145.86696068436;463626.08760426834;428484.4108300413;414359.1762267576;455803.4427082957;455239.982138536;;170189.03402730724;471147.87813747115;202852.69825224738;231120.26360780591;274.3155480070064;4888186.5202511605;1891944.6799698942;305998.5271995441;0.0;0;318;339;0;0;0;0;13;115;117;2007801070135.2478;746554809175.6184;1420668901259.646;34488.740921761084;9882.205792439076;190.6906671443299;4407.687797771025;4442491.956800733;1605181.205641168;77349.29315792973;996167.7744133922;3.7756645775411597;0.2891724149577651
9237;2019-01-31 02:57:40.845;771;189;125;125;119;47;174;23;47;30;605;592;43;127;233;230;241;191;181;176;172;23;552;359;363;139;364;270;552;-1.0;79.0;778.0;176.0;118.0;0;11;100;1;0;0;0;0;0;0;1;1;0;0;0;30228.20703125;10920.986328125;0.0;2121.31591796875;405.0;66150;;;Calculated values ==>;1548899860.845;350.26;292.06;285.66;285.66;285.06;277.86;274.27422755570615;290.56;275.46000000000004;277.86;276.16;333.66;332.36;277.46000000000004;285.86;296.46000000000004;296.16;297.26000000000005;292.26000000000005;290.76000000000005;290.36;;313.66;275.46000000000004;242.35481222062532;263.82572766246335;274.27422755570615;291.26000000000005;5520000.0;3590000.0;3629999.9999999995;1390000.0;3640000.0;2700000.0;5520000.0;0.0;0.013166666666666667;0.12966666666666668;0.029333333333333333;0.019666666666666666;0.019666666666666666;;10920.986328125;0.0;2121.31591796875;30228.20703125;510670.12265020056;412889.33823237545;230823.145097764;230823.145097764;229058.50713763945;430214.79039162316;455522.04257374874;454226.55341083976;471835.9296657252;516215.5351510522;514865.88981407846;453719.71266233944;464030.4466378114;463428.3443550566;463774.604463236;428484.4108300413;413633.1203958097;455803.4427082957;455239.982138536;;170189.03402730724;471147.87813747115;202631.14502845588;230823.145097764;274.22497856958086;4888715.736512506;1892135.748474746;306035.0314037371;0.0;0;318;339;0;0;0;0;13;115;117;2008029727465.0193;746642366665.5309;1420837717139.4773;32623.537953582447;7876.490837864448;195.5419907173824;4413.531128468516;4443079.105349957;1605336.5720381571;77352.67221089182;996244.949052396;3.458676317990043;0.2535129369080883
9238;2019-01-31 02:58:40.880;764;194;126;125;119;46;173;23;48;30;616;602;43;109;232;230;241;197;181;176;172;23;578;362;363;137;367;248;573;-1.0;83.0;1223.0;262.0;118.0;0;17;0;1;1;0;0;0;0;0;1;1;0;0;0;39008.515625;19882.501953125;0.0;1955.49499511719;401.0;66151;;;Calculated values ==>;1548899920.88;349.56000000000006;292.56;285.76000000000005;285.66;285.06;277.76000000000005;274.5913991737795;290.46000000000004;275.46000000000004;277.96000000000004;276.16;334.76000000000005;333.36;277.46000000000004;284.06;296.36;296.16;297.26000000000005;292.86;290.76000000000005;290.36;;313.26000000000005;275.46000000000004;241.92719264551067;260.85938512811435;274.5913991737795;291.26000000000005;5780000.0;3620000.0000000005;3629999.9999999995;1370000.0;3670000.0000000005;2480000.0;5730000.0;0.0;0.013833333333333333;0.20383333333333334;0.043666666666666666;0.019666666666666666;0.019666666666666666;;19882.501953125;0.0;1955.49499511719;39008.515625;507507.48618654726;253416.69641017896;230634.61730042394;230342.55163003705;228606.6332499508;430014.67791919125;455381.0954182915;457976.7042204709;472100.0868749512;519199.59621099394;517770.24870881485;457376.724578566;465141.3061303673;462845.98393238056;463328.15220803814;420828.67971645255;254643.71626503256;455803.4427082957;455239.982138536;;168517.74571465285;471414.1961389312;203420.37703507574;230634.61730042394;274.54464318239343;4889293.045769536;1892392.5939499694;306069.0246458922;0.0;0;319;339;0;0;0;0;13;115;117;2008247654515.3308;746725214965.6493;1420993207789.6997;51887.06469128972;11702.396767535021;2298.89199441131;4417.238841816204;4443783.771188434;1605499.8246102503;77373.47128651838;996318.5817296077;3.219415794483448;0.23881128991824915
9239;2019-01-31 02:59:37.855;759;197;124;124;118;46;173;24;48;31;615;600;37;98;235;228;241;198;181;176;172;23;557;362;363;137;367;238;552;-1.0;79.0;924.0;175.0;118.0;0;23;0;1;1;0;0;0;0;0;1;1;0;0;0;38211.83984375;19248.36328125;0.0;1896.44274902344;384.0;66152;;;Calculated values ==>;1548899977.855;349.06000000000006;292.86;285.56;285.56;284.96000000000004;277.76000000000005;274.5913991737795;290.46000000000004;275.56;277.96000000000004;276.26000000000005;334.66;333.16;276.86;282.96000000000004;296.66;295.96000000000004;297.26000000000005;292.96000000000004;290.76000000000005;290.36;;311.56;275.46000000000004;241.92719264551067;259.4470641161187;274.5913991737795;291.26000000000005;5570000.0;3620000.0000000005;3629999.9999999995;1370000.0;3670000.0000000005;2380000.0;5520000.0;0.0;0.013166666666666667;0.154;0.029166666666666667;0.019666666666666666;0.019666666666666666;;19248.36328125;0.0;1896.44274902344;38211.83984375;508744.5663900875;415763.05856668594;230526.9083737572;230526.9083737572;228767.29854100602;430014.67791919125;455381.0954182915;459560.3881754541;472198.00020708365;519927.48826389987;518406.4424770426;458267.5043214989;465330.7841418239;463247.08388288494;463062.42787711835;427112.792710535;416104.77006364113;455803.4427082957;455239.982138536;;161414.93982334915;471414.1961389312;203416.57984236427;230526.9083737572;274.54317543912344;4889904.105456406;1892702.24409483;306099.5057781985;0.0;0;319;339;0;0;0;0;13;115;117;2008454473764.9846;746803270715.5187;1421131657039.468;39446.14648329584;7816.597141983201;144.9389648507692;4419.357117373983;4444506.508646484;1605654.2822041577;77392.80979605601;996388.5074315427;2.451052974111088;0.17727847607658706
9240;2019-01-31 03:00:37.866;771;184;123;123;114;43;173;25;50;31;606;592;35;118;233;228;240;185;180;176;172;24;528;355;363;136;360;255;528;-1.0;78.0;387.0;97.0;118.0;0;25;100;1;0;0;0;0;0;0;1;1;0;0;0;29827.35546875;10458.498046875;0.0;2086.64453125;380.0;66153;;;Calculated values ==>;1548900037.866;350.26;291.56;285.46000000000004;285.46000000000004;284.56;277.46000000000004;273.8482719121499;290.46000000000004;275.66;278.16;276.26000000000005;333.76000000000005;332.36;276.66;284.96000000000004;296.46000000000004;295.96000000000004;297.16;291.66;290.76000000000005;290.36;;311.16;275.56;241.71165711629368;261.82340779136865;273.8482719121499;291.16;5280000.0;3550000.0;3629999.9999999995;1360000.0;3600000.0;2550000.0;5280000.0;0.0;0.013000000000000001;0.0645;0.016166666666666666;0.019666666666666666;0.019666666666666666;;10458.498046875;0.0;2086.64453125;29827.35546875;512742.4958354501;420247.6300489035;230801.97975986643;230801.97975986643;228129.22125032014;430477.46260093397;455381.0954182915;457088.71109039267;472329.59916539915;517590.11369567545;516152.38807831524;455254.45241603226;465167.15411025495;464022.1768390251;464103.7369688208;434345.06015392824;420543.41800218297;455803.4427082957;455239.982138536;;159743.72323357346;471644.9034095714;201572.52607681262;230801.97975986643;273.79473966750754;4890471.202698673;1892949.8466577085;306132.7042574276;0.0;0;319;339;0;0;0;0;13;115;117;2008672313694.687;746885185730.4067;1421279584154.2659;16480.793933375913;4366.170100212933;179.42134797268852;4413.947380113835;4444972.65192659;1605755.8238769316;77395.51329420965;996462.1317975809;2.0279030392237827;0.1328120654911223
9241;2019-01-31 03:01:37.876;778;175;124;124;114;41;174;22;53;31;606;594;43;137;230;228;240;177;181;176;172;22;536;352;363;133;357;260;536;136.0;81.0;761.0;180.0;118.0;0;21;100;1;0;0;0;0;0;0;1;1;0;0;0;30113.5703125;10583.2412109375;0.0;2131.80444335938;389.0;66154;;;Calculated values ==>;1548900097.876;350.96000000000004;290.66;285.56;285.56;284.56;277.26000000000005;273.5264737036516;290.56;275.36;278.46000000000004;276.26000000000005;333.76000000000005;332.56;277.46000000000004;286.86;296.16;295.96000000000004;297.16;290.86;290.76000000000005;290.36;;312.06;275.36;241.05796691057077;262.5002047102346;273.5264737036516;291.26000000000005;5360000.0;3520000.0000000005;3629999.9999999995;1330000.0;3570000.0000000005;2600000.0;5360000.0;0.02266666666666667;0.013500000000000002;0.12683333333333333;0.030000000000000002;0.019666666666666666;0.042333333333333334;;10583.2412109375;0.0;2131.80444335938;30113.5703125;512907.2752326287;414382.3511157764;230907.1664618671;230907.1664618671;227952.7894723216;430671.36484660726;455522.04257374874;456640.1732961197;472723.10170879104;517167.926883928;515931.29039629915;455407.7469629331;466656.7433493709;464070.7449757509;464545.5568033712;432392.2871583042;415084.2568427893;455803.4427082957;455239.982138536;;163503.975529645;471846.71735943656;200774.00171822467;214772.87352826327;273.4691007230533;4890970.793664724;1893125.2237094669;306167.863857834;0.0;0;319;339;0;0;0;0;13;115;117;2008890149994.6523;746965899180.3939;1421434109904.2412;32452.35942846302;8132.181469236358;233.658409259451;10179.774264501546;4445380.496167254;1605859.994165482;77398.95619924126;996583.7664136578;4.0108368430612975;0.25042534309104947
9242;2019-01-31 03:02:37.867;776;179;126;125;117;41;174;20;53;29;615;603;47;142;229;229;240;182;180;176;172;21;549;352;363;132;356;260;550;250.0;85.0;809.0;199.0;118.0;0;17;100;1;0;0;0;0;0;0;1;1;0;0;0;30288.43359375;10903.75390625;0.0;2113.53393554688;399.0;66155;;;Calculated values ==>;1548900157.867;350.76;291.06;285.76000000000005;285.66;284.86;277.26000000000005;273.5264737036516;290.56;275.16;278.46000000000004;276.06;334.66;333.46000000000004;277.86;287.36;296.06;296.06;297.16;291.36;290.76000000000005;290.36;;313.06;275.26000000000005;240.83765695389522;262.5002047102346;273.5264737036516;291.16;5490000.0;3520000.0000000005;3629999.9999999995;1320000.0;3560000.0;2600000.0;5500000.0;0.041666666666666664;0.014166666666666666;0.13483333333333333;0.033166666666666664;0.019666666666666666;0.06133333333333333;;10903.75390625;0.0;2113.53393554688;30288.43359375;511545.8377727099;248746.81474579297;231167.9233631617;230870.29783581037;228520.26270263235;430671.36484660726;455522.04257374874;456640.1732961197;472659.50235634967;518094.43814451486;516858.9079129881;455901.90446988266;467236.92674319074;464087.17984003224;464675.8134892198;429041.5644726537;249900.0529853814;455803.4427082957;455239.982138536;;167682.10792650707;471881.50233233685;200797.40268401857;210535.77616265684;273.4782704879951;4891474.068196243;1893304.25514389;306203.2363710887;0.0;0;319;339;0;0;0;0;13;115;117;2009107917325.2893;747045387255.6265;1421590086504.6975;34496.13357086497;8990.955971669222;2537.8380794030245;15008.524633187255;4445938.316591597;1606002.665573985;77422.04853901039;996793.6374197121;4.688645822146892;0.25594748879236257
9243;2019-01-31 03:03:37.847;776;187;128;127;119;42;173;21;53;28;624;611;49;142;229;229;240;189;180;176;172;21;556;354;363;132;358;257;556;138.0;80.0;698.0;255.0;118.0;0;13;100;1;0;0;0;0;0;0;1;1;0;0;0;30374.90234375;11047.755859375;0.0;2067.48974609375;405.0;66156;;;Calculated values ==>;1548900217.847;350.76;291.86;285.96000000000004;285.86;285.06;277.36;273.7412296467126;290.46000000000004;275.26000000000005;278.46000000000004;275.96000000000004;335.56;334.26000000000005;278.06;287.36;296.06;296.06;297.16;292.06;290.76000000000005;290.36;;313.66;275.26000000000005;240.83765695389522;262.0952818180154;273.7412296467126;291.16;5560000.0;3540000.0;3629999.9999999995;1320000.0;3579999.9999999995;2570000.0;5560000.0;0.023;0.013333333333333334;0.11633333333333334;0.042499999999999996;0.019666666666666666;0.042666666666666665;;11047.755859375;0.0;2067.48974609375;30374.90234375;510940.1170202249;251551.24320648852;231620.58575183383;231322.69671989238;228970.61932335712;430542.39183029096;455381.0954182915;457129.0939075185;472562.30901117553;519269.74598137074;517935.14570746716;456640.8336411775;467659.9978216044;463791.1003516643;464382.07984468475;427132.5945661885;411156.2656500391;455803.4427082957;455239.982138536;;170189.03402730724;471881.50233233685;201287.8232405442;215269.3309605918;273.6790644972105;4891979.427484607;1893487.123414852;306238.0666210203;0.0;0;319;339;0;0;0;0;13;115;117;2009325644724.4932;747124560855.3369;1421745134804.1306;29762.867820924675;11500.231361401187;213.01771888199264;10238.747783592285;4446473.6297706785;1606173.3685478382;77444.96469597952;997003.9612244372;3.9431106546137618;0.26863140585551787
9244;2019-01-31 03:04:37.867;780;190;128;127;121;43;173;24;53;28;629;615;49;141;230;228;240;192;181;176;172;22;554;357;363;131;362;256;555;-1.0;82.0;1042.0;220.0;118.0;0;10;100;1;0;0;0;0;0;0;1;1;0;0;0;30374.21875;11025.6181640625;0.0;2050.61010742188;409.0;66157;;;Calculated values ==>;1548900277.867;351.16;292.16;285.96000000000004;285.86;285.26000000000005;277.46000000000004;274.0616903277293;290.46000000000004;275.56;278.46000000000004;275.96000000000004;336.06;334.66;278.06;287.26000000000005;296.16;295.96000000000004;297.16;292.36;290.76000000000005;290.36;;314.06;275.36;240.61611355647437;261.9595390733887;274.0616903277293;291.26000000000005;5540000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;2560000.0;5550000.0;0.0;0.013666666666666666;0.17366666666666666;0.03666666666666667;0.019666666666666666;0.019666666666666666;;11025.6181640625;0.0;2050.61010742188;30374.21875;511606.5360948993;411990.71530006983;231644.6419601253;231346.4964314633;229575.9845107258;430346.717906069;455381.0954182915;457291.26428059244;472693.2819402637;519865.3751866457;518429.6919325199;456804.1626795621;467685.42207724904;463328.15220803814;463807.71923720936;427686.235430298;412758.3114497388;455803.4427082957;455239.982138536;;171860.34048652687;472110.68294196425;202132.92049779574;231644.6419601253;274.022181315624;4892485.838909798;1893671.1295139808;306272.39555909135;0.0;0;319;339;0;0;0;0;13;115;117;2009543517325.2893;747203487155.6254;1421899086104.693;44312.499036945694;9899.184622952846;204.0149610676427;4397.375023508744;4447091.130261659;1606351.7564578485;77448.44112674925;997125.969570839;4.497709310622077;0.33686483568819603
9245;2019-01-31 03:05:37.848;787;191;127;126;122;45;173;25;53;29;632;617;49;140;231;227;240;193;180;176;172;24;554;359;363;130;364;255;555;-1.0;80.0;992.0;260.0;118.0;0;2;100;1;0;0;0;0;0;0;1;1;0;0;0;30379.39453125;11039.7841796875;0.0;2006.1931152343802;413.0;66158;;;Calculated values ==>;1548900337.848;351.86;292.26000000000005;285.86;285.76000000000005;285.36;277.66;274.27422755570615;290.46000000000004;275.66;278.46000000000004;276.06;336.36;334.86;278.06;287.16;296.26000000000005;295.86;297.16;292.46000000000004;290.76000000000005;290.36;;314.46000000000004;275.56;240.39332010688793;261.82340779136865;274.27422755570615;291.16;5540000.0;3590000.0;3629999.9999999995;1300000.0;3640000.0;2550000.0;5550000.0;0.0;0.013333333333333334;0.16533333333333333;0.043333333333333335;0.019666666666666666;0.019666666666666666;;11039.7841796875;0.0;2006.1931152343802;30379.39453125;512467.7360801984;412377.0396431636;231346.4964314633;231049.24693110693;229868.94750329808;430214.79039162316;455381.0954182915;457453.03782128124;472920.9377354816;520255.26730516885;518718.431892532;456967.08645744185;467710.9406307248;463162.2360548347;463378.2884684054;427686.235430298;413134.7333990844;455803.4427082957;455239.982138536;;173531.66647045466;472436.3020657052;202657.43796924537;231346.4964314633;274.2351831250121;4892991.95869799;1893854.9496385367;306306.19154713047;0.0;0;319;339;0;0;0;0;13;115;117;2009761248355.0955;747281762360.5557;1422052337559.5566;42126.205842203264;11690.417444179926;194.02002708284806;4403.238552239096;4447811.224699539;1606531.6128356867;77451.75703461078;997199.2847933968;4.477539746174679;0.3467967519242482
9246;2019-01-31 03:06:37.858;793;190;126;125;121;46;173;24;53;30;634;619;48;140;232;227;240;192;181;176;172;24;551;360;363;129;365;256;551;-2.0;80.0;996.0;282.0;118.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30248.978515625;10915.25390625;0.0;2016.05456542969;415.0;66159;;;Calculated values ==>;1548900397.858;352.46000000000004;292.16;285.76000000000005;285.66;285.26000000000005;277.76000000000005;274.38016830617;290.46000000000004;275.56;278.46000000000004;276.16;336.56;335.06;277.96000000000004;287.16;296.36;295.86;297.16;292.36;290.76000000000005;290.36;;314.66;275.56;240.16925963744896;261.9595390733887;274.38016830617;291.26000000000005;5510000.0;3600000.0;3629999.9999999995;1290000.0;3650000.0;2560000.0;5510000.0;0.0;0.013333333333333334;0.166;0.047;0.019666666666666666;0.019666666666666666;;10915.25390625;0.0;2016.05456542969;30248.978515625;513459.05963134655;413676.3280692049;231144.06173944077;230846.69031404497;229665.9339174885;430148.3826014536;455381.0954182915;457291.26428059244;473148.0712050766;520377.69329658826;518840.0700724436;456682.15549395315;467570.28755435837;463145.86696068436;463228.9603270487;428504.22978256433;414400.9631372732;455803.4427082957;455239.982138536;;174367.33720873808;472567.4425401675;202891.34013777017;231144.06173944077;274.3305280606484;4893497.27934604;1894037.9387823322;306339.7158642525;0.0;0;319;339;0;0;0;0;13;115;117;2009979084655.0608;747359475310.5433;1422205663109.5322;42230.3874077085;12674.776812912674;188.0435552705483;4407.219767848873;4448514.313471778;1606734.6899616776;77454.94142844042;997272.7175161336;4.601268902837632;0.3642119189024998
9247;2019-01-31 03:07:37.858;797;189;125;125;120;47;173;24;53;30;636;621;47;140;233;226;240;191;181;176;172;24;552;359;363;129;364;260;552;0.0;82.0;826.0;232.0;118.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30249.455078125;10917.2724609375;0.0;2048.26196289062;417.0;66160;;;Calculated values ==>;1548900457.858;352.86;292.06;285.66;285.66;285.16;277.86;274.27422755570615;290.46000000000004;275.56;278.46000000000004;276.16;336.76000000000005;335.26000000000005;277.86;287.16;296.46000000000004;295.76000000000005;297.16;292.26000000000005;290.76000000000005;290.36;;314.86;275.56;240.16925963744896;262.5002047102346;274.27422755570615;291.26000000000005;5520000.0;3590000.0;3629999.9999999995;1290000.0;3640000.0;2600000.0;5520000.0;0.0;0.013666666666666666;0.13766666666666666;0.03866666666666666;0.019666666666666666;0.019666666666666666;;10917.2724609375;0.0;2048.26196289062;30249.455078125;513863.5495240371;412889.33823237545;230823.145097764;230823.145097764;229350.5239250429;430214.79039162316;455381.0954182915;456640.1732961197;473148.0712050766;520253.2473004979;518711.66805762186;455901.90446988266;467005.0406544485;463428.3443550566;463245.95189034037;428233.1903610914;413633.1203958097;455803.4427082957;455239.982138536;;175203.01333496982;472567.4425401675;202630.75993992816;230823.145097764;274.22482909981886;4894001.432959322;1894219.8765020587;306373.58516865515;0.0;0;319;339;0;0;0;0;13;115;117;2010196884655.0608;747436875310.5433;1422360463109.5322;34968.62923870237;10437.551727209251;199.53428952551653;4413.531128468516;4449157.638610498;1606927.292699512;77458.17124381372;997346.2237736029;3.8578622946679353;0.29855518996031666
9248;2019-01-31 03:08:37.869;798;189;125;125;118;46;173;24;54;31;641;625;47;139;232;227;240;191;181;176;172;24;552;358;363;129;363;261;552;-1.0;81.0;943.0;251.0;118.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30214.0859375;10928.111328125;0.0;2061.60205078125;419.0;66161;;;Calculated values ==>;1548900517.869;352.96000000000004;292.06;285.66;285.66;284.96000000000004;277.76000000000005;274.1680685717883;290.46000000000004;275.56;278.56;276.26000000000005;337.26;335.66;277.86;287.06;296.36;295.86;297.16;292.26000000000005;290.76000000000005;290.36;;315.06;275.56;240.16925963744896;262.63441904999945;274.1680685717883;291.26000000000005;5520000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;2610000.0;5520000.0;0.0;0.013500000000000002;0.15716666666666665;0.04183333333333333;0.019666666666666666;0.019666666666666666;;10928.111328125;0.0;2061.60205078125;30214.0859375;513985.79277839593;412889.33823237545;230823.145097764;230823.145097764;228767.29854100602;430280.9020939914;455381.0954182915;456599.3875696608;473244.79008953704;520684.5369589096;519039.7271138568;455736.3202760886;466746.8132450845;463444.52863536426;463527.3134515757;428233.1903610914;413633.1203958097;455803.4427082957;455239.982138536;;176038.69501535743;472567.4425401675;202354.03242271816;230823.145097764;274.11274512398984;4894505.3881752845;1894401.9547416107;306407.8403143478;0.0;0;319;339;0;0;0;0;13;115;117;2010414724584.7632;747514289500.4375;1422516791764.3186;39958.894983927814;11303.927656579963;197.10094453130296;4413.531128468516;4449782.14911744;1607108.5049102784;77461.47714339684;997419.7961114331;4.3013616300602475;0.3341202292274207
9249;2019-01-31 03:09:37.869;797;188;125;125;118;45;173;24;54;31;646;629;48;138;232;227;240;190;181;176;172;24;550;358;363;129;363;263;550;-1.0;80.0;843.0;225.0;118.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30150.638671875;10856.4619140625;0.0;2076.47485351562;419.0;66162;;;Calculated values ==>;1548900577.869;352.86;291.96000000000004;285.66;285.66;284.96000000000004;277.66;274.1680685717883;290.46000000000004;275.56;278.56;276.26000000000005;337.76;336.06;277.96000000000004;286.96000000000004;296.36;295.86;297.16;292.16;290.76000000000005;290.36;;315.06;275.56;240.16925963744896;262.9017227912062;274.1680685717883;291.26000000000005;5500000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;2630000.0;5500000.0;0.0;0.013333333333333334;0.14049999999999999;0.0375;0.019666666666666666;0.019666666666666666;;10856.4619140625;0.0;2076.47485351562;30150.638671875;514032.58305587585;413351.9237643686;230870.29783581037;230870.29783581037;228811.12109001927;430280.9020939914;455381.0954182915;456271.17482691904;473244.79008953704;521034.37539167044;519285.089879316;455528.07940442604;466344.8731195913;463444.52863536426;463527.3134515757;428773.6792580614;414083.7466353395;455803.4427082957;455239.982138536;;176038.69501535743;472567.4425401675;202353.7232800371;230870.29783581037;274.11262495602773;4895008.427547029;1894583.4928519623;306442.3242885503;0.0;0;319;339;0;0;0;0;13;115;117;2010632524584.7632;747591689500.4375;1422673991764.3186;35675.40194233691;10133.014472254888;195.86576830295846;4412.603791286937;4450412.4349251585;1607287.1460946854;77464.75186600379;997493.3472357644;3.8983323648943338;0.2991694213391267
9250;2019-01-31 03:10:37.870;794;188;125;125;118;44;173;23;54;31;650;634;48;138;232;227;240;190;181;176;172;24;551;357;363;128;362;264;551;-2.0;82.0;871.0;250.0;118.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30286.017578125;10888.3447265625;0.0;2081.22705078125;420.0;66163;;;Calculated values ==>;1548900637.87;352.56000000000006;291.96000000000004;285.66;285.66;284.96000000000004;277.56;274.0616903277293;290.46000000000004;275.46000000000004;278.56;276.26000000000005;338.16;336.56;277.96000000000004;286.96000000000004;296.36;295.86;297.16;292.16;290.76000000000005;290.36;;315.16;275.56;239.943914813709;263.0348170998261;274.0616903277293;291.26000000000005;5510000.0;3570000.0000000005;3629999.9999999995;1280000.0;3620000.0000000005;2640000.0;5510000.0;0.0;0.013666666666666666;0.1451666666666667;0.041666666666666664;0.019666666666666666;0.019666666666666666;;10888.3447265625;0.0;2081.22705078125;30286.017578125;513581.3803343018;412934.04071806197;230846.69031404497;230846.69031404497;228789.18240220204;430346.717906069;455381.0954182915;456106.4472582583;473374.68648612977;521363.9419124438;519717.1087571477;455361.52084696415;466201.64854558;463593.40581284417;463676.0370021611;428504.22978256433;413676.3280692049;455803.4427082957;455239.982138536;;176456.53798984195;472698.3688610173;202083.65383544395;230846.69031404497;274.00300663487735;4895512.074742484;1894764.7025938607;306476.9723818362;0.0;0;319;339;0;0;0;0;13;115;117;2010850328214.5;747668790785.3444;1422832094399.1277;36875.642178545226;11275.613126065555;202.64799008257927;4413.0680725483235;4451017.037035303;1607465.5542978763;77468.07286933546;997566.8957269953;4.068520709328206;0.31853398108841935
9251;2019-01-31 03:11:37.870;790;188;126;125;118;44;173;23;54;31;656;638;49;136;232;228;240;190;181;176;172;24;549;357;363;124;362;264;550;-2.0;82.0;988.0;306.0;118.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30276.4921875;10841.798828125;0.0;2101.5859375;419.0;66164;;;Calculated values ==>;1548900697.87;352.16;291.96000000000004;285.76000000000005;285.66;284.96000000000004;277.56;274.0616903277293;290.46000000000004;275.46000000000004;278.56;276.26000000000005;338.76;336.96000000000004;278.06;286.76000000000005;296.36;295.96000000000004;297.16;292.16;290.76000000000005;290.36;;315.06;275.56;239.02933182858504;263.0348170998261;274.0616903277293;291.26000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1240000.0;3620000.0000000005;2640000.0;5500000.0;0.0;0.013666666666666666;0.16466666666666668;0.051000000000000004;0.019666666666666666;0.019666666666666666;;10841.798828125;0.0;2101.5859375;30276.4921875;513262.04815080407;413351.9237643686;231167.9233631617;230870.29783581037;228811.12109001927;430346.717906069;455381.0954182915;456106.4472582583;473892.1989325475;521980.9023830166;520129.0411214444;455485.93199604336;465967.5239656374;463593.40581284417;463807.71923720936;429041.5644726537;414083.7466353395;455803.4427082957;455239.982138536;;176038.69501535743;473219.95304642635;202075.512874963;231167.9233631617;273.99983756960177;4896016.762323864;1894945.7871234831;306511.82915673853;0.0;0;319;339;0;0;0;0;13;115;117;2011068128214.5;747744390785.3444;1422990494399.1277;41830.42719511596;13828.366448744633;204.42351044329425;4406.750489249028;4451672.920946751;1607674.7541276664;77471.46513183984;997640.3942150103;4.656430194644117;0.3760706278185566
9252;2019-01-31 03:12:37.840;787;187;126;125;119;44;173;23;54;31;663;645;49;131;231;228;240;189;181;176;172;24;551;356;363;126;361;265;551;-3.0;81.0;949.0;244.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29517.46484375;10891.546875;0.0;1245.21362304688;422.0;66165;;;Calculated values ==>;1548900757.84;351.86;291.86;285.76000000000005;285.66;285.06;277.56;273.955091788801;290.46000000000004;275.46000000000004;278.56;276.26000000000005;339.46000000000004;337.66;278.06;286.26000000000005;296.26000000000005;295.96000000000004;297.16;292.06;290.76000000000005;290.36;;315.36;275.56;239.4893008659735;263.1675429290057;273.955091788801;291.26000000000005;5510000.0;3560000.0;3629999.9999999995;1260000.0;3610000.0;2650000.0;5510000.0;0.0;0.013500000000000002;0.15816666666666668;0.04066666666666666;0.019666666666666666;0.019666666666666666;;10891.546875;0.0;1245.21362304688;29517.46484375;512724.24426181277;412555.8353376608;231144.06173944077;230846.69031404497;229080.61730282428;430412.23801567365;455381.0954182915;455941.3015012075;473633.855386716;522619.48135278374;520767.5200494297;455319.25216532074;465235.9872971741;463609.68473376584;463955.8763240681;428504.22978256433;413307.47646805906;455803.4427082957;455239.982138536;;177292.22831007556;472959.5831453042;201834.3523351045;231144.06173944077;273.90136523415504;4896514.796157874;1895126.8077821552;306539.70520809153;0.0;0;319;339;0;0;0;0;13;115;117;2011285819314.6038;747819353285.3801;1423149115049.2034;40191.24912643863;11025.759386281454;205.15616974582122;4407.219767848873;4452356.093159438;1607881.7682841993;77474.87658926104;997713.8072423118;4.60002357789784;0.3552308594909891
9253;2019-01-31 03:13:37.851;782;188;126;125;119;43;173;24;54;32;670;646;49;105;231;229;240;190;181;176;172;24;552;356;363;132;361;266;552;90.0;79.0;1038.0;253.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29439.486328125;10927.4130859375;0.0;1227.61047363281;421.0;66166;;;Calculated values ==>;1548900817.851;351.36;291.96000000000004;285.76000000000005;285.66;285.06;277.46000000000004;273.955091788801;290.46000000000004;275.56;278.56;276.36;340.16;337.76;278.06;283.66;296.26000000000005;296.06;297.16;292.16;290.76000000000005;290.36;;315.26000000000005;275.56;240.83765695389522;263.299902668528;273.955091788801;291.26000000000005;5520000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2660000.0;5520000.0;0.015000000000000001;0.013166666666666667;0.17300000000000001;0.042166666666666665;0.019666666666666666;0.034666666666666665;;10927.4130859375;0.0;1227.61047363281;29439.486328125;512024.79990152613;412510.35525449144;231120.26360780591;230823.145097764;229058.50713763945;430412.23801567365;455381.0954182915;455775.73446676333;472950.9869074988;523258.5324574579;520788.46067457926;455152.1393357169;462000.26556491846;463609.68473376584;464087.17984003224;428233.1903610914;413263.53111073095;455803.4427082957;455239.982138536;;176874.38241465177;472173.3745042847;201829.7997692411;218446.50521611923;273.89959080117177;4897006.194158707;1895308.6657834926;306560.3158535433;0.0;0;319;339;0;0;0;0;13;115;117;2011503659245.1714;747896767475.5819;1423308444254.6187;43932.64670267135;11399.48740132767;197.10051346307924;8208.840533310447;4453057.254149127;1608068.6796020435;77478.22934285534;997818.9603529654;5.243764015626946;0.37175980182255625
