;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9254;2019-01-31 03:14:37.861;775;190;126;126;120;44;173;24;53;32;673;647;49;85;231;229;240;192;181;176;172;24;578;360;363;136;364;249;574;-1.0;84.0;1326.0;283.0;118.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38286.59375;20055.66796875;0.0;1127.79602050781;420.0;66167;;;Calculated values ==>;1548900877.861;350.66;292.16;285.76000000000005;285.76000000000005;285.16;277.56;274.38016830617;290.46000000000004;275.56;278.46000000000004;276.36;340.46000000000004;337.86;278.06;281.66;296.26000000000005;296.06;297.16;292.36;290.76000000000005;290.36;;315.16;275.56;241.71165711629368;260.9983114674233;274.38016830617;291.26000000000005;5780000.0;3600000.0;3629999.9999999995;1360000.0;3640000.0;2490000.0;5740000.0;0.0;0.014;0.221;0.04716666666666667;0.019666666666666666;0.019666666666666666;;20055.66796875;0.0;1127.79602050781;38286.59375;508893.83979239396;251775.9782474409;230612.138358618;230612.138358618;228872.88933725233;430148.3826014536;455381.0954182915;458415.50014327856;472427.34351167246;524923.6257379699;522277.75132377836;457936.27873354324;462203.43792066665;463162.2360548347;463493.82801193424;420523.48044405755;252561.85953710016;455803.4427082957;455239.982138536;;176456.53798984195;471644.9034095714;202881.84009724658;230612.138358618;274.32684559252453;4897570.672223268;1895566.901157631;306579.9475123893;0.0;0;319;340;0;0;0;0;13;115;117;2011721495545.1367;747977180875.5691;1423462970004.594;56472.93887017307;12676.657819564654;2351.462692697404;4417.68092767172;4453894.106814303;1608269.3475846096;77499.47090924109;997924.1989019589;3.5838680750516274;0.26791207680456475
9255;2019-01-31 03:15:37.861;770;199;126;125;120;45;173;26;49;33;658;637;41;61;234;227;240;201;181;177;172;26;561;363;363;138;368;236;556;-1.0;80.0;1099.0;240.0;118.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37662.875;19549.205078125;0.0;1036.41271972656;406.0;66168;;;Calculated values ==>;1548900937.861;350.16;293.06;285.76000000000005;285.66;285.16;277.66;274.69669130483857;290.46000000000004;275.76000000000005;278.06;276.46000000000004;338.96000000000004;336.86;277.26000000000005;279.26000000000005;296.56;295.86;297.16;293.26000000000005;290.86;290.36;;313.76000000000005;275.76000000000005;242.14157278889297;259.15941142434775;274.69669130483857;291.26000000000005;5610000.0;3629999.9999999995;3629999.9999999995;1380000.0;3679999.9999999995;2360000.0;5560000.0;0.0;0.013333333333333334;0.18316666666666667;0.04;0.019666666666666666;0.019666666666666666;;19549.205078125;0.0;1036.41271972656;37662.875;509760.83659282204;414911.80031545786;231025.6995469264;230729.5810182014;229261.72674995085;429947.3805835815;455381.0954182915;459989.3032862963;472262.261994151;524438.6117738953;522317.7502326683;459054.6818450053;461382.6622989087;462963.65795648436;462779.1394524961;425717.6828626797;415611.13515833655;455943.89776123053;455239.982138536;;170606.85888663295;471575.67402331997;203678.88172417338;231025.6995469264;274.64920872379867;4898203.584462851;1895896.941766355;306597.98258522456;0.0;0;319;340;0;0;0;0;13;115;117;2011939295545.1367;748059380875.5691;1423608470004.594;46947.52554946219;10715.871691965864;134.75396939124215;4409.547557634989;4454755.9440178005;1608464.285330539;77520.18938142517;997997.7591393364;3.0219009883175163;0.22875451468201666
9256;2019-01-31 03:16:37.832;780;185;125;124;116;44;173;26;48;34;632;619;36;72;233;226;240;186;181;176;172;27;528;357;363;140;362;255;528;-2.0;83.0;515.0;70.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29065.2734375;10480.0625;0.0;1128.89050292969;401.0;66169;;;Calculated values ==>;1548900997.832;351.16;291.66;285.66;285.56;284.76000000000005;277.56;274.0616903277293;290.46000000000004;275.76000000000005;277.96000000000004;276.56;336.36;335.06;276.76000000000005;280.36;296.46000000000004;295.76000000000005;297.16;291.76000000000005;290.76000000000005;290.36;;313.26000000000005;275.86;242.56692532238324;261.82340779136865;274.0616903277293;291.26000000000005;5280000.0;3570000.0000000005;3629999.9999999995;1400000.0;3620000.0000000005;2550000.0;5280000.0;0.0;0.013833333333333333;0.08583333333333334;0.011666666666666665;0.019666666666666666;0.019666666666666666;;10480.0625;0.0;1128.89050292969;29065.2734375;513831.27101359173;420543.41800218297;231406.1000493006;231103.55307676762;228716.9855017304;430346.717906069;455381.0954182915;456845.36981976614;472096.9026672395;520255.26730516885;518923.4599230997;455377.41119875095;459742.12670257915;463725.85767764907;463544.24104893836;434345.06015392824;420836.92970545246;455803.4427082957;455239.982138536;;168517.74571465285;471408.2891495208;202152.08472352056;231406.1000493006;274.02963841976816;4898759.383599937;1896147.0647114397;306616.0180573733;0.0;0;319;340;0;0;0;0;13;115;117;2012156990274.9775;748142740565.508;1423755698809.4863;21861.17363742775;3141.3223849700025;186.86247120391482;4402.066347754962;4455329.072697789;1608579.7061340641;77522.86822302862;998071.1537639383;2.5490175413655995;0.15822502073151043
9257;2019-01-31 03:17:37.872;782;176;125;125;116;43;173;24;41;33;621;608;37;84;230;227;240;178;181;177;172;24;540;352;363;141;357;263;540;-2.0;81.0;473.0;94.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29251.33203125;10680.0400390625;0.0;1177.89990234375;408.0;66170;;;Calculated values ==>;1548901057.872;351.36;290.76000000000005;285.66;285.66;284.76000000000005;277.46000000000004;273.5264737036516;290.46000000000004;275.56;277.26000000000005;276.46000000000004;335.26000000000005;333.96000000000004;276.86;281.56;296.16;295.86;297.16;290.96000000000004;290.86;290.36;;313.96000000000004;275.56;242.77792619122317;262.9017227912062;273.5264737036516;291.26000000000005;5400000.0;3520000.0000000005;3629999.9999999995;1410000.0;3570000.0000000005;2630000.0;5400000.0;0.0;0.013500000000000002;0.07883333333333334;0.015666666666666666;0.019666666666666666;0.019666666666666666;;10680.0400390625;0.0;1177.89990234375;29251.33203125;513052.427845586;413089.51542064676;231109.87116931833;231109.87116931833;228448.10752328872;430671.36484660726;455381.0954182915;454656.45368821017;471866.4182417926;518460.9424116195;517120.3347624926;454156.0461158545;459935.2083333747;464070.7449757509;464415.192549656;431386.0642623629;413823.3896241266;455943.89776123053;455239.982138536;;171442.51209473662;470979.3205154194;200773.40529218747;231109.87116931833;273.46886699339814;4899245.679293009;1896323.5164552783;306635.2541262406;0.0;0;319;340;0;0;0;0;13;115;117;2012374935474.839;748227096765.4545;1423911202409.3875;20014.446981886456;4233.226005163967;237.09610761618995;4407.892182394614;4455678.2688450655;1608641.201673656;77526.40356650864;998144.6190291903;2.436566673454985;0.15931186664827363
9258;2019-01-31 03:18:37.852;775;182;128;127;118;42;174;22;39;32;619;602;37;92;228;227;240;184;181;177;172;22;552;352;363;133;357;267;552;258.0;81.0;686.0;239.0;118.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30187.826171875;10909.884765625;0.0;2086.56982421875;412.0;66171;;;Calculated values ==>;1548901117.852;350.66;291.36;285.96000000000004;285.86;284.96000000000004;277.36;273.5264737036516;290.56;275.36;277.06;276.36;335.06;333.36;276.86;282.36;295.96000000000004;295.86;297.16;291.56;290.86;290.36;;314.36;275.36;241.05796691057077;263.43189868330234;273.5264737036516;291.26000000000005;5520000.0;3520000.0000000005;3629999.9999999995;1330000.0;3570000.0000000005;2670000.0;5520000.0;0.043000000000000003;0.013500000000000002;0.11433333333333334;0.03983333333333334;0.019666666666666666;0.06266666666666668;;10909.884765625;0.0;2086.56982421875;30187.826171875;511163.36041741836;249798.2432031742;231717.19955470308;231418.27721477897;228767.29854100602;430671.36484660726;455522.04257374874;453726.1368930483;472820.39598721155;517919.15699123335;516160.3519419258;453473.10010480124;460280.2632872368;463807.71923720936;464415.192549656;428233.1903610914;250578.01095715494;455943.89776123053;455239.982138536;;173113.83306960555;471846.71735943656;200723.76157331065;210450.4256206625;273.4494093533899;4899740.840502754;1896503.3725233611;306662.4489726658;0.0;0;319;340;0;0;0;0;13;115;118;2012592662874.9084;748309269365.4806;1424070149409.438;28926.604911556675;10799.73107214735;2398.3449219531426;15340.14554178674;4456085.974996941;1608766.4345577927;77548.35825442584;998309.1311546171;4.421577134763395;0.25096048767020296
9259;2019-01-31 03:19:37.853;768;188;129;129;121;43;173;23;43;30;590;576;40;111;229;227;240;190;181;177;172;22;556;356;363;126;361;268;556;-1.0;80.0;1022.0;265.0;118.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30392.19921875;10996.599609375;0.0;2138.02587890625;415.0;66172;;;Calculated values ==>;1548901177.853;349.96000000000004;291.96000000000004;286.06;286.06;285.26000000000005;277.46000000000004;273.955091788801;290.46000000000004;275.46000000000004;277.46000000000004;276.16;332.16;330.76000000000005;277.16;284.26000000000005;296.06;295.86;297.16;292.16;290.86;290.36;;314.66;275.36;239.4893008659735;263.56353331371673;273.955091788801;291.26000000000005;5560000.0;3560000.0;3629999.9999999995;1260000.0;3610000.0;2680000.0;5560000.0;0.0;0.013333333333333334;0.17033333333333334;0.04416666666666667;0.019666666666666666;0.019666666666666666;;10996.599609375;0.0;2138.02587890625;30392.19921875;509950.2079900842;410752.57778573356;231919.3801787696;231919.3801787696;229553.63973114427;430412.23801567365;455381.0954182915;454060.9296701385;473537.5729257194;514830.68768396;513376.7749302843;453681.57950494776;462416.9108620253;463344.7402771259;463824.4608297027;427132.5945661885;411554.17536023696;455943.89776123053;455239.982138536;;174367.33720873808;472766.8058740305;201813.55386349035;231919.3801787696;273.89325828489996;4900245.682460958;1896685.9296021662;306697.65452356543;0.0;0;319;340;0;0;0;0;13;115;118;2012810466504.6453;748386970660.3867;1424230652084.2441;42966.136345732404;11967.101963798857;207.71225607935418;4391.971838542072;4456685.091158465;1608956.1613282566;77570.07575950226;998473.568206493;4.532517692055105;0.3537286380004521
9260;2019-01-31 03:20:37.873;763;191;129;129;123;45;173;23;47;30;593;580;44;113;230;227;240;194;181;177;172;23;557;358;363;125;363;268;556;-1.0;83.0;712.0;270.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29630.658203125;11028.048828125;0.0;1260.88220214844;418.0;66173;;;Calculated values ==>;1548901237.873;349.46000000000004;292.26000000000005;286.06;286.06;285.46000000000004;277.66;274.1680685717883;290.46000000000004;275.46000000000004;277.86;276.16;332.46000000000004;331.16;277.56;284.46000000000004;296.16;295.86;297.16;292.56;290.86;290.36;;314.96000000000004;275.46000000000004;239.25999513918347;263.56353331371673;274.1680685717883;291.26000000000005;5570000.0;3579999.9999999995;3629999.9999999995;1250000.0;3629999.9999999995;2680000.0;5560000.0;0.0;0.013833333333333333;0.11866666666666667;0.045000000000000005;0.019666666666666666;0.019666666666666666;;11028.048828125;0.0;1260.88220214844;29630.658203125;509241.9923345118;411946.55931517074;231919.3801787696;231919.3801787696;230139.92857962125;430280.9020939914;455381.0954182915;454565.1536419974;473666.99150981207;515141.9339180713;513792.4228715163;454187.15326228563;462656.49369980936;463178.7302339447;463527.3134515757;426853.1948010057;413092.82235656865;455943.89776123053;455239.982138536;;175620.85347054448;472993.6380656752;202311.28499186298;231919.3801787696;274.09612632768136;4900746.039669475;1896869.529518666;306725.98819897656;0.0;0;319;340;0;0;0;0;13;115;118;2013028339104.576;748462295760.3628;1424391505684.193;29934.125746482623;12180.70588832155;190.35181881471266;4391.971838542072;4457292.795843101;1609157.4601375377;77573.39406585887;998546.7921369557;3.799936314812396;0.31052388553569754
9261;2019-01-31 03:21:37.874;760;192;129;128;123;46;173;26;47;31;622;596;44;89;232;226;240;193;181;177;172;24;551;360;363;131;365;265;551;-2.0;84.0;627.0;239.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29534.84765625;10921.0302734375;0.0;1225.49792480469;418.0;66174;;;Calculated values ==>;1548901297.874;349.16;292.36;286.06;285.96000000000004;285.46000000000004;277.76000000000005;274.38016830617;290.46000000000004;275.76000000000005;277.86;276.26000000000005;335.36;332.76000000000005;277.56;282.06;296.36;295.76000000000005;297.16;292.46000000000004;290.86;290.36;;314.96000000000004;275.56;240.61611355647437;263.1675429290057;274.38016830617;291.26000000000005;5510000.0;3600000.0;3629999.9999999995;1310000.0;3650000.0;2650000.0;5510000.0;0.0;0.014;0.1045;0.03983333333333334;0.019666666666666666;0.019666666666666666;;10921.0302734375;0.0;1225.49792480469;29534.84765625;509397.94777386275;414400.9631372732;232041.62707460328;231741.51620549758;230254.59199040785;430148.3826014536;455381.0954182915;455069.7027408463;472984.3684616349;518396.7143230481;515710.1763598931;454694.582168557;460227.9456237871;463145.86696068436;463096.3509743104;428504.22978256433;414757.0629070427;455943.89776123053;455239.982138536;;175620.85347054448;472304.9464017478;202831.95214221813;232041.62707460328;274.3075039283105;4901239.093770431;1897052.441560168;306746.7083787557;0.0;0;319;340;0;0;0;0;13;115;118;2013246142735.1782;748539097040.5752;1424551408349.6353;26358.844937556645;10734.007604671267;192.46033625730314;4389.567649590676;4457761.9117519;1609348.4192664397;77576.58422032831;998619.9728525508;3.431011713627517;0.2756344919196164
9262;2019-01-31 03:22:37.854;757;189;128;128;122;46;173;26;45;32;646;613;41;80;232;226;240;191;181;177;172;26;551;359;363;134;364;264;551;1.0;80.0;618.0;211.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29498.365234375;10945.474609375;0.0;1205.25500488281;420.0;66175;;;Calculated values ==>;1548901357.854;348.86;292.06;285.96000000000004;285.96000000000004;285.36;277.76000000000005;274.27422755570615;290.46000000000004;275.76000000000005;277.66;276.36;337.76;334.46000000000004;277.26000000000005;281.16;296.36;295.76000000000005;297.16;292.26000000000005;290.86;290.36;;315.16;275.76000000000005;241.2770596917726;263.0348170998261;274.27422755570615;291.26000000000005;5510000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2640000.0;5510000.0;0.00016666666666666666;0.013333333333333334;0.103;0.035166666666666666;0.019666666666666666;0.01983333333333333;;10945.474609375;0.0;1205.25500488281;29498.365234375;509026.29637627146;413307.47646805906;231741.51620549758;231741.51620549758;229959.83920546612;430214.79039162316;455381.0954182915;454987.66090120346;472689.592463476;520952.4553789451;517551.8925450761;454487.69721986423;459294.04290065635;463295.34959360014;463245.95189034037;428504.22978256433;414040.76927589084;455943.89776123053;455239.982138536;;176456.53798984195;472104.6820821746;202609.38707456947;231496.70839767467;274.21653276330784;4901730.873230196;1897234.601693958;306766.95790108474;0.0;0;319;340;0;0;0;0;13;115;118;2013463870135.2476;748618570540.6005;1424710055449.6858;25994.9622041433;9477.251207767446;192.84614008897995;4437.574929193749;4458198.048050977;1609516.790280878;77579.79403733645;998693.5078542236;3.3004301596948187;0.256931351487756
9263;2019-01-31 03:23:37.874;754;189;129;128;120;45;173;25;42;33;654;621;39;77;232;226;240;190;181;177;172;26;551;358;363;136;363;262;550;-2.0;84.0;555.0;179.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29513.22265625;10950.9345703125;0.0;1184.99743652344;419.0;66176;;;Calculated values ==>;1548901417.874;348.56000000000006;292.06;286.06;285.96000000000004;285.16;277.66;274.1680685717883;290.46000000000004;275.66;277.36;276.46000000000004;338.56000000000006;335.26000000000005;277.06;280.86;296.36;295.76000000000005;297.16;292.16;290.86;290.36;;315.06;275.76000000000005;241.71165711629368;262.7682575881327;274.1680685717883;291.26000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2620000.0;5500000.0;0.0;0.014;0.0925;0.029833333333333333;0.019666666666666666;0.019666666666666666;;10950.9345703125;0.0;1184.99743652344;29513.22265625;508654.21704130125;413720.03103230504;232066.2768031903;231765.89882121078;229395.26074894576;430280.9020939914;455381.0954182915;454949.2821104551;472525.0707617092;521937.97402153525;518544.5724661601;454575.41209722357;459245.30568367656;463444.52863536426;463395.24800137134;428504.22978256433;414083.7466353395;455943.89776123053;455239.982138536;;176038.69501535743;471840.61823089625;202329.50600636075;232066.2768031903;274.1032106230871;4902222.800383539;1897417.1325937563;306786.8833110136;0.0;0;319;340;0;0;0;0;13;115;118;2013681742735.1782;748699597540.5747;1424867908049.6357;23367.329289628728;8040.414848031975;201.88676406114746;4389.082871595132;4458609.537597437;1609662.8194914802;77583.08457468361;998767.0878543673;2.9662916497092757;0.22409380287767877
9264;2019-01-31 03:24:37.875;751;187;129;128;120;45;174;25;43;33;652;623;38;76;232;227;240;189;181;177;172;26;549;358;363;138;363;261;549;-1.0;79.0;406.0;129.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29448.048828125;10881.775390625;0.0;1170.56274414062;419.0;66177;;;Calculated values ==>;1548901477.875;348.26;291.86;286.06;285.96000000000004;285.16;277.66;274.1680685717883;290.56;275.66;277.46000000000004;276.46000000000004;338.36;335.46000000000004;276.96000000000004;280.76000000000005;296.36;295.86;297.16;292.06;290.86;290.36;;315.06;275.76000000000005;242.14157278889297;262.63441904999945;274.1680685717883;291.26000000000005;5490000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2610000.0;5490000.0;0.0;0.013166666666666667;0.06766666666666667;0.021500000000000002;0.019666666666666666;0.019666666666666666;;10881.775390625;0.0;1170.56274414062;29448.048828125;508459.3606225605;413396.8702782222;232090.99414364924;231790.3477494485;229417.7146750985;430280.9020939914;455522.04257374874;455240.9381887029;472262.261994151;521813.99968019495;518833.95667727623;454619.3928120343;459281.79709090025;463444.52863536426;463527.3134515757;429041.5644726537;414127.2103214636;455943.89776123053;455239.982138536;;176038.69501535743;471575.67402331997;202330.87178600166;232090.99414364924;274.1037416018447;4902714.152501048;1897599.074875532;306806.5133063232;0.0;0;319;340;0;0;0;0;13;115;118;2013899546364.915;748781798910.4755;1425024810664.4463;17113.581159916117;5788.763248102344;196.37232965733688;4388.59676389944;4458946.884139791;1609778.0645628613;77586.40345577436;998840.2364036969;2.280662324125026;0.16140585391580453
9265;2019-01-31 03:25:37.865;750;187;129;128;120;43;173;25;45;33;645;620;39;79;232;227;240;189;181;177;172;25;551;357;363;139;361;258;551;-2.0;81.0;474.0;157.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29399.224609375;10975.69140625;0.0;1151.958984375;417.0;66178;;;Calculated values ==>;1548901537.865;348.16;291.86;286.06;285.96000000000004;285.16;277.46000000000004;274.0616903277293;290.46000000000004;275.66;277.66;276.46000000000004;337.66;335.16;277.06;281.06;296.36;295.86;297.16;292.06;290.86;290.36;;314.86;275.66;242.35481222062532;262.23063862743834;274.0616903277293;291.26000000000005;5510000.0;3570000.0000000005;3629999.9999999995;1390000.0;3610000.0;2580000.0;5510000.0;0.0;0.013500000000000002;0.079;0.026166666666666668;0.019666666666666666;0.019666666666666666;;10975.69140625;0.0;1151.958984375;29399.224609375;508157.4380459865;412555.8353376608;232041.62707460328;231741.51620549758;229372.86392412297;430346.717906069;455381.0954182915;455986.13821575354;472130.5325463717;521340.7243181441;518775.8403640361;455246.7572435928;460112.64916307066;463741.9828368515;463676.0370021611;428504.22978256433;413307.47646805906;455943.89776123053;455239.982138536;;175203.01333496982;471344.5575217925;202038.9233677704;232041.62707460328;273.9855921645412;4903204.464714114;1897781.1900746087;306825.8644283393;0.0;0;319;340;0;0;0;0;13;115;118;2014117310064.9497;748864885060.4886;1425180484714.471;20061.82997299067;7046.8307603635785;205.15616974582122;4389.567649590676;4459256.627600099;1609885.0100190684;77589.74896892477;998913.375581926;2.6141407058698127;0.19309340515194706
9266;2019-01-31 03:26:37.855;751;187;130;129;120;42;173;24;47;33;637;614;41;84;231;228;240;189;181;177;172;25;548;357;363;139;362;255;548;-1.0;80.0;643.0;141.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29402.287109375;10954.576171875;0.0;1131.125;416.0;66179;;;Calculated values ==>;1548901597.855;348.26;291.86;286.16;286.06;285.16;277.36;274.0616903277293;290.46000000000004;275.56;277.86;276.46000000000004;336.86;334.56;277.26000000000005;281.56;296.26000000000005;295.96000000000004;297.16;292.06;290.86;290.36;;314.76000000000005;275.66;242.35481222062532;261.82340779136865;274.0616903277293;291.26000000000005;5480000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;2550000.0;5480000.0;0.0;0.013333333333333334;0.10716666666666666;0.0235;0.019666666666666666;0.019666666666666666;;10954.576171875;0.0;1131.125;29402.287109375;508548.1028742127;413808.91226698237;232417.65093918797;232115.7794573542;229440.2259803645;430346.717906069;455381.0954182915;456723.56068594067;472130.5325463717;520767.1077802718;518410.82092978654;455990.735480413;461172.49124362104;463460.83753301925;463807.71923720936;429307.91044006543;414529.21004869137;455943.89776123053;455239.982138536;;174785.17458790913;471344.5575217925;202093.12772009737;232417.65093918797;274.00669436326825;4903694.3956430815;1897963.9118457504;306844.8869572621;0.0;0;319;340;0;0;0;0;13;115;118;2014335073764.9844;748948271160.502;1425334359064.4954;27287.894732839537;6327.408600339835;197.0493385516542;4382.1725135871775;4459651.142875871;1609996.4434384261;77593.1001228757;998986.4612336583;3.1603069314837793;0.22390768148137033
9267;2019-01-31 03:27:37.876;753;186;130;129;122;42;173;24;50;33;627;607;42;84;231;228;240;188;181;177;172;25;550;356;363;139;361;253;550;93.0;81.0;530.0;140.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29463.859375;10996.3173828125;0.0;1126.93103027344;416.0;66180;;;Calculated values ==>;1548901657.876;348.46000000000004;291.76000000000005;286.16;286.06;285.36;277.36;273.955091788801;290.46000000000004;275.56;278.16;276.46000000000004;335.86;333.86;277.36;281.56;296.26000000000005;295.96000000000004;297.16;291.96000000000004;290.86;290.36;;314.76000000000005;275.66;242.35481222062532;261.54996906429363;273.955091788801;291.26000000000005;5500000.0;3560000.0;3629999.9999999995;1390000.0;3610000.0;2530000.0;5500000.0;0.015500000000000002;0.013500000000000002;0.08833333333333333;0.02333333333333333;0.019666666666666666;0.035166666666666666;;10996.3173828125;0.0;1126.93103027344;29463.859375;508618.7511459222;412601.8314242595;232367.60090600746;232066.2768031903;229982.70873861105;430412.23801567365;455381.0954182915;457412.7820365576;472130.5325463717;519908.69983983604;517861.0695841965;456441.8272467007;461478.3963945477;463609.68473376584;463955.8763240681;428773.6792580614;413351.9237643686;455943.89776123053;455239.982138536;;174785.17458790913;471344.5575217925;201828.04321113307;218907.0375618211;273.8989061415913;4904185.118555963;1898146.8999818666;306863.71067681577;0.0;0;319;340;0;0;0;0;13;115;118;2014552949994.652;749031700350.3748;1425486812404.2627;22576.65192957917;6288.718667248718;208.19369916485311;8311.04188428114;4460066.826202352;1610101.6146292002;77596.4783301437;999092.2750420211;3.0837119645193956;0.1884008988141422
9268;2019-01-31 03:28:37.866;757;187;130;129;122;42;173;24;51;33;618;599;44;85;231;228;240;189;181;177;172;24;551;356;363;139;361;252;551;147.0;76.0;738.0;110.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29548.888671875;11017.0517578125;0.0;1116.41430664062;418.0;66181;;;Calculated values ==>;1548901717.866;348.86;291.86;286.16;286.06;285.36;277.36;273.955091788801;290.46000000000004;275.56;278.26000000000005;276.46000000000004;334.96000000000004;333.06;277.56;281.66;296.26000000000005;295.96000000000004;297.16;292.06;290.86;290.36;;314.96000000000004;275.56;242.35481222062532;261.41265627149306;273.955091788801;291.26000000000005;5510000.0;3560000.0;3629999.9999999995;1390000.0;3610000.0;2520000.0;5510000.0;0.0245;0.012666666666666666;0.123;0.018333333333333333;0.019666666666666666;0.04416666666666667;;11017.0517578125;0.0;1116.41430664062;29548.888671875;509026.29637627146;412555.8353376608;232342.67949808593;232041.62707460328;229959.83920546612;430412.23801567365;455381.0954182915;457694.9053075404;472130.5325463717;519071.0058617585;517125.65402733884;456848.27267696836;461748.7905149426;463609.68473376584;463955.8763240681;428504.22978256433;413307.47646805906;455943.89776123053;455239.982138536;;175620.85347054448;471246.2272376559;201874.49641603488;215441.46095823118;273.9170097628809;4904676.809494282;1898330.3141506105;306882.4021055356;0.0;0;319;340;0;0;0;0;13;115;118;2014770713694.6868;749115086450.3881;1425638287154.2869;31465.910293655175;4938.481731729718;192.49220865040013;10591.10135213013;4460517.105828502;1610195.159039206;77599.81682286781;999249.7666493728;3.88907714708248;0.21407431914932276
9269;2019-01-31 03:29:37.857;762;187;130;130;123;43;174;24;52;32;610;592;45;86;231;229;240;189;181;177;172;24;549;357;363;138;362;251;550;95.0;81.0;769.0;72.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29484.380859375;10985.9072265625;0.0;1113.38037109375;420.0;66182;;;Calculated values ==>;1548901777.857;349.36;291.86;286.16;286.16;285.46000000000004;277.46000000000004;274.0616903277293;290.56;275.56;278.36;276.36;334.16;332.36;277.66;281.76000000000005;296.26000000000005;296.06;297.16;292.06;290.86;290.36;;315.16;275.56;242.14157278889297;261.27494424493943;274.0616903277293;291.26000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;2510000.0;5500000.0;0.01583333333333333;0.013500000000000002;0.12816666666666668;0.012;0.019666666666666666;0.0355;;10985.9072265625;0.0;1113.38037109375;29484.380859375;509820.9640796194;412979.2520416587;232367.60090600746;232367.60090600746;230277.70356738323;430346.717906069;455522.04257374874;457975.9904348966;472164.23178385233;518336.1235158449;516493.21403738926;457131.95613493223;462018.2898617508;463460.83753301925;463939.2883609972;429041.5644726537;413720.03103230504;455943.89776123053;455239.982138536;;176456.53798984195;471379.3427040597;202174.10683916096;218901.01904520736;274.0382064325222;4905168.679616895;1898513.6446389845;306900.98094066104;0.0;0;319;340;0;0;0;0;13;115;118;2014988481025.3237;749198173985.6311;1425789164519.7283;32785.274747520125;3230.4628303787845;206.84070144470738;8390.033189813166;4461052.452058096;1610263.2233662421;77603.1440979622;999407.9190446001;3.687209772400044;0.2041733334162802
9270;2019-01-31 03:30:37.867;767;187;130;130;123;43;174;25;52;32;605;587;46;87;231;229;240;189;181;177;172;25;552;357;363;138;362;251;552;134.0;80.0;564.0;101.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28046.185546875;11036.87109375;0.0;1115.30651855469;421.0;66183;;;Calculated values ==>;1548901837.867;349.86;291.86;286.16;286.16;285.46000000000004;277.46000000000004;274.0616903277293;290.56;275.66;278.36;276.36;333.66;331.86;277.76000000000005;281.86;296.26000000000005;296.06;297.16;292.06;290.86;290.36;;315.26000000000005;275.66;242.14157278889297;261.27494424493943;274.0616903277293;291.26000000000005;5520000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;2510000.0;5520000.0;0.022333333333333334;0.013333333333333334;0.094;0.016833333333333332;0.019666666666666666;0.041999999999999996;;11036.87109375;0.0;1115.30651855469;28046.185546875;510176.1553413556;412126.3827081116;232317.82666911863;232317.82666911863;230231.5404395455;430346.717906069;455522.04257374874;457975.9904348966;472164.23178385233;517824.50488019007;515980.74987874134;457252.7963549346;462135.8410872969;463460.83753301925;463939.2883609972;428233.1903610914;412889.33823237545;455943.89776123053;455239.982138536;;176874.38241465177;471477.517547777;202147.6767421924;216274.9691682928;274.02792328619006;4905648.180907101;1898697.1983788167;306919.55642680364;0.0;0;319;340;0;0;0;0;13;115;118;2015206317325.289;749280987785.6179;1425939789619.7043;24047.861487114198;4533.718986894007;204.58469504954604;10036.530544750214;4461526.140461555;1610327.9356649616;77606.5732143566;999561.4993348133;3.194711018253884;0.1691668268109961
9271;2019-01-31 03:31:37.887;771;188;130;130;123;43;174;25;52;32;601;583;46;87;231;229;240;190;181;177;172;25;549;358;363;137;363;249;550;-3.0;82.0;773.0;89.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29529.765625;11000.3271484375;0.0;1109.88928222656;422.0;66184;;;Calculated values ==>;1548901897.887;350.26;291.96000000000004;286.16;286.16;285.46000000000004;277.46000000000004;274.1680685717883;290.56;275.66;278.36;276.36;333.26000000000005;331.46000000000004;277.76000000000005;281.86;296.26000000000005;296.06;297.16;292.16;290.86;290.36;;315.36;275.66;241.92719264551067;260.9983114674233;274.1680685717883;291.26000000000005;5490000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2490000.0;5500000.0;0.0;0.013666666666666666;0.12883333333333333;0.014833333333333334;0.019666666666666666;0.019666666666666666;;11000.3271484375;0.0;1109.88928222656;29529.765625;510930.8268726451;413351.9237643686;232367.60090600746;232367.60090600746;230277.70356738323;430280.9020939914;455522.04257374874;458295.82092260075;472295.8960165899;517583.79630703793;515741.9975553382;457575.97053618653;462437.6452087624;463311.6885489323;463791.1003516643;429041.5644726537;414083.7466353395;455943.89776123053;455239.982138536;;177292.22831007556;471610.25455702154;202425.63161661322;232367.60090600746;274.1405702029681;4906128.140433245;1898880.9029118828;306938.10590623703;0.0;0;319;340;0;0;0;0;13;115;118;2015424189925.2197;749363515285.5917;1426089839619.6567;32964.609388921395;3992.9052402827233;204.42351044329425;4383.156830906394;4462001.402753346;1610399.0145518994;77609.98275220186;999681.7034509261;3.4305823688962502;0.22375029775715397
9272;2019-01-31 03:32:37.858;775;187;130;130;123;44;174;26;52;32;599;580;45;86;231;230;240;189;181;177;172;25;550;358;363;135;363;247;551;-1.0;80.0;528.0;73.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29535.66015625;11042.9482421875;0.0;1102.40258789062;423.0;66185;;;Calculated values ==>;1548901957.858;350.66;291.86;286.16;286.16;285.46000000000004;277.56;274.1680685717883;290.56;275.76000000000005;278.36;276.36;333.06;331.16;277.66;281.76000000000005;296.26000000000005;296.16;297.16;292.06;290.86;290.36;;315.46000000000004;275.66;241.49495122638035;260.72004837742526;274.1680685717883;291.26000000000005;5500000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2470000.0;5510000.0;0.0;0.013333333333333334;0.08800000000000001;0.012166666666666666;0.019666666666666666;0.019666666666666666;;11042.9482421875;0.0;1102.40258789062;29535.66015625;511336.4555410422;412555.8353376608;232342.67949808593;232342.67949808593;230254.59199040785;430280.9020939914;455522.04257374874;458614.13212545495;472558.57531478856;517548.1142789483;515606.3350656332;457777.86026779644;462621.5772277109;463311.6885489323;463922.8230274349;428773.6792580614;413307.47646805906;455943.89776123053;455239.982138536;;177710.07569661198;471875.0639052514;202413.40071968257;232342.67949808593;274.1358179147978;4906620.114411986;1899064.5080879224;306956.5327611878;0.0;0;319;340;0;0;0;0;13;115;118;2015641884655.0605;749445075845.532;1426238567699.5479;22545.664363707972;3278.4502354244205;206.2160372000312;4383.646951928851;4462463.764784565;1610459.5798934153;77613.40309446487;999754.7248383255;2.504166245485529;0.15683243618491657
9273;2019-01-31 03:33:37.868;779;188;131;130;123;44;174;25;53;33;597;578;45;86;231;230;240;190;181;177;172;26;551;358;363;134;363;246;551;123.0;83.0;652.0;38.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29520.216796875;11049.4248046875;0.0;1111.00207519531;425.0;66186;;;Calculated values ==>;1548902017.868;351.06000000000006;291.96000000000004;286.26000000000005;286.16;285.46000000000004;277.56;274.1680685717883;290.56;275.66;278.46000000000004;276.46000000000004;332.86;330.96000000000004;277.66;281.76000000000005;296.26000000000005;296.16;297.16;292.16;290.86;290.36;;315.66;275.76000000000005;241.2770596917726;260.58029834229245;274.1680685717883;291.26000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2460000.0;5510000.0;0.0205;0.013833333333333333;0.10866666666666666;0.006333333333333333;0.019666666666666666;0.04016666666666667;;11049.4248046875;0.0;1111.00207519531;29520.216796875;511742.07478657324;412934.04071806197;232644.68827507718;232342.67949808593;230254.59199040785;430280.9020939914;455522.04257374874;458891.59376132325;472787.01963726926;517428.3381743143;515487.60180245916;457938.3590730115;462771.59978643415;463311.6885489323;463922.8230274349;428504.22978256433;413676.3280692049;455943.89776123053;455239.982138536;;178545.77502346144;472104.6820821746;202464.53012794917;217241.53702156368;274.1556816201976;4907112.3287419025;1899248.6418804685;306974.98087421706;0.0;0;319;340;0;0;0;0;13;115;118;2015859720955.026;749525789295.5192;1426386492349.5244;27865.07424815998;1707.7209623767608;205.11930703480587;9559.604212198388;4462883.924287845;1610501.1382452948;77616.83146029871;999870.9379636347;3.2348797553190027;0.15378454657697374
9274;2019-01-31 03:34:37.858;783;187;131;130;123;44;174;26;54;33;597;577;45;86;231;230;240;189;181;177;172;26;549;358;363;132;363;246;550;-2.0;80.0;684.0;0.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29485.91015625;11020.4482421875;0.0;1112.78845214844;425.0;66187;;;Calculated values ==>;1548902077.858;351.46000000000004;291.86;286.26000000000005;286.16;285.46000000000004;277.56;274.1680685717883;290.56;275.76000000000005;278.56;276.46000000000004;332.86;330.86;277.66;281.76000000000005;296.26000000000005;296.16;297.16;292.06;290.86;290.36;;315.66;275.76000000000005;240.83765695389522;260.58029834229245;274.1680685717883;291.26000000000005;5490000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2460000.0;5500000.0;0.0;0.013333333333333334;0.114;0.0;0.019666666666666666;0.019666666666666666;;11020.4482421875;0.0;1112.78845214844;29485.91015625;512405.00103392336;412979.2520416587;232669.8860504643;232367.60090600746;230277.70356738323;430280.9020939914;455522.04257374874;459010.3828277451;473048.1168422736;517428.3381743143;515385.36438854336;457938.3590730115;462771.59978643415;463311.6885489323;463922.8230274349;429041.5644726537;413720.03103230504;455943.89776123053;455239.982138536;;178545.77502346144;472367.87413283327;202496.42290420205;232669.8860504643;274.1680685717883;4907603.964513636;1899432.5268366202;306993.5093733499;0.0;0;319;340;0;0;0;0;13;115;118;2016077484655.0605;749605575995.5319;1426534067749.5479;29242.591431283912;0.0;204.28711253798258;4377.211889732077;4463359.742185714;1610515.3668814823;77620.24261184233;999987.0587411469;2.7877219645227727;0.1504429346724323
9275;2019-01-31 03:35:37.839;788;187;131;131;123;43;174;25;54;33;598;577;45;86;231;231;240;189;181;177;172;25;551;356;363;131;361;248;552;3.0;81.0;743.0;21.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29599.35546875;11070.8232421875;0.0;1129.52490234375;426.0;66188;;;Calculated values ==>;1548902137.839;351.96000000000004;291.86;286.26000000000005;286.26000000000005;285.46000000000004;277.46000000000004;273.955091788801;290.56;275.66;278.56;276.46000000000004;332.96000000000004;330.86;277.66;281.76000000000005;296.26000000000005;296.26000000000005;297.16;292.06;290.86;290.36;;315.76000000000005;275.66;240.61611355647437;260.85938512811435;273.955091788801;291.26000000000005;5510000.0;3560000.0;3629999.9999999995;1310000.0;3610000.0;2480000.0;5520000.0;0.0005;0.013500000000000002;0.12383333333333332;0.0035;0.019666666666666666;0.020166666666666666;;11070.8232421875;0.0;1129.52490234375;29599.35546875;512846.82027377124;412126.3827081116;232619.5604419751;232619.5604419751;230231.5404395455;430412.23801567365;455522.04257374874;458693.8975263324;473178.34860283375;517361.54715631815;515213.43111959845;457616.9733224638;462471.23691612785;463609.68473376584;464349.45330830896;428504.22978256433;412889.33823237545;455943.89776123053;455239.982138536;;178963.62700411686;472402.05409754877;201951.00433399287;231859.18301781022;273.94681443355813;4908096.185807289;1899616.562469082;307012.1894007382;0.0;0;319;340;0;0;0;0;13;115;118;2016295215684.8667;749684451010.4617;1426682220819.416;31793.328273651376;946.5786741724455;210.80103592754995;4504.846115601303;4463868.213782459;1610523.2525391774;77623.70058437163;1000061.0524523613;3.0700397771961896;0.17559715299398976
9276;2019-01-31 03:36:37.859;790;188;132;131;123;42;174;25;56;33;601;579;48;86;230;231;240;190;181;177;172;24;551;357;363;130;362;253;551;287.0;80.0;685.0;102.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29571.9921875;11046.5634765625;0.0;1159.68688964844;427.0;66189;;;Calculated values ==>;1548902197.859;352.16;291.96000000000004;286.36;286.26000000000005;285.46000000000004;277.36;274.0616903277293;290.56;275.66;278.76000000000005;276.46000000000004;333.26000000000005;331.06;277.96000000000004;281.76000000000005;296.16;296.26000000000005;297.16;292.16;290.86;290.36;;315.86;275.56;240.39332010688793;261.54996906429363;274.0616903277293;291.26000000000005;5510000.0;3570000.0000000005;3629999.9999999995;1300000.0;3620000.0000000005;2530000.0;5510000.0;0.04783333333333333;0.013333333333333334;0.11416666666666667;0.017;0.019666666666666666;0.0675;;11046.5634765625;0.0;1159.68688964844;29571.9921875;513091.8437389881;412934.04071806197;232947.6685808663;232644.68827507718;230254.59199040785;430346.717906069;455522.04257374874;458137.239072846;473308.3704715943;517246.06739612925;514988.058851201;457170.5879186281;461714.70010550483;463328.15220803814;464202.0896790568;428504.22978256433;413676.3280692049;455943.89776123053;455239.982138536;;179381.48055642567;472436.3020657052;202151.66078311516;211124.32478344758;274.0294734678322;4908589.444735789;1899800.9354621982;307031.27252458705;0.0;0;319;340;0;0;0;0;13;115;118;2016513088284.7974;749762777110.4368;1426832570919.3682;29225.020188077604;4594.83890180403;197.70535617812615;16477.80687146847;4464376.86951489;1610569.4464117892;77627.10593904475;1000235.9661790119;4.136845452335498;0.1834142749128241
9277;2019-01-31 03:37:37.879;789;188;132;131;125;43;174;26;57;33;609;584;50;87;230;231;240;190;181;177;172;25;552;357;363;129;362;255;553;266.0;78.0;879.0;0.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29551.482421875;11016.6298828125;0.0;1170.1083984375;428.0;66190;;;Calculated values ==>;1548902257.879;352.06000000000006;291.96000000000004;286.36;286.26000000000005;285.66;277.46000000000004;274.0616903277293;290.56;275.76000000000005;278.86;276.46000000000004;334.06;331.56;278.16;281.86;296.16;296.26000000000005;297.16;292.16;290.86;290.36;;315.96000000000004;275.66;240.16925963744896;261.82340779136865;274.0616903277293;291.26000000000005;5520000.0;3570000.0000000005;3629999.9999999995;1290000.0;3620000.0000000005;2550000.0;5530000.0;0.044333333333333336;0.013000000000000001;0.1465;0.0;0.019666666666666666;0.064;;11016.6298828125;0.0;1170.1083984375;29551.482421875;512884.08492775715;412080.6298862991;232896.92431263;232594.5021737096;230799.66187155823;430346.717906069;455522.04257374874;457937.54792035033;473438.18344108673;517897.9497644756;515329.9463152959;457088.71109039267;461528.3270141973;463328.15220803814;464202.0896790568;428233.1903610914;412845.1473663945;455943.89776123053;455239.982138536;;179799.33570027514;472664.2518820126;202234.48292222194;211656.7956411494;274.0616903277293;4909082.304589251;1899984.8566934494;307050.6939569685;0.0;0;319;340;0;0;0;0;13;115;118;2016730960884.728;749840503010.4121;1426985021719.3198;37460.499022225806;0.0;200.04455893105944;15589.323935832743;4464932.767412352;1610607.7494994001;77630.42162653049;1000503.2813443511;4.369492992141925;0.17022221461868145
9278;2019-01-31 03:38:37.860;786;189;132;132;125;43;174;25;57;33;617;590;51;86;230;232;240;191;181;177;172;25;552;357;363;129;362;257;552;256.0;80.0;997.0;-1.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29580.541015625;11021.2294921875;0.0;1181.28344726562;427.0;66191;;;Calculated values ==>;1548902317.86;351.76;292.06;286.36;286.36;285.66;277.46000000000004;274.0616903277293;290.56;275.66;278.86;276.46000000000004;334.86;332.16;278.26000000000005;281.76000000000005;296.16;296.36;297.16;292.26000000000005;290.86;290.36;;315.86;275.66;240.16925963744896;262.0952818180154;274.0616903277293;291.26000000000005;5520000.0;3570000.0000000005;3629999.9999999995;1290000.0;3620000.0000000005;2570000.0;5520000.0;0.042666666666666665;0.013333333333333334;0.16616666666666668;0.0;0.019666666666666666;0.06233333333333333;;11021.2294921875;0.0;1181.28344726562;29580.541015625;512516.08055758395;412889.33823237545;232922.26096884615;232922.26096884615;230823.145097764;430346.717906069;455522.04257374874;457615.8751958574;473438.18344108673;518551.3123725429;515775.777077086;456885.1506218106;461103.5467681482;463328.15220803814;464333.32306390855;428233.1903610914;413633.1203958097;455943.89776123053;455239.982138536;;179381.48055642567;472664.2518820126;202234.48292222194;211916.72305457928;274.0616903277293;4909574.915407952;1900168.4473659487;307070.28268393676;0.0;0;319;340;0;0;0;0;13;115;118;2016948691914.5342;749917878500.3433;1427138573079.183;42435.87468280244;0.0;194.66759953708933;15167.149816233301;4465598.359688316;1610607.7494994001;77633.70985291326;1000759.50412914;4.736540119674984;0.19794330236224875
9279;2019-01-31 03:39:37.870;782;188;132;132;125;44;174;26;54;33;625;596;48;86;231;232;240;190;181;177;172;26;551;358;363;129;363;258;551;95.0;81.0;875.0;71.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29630.607421875;11022.814453125;0.0;1190.49243164062;425.0;66192;;;Calculated values ==>;1548902377.87;351.36;291.96000000000004;286.36;286.36;285.66;277.56;274.1680685717883;290.56;275.76000000000005;278.56;276.46000000000004;335.66;332.76000000000005;277.96000000000004;281.76000000000005;296.26000000000005;296.36;297.16;292.16;290.86;290.36;;315.66;275.76000000000005;240.16925963744896;262.23063862743834;274.1680685717883;291.26000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;2580000.0;5510000.0;0.01583333333333333;0.013500000000000002;0.14583333333333334;0.011833333333333333;0.019666666666666666;0.0355;;11022.814453125;0.0;1190.49243164062;29630.607421875;512110.7157672551;412934.04071806197;232947.6685808663;232947.6685808663;230846.69031404497;430280.9020939914;455522.04257374874;457088.64538944094;473438.18344108673;519289.26961844857;516308.0212660742;456354.50165650685;460949.9183002931;463311.6885489323;464185.92985963024;428504.22978256433;413676.3280692049;455943.89776123053;455239.982138536;;178545.77502346144;472761.04596960294;202450.23965686743;219345.52891992783;274.1501304572264;4910068.423882559;1900352.1783488581;307090.05077705765;0.0;0;319;340;0;0;0;0;13;115;118;2017166528214.4995;749995291400.3309;1427293098829.1584;37134.767502666975;3198.677874700704;200.17667313035275;8374.253089260588;4466261.55888787;1610634.40959096;77637.00077024646;1000955.7151830476;4.004474431143977;0.22549177215038213
9280;2019-01-31 03:40:37.841;778;188;133;132;125;43;174;26;50;33;632;602;45;84;231;232;240;190;181;177;173;26;552;357;363;128;362;259;552;271.0;76.0;896.0;6.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29528.8125;10970.19140625;0.0;1194.654296875;423.0;66193;;;Calculated values ==>;1548902437.841;350.96000000000004;291.96000000000004;286.46000000000004;286.36;285.66;277.46000000000004;274.0616903277293;290.56;275.76000000000005;278.16;276.46000000000004;336.36;333.36;277.66;281.56;296.26000000000005;296.36;297.16;292.16;290.86;290.46000000000004;;315.46000000000004;275.76000000000005;239.943914813709;262.3656120759269;274.0616903277293;291.26000000000005;5520000.0;3570000.0000000005;3629999.9999999995;1280000.0;3620000.0000000005;2590000.0;5520000.0;0.04516666666666667;0.012666666666666666;0.14933333333333335;0.001;0.019666666666666666;0.06483333333333333;;10970.19140625;0.0;1194.654296875;29528.8125;511532.8157759281;412510.35525449144;233225.9436851275;232922.26096884615;230823.145097764;430346.717906069;455522.04257374874;456435.7429073308;473567.7884962697;519925.0504133695;516840.72573523433;455820.7939208143;460556.61741814035;463460.83753301925;464333.32306390855;428233.1903610914;413263.53111073095;455943.89776123053;455381.0954182915;;177710.07569661198;472891.67638883414;202231.02454827086;211633.08228130196;274.06034540585944;4910561.180769176;1900535.3648153404;307109.9173930187;0.0;0;319;340;0;0;0;0;13;115;118;2017384222945.2058;750072354135.5809;1427448123864.6614;37961.23794161962;270.6606518405633;189.615683837899;15802.996185048154;4466887.056465247;1610663.306771717;77640.24746990141;1001157.0948803994;4.457476221701408;0.17633933477301536
9281;2019-01-31 03:41:37.841;774;188;133;132;124;43;174;26;50;33;638;608;45;83;230;233;240;190;181;177;172;25;550;357;363;128;362;262;550;279.0;77.0;973.0;169.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29556.49609375;10970.60546875;0.0;1215.02233886719;420.0;66194;;;Calculated values ==>;1548902497.841;350.56000000000006;291.96000000000004;286.46000000000004;286.36;285.56;277.46000000000004;274.0616903277293;290.56;275.76000000000005;278.16;276.46000000000004;336.96000000000004;333.96000000000004;277.66;281.46000000000004;296.16;296.46000000000004;297.16;292.16;290.86;290.36;;315.16;275.66;239.943914813709;262.7682575881327;274.0616903277293;291.26000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1280000.0;3620000.0000000005;2620000.0;5500000.0;0.0465;0.012833333333333334;0.16216666666666668;0.028166666666666666;0.019666666666666666;0.06616666666666667;;10970.60546875;0.0;1215.02233886719;29556.49609375;511213.40349878295;413351.9237643686;233277.4010639255;232973.14753796702;230573.56230372956;430346.717906069;455522.04257374874;455941.70128254674;473567.7884962697;520293.9427666387;517204.90946210787;455322.20923687884;459970.51618106745;463328.15220803814;464464.4457187545;428773.6792580614;414083.7466353395;455943.89776123053;455239.982138536;;176456.53798984195;472795.0300870999;202142.57850902723;211396.75750519347;274.02593951649663;4911053.558340791;1900718.2047892988;307129.9980316499;0.0;0;319;340;0;0;0;0;13;115;118;2017602022945.2058;750149154135.5809;1427604423864.6614;41157.75774310575;7623.377386115712;188.52080199159752;16134.293363239496;4467546.381429286;1610729.0904220333;77643.39860728332;1001423.2389599684;5.342683226690736;0.2890775543093422
