;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9282;2019-01-31 03:42:37.881;768;188;133;132;126;43;174;26;52;33;645;614;47;82;230;233;240;190;181;177;172;25;552;356;363;129;361;267;552;155.0;80.0;1197.0;0.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29455.5859375;10931.171875;0.0;1238.19750976562;418.0;66195;;;Calculated values ==>;1548902557.881;349.96000000000004;291.96000000000004;286.46000000000004;286.36;285.76000000000005;277.46000000000004;273.955091788801;290.56;275.76000000000005;278.36;276.46000000000004;337.66;334.56;277.86;281.36;296.16;296.46000000000004;297.16;292.16;290.86;290.36;;314.96000000000004;275.66;240.16925963744896;263.43189868330234;273.955091788801;291.26000000000005;5520000.0;3560000.0;3629999.9999999995;1290000.0;3610000.0;2670000.0;5520000.0;0.025833333333333333;0.013333333333333334;0.1995;0.0;0.019666666666666666;0.0455;;10931.171875;0.0;1238.19750976562;29455.5859375;510299.7160955738;412510.35525449144;233225.9436851275;232922.26096884615;231120.26360780591;430412.23801567365;455522.04257374874;455359.9999389805;473438.18344108673;520603.2828675353;517402.1856099159;454733.78008571663;459064.200054565;463477.27075599786;464611.2859323508;428233.1903610914;413263.53111073095;455943.89776123053;455239.982138536;;175620.85347054448;472664.2518820126;201972.2588119733;215481.17754835496;273.955091788801;4911545.653535639;1900900.8412769216;307150.4551593747;0.0;0;319;340;0;0;0;0;13;115;118;2017819968145.0674;750226305535.5319;1427763229664.5605;50550.85435483794;0.0;199.59545667147265;10909.025608853237;4468311.129355239;1610792.6609189739;77646.63506563823;1001648.7501919202;5.066776549453076;0.2519266737496317
9283;2019-01-31 03:43:37.852;760;189;134;133;126;43;174;25;55;33;654;621;50;81;230;233;240;191;181;177;173;25;553;357;363;128;361;270;552;212.0;80.0;1036.0;80.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29542.40625;10937.8857421875;0.0;1252.94079589844;416.0;66196;;;Calculated values ==>;1548902617.852;349.16;292.06;286.56;286.46000000000004;285.76000000000005;277.46000000000004;274.0616903277293;290.56;275.66;278.66;276.46000000000004;338.56000000000006;335.26000000000005;278.16;281.26000000000005;296.16;296.46000000000004;297.16;292.26000000000005;290.86;290.46000000000004;;314.76000000000005;275.66;239.943914813709;263.82572766246335;274.0616903277293;291.26000000000005;5530000.0;3570000.0000000005;3629999.9999999995;1280000.0;3610000.0;2700000.0;5520000.0;0.035333333333333335;0.013333333333333334;0.17266666666666666;0.013333333333333334;0.019666666666666666;0.055;;10937.8857421875;0.0;1252.94079589844;29542.40625;509221.8520205175;412889.33823237545;233530.62442456593;233225.9436851275;231120.26360780591;430346.717906069;455522.04257374874;455234.8412542021;473567.7884962697;521286.0019998998;517873.9880785178;454605.4929423079;458465.4742133219;463477.27075599786;464464.4457187545;427960.53461194655;413633.1203958097;455943.89776123053;455381.0954182915;;174785.17458790913;472795.0300870999;202187.93121082618;213395.31848119374;274.04358437409087;4912037.0658393735;1901082.995339894;307171.20461148856;0.0;0;319;340;0;0;0;0;13;115;118;2018037662874.9082;750303368270.4755;1427924251799.4429;43692.76646748958;3608.0946516836498;191.03218954849135;13309.217731540377;4469096.113269156;1610822.7138417792;77649.88872265966;1001850.4713405736;4.987447803502942;0.25625310246108823
9284;2019-01-31 03:44:37.862;750;195;134;134;128;43;174;27;53;33;661;627;48;66;231;233;240;198;181;177;172;26;576;363;363;128;367;246;570;-1.0;84.0;1318.0;269.0;118.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38126.796875;19877.01171875;0.0;1121.63342285156;407.0;66197;;;Calculated values ==>;1548902677.862;348.16;292.66;286.56;286.56;285.96000000000004;277.46000000000004;274.69669130483857;290.56;275.86;278.46000000000004;276.46000000000004;339.26;335.86;277.96000000000004;279.76000000000005;296.26000000000005;296.46000000000004;297.16;292.96000000000004;290.86;290.36;;313.86;275.76000000000005;239.943914813709;260.58029834229245;274.69669130483857;291.26000000000005;5760000.0;3629999.9999999995;3629999.9999999995;1280000.0;3670000.0000000005;2460000.0;5700000.0;0.0;0.014;0.21966666666666665;0.04483333333333333;0.019666666666666666;0.019666666666666666;;19877.01171875;0.0;1121.63342285156;38126.796875;505914.73198635154;253996.44356229494;233075.19431132847;233075.19431132847;231290.40065703695;429947.3805835815;455522.04257374874;458891.59376132325;473567.7884962697;523943.38317156426;520486.2394948642;458296.43712436303;460429.7412344598;462712.0400004629;463577.2511321169;421169.6402079754;408436.34826987004;455943.89776123053;455239.982138536;;171024.68490186572;472891.67638883414;203687.34204862657;233075.19431132847;274.65247430586345;4912601.06985033;1901339.8289504964;307190.9960279947;0.0;0;320;340;0;0;0;0;13;115;118;2018255499174.8735;750380181070.4633;1428079077599.4182;56059.86729288904;12069.327656252639;178.2660871334751;4369.240827268414;4469927.523762352;1610953.3808018556;77652.96672121246;1001997.8163819549;3.4610186216042957;0.26339085916066285
9285;2019-01-31 03:45:37.832;753;197;133;132;125;45;174;28;45;34;651;622;37;54;233;230;240;198;181;177;173;28;558;363;363;129;368;236;553;-1.0;79.0;1051.0;48.0;118.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37391.61328125;19322.8984375;0.0;1068.99523925781;390.0;66198;;;Calculated values ==>;1548902737.832;348.46000000000004;292.86;286.46000000000004;286.36;285.66;277.66;274.69669130483857;290.56;275.96000000000004;277.66;276.56;338.26;335.36;276.86;278.56;296.46000000000004;296.16;297.16;292.96000000000004;290.86;290.46000000000004;;312.16;275.96000000000004;240.16925963744896;259.15941142434775;274.69669130483857;291.26000000000005;5580000.0;3629999.9999999995;3629999.9999999995;1290000.0;3679999.9999999995;2360000.0;5530000.0;0.0;0.013166666666666667;0.17516666666666666;0.008;0.019666666666666666;0.019666666666666666;;19322.8984375;0.0;1068.99523925781;37391.61328125;507907.9103702507;415378.45660230034;233200.32377744868;232896.92431263;230799.66187155823;429947.3805835815;455522.04257374874;459522.5792999303;473534.8580475586;523731.9585352307;520801.1174276105;458585.58721222566;460571.09319050476;462829.68046980636;463178.7302339447;426572.03537496144;415724.3794036379;455943.89776123053;455381.0954182915;;163921.7849024954;472954.5886681478;203776.60065640445;233200.32377744868;274.68691580705115;4913230.075275224;1901666.3315356618;307209.2421392349;0.0;0;320;340;0;0;0;0;13;115;118;2018473190274.9773;750457242520.5;1428223605299.487;44798.17059239095;2153.423904093947;142.82747028909338;4369.555175603242;4470767.587169972;1611071.8444701168;77655.6411629691;1002070.6032703635;2.5237468357847823;0.1569356406590403
9286;2019-01-31 03:46:37.863;767;183;132;131;121;44;174;28;30;34;635;613;25;65;232;230;240;184;181;177;172;28;529;357;363;129;362;253;530;195.0;81.0;2.0;27.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29067.25;10578.9169921875;0.0;1173.63671875;387.0;66199;;;Calculated values ==>;1548902797.863;349.86;291.46000000000004;286.36;286.26000000000005;285.26000000000005;277.56;274.0616903277293;290.56;275.96000000000004;276.16;276.56;336.66;334.46000000000004;275.66;279.66;296.36;296.16;297.16;291.56;290.86;290.36;;311.86;275.96000000000004;240.16925963744896;261.54996906429363;274.0616903277293;291.26000000000005;5290000.0;3570000.0000000005;3629999.9999999995;1290000.0;3620000.0000000005;2530000.0;5300000.0;0.0325;0.013500000000000002;0.0003333333333333333;0.0045000000000000005;0.019666666666666666;0.05216666666666667;;10578.9169921875;0.0;1173.63671875;29067.25;512171.4332945182;419258.9505965859;233498.3412243376;233189.14194641428;230153.79702400853;430346.717906069;455522.04257374874;454974.1460003086;473534.8580475586;520726.7734691947;518475.7365192694;454358.44449939404;459218.12083913805;463593.40581284417;464070.7449757509;434105.09829656867;419563.1608175952;455943.89776123053;455239.982138536;;162668.35908569003;472954.5886681478;202164.53973809653;213977.28279041743;274.0344843677782;4913784.185277295;1901915.6420744169;307227.94039462996;0.0;0;320;340;0;0;0;0;13;115;118;2018691102804.6104;750534682510.3696;1428370381094.24;84.2698687540707;1218.5552201852308;196.3161559661419;12585.870815993518;4471141.800750359;1611099.9588143486;77658.46882005152;1002211.9714892507;1.1984639600320024;-0.01104638214255778
9287;2019-01-31 03:47:37.873;769;176;133;132;121;41;174;27;14;34;633;610;16;70;230;230;240;178;181;177;172;26;539;354;363;128;358;253;539;182.0;83.0;239.0;49.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29316.115234375;10745.6875;0.0;1171.447265625;393.0;66200;;;Calculated values ==>;1548902857.873;350.06000000000006;290.76000000000005;286.46000000000004;286.36;285.26000000000005;277.26000000000005;273.7412296467126;290.56;275.86;274.56;276.56;336.46000000000004;334.16;274.76000000000005;280.16;296.16;296.16;297.16;290.96000000000004;290.86;290.36;;312.46000000000004;275.76000000000005;239.943914813709;261.54996906429363;273.7412296467126;291.26000000000005;5390000.0;3540000.0;3629999.9999999995;1280000.0;3579999.9999999995;2530000.0;5390000.0;0.030333333333333334;0.013833333333333333;0.03983333333333334;0.008166666666666666;0.019666666666666666;0.05;;10745.6875;0.0;1171.447265625;29316.115234375;511551.9768061036;413509.3325022522;233565.73966034778;233258.23977248085;229941.41148405217;430542.39183029096;455522.04257374874;452994.8156518856;473664.3179132749;520522.30566330877;518168.4444595391;453243.70189478307;459815.7032248908;463922.8230274349;464512.7476837228;431639.5829296699;414232.6788787524;455943.89776123053;455239.982138536;;165175.21790254305;472891.67638883414;201366.3965525627;214031.4715082915;273.7097684448809;4914270.794408845;1902093.3767293298;307247.4860182244;0.0;0;320;340;0;0;0;0;13;115;118;2018908939104.5757;750611795360.3574;1428522206394.2158;10023.19869412303;2217.4564519962164;240.7955060376918;12060.425531512226;4471226.043693187;1611128.597017184;77662.11202433384;1002417.391523081;2.059377246824485;0.05898723093075557
9288;2019-01-31 03:48:37.853;765;180;136;134;123;40;174;24;10;34;636;610;11;67;228;230;240;183;181;177;173;23;548;352;363;127;357;248;549;122.0;78.0;604.0;71.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29568.7265625;10981.78515625;0.0;1151.84533691406;399.0;66201;;;Calculated values ==>;1548902917.853;349.66;291.16;286.76000000000005;286.56;285.46000000000004;277.16;273.5264737036516;290.56;275.56;274.16;276.56;336.76000000000005;334.16;274.26000000000005;279.86;295.96000000000004;296.16;297.16;291.46000000000004;290.86;290.46000000000004;;313.06;275.46000000000004;239.71726792356844;260.85938512811435;273.5264737036516;291.26000000000005;5480000.0;3520000.0000000005;3629999.9999999995;1270000.0;3570000.0000000005;2480000.0;5490000.0;0.02033333333333333;0.013000000000000001;0.10066666666666667;0.011833333333333333;0.019666666666666666;0.039999999999999994;;10981.78515625;0.0;1151.84533691406;29568.7265625;510278.69926784426;249177.87591693347;234223.00938080327;233608.79371650863;230300.87547058638;430671.36484660726;455522.04257374874;453359.6852396347;473793.5715148927;521238.6817361022;518587.22632830276;453482.9728274517;460237.82168446813;463807.71923720936;464805.9631696903;429307.91044006543;411880.1009978568;455943.89776123053;455381.0954182915;;167682.10792650707;472732.55357896426;200825.95284909234;217246.17231051688;273.48945615792877;4914761.337854969;1902274.378647432;307266.8403363278;0.0;0;320;340;0;0;0;0;13;115;118;2019126666504.645;750688269860.3817;1428672456294.2637;25421.729060647933;3217.5614419701506;226.561522748712;9525.396924310984;4471521.319633105;1611173.8737357093;77666.00536802766;1002597.2134163188;3.164036433391221;0.16073779804735802
9289;2019-01-31 03:49:37.854;764;185;137;136;126;41;174;23;16;33;635;609;14;62;228;231;240;187;181;177;173;23;550;354;363;126;358;244;551;202.0;83.0;345.0;176.0;118.0;0;88;89;1;0;0;0;0;0;0;1;0;0;0;0;28774.998046875;10338.5859375;0.0;1057.17456054688;403.0;66202;;;Calculated values ==>;1548902977.854;349.56000000000006;291.66;286.86;286.76000000000005;285.76000000000005;277.26000000000005;273.7412296467126;290.56;275.46000000000004;274.76000000000005;276.46000000000004;336.66;334.06;274.56;279.36;295.96000000000004;296.26000000000005;297.16;291.86;290.86;290.46000000000004;;313.46000000000004;275.46000000000004;239.4893008659735;260.2995467637923;273.7412296467126;291.26000000000005;5500000.0;3540000.0;3629999.9999999995;1260000.0;3579999.9999999995;2440000.0;5510000.0;0.033666666666666664;0.013833333333333333;0.0575;0.029333333333333333;0.019666666666666666;0.05333333333333333;;10338.5859375;0.0;1057.17456054688;28774.998046875;509980.39974457194;411784.30806472205;234477.70222245323;234169.62251935387;231144.06173944077;430542.39183029096;455522.04257374874;454772.98763946554;473826.37876616616;521463.895686368;518819.44951588503;454529.8230529916;460268.71096229187;463659.26402989647;464643.3069250969;428773.6792580614;412555.8353376608;455943.89776123053;455381.0954182915;;169353.38768963216;472863.20171499666;201212.48220517335;213479.0320865453;273.64960921279413;4915247.543664687;1902452.0513682007;307285.2491423325;0.0;0;320;340;0;0;0;0;13;115;118;2019344470135.2473;750764171125.5917;1428820058754.6719;14579.729062471803;7968.421105621484;224.34684089887494;12901.443377693131;4471854.670674144;1611267.0918108057;77669.76300036127;1002784.1068675246;3.130457190004954;0.16683186343238432
9290;2019-01-31 03:50:37.854;767;187;137;137;129;42;174;23;27;32;632;607;22;60;228;231;240;189;181;177;172;23;547;354;363;128;359;245;549;245.0;83.0;430.0;169.0;118.0;0;80;67;1;0;0;0;0;0;0;1;0;0;0;0;27297.67578125;8997.0732421875;0.0;1020.09716796875;407.0;66203;;;Calculated values ==>;1548903037.854;349.86;291.86;286.86;286.86;286.06;277.36;273.7412296467126;290.56;275.46000000000004;275.86;276.36;336.36;333.86;275.36;279.16;295.96000000000004;296.26000000000005;297.16;292.06;290.86;290.36;;313.86;275.46000000000004;239.943914813709;260.44013211722256;273.7412296467126;291.26000000000005;5470000.0;3540000.0;3629999.9999999995;1280000.0;3590000.0;2450000.0;5490000.0;0.04083333333333334;0.013833333333333333;0.07166666666666667;0.028166666666666666;0.019666666666666666;0.060500000000000005;;8997.0732421875;0.0;1020.09716796875;27297.67578125;510612.311428699;413396.8702782222;234531.7053546236;234531.7053546236;232090.99414364924;430542.39183029096;455522.04257374874;455938.9057791105;473471.244710016;521077.13199986814;518532.1706220469;455333.9303153072;459877.5742448584;463510.5090081324;464643.3069250969;429572.7415267895;414127.2103214636;455943.89776123053;455239.982138536;;171024.68490186572;472601.6926398898;201272.83207226286;212084.25644504128;273.6732046827479;4915714.815946588;1902613.1818613647;307302.55974007014;0.0;0;320;340;0;0;0;0;13;115;118;2019562270135.2473;750840371125.5917;1428966758754.6719;18251.068615657416;7642.429572654824;213.6631816736751;14710.921404456432;4472128.260654795;1611397.1822331247;77673.41308388271;1003014.2099073759;4.074811658695308;0.2041190994946733
9291;2019-01-31 03:51:37.865;769;186;136;136;130;43;174;24;37;32;627;603;32;68;228;231;240;188;181;177;173;23;546;356;363;136;361;248;548;95.0;82.0;555.0;284.0;118.0;0;99;63;1;0;0;0;0;0;0;1;0;0;0;0;27233.99609375;8780.3154296875;0.0;1100.55895996094;411.0;66204;;;Calculated values ==>;1548903097.865;350.06000000000006;291.76000000000005;286.76000000000005;286.76000000000005;286.16;277.46000000000004;273.955091788801;290.56;275.56;276.86;276.36;335.86;333.46000000000004;276.36;279.96000000000004;295.96000000000004;296.26000000000005;297.16;291.96000000000004;290.86;290.46000000000004;;314.26000000000005;275.46000000000004;241.71165711629368;260.85938512811435;273.955091788801;291.26000000000005;5460000.0;3560000.0;3629999.9999999995;1360000.0;3610000.0;2480000.0;5480000.0;0.01583333333333333;0.013666666666666666;0.0925;0.04733333333333333;0.019666666666666666;0.0355;;8780.3154296875;0.0;1100.55895996094;27233.99609375;510945.30688384577;413442.3132566535;234249.82000437225;234249.82000437225;232417.65093918797;430412.23801567365;455522.04257374874;456653.88339846255;472427.34351167246;520321.49258471665;517872.40172650083;456049.059737767;460356.03747461986;463212.09266578907;464349.45330830896;429836.081475104;414171.1577566021;455943.89776123053;455381.0954182915;;172696.00095264515;471547.0194386176;201704.57997177244;219734.33736072446;273.8507641117594;4916169.329857202;1902761.3539266605;307320.2351143367;0.0;0;320;340;0;0;0;0;13;115;118;2019780110064.9497;750919585645.4834;1429114685869.4697;23582.810566968834;12772.542134764002;214.08729081952558;8365.45991104363;4472476.940227045;1611567.3381866608;77676.97832465629;1003206.5483403248;4.547664319128621;0.34256722908227516
9292;2019-01-31 03:52:37.905;769;186;136;136;132;44;174;25;46;33;618;597;40;87;229;231;240;188;181;177;172;24;552;356;363;145;361;253;553;-1.0;79.0;762.0;266.0;118.0;0;99;66;1;0;0;0;0;0;0;1;0;0;0;0;27398.548828125;9032.044921875;0.0;1093.44201660156;413.0;66205;;;Calculated values ==>;1548903157.905;350.06000000000006;291.76000000000005;286.76000000000005;286.76000000000005;286.36;277.56;273.955091788801;290.56;275.66;277.76000000000005;276.46000000000004;334.96000000000004;332.86;277.16;281.86;296.06;296.26000000000005;297.16;291.96000000000004;290.86;290.36;;314.46000000000004;275.56;243.61107973660833;261.54996906429363;273.955091788801;291.26000000000005;5520000.0;3560000.0;3629999.9999999995;1450000.0;3610000.0;2530000.0;5530000.0;0.0;0.013166666666666667;0.127;0.044333333333333336;0.019666666666666666;0.019666666666666666;;9032.044921875;0.0;1093.44201660156;27398.548828125;510423.23079637316;411295.1934201282;234116.54519281306;234116.54519281306;232896.92431263;430412.23801567365;455522.04257374874;456928.0333177049;471335.537891427;518987.70859065343;516835.8757032292;456198.1679234473;461832.7404233345;463344.7402771259;464349.45330830896;428233.1903610914;412080.6298862991;455943.89776123053;455239.982138536;;173531.66647045466;470442.77219356893;201741.2513454069;234116.54519281306;273.86506736372297;4916624.904578733;1902909.8892203867;307338.53064469073;0.0;0;320;340;0;0;0;0;13;115;118;2019998055264.8113;751003941845.4298;1429265086069.3743;32408.721310481847;11912.434090935183;212.67537958476555;4348.760926599218;4472943.847389793;1611773.183460501;77680.53705114445;1003312.5708151313;4.8276781160863065;0.38897766469465117
9293;2019-01-31 03:53:37.845;768;189;136;136;131;45;174;25;51;32;599;583;46;106;230;231;240;192;181;177;173;24;556;358;363;141;362;257;557;-1.0;79.0;645.0;296.0;118.0;0;1;73;1;0;0;0;0;0;0;1;0;1;0;0;28601.123046875;9590.865234375;0.0;1942.0817871093802;414.0;66206;;;Calculated values ==>;1548903217.845;349.96000000000004;292.06;286.76000000000005;286.76000000000005;286.26000000000005;277.66;274.1680685717883;290.56;275.66;278.26000000000005;276.36;333.06;331.46000000000004;277.76000000000005;283.76000000000005;296.16;296.26000000000005;297.16;292.36;290.86;290.46000000000004;;314.56;275.56;242.77792619122317;262.0952818180154;274.1680685717883;291.26000000000005;5560000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;2570000.0;5570000.0;0.0;0.013166666666666667;0.1075;0.04933333333333333;0.019666666666666666;0.019666666666666666;;9590.865234375;0.0;1942.0817871093802;28601.123046875;509950.2079900842;410706.54676073755;234011.30514070267;234011.30514070267;232494.95731534608;430280.9020939914;455522.04257374874;456885.1506218106;471767.92807864514;516701.7638244138;515054.9812494948;456273.6486729509;463469.984545464;463328.15220803814;464054.43266303884;427132.5945661885;411902.9413244403;455943.89776123053;455381.0954182915;;173949.5011765382;470979.3205154194;202248.35931364432;234011.30514070267;274.07165450781434;4917091.101847538;1903064.9249475854;307363.80138038076;0.0;0;320;340;0;0;0;0;13;115;119;2020215637465.019;751089656045.5116;1429417933069.5203;27373.455065627873;13257.39408595424;200.52376768301826;4353.605875459247;4473441.534008599;1611982.7222802737;77683.97693404874;1003385.0180188275;3.91790395902718;0.3311640457496114
9294;2019-01-31 03:54:37.866;768;192;136;135;131;47;174;26;55;32;557;545;49;130;231;230;240;194;181;177;173;25;557;361;363;136;366;259;557;-2.0;81.0;496.0;257.0;118.0;0;1;82;1;0;0;0;0;0;0;1;0;1;0;0;29123.646484375;9960.9921875;0.0;1991.6066894531198;415.0;66207;;;Calculated values ==>;1548903277.866;349.96000000000004;292.36;286.76000000000005;286.66;286.26000000000005;277.86;274.4858918419099;290.56;275.76000000000005;278.66;276.36;328.86;327.66;278.06;286.16;296.26000000000005;296.16;297.16;292.56;290.86;290.46000000000004;;314.66;275.66;241.71165711629368;262.3656120759269;274.4858918419099;291.26000000000005;5570000.0;3610000.0;3629999.9999999995;1360000.0;3660000.0;2590000.0;5570000.0;0.0;0.013500000000000002;0.08266666666666667;0.04283333333333333;0.019666666666666666;0.019666666666666666;;9960.9921875;0.0;1991.6066894531198;29123.646484375;509862.6960431414;411902.9413244403;234011.30514070267;233706.05711679408;232494.95731534608;430081.6785162784;455522.04257374874;457048.2817727584;472427.34351167246;512196.6307709752;510954.22020255233;456312.94800647016;465985.68959030893;462862.4135483707;463477.27075599786;426853.1948010057;412673.55452819855;455943.89776123053;455381.0954182915;;174367.33720873808;471742.7696466962;203046.91597795227;234011.30514070267;274.39545856709685;4917572.309956809;1903227.91411877;307396.5935908935;0.0;0;320;340;0;0;0;0;13;115;119;2020433513694.6868;751172785130.3848;1429572787249.2842;20997.44623903731;11509.139065477866;191.42514368289662;4353.605875459247;4473844.765933985;1612189.1822919424;77687.24431815612;1003457.6035126754;3.0998795078030996;0.2608026372580417
9295;2019-01-31 03:55:37.876;769;193;135;135;129;48;174;27;58;32;555;546;51;133;232;229;240;195;181;177;173;26;557;361;363;134;366;261;558;-1.0;84.0;616.0;270.0;118.0;0;1;93;1;0;0;0;0;0;0;1;0;1;0;0;29832.923828125;10601.5009765625;0.0;2023.9064941406198;415.0;66208;;;Calculated values ==>;1548903337.876;350.06000000000006;292.46000000000004;286.66;286.66;286.06;277.96000000000004;274.4858918419099;290.56;275.86;278.96000000000004;276.36;328.66;327.76000000000005;278.26000000000005;286.46000000000004;296.36;296.06;297.16;292.66;290.86;290.46000000000004;;314.66;275.76000000000005;241.2770596917726;262.63441904999945;274.4858918419099;291.26000000000005;5570000.0;3610000.0;3629999.9999999995;1340000.0;3660000.0;2610000.0;5580000.0;0.0;0.014;0.10266666666666667;0.045000000000000005;0.019666666666666666;0.019666666666666666;;10601.5009765625;0.0;2023.9064941406198;29832.923828125;509986.6945593696;411859.8641199572;233680.22619110625;233680.22619110625;231870.94239972098;430081.6785162784;455522.04257374874;457090.42718842515;472689.592463476;511812.72090625815;510879.40833396674;456230.09309013357;466047.97321428015;462996.0789934827;463344.7402771259;426853.1948010057;412631.9622702012;455943.89776123053;455381.0954182915;;174367.33720873808;472104.6820821746;203102.31621085128;233680.22619110625;274.4169139698196;4918063.69659346;1903399.2967874615;307430.0617778531;0.0;0;320;340;0;0;0;0;13;115;119;2020651349994.652;751253798630.372;1429728813249.2593;26076.11272703092;12105.106464209548;199.09725543126336;4360.11709480131;4474237.1109719165;1612386.0004688883;77690.49921387379;1003530.2299731424;3.3852716152449682;0.28110543116586506
9296;2019-01-31 03:56:37.856;772;193;135;134;127;48;174;26;59;32;572;560;51;135;232;229;240;195;181;177;173;26;553;362;363;134;366;263;553;-3.0;82.0;559.0;253.0;118.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30185.15234375;10895.5576171875;0.0;2033.4597167968802;412.0;66209;;;Calculated values ==>;1548903397.856;350.36;292.46000000000004;286.66;286.56;285.86;277.96000000000004;274.5913991737795;290.56;275.76000000000005;279.06;276.36;330.36;329.16;278.26000000000005;286.66;296.36;296.06;297.16;292.66;290.86;290.46000000000004;;314.36;275.76000000000005;241.2770596917726;262.9017227912062;274.5913991737795;291.26000000000005;5530000.0;3620000.0000000005;3629999.9999999995;1340000.0;3660000.0;2630000.0;5530000.0;0.0;0.013666666666666666;0.09316666666666666;0.042166666666666665;0.019666666666666666;0.019666666666666666;;10895.5576171875;0.0;2033.4597167968802;30185.15234375;510706.5880858521;413956.2836987002;233810.11789752508;233504.71626944956;231394.2863513698;430014.67791919125;455522.04257374874;456887.68358046416;472689.592463476;513398.370221663;512154.3602959666;455900.0816055211;465994.2449786248;462996.0789934827;463195.3492027865;427960.53461194655;414675.337699158;455943.89776123053;455381.0954182915;;173113.83306960555;472104.6820821746;203359.14516293645;233810.11789752508;274.52097048813516;4918563.680511506;1903578.3792284147;307463.8618924933;0.0;0;320;340;0;0;0;0;13;115;119;2020869077394.7214;751334171830.3975;1429885960849.3093;23620.408829232998;11332.103473427875;181.5643578081102;4357.562557908406;4474651.11060579;1612581.245448403;77693.67033659175;1003602.8530878279;3.0544965791462135;0.2523547121226391
9297;2019-01-31 03:57:37.877;772;190;134;134;126;46;174;26;60;32;590;577;51;136;233;229;240;191;181;177;173;26;551;359;363;134;364;268;551;-2.0;80.0;629.0;180.0;118.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30115.576171875;10819.1669921875;0.0;2074.818359375;409.0;66210;;;Calculated values ==>;1548903457.877;350.36;292.16;286.56;286.56;285.76000000000005;277.76000000000005;274.27422755570615;290.56;275.76000000000005;279.16;276.36;332.16;330.86;278.26000000000005;286.76000000000005;296.46000000000004;296.06;297.16;292.26000000000005;290.86;290.46000000000004;;314.06;275.76000000000005;241.2770596917726;263.56353331371673;274.27422755570615;291.26000000000005;5510000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2680000.0;5510000.0;0.0;0.013333333333333334;0.10483333333333333;0.030000000000000002;0.019666666666666666;0.019666666666666666;;10819.1669921875;0.0;2074.818359375;30115.576171875;510880.35911019944;413676.3280692049;233556.60644053924;233556.60644053924;231144.06173944077;430214.79039162316;455522.04257374874;456191.89878656593;472689.592463476;514830.68768396;513480.7055347949;455067.61334165884;465390.0713828039;463428.3443550566;463642.6141334031;428504.22978256433;414040.76927589084;455943.89776123053;455381.0954182915;;171860.34048652687;472104.6820821746;202627.94040712542;233556.60644053924;274.2237347039167;4919066.362460825;1903759.3986018826;307498.1095256896;0.0;0;320;340;0;0;0;0;13;115;119;2021086953625.2546;751414599970.5942;1430045316604.6992;26581.954970111346;8084.302250251476;192.84614008897995;4362.548283229128;4475069.610062037;1612743.105461013;77696.79151611248;1003675.5461120052;3.041856382978443;0.22803955905039225
9298;2019-01-31 03:58:37.857;770;188;135;134;125;45;174;26;61;32;608;593;54;134;231;230;240;190;181;177;173;26;551;358;363;133;363;272;551;-1.0;81.0;484.0;213.0;118.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30078.96875;10815.71484375;0.0;2109.41625976562;408.0;66211;;;Calculated values ==>;1548903517.857;350.16;291.96000000000004;286.66;286.56;285.66;277.66;274.1680685717883;290.56;275.76000000000005;279.26000000000005;276.36;333.96000000000004;332.46000000000004;278.56;286.56;296.26000000000005;296.16;297.16;292.16;290.86;290.46000000000004;;313.96000000000004;275.76000000000005;241.05796691057077;264.08650396036035;274.1680685717883;291.26000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2720000.0;5510000.0;0.0;0.013500000000000002;0.08066666666666666;0.0355;0.019666666666666666;0.019666666666666666;;10815.71484375;0.0;2109.41625976562;30078.96875;510633.7498697487;412934.04071806197;233862.59634759542;233556.60644053924;230846.69031404497;430280.9020939914;455522.04257374874;455655.00840564485;472820.39598721155;516356.5904199;514797.3854122328;454773.307598347;464570.046324624;463311.6885489323;463922.8230274349;428504.22978256433;413676.3280692049;455943.89776123053;455381.0954182915;;171442.51209473662;472236.3865531139;202317.95230239027;233862.59634759542;274.09871866235017;4919567.816461598;1903939.629187012;307532.96652465296;0.0;0;320;340;0;0;0;0;13;115;119;2021304681025.324;751494673270.6198;1430207262604.7507;20435.85585899587;9582.104415900685;200.17667313035275;4356.530481723689;4475461.294547373;1612890.2764432593;77700.06561449365;1003748.180882073;2.6749954915618868;0.21448808681188566
9299;2019-01-31 03:59:37.848;764;187;135;134;126;44;174;26;61;32;625;608;55;133;231;230;240;189;181;177;173;26;550;357;363;133;362;274;549;75.0;79.0;551.0;187.0;118.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30065.328125;10703.486328125;0.0;2124.9375;406.0;66212;;;Calculated values ==>;1548903577.848;349.56000000000006;291.86;286.66;286.56;285.76000000000005;277.56;274.0616903277293;290.56;275.76000000000005;279.26000000000005;276.36;335.66;333.96000000000004;278.66;286.46000000000004;296.26000000000005;296.16;297.16;292.06;290.86;290.46000000000004;;313.76000000000005;275.76000000000005;241.05796691057077;264.3458800820626;274.0616903277293;291.26000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2740000.0;5490000.0;0.0125;0.013166666666666667;0.09183333333333334;0.03116666666666667;0.019666666666666666;0.03216666666666666;;10703.486328125;0.0;2124.9375;30065.328125;509980.39974457194;413396.8702782222;233915.3780254382;233608.79371650863;231191.84880649296;430346.717906069;455522.04257374874;455321.8140548362;472820.39598721155;517952.70836144814;516186.23644037783;454562.58251487085;464156.77984226047;463460.83753301925;464070.7449757509;428773.6792580614;414127.2103214636;455943.89776123053;455381.0954182915;;170606.85888663295;472236.3865531139;202100.1535689916;221551.94883251857;274.0094290431415;4920068.943754659;1904118.928964255;307568.2475130051;0.0;0;320;340;0;0;0;0;13;115;119;2021522448355.0955;751574461300.536;1430371038034.5789;23254.18915461673;8419.245928005144;192.8451743318712;7521.504215175695;4475825.323642882;1613040.2651942798;77703.3403052751;1003847.1496569;3.0703526013675804;0.2096813835403231
9300;2019-01-31 04:00:37.888;754;193;137;136;128;42;174;26;58;32;638;619;53;109;231;231;240;195;181;177;173;25;578;360;363;132;365;252;573;-1.0;83.0;1208.0;337.0;118.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38843.45703125;19979.6796875;0.0;1938.1374511718802;401.0;66213;;;Calculated values ==>;1548903637.888;348.56000000000006;292.46000000000004;286.86;286.76000000000005;285.96000000000004;277.36;274.38016830617;290.56;275.76000000000005;278.96000000000004;276.36;336.96000000000004;335.06;278.46000000000004;284.06;296.26000000000005;296.26000000000005;297.16;292.66;290.86;290.46000000000004;;313.26000000000005;275.66;240.83765695389522;261.41265627149306;274.38016830617;291.26000000000005;5780000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2520000.0;5730000.0;0.0;0.013833333333333333;0.20133333333333334;0.05616666666666667;0.019666666666666666;0.019666666666666666;;19979.6796875;0.0;1938.1374511718802;38843.45703125;506241.6094680022;253014.70776115457;233903.75902660118;233602.05339592072;231221.2023033013;430148.3826014536;455522.04257374874;458537.2466056057;472950.9869074988;521115.31650750194;519173.30265610735;457936.00528730644;464558.0941569299;463012.4783077877;463758.2318617846;420523.48044405755;253822.11113379887;455943.89776123053;455381.0954182915;;168517.74571465285;472270.6324499597;202871.0591379852;233903.75902660118;274.3226663281676;4920643.56645718;1904374.792476256;307602.1290435486;0.0;0;320;341;0;0;0;0;13;115;119;2021740393554.957;751654014300.4855;1430528943234.4785;51474.12574348093;15131.276034355904;2306.0356087919117;4355.720949036577;4476448.474757275;1613236.6503800745;77724.1781944589;1003946.1925177898;3.3428127387007196;0.2617544065880092
9301;2019-01-31 04:01:37.858;752;197;135;135;127;43;174;28;46;32;639;620;39;84;233;229;240;199;181;177;173;27;557;362;363;131;367;239;553;-1.0;82.0;715.0;229.0;118.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38161.16796875;19418.06640625;0.0;1831.9123535156198;384.0;66214;;;Calculated values ==>;1548903697.858;348.36;292.86;286.66;286.66;285.86;277.46000000000004;274.5913991737795;290.56;275.96000000000004;277.76000000000005;276.36;337.06;335.16;277.06;281.56;296.46000000000004;296.06;297.16;293.06;290.86;290.46000000000004;;311.56;275.86;240.61611355647437;259.59022785621676;274.5913991737795;291.26000000000005;5570000.0;3620000.0000000005;3629999.9999999995;1310000.0;3670000.0000000005;2390000.0;5530000.0;0.0;0.013666666666666666;0.11916666666666667;0.03816666666666667;0.019666666666666666;0.019666666666666666;;19418.06640625;0.0;1831.9123535156198;38161.16796875;507872.1916138102;415378.45660230034;233810.11789752508;233810.11789752508;231394.2863513698;430014.67791919125;455522.04257374874;459168.7726545121;473081.36623795505;522276.64306382235;520351.7244217126;458344.19121862826;463583.34874861356;462979.80544440064;463195.3492027865;426853.1948010057;416066.7103180982;455943.89776123053;455381.0954182915;;161414.93982334915;472596.2217928923;203423.70076549298;233810.11789752508;274.5459278861461;4921284.950813215;1904702.9428699184;307633.53041672846;0.0;0;320;341;0;0;0;0;13;115;119;2021958084655.0608;751732874850.5231;1430676169584.5488;30476.287733441444;10273.417885879075;147.41528793306938;4357.562557908406;4477131.053409852;1613448.2503099528;77744.61339589595;1004018.7669083676;2.1296342917220468;0.16695705343353856
9302;2019-01-31 04:02:37.869;769;186;135;134;124;41;174;27;42;33;631;614;30;93;232;229;240;187;181;177;173;28;530;357;363;129;361;253;531;0.0;83.0;193.0;39.0;118.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29774.9921875;10549.0185546875;0.0;1972.62548828125;380.0;66215;;;Calculated values ==>;1548903757.869;350.06000000000006;291.76000000000005;286.66;286.56;285.56;277.26000000000005;274.0616903277293;290.56;275.86;277.36;276.46000000000004;336.26000000000005;334.56;276.16;282.46000000000004;296.36;296.06;297.16;291.86;290.86;290.46000000000004;;311.16;275.96000000000004;240.16925963744896;261.54996906429363;274.0616903277293;291.26000000000005;5300000.0;3570000.0000000005;3629999.9999999995;1290000.0;3610000.0;2530000.0;5310000.0;0.0;0.013833333333333333;0.03216666666666666;0.006500000000000001;0.019666666666666666;0.019666666666666666;;10549.0185546875;0.0;1972.62548828125;29774.9921875;512328.1879597236;419823.13641182106;234404.65337116705;234092.4249916719;231029.40099356894;430346.717906069;455522.04257374874;456441.8272467007;473438.18344108673;520317.8043059652;518578.1489730287;454974.1460003086;462539.4436381639;463741.9828368515;463939.2883609972;433863.98693038156;420123.02712339454;455943.89776123053;455381.0954182915;;159743.72323357346;472954.5886681478;202153.1889733227;234404.65337116705;274.0300680727097;4921851.189271766;1904952.7143606313;307665.24071118847;0.0;0;320;341;0;0;0;0;13;115;119;2022175924584.7632;751810889150.4165;1430823796644.3472;8179.617864460324;1760.209098016363;190.0832773299872;4345.870026926781;4477453.245013694;1613548.5489193895;77747.42639955878;1004091.308810053;1.1560606751844227;0.056755689132264024
9303;2019-01-31 04:03:37.879;777;176;135;134;123;39;174;25;44;33;629;613;36;117;230;230;240;178;181;177;173;24;536;353;363;127;357;257;536;183.0;80.0;198.0;137.0;118.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29770.021484375;10638.10546875;0.0;2012.6481933593802;389.0;66216;;;Calculated values ==>;1548903817.879;350.86;290.76000000000005;286.66;286.56;285.46000000000004;277.06;273.6339639331285;290.56;275.66;277.56;276.46000000000004;336.06;334.46000000000004;276.76000000000005;284.86;296.16;296.16;297.16;290.96000000000004;290.86;290.46000000000004;;312.06;275.56;239.71726792356844;262.0952818180154;273.6339639331285;291.26000000000005;5360000.0;3529999.9999999995;3629999.9999999995;1270000.0;3570000.0000000005;2570000.0;5360000.0;0.030500000000000003;0.013333333333333334;0.033;0.022833333333333334;0.019666666666666666;0.050166666666666665;;10638.10546875;0.0;2012.6481933593802;29770.021484375;512785.65401116165;414735.2835183005;234266.09613073134;233955.4911738421;230607.74106498162;430607.02586249536;455522.04257374874;456028.3797168628;473697.1866146107;519782.6375818089;518140.57272336615;455043.3806885206;464759.2911417229;464070.7449757509;464659.4996513457;432392.2871583042;415429.41067302605;455943.89776123053;455381.0954182915;;163503.975529645;472829.0820560985;200954.26229686456;214013.38652409473;273.5441277558108;4922347.48042036;1905129.3031540264;307698.4568602992;0.0;0;320;341;0;0;0;0;13;115;119;2022393760884.7285;751887701950.4043;1430976822144.3228;8417.445874859943;6207.808384502509;226.1716864703751;12108.613396192204;4477591.576929644;1613614.9601317574;77750.89576905513;1004228.4523586731;2.1311014396536536;0.09741414970085303
9304;2019-01-31 04:04:37.869;777;178;137;136;124;39;174;22;47;31;635;618;40;123;228;230;240;180;181;177;173;22;544;352;363;125;357;252;545;229.0;82.0;84.0;172.0;118.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30022.978515625;10856.115234375;0.0;1992.8405761718802;397.0;66217;;;Calculated values ==>;1548903877.869;350.86;290.96000000000004;286.86;286.76000000000005;285.56;277.06;273.5264737036516;290.56;275.36;277.86;276.26000000000005;336.66;334.96000000000004;277.16;285.46000000000004;295.96000000000004;296.16;297.16;291.16;290.86;290.46000000000004;;312.86;275.36;239.25999513918347;261.41265627149306;273.5264737036516;291.26000000000005;5440000.0;3520000.0000000005;3629999.9999999995;1250000.0;3570000.0000000005;2520000.0;5450000.0;0.03816666666666667;0.013666666666666666;0.014;0.028666666666666667;0.019666666666666666;0.057833333333333334;;10856.115234375;0.0;1992.8405761718802;30022.978515625;512099.3327381741;248609.26214740853;234640.67459964514;234330.72611148094;230691.2781651477;430671.36484660726;455522.04257374874;457211.6508634873;473763.129845022;520808.8833520638;519071.0058617585;456362.4941287204;466179.10248070053;463807.71923720936;464805.9631696903;430358.3808744126;412461.22321998916;455943.89776123053;455381.0954182915;;166846.47414792277;472897.388903147;200613.44698650896;212184.6655984688;273.4061502991806;4922845.672374606;1905308.39180683;307731.8303702051;0.0;0;320;341;0;0;0;0;13;115;119;2022611524584.7632;751963289350.4163;1431129496694.347;3592.3748542776966;7805.473001610291;244.59448794378702;14064.860191246415;4477691.6420887625;1613731.7180137695;77754.8181666673;1004446.5282865565;2.0007308698171973;0.08687076217922877
9305;2019-01-31 04:05:37.850;777;184;139;138;128;39;174;21;49;31;639;620;43;112;228;230;240;186;181;177;173;21;551;352;363;129;357;243;552;292.0;83.0;201.0;119.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29523.138671875;11050.3505859375;0.0;1112.30139160156;404.0;66218;;;Calculated values ==>;1548903937.85;350.86;291.56;287.06;286.96000000000004;285.96000000000004;277.06;273.5264737036516;290.56;275.26000000000005;278.06;276.26000000000005;337.06;335.16;277.46000000000004;284.36;295.96000000000004;296.16;297.16;291.76000000000005;290.86;290.46000000000004;;313.56;275.26000000000005;240.16925963744896;260.1585393101385;273.5264737036516;291.26000000000005;5510000.0;3520000.0000000005;3629999.9999999995;1290000.0;3570000.0000000005;2430000.0;5520000.0;0.048666666666666664;0.013833333333333333;0.033499999999999995;0.01983333333333333;0.019666666666666666;0.06833333333333333;;11050.3505859375;0.0;1112.30139160156;29523.138671875;511496.0934422399;250578.01095715494;235069.58238254042;234759.65904579524;231717.19955470308;430671.36484660726;455522.04257374874;458891.584256332;473244.79008953704;521951.6524407977;520021.56896170054;458180.057644424;466206.36940554896;463807.71923720936;464805.9631696903;428504.22978256433;411737.20685016055;455943.89776123053;455381.0954182915;;169771.2103021376;472276.9222685092;200732.27611936693;210614.7203609632;273.45274702434006;4923341.732881807;1905490.8878797742;307757.6983591222;0.0;0;320;341;0;0;0;0;13;115;119;2022829255614.5693;752039465220.3484;1431277949669.2148;8648.33682258833;5385.635481957988;231.9438172315856;16725.702295584102;4477793.615717434;1613841.6091078317;77758.78806167527;1004703.0350541784;2.548097115217525;0.08177882941974576
9306;2019-01-31 04:06:37.850;783;187;139;138;130;41;174;22;51;31;637;617;46;99;228;231;240;189;181;177;173;22;545;355;363;130;360;243;547;95.0;81.0;250.0;141.0;118.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;27303.54296875;8853.724609375;0.0;1096.89660644531;410.0;66219;;;Calculated values ==>;1548903997.85;351.46000000000004;291.86;287.06;286.96000000000004;286.16;277.26000000000005;273.8482719121499;290.56;275.36;278.26000000000005;276.26000000000005;336.86;334.86;277.76000000000005;283.06;295.96000000000004;296.26000000000005;297.16;292.06;290.86;290.46000000000004;;314.16;275.36;240.39332010688793;260.1585393101385;273.8482719121499;291.26000000000005;5450000.0;3550000.0;3629999.9999999995;1300000.0;3600000.0;2430000.0;5470000.0;0.01583333333333333;0.013500000000000002;0.041666666666666664;0.0235;0.019666666666666666;0.0355;;8853.724609375;0.0;1096.89660644531;27303.54296875;512747.3765778285;414215.5863340789;235207.96765808135;234896.44136081391;232442.78031288268;430477.46260093397;455522.04257374874;459128.12558024435;473114.68441337737;521748.61065392394;519716.56947905064;458536.1807294529;464718.29207638657;463361.4524620667;464496.52518415696;430097.9534250505;414926.21430635254;455943.89776123053;455381.0954182915;;172278.17009871884;472242.3386847302;201456.66020179747;220154.5676188937;273.7495021828858;4923815.288562145;1905656.7551730685;307776.1083424393;0.0;0;320;341;0;0;0;0;13;115;119;2023047055614.5693;752117165220.3484;1431423749669.2148;10736.311057435287;6363.463444348919;204.81847810242218;8350.541736878622;4477955.154449767;1613939.518265551;77762.42774746972;1004912.003754449;2.578244529695957;0.15173643214684482
9307;2019-01-31 04:07:37.861;789;185;138;138;132;42;174;23;55;31;634;612;49;105;229;230;240;186;181;177;173;23;546;355;363;130;359;248;547;91.0;82.0;562.0;65.0;118.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;26634.361328125;8485.7060546875;0.0;1122.59643554688;416.0;66220;;;Calculated values ==>;1548904057.861;352.06000000000006;291.66;286.96000000000004;286.96000000000004;286.36;277.36;273.8482719121499;290.56;275.46000000000004;278.66;276.26000000000005;336.56;334.36;278.06;283.66;296.06;296.16;297.16;291.76000000000005;290.86;290.46000000000004;;314.76000000000005;275.46000000000004;240.39332010688793;260.85938512811435;273.8482719121499;291.26000000000005;5460000.0;3550000.0;3629999.9999999995;1300000.0;3590000.0;2480000.0;5470000.0;0.015166666666666667;0.013666666666666666;0.09366666666666666;0.010833333333333334;0.019666666666666666;0.034833333333333334;;8485.7060546875;0.0;1122.59643554688;26634.361328125;513394.9479131327;413488.24991588667;234896.44136081391;234896.44136081391;233050.0164253445;430477.46260093397;455522.04257374874;458813.14069848234;473114.68441337737;521034.9170001592;518791.3837563225;458096.4450345903;464679.4275861111;463642.6141334031;464365.70566323627;429836.081475104;413854.0851824992;455943.89776123053;455381.0954182915;;174785.17458790913;472339.328242146;201639.55574906408;220416.1705920616;273.8208947539586;4924264.853504255;1905801.2769197759;307794.60750872956;0.0;0;320;341;0;0;0;0;13;115;119;2023264895545.137;752195179520.5518;1431571076674.5989;24088.592456928844;2932.5808686750543;218.42061599893188;8184.611548113676;4478245.415184524;1614016.9995039846;77765.95538654504;1005049.8219608895;3.686832874560383;0.19272033525253252
9308;2019-01-31 04:08:37.861;791;186;138;138;133;44;174;24;57;31;633;610;54;110;229;231;240;188;181;177;173;24;550;357;363;132;362;250;552;-2.0;80.0;615.0;145.0;118.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;26849.625;8508.6416015625;0.0;1126.04626464844;420.0;66221;;;Calculated values ==>;1548904117.861;352.26;291.76000000000005;286.96000000000004;286.96000000000004;286.46000000000004;277.56;274.0616903277293;290.56;275.56;278.86;276.26000000000005;336.46000000000004;334.16;278.56;284.16;296.06;296.26000000000005;297.16;291.96000000000004;290.86;290.46000000000004;;315.16;275.56;240.83765695389522;261.13683023647616;274.0616903277293;291.26000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2500000.0;5520000.0;0.0;0.013333333333333334;0.10250000000000001;0.024166666666666666;0.019666666666666666;0.019666666666666666;;8508.6416015625;0.0;1126.04626464844;26849.625;513299.32725861;411737.20685016055;234759.65904579524;234759.65904579524;233225.9436851275;430346.717906069;455522.04257374874;458735.02181396144;472853.8412306012;520768.89255540475;518419.87979719;458375.91847690736;464966.03722864116;463195.3492027865;464202.0896790568;428773.6792580614;412510.35525449144;455943.89776123053;455381.0954182915;;176456.53798984195;472173.3745042847;202104.6570336484;234759.65904579524;274.01118186698324;4924710.553390323;1905942.896483578;307813.34619789786;0.0;0;320;341;0;0;0;0;13;115;119;2023482695545.137;752273779520.5518;1431720476674.5989;26304.61238998209;6526.660672207044;216.84432004759944;4338.888248659093;4478665.358558248;1614095.8265168252;77769.58259434543;1005154.1844591959;3.8804584175490384;0.27754369483224534
9309;2019-01-31 04:09:37.861;791;188;137;137;134;45;174;25;59;32;634;610;55;114;230;230;240;190;181;177;173;25;553;358;363;131;363;254;554;-1.0;82.0;463.0;121.0;118.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27196.11328125;8805.17578125;0.0;1149.61206054688;423.0;66222;;;Calculated values ==>;1548904177.861;352.26;291.96000000000004;286.86;286.86;286.56;277.66;274.1680685717883;290.56;275.66;279.06;276.36;336.56;334.16;278.66;284.56;296.16;296.16;297.16;292.16;290.86;290.46000000000004;;315.46000000000004;275.66;240.61611355647437;261.6868853414304;274.1680685717883;291.26000000000005;5530000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;2540000.0;5540000.0;0.0;0.013666666666666666;0.07716666666666666;0.020166666666666666;0.019666666666666666;0.019666666666666666;;8805.17578125;0.0;1149.61206054688;27196.11328125;513044.0710839104;411644.6103821836;234397.28894963075;234397.28894963075;233478.8815645451;430280.9020939914;455522.04257374874;458338.9730458517;473081.36623795505;520542.3126342151;518084.52149905515;457856.28665042523;464847.3441928139;463178.7302339447;463922.8230274349;427960.53461194655;412420.9545810112;455943.89776123053;455381.0954182915;;177710.07569661198;472402.05409754877;202355.67501209732;234397.28894963075;274.11338361676064;4925160.934542667;1906087.1782951015;307832.31001727446;0.0;0;320;341;0;0;0;0;13;115;119;2023700495545.137;752352679520.5518;1431871676674.5989;19753.37783160471;5445.935311556605;212.37426042278312;4346.014860550328;4479049.175143428;1614195.5981500233;77773.15941584934;1005226.5586517727;2.9892854309954875;0.2076253984358507
