;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9310;2019-01-31 04:10:37.872;791;191;137;137;133;47;174;25;61;32;636;611;56;114;231;230;240;193;181;177;173;25;557;360;363;133;364;256;558;-1.0;82.0;529.0;154.0;118.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;27699.109375;9064.01953125;0.0;1154.81518554688;425.0;66223;;;Calculated values ==>;1548904237.872;352.26;292.26000000000005;286.86;286.86;286.46000000000004;277.86;274.38016830617;290.56;275.66;279.26000000000005;276.36;336.76000000000005;334.26000000000005;278.76000000000005;284.56;296.26000000000005;296.16;297.16;292.46000000000004;290.86;290.46000000000004;;315.66;275.66;241.05796691057077;261.9595390733887;274.38016830617;291.26000000000005;5570000.0;3600000.0;3629999.9999999995;1330000.0;3640000.0;2560000.0;5580000.0;0.0;0.013666666666666666;0.08816666666666667;0.025666666666666667;0.019666666666666666;0.019666666666666666;;9064.01953125;0.0;1154.81518554688;27699.109375;512703.0334692735;411066.4166422016;234291.15635349558;234291.15635349558;233073.29624275456;430148.3826014536;455522.04257374874;458261.1180039729;472820.39598721155;520582.559512763;518019.16393936455;457655.63067567954;464555.065106854;463162.2360548347;463626.08760426834;426853.1948010057;411859.8641199572;455943.89776123053;455381.0954182915;;178545.77502346144;472138.9942397944;202865.82044526108;234291.15635349558;274.320635429821;4925618.478598545;1906236.115555995;307851.5170982851;0.0;0;320;341;0;0;0;0;13;115;119;2023918335474.8394;752431894040.4435;1432024704724.3896;22517.352068093096;6911.344794059688;204.90885264099626;4348.102134940987;4479401.495805725;1614298.5943632738;77776.63741263599;1005299.0229093148;3.32539949920889;0.24308301924643536
9311;2019-01-31 04:11:37.862;790;193;136;136;131;48;174;26;62;33;637;612;56;112;232;230;240;195;181;177;173;26;557;360;363;132;365;261;557;0.0;82.0;1123.0;121.0;118.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28428.904296875;9861.08984375;0.0;1181.70532226562;426.0;66224;;;Calculated values ==>;1548904297.862;352.16;292.46000000000004;286.76000000000005;286.76000000000005;286.26000000000005;277.96000000000004;274.38016830617;290.56;275.76000000000005;279.36;276.46000000000004;336.86;334.36;278.76000000000005;284.36;296.36;296.16;297.16;292.66;290.86;290.46000000000004;;315.76000000000005;275.76000000000005;240.83765695389522;262.63441904999945;274.38016830617;291.26000000000005;5570000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2610000.0;5570000.0;0.0;0.013666666666666666;0.18716666666666668;0.020166666666666666;0.019666666666666666;0.019666666666666666;;9861.08984375;0.0;1181.70532226562;28428.904296875;512580.03453219106;412290.7944217916;234011.30514070267;234011.30514070267;232494.95731534608;430148.3826014536;455522.04257374874;457579.9506683751;473048.1168422736;520273.556008512;517701.521362483;456845.09893422684;463583.1179358314;463145.86696068436;463626.08760426834;426853.1948010057;413051.426362488;455943.89776123053;455381.0954182915;;178963.62700411686;472367.87413283327;202953.2949912245;234011.30514070267;274.3545377743595;4926086.134090311;1906393.7985159375;307870.98485735257;0.0;0;320;341;0;0;0;0;13;115;119;2024136099174.874;752511380790.4562;1432179778874.4143;47657.622387573356;5433.19401268911;188.62416865974185;4353.605875459247;4479986.189794374;1614401.4483748202;77779.91630790704;1005371.5250570407;5.219063251462645;0.3544814129234377
9312;2019-01-31 04:12:37.842;788;194;136;135;130;48;174;26;63;33;641;615;57;105;232;230;240;196;181;177;173;27;561;360;363;134;365;266;561;-2.0;77.0;906.0;107.0;118.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29549.369140625;11052.5048828125;0.0;1201.75415039062;426.0;66225;;;Calculated values ==>;1548904357.842;351.96000000000004;292.56;286.76000000000005;286.66;286.16;277.96000000000004;274.38016830617;290.56;275.76000000000005;279.46000000000004;276.46000000000004;337.26;334.66;278.86;283.66;296.36;296.16;297.16;292.76000000000005;290.86;290.46000000000004;;315.76000000000005;275.86;241.2770596917726;263.299902668528;274.38016830617;291.26000000000005;5610000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2660000.0;5610000.0;0.0;0.012833333333333334;0.151;0.017833333333333333;0.019666666666666666;0.019666666666666666;;11052.5048828125;0.0;1201.75415039062;29549.369140625;511990.9531314452;410935.85697635193;233907.26185526655;233603.16916686718;232097.1778914594;430148.3826014536;455522.04257374874;456891.7448795973;472787.01963726926;520273.19978624134;517589.88862437336;456148.64740695804;462000.26556491846;463145.86696068436;463626.08760426834;425717.6828626797;411733.9045326037;455943.89776123053;455381.0954182915;;178963.62700411686;472202.2088784924;202957.68835907028;233907.26185526655;274.3562399898474;4926569.125318351;1906568.0203787289;307890.8403989103;0.0;0;320;341;0;0;0;0;13;115;119;2024353826574.9434;752591154190.4816;1432337826174.4646;38344.042534599575;4801.527282596361;179.45848856930894;4355.6520600728245;4480702.631442106;1614486.7092891934;77782.9826409331;1005444.0780141434;3.8909476482132845;0.26080282911462976
9313;2019-01-31 04:13:37.853;783;194;135;134;128;47;174;26;64;33;647;619;58;99;232;230;240;196;181;177;173;27;555;360;363;134;365;272;555;-2.0;85.0;935.0;98.0;118.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29402.84375;10864.3291015625;0.0;1239.13439941406;424.0;66226;;;Calculated values ==>;1548904417.853;351.46000000000004;292.56;286.66;286.56;285.96000000000004;277.86;274.38016830617;290.56;275.76000000000005;279.56;276.46000000000004;337.86;335.06;278.96000000000004;283.06;296.36;296.16;297.16;292.76000000000005;290.86;290.46000000000004;;315.56;275.86;241.2770596917726;264.08650396036035;274.38016830617;291.26000000000005;5550000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2720000.0;5550000.0;0.0;0.014166666666666666;0.15583333333333332;0.01633333333333333;0.019666666666666666;0.019666666666666666;;10864.3291015625;0.0;1239.13439941406;29402.84375;511889.91100563953;413506.49496626557;233757.93926872968;233453.11990292554;231644.6419601253;430148.3826014536;455522.04257374874;456031.2574734189;472787.01963726926;520398.67656040704;517498.34266578354;455277.79300776747;460354.4995738337;463145.86696068436;463626.08760426834;427410.2649603602;414236.73580496106;455943.89776123053;455381.0954182915;;178127.92459426197;472202.2088784924;202963.97948318053;233757.93926872968;274.35867740758744;4927060.4838243155;1906750.6941457342;307911.1848659328;0.0;0;320;341;0;0;0;0;13;115;119;2024571666504.6458;752671568930.3717;1432499255764.244;39436.31748681214;4397.557746790094;186.62499636815429;4358.588737608049;4481350.919939171;1614563.3823851577;77786.03389593096;1005516.7100007816;3.997127678674373;0.2647044568248611
9314;2019-01-31 04:14:37.873;774;190;135;134;127;46;174;26;66;34;654;624;59;95;232;230;240;192;181;177;173;27;550;360;363;134;364;277;550;-1.0;81.0;628.0;70.0;118.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29235.525390625;10683.849609375;0.0;1258.16442871094;421.0;66227;;;Calculated values ==>;1548904477.873;350.56000000000006;292.16;286.66;286.56;285.86;277.76000000000005;274.38016830617;290.56;275.76000000000005;279.76000000000005;276.56;338.56000000000006;335.56;279.06;282.66;296.36;296.16;297.16;292.36;290.86;290.46000000000004;;315.26000000000005;275.86;241.2770596917726;264.73235714968143;274.38016830617;291.26000000000005;5500000.0;3600000.0;3629999.9999999995;1340000.0;3640000.0;2770000.0;5500000.0;0.0;0.013500000000000002;0.10466666666666667;0.011666666666666665;0.019666666666666666;0.019666666666666666;;10683.849609375;0.0;1258.16442871094;29235.525390625;511213.40349878295;414083.7466353395;233888.94906767053;233582.6627317789;231466.45240704165;430148.3826014536;455522.04257374874;455453.16761822085;472884.4304738556;520712.8539029053;517596.4968822504;454564.20559267775;459080.1648897662;463295.34959360014;463626.08760426834;428773.6792580614;414798.6417306446;455943.89776123053;455381.0954182915;;176874.38241465177;472202.2088784924;202951.04243941096;233888.94906767053;274.3536650014691;4927549.299784691;1906930.3221576535;307932.0026264351;0.0;0;320;341;0;0;0;0;13;115;119;2024789539104.5764;752751995730.3462;1432664010664.1917;26428.555768715436;3141.2636084559495;188.66300662012648;4356.0122115622125;4481899.976840774;1614626.226837602;77789.16233842155;1005589.3558825598;2.8566784871089954;0.17927209081644307
9315;2019-01-31 04:15:37.833;760;192;136;135;127;44;174;26;64;34;661;630;58;81;232;231;240;194;181;177;173;27;577;362;363;134;367;257;571;-2.0;81.0;773.0;167.0;118.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37942.66796875;19705.359375;0.0;1141.21325683594;414.0;66228;;;Calculated values ==>;1548904537.833;349.16;292.36;286.76000000000005;286.66;285.86;277.56;274.5913991737795;290.56;275.76000000000005;279.56;276.56;339.26;336.16;278.96000000000004;281.26000000000005;296.36;296.26000000000005;297.16;292.56;290.86;290.46000000000004;;314.56;275.86;241.2770596917726;262.0952818180154;274.5913991737795;291.26000000000005;5770000.0;3620000.0000000005;3629999.9999999995;1340000.0;3670000.0000000005;2570000.0;5710000.0;0.0;0.013500000000000002;0.12883333333333333;0.02783333333333333;0.019666666666666666;0.019666666666666666;;19705.359375;0.0;1141.21325683594;37942.66796875;507091.2626925967;252725.2952970939;233652.21864448354;233350.91480810617;230973.09414635613;430014.67791919125;455522.04257374874;458464.27648857265;472884.4304738556;523060.0183875976;519885.18884552707;457737.34308384603;460507.1815527726;462845.98393238056;463460.83753301925;420847.86605445156;253530.27943955857;455943.89776123053;455381.0954182915;;173949.5011765382;472202.2088784924;203420.18620903156;233652.21864448354;274.54456942256246;4928108.744850856;1907183.396737079;307951.98411061795;0.0;0;321;341;0;0;0;0;13;115;119;2025007193904.7148;752832342130.3973;1432824103864.2935;32858.180297680876;7481.09963096666;2258.7874193010557;4360.66790988489;4482393.703604219;1614714.687518191;77809.54416170371;1005661.9464576173;2.2525878036239027;0.1573624933230659
9316;2019-01-31 04:16:37.854;755;196;135;134;126;44;174;27;57;34;653;626;46;63;234;229;240;198;181;177;173;27;557;363;363;134;367;244;552;-2.0;83.0;738.0;82.0;118.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37357.203125;19141.271484375;0.0;1072.32250976562;396.0;66229;;;Calculated values ==>;1548904597.854;348.66;292.76000000000005;286.66;286.56;285.76000000000005;277.56;274.69669130483857;290.56;275.86;278.86;276.56;338.46000000000004;335.76000000000005;277.76000000000005;279.46000000000004;296.56;296.06;297.16;292.96000000000004;290.86;290.46000000000004;;312.76000000000005;275.86;241.2770596917726;260.2995467637923;274.69669130483857;291.26000000000005;5570000.0;3629999.9999999995;3629999.9999999995;1340000.0;3670000.0000000005;2440000.0;5520000.0;0.0;0.013833333333333333;0.123;0.013666666666666666;0.019666666666666666;0.019666666666666666;;19141.271484375;0.0;1072.32250976562;37357.203125;508246.36206018715;415417.76904301543;233836.31943346895;233530.62442456593;231120.26360780591;429947.3805835815;455522.04257374874;459679.7108140594;472884.4304738556;523291.7178865091;520549.101992669;458377.10004900565;460386.28536087857;463113.5052063933;463045.65304645407;426853.1948010057;416104.77006364113;455943.89776123053;455381.0954182915;;166428.6587063909;472202.2088784924;203733.7223824111;233836.31943346895;274.6703732743461;4928736.4634027975;1907507.2319643728;307970.43669819745;0.0;0;321;341;0;0;0;0;13;115;119;2025225070135.248;752912770270.5941;1432974456469.6614;31481.35657709274;3669.0693154464448;148.68654220021;4357.047261034843;4482930.054069803;1614807.638114298;77829.61346656439;1005734.6195108887;1.9618559523491712;0.1266349131208522
9317;2019-01-31 04:17:37.854;768;187;134;133;123;42;174;28;45;35;634;614;31;61;233;229;240;189;181;177;173;28;530;357;363;134;362;245;530;-1.0;82.0;0.0;6.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28987.076171875;10564.8330078125;0.0;1082.6494140625;386.0;66230;;;Calculated values ==>;1548904657.854;349.96000000000004;291.86;286.56;286.46000000000004;285.46000000000004;277.36;274.0616903277293;290.56;275.96000000000004;277.66;276.66;336.56;334.56;276.26000000000005;279.26000000000005;296.46000000000004;296.06;297.16;292.06;290.86;290.46000000000004;;311.76000000000005;275.96000000000004;241.2770596917726;260.44013211722256;274.0616903277293;291.26000000000005;5300000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2450000.0;5300000.0;0.0;0.013666666666666666;0.0;0.001;0.019666666666666666;0.019666666666666666;;10564.8330078125;0.0;1082.6494140625;28987.076171875;512206.74692334177;420461.13736597955;234120.0600713703;233808.64086714957;230753.0215796867;430346.717906069;455522.04257374874;458098.4724417556;472981.82504853373;521280.51808503777;519245.2656299355;456421.2515302593;459995.5549199483;463725.85767764907;463939.2883609972;433863.98693038156;421048.1970196477;455943.89776123053;455381.0954182915;;162250.55196795813;472299.7188790419;201552.3767527301;234120.0600713703;273.79584606450385;4929289.332396938;1907754.782835141;307988.3947975627;0.0;0;321;341;0;0;0;0;13;115;119;2025442870135.248;752993170270.5941;1433121156469.6614;0.0;270.7473421263118;175.1491287800296;4351.46702848945;4483192.398707946;1614840.4699197777;77832.3120971559;1005807.1904633014;0.41187986602031;-0.005993409729240908
9318;2019-01-31 04:18:37.874;777;175;135;134;121;39;174;27;39;35;619;602;29;74;230;230;240;176;181;177;173;26;531;352;363;133;357;246;532;200.0;79.0;3.0;90.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29056.33203125;10662.919921875;0.0;1087.83764648438;394.0;66231;;;Calculated values ==>;1548904717.874;350.86;290.66;286.66;286.56;285.26000000000005;277.06;273.5264737036516;290.56;275.86;277.06;276.66;335.06;333.36;276.06;280.56;296.16;296.16;297.16;290.76000000000005;290.86;290.46000000000004;;312.56;275.76000000000005;241.05796691057077;260.58029834229245;273.5264737036516;291.26000000000005;5310000.0;3520000.0000000005;3629999.9999999995;1330000.0;3570000.0000000005;2460000.0;5320000.0;0.03333333333333333;0.013166666666666667;0.0005;0.015000000000000001;0.019666666666666666;0.053;;10662.919921875;0.0;1087.83764648438;29056.33203125;513212.9417076136;415964.1527516769;234376.77343666382;234064.87334725852;230106.15835728793;430671.36484660726;455522.04257374874;457219.9348226582;473112.1826642056;519671.52543547784;517938.51643898344;456015.6140446141;461369.9288028706;464070.7449757509;464805.9631696903;433621.7105697098;416299.0910012028;455943.89776123053;455381.0954182915;;165593.03060630985;472236.3865531139;200651.45676982112;213165.88245122816;273.4210589381759;4929773.188696833;1907931.7397421459;308006.4882188589;0.0;0;321;341;0;0;0;0;13;115;119;2025660742735.1787;753073296970.5686;1433268505569.6145;128.28423902641853;4073.7739467493916;228.08115765200824;12837.406287254358;4483193.468099616;1614876.6863319548;77835.6734696259;1005950.4788210907;1.4694836082039127;0.02746772764370879
9319;2019-01-31 04:19:37.865;779;175;136;135;123;38;174;23;34;34;613;595;29;79;228;230;240;177;181;177;173;23;537;351;363;132;356;245;538;252.0;79.0;367.0;0.0;118.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28204.330078125;9730.8330078125;0.0;1094.68359375;404.0;66232;;;Calculated values ==>;1548904777.865;351.06000000000006;290.66;286.76000000000005;286.66;285.46000000000004;276.96000000000004;273.4187578820637;290.56;275.46000000000004;276.56;276.56;334.46000000000004;332.66;276.06;281.06;295.96000000000004;296.16;297.16;290.86;290.86;290.46000000000004;;313.56;275.46000000000004;240.83765695389522;260.44013211722256;273.4187578820637;291.26000000000005;5370000.0;3510000.0;3629999.9999999995;1320000.0;3560000.0;2450000.0;5380000.0;0.042;0.013166666666666667;0.06116666666666667;0.0;0.019666666666666666;0.06166666666666667;;9730.8330078125;0.0;1094.68359375;28204.330078125;512943.4275411918;413560.4215453;234522.3337013467;234211.2558743401;230559.83629529687;430735.4089219946;455522.04257374874;456782.0774082092;473145.2311080622;519143.41964029375;517308.7587768248;456180.2580261529;462106.561130019;463955.8763240681;464952.13982784736;432142.6755933125;414282.1117345503;455943.89776123053;455381.0954182915;;169771.2103021376;472076.1002201579;200656.79144527;211457.15357018096;273.4187578820637;4930250.28930475;1908101.662190857;308024.6731676902;0.0;0;321;341;0;0;0;0;13;115;119;2025878510064.9502;753152785045.4852;1433415783474.46;15666.329991399782;0.0;235.16409080703576;15041.976413966819;4483325.070141464;1614910.6293559247;77839.53326763578;1006182.7721607954;2.858382803801475;0.059513926013048064
9320;2019-01-31 04:20:37.865;778;179;138;137;126;39;174;21;34;32;610;591;31;83;227;231;240;182;181;177;173;21;547;350;363;131;355;249;549;257.0;83.0;717.0;17.0;118.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28197.328125;9719.29296875;0.0;1120.36547851562;412.0;66233;;;Calculated values ==>;1548904837.865;350.96000000000004;291.06;286.96000000000004;286.86;285.76000000000005;277.06;273.3108153835814;290.56;275.26000000000005;276.56;276.36;334.16;332.26000000000005;276.26000000000005;281.46000000000004;295.86;296.26000000000005;297.16;291.36;290.86;290.46000000000004;;314.36;275.26000000000005;240.61611355647437;260.9983114674233;273.3108153835814;291.26000000000005;5470000.0;3500000.0;3629999.9999999995;1310000.0;3550000.0;2490000.0;5490000.0;0.04283333333333333;0.013833333333333333;0.1195;0.0028333333333333335;0.019666666666666666;0.06249999999999999;;9719.29296875;0.0;1120.36547851562;28197.328125;511963.7503168239;248795.42989539623;234841.4839959749;234531.7053546236;231191.84880649296;430799.1582183253;455522.04257374874;456126.8323979735;473081.36623795505;518503.5807039518;516560.9512434522;455762.50783225335;461968.94655703945;463972.5866278886;465227.56439982605;429572.7415267895;411488.054595783;455943.89776123053;455381.0954182915;;173113.83306960555;472013.52702826465;200374.49332826998;211220.10639170778;273.3036238581214;4930720.303123109;1908263.746573995;308043.13190995913;0.0;0;321;341;0;0;0;0;13;115;119;2026096310064.9502;753231685045.4852;1433563983474.46;30562.40451882957;769.6439288166516;250.17150254558982;15260.061814161481;4483710.309595715;1614917.0430553316;77843.57773091372;1006435.2891460299;4.32137986563309;0.16137030120995977
9321;2019-01-31 04:21:37.856;778;186;139;138;130;40;174;21;38;31;612;591;35;86;227;231;240;188;181;177;173;20;553;353;363;130;358;253;555;-1.0;81.0;1294.0;119.0;118.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28180.95703125;9796.8134765625;0.0;1139.22595214844;419.0;66234;;;Calculated values ==>;1548904897.856;350.96000000000004;291.76000000000005;287.06;286.96000000000004;286.16;277.16;273.6339639331285;290.56;275.26000000000005;276.96000000000004;276.26000000000005;334.36;332.26000000000005;276.66;281.76000000000005;295.86;296.26000000000005;297.16;291.96000000000004;290.86;290.46000000000004;;315.06;275.16;240.39332010688793;261.54996906429363;273.6339639331285;291.26000000000005;5530000.0;3529999.9999999995;3629999.9999999995;1300000.0;3579999.9999999995;2530000.0;5550000.0;0.0;0.013500000000000002;0.21566666666666665;0.01983333333333333;0.019666666666666666;0.019666666666666666;;9796.8134765625;0.0;1139.22595214844;28180.95703125;511446.47334898496;251207.8992395357;234987.53823539513;234678.5560175466;232243.67601103132;430607.02586249536;455522.04257374874;455954.1324085096;473114.68441337737;518373.31497338327;516220.29673242674;455587.36484581936;461714.70010550483;463527.3134515757;464789.8001349473;427960.53461194655;411202.0240501036;455943.89776123053;455381.0954182915;;176038.69501535743;472048.3120729887;201094.04979783474;234987.53823539513;273.59883945943625;4931190.051692729;1908426.356399069;308061.95901403896;0.0;0;321;341;0;0;0;0;13;115;119;2026314077394.7217;753309973300.4031;1433714560884.302;54964.82448303554;5373.926201790554;226.23989258487967;4334.4066245969625;4484422.92959428;1614968.2317935703;77847.54723035473;1006598.5518897626;5.934451647241163;0.4014568406412095
9322;2019-01-31 04:22:37.866;778;191;139;139;134;43;174;24;43;31;618;594;40;86;229;230;240;193;181;177;173;22;561;356;363;130;361;257;561;-2.0;83.0;1126.0;248.0;118.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;28958.78125;10548.7041015625;0.0;1165.70910644531;423.0;66235;;;Calculated values ==>;1548904957.866;350.96000000000004;292.26000000000005;287.06;287.06;286.56;277.46000000000004;273.955091788801;290.56;275.56;277.46000000000004;276.26000000000005;334.96000000000004;332.56;277.16;281.76000000000005;296.06;296.16;297.16;292.46000000000004;290.86;290.46000000000004;;315.46000000000004;275.36;240.39332010688793;262.0952818180154;273.955091788801;291.26000000000005;5610000.0;3560000.0;3629999.9999999995;1300000.0;3610000.0;2570000.0;5610000.0;0.0;0.013833333333333333;0.18766666666666668;0.04133333333333333;0.019666666666666666;0.019666666666666666;;10548.7041015625;0.0;1165.70910644531;28958.78125;510753.8572653789;409693.8420327403;234825.61065397033;234825.61065397033;233300.06151096418;430412.23801567365;455522.04257374874;455905.59998492966;473114.68441337737;518653.9736729532;516187.4295368279;455536.67342380155;461103.5467681482;463344.7402771259;464218.37197162234;425717.6828626797;410528.1239549413;455943.89776123053;455381.0954182915;;177710.07569661198;472242.3386847302;201814.80485221746;234825.61065397033;273.8937459331842;4931666.295539078;1908595.930636523;308081.17000748956;0.0;0;321;341;0;0;0;0;13;115;119;2026531913694.687;753387986300.3906;1433867586384.2776;47684.372553238994;11177.671398410524;210.12223155704814;4337.591200364983;4485278.482137776;1615106.1847618802;77851.18418744717;1006670.830582734;5.412969156681746;0.41267936345668854
9323;2019-01-31 04:23:37.886;778;195;138;138;135;46;174;25;46;31;625;598;43;85;231;228;240;197;181;178;173;24;561;360;363;131;365;259;562;0.0;77.0;1061.0;176.0;118.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;29474.861328125;10951.16796875;0.0;1174.955078125;425.0;66236;;;Calculated values ==>;1548905017.886;350.96000000000004;292.66;286.96000000000004;286.96000000000004;286.66;277.76000000000005;274.38016830617;290.56;275.66;277.76000000000005;276.26000000000005;335.66;332.96000000000004;277.46000000000004;281.66;296.26000000000005;295.96000000000004;297.16;292.86;290.96000000000004;290.46000000000004;;315.66;275.56;240.61611355647437;262.3656120759269;274.38016830617;291.26000000000005;5610000.0;3600000.0;3629999.9999999995;1310000.0;3650000.0;2590000.0;5620000.0;0.0;0.012833333333333334;0.17683333333333331;0.029333333333333333;0.019666666666666666;0.019666666666666666;;10951.16796875;0.0;1174.955078125;29474.861328125;510753.8572653789;410893.4722959139;234492.05360139068;234492.05360139068;233577.6274173871;430148.3826014536;455522.04257374874;455943.9796757489;472984.3684616349;519206.1428393404;516428.8102705356;455574.12471773;460676.3236104737;463012.4783077877;463361.4524620667;425717.6828626797;411693.0175722838;456084.1908378049;455381.0954182915;;178545.77502346144;472304.9464017478;202922.79210496365;234492.05360139068;274.34271804004374;4932153.404876081;1908775.1559589189;308100.6820441997;0.0;0;321;341;0;0;0;0;13;115;119;2026749786294.6177;753466312400.3657;1434022437984.2283;44742.58000210052;7901.876526039003;179.98320456008076;4344.151155732383;4486048.963483694;1615265.2339932777;77854.43614970666;1006743.2025516294;4.714498662716835;0.3394013849129007
9324;2019-01-31 04:24:37.847;778;195;136;135;132;49;174;25;48;32;631;603;43;83;233;226;240;197;181;178;173;25;556;363;363;132;368;261;556;-2.0;83.0;792.0;195.0;118.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29521.208984375;10963.634765625;0.0;1185.24658203125;424.0;66237;;;Calculated values ==>;1548905077.847;350.96000000000004;292.66;286.76000000000005;286.66;286.36;278.06;274.69669130483857;290.56;275.66;277.96000000000004;276.36;336.26000000000005;333.46000000000004;277.46000000000004;281.46000000000004;296.46000000000004;295.76000000000005;297.16;292.86;290.96000000000004;290.46000000000004;;315.56;275.66;240.83765695389522;262.63441904999945;274.69669130483857;291.26000000000005;5560000.0;3629999.9999999995;3629999.9999999995;1320000.0;3679999.9999999995;2610000.0;5560000.0;0.0;0.013833333333333333;0.132;0.0325;0.019666666666666666;0.019666666666666666;;10963.634765625;0.0;1185.24658203125;29521.208984375;511187.13391308044;413465.294141843;234037.50190497388;233731.9613397987;232821.33623767327;429947.3805835815;455522.04257374874;455859.91297266266;472950.9869074988;519656.8098753489;516774.079501297;455240.9381887029;460126.30571894493;462829.68046980636;462645.70173229097;427132.5945661885;414196.90369202057;456084.1908378049;455381.0954182915;;178127.92459426197;472270.6324499597;203667.52800778317;234037.50190497388;274.64482603822125;4932644.719233023;1908957.6606097526;308120.33760693076;0.0;0;321;341;0;0;0;0;13;115;119;2026967444724.4932;753545161115.3206;1434178336584.139;33289.394815364096;8729.600894370737;178.94372375932332;4353.09067242858;4486698.807266938;1615403.7395511991;77857.42526325342;1006815.6324567627;3.831713288969055;0.2871224274177193
9325;2019-01-31 04:25:37.847;775;193;135;134;128;49;174;25;50;32;635;607;43;82;234;225;240;194;181;177;173;25;553;362;363;133;366;264;553;-1.0;79.0;646.0;127.0;118.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29363.6796875;10949.3515625;0.0;1195.12951660156;424.0;66238;;;Calculated values ==>;1548905137.847;350.66;292.46000000000004;286.66;286.56;285.96000000000004;278.06;274.5913991737795;290.56;275.66;278.16;276.36;336.66;333.86;277.46000000000004;281.36;296.56;295.66;297.16;292.56;290.86;290.46000000000004;;315.56;275.66;241.05796691057077;263.0348170998261;274.5913991737795;291.26000000000005;5530000.0;3620000.0000000005;3629999.9999999995;1330000.0;3660000.0;2640000.0;5530000.0;0.0;0.013166666666666667;0.10766666666666666;0.021166666666666667;0.019666666666666666;0.019666666666666666;;10949.3515625;0.0;1195.12951660156;29363.6796875;511076.734186412;413956.2836987002;233810.11789752508;233504.71626944956;231692.94852419267;430014.67791919125;455522.04257374874;455610.23969029967;472820.39598721155;519820.1061271855;516932.4336832987;454737.8930060271;459536.6820166505;463263.04696767486;462662.94749955734;427960.53461194655;414317.87443422026;455943.89776123053;455381.0954182915;;178127.92459426197;472138.9942397944;203429.4385381174;233810.11789752508;274.5481456100658;4933135.426638622;1909140.2688291536;308140.17407441937;0.0;0;321;341;0;0;0;0;13;115;119;2027185244724.4932;753624661115.3206;1434335836584.139;27151.466257384956;5687.685595685496;179.6283590067296;4357.562557908406;4487202.48110921;1615523.883605283;77860.41336394314;1006888.2212336822;3.077640166470634;0.21370586010328593
9326;2019-01-31 04:26:37.867;770;190;134;134;126;48;174;26;51;33;638;610;44;81;234;225;240;191;181;177;173;26;549;360;363;134;365;264;548;-1.0;81.0;854.0;210.0;118.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29280.033203125;10786.5400390625;0.0;1195.26208496094;423.0;66239;;;Calculated values ==>;1548905197.867;350.16;292.16;286.56;286.56;285.76000000000005;277.96000000000004;274.38016830617;290.56;275.76000000000005;278.26000000000005;276.46000000000004;336.96000000000004;334.16;277.56;281.26000000000005;296.56;295.66;297.16;292.26000000000005;290.86;290.46000000000004;;315.46000000000004;275.76000000000005;241.2770596917726;263.0348170998261;274.38016830617;291.26000000000005;5490000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2640000.0;5480000.0;0.0;0.013500000000000002;0.1423333333333333;0.035;0.019666666666666666;0.019666666666666666;;10786.5400390625;0.0;1195.26208496094;29280.033203125;510807.6905021982;414883.2198629546;233634.999816814;233634.999816814;231215.83839973132;430148.3826014536;455522.04257374874;455734.44449998223;472787.01963726926;520129.0411214444;517242.21040163847;454862.83014053997;459415.40604912717;463412.2849837685;462963.62376627576;429041.5644726537;415233.3291099176;455943.89776123053;455381.0954182915;;177710.07569661198;472104.6820821746;202884.7881920405;233634.999816814;274.3279883769675;4933624.287147033;1909321.4616373056;308160.1006444819;0.0;0;321;341;0;0;0;0;13;115;119;2027403117325.2893;753704787815.6134;1434494289384.718;35988.93441449704;9422.696286154693;186.41117739693738;4361.006546829058;4487728.826506735;1615649.8454280416;77863.46471020082;1006960.9001947348;4.169577156069882;0.3152908807098101
9327;2019-01-31 04:27:37.848;763;187;134;134;125;46;174;26;52;33;640;613;45;80;233;226;240;189;181;177;173;26;550;357;363;135;362;266;549;-2.0;80.0;637.0;211.0;118.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29296.134765625;10835.1083984375;0.0;1204.47973632812;420.0;66240;;;Calculated values ==>;1548905257.848;349.46000000000004;291.86;286.56;286.56;285.66;277.76000000000005;274.0616903277293;290.56;275.76000000000005;278.36;276.46000000000004;337.16;334.46000000000004;277.66;281.16;296.46000000000004;295.76000000000005;297.16;292.06;290.86;290.46000000000004;;315.16;275.76000000000005;241.49495122638035;263.299902668528;274.0616903277293;291.26000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;2660000.0;5490000.0;0.0;0.013333333333333334;0.10616666666666667;0.035166666666666666;0.019666666666666666;0.019666666666666666;;10835.1083984375;0.0;1204.47973632812;29296.134765625;509856.8477095148;413396.8702782222;233608.79371650863;233608.79371650863;230893.96798110125;430346.717906069;455522.04257374874;455526.61032282165;472656.1521691498;520170.11911028635;517383.1934833762;454651.3550658584;458978.33121426275;463725.85767764907;463544.24104893836;428773.6792580614;414127.2103214636;455943.89776123053;455381.0954182915;;176456.53798984195;471972.7596631712;202064.4406831164;233608.79371650863;273.99552718443607;4934112.267303673;1909501.5849836632;308180.0921603228;0.0;0;321;341;0;0;0;0;13;115;119;2027620848355.0955;753785462260.5416;1434653239034.5764;26909.233676748707;9491.775884131926;195.28625248797084;4361.521933468396;4488252.811925752;1615807.41611613;77866.64451485658;1007033.5649142225;3.4019284786467767;0.2646992224929498
9328;2019-01-31 04:28:37.858;755;187;135;134;125;44;174;26;53;33;642;615;47;81;232;227;240;189;181;178;173;26;550;357;363;135;361;265;550;-2.0;82.0;544.0;200.0;118.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29314.79296875;10855.841796875;0.0;1198.97094726562;419.0;66241;;;Calculated values ==>;1548905317.858;348.66;291.86;286.66;286.56;285.66;277.56;274.0616903277293;290.56;275.76000000000005;278.46000000000004;276.46000000000004;337.36;334.66;277.86;281.26000000000005;296.36;295.86;297.16;292.06;290.96000000000004;290.46000000000004;;315.06;275.76000000000005;241.49495122638035;263.1675429290057;274.0616903277293;291.26000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1350000.0;3610000.0;2650000.0;5500000.0;0.0;0.013666666666666666;0.09066666666666667;0.03333333333333333;0.019666666666666666;0.019666666666666666;;10855.841796875;0.0;1198.97094726562;29314.79296875;508866.7489742742;412979.2520416587;233888.94906767053;233582.6627317789;230870.29783581037;430346.717906069;455522.04257374874;455817.0978178465;472656.1521691498;520458.5728114654;517674.11997695384;455069.7027408463;459258.0055989065;463741.9828368515;463676.0370021611;428773.6792580614;413720.03103230504;456084.1908378049;455381.0954182915;;176038.69501535743;471972.7596631712;202050.77525932447;233888.94906767053;273.99020683378;4934600.773105448;1909682.3730282483;308200.1242541422;0.0;0;321;341;0;0;0;0;13;115;119;2027838684655.0608;753866475760.5288;1434812565584.551;23008.146578639335;8997.399480128224;205.73319241867026;4356.0122115622125;4488668.859424176;1615961.5182568845;77869.98690053506;1007106.2231397724;3.0334184560869595;0.23638017355151977
9329;2019-01-31 04:29:37.858;749;187;135;134;126;43;174;26;55;33;642;616;48;81;232;227;240;188;181;178;173;25;550;356;363;135;361;263;550;-1.0;81.0;618.0;218.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29410.462890625;10936.0732421875;0.0;1191.00061035156;417.0;66242;;;Calculated values ==>;1548905377.858;348.06000000000006;291.86;286.66;286.56;285.76000000000005;277.46000000000004;273.955091788801;290.56;275.76000000000005;278.66;276.46000000000004;337.36;334.76000000000005;277.96000000000004;281.26000000000005;296.36;295.86;297.16;291.96000000000004;290.96000000000004;290.46000000000004;;314.86;275.66;241.49495122638035;262.9017227912062;273.955091788801;291.26000000000005;5500000.0;3560000.0;3629999.9999999995;1350000.0;3610000.0;2630000.0;5500000.0;0.0;0.013500000000000002;0.103;0.036333333333333336;0.019666666666666666;0.019666666666666666;;10936.0732421875;0.0;1191.00061035156;29410.462890625;508122.17871683027;412979.2520416587;233888.94906767053;233582.6627317789;231167.9233631617;430412.23801567365;455522.04257374874;456394.67313711334;472656.1521691498;520623.0202126493;517945.52788447717;455528.07940442604;459572.4436253997;463741.9828368515;463824.4608297027;428773.6792580614;413351.9237643686;456084.1908378049;455381.0954182915;;175203.01333496982;471875.0639052514;201768.57790105243;233888.94906767053;273.8757235893959;4935090.15023761;1909863.9723202405;308220.04068378906;0.0;0;321;341;0;0;0;0;13;115;119;2028056484655.0608;753947475760.5288;1434970965584.551;26226.487809314272;9813.868991485897;208.19369916485311;4356.0122115622125;4489079.148044075;1616118.2788274812;77873.43629129826;1007178.8233432985;3.3482572304963583;0.2633211725277432
9330;2019-01-31 04:30:37.859;744;187;135;134;126;42;174;25;56;33;641;615;49;81;231;228;240;189;181;177;173;25;551;356;363;134;361;260;551;-2.0;82.0;546.0;197.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29333.833984375;10947.4931640625;0.0;1172.36926269531;415.0;66243;;;Calculated values ==>;1548905437.859;347.56000000000006;291.86;286.66;286.56;285.76000000000005;277.36;273.955091788801;290.56;275.66;278.76000000000005;276.46000000000004;337.26;334.66;278.06;281.26000000000005;296.26000000000005;295.96000000000004;297.16;292.06;290.86;290.46000000000004;;314.66;275.66;241.2770596917726;262.5002047102346;273.955091788801;291.26000000000005;5510000.0;3560000.0;3629999.9999999995;1340000.0;3610000.0;2600000.0;5510000.0;0.0;0.013666666666666666;0.091;0.03283333333333333;0.019666666666666666;0.019666666666666666;;10947.4931640625;0.0;1172.36926269531;29333.833984375;507410.8055833027;412555.8353376608;233862.59634759542;233556.60644053924;231144.06173944077;430412.23801567365;455522.04257374874;457008.00341949763;472787.01963726926;520766.64816132694;518094.43814451486;456148.38543321594;460041.4030213728;463609.68473376584;463955.8763240681;428504.22978256433;413307.47646805906;455943.89776123053;455381.0954182915;;174367.33720873808;472007.13841251616;201765.48007539677;233862.59634759542;273.87451565947885;4935579.69420324;1910046.3384127899;308239.73576095316;0.0;0;321;341;0;0;0;0;13;115;119;2028274288284.7976;754028177105.4313;1435127868199.3616;23227.06962431318;8872.93444873542;207.6889619649054;4356.530481723689;4489491.26789074;1616274.0047846844;77876.9020378983;1007251.4290757303;3.025135288317398;0.23466943473241653
9331;2019-01-31 04:31:37.859;744;187;135;135;126;41;174;25;56;33;639;614;49;81;231;228;240;189;181;177;173;25;549;357;363;131;362;256;549;-1.0;80.0;864.0;209.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29384.18359375;10923.900390625;0.0;1166.64660644531;415.0;66244;;;Calculated values ==>;1548905497.859;347.56000000000006;291.86;286.66;286.66;285.76000000000005;277.26000000000005;274.0616903277293;290.56;275.66;278.76000000000005;276.46000000000004;337.06;334.56;278.06;281.26000000000005;296.26000000000005;295.96000000000004;297.16;292.06;290.86;290.46000000000004;;314.66;275.66;240.61611355647437;261.9595390733887;274.0616903277293;291.26000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;2560000.0;5490000.0;0.0;0.013333333333333334;0.14400000000000002;0.034833333333333334;0.019666666666666666;0.019666666666666666;;10923.900390625;0.0;1166.64660644531;29384.18359375;507589.8724101859;413396.8702782222;233915.3780254382;233915.3780254382;231191.84880649296;430346.717906069;455522.04257374874;457655.63067567954;473178.34860283375;520889.7943201763;518327.0740755654;456804.1626795621;460661.74489013455;463460.83753301925;463807.71923720936;429041.5644726537;414127.2103214636;455943.89776123053;455381.0954182915;;174367.33720873808;472402.05409754877;202083.27551159327;233915.3780254382;274.00285936688255;4936069.011016391;1910228.6000257456;308259.22755986266;0.0;0;321;341;0;0;0;0;13;115;119;2028492088284.7976;754107677105.4313;1435282668199.3616;36802.41914362843;9416.104120744118;198.85805534920192;4355.492442059448;4489991.513630473;1616426.41343943;77880.28992970925;1007324.0292667618;4.199385997513933;0.316851037651624
9332;2019-01-31 04:32:37.840;747;187;135;135;127;42;174;25;57;33;638;613;49;80;231;228;240;188;181;178;173;26;549;356;363;128;361;254;550;-2.0;85.0;710.0;149.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29450.619140625;10998.6416015625;0.0;1159.72106933594;416.0;66245;;;Calculated values ==>;1548905557.84;347.86;291.86;286.66;286.66;285.86;277.36;273.955091788801;290.56;275.66;278.86;276.46000000000004;336.96000000000004;334.46000000000004;278.06;281.16;296.26000000000005;295.96000000000004;297.16;291.96000000000004;290.96000000000004;290.46000000000004;;314.76000000000005;275.76000000000005;239.943914813709;261.6868853414304;273.955091788801;291.26000000000005;5490000.0;3560000.0;3629999.9999999995;1280000.0;3610000.0;2540000.0;5500000.0;0.0;0.014166666666666666;0.11833333333333333;0.024833333333333332;0.019666666666666666;0.019666666666666666;;10998.6416015625;0.0;1159.72106933594;29450.619140625;507962.8020729904;412979.2520416587;233888.94906767053;233888.94906767053;231466.45240704165;430412.23801567365;455522.04257374874;458097.8040025414;473567.7884962697;520951.4574980169;518392.0286216921;457129.607875444;460851.09692979604;463609.68473376584;463955.8763240681;429041.5644726537;413351.9237643686;456084.1908378049;455381.0954182915;;174785.17458790913;472891.67638883414;201854.9820901946;233888.94906767053;273.90940534962687;4936559.145780234;1910411.2300243655;308278.6078181178;0.0;0;321;341;0;0;0;0;13;115;119;2028709819314.6038;754185352500.362;1435435619749.2253;30322.067259627707;6730.744575082882;222.26991003403964;4356.0122115622125;4490550.707215941;1616560.9279020359;77883.79821810775;1007396.6021501179;3.4240707472851297;0.24449026939968774
9333;2019-01-31 04:33:37.840;752;187;135;135;127;42;174;25;57;33;638;612;50;78;231;229;240;189;181;178;173;25;550;356;363;127;361;251;550;-1.0;79.0;868.0;188.0;118.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29436.873046875;11009.958984375;0.0;1070.01892089844;418.0;66246;;;Calculated values ==>;1548905617.84;348.36;291.86;286.66;286.66;285.86;277.36;273.955091788801;290.56;275.66;278.86;276.46000000000004;336.96000000000004;334.36;278.16;280.96000000000004;296.26000000000005;296.06;297.16;292.06;290.96000000000004;290.46000000000004;;314.96000000000004;275.66;239.71726792356844;261.27494424493943;273.955091788801;291.26000000000005;5500000.0;3560000.0;3629999.9999999995;1270000.0;3610000.0;2510000.0;5500000.0;0.0;0.013166666666666667;0.14466666666666667;0.03133333333333333;0.019666666666666666;0.019666666666666666;;11009.958984375;0.0;1070.01892089844;29436.873046875;508494.6803791677;412979.2520416587;233888.94906767053;233888.94906767053;231466.45240704165;430412.23801567365;455522.04257374874;458576.28311332234;473697.1866146107;521197.1685100077;518540.70792405633;457735.2745315582;461075.24224989885;463609.68473376584;464087.17984003224;428773.6792580614;413720.03103230504;456084.1908378049;455381.0954182915;;175620.85347054448;472925.59586621344;201834.89227722076;233888.94906767053;273.90157568150477;4937049.874881797;1910594.6350292482;308297.18898470304;0.0;0;321;341;0;0;0;0;13;115;119;2028927619314.6038;754261852500.362;1435587119749.2253;37141.9212076227;8494.17537912177;198.2063683057921;4356.0122115622125;4491112.907119835;1616687.8022349875;77887.30218709391;1007469.202353644;4.154835013787749;0.30680142807378463
9334;2019-01-31 04:34:37.830;758;187;135;135;127;42;174;25;58;33;638;611;50;73;231;229;240;189;181;178;173;25;549;357;363;128;362;249;550;-1.0;78.0;900.0;192.0;118.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29268.68359375;10974.486328125;0.0;1011.2669677734401;420.0;66247;;;Calculated values ==>;1548905677.83;348.96000000000004;291.86;286.66;286.66;285.86;277.36;274.0616903277293;290.56;275.66;278.96000000000004;276.46000000000004;336.96000000000004;334.26000000000005;278.16;280.46000000000004;296.26000000000005;296.06;297.16;292.06;290.96000000000004;290.46000000000004;;315.16;275.66;239.943914813709;260.9983114674233;274.0616903277293;291.26000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1280000.0;3620000.0000000005;2490000.0;5500000.0;0.0;0.013000000000000001;0.15;0.032;0.019666666666666666;0.019666666666666666;;10974.486328125;0.0;1011.2669677734401;29268.68359375;509326.49467366294;412979.2520416587;233888.94906767053;233888.94906767053;231466.45240704165;430346.717906069;455522.04257374874;459012.65426781395;473567.7884962697;521360.7179153905;518605.73478941515;458056.21065356245;460792.1297511325;463460.83753301925;463939.2883609972;429041.5644726537;413720.03103230504;456084.1908378049;455381.0954182915;;176456.53798984195;472795.0300870999;202098.61331181845;233888.94906767053;274.00882953755655;4937539.006318384;1910777.808206263;308314.5301431032;0.0;0;321;341;0;0;0;0;13;115;119;2029145383014.6384;754338339750.3743;1435737094749.2493;38537.10614339932;8662.285336809005;199.179934724533;4356.0122115622125;4491743.460571433;1616830.7489125587;77890.61318769427;1007541.7904571476;4.318008417894406;0.3191717330304188
9335;2019-01-31 04:35:37.871;764;187;135;135;127;42;174;26;59;33;636;608;51;72;231;230;240;189;181;178;173;25;551;356;363;128;361;247;552;88.0;81.0;741.0;116.0;118.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29354.759765625;11043.3544921875;0.0;960.2406616210941;421.0;66248;;;Calculated values ==>;1548905737.871;349.56000000000006;291.86;286.66;286.66;285.86;277.36;273.955091788801;290.56;275.76000000000005;279.06;276.46000000000004;336.76000000000005;333.96000000000004;278.26000000000005;280.36;296.26000000000005;296.16;297.16;292.06;290.96000000000004;290.46000000000004;;315.26000000000005;275.66;239.943914813709;260.72004837742526;273.955091788801;291.26000000000005;5510000.0;3560000.0;3629999.9999999995;1280000.0;3610000.0;2470000.0;5520000.0;0.014666666666666666;0.013500000000000002;0.1235;0.01933333333333333;0.019666666666666666;0.034333333333333334;;11043.3544921875;0.0;960.2406616210941;29354.759765625;509892.82471029524;412126.3827081116;233836.31943346895;233836.31943346895;231418.27721477897;430412.23801567365;455522.04257374874;459446.40199091076;473567.7884962697;521320.4640315299;518466.7670304569;458494.913091536;460981.9017752987;463609.68473376584;464218.37197162234;428504.22978256433;412889.33823237545;456084.1908378049;455381.0954182915;;176874.38241465177;472795.0300870999;201877.40169508048;220183.96622483694;273.9181418209159;4938027.868842027;1910961.4155928611;308330.9706000238;0.0;0;321;341;0;0;0;0;13;115;119;2029363331845.1023;754415192230.5378;1435885996429.5662;31809.771536535038;5237.740815579042;210.80103592754995;8075.10143564194;4492330.085139735;1616946.661617002;77894.03203040417;1007645.453859381;3.7766530979095734;0.2278145524473643
9336;2019-01-31 04:36:37.871;770;188;135;134;127;42;174;25;59;33;631;605;51;77;231;230;240;190;181;178;173;25;549;357;363;130;362;245;550;-2.0;80.0;839.0;229.0;118.0;0;66;98;1;0;0;0;0;0;0;1;0;0;0;0;29144.318359375;10963.8720703125;0.0;929.9249877929691;422.0;66249;;;Calculated values ==>;1548905797.871;350.16;291.96000000000004;286.66;286.56;285.86;277.36;274.0616903277293;290.56;275.66;279.06;276.46000000000004;336.26000000000005;333.66;278.26000000000005;280.86;296.26000000000005;296.16;297.16;292.16;290.96000000000004;290.46000000000004;;315.36;275.66;240.39332010688793;260.44013211722256;274.0616903277293;291.26000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1300000.0;3620000.0000000005;2450000.0;5500000.0;0.0;0.013333333333333334;0.13983333333333334;0.03816666666666667;0.019666666666666666;0.019666666666666666;;10963.8720703125;0.0;929.9249877929691;29144.318359375;510807.6905021982;413351.9237643686;233888.94906767053;233582.6627317789;231466.45240704165;430346.717906069;455522.04257374874;459759.5171409938;473308.3704715943;520975.42763663165;518328.35418955894;458812.26217089494;461873.15544807434;463460.83753301925;464070.7449757509;429041.5644726537;414083.7466353395;456084.1908378049;455381.0954182915;;177292.22831007556;472533.2602288536;202068.28419039835;233888.94906767053;273.99702349009874;4938515.361159735;1911144.8091475486;308346.7219804356;0.0;0;321;341;0;0;0;0;13;115;119;2029581131845.1023;754492592230.5378;1436033596429.5662;36033.824074258264;10322.74658546771;199.43757116418954;4356.0122115622125;4492895.448436491;1617076.3323453441;77897.45068546326;1007749.0464731078;4.280552307537188;0.329981392428079
9337;2019-01-31 04:37:37.841;776;187;135;134;128;43;174;26;60;34;624;600;51;81;231;230;240;188;181;178;173;26;547;357;363;131;362;246;548;-2.0;80.0;428.0;90.0;118.0;0;65;82;1;0;0;0;0;0;0;1;0;0;0;0;28137.142578125;9853.3359375;0.0;925.8823852539059;424.0;66250;;;Calculated values ==>;1548905857.841;350.76;291.86;286.66;286.56;285.96000000000004;277.46000000000004;274.0616903277293;290.56;275.76000000000005;279.16;276.56;335.56;333.16;278.26000000000005;281.26000000000005;296.26000000000005;296.16;297.16;291.96000000000004;290.96000000000004;290.46000000000004;;315.56;275.76000000000005;240.61611355647437;260.58029834229245;274.0616903277293;291.26000000000005;5470000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;2460000.0;5480000.0;0.0;0.013333333333333334;0.07133333333333333;0.015000000000000001;0.019666666666666666;0.019666666666666666;;9853.3359375;0.0;925.8823852539059;28137.142578125;511718.43103608175;413808.91226698237;233941.8836566793;233634.999816814;231814.86334082283;430346.717906069;455522.04257374874;459721.455559595;473275.31562819314;520180.78133499215;517734.4714242541;458653.7746065562;462188.79538634594;463460.83753301925;464070.7449757509;429572.7415267895;414171.1577566021;456084.1908378049;455381.0954182915;;178127.92459426197;472499.14586990676;202099.62717271273;233941.8836566793;274.009224157567;4938992.4679950215;1911318.199142663;308362.17930935434;0.0;0;321;341;0;0;0;0;13;115;119;2029798822945.206;754570853080.5752;1436180822779.6365;18377.02375826427;4055.992780457911;205.3544502691653;4354.97116464504;4493348.645456779;1617196.0952620367;77900.82226567673;1007821.6017055134;2.504202192162302;0.16265811011491796
