;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9338;2019-01-31 04:38:37.862;780;186;134;134;127;43;174;25;61;34;618;595;52;85;231;231;240;187;181;178;173;25;547;356;363;131;361;248;548;88.0;80.0;486.0;98.0;118.0;0;64;76;1;0;0;0;0;0;0;1;0;0;0;0;27776.544921875;9478.298828125;0.0;924.733642578125;425.0;66251;;;Calculated values ==>;1548905917.862;351.16;291.76000000000005;286.56;286.56;285.86;277.46000000000004;273.955091788801;290.56;275.66;279.26000000000005;276.56;334.96000000000004;332.66;278.36;281.66;296.26000000000005;296.26000000000005;297.16;291.86;290.96000000000004;290.46000000000004;;315.66;275.66;240.61611355647437;260.85938512811435;273.955091788801;291.26000000000005;5470000.0;3560000.0;3629999.9999999995;1310000.0;3610000.0;2480000.0;5480000.0;0.014666666666666666;0.013333333333333334;0.081;0.01633333333333333;0.019666666666666666;0.034333333333333334;;9478.298828125;0.0;924.733642578125;27776.544921875;512208.8957141177;413442.3132566535;233634.999816814;233634.999816814;231514.88779765682;430412.23801567365;455522.04257374874;459526.9035189652;473275.31562819314;519403.65179367806;517054.9260172879;458455.16512809304;462354.3379838937;463609.68473376584;464349.45330830896;429572.7415267895;413808.91226698237;456084.1908378049;455381.0954182915;;178545.77502346144;472402.05409754877;201844.90817208766;220054.76649285323;273.9054793351779;4939458.578471732;1911479.3524827322;308377.60650719283;0.0;0;321;341;0;0;0;0;13;115;119;2030016699174.8738;754649480590.4553;1436329074649.4104;20872.24162309708;4419.100050115864;210.18439013076173;8079.537293106714;4493675.837144815;1617266.7457545379;77904.28630132973;1007925.2588764862;3.2280071653165505;0.18057858185247147
9339;2019-01-31 04:39:37.882;780;185;134;134;127;43;174;25;63;34;615;591;54;88;231;231;240;187;181;178;173;25;548;356;363;132;361;250;548;85.0;-1.0;629.0;80.0;118.0;0;65;71;1;0;0;0;0;0;0;1;0;0;0;0;27327.6953125;9085.7255859375;0.0;943.266845703125;426.0;66252;;;Calculated values ==>;1548905977.882;351.16;291.66;286.56;286.56;285.86;277.46000000000004;273.955091788801;290.56;275.66;279.46000000000004;276.56;334.66;332.26000000000005;278.56;281.96000000000004;296.26000000000005;296.26000000000005;297.16;291.86;290.96000000000004;290.46000000000004;;315.76000000000005;275.66;240.83765695389522;261.13683023647616;273.955091788801;291.26000000000005;5480000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2500000.0;5480000.0;0.014166666666666666;0.0;0.10483333333333333;0.013333333333333334;0.019666666666666666;0.03383333333333333;;9085.7255859375;0.0;943.266845703125;27327.6953125;512122.9986010766;413071.18990964803;233634.999816814;233634.999816814;231514.88779765682;430412.23801567365;455522.04257374874;459451.0062173106;473145.2311080622;518930.9184853566;516475.8750516714;458375.91847690736;462404.14201871346;463609.68473376584;464349.45330830896;429307.91044006543;413808.91226698237;456084.1908378049;455381.0954182915;;178963.62700411686;472270.6324499597;201884.13804037607;220340.30399909368;273.9207665936649;4939917.933540873;1911634.1042528679;308393.1783668138;0.0;0;321;341;0;0;0;0;13;115;119;2030234571774.8044;754728406890.4303;1436478524449.3628;27001.593347215305;3605.1532587944484;0.0;7952.213443016193;4494074.918752316;1617333.6368216835;77906.03842175912;1008058.9013318857;3.8447491422344364;0.21500123650512562
9340;2019-01-31 04:40:37.873;778;186;134;134;128;44;174;25;64;34;613;589;56;91;230;231;240;188;181;178;173;25;551;356;363;132;361;252;552;276.0;79.0;825.0;62.0;118.0;0;63;70;1;0;0;0;0;0;0;1;0;0;0;0;27404.82421875;9338.337890625;0.0;948.0966186523441;428.0;66253;;;Calculated values ==>;1548906037.873;350.96000000000004;291.76000000000005;286.56;286.56;285.96000000000004;277.56;273.955091788801;290.56;275.66;279.56;276.56;334.46000000000004;332.06;278.76000000000005;282.26000000000005;296.16;296.26000000000005;297.16;291.96000000000004;290.96000000000004;290.46000000000004;;315.96000000000004;275.66;240.83765695389522;261.41265627149306;273.955091788801;291.26000000000005;5510000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2520000.0;5520000.0;0.046;0.013166666666666667;0.1375;0.010333333333333333;0.019666666666666666;0.06566666666666666;;9338.337890625;0.0;948.0966186523441;27404.82421875;511619.10628060164;411737.20685016055;233530.62442456593;233530.62442456593;231717.19955470308;430412.23801567365;455522.04257374874;459255.95438704145;473145.2311080622;518559.3892023992;516100.4241486764;458297.0064650394;462454.907649346;463477.27075599786;464349.45330830896;428504.22978256433;412510.35525449144;456084.1908378049;455381.0954182915;;179799.33570027514;472270.6324499597;201925.63360406068;211391.08770766377;273.9369325580034;4940373.969454172;1911787.6150849322;308408.9373647959;0.0;0;321;341;0;0;0;0;13;115;119;2030452339104.576;754807595010.3472;1436629101859.2048;35382.91910765986;2793.56498807429;210.5860146196264;16022.010506331222;4494594.711708254;1617386.951475287;77907.79304197992;1008258.6565634741;5.2894013535606925;0.23055099579324484
9341;2019-01-31 04:41:37.873;776;188;134;134;128;44;174;25;65;34;614;588;58;93;230;232;240;190;181;178;173;25;551;357;363;132;362;255;552;164.0;117.0;746.0;135.0;118.0;0;61;72;1;0;0;0;0;0;0;1;0;0;0;0;27425.7890625;9343.7861328125;0.0;942.7001342773441;429.0;66254;;;Calculated values ==>;1548906097.873;350.76;291.96000000000004;286.56;286.56;285.96000000000004;277.56;274.0616903277293;290.56;275.66;279.66;276.56;334.56;331.96000000000004;278.96000000000004;282.46000000000004;296.16;296.36;297.16;292.16;290.96000000000004;290.46000000000004;;316.06;275.66;240.83765695389522;261.82340779136865;274.0616903277293;291.26000000000005;5510000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2550000.0;5520000.0;0.02733333333333333;0.0195;0.12433333333333334;0.022500000000000003;0.019666666666666666;0.047;;9343.7861328125;0.0;942.7001342773441;27425.7890625;511373.03612484696;412510.35525449144;233530.62442456593;233530.62442456593;231717.19955470308;430346.717906069;455522.04257374874;458902.3634562797;473145.2311080622;518410.82092978654;515741.2494789057;458058.45378164854;462237.96449355304;463328.15220803814;464333.32306390855;428504.22978256433;413263.53111073095;456084.1908378049;455381.0954182915;;180217.192455513;472270.6324499597;202121.4964927063;215264.32307412272;274.01773561437744;4940830.891231515;1911943.2994517942;308424.69400440366;0.0;0;321;341;0;0;0;0;13;115;119;2030670139104.576;754886795010.3472;1436781201859.2048;31926.421125804292;6078.355559038202;297.19362410075087;11285.488300175934;4495155.622876867;1617460.884146513;77912.02453896926;1008486.2190535283;4.82064111316293;0.2714973718044165
9342;2019-01-31 04:42:37.883;774;189;134;134;129;45;174;26;66;34;616;589;60;92;231;232;240;191;181;177;173;25;557;358;363;133;362;260;558;138.0;79.0;986.0;90.0;118.0;0;62;89;1;0;0;0;0;0;0;1;0;0;0;0;28572.716796875;10375.98828125;0.0;971.691650390625;429.0;66255;;;Calculated values ==>;1548906157.883;350.56000000000006;292.06;286.56;286.56;286.06;277.66;274.1680685717883;290.56;275.76000000000005;279.76000000000005;276.56;334.76000000000005;332.06;279.16;282.36;296.26000000000005;296.36;297.16;292.26000000000005;290.86;290.46000000000004;;316.06;275.66;241.05796691057077;262.5002047102346;274.1680685717883;291.26000000000005;5570000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2600000.0;5580000.0;0.023;0.013166666666666667;0.16433333333333333;0.015000000000000001;0.019666666666666666;0.042666666666666665;;10375.98828125;0.0;971.691650390625;28572.716796875;510605.9846920916;410249.6488763151;233376.26916327997;233376.26916327997;231870.94239972098;430280.9020939914;455522.04257374874;458228.03325103875;473014.93639070686;518197.3341586838;515415.5759648263;457497.12217809167;461359.255012506;463460.83753301925;464185.92985963024;426853.1948010057;411066.4166422016;455943.89776123053;455381.0954182915;;180217.192455513;472138.9942397944;202431.4848534754;216695.09637127595;274.14284433153813;4941297.623222639;1912107.6582937941;308440.6499281508;0.0;0;321;341;0;0;0;0;13;115;119;2030887975404.5413;754966308260.3345;1436935727609.1802;42035.89945333291;4045.612640794785;207.85924575758747;10183.935959339331;4495772.078273707;1617545.2646092318;77916.2340143464;1008665.1607409739;4.976639069785591;0.2790485514303943
9343;2019-01-31 04:43:37.894;771;192;134;133;128;46;174;27;66;34;621;591;61;91;231;232;240;195;181;177;173;26;559;360;363;133;364;263;559;-1.0;80.0;1047.0;107.0;118.0;0;63;98;1;0;0;0;0;0;0;1;0;0;0;0;29308.41015625;10994.509765625;0.0;978.7741088867191;427.0;66256;;;Calculated values ==>;1548906217.894;350.26;292.36;286.56;286.46000000000004;285.96000000000004;277.76000000000005;274.38016830617;290.56;275.86;279.76000000000005;276.56;335.26000000000005;332.26000000000005;279.26000000000005;282.26000000000005;296.26000000000005;296.36;297.16;292.66;290.86;290.46000000000004;;315.86;275.76000000000005;241.05796691057077;262.9017227912062;274.38016830617;291.26000000000005;5590000.0;3600000.0;3629999.9999999995;1330000.0;3640000.0;2630000.0;5590000.0;0.0;0.013333333333333334;0.17450000000000002;0.017833333333333333;0.019666666666666666;0.019666666666666666;;10994.509765625;0.0;978.7741088867191;29308.41015625;510059.9475556222;411022.3319942386;233350.79567824467;233048.10242434582;231548.80143300048;430148.3826014536;455522.04257374874;457746.7486710818;473014.93639070686;518460.9424116195;515364.5491100929;457133.60651810706;460778.7115854953;463162.2360548347;463890.26140234835;426289.0851212332;412206.6801068195;455943.89776123053;455381.0954182915;;179381.48055642567;472236.3865531139;202947.2721813612;233350.79567824467;274.3522041497622;4941780.054378005;1912285.7784273543;308456.90678939875;0.0;0;321;341;0;0;0;0;13;115;119;2031105815335.109;755046122890.5425;1437092656374.589;44462.50864745625;4802.32253962959;187.76540019218268;4366.595894887588;4496493.030493438;1617619.010920273;77919.53149083111;1008786.4374033877;4.494939988580234;0.30079660838335376
9344;2019-01-31 04:44:37.864;768;192;133;132;127;46;174;28;66;34;627;595;60;89;232;232;240;194;181;177;173;27;554;360;363;134;365;269;553;-1.0;82.0;845.0;43.0;118.0;0;66;98;1;0;0;0;0;0;0;1;0;0;0;0;29178.900390625;10857.8037109375;0.0;1024.83703613281;424.0;66257;;;Calculated values ==>;1548906277.864;349.96000000000004;292.36;286.46000000000004;286.36;285.86;277.76000000000005;274.38016830617;290.56;275.96000000000004;279.76000000000005;276.56;335.86;332.66;279.16;282.06;296.36;296.36;297.16;292.56;290.86;290.46000000000004;;315.56;275.86;241.2770596917726;263.6948088759802;274.38016830617;291.26000000000005;5540000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2690000.0;5530000.0;0.0;0.013666666666666666;0.1408333333333333;0.007166666666666667;0.019666666666666666;0.019666666666666666;;10857.8037109375;0.0;1024.83703613281;29178.900390625;510125.06984542403;413590.4106133878;233200.32377744868;232896.92431263;231394.2863513698;430148.3826014536;455522.04257374874;456773.58885773347;472884.4304738556;518578.76792969095;515263.47778312926;456026.9015359807;459603.356773844;463145.86696068436;463890.26140234835;427686.235430298;414317.87443422026;455943.89776123053;455381.0954182915;;178127.92459426197;472202.2088784924;202986.42457273355;233200.32377744868;274.36737265643245;4942267.204935667;1912467.7899884398;308473.5952005688;0.0;0;321;341;0;0;0;0;13;115;119;2031323506435.2126;755126182840.5807;1437252176574.6653;35741.692303470816;1929.3797875246055;182.70093361306283;4369.555175603242;4497161.064650844;1617675.080390933;77922.61716667123;1008859.2022617138;3.5533623458760193;0.21580859100369093
9345;2019-01-31 04:45:37.854;762;191;133;132;126;46;174;27;63;35;635;601;58;89;232;232;240;192;181;177;173;28;553;360;363;134;364;273;552;0.0;83.0;828.0;20.0;118.0;0;67;99;1;0;0;0;0;0;0;1;0;0;0;0;29193.078125;10774.05859375;0.0;1046.18151855469;420.0;66258;;;Calculated values ==>;1548906337.854;349.36;292.26000000000005;286.46000000000004;286.36;285.76000000000005;277.76000000000005;274.38016830617;290.56;275.86;279.46000000000004;276.66;336.66;333.26000000000005;278.96000000000004;282.06;296.36;296.36;297.16;292.36;290.86;290.46000000000004;;315.16;275.96000000000004;241.2770596917726;264.2163659402789;274.38016830617;291.26000000000005;5530000.0;3600000.0;3629999.9999999995;1340000.0;3640000.0;2730000.0;5520000.0;0.0;0.013833333333333333;0.13799999999999998;0.0033333333333333335;0.019666666666666666;0.019666666666666666;;10774.05859375;0.0;1046.18151855469;29193.078125;509469.77604529524;413633.1203958097;233225.9436851275;232922.26096884615;231120.26360780591;430148.3826014536;455522.04257374874;455740.18800020067;472981.82504853373;519073.5182026547;515543.6185912034;455110.46648142725;458973.0055221076;463295.34959360014;463890.26140234835;427960.53461194655;413998.2807911148;455943.89776123053;455381.0954182915;;176456.53798984195;472299.7188790419;203003.3726682566;233225.9436851275;274.37393751373384;4942753.557017849;1912648.025463421;308490.8508121126;0.0;0;321;341;0;0;0;0;13;115;119;2031541270135.2473;755206569440.5935;1437414749474.6912;34877.68051580828;897.6544873692844;193.14451118817283;4369.051317418892;4497749.461341969;1617698.6350834577;77925.74869003751;1008932.0118455471;3.4125813391721094;0.1981715518206423
9346;2019-01-31 04:46:37.865;752;189;133;132;125;45;174;27;59;35;643;607;55;86;232;232;240;191;181;177;173;28;549;359;363;134;364;275;549;128.0;77.0;768.0;30.0;118.0;0;70;98;1;0;0;0;0;0;0;1;0;0;0;0;29171.640625;10730.7470703125;0.0;1069.85424804688;416.0;66259;;;Calculated values ==>;1548906397.865;348.36;292.06;286.46000000000004;286.36;285.66;277.66;274.27422755570615;290.56;275.86;279.06;276.66;337.46000000000004;333.86;278.66;281.76000000000005;296.36;296.36;297.16;292.26000000000005;290.86;290.46000000000004;;314.76000000000005;275.96000000000004;241.2770596917726;264.4750485637546;274.27422755570615;291.26000000000005;5490000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2750000.0;5490000.0;0.021333333333333333;0.012833333333333334;0.128;0.005;0.019666666666666666;0.040999999999999995;;10730.7470703125;0.0;1069.85424804688;29171.640625;508583.37974862044;414127.2103214636;233303.23934187752;232998.6982329298;230893.96798110125;430214.79039162316;455522.04257374874;454901.30074959534;472981.82504853373;519736.8896045207;515996.88261169236;454393.4055857452;458284.3054159524;463295.34959360014;464038.2431886511;429041.5644726537;414840.6948555996;455943.89776123053;455381.0954182915;;174785.17458790913;472299.7188790419;202735.98268744076;217398.3253103007;274.2656566777047;4943240.018841755;1912827.2650316074;308508.4876763093;0.0;0;321;341;0;0;0;0;13;115;119;2031759110064.9497;755286984180.4836;1437579179614.4666;32277.160711955785;1347.8186809580056;182.24449341886125;9757.293574427622;4498309.1876157755;1617717.350790419;77928.87750524927;1009049.7529680674;3.6917201323446607;0.17793097531902172
9347;2019-01-31 04:47:40.855;739;194;134;133;126;44;174;28;54;35;648;612;49;68;232;233;240;197;181;177;173;28;576;363;363;133;368;250;569;-2.0;80.0;847.0;118.0;118.0;0;71;1;1;0;1;0;0;0;0;1;0;0;0;0;37830.9453125;19804.17578125;0.0;971.7777709960941;408.0;66260;;;Calculated values ==>;1548906460.855;347.06000000000006;292.56;286.56;286.46000000000004;285.76000000000005;277.56;274.69669130483857;290.56;275.96000000000004;278.56;276.66;337.96000000000004;334.36;278.06;279.96000000000004;296.36;296.46000000000004;297.16;292.86;290.86;290.46000000000004;;313.96000000000004;275.96000000000004;241.05796691057077;261.13683023647616;274.69669130483857;291.26000000000005;5760000.0;3629999.9999999995;3629999.9999999995;1330000.0;3679999.9999999995;2500000.0;5690000.0;0.0;0.013333333333333334;0.1411666666666667;0.019666666666666666;0.019666666666666666;0.019666666666666666;;19804.17578125;0.0;971.7777709960941;37830.9453125;504515.8145459644;253645.2309869933;233099.90676455226;232799.93570760038;230725.10509164416;429947.3805835815;455522.04257374874;458375.91847690736;473112.1826642056;522298.53358397295;518624.3215891236;457775.72677953914;460045.4496822155;462695.5800010653;463577.2511321169;421169.6402079754;408477.7841261618;455943.89776123053;455381.0954182915;;171442.51209473662;472431.1216696904;203718.66454469063;233099.90676455226;274.6645628031942;4943826.19840965;1913094.403196984;308526.3491208786;0.0;0;321;342;0;0;0;0;13;115;119;2031987763764.9844;755371075830.4963;1437744528364.4917;35949.11568009794;5284.678323458329;169.2247477575151;4371.530043523539;4498906.072775579;1617775.375927415;77931.9523729583;1009173.3605513771;2.2032465888858623;0.14987533028346986
9348;2019-01-31 04:48:37.885;741;195;132;131;124;44;174;29;52;35;640;609;40;53;234;232;240;197;181;177;173;29;556;361;363;132;366;234;551;85.0;79.0;618.0;36.0;118.0;0;69;1;1;0;1;0;0;0;0;1;0;0;0;0;37149.43359375;19278.69140625;0.0;888.1419067382809;391.0;66261;;;Calculated values ==>;1548906517.885;347.26;292.66;286.36;286.26000000000005;285.56;277.56;274.4858918419099;290.56;276.06;278.36;276.66;337.16;334.06;277.16;278.46000000000004;296.56;296.36;297.16;292.86;290.86;290.46000000000004;;312.26000000000005;276.06;240.83765695389522;258.8699701197239;274.4858918419099;291.26000000000005;5560000.0;3610000.0;3629999.9999999995;1320000.0;3660000.0;2340000.0;5510000.0;0.014166666666666666;0.013166666666666667;0.103;0.006;0.019666666666666666;0.03383333333333333;;19278.69140625;0.0;888.1419067382809;37149.43359375;506586.5869857308;415457.5489980088;232947.6685808663;232644.68827507718;230550.20476347918;430081.6785162784;455522.04257374874;460647.5112576715;473242.3297776949;522782.65709282586;519651.4015000226;459252.5393659904;460763.30203658337;463263.04696767486;463741.9828368515;427132.5945661885;416143.28649519663;455943.89776123053;455381.0954182915;;164339.59507360373;472659.50235634967;203252.16990391744;220513.5927801734;274.4749100453131;4944420.105493939;1913403.9720740097;308541.08123465197;0.0;0;321;342;0;0;0;0;13;115;119;2032194782664.8806;755446640580.4584;1437882540964.4224;26511.720159436667;1616.4439947145936;144.69255626805983;7946.350505922996;4499400.814645876;1617830.0385670827;77934.43885960268;1009270.9284301802;1.7959789052759034;0.08963904157064008
9349;2019-01-31 04:49:37.866;757;180;131;130;120;41;174;29;53;36;624;600;37;63;232;232;240;181;181;177;173;28;528;355;363;132;360;249;529;127.0;82.0;0.0;16.0;118.0;0;67;98;1;0;0;0;0;0;0;1;0;0;0;0;28730.376953125;10483.015625;0.0;947.1298217773441;390.0;66262;;;Calculated values ==>;1548906577.866;348.86;291.16;286.26000000000005;286.16;285.16;277.26000000000005;273.8482719121499;290.56;276.06;278.46000000000004;276.76000000000005;335.56;333.16;276.86;279.46000000000004;296.36;296.36;297.16;291.26000000000005;290.86;290.46000000000004;;312.16;275.96000000000004;240.83765695389522;260.9983114674233;273.8482719121499;291.26000000000005;5280000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2490000.0;5290000.0;0.021166666666666667;0.013666666666666666;0.0;0.0026666666666666666;0.019666666666666666;0.04083333333333333;;10483.015625;0.0;947.1298217773441;28730.376953125;511042.295589531;418687.3951377897;233215.90204724073;232907.47657599318;229879.22919704352;430477.46260093397;455522.04257374874;458415.50014327856;473339.41292369686;519932.9584520393;517481.5531998832;456490.3279325524;459607.7768697744;463890.26140234835;464627.23559176613;434345.06015392824;418996.14763645484;455943.89776123053;455381.0954182915;;163921.7849024954;472562.30901117553;201622.7994705958;216839.0692830207;273.81435747890407;4944968.930065174;1913651.9077612113;308556.37032263115;0.0;0;321;342;0;0;0;0;13;115;119;2032412513694.6868;755525815500.388;1438027395079.2935;0.0;722.5053587748793;209.76847107213635;9740.466067190224;4499621.675685524;1617849.5236394503;77937.3917661113;1009418.2718946146;0.9337361406933234;-0.01220047586140205
9350;2019-01-31 04:50:37.866;763;174;132;131;120;39;174;27;54;35;617;594;43;72;229;232;240;176;181;177;173;24;537;352;363;132;356;248;538;-2.0;83.0;0.0;-1.0;118.0;0;66;98;1;0;0;0;0;0;0;1;0;0;0;0;28949.720703125;10693.4658203125;0.0;943.122314453125;397.0;66263;;;Calculated values ==>;1548906637.866;349.46000000000004;290.56;286.36;286.26000000000005;285.16;277.06;273.5264737036516;290.56;275.86;278.56;276.66;334.86;332.56;277.46000000000004;280.36;296.06;296.36;297.16;290.76000000000005;290.86;290.46000000000004;;312.86;275.56;240.83765695389522;260.85938512811435;273.5264737036516;291.26000000000005;5370000.0;3520000.0000000005;3629999.9999999995;1320000.0;3560000.0;2480000.0;5380000.0;0.0;0.013833333333333333;0.0;0.0;0.019666666666666666;0.019666666666666666;;10693.4658203125;0.0;943.122314453125;28949.720703125;510991.6439378775;413192.9400412033;233284.6065552467;232977.85696038342;229668.55761743456;430671.36484660726;455522.04257374874;458693.8975263324;473242.3297776949;519301.6281939228;516952.70068507345;457376.724578566;460828.14165128674;464087.17984003224;465065.94374329987;432142.6755933125;413923.4218556576;455943.89776123053;455381.0954182915;;166846.47414792277;472173.3745042847;430671.36484660726;233284.6065552467;273.5264737036516;4945449.597545642;1913828.3784399221;308572.1224237664;0.0;0;321;342;0;0;0;0;13;115;119;2032630313694.6868;755605015500.388;1438176495079.2935;0.0;0.0;252.03301003755925;4367.897614306548;4499621.675685524;1617855.54451744;77941.2401117872;1009535.8415919604;0.39701762843539523;-0.009687195934417582
9351;2019-01-31 04:51:37.847;763;179;134;133;122;39;174;23;54;34;613;589;47;73;228;233;240;181;181;177;173;21;544;351;363;131;356;245;545;268.0;81.0;1.0;125.0;118.0;0;62;87;1;0;0;0;0;0;0;1;0;0;0;0;28376.83203125;10124.4296875;0.0;908.7435913085941;404.0;66264;;;Calculated values ==>;1548906697.847;349.46000000000004;291.06;286.56;286.46000000000004;285.36;277.06;273.4187578820637;290.56;275.46000000000004;278.56;276.56;334.46000000000004;332.06;277.86;280.46000000000004;295.96000000000004;296.46000000000004;297.16;291.26000000000005;290.86;290.46000000000004;;313.56;275.26000000000005;240.61611355647437;260.44013211722256;273.4187578820637;291.26000000000005;5440000.0;3510000.0;3629999.9999999995;1310000.0;3560000.0;2450000.0;5450000.0;0.04466666666666667;0.013500000000000002;0.00016666666666666666;0.020833333333333332;0.019666666666666666;0.06433333333333333;;10124.4296875;0.0;908.7435913085941;28376.83203125;510381.7369305882;412077.96003992134;233714.07309105288;233407.33263027412;230097.95066292048;430735.4089219946;455522.04257374874;459168.07163815456;473275.31562819314;519143.41964029375;516696.5806942246;458336.72780140967;461405.49809491757;463955.8763240681;465341.18827288446;430358.3808744126;412839.4487628918;455943.89776123053;455381.0954182915;;169771.2103021376;472013.52702826465;200256.47780316073;210484.4473471278;273.261619917464;4945927.1675396;1914001.8059662196;308587.5497527657;0.0;0;321;342;0;0;0;0;13;115;119;2032848044724.493;755683890515.3177;1438324348244.1619;43.151932305832304;5661.605192189665;236.50558350553064;15755.017692578196;4499622.035171086;1617902.7096203193;77945.3099775307;1009703.4794505642;1.966458774127227;0.044759471278537535
9352;2019-01-31 04:52:37.867;766;183;135;134;125;40;174;22;55;34;610;586;50;78;228;233;240;185;181;177;173;21;547;352;363;130;357;245;548;299.0;80.0;655.0;136.0;118.0;0;55;69;1;0;0;0;0;0;0;1;0;0;0;0;27234.50390625;9106.93359375;0.0;869.6427612304691;409.0;66265;;;Calculated values ==>;1548906757.867;349.76;291.46000000000004;286.66;286.56;285.66;277.16;273.5264737036516;290.56;275.36;278.66;276.56;334.16;331.76000000000005;278.16;280.96000000000004;295.96000000000004;296.46000000000004;297.16;291.66;290.86;290.46000000000004;;314.06;275.26000000000005;240.39332010688793;260.44013211722256;273.5264737036516;291.26000000000005;5470000.0;3520000.0000000005;3629999.9999999995;1300000.0;3570000.0000000005;2450000.0;5480000.0;0.049833333333333334;0.013333333333333334;0.10916666666666666;0.02266666666666667;0.019666666666666666;0.0695;;9106.93359375;0.0;869.6427612304691;27234.50390625;510489.1858236067;412314.6283600508;233941.8836566793;233634.999816814;230917.70107062737;430671.36484660726;455522.04257374874;459286.5167070625;473405.19094569265;518837.8324251042;516390.37020342035;458693.4995836547;461989.89325272606;463807.71923720936;465195.77574039256;429572.7415267895;413071.18990964803;455943.89776123053;455381.0954182915;;171860.34048652687;472145.33331970085;200763.27939504446;210151.9491861066;273.4648986852619;4946390.749816706;1914162.1207479362;308602.37457905314;0.0;0;321;342;0;0;0;0;13;115;119;2033065917325.289;755762216615.604;1438471397244.6992;28222.120073228634;6151.326555625545;220.02068822855287;17043.425663136855;4499857.657619971;1618001.183532277;77949.11563127094;1009976.8909196481;5.175812938517892;0.24118377349081094
9353;2019-01-31 04:53:37.847;768;185;136;135;129;42;174;23;56;33;608;583;53;84;228;233;240;188;181;177;173;22;550;354;363;131;359;248;551;-2.0;77.0;943.0;83.0;118.0;0;54;63;1;0;0;0;0;0;0;1;0;0;0;0;27070.330078125;8808.548828125;0.0;876.336547851562;414.0;66266;;;Calculated values ==>;1548906817.847;349.96000000000004;291.66;286.76000000000005;286.66;286.06;277.36;273.7412296467126;290.56;275.46000000000004;278.76000000000005;276.46000000000004;333.96000000000004;331.46000000000004;278.46000000000004;281.56;295.96000000000004;296.46000000000004;297.16;291.96000000000004;290.86;290.46000000000004;;314.56;275.36;240.61611355647437;260.85938512811435;273.7412296467126;291.26000000000005;5500000.0;3540000.0;3629999.9999999995;1310000.0;3590000.0;2480000.0;5510000.0;0.0;0.012833333333333334;0.15716666666666665;0.013833333333333333;0.019666666666666666;0.019666666666666666;;8808.548828125;0.0;876.336547851562;27070.330078125;510474.147274975;411784.30806472205;234169.62251935387;233862.59634759542;232041.62707460328;430542.39183029096;455522.04257374874;458932.3024112177;473178.34860283375;518383.03439287475;515827.60631696857;458574.57247657597;462237.368903413;463510.5090081324;464904.1018876158;428773.6792580614;412934.04071806197;455943.89776123053;455381.0954182915;;173949.5011765382;472110.68294196425;201360.57792739003;234169.62251935387;273.7074952379664;4946843.139251494;1914311.3666690104;308616.9195566331;0.0;0;321;342;0;0;0;0;13;115;119;2033283644724.493;755840490515.3177;1438619247944.1584;40481.68936470825;3745.37645270161;203.27536126332606;4350.492300345773;4500429.998519279;1618083.6285662032;77952.64192251478;1010155.1141411421;5.036800290896598;0.3272490733634704
9354;2019-01-31 04:54:37.878;770;187;135;135;131;44;174;25;57;33;607;581;55;89;229;232;240;189;181;177;173;23;552;357;363;131;363;252;553;-2.0;78.0;936.0;140.0;118.0;0;54;62;1;0;0;0;0;0;0;1;0;0;0;0;26989.203125;8765.873046875;0.0;886.3087768554691;416.0;66267;;;Calculated values ==>;1548906877.878;350.16;291.86;286.66;286.66;286.26000000000005;277.56;274.0616903277293;290.56;275.66;278.86;276.46000000000004;333.86;331.26000000000005;278.66;282.06;296.06;296.36;297.16;292.06;290.86;290.46000000000004;;314.76000000000005;275.46000000000004;240.61611355647437;261.41265627149306;274.0616903277293;291.26000000000005;5520000.0;3570000.0000000005;3629999.9999999995;1310000.0;3629999.9999999995;2520000.0;5530000.0;0.0;0.013000000000000001;0.156;0.02333333333333333;0.019666666666666666;0.019666666666666666;;8765.873046875;0.0;886.3087768554691;26989.203125;510546.69959704013;411690.63993804477;233810.11789752508;233810.11789752508;232594.5021737096;430346.717906069;455522.04257374874;458417.1689715234;473178.34860283375;517945.15256012353;515279.53097578976;458176.75864534016;462219.82525769994;463045.65304645407;464333.32306390855;428233.1903610914;412465.3940541978;455943.89776123053;455381.0954182915;;174785.17458790913;472207.82270811964;202108.20631882048;233810.11789752508;274.01256327225303;4947293.868118875;1914457.8958526202;308631.61585687334;0.0;0;321;342;0;0;0;0;13;115;119;2033501557254.9915;755919131125.4977;1438769325444.5017;39984.19817382166;6302.3243824169795;204.98135198961654;4357.562557908406;4501100.894033984;1618167.4026676216;77956.04581957163;1010227.7187581409;5.268142208129687;0.3672303779866859
9355;2019-01-31 04:55:37.848;770;190;135;135;132;46;174;26;58;33;609;581;55;91;231;231;240;193;181;177;173;25;558;358;363;132;363;256;559;-2.0;77.0;782.0;160.0;118.0;0;55;70;1;0;0;0;0;0;0;1;0;0;0;0;27642.5625;9311.6015625;0.0;908.485595703125;418.0;66268;;;Calculated values ==>;1548906937.848;350.16;292.16;286.66;286.66;286.36;277.76000000000005;274.1680685717883;290.56;275.76000000000005;278.96000000000004;276.46000000000004;334.06;331.26000000000005;278.66;282.26000000000005;296.26000000000005;296.26000000000005;297.16;292.46000000000004;290.86;290.46000000000004;;314.96000000000004;275.66;240.83765695389522;261.9595390733887;274.1680685717883;291.26000000000005;5580000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2560000.0;5590000.0;0.0;0.012833333333333334;0.13033333333333333;0.02666666666666667;0.019666666666666666;0.019666666666666666;;9311.6015625;0.0;908.485595703125;27642.5625;510023.2744239102;410203.92175614706;233654.46815781266;233654.46815781266;232746.37307827212;430280.9020939914;455522.04257374874;457898.09175766754;473048.1168422736;517813.84300411126;514935.18168911507;457534.26565516315;461850.00355180993;463311.6885489323;464054.43266303884;426572.03537496144;411422.6270748474;455943.89776123053;455381.0954182915;;175620.85347054448;472270.6324499597;202364.36610720603;233654.46815781266;274.11676182879506;4947748.9052002765;1914608.466151626;308646.5649983419;0.0;0;321;342;0;0;0;0;13;115;119;2033719248355.0952;755997991675.5353;1438921649244.5745;33304.56224311015;7197.5004358067645;194.41740651813018;4360.623669456084;4501711.328334581;1618279.844958557;77959.3724783993;1010300.3339842943;4.408680968902127;0.3174621273316549
9356;2019-01-31 04:56:37.908;770;194;134;133;130;48;174;27;59;34;612;583;55;91;232;231;240;196;181;177;173;27;558;361;363;133;366;259;559;-2.0;81.0;874.0;142.0;118.0;0;59;79;1;0;0;0;0;0;0;1;0;0;0;0;28001.580078125;9757.4755859375;0.0;934.278686523438;418.0;66269;;;Calculated values ==>;1548906997.908;350.16;292.56;286.56;286.46000000000004;286.16;277.96000000000004;274.4858918419099;290.56;275.86;279.06;276.56;334.36;331.46000000000004;278.66;282.26000000000005;296.36;296.26000000000005;297.16;292.76000000000005;290.86;290.46000000000004;;314.96000000000004;275.86;241.05796691057077;262.3656120759269;274.4858918419099;291.26000000000005;5580000.0;3610000.0;3629999.9999999995;1330000.0;3660000.0;2590000.0;5590000.0;0.0;0.013500000000000002;0.14566666666666667;0.023666666666666666;0.019666666666666666;0.019666666666666666;;9757.4755859375;0.0;934.278686523438;28001.580078125;510023.2744239102;411817.33045329753;233350.79567824467;233048.10242434582;232145.74672278808;430081.6785162784;455522.04257374874;457536.6205905837;473014.93639070686;517869.80452138156;514882.62711170793;457048.2817727584;461392.88822046766;462996.0789934827;463609.68473376584;426572.03537496144;412590.89758202713;455943.89776123053;455381.0954182915;;175620.85347054448;472333.7623376517;203185.35857793907;233350.79567824467;274.44905994895004;4948213.0700891735;1914767.5340366878;308661.9367237148;0.0;0;321;342;0;0;0;0;13;115;119;2033937266154.8875;756077571175.4595;1439076303744.427;37050.5004998419;6369.845555646531;188.74536020461326;4366.595894887588;4502298.206815736;1618393.0192362613;77962.56869447533;1010373.1335407576;4.487167034333459;0.3143033591321187
9357;2019-01-31 04:57:37.879;769;194;133;132;128;49;174;27;60;34;616;586;54;89;233;229;240;196;181;177;173;27;558;362;363;134;367;261;559;-2.0;80.0;703.0;140.0;118.0;0;64;90;1;0;0;0;0;0;0;1;0;0;0;0;28925.10546875;10505.7412109375;0.0;972.3168334960941;418.0;66270;;;Calculated values ==>;1548907057.879;350.06000000000006;292.56;286.46000000000004;286.36;285.96000000000004;278.06;274.5913991737795;290.56;275.86;279.16;276.56;334.76000000000005;331.76000000000005;278.56;282.06;296.46000000000004;296.06;297.16;292.76000000000005;290.86;290.46000000000004;;314.96000000000004;275.86;241.2770596917726;262.63441904999945;274.5913991737795;291.26000000000005;5580000.0;3620000.0000000005;3629999.9999999995;1340000.0;3670000.0000000005;2610000.0;5590000.0;0.0;0.013333333333333334;0.11716666666666667;0.02333333333333333;0.019666666666666666;0.019666666666666666;;10505.7412109375;0.0;972.3168334960941;28925.10546875;509899.2258434274;411817.33045329753;233048.10242434582;232746.37307827212;231548.80143300048;430014.67791919125;455522.04257374874;457335.37642303173;472884.4304738556;518113.4542753212;515019.91716533195;456599.3875696608;460846.92137476575;462979.80544440064;463195.3492027865;426572.03537496144;412590.89758202713;455943.89776123053;455381.0954182915;;175620.85347054448;472202.2088784924;203428.09044727267;233048.10242434582;274.54762456296794;4948687.229847011;1914936.312560804;308677.8173403603;0.0;0;321;342;0;0;0;0;13;115;119;2034154960884.7283;756157632460.4009;1439232228344.313;29749.470340159773;6271.396096728459;186.41517057245753;4372.548862214265;4502854.604183558;1618498.3120005084;77965.69352116626;1010445.9245476804;3.535426490490225;0.24921367547965698
9358;2019-01-31 04:58:37.859;767;193;132;131;125;49;174;27;61;34;620;589;54;87;234;229;240;195;181;177;173;28;557;361;363;134;366;263;556;-2.0;81.0;685.0;68.0;118.0;0;67;98;1;0;0;0;0;0;0;1;0;0;0;0;29242.990234375;10974.6689453125;0.0;1000.9132080078099;417.0;66271;;;Calculated values ==>;1548907117.859;349.86;292.46000000000004;286.36;286.26000000000005;285.66;278.06;274.4858918419099;290.56;275.86;279.26000000000005;276.56;335.16;332.06;278.56;281.86;296.56;296.06;297.16;292.66;290.86;290.46000000000004;;314.86;275.96000000000004;241.2770596917726;262.9017227912062;274.4858918419099;291.26000000000005;5570000.0;3610000.0;3629999.9999999995;1340000.0;3660000.0;2630000.0;5560000.0;0.0;0.013500000000000002;0.11416666666666667;0.011333333333333334;0.019666666666666666;0.019666666666666666;;10974.6689453125;0.0;1000.9132080078099;29242.990234375;509738.6503304225;412715.6717894541;232821.33623767327;232519.741032985;230729.5810182014;430081.6785162784;455522.04257374874;457133.60651810706;472884.4304738556;518357.8795739501;515157.77787976427;456271.17482691904;460297.20989902335;463263.04696767486;463344.7402771259;426853.1948010057;413465.294141843;455943.89776123053;455381.0954182915;;175203.01333496982;472299.7188790419;203227.75939740986;232821.33623767327;274.465466653657;4949171.802399981;1915115.2563110236;308694.2554428502;0.0;0;321;342;0;0;0;0;13;115;119;2034372688284.7976;756238005660.4264;1439389375944.363;28987.584212946265;3049.4822074584968;180.73665889869682;4377.008597218825;4503343.916479838;1618575.9600950726;77968.75209987997;1010518.813222206;3.0557856150964757;0.19166043060009877
9359;2019-01-31 04:59:37.860;764;190;131;130;123;48;174;27;61;34;625;593;53;85;234;229;240;192;181;177;173;28;550;360;363;133;365;264;550;-1.0;81.0;586.0;82.0;118.0;0;65;98;1;0;0;0;0;0;0;1;0;0;0;0;29068.71484375;10821.0224609375;0.0;1004.6231079101599;415.0;66272;;;Calculated values ==>;1548907177.86;349.56000000000006;292.16;286.26000000000005;286.16;285.46000000000004;277.96000000000004;274.38016830617;290.56;275.86;279.26000000000005;276.56;335.66;332.46000000000004;278.46000000000004;281.66;296.56;296.06;297.16;292.36;290.86;290.46000000000004;;314.66;275.96000000000004;241.05796691057077;263.0348170998261;274.38016830617;291.26000000000005;5500000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2640000.0;5500000.0;0.0;0.013500000000000002;0.09766666666666667;0.013666666666666666;0.019666666666666666;0.019666666666666666;;10821.0224609375;0.0;1004.6231079101599;29068.71484375;509980.39974457194;414083.7466353395;232669.8860504643;232367.60090600746;230277.70356738323;430148.3826014536;455522.04257374874;456970.9563086607;473014.93639070686;518789.6967858421;515485.52621715533;455982.54772463517;459899.99131432676;463412.2849837685;463493.82801193424;428773.6792580614;414798.6417306446;455943.89776123053;455381.0954182915;;174367.33720873808;472431.1216696904;202947.79419898728;232669.8860504643;274.3524064166819;4949657.741373893;1915296.8900997024;308710.96852400934;0.0;0;321;342;0;0;0;0;13;115;119;2034590491914.5344;756318106995.3296;1439547478579.172;24809.5954993781;3682.9388087662765;188.66300662012648;4379.987117567269;4503792.233782063;1618632.064538532;77971.83048172775;1010591.7894026571;2.7957192053366597;0.1792213310478259
9360;2019-01-31 05:00:37.850;759;188;131;130;122;45;174;28;61;35;630;597;53;83;233;230;240;189;181;177;173;28;549;358;363;133;363;264;549;-2.0;81.0;434.0;68.0;118.0;0;64;98;1;0;0;0;0;0;0;1;0;0;0;0;29096.203125;10840.4443359375;0.0;997.129272460938;413.0;66273;;;Calculated values ==>;1548907237.85;349.06000000000006;291.96000000000004;286.26000000000005;286.16;285.36;277.66;274.1680685717883;290.56;275.96000000000004;279.26000000000005;276.66;336.16;332.86;278.46000000000004;281.46000000000004;296.46000000000004;296.16;297.16;292.06;290.86;290.46000000000004;;314.46000000000004;275.96000000000004;241.05796691057077;263.0348170998261;274.1680685717883;291.26000000000005;5490000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2640000.0;5490000.0;0.0;0.013500000000000002;0.07233333333333333;0.011333333333333334;0.019666666666666666;0.019666666666666666;;10840.4443359375;0.0;997.129272460938;29096.203125;509450.1820135529;413764.2266525931;232695.1541489444;232392.59126218566;230005.63749457302;430280.9020939914;455522.04257374874;456970.9563086607;473112.1826642056;519305.0230933757;515899.14751747996;455982.54772463517;459657.8712528913;463577.2511321169;463922.8230274349;429041.5644726537;414127.2103214636;455943.89776123053;455381.0954182915;;173531.66647045466;472431.1216696904;202404.1676300446;232695.1541489444;274.1322301676651;4950142.368239101;1915477.372237668;308727.6470136368;0.0;0;321;342;0;0;0;0;13;115;119;2034808255614.569;756397893695.3423;1439705852179.1973;18413.664381086564;3060.3054791159866;201.34378104106693;4379.49017829716;4504152.367582153;1618688.2488753228;77975.07999661601;1010664.7728808601;2.20102570691139;0.13482947998121325
9361;2019-01-31 05:01:37.840;752;186;132;131;122;43;174;28;60;35;635;601;53;80;232;230;240;188;181;177;173;27;547;358;363;131;363;262;547;-1.0;81.0;637.0;59.0;118.0;0;57;98;1;0;0;0;0;0;0;1;0;0;0;0;29020.412109375;10749.64453125;0.0;944.2138671875;410.0;66274;;;Calculated values ==>;1548907297.84;348.36;291.76000000000005;286.36;286.26000000000005;285.36;277.46000000000004;274.1680685717883;290.56;275.96000000000004;279.16;276.66;336.66;333.26000000000005;278.46000000000004;281.16;296.36;296.16;297.16;291.96000000000004;290.86;290.46000000000004;;314.16;275.86;240.61611355647437;262.7682575881327;274.1680685717883;291.26000000000005;5470000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;2620000.0;5470000.0;0.0;0.013500000000000002;0.10616666666666667;0.009833333333333333;0.019666666666666666;0.019666666666666666;;10749.64453125;0.0;944.2138671875;29020.412109375;508760.60853771534;413854.0851824992;233050.0164253445;232745.90285546856;230051.67385338433;430280.9020939914;455522.04257374874;457173.2343506725;473372.2673856561;519985.42886755895;516482.83374410495;456312.18921735487;459608.29564737674;463444.52863536426;463922.8230274349;429572.7415267895;414572.912758482;455943.89776123053;455381.0954182915;;172278.17009871884;472596.2217928923;202430.63743010283;233050.0164253445;274.1425150917747;4950626.59264861;1915657.2596586884;308743.8221768265;0.0;0;321;342;0;0;0;0;13;115;119;2035026019314.6038;756477080495.3549;1439863625879.2224;27045.17237306715;2656.628246234097;202.49768837215152;4372.511220194624;4504531.128084557;1618735.8820495226;77978.44478130406;1010737.6940703017;2.931180484659194;0.17992810321967842
9362;2019-01-31 05:02:37.851;747;185;132;131;123;42;174;27;60;35;637;603;52;78;232;231;240;187;181;177;172;26;548;356;363;132;361;258;549;-1.0;76.0;229.0;79.0;118.0;0;57;98;1;0;0;0;0;0;0;1;0;0;0;0;28953.841796875;10875.759765625;0.0;929.4387817382809;407.0;66275;;;Calculated values ==>;1548907357.851;347.86;291.66;286.36;286.26000000000005;285.46000000000004;277.36;273.955091788801;290.56;275.86;279.16;276.66;336.86;333.46000000000004;278.36;280.96000000000004;296.36;296.26000000000005;297.16;291.86;290.86;290.36;;313.86;275.76000000000005;240.83765695389522;262.23063862743834;273.955091788801;291.26000000000005;5480000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2580000.0;5490000.0;0.0;0.012666666666666666;0.03816666666666667;0.013166666666666667;0.019666666666666666;0.019666666666666666;;10875.759765625;0.0;929.4387817382809;28953.841796875;508051.944953583;412648.34060041176;232998.6982329298;232695.1541489444;230300.87547058638;430412.23801567365;455522.04257374874;457819.4358658734;473242.3297776949;520520.567098212;517028.39272149396;456844.3087148479;459992.7154725116;463741.9828368515;464349.45330830896;429307.91044006543;413396.8702782222;455943.89776123053;455239.982138536;;171024.68490186572;472367.87413283327;201747.9666173497;232998.6982329298;273.8676862149274;4951109.800004198;1915837.5044004442;308759.43881146645;0.0;0;321;342;0;0;0;0;13;115;119;2035243859245.1714;756555994960.5605;1440019654479.6292;9773.394409651988;3563.1621156205338;201.53984205001433;4370.745250143588;4504838.005725801;1618787.723138464;77981.81237801258;1010810.5678988307;1.5170301071697017;0.09349614549816296
9363;2019-01-31 05:03:37.881;745;186;133;132;123;41;174;26;59;35;636;603;51;77;231;231;240;188;181;177;172;25;549;355;363;132;360;254;549;135.0;76.0;560.0;116.0;118.0;0;56;98;1;0;0;0;0;0;0;1;0;0;0;0;29002.37890625;10899.1376953125;0.0;907.0958862304691;406.0;66276;;;Calculated values ==>;1548907417.881;347.66;291.76000000000005;286.46000000000004;286.36;285.46000000000004;277.26000000000005;273.8482719121499;290.56;275.76000000000005;279.06;276.66;336.76000000000005;333.46000000000004;278.26000000000005;280.86;296.26000000000005;296.26000000000005;297.16;291.96000000000004;290.86;290.36;;313.76000000000005;275.66;240.83765695389522;261.6868853414304;273.8482719121499;291.26000000000005;5490000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2540000.0;5490000.0;0.022500000000000003;0.012666666666666666;0.09333333333333332;0.01933333333333333;0.019666666666666666;0.04216666666666667;;10899.1376953125;0.0;907.0958862304691;29002.37890625;507714.2312720579;413024.9693880693;233303.23934187752;232998.6982329298;230300.87547058638;430477.46260093397;455522.04257374874;458338.9730458517;473242.3297776949;520746.90185573144;517366.67700993276;457372.1923269806;460494.3994343906;463758.2318617846;464496.52518415696;429041.5644726537;413764.2266525931;455943.89776123053;455239.982138536;;170606.85888663295;472270.6324499597;201570.76309226986;216370.8903549327;273.79405159669926;4951593.00999408;1916019.0526079382;308774.75091925333;0.0;0;321;342;0;0;0;0;13;115;119;2035461768145.0676;756635234560.5228;1440173331279.556;23965.03292900097;5233.530807582003;193.5129457207677;10072.313370208607;4505119.299863603;1618861.0655656762;77985.10613062905;1010930.9869000205;3.342674001826305;0.18303592626331713
9364;2019-01-31 05:04:37.871;747;186;133;132;124;41;174;26;58;35;632;601;51;76;231;231;240;188;181;177;172;25;549;355;363;132;360;253;549;174.0;79.0;606.0;79.0;118.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29077.181640625;10993.431640625;0.0;893.3104858398441;407.0;66277;;;Calculated values ==>;1548907477.871;347.86;291.76000000000005;286.46000000000004;286.36;285.56;277.26000000000005;273.8482719121499;290.56;275.76000000000005;278.96000000000004;276.66;336.36;333.26000000000005;278.26000000000005;280.76000000000005;296.26000000000005;296.26000000000005;297.16;291.96000000000004;290.86;290.36;;313.86;275.66;240.83765695389522;261.54996906429363;273.8482719121499;291.26000000000005;5490000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2530000.0;5490000.0;0.029;0.013166666666666667;0.10099999999999999;0.013166666666666667;0.019666666666666666;0.048666666666666664;;10993.431640625;0.0;893.3104858398441;29077.181640625;507962.8020729904;413024.9693880693;233303.23934187752;232998.6982329298;230596.98130341995;430477.46260093397;455522.04257374874;458378.0285708209;473242.3297776949;520420.0591956442;517246.06739612925;457533.7450994209;460530.1525311488;463758.2318617846;464496.52518415696;429041.5644726537;413764.2266525931;455943.89776123053;455239.982138536;;171024.68490186572;472270.6324499597;201620.38367944388;214423.7294608383;273.8134149270933;4952076.925665991;1916201.4602794203;308789.7518051252;0.0;0;321;342;0;0;0;0;13;115;119;2035679531845.1023;756714421360.5354;1440325405929.58;25932.52213402908;3563.5616088117913;201.15161463079804;11719.724296981287;4505535.043520368;1618934.3624509738;77988.39445382061;1011112.5569472236;3.4842986592803706;0.16668423847056812
9365;2019-01-31 05:05:37.892;751;187;133;132;125;41;174;25;58;34;627;598;51;77;230;232;240;189;181;177;172;25;552;355;363;132;360;252;552;190.0;82.0;816.0;84.0;118.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29132.37109375;11057.0458984375;0.0;876.5059204101559;406.0;66278;;;Calculated values ==>;1548907537.892;348.26;291.86;286.46000000000004;286.36;285.66;277.26000000000005;273.8482719121499;290.56;275.66;278.96000000000004;276.56;335.86;332.96000000000004;278.26000000000005;280.86;296.16;296.36;297.16;292.06;290.86;290.36;;313.76000000000005;275.66;240.83765695389522;261.41265627149306;273.8482719121499;291.26000000000005;5520000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2520000.0;5520000.0;0.03166666666666666;0.013666666666666666;0.136;0.014;0.019666666666666666;0.05133333333333333;;11057.0458984375;0.0;876.5059204101559;29132.37109375;508192.79230706114;412126.3827081116;233225.9436851275;232922.26096884615;230823.145097764;430477.46260093397;455522.04257374874;458537.2466056057;473145.2311080622;519991.36449673906;517023.17438509874;457694.9053075404;460803.16018908704;463626.08760426834;464627.23559176613;428233.1903610914;412889.33823237545;455943.89776123053;455239.982138536;;170606.85888663295;472270.6324499597;201642.3478965485;213742.55667269242;273.82198401095445;4952562.175049233;1916385.278572525;308804.5054371193;0.0;0;321;342;0;0;0;0;13;115;119;2035897408074.77;756793649080.4146;1440476958954.3489;34937.70622443178;3788.7959837477565;209.69931242578468;12396.86784057997;4506042.472960747;1618995.6535418613;77991.81940985606;1011313.5988881236;4.301575100223781;0.21758626879604384
