;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9366;2019-01-31 05:06:37.882;755;188;133;132;125;42;174;25;58;34;624;595;52;77;230;232;240;190;181;177;172;25;550;357;363;132;361;254;551;277.0;79.0;865.0;171.0;118.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29174.953125;11005.24609375;0.0;872.708251953125;408.0;66279;;;Calculated values ==>;1548907597.882;348.66;291.96000000000004;286.46000000000004;286.36;285.66;277.36;274.0616903277293;290.56;275.66;278.96000000000004;276.56;335.56;332.66;278.36;280.86;296.16;296.36;297.16;292.16;290.86;290.36;;313.96000000000004;275.66;240.83765695389522;261.6868853414304;274.0616903277293;291.26000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;2540000.0;5510000.0;0.04616666666666667;0.013166666666666667;0.14416666666666667;0.0285;0.019666666666666666;0.06583333333333333;;11005.24609375;0.0;872.708251953125;29174.953125;508866.7489742742;412934.04071806197;233251.63598009013;232947.6685808663;230846.69031404497;430346.717906069;455522.04257374874;458218.4318360977;473145.2311080622;519518.8532051027;516545.7077253305;457493.349522666;460494.3994343906;463477.27075599786;464333.32306390855;428773.6792580614;413676.3280692049;455943.89776123053;455239.982138536;;171442.51209473662;472270.6324499597;202120.57860345917;211420.48941470592;274.01737839953455;4953047.988435405;1916569.1003637502;308819.0797924272;0.0;0;321;342;0;0;0;0;13;115;119;2036115171774.8047;756872835880.4271;1440628733654.373;36920.77384103872;7699.276534625265;198.7817906532776;16051.449937652145;4506641.19382461;1619091.3715238734;77995.22285171406;1011550.6286914274;5.124643548237695;0.27412837592251915
9367;2019-01-31 05:07:37.872;759;188;133;132;126;43;173;26;56;34;622;593;51;77;231;232;240;190;181;177;172;25;552;357;363;132;362;254;552;130.0;77.0;823.0;89.0;118.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29211.298828125;11009.30859375;0.0;881.281005859375;408.0;66280;;;Calculated values ==>;1548907657.872;349.06000000000006;291.96000000000004;286.46000000000004;286.36;285.76000000000005;277.46000000000004;274.0616903277293;290.46000000000004;275.76000000000005;278.76000000000005;276.56;335.36;332.46000000000004;278.26000000000005;280.86;296.26000000000005;296.36;297.16;292.16;290.86;290.36;;313.96000000000004;275.66;240.83765695389522;261.6868853414304;274.0616903277293;291.26000000000005;5520000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2540000.0;5520000.0;0.021666666666666667;0.012833333333333334;0.1371666666666667;0.014833333333333334;0.019666666666666666;0.04133333333333333;;11009.30859375;0.0;881.281005859375;29211.298828125;509185.99276925414;412510.35525449144;233225.9436851275;232922.26096884615;231120.26360780591;430346.717906069;455381.0954182915;457977.089092597;473145.2311080622;519314.05670414504;516340.3673110443;457372.1923269806;460494.3994343906;463460.83753301925;464333.32306390855;428233.1903610914;413263.53111073095;455943.89776123053;455239.982138536;;171442.51209473662;472270.6324499597;202159.7811174512;216941.26169400685;274.0326329485072;4953534.459443076;1916752.5244104047;308833.69393348176;0.0;0;321;342;0;0;0;0;13;115;119;2036332935474.8394;756952022680.4397;1440781108254.3972;35089.60741059084;4006.644294765543;192.11062704629242;9849.680445040538;4507241.180320717;1619188.9046059104;77998.47974562261;1011766.4354708586;4.132515243740099;0.22778082080324832
9368;2019-01-31 05:08:37.863;761;189;133;132;126;43;174;27;52;34;620;591;48;77;231;232;240;191;181;177;172;26;552;358;363;133;363;253;552;85.0;82.0;796.0;114.0;118.0;0;51;98;1;0;0;0;0;0;0;1;0;0;0;0;29049.9140625;10983.287109375;0.0;860.575927734375;410.0;66281;;;Calculated values ==>;1548907717.863;349.26;292.06;286.46000000000004;286.36;285.76000000000005;277.46000000000004;274.1680685717883;290.56;275.86;278.36;276.56;335.16;332.26000000000005;277.96000000000004;280.86;296.26000000000005;296.36;297.16;292.26000000000005;290.86;290.36;;314.16;275.76000000000005;241.05796691057077;261.54996906429363;274.1680685717883;291.26000000000005;5520000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2530000.0;5520000.0;0.014166666666666666;0.013666666666666666;0.13266666666666665;0.019;0.019666666666666666;0.03383333333333333;;10983.287109375;0.0;860.575927734375;29049.9140625;509433.8150260711;412889.33823237545;233225.9436851275;232922.26096884615;231120.26360780591;430280.9020939914;455522.04257374874;457654.61945670296;473014.93639070686;519192.434784519;516220.29673242674;457170.5879186281;460648.95203399897;463311.6885489323;464185.92985963024;428233.1903610914;413633.1203958097;455943.89776123053;455239.982138536;;172278.17009871884;472236.3865531139;202407.2222192919;220321.5529235707;274.1334171283033;4954019.896723472;1916935.7685503273;308848.207230592;0.0;0;321;342;0;0;0;0;13;115;119;2036550702804.6108;757031510755.3563;1440933185439.2375;33862.82136682986;5126.754122342617;199.53428952551653;7948.0735217729925;4507815.697702724;1619265.0048425584;78001.74296370114;1011914.7278399006;3.979882505630134;0.24115666316841117
9369;2019-01-31 05:09:37.853;762;188;133;132;125;44;173;27;51;35;619;590;45;76;231;233;240;190;181;177;172;27;548;359;363;133;363;252;549;-1.0;82.0;777.0;92.0;118.0;0;52;93;1;0;0;0;0;0;0;1;0;0;0;0;28693.802734375;10513.0234375;0.0;873.481201171875;413.0;66282;;;Calculated values ==>;1548907777.853;349.36;291.96000000000004;286.46000000000004;286.36;285.66;277.56;274.27422755570615;290.46000000000004;275.86;278.26000000000005;276.66;335.06;332.16;277.66;280.76000000000005;296.26000000000005;296.46000000000004;297.16;292.16;290.86;290.36;;314.46000000000004;275.86;241.05796691057077;261.41265627149306;274.27422755570615;291.26000000000005;5480000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2520000.0;5490000.0;0.0;0.013666666666666666;0.1295;0.015333333333333334;0.019666666666666666;0.019666666666666666;;10513.0234375;0.0;873.481201171875;28693.802734375;509908.62414777244;413764.2266525931;233303.23934187752;232998.6982329298;230893.96798110125;430214.79039162316;455381.0954182915;457694.9053075404;473112.1826642056;519173.30265610735;516202.99094173365;456969.4889565288;460684.61534066073;463311.6885489323;464169.8927984072;429307.91044006543;414485.982530214;455943.89776123053;455239.982138536;;173531.66647045466;472333.7623376517;202675.67072212088;233303.23934187752;274.24225841094363;4954501.014163915;1917114.8746155929;308862.6552982558;0.0;0;321;342;0;0;0;0;13;115;119;2036768466504.6455;757111297455.369;1441084660189.2617;33024.99087881183;4134.7574047714725;202.56634810130276;4364.755941667617;4508373.0032384535;1619342.1712420862;78005.09324387545;1012017.3176509603;3.6646075242120375;0.24035378445621178
9370;2019-01-31 05:10:37.854;762;187;133;132;125;44;173;27;52;35;616;588;45;75;231;233;240;189;181;177;172;27;549;357;363;133;362;251;549;94.0;82.0;299.0;14.0;118.0;0;53;88;1;0;0;0;0;0;0;1;0;0;0;0;28311.568359375;10248.9140625;0.0;875.809448242188;412.0;66283;;;Calculated values ==>;1548907837.854;349.36;291.86;286.46000000000004;286.36;285.66;277.56;274.0616903277293;290.46000000000004;275.86;278.36;276.66;334.76000000000005;331.96000000000004;277.66;280.66;296.26000000000005;296.46000000000004;297.16;292.06;290.86;290.36;;314.36;275.86;241.05796691057077;261.27494424493943;274.0616903277293;291.26000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2510000.0;5490000.0;0.015666666666666666;0.013666666666666666;0.049833333333333334;0.0023333333333333335;0.019666666666666666;0.03533333333333333;;10248.9140625;0.0;875.809448242188;28311.568359375;509820.9640796194;413396.8702782222;233303.23934187752;232998.6982329298;230893.96798110125;430346.717906069;455381.0954182915;457975.9904348966;473112.1826642056;518949.7702454032;516083.26221869944;457131.95613493223;460720.36627627234;463460.83753301925;464464.4457187545;429041.5644726537;414127.2103214636;455943.89776123053;455239.982138536;;173113.83306960555;472333.7623376517;202207.70679305302;219515.59755136102;274.0512766119483;4954976.066841756;1917287.893645507;308877.23296333157;0.0;0;321;342;0;0;0;0;13;115;119;2036986270135.2478;757191098785.5897;1441235562704.679;12745.78613481854;630.2941296040636;203.82950673293192;8328.928255413515;4508754.432738341;1619381.8806667952;78008.4799324523;1012123.1001159069;1.9693827002004654;0.06544374684940558
9371;2019-01-31 05:11:37.894;762;187;133;133;124;43;173;26;53;35;615;587;47;78;231;233;240;189;181;177;172;25;549;356;363;138;361;256;550;256.0;82.0;1212.0;160.0;118.0;0;73;93;1;0;0;0;0;0;0;1;0;0;0;0;28802.111328125;10530.0302734375;0.0;994.8305053710941;413.0;66284;;;Calculated values ==>;1548907897.894;349.36;291.86;286.46000000000004;286.46000000000004;285.56;277.46000000000004;273.955091788801;290.46000000000004;275.76000000000005;278.46000000000004;276.66;334.66;331.86;277.86;280.96000000000004;296.26000000000005;296.46000000000004;297.16;292.06;290.86;290.36;;314.46000000000004;275.66;242.14157278889297;261.9595390733887;273.955091788801;291.26000000000005;5490000.0;3560000.0;3629999.9999999995;1380000.0;3610000.0;2560000.0;5500000.0;0.042666666666666665;0.013666666666666666;0.20199999999999999;0.02666666666666667;0.019666666666666666;0.06233333333333333;;10530.0302734375;0.0;994.8305053710941;28802.111328125;509820.9640796194;412979.2520416587;233277.4010639255;233277.4010639255;230573.56230372956;430412.23801567365;455381.0954182915;457291.26428059244;472458.26935960614;518429.6919325199;515552.7133993643;456560.0545998089;460303.7450454213;463609.68473376584;464611.2859323508;429041.5644726537;413720.03103230504;455943.89776123053;455239.982138536;;173531.66647045466;471477.517547777;201875.87042751836;211783.30522724037;273.9175451566858;4955452.331470403;1917461.1669534429;308892.832022046;0.0;0;321;342;0;0;0;0;13;115;119;2037204215335.1094;757272452985.5381;1441387764104.5823;51593.909558320964;7189.377256540231;209.39429035143212;15175.466194137427;4509290.95431153;1619447.0880375905;78011.92575978025;1012319.1006494978;6.43549182266281;0.3618868889923198
9372;2019-01-31 05:12:37.864;761;188;134;133;127;43;173;25;55;35;613;587;49;80;230;233;240;190;181;177;172;24;555;355;363;141;360;260;555;187.0;81.0;927.0;104.0;118.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29469.759765625;10999.3408203125;0.0;1138.88940429688;414.0;66285;;;Calculated values ==>;1548907957.864;349.26;291.96000000000004;286.56;286.46000000000004;285.86;277.46000000000004;273.8482719121499;290.46000000000004;275.66;278.66;276.66;334.46000000000004;331.86;278.06;281.16;296.16;296.46000000000004;297.16;292.16;290.86;290.36;;314.56;275.56;242.77792619122317;262.5002047102346;273.8482719121499;291.26000000000005;5550000.0;3550000.0;3629999.9999999995;1410000.0;3600000.0;2600000.0;5550000.0;0.03116666666666667;0.013500000000000002;0.1545;0.017333333333333333;0.019666666666666666;0.050833333333333335;;10999.3408203125;0.0;1138.88940429688;29469.759765625;509169.71750430734;411202.0240501036;233453.11990292554;233149.29953558047;231346.4964314633;430477.46260093397;455381.0954182915;456885.48860860226;472063.34231996303;517888.61657712166;515209.2143871495;456148.38543321594;459921.10874801;463626.08760426834;464757.83745873196;427410.2649603602;411990.71530006983;455943.89776123053;455239.982138536;;173949.5011765382;470979.3205154194;201617.18800602615;213934.0403464659;273.8121680718477;4955937.687596953;1917640.4886735969;308910.60413080204;0.0;0;321;342;0;0;0;0;13;115;119;2037421906435.2131;757356111135.578;1441542486704.656;39438.95244309801;4668.943630162817;208.16392041391987;12266.38537443023;4510049.182191646;1619545.8579686899;78015.40367171241;1012547.6684049634;4.661507017175221;0.25036622169845696
9373;2019-01-31 05:13:37.855;759;190;134;133;127;43;173;25;57;34;613;589;52;88;230;234;240;192;181;177;172;24;555;356;363;143;361;265;555;289.0;82.0;1032.0;152.0;118.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29387.935546875;10936.6806640625;0.0;1149.40441894531;413.0;66286;;;Calculated values ==>;1548908017.855;349.06000000000006;292.16;286.56;286.46000000000004;285.86;277.46000000000004;273.955091788801;290.46000000000004;275.66;278.86;276.56;334.46000000000004;332.06;278.36;281.96000000000004;296.16;296.56;297.16;292.36;290.86;290.36;;314.46000000000004;275.56;243.1966462407574;263.1675429290057;273.955091788801;291.26000000000005;5550000.0;3560000.0;3629999.9999999995;1430000.0;3610000.0;2650000.0;5550000.0;0.04816666666666667;0.013666666666666666;0.17200000000000001;0.025333333333333333;0.019666666666666666;0.06783333333333333;;10936.6806640625;0.0;1149.40441894531;29387.935546875;508921.30401548435;411990.71530006983;233453.11990292554;233149.29953558047;231346.4964314633;430412.23801567365;455381.0954182915;456313.30301945616;471700.2039591064;517467.5711798638;514985.61324103724;455692.7916117655;460107.00418257946;463477.27075599786;464742.0383762814;427410.2649603602;412758.3114497388;455943.89776123053;455239.982138536;;173531.66647045466;470711.50521904713;201870.23423051435;211026.94309868274;273.9153489404467;4956428.094818589;1917823.2614324146;308929.67038560845;0.0;0;321;342;0;0;0;0;13;115;119;2037639673764.9846;757441298355.4886;1441699963079.4907;43764.207831698;6810.645531709498;200.24336464515895;16565.784481536713;4510742.4378559245;1619641.5068621186;78018.8065552419;1012787.9004466322;5.571769580231231;0.2940851121275588
9374;2019-01-31 05:14:37.845;756;190;134;133;128;44;173;26;58;33;612;590;54;93;230;234;240;192;181;177;172;25;552;359;363;147;364;268;552;-1.0;79.0;884.0;159.0;118.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29284.3828125;10879.29296875;0.0;1156.42834472656;411.0;66287;;;Calculated values ==>;1548908077.845;348.76;292.16;286.56;286.46000000000004;285.96000000000004;277.56;274.27422755570615;290.46000000000004;275.76000000000005;278.96000000000004;276.46000000000004;334.36;332.16;278.56;282.46000000000004;296.16;296.56;297.16;292.36;290.86;290.36;;314.26000000000005;275.66;244.02132995426717;263.56353331371673;274.27422755570615;291.26000000000005;5520000.0;3590000.0;3629999.9999999995;1470000.0;3640000.0;2680000.0;5520000.0;0.0;0.013166666666666667;0.14733333333333334;0.026500000000000003;0.019666666666666666;0.019666666666666666;;10879.29296875;0.0;1156.42834472656;29284.3828125;508813.9030068528;413263.53111073095;233530.62442456593;233225.9436851275;231717.19955470308;430214.79039162316;455381.0954182915;455942.7901435855;471068.7543314603;517110.75805972604;514830.68768396;455443.32401979016;460246.1326080571;463029.0030910028;464301.43004117184;428233.1903610914;413998.2807911148;455943.89776123053;455239.982138536;;172696.00095264515;470272.71409377275;202636.7289084552;233530.62442456593;274.2271458762876;4956916.949315664;1918005.0309127537;308948.8824560966;0.0;0;321;342;0;0;0;0;13;115;119;2037857437465.0193;757528283855.5024;1441859836429.516;37320.426355309195;7092.353607410917;187.42630933802548;4360.284035041411;4511418.030523377;1619757.3458785752;78022.03659742884;1012962.2552869807;4.06793153745408;0.29029356433399806
9375;2019-01-31 05:15:37.845;751;190;134;133;127;45;173;27;58;33;591;570;54;113;231;233;240;191;181;177;172;26;553;360;363;137;364;272;552;-1.0;79.0;579.0;128.0;118.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30043.04296875;10791.6787109375;0.0;2101.64282226562;411.0;66288;;;Calculated values ==>;1548908137.845;348.26;292.16;286.56;286.46000000000004;285.86;277.66;274.38016830617;290.46000000000004;275.86;278.96000000000004;276.46000000000004;332.26000000000005;330.16;278.56;284.46000000000004;296.26000000000005;296.46000000000004;297.16;292.26000000000005;290.86;290.36;;314.26000000000005;275.76000000000005;241.92719264551067;264.08650396036035;274.38016830617;291.26000000000005;5530000.0;3600000.0;3629999.9999999995;1370000.0;3640000.0;2720000.0;5520000.0;0.0;0.013166666666666667;0.0965;0.021333333333333333;0.019666666666666666;0.019666666666666666;;10791.6787109375;0.0;2101.64282226562;30043.04296875;508103.8220973331;413263.53111073095;233530.62442456593;233225.9436851275;231418.27721477897;430148.3826014536;455381.0954182915;455277.79300776747;472393.7743832905;514589.28654405056;512401.1983544813;454773.307598347;462052.5798951588;463162.2360548347;464022.1768390251;427960.53461194655;413633.1203958097;455943.89776123053;455239.982138536;;172696.00095264515;471708.256711685;202895.34938206506;233530.62442456593;274.332082081364;4957411.344530508;1918185.6223434177;308976.03304915485;0.0;0;321;342;0;0;0;0;13;116;119;2038075237465.0193;757613483855.5024;1442021836429.516;24354.90580988028;5734.675356365225;188.6442871791352;4360.284035041411;4511931.991624753;1619864.2377866067;78025.17051906648;1013034.9266875647;2.686546627978238;0.1874966464365023
9376;2019-01-31 05:16:37.856;745;189;134;133;126;45;173;27;48;32;575;561;47;118;232;234;240;191;181;177;172;27;550;360;363;133;365;274;550;-1.0;81.0;673.0;159.0;118.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30040.837890625;10744.47265625;0.0;2122.35327148438;409.0;66289;;;Calculated values ==>;1548908197.856;347.66;292.06;286.56;286.46000000000004;285.76000000000005;277.66;274.38016830617;290.46000000000004;275.86;277.96000000000004;276.36;330.66;329.26000000000005;277.86;284.96000000000004;296.36;296.56;297.16;292.26000000000005;290.86;290.36;;314.06;275.86;241.05796691057077;264.3458800820626;274.38016830617;291.26000000000005;5500000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2740000.0;5500000.0;0.0;0.013500000000000002;0.11216666666666668;0.026500000000000003;0.019666666666666666;0.019666666666666666;;10744.47265625;0.0;2122.35327148438;30040.837890625;507624.8285156923;413720.03103230504;233582.6627317789;233277.4010639255;231167.9233631617;430148.3826014536;455381.0954182915;453671.615268447;472820.39598721155;512747.23737104534;511283.96980245644;453543.8649539656;462353.70796197344;463145.86696068436;464153.9787801302;428773.6792580614;414443.2327276156;455943.89776123053;455239.982138536;;171860.34048652687;472333.7623376517;202926.46157998173;233582.6627317789;274.34414007084496;4957912.135331803;1918365.1231736857;309011.23946988204;0.0;0;321;342;0;0;0;0;13;116;119;2038293077394.7217;757694498705.3917;1442185666459.2922;28125.248072056194;7139.293470078254;193.4610281610179;4359.260614999556;4512369.40641785;1619971.5405285773;78028.3553137953;1013107.6028810756;3.09456764309441;0.22475082418477563
9377;2019-01-31 05:17:37.856;737;197;135;134;127;45;173;27;24;32;588;574;24;82;233;233;240;200;181;177;172;27;570;364;363;131;369;242;564;-1.0;76.0;711.0;153.0;118.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38438.47265625;19671.46875;0.0;1859.7121582031198;399.0;66290;;;Calculated values ==>;1548908257.856;346.86;292.86;286.66;286.56;285.86;277.66;274.8017692304317;290.46000000000004;275.86;275.56;276.36;331.96000000000004;330.56;275.56;281.36;296.46000000000004;296.46000000000004;297.16;293.16;290.86;290.36;;313.06;275.86;240.61611355647437;260.01710675043796;274.8017692304317;291.26000000000005;5700000.0;3640000.0;3629999.9999999995;1310000.0;3690000.0;2420000.0;5640000.0;0.0;0.012666666666666666;0.11850000000000001;0.025500000000000002;0.019666666666666666;0.019666666666666666;;19671.46875;0.0;1859.7121582031198;38438.47265625;504810.636418731;410810.422463297;233526.7574572001;233224.4865340879;231134.54281902438;429879.7862731237;455381.0954182915;456072.0138946321;473081.36623795505;516849.3615140001;515422.63600804686;456072.0138946321;462906.1998206553;462679.2465461087;463428.3443550566;423048.5287611747;412005.8538529186;455943.89776123053;455239.982138536;;167682.10792650707;472596.2217928923;203976.31879187783;233526.7574572001;274.76867160037807;4958482.796253027;1918618.589352071;309044.4233484628;0.0;0;322;342;0;0;0;0;13;116;119;2038510877394.7217;757773698705.3917;1442340466459.2922;29873.339869676383;6849.80752652587;139.87388217124393;4360.360085399606;4512852.727984032;1620088.1163702155;78031.13310471474;1013180.2663869122;1.914589893583937;0.13751875847235262
9378;2019-01-31 05:18:37.856;750;192;133;132;123;45;173;28;21;33;596;580;14;76;234;233;240;193;181;177;172;28;532;359;363;129;364;244;532;94.0;83.0;-1.0;9.0;118.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;29709.744140625;10617.46484375;0.0;1897.79736328125;386.0;66291;;;Calculated values ==>;1548908317.856;348.16;292.36;286.46000000000004;286.36;285.46000000000004;277.66;274.27422755570615;290.46000000000004;275.96000000000004;275.26000000000005;276.46000000000004;332.76000000000005;331.16;274.56;280.76000000000005;296.56;296.46000000000004;297.16;292.46000000000004;290.86;290.36;;311.76000000000005;275.96000000000004;240.16925963744896;260.2995467637923;274.27422755570615;291.26000000000005;5320000.0;3590000.0;3629999.9999999995;1290000.0;3640000.0;2440000.0;5320000.0;0.015666666666666666;0.013833333333333333;0.0;0.0015;0.019666666666666666;0.03533333333333333;;10617.46484375;0.0;1897.79736328125;29709.744140625;509837.9069178006;421260.93675219174;233754.10014925548;233444.4344611236;230704.33094931726;430214.79039162316;455381.0954182915;455379.2476138297;473438.18344108673;517495.1817372076;515863.29529678985;454529.8230529916;461908.1193401381;463561.2209818517;464169.8927984072;433378.25338487205;421550.098080319;455943.89776123053;455239.982138536;;162250.55196795813;472954.5886681478;202715.82530550842;219991.8462091035;274.2578375685619;4959050.698059668;1918870.997132019;309075.7359278085;0.0;0;322;342;0;0;0;0;13;116;119;2038728677394.7217;757851698705.3917;1442486266459.2922;0.0;405.35814504395904;163.62281504631713;8312.100802839946;4513101.672482946;1620148.5760841453;78033.66224385821;1013285.8702276475;0.7096201115099854;-0.0122158010758514
9379;2019-01-31 05:19:37.847;764;177;133;132;121;42;173;29;28;33;601;586;19;105;231;233;240;178;181;177;172;26;532;354;363;126;359;251;533;193.0;80.0;0.0;92.0;118.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;29679.845703125;10559.0908203125;0.0;1972.1223144531198;394.0;66292;;;Calculated values ==>;1548908377.847;349.56000000000006;290.86;286.46000000000004;286.36;285.26000000000005;277.36;273.7412296467126;290.46000000000004;276.06;275.96000000000004;276.46000000000004;333.26000000000005;331.76000000000005;275.06;283.66;296.26000000000005;296.46000000000004;297.16;290.96000000000004;290.86;290.36;;312.56;275.76000000000005;239.4893008659735;261.27494424493943;273.7412296467126;291.26000000000005;5320000.0;3540000.0;3629999.9999999995;1260000.0;3590000.0;2510000.0;5330000.0;0.03216666666666666;0.013333333333333334;0.0;0.015333333333333334;0.019666666666666666;0.05183333333333333;;10559.0908203125;0.0;1972.1223144531198;29679.845703125;511547.5153802516;416250.8784684541;233726.95178867926;233417.6005057672;230082.43469073946;430542.39183029096;455381.0954182915;455063.6279139339;473826.37876616616;517415.04544896394;515878.22770728974;453957.3546319885;464239.7692896075;463906.4806118374;464904.1018876158;433378.25338487205;416583.16925064044;455943.89776123053;455239.982138536;;165593.03060630985;473152.3030481019;201229.35216913396;213559.63112445985;273.6562059079033;4959545.537070859;1919047.4419583397;309107.98042102286;0.0;0;322;342;0;0;0;0;13;116;119;2038946444724.4932;757928187230.3115;1442634744184.1365;0.0;4169.485246810842;223.93445512308818;12527.098194229613;4513101.672482946;1620186.6940604832;78036.89140332631;1013459.5041701088;1.3502697395849552;0.026947945491363975
9380;2019-01-31 05:20:37.877;768;177;134;133;122;40;173;26;35;32;614;597;28;114;228;233;240;179;181;176;172;23;544;351;363;127;356;250;544;-1.0;77.0;-1.0;50.0;118.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29353.703125;10839.412109375;0.0;1175.11352539062;403.0;66293;;;Calculated values ==>;1548908437.877;349.96000000000004;290.86;286.56;286.46000000000004;285.36;277.16;273.4187578820637;290.46000000000004;275.76000000000005;276.66;276.36;334.56;332.86;275.96000000000004;284.56;295.96000000000004;296.46000000000004;297.16;291.06;290.76000000000005;290.36;;313.46000000000004;275.46000000000004;239.71726792356844;261.13683023647616;273.4187578820637;291.26000000000005;5440000.0;3510000.0;3629999.9999999995;1270000.0;3560000.0;2500000.0;5440000.0;0.0;0.012833333333333334;0.0;0.008333333333333333;0.019666666666666666;0.019666666666666666;;10839.412109375;0.0;1175.11352539062;29353.703125;510996.15571578545;248277.03352909957;233740.58395355745;233433.5430886884;230121.17999148925;430735.4089219946;455381.0954182915;456083.53771632724;473600.7876625802;518828.72824486974;517090.13182339136;455230.7011806706;465428.42293175275;463955.8763240681;465341.18827288446;430358.3808744126;412511.102088295;455803.4427082957;455239.982138536;;169353.38768963216;472732.55357896426;199788.55736165406;233740.58395355745;273.07744734719694;4960037.729285934;1919225.8519771395;309134.2204999293;0.0;0;322;342;0;0;0;0;13;116;119;2039164353625.255;758004125180.5769;1442785119334.662;0.0;2274.533301810918;229.0400777551761;4356.154830971244;4513101.672482946;1620240.4210653203;78040.66807850738;1013600.2682926984;0.5709528964412717;0.02085917135830037
9381;2019-01-31 05:21:37.878;770;183;137;135;124;40;173;23;42;32;621;600;35;93;228;233;240;185;181;177;172;21;547;352;363;136;357;245;548;287.0;77.0;309.0;123.0;118.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;28244.0390625;9921.6611328125;0.0;1098.55920410156;409.0;66294;;;Calculated values ==>;1548908497.878;350.16;291.46000000000004;286.86;286.66;285.56;277.16;273.5264737036516;290.46000000000004;275.46000000000004;277.36;276.36;335.26000000000005;333.16;276.66;282.46000000000004;295.96000000000004;296.46000000000004;297.16;291.66;290.86;290.36;;314.06;275.26000000000005;241.71165711629368;260.44013211722256;273.5264737036516;291.26000000000005;5470000.0;3520000.0000000005;3629999.9999999995;1360000.0;3570000.0000000005;2450000.0;5480000.0;0.04783333333333333;0.012833333333333334;0.0515;0.0205;0.019666666666666666;0.0675;;9921.6611328125;0.0;1098.55920410156;28244.0390625;510981.41835482314;412314.6283600508;234558.82658747348;233941.8836566793;230620.46207402542;430671.36484660726;455381.0954182915;457740.4697046086;472427.34351167246;519957.9612157385;517818.66443778854;456902.1773951395;463732.75508710236;463807.71923720936;465195.77574039256;429572.7415267895;413071.18990964803;455943.89776123053;455239.982138536;;171860.34048652687;471351.1979698544;200736.37541947752;210590.81798200472;273.45435387129584;4960517.718469936;1919398.8638040978;309153.16808844;0.0;0;322;342;0;0;0;0;13;116;119;2039382157254.9917;758083026495.4816;1442933621809.4827;13235.71085568425;5547.603862282726;211.76991241998212;16513.81858056586;4513211.97191157;1620305.6066280168;78044.34155631135;1013774.187636192;3.2221590971289245;0.12069180909313115
9382;2019-01-31 05:22:37.858;774;185;138;137;128;41;173;23;47;32;616;596;41;93;228;234;240;187;181;176;172;21;547;353;363;140;358;245;548;141.0;83.0;544.0;187.0;118.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;27194.873046875;8779.087890625;0.0;1082.14831542969;415.0;66295;;;Calculated values ==>;1548908557.858;350.56000000000006;291.66;286.96000000000004;286.86;285.96000000000004;277.26000000000005;273.6339639331285;290.46000000000004;275.46000000000004;277.86;276.36;334.76000000000005;332.76000000000005;277.26000000000005;282.46000000000004;295.96000000000004;296.56;297.16;291.86;290.76000000000005;290.36;;314.66;275.26000000000005;242.56692532238324;260.44013211722256;273.6339639331285;291.26000000000005;5470000.0;3529999.9999999995;3629999.9999999995;1400000.0;3579999.9999999995;2450000.0;5480000.0;0.0235;0.013833333333333333;0.09066666666666667;0.03116666666666667;0.019666666666666666;0.043166666666666666;;8779.087890625;0.0;1082.14831542969;27194.873046875;511472.93672294944;413071.18990964803;234868.92161671643;234558.82658747348;231814.86334082283;430607.02586249536;455381.0954182915;458336.72780140967;471900.24888135743;519448.93318991817;517410.7573949657;457620.9684912569;463732.75508710236;463659.26402989647;465180.062080829;429572.7415267895;413808.91226698237;455803.4427082957;455239.982138536;;174367.33720873808;470817.3119576869;200951.62219141715;216404.29142765386;273.5430939746085;4960979.55540735;1919554.6514328176;309171.3345935877;0.0;0;322;342;0;0;0;0;13;116;119;2039599884655.061;758165798895.5079;1443080572809.5293;23336.24957530599;8410.813997715408;218.06630476066525;10309.740649019745;4513516.636659813;1620421.8880035041;78047.9223307995;1013997.6427866229;4.286974740636018;0.265756183820864
9383;2019-01-31 05:23:37.878;777;185;137;137;130;43;173;24;50;31;604;587;46;105;229;233;240;187;181;176;172;23;546;356;363;143;360;247;548;-1.0;81.0;343.0;197.0;118.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;26438.046875;8122.74462890625;0.0;1071.39685058594;420.0;66296;;;Calculated values ==>;1548908617.878;350.86;291.66;286.86;286.86;286.16;277.46000000000004;273.955091788801;290.46000000000004;275.56;278.16;276.26000000000005;333.56;331.86;277.76000000000005;283.66;296.06;296.46000000000004;297.16;291.86;290.76000000000005;290.36;;315.16;275.46000000000004;243.1966462407574;260.72004837742526;273.955091788801;291.26000000000005;5460000.0;3560000.0;3629999.9999999995;1430000.0;3600000.0;2470000.0;5480000.0;0.0;0.013500000000000002;0.05716666666666667;0.03283333333333333;0.019666666666666666;0.019666666666666666;;8122.74462890625;0.0;1071.39685058594;26438.046875;511927.23761000717;413071.18990964803;234558.82658747348;234558.82658747348;232417.65093918797;430412.23801567365;455381.0954182915;458375.611976014;471403.80223619274;518058.56428558583;516322.11735634407;457897.57819490344;464825.39228129137;463493.82801193424;464611.2859323508;429836.081475104;413808.91226698237;455803.4427082957;455239.982138536;;176456.53798984195;470612.52513297374;201683.58920209526;234558.82658747348;273.8425753885628;4961426.64538689;1919695.546986637;309189.2867853687;0.0;0;322;342;0;0;0;0;13;116;119;2039817757254.9917;758250727195.481;1443228222009.4824;14674.22730190902;8829.833396397178;216.36678430964164;4340.0627258375625;4513833.496218347;1620565.6079557633;78051.54381329918;1014119.7651752728;3.0519967819772162;0.24697673981645235
9384;2019-01-31 05:24:37.859;779;185;137;136;132;44;173;26;53;31;572;558;49;132;230;233;240;187;181;176;172;24;550;357;363;134;362;254;551;-1.0;79.0;322.0;168.0;118.0;0;1;61;1;0;0;0;0;0;0;1;0;1;0;0;27781.611328125;8680.75;0.0;1957.39306640625;424.0;66297;;;Calculated values ==>;1548908677.859;351.06000000000006;291.66;286.86;286.76000000000005;286.36;277.56;274.0616903277293;290.46000000000004;275.76000000000005;278.46000000000004;276.26000000000005;330.36;328.96000000000004;278.06;286.36;296.16;296.46000000000004;297.16;291.86;290.76000000000005;290.36;;315.56;275.56;241.2770596917726;261.6868853414304;274.0616903277293;291.26000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2540000.0;5510000.0;0.0;0.013166666666666667;0.05366666666666667;0.028;0.019666666666666666;0.019666666666666666;;8680.75;0.0;1957.39306640625;27781.611328125;511828.2196268935;411784.30806472205;234477.70222245323;234169.62251935387;232947.6685808663;430346.717906069;455381.0954182915;457614.4173295793;472592.1488768574;514181.8257878791;512740.17177442444;457129.607875444;466931.4430095743;463328.15220803814;464464.4457187545;428773.6792580614;412555.8353376608;455803.4427082957;455239.982138536;;178127.92459426197;471909.57779161324;202000.45855013822;234477.70222245323;273.97061301846253;4961878.33279186;1919835.5317658647;309214.5187086811;0.0;0;322;342;0;0;0;0;13;116;120;2040035488284.7979;758333800880.407;1443378474414.3486;13717.949121163338;7557.4553387613005;213.5349449519412;4341.6581716829605;4514070.02276453;1620702.1254508672;78055.12519324361;1014192.0899392576;2.4281115054871663;0.1883845514749628
9385;2019-01-31 05:25:37.899;781;189;136;136;133;46;173;26;56;30;554;544;51;143;230;233;240;192;181;177;172;25;559;357;363;130;362;257;560;0.0;78.0;481.0;170.0;118.0;0;1;70;1;0;0;0;0;0;0;1;0;1;0;0;28416.69921875;9298.94140625;0.0;2001.6357421875;427.0;66298;;;Calculated values ==>;1548908737.899;351.26;292.06;286.76000000000005;286.76000000000005;286.46000000000004;277.76000000000005;274.0616903277293;290.46000000000004;275.76000000000005;278.76000000000005;276.16;328.56;327.56;278.26000000000005;287.46000000000004;296.16;296.46000000000004;297.16;292.36;290.86;290.36;;315.86;275.66;240.39332010688793;262.0952818180154;274.0616903277293;291.26000000000005;5590000.0;3570000.0000000005;3629999.9999999995;1300000.0;3620000.0000000005;2570000.0;5600000.0;0.0;0.013000000000000001;0.08016666666666666;0.028333333333333332;0.019666666666666666;0.019666666666666666;;9298.94140625;0.0;2001.6357421875;28416.69921875;511298.36359336245;252131.3319659097;233933.16193898747;233933.16193898747;233022.97828064728;430346.717906069;455381.0954182915;457494.3168154819;473017.81868751155;512063.05841340875;511029.0756928043;456885.1506218106;467775.22087852657;463328.15220803814;464464.4457187545;426289.0851212332;410571.86841490306;455943.89776123053;455239.982138536;;179381.48055642567;472533.2602288536;202107.946919193;233933.16193898747;274.0124623132753;4962346.964258956;1919985.4624146626;309247.5326100029;0.0;0;322;342;0;0;0;0;13;116;120;2040253433484.6594;758413053680.3567;1443531876614.2512;20473.47398668583;7662.050543773718;204.32381718229172;4352.367463924455;4514355.141242598;1620829.039219285;78058.60967103009;1014264.588452984;2.892968684885848;0.21842144616394
9386;2019-01-31 05:26:37.829;783;194;136;135;131;47;173;26;57;31;567;556;53;145;231;232;240;197;181;177;172;26;559;361;363;127;366;259;560;-1.0;84.0;662.0;266.0;118.0;0;1;78;1;0;0;0;0;0;0;1;0;1;0;0;28907.244140625;9644.13671875;0.0;2024.2526855468802;429.0;66299;;;Calculated values ==>;1548908797.829;351.46000000000004;292.56;286.76000000000005;286.66;286.26000000000005;277.86;274.4858918419099;290.46000000000004;275.76000000000005;278.86;276.26000000000005;329.86;328.76000000000005;278.46000000000004;287.66;296.26000000000005;296.36;297.16;292.86;290.86;290.36;;316.06;275.76000000000005;239.71726792356844;262.3656120759269;274.4858918419099;291.26000000000005;5590000.0;3610000.0;3629999.9999999995;1270000.0;3660000.0;2590000.0;5600000.0;0.0;0.014;0.11033333333333334;0.044333333333333336;0.019666666666666666;0.019666666666666666;;9644.13671875;0.0;2024.2526855468802;28907.244140625;511545.4942558839;411379.88356091734;233933.16193898747;233628.78261562894;232421.0110923772;430081.6785162784;455381.0954182915;457292.63687564747;473504.37459156296;513230.63426029566;512093.16441747197;456803.55129881384;467724.9520241796;462862.4135483707;463741.9828368515;426289.0851212332;412550.36299187836;455943.89776123053;455239.982138536;;180217.192455513;473022.0950788126;203142.3224363951;233933.16193898747;274.4324027123173;4962824.106471366;1920143.1372303981;309281.0425396894;0.0;0;322;342;0;0;0;0;13;116;120;2040470979384.9019;758490063730.4425;1443686496014.4233;28041.251359797512;11964.66992048051;192.3421098109677;4352.367463924455;4514758.958949994;1620992.4044079978;78061.91136395109;1014337.0432814294;3.8180617144648683;0.31341686054414003
9387;2019-01-31 05:27:37.860;786;195;134;134;130;49;173;27;59;32;589;575;53;146;233;231;240;196;181;176;172;27;561;361;363;127;366;265;561;-1.0;81.0;562.0;195.0;118.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30371.326171875;11035.8525390625;0.0;2079.02465820312;430.0;66300;;;Calculated values ==>;1548908857.86;351.76;292.66;286.56;286.56;286.16;278.06;274.4858918419099;290.46000000000004;275.86;279.06;276.36;332.06;330.66;278.46000000000004;287.76000000000005;296.46000000000004;296.26000000000005;297.16;292.76000000000005;290.76000000000005;290.36;;316.16;275.86;239.71726792356844;263.1675429290057;274.4858918419099;291.26000000000005;5610000.0;3610000.0;3629999.9999999995;1270000.0;3660000.0;2650000.0;5610000.0;0.0;0.013500000000000002;0.09366666666666666;0.0325;0.019666666666666666;0.019666666666666666;;11035.8525390625;0.0;2079.02465820312;30371.326171875;511743.8989702311;411337.69764938223;233300.06151096418;233300.06151096418;232097.1778914594;430081.6785162784;455381.0954182915;456560.80161805527;473600.7876625802;514985.61324103724;513534.7799590579;455817.0978178465;466993.76890082256;463129.6232463674;463609.68473376584;425717.6828626797;411733.9045326037;455803.4427082957;455239.982138536;;180635.0508419939;473118.57976311014;203156.34732160202;233300.06151096418;274.4378315957707;4963318.349783649;1920315.5595127656;309315.25418438495;0.0;0;322;342;0;0;0;0;13;116;120;2040688891914.535;758566303100.3141;1443843777234.1584;23735.55055243445;8773.772554349014;188.7810074560263;4364.818439008912;4515190.655226433;1621165.3140521797;78065.08903086971;1014409.724029493;2.8260213188252967;0.218197452284339
9388;2019-01-31 05:28:37.880;787;195;134;133;127;48;173;26;61;32;612;595;54;141;233;231;240;196;181;176;172;27;556;362;363;126;366;269;556;-2.0;78.0;746.0;147.0;118.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30261.931640625;10859.4111328125;0.0;2111.23022460938;428.0;66301;;;Calculated values ==>;1548908917.88;351.86;292.66;286.56;286.46000000000004;285.86;277.96000000000004;274.5913991737795;290.46000000000004;275.76000000000005;279.26000000000005;276.36;334.36;332.66;278.56;287.26000000000005;296.46000000000004;296.26000000000005;297.16;292.76000000000005;290.76000000000005;290.36;;315.96000000000004;275.86;239.4893008659735;263.6948088759802;274.5913991737795;291.26000000000005;5560000.0;3620000.0000000005;3629999.9999999995;1260000.0;3660000.0;2690000.0;5560000.0;0.0;0.013000000000000001;0.12433333333333334;0.0245;0.019666666666666666;0.019666666666666666;;10859.4111328125;0.0;2111.23022460938;30261.931640625;512296.4784904355;413465.294141843;233427.43088133316;233123.89441607488;231322.69671989238;430014.67791919125;455381.0954182915;456151.60580436233;473730.12397807144;517026.1369912208;515263.47778312926;455276.47423739;465835.3610156714;463129.6232463674;463460.83753301925;427132.5945661885;413833.26548452856;455803.4427082957;455239.982138536;;179799.33570027514;473248.64165696304;203462.1308393803;233427.43088133316;274.5607799993514;4963823.79535965;1920498.0808642085;309350.1846147996;0.0;0;322;342;0;0;0;0;13;116;120;2040906764515.331;758642228400.5916;1444004030634.7441;31417.724720646103;6609.769515030777;172.89127806157953;4362.313508058322;4515650.419058931;1621293.5529686213;78068.10397123861;1014482.474371351;3.281464489606148;0.2332399988474459
9389;2019-01-31 05:29:37.861;784;191;133;132;125;47;173;27;62;32;632;614;54;137;234;231;240;192;181;176;172;27;550;360;363;126;365;275;550;-2.0;78.0;562.0;136.0;118.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30071.013671875;10701.986328125;0.0;2143.96020507812;425.0;66302;;;Calculated values ==>;1548908977.861;351.56000000000006;292.26000000000005;286.46000000000004;286.36;285.66;277.86;274.38016830617;290.46000000000004;275.86;279.36;276.36;336.36;334.56;278.56;286.86;296.56;296.26000000000005;297.16;292.36;290.76000000000005;290.36;;315.66;275.86;239.4893008659735;264.4750485637546;274.38016830617;291.26000000000005;5500000.0;3600000.0;3629999.9999999995;1260000.0;3650000.0;2750000.0;5500000.0;0.0;0.013000000000000001;0.09366666666666666;0.02266666666666667;0.019666666666666666;0.019666666666666666;;10701.986328125;0.0;2143.96020507812;30071.013671875;512441.936459415;414443.2327276156;233277.4010639255;232973.14753796702;230870.29783581037;430148.3826014536;455381.0954182915;455281.0346179339;473730.12397807144;518595.6414443657;516725.26242319564;454266.14472312725;464488.09116627264;463412.2849837685;463758.2318617846;428773.6792580614;414798.6417306446;455803.4427082957;455239.982138536;;178545.77502346144;473248.64165696304;202925.64690360107;233277.4010639255;274.3438243624569;4964326.410691534;1920677.7022780909;309385.6333060407;0.0;0;322;342;0;0;0;0;13;116;120;2041124495545.1372;758717804460.5243;1444167178954.5989;23637.287982575843;6127.321214409539;181.67548785641807;4365.264094467339;4516109.0655469885;1621399.661779505;78071.057758623;1014555.181153533;2.671001991999853;0.1893503062726537
9390;2019-01-31 05:30:37.901;775;188;133;132;124;45;173;27;60;33;650;628;55;122;233;231;240;190;181;176;172;27;551;358;363;134;362;276;550;-1.0;81.0;401.0;98.0;118.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29359.658203125;10697.01953125;0.0;1251.857421875;423.0;66303;;;Calculated values ==>;1548909037.901;350.66;291.96000000000004;286.46000000000004;286.36;285.56;277.66;274.1680685717883;290.46000000000004;275.86;279.16;276.46000000000004;338.16;335.96000000000004;278.66;285.36;296.46000000000004;296.26000000000005;297.16;292.16;290.76000000000005;290.36;;315.46000000000004;275.86;241.2770596917726;264.60387354146746;274.1680685717883;291.26000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;2760000.0;5500000.0;0.0;0.013500000000000002;0.06683333333333333;0.01633333333333333;0.019666666666666666;0.019666666666666666;;10697.01953125;0.0;1251.857421875;29359.658203125;511249.9341811573;413351.9237643686;233277.4010639255;232973.14753796702;230573.56230372956;430280.9020939914;455381.0954182915;454859.9878152477;472787.01963726926;520380.2120487665;518096.47873760853;454223.7768936869;462535.5794137615;463725.85767764907;464054.43266303884;428504.22978256433;414083.7466353395;455803.4427082957;455239.982138536;;177710.07569661198;472202.2088784924;202381.57029025388;233277.4010639255;274.1234484994113;4964821.996460577;1920856.1462101715;309413.95065190084;0.0;0;322;342;0;0;0;0;13;116;120;2041342440744.9988;758795856460.4747;1444332589154.494;16873.974237920418;4407.070430274562;194.67652248753507;4365.264094467339;4516446.884461179;1621487.5069008863;78074.19611621839;1014627.9840579956;2.1626287881717317;0.1430566947261326
9391;2019-01-31 05:31:37.841;759;196;134;134;126;44;173;27;50;34;657;630;45;75;233;231;240;199;181;177;172;26;568;363;363;141;368;245;562;-1.0;80.0;779.0;228.0;118.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37780.0859375;19672.94921875;0.0;1057.24243164062;412.0;66304;;;Calculated values ==>;1548909097.841;349.06000000000006;292.76000000000005;286.56;286.56;285.76000000000005;277.56;274.69669130483857;290.46000000000004;275.86;278.16;276.56;338.86;336.16;277.66;280.66;296.46000000000004;296.26000000000005;297.16;293.06;290.86;290.36;;314.36;275.76000000000005;242.77792619122317;260.44013211722256;274.69669130483857;291.26000000000005;5680000.0;3629999.9999999995;3629999.9999999995;1410000.0;3679999.9999999995;2450000.0;5620000.0;0.0;0.013333333333333334;0.12983333333333333;0.038;0.019666666666666666;0.019666666666666666;;19672.94921875;0.0;1057.24243164062;37780.0859375;507768.50017773133;411296.0720610474;233274.80006095755;233274.80006095755;230885.70422055846;429947.3805835815;455381.0954182915;458693.4995836547;471964.88962738856;523617.36656793306;520873.71568352694;458098.4724417556;461639.4686889681;462829.68046980636;463311.6885489323;423656.3196087034;412470.8940225629;455943.89776123053;455239.982138536;;173113.83306960555;471176.58799080667;203623.46115253266;233274.80006095755;274.6278125041961;4965380.934831081;1921108.9762002567;309433.1739081997;0.0;0;322;343;0;0;0;0;13;116;120;2041560022945.2065;758878273960.5535;1444488732854.643;33116.59332297401;10167.018819854413;149.13900781520644;4365.315247525709;4516863.055936521;1621608.8361940095;78077.05838051089;1014700.6661310871;2.3057223591692493;0.1787589627855165
9392;2019-01-31 05:32:37.852;761;193;133;132;124;43;173;28;46;35;634;615;35;59;234;230;240;195;181;177;172;28;537;360;363;142;364;243;536;-2.0;80.0;268.0;89.0;118.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30271.681640625;10808.4775390625;0.0;2240.04248046875;396.0;66305;;;Calculated values ==>;1548909157.852;349.26;292.46000000000004;286.46000000000004;286.36;285.56;277.46000000000004;274.38016830617;290.46000000000004;275.96000000000004;277.76000000000005;276.66;336.56;334.66;276.66;279.06;296.56;296.16;297.16;292.66;290.86;290.36;;312.76000000000005;275.96000000000004;242.98782864720522;260.1585393101385;274.38016830617;291.26000000000005;5370000.0;3600000.0;3629999.9999999995;1420000.0;3640000.0;2430000.0;5360000.0;0.0;0.013333333333333334;0.04466666666666667;0.014833333333333334;0.019666666666666666;0.019666666666666666;;10808.4775390625;0.0;2240.04248046875;30271.681640625;510746.9005599039;420223.210412424;233645.9889560748;233337.57078754966;230907.1664618671;430148.3826014536;455381.0954182915;458536.1807294529;471931.263865096;521443.9939744869;519513.19739620714;457226.7928333852;460071.2042179456;463561.2209818517;463626.08760426834;432142.6755933125;420816.8962559275;455943.89776123053;455239.982138536;;166428.6587063909;471240.6132432691;202847.28107135254;233645.9889560748;274.31344765952804;4965948.136861435;1921363.0346584043;309460.6563199483;0.0;0;322;343;0;0;0;0;13;117;120;2041777862874.909;758963189525.4374;1444635159694.4429;11420.770851395151;3981.167760550096;151.01039116513294;4358.01519925507;4517234.268680662;1621726.75936397;78079.56008406056;1014773.373878688;1.525917435277133;0.09806166491900885
9393;2019-01-31 05:33:37.872;772;178;133;132;121;40;173;26;49;33;601;588;37;107;232;230;240;179;181;177;172;26;531;354;363;132;358;254;531;-2.0;84.0;-1.0;23.0;118.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;29684.603515625;10563.2734375;0.0;1963.396484375;400.0;66306;;;Calculated values ==>;1548909217.872;350.36;290.96000000000004;286.46000000000004;286.36;285.26000000000005;277.16;273.7412296467126;290.46000000000004;275.76000000000005;278.06;276.46000000000004;333.26000000000005;331.96000000000004;276.86;283.86;296.36;296.16;297.16;291.06;290.86;290.36;;313.16;275.76000000000005;240.83765695389522;261.6868853414304;273.7412296467126;291.26000000000005;5310000.0;3540000.0;3629999.9999999995;1320000.0;3579999.9999999995;2540000.0;5310000.0;0.0;0.014;0.0;0.0038333333333333336;0.019666666666666666;0.019666666666666666;;10563.2734375;0.0;1963.396484375;29684.603515625;512606.50433845405;417330.54563742224;233781.32968056857;233471.3478777561;230129.9456911676;430542.39183029096;455381.0954182915;457129.607875444;473048.1168422736;517161.492929604;515826.8412131635;455666.3346708236;464031.21435686434;464185.92985963024;464512.7476837228;433621.7105697098;417651.91398508067;455943.89776123053;455239.982138536;;168099.92630828856;472367.87413283327;200766.70583184066;233781.32968056857;273.4750412497411;4966447.939116148;1921541.1919491272;309495.6966541969;0.0;0;322;343;0;0;0;0;13;117;120;2041995735474.8396;759045416925.4113;1444784309394.3955;0.0;1041.1378118204716;223.57715218480746;4355.353498340026;4517329.473495424;1621768.625861242;78082.68268744177;1014846.0094882802;0.4486482438984941;0.004278922206101908
