;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9394;2019-01-31 05:34:37.872;775;175;134;133;122;40;173;22;50;32;598;586;42;130;230;230;240;177;181;177;172;23;540;351;363;126;356;254;540;201.0;81.0;377.0;156.0;118.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;29922.009765625;10749.2705078125;0.0;2003.67431640625;407.0;66307;;;Calculated values ==>;1548909277.872;350.66;290.66;286.56;286.46000000000004;285.36;277.16;273.4187578820637;290.46000000000004;275.36;278.16;276.36;332.96000000000004;331.76000000000005;277.36;286.16;296.16;296.16;297.16;290.86;290.86;290.36;;313.86;275.46000000000004;239.4893008659735;261.6868853414304;273.4187578820637;291.26000000000005;5400000.0;3510000.0;3629999.9999999995;1260000.0;3560000.0;2540000.0;5400000.0;0.033499999999999995;0.013500000000000002;0.06283333333333334;0.026000000000000002;0.019666666666666666;0.05316666666666666;;10749.2705078125;0.0;2003.67431640625;29922.009765625;512198.8008332082;412715.60124540405;233847.40474564407;233539.14631439303;230214.71064086084;430735.4089219946;455381.0954182915;457250.945269924;473730.12397807144;516853.6442952299;515621.359922037;456277.67593644746;466700.872519092;464218.37197162234;464952.13982784736;431386.0642623629;413458.7165377379;455943.89776123053;455239.982138536;;171024.68490186572;472863.20171499666;200472.54093704157;212818.10184429892;273.34648157673644;4966944.660893492;1921718.796482005;309528.7555775367;0.0;0;322;343;0;0;0;0;13;117;120;2042213535474.8396;759122816925.4113;1444936709394.3955;16134.243072249448;7082.157180226833;242.0191942824371;12888.76330231027;4517463.925521025;1621836.3199861757;78086.56265699567;1014989.710461619;2.8501011531111704;0.14610022340721113
9395;2019-01-31 05:35:37.863;775;181;136;135;125;40;173;21;50;30;611;597;44;134;229;231;240;184;181;177;172;21;550;352;363;125;357;249;551;266.0;81.0;270.0;237.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29548.8125;11043.4912109375;0.0;1143.70886230469;414.0;66308;;;Calculated values ==>;1548909337.863;350.66;291.26000000000005;286.76000000000005;286.66;285.66;277.16;273.5264737036516;290.46000000000004;275.26000000000005;278.16;276.16;334.26000000000005;332.86;277.56;286.56;296.06;296.26000000000005;297.16;291.56;290.86;290.36;;314.56;275.26000000000005;239.25999513918347;260.9983114674233;273.5264737036516;291.26000000000005;5500000.0;3520000.0000000005;3629999.9999999995;1250000.0;3570000.0000000005;2490000.0;5510000.0;0.044333333333333336;0.013500000000000002;0.045000000000000005;0.0395;0.019666666666666666;0.064;;11043.4912109375;0.0;1143.70886230469;29548.8125;511336.4555410422;249462.6530864694;234169.62251935387;233862.59634759542;230846.69031404497;430671.36484660726;455381.0954182915;458056.21065356245;473666.99150981207;518605.73478941515;517174.7691229777;457335.3335641186;467866.0177343774;463939.2883609972;464936.0064030323;428773.6792580614;411390.545434666;455943.89776123053;455239.982138536;;173949.5011765382;472801.12558535323;200655.00016392992;210953.76432523207;273.42244858829093;4967440.176739992;1921900.3755885186;309554.97983643616;0.0;0;322;343;0;0;0;0;13;117;120;2042431302804.611;759198105630.3323;1445087586759.2373;11583.054472033466;10749.771954146223;234.67230661583815;15634.317940051451;4517694.868353697;1621984.8971055616;78090.53449030127;1015227.3671512044;3.1345851748771736;0.1702371315010859
9396;2019-01-31 05:36:37.863;780;187;137;136;128;41;173;22;49;30;622;602;45;113;229;231;240;189;181;177;172;21;550;354;363;132;359;242;551;-3.0;80.0;352.0;282.0;118.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28349.552734375;9896.8291015625;0.0;1099.53601074219;419.0;66309;;;Calculated values ==>;1548909397.863;351.16;291.86;286.86;286.76000000000005;285.96000000000004;277.26000000000005;273.7412296467126;290.46000000000004;275.36;278.06;276.16;335.36;333.36;277.66;284.46000000000004;296.06;296.26000000000005;297.16;292.06;290.86;290.36;;315.06;275.26000000000005;240.83765695389522;260.01710675043796;273.7412296467126;291.26000000000005;5500000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2420000.0;5510000.0;0.0;0.013333333333333334;0.058666666666666666;0.047;0.019666666666666666;0.019666666666666666;;9896.8291015625;0.0;1099.53601074219;28349.552734375;511951.05035812774;412555.8353376608;234477.70222245323;234169.62251935387;231741.51620549758;430542.39183029096;455381.0954182915;459049.49173094897;472756.67973813636;520307.34375902516;518274.3786040166;458576.5265048613;466463.2397907394;463642.6141334031;464643.3069250969;428773.6792580614;413307.47646805906;455943.89776123053;455239.982138536;;176038.69501535743;471881.50233233685;201057.6740484806;234477.70222245323;273.58904133296136;4967922.663116945;1922074.8782577894;309573.67354371154;0.0;0;322;343;0;0;0;0;13;117;120;2042649102804.611;759275205630.3323;1445234886759.2373;15135.51997070481;12728.719929341245;206.2160372000312;4341.6581716829605;4517917.523140719;1622180.5512045906;78094.20855983307;1015393.8336188021;2.9475298226193503;0.26589279943052935
9397;2019-01-31 05:37:37.843;788;187;136;136;130;42;173;23;51;31;621;600;46;112;230;231;240;188;181;177;172;23;545;355;363;136;360;244;546;0.0;79.0;636.0;233.0;118.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;26764.0859375;8316.6572265625;0.0;1096.35021972656;424.0;66310;;;Calculated values ==>;1548909457.843;351.96000000000004;291.86;286.76000000000005;286.76000000000005;286.16;277.36;273.8482719121499;290.46000000000004;275.46000000000004;278.26000000000005;276.26000000000005;335.26000000000005;333.16;277.76000000000005;284.36;296.16;296.26000000000005;297.16;291.96000000000004;290.86;290.36;;315.56;275.46000000000004;241.71165711629368;260.2995467637923;273.8482719121499;291.26000000000005;5450000.0;3550000.0;3629999.9999999995;1360000.0;3600000.0;2440000.0;5460000.0;0.0;0.013166666666666667;0.10600000000000001;0.03883333333333334;0.019666666666666666;0.019666666666666666;;8316.6572265625;0.0;1096.35021972656;26764.0859375;513357.93208866264;414617.0881074537;234303.6779088703;234303.6779088703;232467.9797624863;430477.46260093397;455381.0954182915;458970.37832481065;472329.59916539915;520040.6172235996;517902.8010804419;458377.10004900565;466063.0651298705;463626.08760426834;464496.52518415696;430097.9534250505;414969.6757126242;455943.89776123053;455239.982138536;;178127.92459426197;471547.0194386176;201499.9195337104;234303.6779088703;273.7663958272925;4968381.790345916;1922226.6067175544;309591.96649595397;0.0;0;322;343;0;0;0;0;13;117;120;2042866830204.6804;759355578830.3578;1445380638159.2837;27291.86863185663;10486.82904630723;199.18898988027917;4345.0806498500915;4518270.966858663;1622373.9496251463;78097.58580893475;1015466.1989791745;4.49622159117482;0.35818794892493333
9398;2019-01-31 05:38:37.874;793;185;135;135;130;44;173;23;53;31;613;594;49;121;230;231;240;187;181;177;172;23;546;356;363;139;361;248;547;-2.0;82.0;828.0;245.0;118.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;26394.46484375;7976.240234375;0.0;1102.83093261719;429.0;66311;;;Calculated values ==>;1548909517.874;352.46000000000004;291.66;286.66;286.66;286.16;277.56;273.955091788801;290.46000000000004;275.46000000000004;278.46000000000004;276.26000000000005;334.46000000000004;332.56;278.06;285.26000000000005;296.16;296.26000000000005;297.16;291.86;290.86;290.36;;316.06;275.46000000000004;242.35481222062532;260.85938512811435;273.955091788801;291.26000000000005;5460000.0;3560000.0;3629999.9999999995;1390000.0;3610000.0;2480000.0;5470000.0;0.0;0.013666666666666666;0.13799999999999998;0.04083333333333334;0.019666666666666666;0.019666666666666666;;7976.240234375;0.0;1102.83093261719;26394.46484375;513882.83760789444;413488.24991588667;233968.46640125918;233968.46640125918;232442.78031288268;430412.23801567365;455381.0954182915;458574.57247657597;471934.1488268154;518893.44961782836;516952.70068507345;458096.4450345903;466521.0093041069;463477.27075599786;464349.45330830896;429836.081475104;414215.5863340789;455943.89776123053;455239.982138536;;180217.192455513;471147.87813747115;201792.72822586953;233968.46640125918;273.88513966140965;4968825.0071472;1922362.451013348;309610.30247429543;0.0;0;322;343;0;0;0;0;13;117;120;2043084742735.179;759438121455.5466;1445528314419.6216;35435.894506597484;10998.668621390401;213.48010026067567;4351.67314283311;4518793.968297215;1622553.0879464576;78101.02649479682;1015538.7093719693;5.6172834679934995;0.4398345765583796
9399;2019-01-31 05:39:37.864;793;185;135;135;131;45;173;25;55;32;605;588;52;126;231;230;240;187;181;177;172;24;549;357;363;142;362;254;550;-2.0;79.0;700.0;236.0;118.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;26803.349609375;8265.6103515625;0.0;1122.73693847656;432.0;66312;;;Calculated values ==>;1548909577.864;352.46000000000004;291.66;286.66;286.66;286.26000000000005;277.66;274.0616903277293;290.46000000000004;275.66;278.66;276.36;333.66;331.96000000000004;278.36;285.76000000000005;296.26000000000005;296.16;297.16;291.86;290.86;290.36;;316.36;275.56;242.98782864720522;261.6868853414304;274.0616903277293;291.26000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1420000.0;3620000.0000000005;2540000.0;5500000.0;0.0;0.013166666666666667;0.11666666666666667;0.03933333333333333;0.019666666666666666;0.019666666666666666;;8265.6103515625;0.0;1122.73693847656;26803.349609375;513628.7181743114;412219.46467945963;233888.94906767053;233888.94906767053;232669.8860504643;430346.717906069;455381.0954182915;457856.28665042523;471635.3862721799;517571.8227706635;515826.8412131635;457493.349522666;466238.99838935514;463460.83753301925;464070.7449757509;429041.5644726537;412979.2520416587;455943.89776123053;455239.982138536;;181470.77258748977;470845.5270076962;202035.3303726299;233888.94906767053;273.9841931211767;4969268.248381861;1922497.7772101266;309628.8457821577;0.0;0;322;343;0;0;0;0;13;117;120;2043302506435.2136;759522407405.56;1445678889319.6455;29845.778232409455;10573.201067645941;211.48711367476818;4353.236983727021;4519337.891567804;1622732.823566298;78104.5672980146;1015611.2381995493;4.791440070094598;0.3786237510897447
9400;2019-01-31 05:40:37.865;793;188;135;135;132;47;173;24;57;32;600;583;53;133;232;230;240;191;181;177;172;25;559;357;363;135;362;259;560;-1.0;77.0;854.0;242.0;118.0;0;1;70;1;0;0;0;0;0;0;1;1;0;0;0;28628.962890625;9225.654296875;0.0;1985.87451171875;436.0;66313;;;Calculated values ==>;1548909637.865;352.46000000000004;291.96000000000004;286.66;286.66;286.36;277.86;274.0616903277293;290.46000000000004;275.56;278.86;276.36;333.16;331.46000000000004;278.46000000000004;286.46000000000004;296.36;296.16;297.16;292.26000000000005;290.86;290.36;;316.76000000000005;275.66;241.49495122638035;262.3656120759269;274.0616903277293;291.26000000000005;5590000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;2590000.0;5600000.0;0.0;0.012833333333333334;0.1423333333333333;0.04033333333333333;0.019666666666666666;0.019666666666666666;;9225.654296875;0.0;1985.87451171875;28628.962890625;512778.4511099944;251732.10483551773;233628.78261562894;233628.78261562894;232721.52249821924;430346.717906069;455381.0954182915;457292.63687564747;472558.57531478856;516634.7886004126;514882.62711170793;456803.55129881384;466334.6720577683;463593.40581284417;464070.7449757509;426289.0851212332;410158.77762629226;455943.89776123053;455239.982138536;;183142.23651711168;471875.0639052514;202083.5616073424;233628.78261562894;274.00297073379693;4969730.192017735;1922643.5401780298;309654.7513092963;0.0;0;322;343;0;0;0;0;13;118;120;2043520310064.9504;759605508790.4597;1445832791884.4597;36324.75837985542;10881.590592682329;207.005612851742;4358.353590617172;4519889.321895925;1622911.6164764168;78108.0547955221;1015683.8359975242;4.617720657001133;0.3597443199610575
9401;2019-01-31 05:41:37.835;792;194;134;134;130;48;173;24;59;31;599;584;55;145;232;230;240;197;181;177;172;24;563;361;363;129;365;263;563;-4.0;79.0;1156.0;322.0;118.0;0;1;86;1;0;0;0;0;0;0;1;1;0;0;0;29597.994140625;10280.8994140625;0.0;2060.1650390625;438.0;66314;;;Calculated values ==>;1548909697.835;352.36;292.56;286.56;286.56;286.16;277.96000000000004;274.4858918419099;290.46000000000004;275.56;279.06;276.26000000000005;333.06;331.56;278.66;287.66;296.36;296.16;297.16;292.86;290.86;290.36;;316.96000000000004;275.56;240.16925963744896;262.9017227912062;274.4858918419099;291.26000000000005;5630000.0;3610000.0;3629999.9999999995;1290000.0;3650000.0;2630000.0;5630000.0;0.0;0.013166666666666667;0.19266666666666668;0.05366666666666667;0.019666666666666666;0.019666666666666666;;10280.8994140625;0.0;2060.1650390625;29597.994140625;512313.489496317;410026.87384281954;233249.60852716392;233249.60852716392;232048.86929072853;430081.6785162784;455381.0954182915;456887.68358046416;473244.79008953704;516191.190700449;514640.6521364369;456394.67313711334;467160.7407478406;463145.86696068436;463477.27075599786;425138.7197479101;411255.00947143295;455943.89776123053;455239.982138536;;183977.97901196036;472567.4425401675;203132.99376280772;233249.60852716392;274.42879140412435;4970215.174047573;1922806.013515058;309688.45144707075;0.0;0;322;343;0;0;0;0;13;118;120;2043738001165.0542;759684669190.4974;1445989313584.5344;48890.07023820181;14459.648751051644;182.8021853069492;4365.81068102365;4520599.090406295;1623122.6878825515;78111.30156964247;1015756.5010158047;5.501821347217004;0.44059179079007454
9402;2019-01-31 05:42:37.875;792;242;133;133;130;49;173;25;60;31;615;599;55;144;235;228;240;276;181;177;172;26;567;366;363;122;371;270;569;-2.0;81.0;1259.0;267.0;118.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;31013.44140625;11121.177734375;0.0;2154.20751953125;439.0;66315;;;Calculated values ==>;1548909757.875;352.36;297.36;286.46000000000004;286.46000000000004;286.16;278.06;275.0112864084945;290.46000000000004;275.66;279.16;276.26000000000005;334.66;333.06;278.66;287.56;296.66;295.96000000000004;297.16;300.76000000000005;290.86;290.36;;317.06;275.76000000000005;238.5638546566975;263.82572766246335;275.0112864084945;291.26000000000005;5670000.0;3660000.0;3629999.9999999995;1220000.0;3710000.0;2700000.0;5690000.0;0.0;0.013500000000000002;0.20983333333333334;0.0445;0.019666666666666666;0.019666666666666666;;11121.177734375;0.0;2154.20751953125;31013.44140625;511970.8222876599;423918.0921951651;232799.93570760038;232799.93570760038;231905.4783341239;429743.705733735;455381.0954182915;455861.48441687645;474149.72482315893;517252.4010293745;515592.868314163;455234.8412542021;466045.1873601218;462646.9604644723;462460.68337330536;423956.9537858825;432602.874497903;455943.89776123053;455239.982138536;;184395.8529593127;473671.0476204119;204498.24711312563;232799.93570760038;274.97911078379207;4970720.606073673;1922984.4830582768;309723.5946315509;0.0;0;322;343;0;0;0;0;13;118;120;2043955946364.9158;759760019390.4496;1446149320184.4329;52744.38596090372;11978.189622574238;0.0;4374.654246475067;4521446.608843284;1623343.1500790715;78112.82593675342;1015829.386781626;5.204913342128533;0.3988271022398758
9403;2019-01-31 05:43:37.856;791;474;132;132;125;50;174;27;62;33;638;614;54;118;236;225;240;541;182;177;173;26;537;361;363;132;366;277;540;-2.0;79.0;917.0;123.0;118.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29035.0625;10406.1025390625;0.0;1282.63061523438;431.0;66316;;;Calculated values ==>;1548909817.856;352.26;320.56;286.36;286.36;285.66;278.16;274.4858918419099;290.56;275.86;279.36;276.46000000000004;336.96000000000004;334.56;278.56;284.96000000000004;296.76000000000005;295.66;297.16;327.26000000000005;290.86;290.46000000000004;;316.26000000000005;275.76000000000005;240.83765695389522;264.73235714968143;274.4858918419099;291.36;5370000.0;3610000.0;3629999.9999999995;1320000.0;3660000.0;2770000.0;5400000.0;0.0;0.013166666666666667;0.15283333333333332;0.0205;0.019666666666666666;0.019666666666666666;;10406.1025390625;0.0;1282.63061523438;29035.0625;514400.3058064754;472585.30179707694;233231.94929259614;233231.94929259614;231109.87116931833;430081.6785162784;455522.04257374874;454945.8713082701;473048.1168422736;519052.0191610003;516555.4622134081;453925.77008747146;461899.1997212881;463529.53543198755;462813.44064817444;432142.6755933125;482070.23428953026;455943.89776123053;455381.0954182915;;181052.91087944093;472367.87413283327;203200.11025612828;233231.94929259614;274.4547685304884;4971220.851811117;1923163.8202522951;309752.2258798811;0.0;0;322;343;0;0;0;0;13;118;120;2044173677394.722;759836195260.3817;1446313368219.2869;38475.14381413567;5517.939159472452;0.0;4368.933207138675;4522206.530872528;1623488.9049817857;78112.82593675342;1015902.2269369855;4.137489969387187;0.28529029359876457
9404;2019-01-31 05:44:37.876;776;618;132;134;123;47;174;27;62;34;657;625;57;100;233;226;240;657;182;177;173;27;562;359;363;133;363;266;562;-1.0;84.0;986.0;143.0;118.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37571.26953125;19211.26953125;0.0;1215.83850097656;425.0;66317;;;Calculated values ==>;1548909877.876;350.76;334.96000000000004;286.36;286.56;285.46000000000004;277.86;274.27422755570615;290.56;275.86;279.36;276.56;338.86;335.66;278.86;283.16;296.46000000000004;295.76000000000005;297.16;338.86;290.86;290.46000000000004;;315.66;275.86;241.05796691057077;263.299902668528;274.27422755570615;291.36;5620000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2660000.0;5620000.0;0.0;0.014;0.16433333333333333;0.02383333333333333;0.019666666666666666;0.019666666666666666;;19211.26953125;0.0;1215.83850097656;37571.26953125;510418.8796650505;490093.48251085845;232672.02486633885;233274.80006095755;230004.26204906814;430214.79039162316;455522.04257374874;456768.14427255985;473014.93639070686;521921.216817512;518622.7377076334;456148.64740695804;461400.0384601834;463577.2511321169;463245.95189034037;425429.163808806;495263.2974580467;455943.89776123053;455381.0954182915;;178545.77502346144;472333.7623376517;202671.80313501973;232672.02486633885;274.2407576501914;4971776.089595457;1923410.7139566138;309773.0533960349;0.0;0;323;343;0;0;0;0;13;118;120;2044391549994.6526;759915721760.3564;1446476322519.235;41756.49872693576;6426.9433609960615;0.0;4379.9450541884025;4522875.350759165;1623588.4788496539;78112.82593675342;1015975.1585582463;2.5732172688955424;0.1810675854904689
9405;2019-01-31 05:45:37.876;757;542;136;136;128;45;174;27;58;34;662;630;52;69;233;226;240;474;182;177;173;27;573;360;363;131;365;249;566;-1.0;82.0;1080.0;195.0;118.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38003.41015625;19803.517578125;0.0;1127.99584960938;410.0;66318;;;Calculated values ==>;1548909937.876;348.86;327.36;286.76000000000005;286.76000000000005;285.96000000000004;277.66;274.38016830617;290.56;275.86;278.96000000000004;276.56;339.36;336.16;278.36;280.06;296.46000000000004;295.76000000000005;297.16;320.56;290.86;290.46000000000004;;314.16;275.86;240.61611355647437;260.9983114674233;274.38016830617;291.36;5730000.0;3600000.0;3629999.9999999995;1310000.0;3650000.0;2490000.0;5660000.0;0.0;0.013666666666666666;0.18000000000000002;0.0325;0.019666666666666666;0.019666666666666666;;19803.517578125;0.0;1127.99584960938;38003.41015625;507070.3266585495;479152.3643128538;233778.85059719827;233778.85059719827;231383.50495803688;430148.3826014536;455522.04257374874;459012.65426781395;473275.31562819314;523804.80132119043;520545.0481132178;458295.82092260075;460319.31405567337;463279.1356354856;463096.3509743104;422119.859155365;469149.30368522246;455943.89776123053;455381.0954182915;;172278.17009871884;472596.2217928923;202915.5986678096;233778.85059719827;274.3399302695497;4972405.8785928525;1923735.8371825253;309792.58534895646;0.0;0;323;343;0;0;0;0;13;118;120;2044609349994.6526;759994921760.3564;1446630822519.235;46097.47000800079;8764.620251565188;0.0;4358.177481481501;4523607.467165289;1623715.075213092;78112.82593675342;1016047.9762460436;2.829239650802329;0.2084379791945341
9406;2019-01-31 05:46:37.847;763;264;135;134;127;43;173;27;53;34;651;624;43;60;234;227;240;244;181;177;172;28;560;361;363;132;366;243;554;-1.0;79.0;1123.0;184.0;118.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37620.3828125;19398.529296875;0.0;1090.08935546875;397.0;66319;;;Calculated values ==>;1548909997.847;349.46000000000004;299.56;286.66;286.56;285.86;277.46000000000004;274.4858918419099;290.46000000000004;275.86;278.46000000000004;276.56;338.26;335.56;277.46000000000004;279.16;296.56;295.86;297.16;297.56;290.86;290.36;;312.86;275.96000000000004;240.83765695389522;260.1585393101385;274.4858918419099;291.26000000000005;5600000.0;3610000.0;3629999.9999999995;1320000.0;3660000.0;2430000.0;5540000.0;0.0;0.013166666666666667;0.18716666666666668;0.03066666666666667;0.019666666666666666;0.019666666666666666;;19398.529296875;0.0;1090.08935546875;37620.3828125;508977.6582438976;433468.5791913929;233783.9913159303;233478.8815645451;231370.359533236;430081.6785162784;455381.0954182915;459364.3551269095;473145.2311080622;523169.3130039629;520428.1268523887;458180.057644424;460188.74814063596;463263.04696767486;463079.3272856336;426004.311960357;428696.29534825677;455943.89776123053;455239.982138536;;166846.47414792277;472562.30901117553;203198.4980244704;233783.9913159303;274.4541446586572;4973035.772271299;1924062.3630091115;309811.0604583643;0.0;0;323;343;0;0;0;0;13;118;120;2044827044724.4934;760073783625.2987;1446778351179.1272;47945.709587673184;8260.490203592291;0.0;4355.301152844579;4524390.781542985;1623856.8825600862;78112.82593675342;1016120.5534719876;2.9558606156780733;0.21393352404448032
9407;2019-01-31 05:47:37.857;780;204;135;134;125;41;173;28;49;35;636;614;37;58;234;227;240;203;181;177;172;28;535;358;363;132;363;249;534;-1.0;80.0;428.0;16.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29194.640625;10699.76953125;0.0;1135.15197753906;387.0;66320;;;Calculated values ==>;1548910057.857;351.16;293.56;286.66;286.56;285.66;277.26000000000005;274.1680685717883;290.46000000000004;275.96000000000004;278.06;276.66;336.76000000000005;334.56;276.86;278.96000000000004;296.56;295.86;297.16;293.46000000000004;290.86;290.36;;311.86;275.96000000000004;240.83765695389522;260.9983114674233;274.1680685717883;291.26000000000005;5350000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2490000.0;5340000.0;0.0;0.013333333333333334;0.07133333333333333;0.0026666666666666666;0.019666666666666666;0.019666666666666666;;10699.76953125;0.0;1135.15197753906;29194.640625;513235.68033957167;423997.4558198301;234321.26731621227;234010.01836482124;231256.75968811713;430280.9020939914;455381.0954182915;457936.27873354324;473242.3297776949;521156.8478568585;518912.14495439443;456490.3279325524;459012.65426781395;463709.8566730499;463527.3134515757;432640.63320057536;423724.63566968875;455943.89776123053;455239.982138536;;162668.35908569003;472562.30901117553;202471.9176513545;234321.26731621227;274.15855111636324;4973592.656934045;1924313.2239701622;309829.6072268231;0.0;0;323;343;0;0;0;0;13;118;120;2045044881025.3242;760152996825.6008;1446925975779.6902;18223.124423862795;720.2410436261894;118.87996707848818;4344.734724839033;4524942.280396342;1623931.7344606698;78113.81676826059;1016193.065854628;1.9777892182912742;0.10222346035487971
9408;2019-01-31 05:48:37.877;788;182;135;134;123;38;173;25;50;34;629;608;40;74;231;228;240;183;181;177;172;28;532;353;363;123;357;260;532;-1.0;80.0;0.0;33.0;118.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;28953.2734375;10569.337890625;0.0;1111.412109375;394.0;66321;;;Calculated values ==>;1548910117.877;351.96000000000004;291.36;286.66;286.56;285.46000000000004;276.96000000000004;273.6339639331285;290.46000000000004;275.66;278.16;276.56;336.06;333.96000000000004;277.16;280.56;296.26000000000005;295.96000000000004;297.16;291.46000000000004;290.86;290.36;;312.56;275.96000000000004;238.79729159403252;262.5002047102346;273.6339639331285;291.26000000000005;5320000.0;3529999.9999999995;3629999.9999999995;1230000.0;3570000.0000000005;2600000.0;5320000.0;0.0;0.013333333333333334;0.0;0.0055000000000000005;0.019666666666666666;0.019666666666666666;;10569.337890625;0.0;1111.412109375;28953.2734375;514459.2129041637;418241.3850680662;234376.77343666382;234064.87334725852;230704.33094931726;430607.02586249536;455381.0954182915;456271.4783607459;474308.54246566317;519534.1046914453;517373.88855160965;455036.06532937;459197.57664713153;464202.0896790568;464398.57556835364;433378.25338487205;418554.7656358545;455943.89776123053;455239.982138536;;165593.03060630985;473733.4683220058;200608.7833742809;234376.77343666382;273.40870314956555;4974077.384406395;1924490.5256128088;309848.3348346639;0.0;0;323;343;0;0;0;0;13;118;120;2045262753625.255;760229522325.5765;1447078726679.6416;0.0;1502.1857672124872;197.6465033202339;4343.643104470153;4525094.190386283;1623950.2608574955;78116.4553680866;1016265.4931375654;0.5173876142373456;0.010897122665913755
9409;2019-01-31 05:49:37.858;780;179;137;136;124;38;173;23;50;34;640;610;44;72;229;228;240;182;181;177;172;24;540;352;363;122;357;259;541;294.0;81.0;868.0;0.0;118.0;0;25;100;1;0;0;0;0;0;0;1;0;0;0;0;28783.3984375;10737.8447265625;0.0;776.025634765625;404.0;66322;;;Calculated values ==>;1548910177.858;351.16;291.06;286.86;286.76000000000005;285.56;276.96000000000004;273.5264737036516;290.46000000000004;275.46000000000004;278.16;276.56;337.16;334.16;277.56;280.36;296.06;295.96000000000004;297.16;291.36;290.86;290.36;;313.56;275.56;238.5638546566975;262.3656120759269;273.5264737036516;291.26000000000005;5400000.0;3520000.0000000005;3629999.9999999995;1220000.0;3570000.0000000005;2590000.0;5410000.0;0.049;0.013500000000000002;0.14466666666666667;0.0;0.019666666666666666;0.06866666666666667;;10737.8447265625;0.0;776.025634765625;28783.3984375;512808.7436951361;413774.07757903525;234750.95334383298;234439.7248852188;230786.58376994714;430671.36484660726;455381.0954182915;456435.7429073308;474436.779072901;520746.11446092115;517664.06864147057;455697.50911575207;459113.7278789813;463939.2883609972;464545.5568033712;431386.0642623629;414844.9632653101;455943.89776123053;455239.982138536;;169771.2103021376;473479.4865677795;200920.47264012235;210609.78507468023;273.5264737036516;4974558.370977596;1924668.0292405065;309864.0585017792;0.0;0;323;343;0;0;0;0;13;118;120;2045480484655.061;760302999050.5111;1447234377374.503;36964.54243198949;0.0;223.30486346021277;16797.940198384764;4525402.130694289;1623962.7751081097;78119.96218529608;1016441.6172079765;4.688761102883149;0.17456536487948277
9410;2019-01-31 05:50:37.868;769;184;139;138;128;39;173;22;50;34;647;610;46;66;229;229;240;187;181;177;172;23;552;352;363;127;356;258;552;281.0;82.0;607.0;40.0;118.0;0;10;100;1;0;0;0;0;0;0;1;0;0;0;0;28956.564453125;11022.7548828125;0.0;676.751403808594;410.0;66323;;;Calculated values ==>;1548910237.868;350.06000000000006;291.56;287.06;286.96000000000004;285.96000000000004;277.06;273.5264737036516;290.46000000000004;275.36;278.16;276.56;337.86;334.16;277.76000000000005;279.76000000000005;296.06;296.06;297.16;291.86;290.86;290.36;;314.16;275.46000000000004;239.71726792356844;262.23063862743834;273.5264737036516;291.26000000000005;5520000.0;3520000.0000000005;3629999.9999999995;1270000.0;3560000.0;2580000.0;5520000.0;0.04683333333333333;0.013666666666666666;0.10116666666666667;0.006666666666666667;0.019666666666666666;0.0665;;11022.7548828125;0.0;676.751403808594;28956.564453125;510423.23079637316;250578.01095715494;235069.58238254042;234759.65904579524;231717.19955470308;430671.36484660726;455381.0954182915;456599.5954917432;473793.5715148927;521545.67771418305;517748.271266058;456109.0230842944;458546.97807344905;464087.17984003224;464675.8134892198;428233.1903610914;412126.3827081116;455943.89776123053;455239.982138536;;172278.17009871884;472732.55357896426;200874.7391084013;210987.49977594116;273.50856546969027;4975039.6175293345;1924849.3977936108;309876.1669948446;0.0;0;323;343;0;0;0;0;13;118;120;2045698320955.0264;760377711500.4993;1447389503224.4783;25870.831304114756;1812.3854298037531;220.12637125739056;16242.790077112557;4525925.846080026;1623977.8808372244;78123.65806146152;1016717.0025167984;3.773333002331177;0.1349169754302881
9411;2019-01-31 05:51:37.859;762;190;140;139;131;40;173;23;50;34;644;606;47;63;229;229;240;192;181;177;172;22;556;354;363;130;359;257;556;126.0;81.0;835.0;142.0;118.0;0;10;100;1;0;0;0;0;0;0;1;0;0;0;0;28983.953125;11147.7353515625;0.0;685.3035888671881;413.0;66324;;;Calculated values ==>;1548910297.859;349.36;292.16;287.16;287.06;286.26000000000005;277.16;273.7412296467126;290.46000000000004;275.46000000000004;278.16;276.56;337.56000000000006;333.76000000000005;277.86;279.46000000000004;296.06;296.06;297.16;292.36;290.86;290.36;;314.46000000000004;275.36;240.39332010688793;262.0952818180154;273.7412296467126;291.26000000000005;5560000.0;3540000.0;3629999.9999999995;1300000.0;3590000.0;2570000.0;5560000.0;0.021;0.013500000000000002;0.13916666666666666;0.023666666666666666;0.019666666666666666;0.04066666666666667;;11147.7353515625;0.0;685.3035888671881;28983.953125;509205.80791958806;411554.17536023696;235270.102589971;234960.35179438625;232519.741032985;430542.39183029096;455381.0954182915;456763.03909346624;473405.19094569265;521319.9843383827;517421.4089405205;456396.1389414811;458343.34167825495;463642.6141334031;464382.07984468475;427132.5945661885;412333.65201211494;455943.89776123053;455239.982138536;;173531.66647045466;472242.3386847302;201297.2431731426;217726.74075996946;273.6827463166311;4975522.3827496655;1925034.1241655906;309887.5157505363;0.0;0;323;343;0;0;0;0;13;118;120;2045916088284.7979;760454799935.4183;1447543980049.3162;35552.32326557837;6412.367260440906;199.7857244799934;9658.871816061706;4526437.62892196;1624046.4101619637;78127.15680403222;1016932.8173219378;4.379546820343612;0.2643819032845127
9412;2019-01-31 05:52:37.859;759;192;139;138;133;42;173;25;49;35;638;602;47;62;230;229;240;194;181;177;172;23;555;357;363;132;362;257;556;-1.0;79.0;1059.0;103.0;118.0;0;16;100;1;0;0;0;0;0;0;1;0;0;0;0;29081.990234375;11135.4287109375;0.0;702.793579101562;415.0;66325;;;Calculated values ==>;1548910357.859;349.06000000000006;292.36;287.06;286.96000000000004;286.46000000000004;277.36;274.0616903277293;290.46000000000004;275.66;278.06;276.66;336.96000000000004;333.36;277.86;279.36;296.16;296.06;297.16;292.56;290.86;290.36;;314.66;275.46000000000004;240.83765695389522;262.0952818180154;274.0616903277293;291.26000000000005;5550000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2570000.0;5560000.0;0.0;0.013166666666666667;0.1765;0.017166666666666667;0.019666666666666666;0.019666666666666666;;11135.4287109375;0.0;702.793579101562;29081.990234375;508921.30401548435;412333.65201211494;234960.35179438625;234651.6799334735;233123.89441607488;430346.717906069;455381.0954182915;456640.8336411775;473242.3297776949;520705.2802523189;517010.2429462768;456396.1389414811;458222.31918054936;463328.15220803814;463939.2883609972;427410.2649603602;413092.82235656865;455943.89776123053;455239.982138536;;174367.33720873808;472076.1002201579;202131.1080130771;234960.35179438625;274.0214760012332;4976006.265610994;1925219.8171994449;309899.08322693605;0.0;0;323;343;0;0;0;0;13;118;120;2046133888284.7979;760533399935.4183;1447698180049.3162;44920.96657335972;4634.055699554888;188.51299428325527;4332.166063434945;4527108.2396706175;1624138.4636866304;78130.39262668858;1017049.4093042669;4.56789034753413;0.3046032943099927
9413;2019-01-31 05:53:37.849;758;192;137;137;133;44;173;26;48;35;632;598;46;64;231;228;240;194;181;177;172;26;555;359;363;134;364;260;555;-1.0;80.0;1119.0;101.0;118.0;0;26;100;1;0;0;0;0;0;0;1;0;0;0;0;29264.212890625;11092.69140625;0.0;764.0812377929691;415.0;66326;;;Calculated values ==>;1548910417.849;348.96000000000004;292.36;286.86;286.86;286.46000000000004;277.56;274.27422755570615;290.46000000000004;275.76000000000005;277.96000000000004;276.66;336.36;332.96000000000004;277.76000000000005;279.56;296.26000000000005;295.96000000000004;297.16;292.56;290.86;290.36;;314.66;275.76000000000005;241.2770596917726;262.5002047102346;274.27422755570615;291.26000000000005;5550000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2600000.0;5550000.0;0.0;0.013333333333333334;0.1865;0.016833333333333332;0.019666666666666666;0.019666666666666666;;11092.69140625;0.0;764.0812377929691;29264.212890625;508797.025094893;412758.3114497388;234370.64042682532;234370.64042682532;233149.29953558047;430214.79039162316;455381.0954182915;456025.1943148685;472981.82504853373;519842.3638000416;516343.6697330757;455778.51535834384;457984.75998119864;463162.2360548347;463510.5090081324;427410.2649603602;413506.49496626557;455943.89776123053;455239.982138536;;174367.33720873808;472104.6820821746;202685.4652253543;234370.64042682532;274.24605885530104;4976492.402934053;1925405.020661395;309911.3051464193;0.0;0;323;343;0;0;0;0;13;118;120;2046351651984.8325;760613186635.431;1447853254199.3408;47247.8594751944;4535.223483756475;185.3835999212616;4343.763720330309;4527876.185208886;1624214.8616113935;78133.50791233996;1017121.6966692406;4.749372529083165;0.3157786081656528
9414;2019-01-31 05:54:37.870;756;192;136;136;131;46;173;26;46;35;629;595;44;67;233;227;240;194;181;177;172;27;552;361;363;136;366;264;552;-2.0;84.0;979.0;101.0;118.0;0;34;100;1;0;0;0;0;0;0;1;0;0;0;0;29112.767578125;10975.96484375;0.0;821.70849609375;415.0;66327;;;Calculated values ==>;1548910477.87;348.76;292.36;286.76000000000005;286.76000000000005;286.26000000000005;277.76000000000005;274.4858918419099;290.46000000000004;275.76000000000005;277.76000000000005;276.66;336.06;332.66;277.56;279.86;296.46000000000004;295.86;297.16;292.56;290.86;290.36;;314.66;275.86;241.71165711629368;263.0348170998261;274.4858918419099;291.26000000000005;5520000.0;3610000.0;3629999.9999999995;1360000.0;3660000.0;2640000.0;5520000.0;0.0;0.014;0.16316666666666665;0.016833333333333332;0.019666666666666666;0.019666666666666666;;10975.96484375;0.0;821.70849609375;29112.767578125;508813.9030068528;413998.2807911148;234143.04538558066;234143.04538558066;232619.5604419751;430081.6785162784;455381.0954182915;455112.38588102453;472720.47428543336;519201.97744447837;515692.3591179845;454862.83014053997;457708.1779250081;463129.6232463674;463079.3272856336;428233.1903610914;414715.9607757526;455943.89776123053;455239.982138536;;174367.33720873808;471938.4492427271;203207.42821467188;234143.04538558066;274.4576002163052;4976979.048036743;1925588.9904967784;309924.5246860683;0.0;0;323;343;0;0;0;0;13;118;120;2046569528214.5002;760694214985.3074;1448010509219.101;41102.492259226536;4523.638853972263;189.2412141947431;4348.239756141455;4528612.695827409;1624290.3785524413;78136.63087844188;1017194.1553831109;4.251991951168853;0.2826611190431219
9415;2019-01-31 05:55:37.840;750;190;136;135;129;46;173;26;47;35;628;595;43;69;233;227;240;192;181;177;172;28;553;360;363;136;364;269;553;-2.0;81.0;883.0;74.0;118.0;0;39;100;1;0;0;0;0;0;0;1;0;0;0;0;29170.4375;10966.21875;0.0;862.84326171875;414.0;66328;;;Calculated values ==>;1548910537.84;348.16;292.16;286.76000000000005;286.66;286.06;277.76000000000005;274.38016830617;290.46000000000004;275.76000000000005;277.86;276.66;335.96000000000004;332.66;277.46000000000004;280.06;296.46000000000004;295.86;297.16;292.36;290.86;290.36;;314.56;275.96000000000004;241.71165711629368;263.6948088759802;274.38016830617;291.26000000000005;5530000.0;3600000.0;3629999.9999999995;1360000.0;3640000.0;2690000.0;5530000.0;0.0;0.013500000000000002;0.14716666666666667;0.012333333333333333;0.019666666666666666;0.019666666666666666;;10966.21875;0.0;862.84326171875;29170.4375;507979.3537128277;412845.1473663945;234116.54519281306;233810.11789752508;231992.5290231695;430148.3826014536;455381.0954182915;454396.0792389939;472720.47428543336;518682.1917192012;515263.47778312926;453890.5520835053;457145.56807780295;463428.3443550566;463228.9603270487;427960.53461194655;413590.4106133878;455943.89776123053;455239.982138536;;173949.5011765382;472036.2627623985;202966.55343976963;234116.54519281306;274.3596746259672;4977464.498565937;1925771.7506010486;309938.55559842446;0.0;0;323;343;0;0;0;0;13;118;120;2046787219314.604;760775774185.3463;1448170329269.1772;37002.045213452504;3318.52641497909;193.99667398054288;4348.760926599218;4529263.241537752;1624355.6972540251;78139.82293068699;1017266.594151332;3.7926362364629083;0.24266096885005353
9416;2019-01-31 05:56:37.850;743;190;136;135;128;46;173;26;48;35;632;596;45;69;233;227;240;192;181;177;172;28;571;359;363;136;364;262;565;-1.0;82.0;820.0;125.0;118.0;0;44;0;1;0;1;0;0;0;0;1;0;0;0;0;37511.2578125;19552.537109375;0.0;859.8335571289059;411.0;66329;;;Calculated values ==>;1548910597.85;347.46000000000004;292.16;286.76000000000005;286.66;285.96000000000004;277.76000000000005;274.27422755570615;290.46000000000004;275.76000000000005;277.96000000000004;276.66;336.36;332.76000000000005;277.66;280.06;296.46000000000004;295.86;297.16;292.36;290.86;290.36;;314.26000000000005;275.96000000000004;241.71165711629368;262.7682575881327;274.27422755570615;291.26000000000005;5710000.0;3590000.0;3629999.9999999995;1360000.0;3640000.0;2620000.0;5650000.0;0.0;0.013666666666666666;0.13666666666666666;0.020833333333333332;0.019666666666666666;0.019666666666666666;;19552.537109375;0.0;859.8335571289059;37511.2578125;505480.47270509787;252256.27815030352;233804.38895259946;233501.4284755672;231406.932997259;430214.79039162316;455381.0954182915;455694.20905127644;472720.47428543336;519676.8311109797;515966.74736589333;455322.20923687884;458273.4786486601;463428.3443550566;463378.2884684054;422741.28332797694;253060.78858263494;455943.89776123053;455239.982138536;;172696.00095264515;472036.2627623985;202667.57698974095;233804.38895259946;274.23911771278637;4978020.271973586;1926026.1159536638;309952.91363118595;0.0;0;323;344;0;0;0;0;13;118;120;2047005055614.5693;760857387785.3334;1448329655819.1519;34580.30638174318;5611.847620263699;2318.966761519674;4354.899999323418;4529859.860554216;1624430.1294409377;78160.76778287315;1017339.1367474545;2.295961675816309;0.1517148821858506
9417;2019-01-31 05:57:37.871;737;199;136;136;129;46;173;27;46;35;633;597;39;52;235;226;240;201;181;177;172;27;567;364;363;136;369;248;561;0.0;80.0;1044.0;108.0;118.0;0;50;0;1;0;1;0;0;0;0;1;0;0;0;0;37541.40234375;19518.19921875;0.0;840.188720703125;397.0;66330;;;Calculated values ==>;1548910657.871;346.86;293.06;286.76000000000005;286.76000000000005;286.06;277.76000000000005;274.8017692304317;290.46000000000004;275.86;277.76000000000005;276.66;336.46000000000004;332.86;277.06;278.36;296.66;295.76000000000005;297.16;293.26000000000005;290.86;290.36;;312.86;275.86;241.71165711629368;260.85938512811435;274.8017692304317;291.26000000000005;5670000.0;3640000.0;3629999.9999999995;1360000.0;3690000.0;2480000.0;5610000.0;0.0;0.013333333333333334;0.174;0.018000000000000002;0.019666666666666666;0.019666666666666666;;19518.19921875;0.0;840.188720703125;37541.40234375;505084.75727714814;412891.042670691;233907.26185526655;233907.26185526655;231798.77113079897;429879.7862731237;455381.0954182915;457736.96880525927;472720.47428543336;520933.0229287142;517259.34921611485;456895.18329838145;458455.16512809304;462947.63682529377;462494.8638479254;423956.9537858825;413638.2887061008;455943.89776123053;455239.982138536;;166846.47414792277;471938.4492427271;203988.91493960397;233907.26185526655;274.7735255223998;4978645.929713344;1926351.819380176;309967.0854419342;0.0;0;323;344;0;0;0;0;13;118;120;2047222931845.1025;760939016345.5331;1448482709369.5264;44152.16137262402;4823.091617456217;137.58220106375637;4352.876832237632;4530516.19409014;1624517.117703371;78181.2461892126;1017411.7269522443;2.626225228755408;0.17605189146218672
9418;2019-01-31 05:58:37.871;750;193;135;134;125;45;173;28;46;36;624;593;34;46;235;225;240;195;181;177;172;28;555;360;363;136;365;238;550;-2.0;81.0;950.0;78.0;118.0;0;56;0;1;0;1;0;0;0;0;1;0;0;0;0;37091.61328125;19250.263671875;0.0;829.4358520507809;381.0;66331;;;Calculated values ==>;1548910717.871;348.16;292.46000000000004;286.66;286.56;285.66;277.66;274.38016830617;290.46000000000004;275.96000000000004;277.76000000000005;276.76000000000005;335.56;332.46000000000004;276.56;277.76000000000005;296.66;295.66;297.16;292.66;290.86;290.36;;311.26000000000005;275.96000000000004;241.71165711629368;259.4470641161187;274.38016830617;291.26000000000005;5550000.0;3600000.0;3629999.9999999995;1360000.0;3650000.0;2380000.0;5500000.0;0.0;0.013500000000000002;0.15833333333333333;0.013000000000000001;0.019666666666666666;0.019666666666666666;;19250.263671875;0.0;829.4358520507809;37091.61328125;507801.0398477326;415150.1171397334;233888.94906767053;233582.6627317789;230870.29783581037;430148.3826014536;455381.0954182915;459326.00053018244;472818.15071447083;520839.31480407674;517696.02417059196;457913.27539599175;459326.00053018244;463545.3156519603;462963.62376627576;427410.2649603602;415841.8007852276;455943.89776123053;455239.982138536;;160161.5264782812;472036.2627623985;202960.13394925525;233888.94906767053;274.35718751530794;4979267.871510219;1926674.8899042646;309980.9989800405;0.0;0;323;344;0;0;0;0;13;118;120;2047440731845.1025;761020616345.5331;1448628509369.5264;40591.2622086468;3497.9896745708625;156.1742663642897;4353.236983727021;4531222.38928665;1624586.460047471;78183.6941597745;1017484.2779007107;2.4202883651422016;0.15620703660758842
9419;2019-01-31 05:59:37.871;766;184;135;134;123;41;174;29;48;36;610;586;33;53;234;226;240;185;181;177;172;28;529;356;363;136;361;253;529;-1.0;79.0;260.0;66.0;118.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;28579.279296875;10597.6640625;0.0;912.2964477539059;379.0;66332;;;Calculated values ==>;1548910777.871;349.76;291.56;286.66;286.56;285.46000000000004;277.26000000000005;273.955091788801;290.56;276.06;277.96000000000004;276.76000000000005;334.16;331.76000000000005;276.46000000000004;278.46000000000004;296.56;295.76000000000005;297.16;291.66;290.86;290.36;;311.06;275.96000000000004;241.71165711629368;261.54996906429363;273.955091788801;291.26000000000005;5290000.0;3560000.0;3629999.9999999995;1360000.0;3610000.0;2530000.0;5290000.0;0.0;0.013166666666666667;0.043333333333333335;0.011000000000000001;0.019666666666666666;0.019666666666666666;;10597.6640625;0.0;912.2964477539059;28579.279296875;512050.0021726496;419907.0095946218;234460.66958080724;234147.77909242708;230777.46704720828;430412.23801567365;455522.04257374874;457170.5879186281;472818.15071447083;518168.4444595391;515707.0417968557;455342.3708884602;457775.4055730413;464006.2339002714;463692.9327583057;434105.09829656867;420205.72512613895;455943.89776123053;455239.982138536;;159325.9205505338;472036.2627623985;201813.96247811816;234460.66958080724;273.8934175675192;4979815.12894837;1926923.6226353843;309995.5134158722;0.0;0;323;344;0;0;0;0;13;118;120;2047658531845.1025;761102216345.5331;1448775809369.5264;11065.453769088765;2972.4453031270837;183.00841341065805;4341.993146968665;4531652.861919798;1624640.380338952;78186.52068210595;1017556.7381517999;1.6127684031633291;0.09519063505213121
9420;2019-01-31 06:00:37.842;767;175;136;135;124;39;174;26;51;36;606;582;40;66;231;227;240;177;181;177;172;25;536;352;363;134;356;257;536;354.0;83.0;430.0;2.0;118.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;28888.091796875;10655.69921875;0.0;945.228515625;388.0;66333;;;Calculated values ==>;1548910837.842;349.86;290.66;286.76000000000005;286.66;285.56;277.06;273.5264737036516;290.56;275.76000000000005;278.26000000000005;276.76000000000005;333.76000000000005;331.36;277.16;279.76000000000005;296.26000000000005;295.86;297.16;290.86;290.86;290.36;;311.96000000000004;275.66;241.2770596917726;262.0952818180154;273.5264737036516;291.26000000000005;5360000.0;3520000.0000000005;3629999.9999999995;1340000.0;3560000.0;2570000.0;5360000.0;0.059000000000000004;0.013833333333333333;0.07166666666666667;0.0003333333333333333;0.019666666666666666;0.07866666666666666;;10655.69921875;0.0;945.228515625;28888.091796875;511567.14783318515;414382.3511157764;234577.8230396899;234266.09613073134;230907.1664618671;430671.36484660726;455522.04257374874;456885.1506218106;473079.2034362849;517421.4089405205;514951.96778752335;455536.67342380155;458705.8848670923;464349.45330830896;464415.192549656;432392.2871583042;415084.2568427893;455943.89776123053;455239.982138536;;163086.1669317865;472007.13841251616;200917.7447392985;209332.7643143964;273.52540566339076;4980293.792241334;1927100.6483921076;310010.9853088579;0.0;0;323;344;0;0;0;0;13;118;120;2047876226574.9434;761183177195.4739;1448928735419.4146;18344.330754913368;90.36313122440588;239.42775269795592;19344.70113549898;4531897.825001243;1624665.891406241;78190.03928200861;1017754.0318659353;3.277222619160033;0.062306407824537606
9421;2019-01-31 06:01:37.852;758;179;138;137;126;38;174;23;52;34;610;583;45;69;229;227;240;181;181;177;172;22;547;350;363;133;355;255;548;-2.0;104.0;599.0;130.0;118.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29105.330078125;10887.873046875;0.0;914.7300415039059;397.0;66334;;;Calculated values ==>;1548910897.852;348.96000000000004;291.06;286.96000000000004;286.86;285.76000000000005;276.96000000000004;273.3108153835814;290.56;275.46000000000004;278.36;276.56;334.16;331.46000000000004;277.66;280.06;296.06;295.86;297.16;291.26000000000005;290.86;290.36;;312.86;275.36;241.05796691057077;261.82340779136865;273.3108153835814;291.26000000000005;5470000.0;3500000.0;3629999.9999999995;1330000.0;3550000.0;2550000.0;5480000.0;0.0;0.017333333333333333;0.09983333333333334;0.021666666666666667;0.019666666666666666;0.019666666666666666;;10887.873046875;0.0;914.7300415039059;29105.330078125;509502.5399038325;248844.29484205059;234868.92161671643;234558.82658747348;231215.83839973132;430799.1582183253;455522.04257374874;457331.6862898286;473014.93639070686;518000.54279294016;515227.09450970194;456479.6629458928;459382.7263614821;464234.7764519513;464708.80337326357;429572.7415267895;249613.81447620134;455943.89776123053;455239.982138536;;166846.47414792277;471846.71735943656;200184.48707656865;234868.92161671643;273.22898068583623;4980777.151303302;1927280.2080825875;310026.487546774;0.0;0;323;344;0;0;0;0;13;118;120;2048094062874.9087;761263290545.4612;1449082361019.3901;25671.862054790457;5886.014989462138;3119.2880688768614;4333.964190262452;4532264.687741533;1624715.702857764;78218.03324540038;1017951.3869639871;3.305298755814562;0.2167680081477428
9422;2019-01-31 06:02:37.863;752;185;140;139;129;39;174;22;52;33;614;584;47;71;229;228;240;187;181;177;172;21;552;352;363;133;357;252;553;125.0;85.0;713.0;174.0;118.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29092.810546875;11035.5498046875;0.0;902.5750122070309;403.0;66335;;;Calculated values ==>;1548910957.863;348.36;291.66;287.16;287.06;286.06;277.06;273.5264737036516;290.56;275.36;278.36;276.46000000000004;334.56;331.56;277.86;280.26000000000005;296.06;295.96000000000004;297.16;291.86;290.86;290.36;;313.46000000000004;275.26000000000005;241.05796691057077;261.41265627149306;273.5264737036516;291.26000000000005;5520000.0;3520000.0000000005;3629999.9999999995;1330000.0;3570000.0000000005;2520000.0;5530000.0;0.020833333333333332;0.014166666666666666;0.11883333333333333;0.029;0.019666666666666666;0.040499999999999994;;11035.5498046875;0.0;902.5750122070309;29092.810546875;508317.1113170665;410894.04197200795;235352.85732633783;235042.1530539478;231992.5290231695;430671.36484660726;455522.04257374874;457815.4988515172;472917.67418972735;518661.7303449441;515587.44126108254;457211.6508634873;460090.72749732016;463939.2883609972;464545.5568033712;428233.1903610914;411690.63993804477;455943.89776123053;455239.982138536;;169353.38768963216;471749.2581616372;200719.57897521358;217537.38492349617;273.44776972478513;4981262.224721673;1927462.9367668857;310041.63453197246;0.0;0;323;344;0;0;0;0;13;118;120;2048311902804.611;761343105175.352;1449234488904.1821;30551.56514530075;7859.860696406285;234.35279765982727;9626.955187209112;4532733.302197796;1624830.2728222997;78245.98537620131;1018067.7492878227;4.043577577465233;0.2537452210292112
