;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9423;2019-01-31 06:03:37.863;751;189;140;140;133;41;173;23;51;33;615;584;47;70;229;228;240;192;181;177;172;22;556;354;363;134;359;250;556;-2.0;83.0;1068.0;226.0;118.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29147.48046875;11157.8046875;0.0;896.683959960938;406.0;66336;;;Calculated values ==>;1548911017.863;348.26;292.06;287.16;287.16;286.46000000000004;277.26000000000005;273.7412296467126;290.46000000000004;275.46000000000004;278.26000000000005;276.46000000000004;334.66;331.56;277.86;280.16;296.06;295.96000000000004;297.16;292.36;290.86;290.36;;313.76000000000005;275.36;241.2770596917726;261.13683023647616;273.7412296467126;291.26000000000005;5560000.0;3540000.0;3629999.9999999995;1340000.0;3590000.0;2500000.0;5560000.0;0.0;0.013833333333333333;0.178;0.03766666666666666;0.019666666666666666;0.019666666666666666;;11157.8046875;0.0;896.683959960938;29147.48046875;507836.5680973607;411156.2656500391;235270.102589971;235270.102589971;233123.89441607488;430542.39183029096;455381.0954182915;458016.05900553917;472787.01963726926;518930.9184853566;515758.8067448377;457535.0496650144;460282.676706852;463642.6141334031;464251.3028343667;427132.5945661885;412333.65201211494;455943.89776123053;455239.982138536;;170606.85888663295;471714.4053827849;201259.61405788574;235270.102589971;273.66803750342933;4981747.560480136;1927647.881387654;310056.6283567405;0.0;0;323;344;0;0;0;0;13;118;120;2048529702804.611;761423205175.352;1449385088904.1821;45702.64720068231;10187.130473237869;204.71870533135123;4326.074297788445;4533368.753967346;1624980.6644153802;78249.6443053929;1018184.024533531;5.012288156226892;0.3770349103115636
9424;2019-01-31 06:04:37.813;755;191;139;139;133;43;173;25;50;33;613;584;47;72;231;228;240;193;181;177;172;24;552;358;363;134;363;250;553;-3.0;81.0;997.0;213.0;118.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29189.70703125;11058.1591796875;0.0;919.640014648438;407.0;66337;;;Calculated values ==>;1548911077.813;348.66;292.26000000000005;287.06;287.06;286.46000000000004;277.46000000000004;274.1680685717883;290.46000000000004;275.66;278.16;276.46000000000004;334.46000000000004;331.56;277.86;280.36;296.26000000000005;295.96000000000004;297.16;292.46000000000004;290.86;290.36;;313.86;275.56;241.2770596917726;261.13683023647616;274.1680685717883;291.26000000000005;5520000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2500000.0;5530000.0;0.0;0.013500000000000002;0.16616666666666668;0.0355;0.019666666666666666;0.019666666666666666;;11058.1591796875;0.0;919.640014648438;29189.70703125;508689.77740958706;413220.0903815756;235042.1530539478;235042.1530539478;233200.32377744868;430280.9020939914;455381.0954182915;457895.93577920616;472787.01963726926;518726.5292912553;515758.8067448377;457535.0496650144;460519.5939570574;463311.6885489323;463659.26402989647;428233.1903610914;413956.2836987002;455943.89776123053;455239.982138536;;171024.68490186572;471909.57779161324;202341.9641330246;235042.1530539478;274.10805383666457;4982233.298590332;1927832.8601425008;310071.75177651335;0.0;0;323;344;0;0;0;0;13;118;120;2048747321304.7842;761503538175.4159;1449534963904.3013;42464.55162187384;9569.650284879895;192.73823994228133;4330.557305330234;4534102.868352571;1625145.1670552958;78252.95368648847;1018256.1030147838;4.721860546699694;0.3532722969324258
9425;2019-01-31 06:05:37.894;760;191;138;137;134;45;173;27;49;33;611;583;46;74;232;226;240;193;181;177;172;26;554;360;363;135;364;253;554;-1.0;81.0;1092.0;175.0;118.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29617.236328125;11077.51171875;0.0;963.105712890625;412.0;66338;;;Calculated values ==>;1548911137.894;349.16;292.26000000000005;286.96000000000004;286.86;286.56;277.66;274.38016830617;290.46000000000004;275.86;278.06;276.46000000000004;334.26000000000005;331.46000000000004;277.76000000000005;280.56;296.36;295.76000000000005;297.16;292.46000000000004;290.86;290.36;;314.36;275.76000000000005;241.49495122638035;261.54996906429363;274.38016830617;291.26000000000005;5540000.0;3600000.0;3629999.9999999995;1350000.0;3640000.0;2530000.0;5540000.0;0.0;0.013500000000000002;0.182;0.029166666666666667;0.019666666666666666;0.019666666666666666;;11077.51171875;0.0;963.105712890625;29617.236328125;509133.7211157626;412801.4708678641;234705.5109248598;234397.28894963075;233478.8815645451;430148.3826014536;455381.0954182915;457291.72980010055;472656.1521691498;518270.88429897634;515398.9677477189;456928.0333177049;460292.319068587;463295.34959360014;463096.3509743104;427686.235430298;413548.20129128615;455943.89776123053;455239.982138536;;173113.83306960555;471972.7596631712;202925.0688478069;234705.5109248598;274.3436003497053;4982724.018030506;1928017.5730932278;310087.4625051557;0.0;0;323;344;0;0;0;0;13;118;120;2048965415335.1096;761584347120.5365;1449686067619.5266;46294.732293317444;7847.224315448126;190.86346087666027;4337.177933868965;4534843.527594913;1625290.5036170213;78256.15468285255;1018328.4316539065;4.872673543246774;0.34965765842798135
9426;2019-01-31 06:06:37.864;764;191;137;136;131;46;173;26;48;33;611;583;44;75;233;226;240;193;181;177;172;27;554;360;363;136;365;257;554;0.0;79.0;970.0;166.0;118.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29417.06640625;11023.8603515625;0.0;1013.9769897460901;412.0;66339;;;Calculated values ==>;1548911197.864;349.56000000000006;292.26000000000005;286.86;286.76000000000005;286.26000000000005;277.76000000000005;274.38016830617;290.46000000000004;275.76000000000005;277.96000000000004;276.46000000000004;334.26000000000005;331.46000000000004;277.56;280.66;296.46000000000004;295.76000000000005;297.16;292.46000000000004;290.86;290.36;;314.36;275.86;241.71165711629368;262.0952818180154;274.38016830617;291.26000000000005;5540000.0;3600000.0;3629999.9999999995;1360000.0;3650000.0;2570000.0;5540000.0;0.0;0.013166666666666667;0.16166666666666665;0.027666666666666666;0.019666666666666666;0.019666666666666666;;11023.8603515625;0.0;1013.9769897460901;29417.06640625;509629.7725687398;412801.4708678641;234397.28894963075;234090.121503474;232569.5130961513;430148.3826014536;455381.0954182915;456518.53376006684;472525.0707617092;517935.14570746716;515054.9812494948;456028.3797168628;459788.90011735196;463279.1356354856;463096.3509743104;427686.235430298;413548.20129128615;455943.89776123053;455239.982138536;;173113.83306960555;471938.4492427271;202933.73897566882;234397.28894963075;274.34696017688844;4983215.724577265;1928201.6591048513;310103.92995650764;0.0;0;323;344;0;0;0;0;13;118;120;2049183106435.2134;761665606470.5753;1449838991119.5996;40996.208490144345;7442.463650721944;186.15078283032295;4343.239632715136;4535570.588389535;1625417.8539764336;78259.29489732558;1018400.7322985893;4.40013110782354;0.31516876592090937
9427;2019-01-31 06:07:37.874;764;190;136;136;130;47;173;27;49;34;614;586;44;74;234;226;240;192;181;177;172;27;552;360;363;137;365;262;552;-3.0;85.0;746.0;138.0;118.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29469.841796875;10977.2275390625;0.0;1089.5869140625;412.0;66340;;;Calculated values ==>;1548911257.874;349.56000000000006;292.16;286.76000000000005;286.76000000000005;286.16;277.86;274.38016830617;290.46000000000004;275.86;278.06;276.56;334.56;331.76000000000005;277.56;280.56;296.56;295.76000000000005;297.16;292.36;290.86;290.36;;314.36;275.86;241.92719264551067;262.7682575881327;274.38016830617;291.26000000000005;5520000.0;3600000.0;3629999.9999999995;1370000.0;3650000.0;2620000.0;5520000.0;0.0;0.014166666666666666;0.12433333333333334;0.023;0.019666666666666666;0.019666666666666666;;10977.2275390625;0.0;1089.5869140625;29469.841796875;509805.19521534437;413263.53111073095;234143.04538558066;234143.04538558066;232317.82666911863;430148.3826014536;455381.0954182915;455818.0055600663;472491.6353866644;517823.4274960968;514933.75698297494;455198.0039910322;458881.5342823321;463412.2849837685;463096.3509743104;428233.1903610914;413998.2807911148;455943.89776123053;455239.982138536;;173113.83306960555;471806.2409394271;202912.46411216925;234143.04538558066;274.33871545138396;4983706.530599586;1928385.0320609773;310121.46257731976;0.0;0;323;344;0;0;0;0;13;118;120;2049400942735.1787;761747520120.5623;1449994717069.575;31444.588986688537;6184.5568670269295;201.6612189080021;4348.239756141455;4536174.362313965;1625531.4314071476;78262.52720263401;1018473.1733649841;3.4954583077923784;0.245284173342617
9428;2019-01-31 06:08:37.865;760;190;136;136;128;46;173;27;49;34;618;590;44;77;234;226;240;191;181;177;172;27;553;359;363;136;364;264;552;-2.0;83.0;815.0;144.0;118.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29393.86328125;11005.9736328125;0.0;1126.80883789062;413.0;66341;;;Calculated values ==>;1548911317.865;349.16;292.16;286.76000000000005;286.76000000000005;285.96000000000004;277.76000000000005;274.27422755570615;290.46000000000004;275.86;278.06;276.56;334.96000000000004;332.16;277.56;280.86;296.56;295.76000000000005;297.16;292.26000000000005;290.86;290.36;;314.46000000000004;275.86;241.71165711629368;263.0348170998261;274.27422755570615;291.26000000000005;5530000.0;3590000.0;3629999.9999999995;1360000.0;3640000.0;2640000.0;5520000.0;0.0;0.013833333333333333;0.13583333333333333;0.024;0.019666666666666666;0.019666666666666666;;11005.9736328125;0.0;1126.80883789062;29393.86328125;509221.8520205175;413263.53111073095;234143.04538558066;234143.04538558066;231717.19955470308;430214.79039162316;455381.0954182915;455485.93199604336;472622.7809936826;518067.82220907544;515175.19268513465;454862.83014053997;458929.42582458106;463561.2209818517;463245.95189034037;427960.53461194655;413633.1203958097;455943.89776123053;455239.982138536;;173531.66647045466;471938.4492427271;202655.32435847685;234143.04538558066;274.23436287614857;4984196.987895091;1928568.1979248826;310139.9297714053;0.0;0;323;344;0;0;0;0;13;118;120;2049618710064.9502;761829407835.4763;1450152493399.4094;34342.824204102784;6462.794997222006;198.19589665655977;4348.239756141455;4536722.50852238;1625636.8101967159;78265.85884543882;1018545.633156911;3.73797642574025;0.2634478387961263
9429;2019-01-31 06:09:37.855;754;189;137;136;128;45;173;27;49;34;623;594;44;78;234;227;240;191;181;177;172;27;550;359;363;136;364;265;550;-1.0;80.0;809.0;159.0;118.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29324.537109375;10871.392578125;0.0;1147.18212890625;412.0;66342;;;Calculated values ==>;1548911377.855;348.56000000000006;292.06;286.86;286.76000000000005;285.96000000000004;277.66;274.27422755570615;290.46000000000004;275.86;278.06;276.56;335.46000000000004;332.56;277.56;280.96000000000004;296.56;295.86;297.16;292.26000000000005;290.86;290.36;;314.36;275.86;241.71165711629368;263.1675429290057;274.27422755570615;291.26000000000005;5500000.0;3590000.0;3629999.9999999995;1360000.0;3640000.0;2650000.0;5500000.0;0.0;0.013333333333333334;0.13483333333333333;0.026500000000000003;0.019666666666666666;0.019666666666666666;;10871.392578125;0.0;1147.18212890625;29324.537109375;508742.773957041;413720.03103230504;234504.66405459717;234196.27703581506;231765.89882121078;430214.79039162316;455381.0954182915;455319.25216532074;472622.7809936826;518499.90115898574;515503.21501339355;454694.582168557;458892.83410245395;463561.2209818517;463378.2884684054;428773.6792580614;414443.2327276156;455943.89776123053;455239.982138536;;173113.83306960555;471938.4492427271;202645.67542763436;234504.66405459717;274.23061818066844;4984686.22634509;1928750.478924772;310158.87653781084;0.0;0;323;344;0;0;0;0;13;118;120;2049836473764.9849;761910994235.4893;1450311166949.4346;34068.82059679805;7136.258506099958;191.0726204059436;4341.127922317463;4537292.510546305;1625750.1167550206;78269.10220909747;1018618.0324856768;3.805549390050689;0.27339864518224966
9430;2019-01-31 06:10:37.876;748;188;137;136;128;44;174;28;50;34;629;599;44;79;233;227;240;189;181;177;172;26;551;357;363;136;362;265;551;-2.0;80.0;409.0;89.0;118.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29320.162109375;10934.8779296875;0.0;1158.32531738281;411.0;66343;;;Calculated values ==>;1548911437.876;347.96000000000004;291.96000000000004;286.86;286.76000000000005;285.96000000000004;277.56;274.0616903277293;290.56;275.96000000000004;278.16;276.56;336.06;333.06;277.56;281.06;296.46000000000004;295.86;297.16;292.06;290.86;290.36;;314.26000000000005;275.76000000000005;241.71165711629368;263.1675429290057;274.0616903277293;291.26000000000005;5510000.0;3570000.0000000005;3629999.9999999995;1360000.0;3620000.0000000005;2650000.0;5510000.0;0.0;0.013333333333333334;0.06816666666666667;0.014833333333333334;0.019666666666666666;0.019666666666666666;;10934.8779296875;0.0;1158.32531738281;29320.162109375;507908.75708235387;412934.04071806197;234477.70222245323;234169.62251935387;231741.51620549758;430346.717906069;455522.04257374874;455443.8693591263;472622.7809936826;519118.8111160151;516020.53441278264;454694.582168557;459014.646969787;463725.85767764907;463676.0370021611;428504.22978256433;413307.47646805906;455943.89776123053;455239.982138536;;172696.00095264515;471840.61823089625;202094.69881401313;234477.70222245323;274.00730589287633;4985175.103218207;1928932.2614470155;310178.09582423064;0.0;0;323;344;0;0;0;0;13;118;120;2050054349994.6526;761992622795.3647;1450470222599.192;17269.968458825217;4001.2311380171;202.623377526737;4341.6581716829605;4537720.483525917;1625842.9616529248;78272.38415735523;1018690.4143611426;2.1347099373613894;0.13821875136205994
9431;2019-01-31 06:11:37.876;743;188;137;136;127;42;174;27;50;34;633;604;45;79;233;228;240;190;181;177;173;26;551;357;363;135;361;267;551;0.0;83.0;657.0;57.0;118.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29458.5234375;10975.8544921875;0.0;1192.45715332031;411.0;66344;;;Calculated values ==>;1548911497.876;347.46000000000004;291.96000000000004;286.86;286.76000000000005;285.86;277.36;274.0616903277293;290.56;275.86;278.16;276.56;336.46000000000004;333.56;277.66;281.06;296.46000000000004;295.96000000000004;297.16;292.16;290.86;290.46000000000004;;314.26000000000005;275.76000000000005;241.49495122638035;263.43189868330234;274.0616903277293;291.26000000000005;5510000.0;3570000.0000000005;3629999.9999999995;1350000.0;3610000.0;2670000.0;5510000.0;0.0;0.013833333333333333;0.1095;0.0095;0.019666666666666666;0.019666666666666666;;10975.8544921875;0.0;1192.45715332031;29458.5234375;507286.19390083087;412934.04071806197;234477.70222245323;234169.62251935387;231442.33245516315;430346.717906069;455522.04257374874;455109.83360149694;472753.7123474745;519365.29473938624;516367.4343518838;454482.53466479125;458697.64696467144;463874.16568678804;463807.71923720936;428504.22978256433;413676.3280692049;455943.89776123053;455381.0954182915;;172696.00095264515;471972.7596631712;202172.13796002965;234477.70222245323;274.0374404622104;4985664.925597765;1929114.8508838643;310197.6856781532;0.0;0;323;344;0;0;0;0;13;118;120;2050272149994.6526;762073922795.3647;1450629822599.192;27696.67767274067;2563.1059061798446;205.11930703480587;4344.433399518153;4538095.205577013;1625897.6644616264;78275.78201305991;1018762.7984575692;2.8606545673346617;0.1752978784315069
9432;2019-01-31 06:12:37.886;738;187;137;137;129;42;174;27;51;33;638;609;46;80;232;228;240;189;181;177;172;25;550;357;363;134;362;269;550;-1.0;81.0;713.0;76.0;118.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29442.51953125;10920.212890625;0.0;1210.86181640625;410.0;66345;;;Calculated values ==>;1548911557.886;346.96000000000004;291.86;286.86;286.86;286.06;277.36;274.0616903277293;290.56;275.86;278.26000000000005;276.46000000000004;336.96000000000004;334.06;277.76000000000005;281.16;296.36;295.96000000000004;297.16;292.06;290.86;290.36;;314.16;275.66;241.2770596917726;263.6948088759802;274.0616903277293;291.26000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2690000.0;5500000.0;0.0;0.013500000000000002;0.11883333333333333;0.012666666666666666;0.019666666666666666;0.019666666666666666;;10920.212890625;0.0;1210.86181640625;29442.51953125;506752.5619920991;412979.2520416587;234504.66405459717;234504.66405459717;232066.2768031903;430346.717906069;455522.04257374874;454899.8186926762;472787.01963726926;519715.86455673754;516715.3171904638;454269.86663963663;458501.98490670754;463593.40581284417;463807.71923720936;428773.6792580614;413720.03103230504;455943.89776123053;455239.982138536;;172278.17009871884;472007.13841251616;202159.36128333572;234504.66405459717;274.0324696024343;4986155.84942943;1929297.34852323;310217.71667417407;0.0;0;323;344;0;0;0;0;13;118;120;2050489986294.618;762154636245.3519;1450790649399.1663;30033.991022143295;3418.0718436362854;203.2242510477109;4341.127922317463;4538576.374664212;1625947.515916725;78279.18544318722;1018835.1901985193;3.132155720475597;0.19987146041449344
9433;2019-01-31 06:13:37.877;733;189;138;137;129;41;174;27;50;33;644;613;46;75;232;229;240;191;181;177;172;25;577;358;363;134;363;254;572;0.0;83.0;1101.0;195.0;118.0;0;98;0;1;0;1;0;0;0;0;1;0;0;0;0;38125.5703125;19791.376953125;0.0;1126.99060058594;409.0;66346;;;Calculated values ==>;1548911617.877;346.46000000000004;292.06;286.96000000000004;286.86;286.06;277.26000000000005;274.1680685717883;290.56;275.86;278.16;276.46000000000004;337.56000000000006;334.46000000000004;277.76000000000005;280.66;296.36;296.06;297.16;292.26000000000005;290.86;290.36;;314.06;275.66;241.2770596917726;261.6868853414304;274.1680685717883;291.26000000000005;5770000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2540000.0;5720000.0;0.0;0.013833333333333333;0.1835;0.0325;0.019666666666666666;0.019666666666666666;;19791.376953125;0.0;1126.99060058594;38125.5703125;503657.5596081055;251490.33040027498;234232.02483291633;233929.08186187665;231538.99286630744;430280.9020939914;455522.04257374874;457250.945269924;472787.01963726926;521564.9256593399;518392.0286216921;456765.0488544147;460256.20874156046;463444.52863536426;463791.1003516643;420847.86605445156;252274.01454849305;455943.89776123053;455239.982138536;;171860.34048652687;472007.13841251616;202379.0796643665;234232.02483291633;274.12248052558334;4986718.83238633;1929553.2400498558;310237.19585539046;0.0;0;323;345;0;0;0;0;13;118;120;2050707753625.255;762235024185.587;1450947525864.6252;46768.9873386198;8762.911909314864;2331.938279165759;4346.48982701052;4539216.303482033;1626049.0088887333;78300.3086287143;1018907.5761537865;2.9739570831412587;0.21075105242428066
9434;2019-01-31 06:14:37.857;737;198;137;137;130;42;174;28;45;33;639;611;38;54;234;227;240;201;181;177;173;27;562;363;363;134;368;238;557;-2.0;81.0;1102.0;156.0;118.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37575.3984375;19423.42578125;0.0;1046.75744628906;395.0;66347;;;Calculated values ==>;1548911677.857;346.86;292.96000000000004;286.86;286.86;286.16;277.36;274.69669130483857;290.56;275.96000000000004;277.66;276.46000000000004;337.06;334.26000000000005;276.96000000000004;278.56;296.56;295.86;297.16;293.26000000000005;290.86;290.46000000000004;;312.66;275.86;241.2770596917726;259.4470641161187;274.69669130483857;291.26000000000005;5620000.0;3629999.9999999995;3629999.9999999995;1340000.0;3679999.9999999995;2380000.0;5570000.0;0.0;0.013500000000000002;0.18366666666666667;0.026000000000000002;0.019666666666666666;0.019666666666666666;;19423.42578125;0.0;1046.75744628906;37575.3984375;505540.4001443837;414157.56614344177;234317.57456609746;234317.57456609746;232194.5785064578;429947.3805835815;455522.04257374874;459208.69453830237;472787.01963726926;522357.76433719596;519522.0422671964;458385.4233208961;460261.7830234121;462963.65795648436;462779.1394524961;425429.163808806;415225.9254312048;455943.89776123053;455381.0954182915;;166010.84420003442;472202.2088784924;203729.42428887176;234317.57456609746;274.6687147990765;4987349.463512312;1929879.9211427385;310255.3043842645;0.0;0;323;345;0;0;0;0;13;118;120;2050925481025.3242;762315397385.6125;1451095076664.672;46923.02596914543;6980.292399330137;137.7437180976162;4347.582576759816;4539996.810004254;1626180.1585268907;78320.8824518036;1018980.0026069732;2.852375282346338;0.2009019798279885
9435;2019-01-31 06:15:37.867;757;189;136;135;126;42;174;28;44;34;621;601;32;57;234;227;240;190;181;177;172;28;532;358;363;133;362;249;532;-2.0;79.0;0.0;71.0;118.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;29018.705078125;10604.0458984375;0.0;1104.22607421875;386.0;66348;;;Calculated values ==>;1548911737.867;348.86;292.06;286.76000000000005;286.66;285.76000000000005;277.36;274.1680685717883;290.56;275.96000000000004;277.56;276.56;335.26000000000005;333.26000000000005;276.36;278.86;296.56;295.86;297.16;292.16;290.86;290.36;;311.76000000000005;275.96000000000004;241.05796691057077;260.9983114674233;274.1680685717883;291.26000000000005;5320000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2490000.0;5320000.0;0.0;0.013166666666666667;0.0;0.011833333333333333;0.019666666666666666;0.019666666666666666;;10604.0458984375;0.0;1104.22607421875;29018.705078125;510693.7703093022;420380.3325201612;234689.8203502405;234376.77343666382;231608.67708556936;430280.9020939914;455522.04257374874;457335.3335641186;473014.93639070686;519626.80263657885;517583.79630703793;455884.04229320394;458893.38762758806;463858.19375264365;463527.3134515757;433378.25338487205;420676.1087404283;455943.89776123053;455239.982138536;;162250.55196795813;472431.1216696904;201912.6081831856;234689.8203502405;273.9409124767113;4987904.506866664;1930130.1917781846;310273.23223440966;0.0;0;323;345;0;0;0;0;13;118;120;2051143317325.2896;762395510735.5999;1451241201014.649;0.0;3201.13574292364;167.2449044851762;4337.486515169811;4540387.900391471;1626265.0179022683;78323.42444725336;1019052.3902453237;0.6581558047656456;0.03403419917525825
9436;2019-01-31 06:16:37.878;766;177;136;135;124;40;174;27;44;34;614;594;36;72;232;227;240;179;181;177;172;26;536;353;363;133;358;254;536;-2.0;80.0;36.0;86.0;118.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29032.37890625;10656.8291015625;0.0;1139.8154296875;394.0;66349;;;Calculated values ==>;1548911797.878;349.76;290.86;286.76000000000005;286.66;285.56;277.16;273.6339639331285;290.56;275.86;277.56;276.56;334.56;332.56;276.76000000000005;280.36;296.36;295.86;297.16;291.06;290.86;290.36;;312.56;275.76000000000005;241.05796691057077;261.6868853414304;273.6339639331285;291.26000000000005;5360000.0;3529999.9999999995;3629999.9999999995;1330000.0;3579999.9999999995;2540000.0;5360000.0;0.0;0.013333333333333334;0.006;0.014333333333333333;0.019666666666666666;0.019666666666666666;;10656.8291015625;0.0;1139.8154296875;29032.37890625;511445.06479060126;415084.2568427893;234577.8230396899;234266.09613073134;230907.1664618671;430607.02586249536;455522.04257374874;456521.5489337401;473014.93639070686;518494.51253175345;516443.0424808328;455543.7779327058;459898.32620344317;464185.92985963024;464267.95083290053;432392.2871583042;415770.8765615325;455943.89776123053;455239.982138536;;165593.03060630985;472236.3865531139;200635.04369799566;234577.8230396899;273.4190072750067;4988388.354588361;1930307.3982181682;310291.93600864673;0.0;0;323;345;0;0;0;0;13;118;120;2051361157254.992;762475325365.4907;1451392128679.4426;1535.3190314144667;3892.952580923361;221.61880795695586;4339.689128943974;4540400.6970623415;1626324.1461430767;78326.6655722833;1019124.7132990552;0.8468153399702583;0.05181449364973585
9437;2019-01-31 06:17:37.868;762;178;138;137;126;40;174;24;43;33;616;593;38;77;230;228;240;180;181;177;173;23;545;352;363;132;357;256;546;0.0;80.0;525.0;48.0;118.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;29266.00390625;10820.58984375;0.0;1137.50671386719;402.0;66350;;;Calculated values ==>;1548911857.868;349.36;290.96000000000004;286.96000000000004;286.86;285.76000000000005;277.16;273.5264737036516;290.56;275.56;277.46000000000004;276.46000000000004;334.76000000000005;332.46000000000004;276.96000000000004;280.86;296.16;295.96000000000004;297.16;291.16;290.86;290.46000000000004;;313.36;275.46000000000004;240.83765695389522;261.9595390733887;273.5264737036516;291.26000000000005;5450000.0;3520000.0000000005;3629999.9999999995;1320000.0;3570000.0000000005;2560000.0;5460000.0;0.0;0.013333333333333334;0.0875;0.008;0.019666666666666666;0.019666666666666666;;10820.58984375;0.0;1137.50671386719;29266.00390625;510171.2768060455;248560.50947822467;234924.04371813397;234613.310733768;231264.01137119072;430671.36484660726;455522.04257374874;456070.70380752016;473048.1168422736;518532.3004237948;516169.86889790907;455456.8452999624;460184.2519498772;464070.7449757509;464545.5568033712;430097.9534250505;412027.71919493406;455943.89776123053;455381.0954182915;;168935.5661677829;472076.1002201579;200839.04716392417;234924.04371813397;273.49458570680827;4988874.093475234;1930486.346879659;310310.91053023195;0.0;0;323;345;0;0;0;0;13;118;120;2051578920955.0266;762554812115.5034;1451545103179.467;22332.76995631465;2169.8964244498693;240.93645640155225;4335.6553501030985;4540599.564653814;1626374.6614641726;78330.51955704903;1019196.9957873026;2.4317631194193665;0.14343711318727106
9438;2019-01-31 06:18:37.878;757;185;140;139;130;40;174;22;43;32;620;595;40;76;229;228;240;187;181;177;172;21;554;353;363;131;357;256;554;300.0;80.0;506.0;93.0;118.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;29440.5546875;10993.6240234375;0.0;1126.85339355469;408.0;66351;;;Calculated values ==>;1548911917.878;348.86;291.66;287.16;287.06;286.16;277.16;273.6339639331285;290.56;275.36;277.46000000000004;276.36;335.16;332.66;277.16;280.76000000000005;296.06;295.96000000000004;297.16;291.86;290.86;290.36;;313.96000000000004;275.26000000000005;240.61611355647437;261.9595390733887;273.6339639331285;291.26000000000005;5540000.0;3529999.9999999995;3629999.9999999995;1310000.0;3570000.0000000005;2560000.0;5540000.0;0.05;0.013333333333333334;0.08433333333333333;0.015500000000000002;0.019666666666666666;0.06966666666666667;;10993.6240234375;0.0;1126.85339355469;29440.5546875;508761.1814624345;250866.03273033988;235325.1898844697;235014.80516416742;232268.32528691398;430607.02586249536;455522.04257374874;456070.70380752016;473081.36623795505;518942.64146931836;516375.50529732916;455702.68171308783;460064.67827215;463939.2883609972;464398.57556835364;427686.235430298;411248.3343356786;455943.89776123053;455239.982138536;;171442.51209473662;472013.52702826465;201073.39139279787;210742.55938805448;273.5907569726643;4989363.396333657;1930668.1622927093;310329.7833427354;0.0;0;323;345;0;0;0;0;13;118;120;2051796757254.992;762633725265.4908;1451698728779.4426;21504.77334697491;4199.572102349735;219.17201459492557;17033.32045161688;4540964.9384000935;1626427.7492150383;78334.35443334626;1019375.1002647551;3.5441539501829786;0.13608184899381073
9439;2019-01-31 06:19:37.859;756;190;141;140;132;41;174;24;45;31;623;597;41;75;230;229;240;192;181;177;173;22;554;357;363;132;362;254;554;0.0;82.0;707.0;194.0;118.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29417.78125;10976.7685546875;0.0;1106.10009765625;412.0;66352;;;Calculated values ==>;1548911977.859;348.76;292.16;287.26000000000005;287.16;286.36;277.26000000000005;274.0616903277293;290.56;275.56;277.66;276.26000000000005;335.46000000000004;332.86;277.26000000000005;280.66;296.16;296.06;297.16;292.36;290.86;290.46000000000004;;314.36;275.36;240.83765695389522;261.6868853414304;274.0616903277293;291.26000000000005;5540000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2540000.0;5540000.0;0.0;0.013666666666666666;0.11783333333333333;0.03233333333333333;0.019666666666666666;0.019666666666666666;;10976.7685546875;0.0;1106.10009765625;29417.78125;508636.9052761326;412420.9545810112;235636.68380279193;235325.1898844697;232871.6582264005;430346.717906069;455522.04257374874;456643.3452794333;472853.8412306012;519416.45937810675;516751.00859383936;456155.5982786601;460256.20874156046;463328.15220803814;463939.2883609972;427686.235430298;413177.15693683183;455943.89776123053;455381.0954182915;;173113.83306960555;471978.8095216074;202046.0743189536;235636.68380279193;273.9883765112211;4989853.727145424;1930851.1909199392;310348.38539596274;0.0;0;323;345;0;0;0;0;13;118;120;2052014488284.798;762712600280.4207;1451851680329.3064;30000.045094843194;8727.825104885806;198.29073941070462;4321.640095104825;4541394.009304567;1626535.4434110378;78337.83218798872;1019553.0019157846;3.5792660069887976;0.2707028127381625
9440;2019-01-31 06:20:37.859;758;191;140;139;134;43;173;27;46;32;624;598;42;75;232;227;240;193;181;177;172;25;554;359;363;133;364;251;555;-2.0;80.0;600.0;112.0;118.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29481.06640625;11108.2841796875;0.0;1097.27514648438;414.0;66353;;;Calculated values ==>;1548912037.859;348.96000000000004;292.26000000000005;287.16;287.06;286.56;277.46000000000004;274.27422755570615;290.46000000000004;275.86;277.76000000000005;276.36;335.56;332.96000000000004;277.36;280.66;296.36;295.86;297.16;292.46000000000004;290.86;290.36;;314.56;275.66;241.05796691057077;261.27494424493943;274.27422755570615;291.26000000000005;5540000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2510000.0;5550000.0;0.0;0.013333333333333334;0.1;0.018666666666666668;0.019666666666666666;0.019666666666666666;;11108.2841796875;0.0;1097.27514648438;29481.06640625;508885.4093894484;412377.0396431636;235297.60513537744;234987.53823539513;233453.11990292554;430214.79039162316;455381.0954182915;457252.7963549346;472820.39598721155;519767.4768509689;517107.8533567907;456768.89836207737;460720.36627627234;463295.34959360014;463378.2884684054;427686.235430298;413134.7333990844;455943.89776123053;455239.982138536;;173949.5011765382;472138.9942397944;202650.894367726;235297.60513537744;274.2326436511076;4990344.550875893;1931035.2330260589;310366.7468563306;0.0;0;323;345;0;0;0;0;13;118;120;2052232288284.798;762792100280.4207;1452003180329.3064;25460.19019872086;5030.444530945277;194.02002708284806;4325.5334143954515;4541856.177932014;1626650.0956580031;78341.10144437617;1019625.0616950304;2.8683804842989473;0.19493047288198742
9441;2019-01-31 06:21:37.850;761;191;138;138;132;45;174;27;46;33;621;596;41;76;233;226;240;193;181;177;173;27;553;360;363;133;365;249;553;-1.0;80.0;521.0;95.0;118.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29502.61328125;11083.744140625;0.0;1093.697265625;415.0;66354;;;Calculated values ==>;1548912097.85;349.26;292.26000000000005;286.96000000000004;286.96000000000004;286.36;277.66;274.38016830617;290.56;275.86;277.76000000000005;276.46000000000004;335.26000000000005;332.76000000000005;277.26000000000005;280.76000000000005;296.46000000000004;295.76000000000005;297.16;292.46000000000004;290.86;290.46000000000004;;314.66;275.86;241.05796691057077;260.9983114674233;274.38016830617;291.26000000000005;5530000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2490000.0;5530000.0;0.0;0.013333333333333334;0.08683333333333333;0.01583333333333333;0.019666666666666666;0.019666666666666666;;11083.744140625;0.0;1093.697265625;29502.61328125;509345.83772216813;413220.0903815756;234732.54511346918;234732.54511346918;232896.92431263;430148.3826014536;455522.04257374874;457575.97053618653;472917.67418972735;519626.80263657885;517072.4893894958;456973.721747507;461145.949114244;463279.1356354856;463096.3509743104;427960.53461194655;413956.2836987002;455943.89776123053;455381.0954182915;;174367.33720873808;472333.7623376517;202929.4087370911;234732.54511346918;274.3452821571307;4990836.00780984;1931220.1388551653;310385.0022210302;0.0;0;323;345;0;0;0;0;13;118;120;2052450055614.5696;762871888310.3369;1452153157829.149;22111.809782888122;4265.568932008875;186.72334550995149;4339.421489328172;4542252.551799778;1626727.550816763;78344.2738298819;1019697.2588212921;2.537768199309427;0.16708298146478553
9442;2019-01-31 06:22:37.880;767;189;138;137;130;45;174;27;47;33;616;593;40;77;233;226;240;191;181;177;173;27;550;359;363;134;364;249;550;-2.0;79.0;547.0;57.0;118.0;0;97;96;1;0;0;0;0;0;0;1;0;0;0;0;29129.21484375;10782.806640625;0.0;1104.27978515625;417.0;66355;;;Calculated values ==>;1548912157.88;349.86;292.06;286.96000000000004;286.86;286.16;277.66;274.27422755570615;290.56;275.86;277.86;276.46000000000004;334.76000000000005;332.46000000000004;277.16;280.86;296.46000000000004;295.76000000000005;297.16;292.26000000000005;290.86;290.46000000000004;;314.86;275.86;241.2770596917726;260.9983114674233;274.27422755570615;291.26000000000005;5500000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2490000.0;5500000.0;0.0;0.013166666666666667;0.09116666666666666;0.0095;0.019666666666666666;0.019666666666666666;;10782.806640625;0.0;1104.27978515625;29129.21484375;510350.779176863;413720.03103230504;234814.12801345368;234504.66405459717;232367.60090600746;430214.79039162316;455522.04257374874;457696.1591200651;472787.01963726926;519116.3753400083;516765.5945468565;456853.0075971153;461263.739955246;463428.3443550566;463245.95189034037;428773.6792580614;414443.2327276156;455943.89776123053;455381.0954182915;;175203.01333496982;472202.2088784924;202702.89206466932;234814.12801345368;274.25282018221316;4991324.850678541;1931402.4512229413;310403.3278547551;0.0;0;323;345;0;0;0;0;13;118;120;2052667964515.3313;762952028360.6171;1452302632529.6714;23246.886179883582;2560.243509731319;188.6842126508693;4337.8170256284775;4542630.729928689;1626784.461028195;78347.40379040901;1019769.6052976634;2.551813778530734;0.1545888824434696
9443;2019-01-31 06:23:37.860;771;188;138;137;129;44;174;27;48;33;612;590;40;80;233;227;240;190;181;177;173;27;550;357;363;134;362;251;551;-2.0;79.0;588.0;43.0;118.0;0;99;94;1;0;0;0;0;0;0;1;0;0;0;0;29047.30859375;10648.5615234375;0.0;1120.61267089844;419.0;66356;;;Calculated values ==>;1548912217.86;350.26;291.96000000000004;286.96000000000004;286.86;286.06;277.56;274.0616903277293;290.56;275.86;277.96000000000004;276.46000000000004;334.36;332.16;277.16;281.16;296.46000000000004;295.86;297.16;292.16;290.86;290.46000000000004;;315.06;275.86;241.2770596917726;261.27494424493943;274.0616903277293;291.26000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2510000.0;5510000.0;0.0;0.013166666666666667;0.098;0.007166666666666667;0.019666666666666666;0.019666666666666666;;10648.5615234375;0.0;1120.61267089844;29047.30859375;510843.9785617862;412934.04071806197;234786.8531886823;234477.70222245323;232041.62707460328;430346.717906069;455522.04257374874;457494.2110577146;472787.01963726926;518540.70792405633;516288.25755914475;456526.4074851547;461311.4488622051;463725.85767764907;463676.0370021611;428773.6792580614;413676.3280692049;455943.89776123053;455381.0954182915;;176038.69501535743;472202.2088784924;202194.63052503113;234786.8531886823;274.0461903606153;4991809.493437294;1931580.9864254107;310421.86244489765;0.0;0;323;345;0;0;0;0;13;118;120;2052885691914.5352;763032401560.3231;1452452582529.123;25019.35889220298;1935.0543115331393;198.7817906532776;4338.353430515648;4543032.81456325;1626821.9093562968;78350.63159746362;1019841.8826173934;2.675765342997535;0.15764626466936568
9444;2019-01-31 06:24:37.861;772;188;138;137;129;43;174;26;49;33;610;588;42;84;232;227;240;189;181;177;173;25;549;357;363;134;362;254;550;-2.0;82.0;919.0;78.0;118.0;0;99;95;1;0;0;0;0;0;0;1;0;0;0;0;29087.857421875;10659.56640625;0.0;1136.95715332031;422.0;66357;;;Calculated values ==>;1548912277.861;350.36;291.96000000000004;286.96000000000004;286.86;286.06;277.46000000000004;274.0616903277293;290.56;275.76000000000005;278.06;276.46000000000004;334.16;331.96000000000004;277.36;281.56;296.36;295.86;297.16;292.06;290.86;290.46000000000004;;315.36;275.66;241.2770596917726;261.6868853414304;274.0616903277293;291.26000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2540000.0;5500000.0;0.0;0.013666666666666666;0.15316666666666665;0.013000000000000001;0.019666666666666666;0.019666666666666666;;10659.56640625;0.0;1136.95715332031;29087.857421875;511053.9183152912;413351.9237643686;234814.12801345368;234504.66405459717;232066.2768031903;430346.717906069;455522.04257374874;457129.607875444;472787.01963726926;518084.52149905515;515826.8412131635;456277.67593644746;461325.6113439866;463593.40581284417;463676.0370021611;429041.5644726537;413720.03103230504;455943.89776123053;455381.0954182915;;177292.22831007556;472007.13841251616;202173.4691453606;234814.12801345368;274.0379583459808;4992293.961229759;1931758.5571181115;310440.67584036954;0.0;0;323;345;0;0;0;0;13;118;120;2053103495545.1375;763112802900.5455;1452604085054.542;39050.7819154911;3507.837700473023;209.39429035143212;4337.8170256284775;4543566.741303422;1626867.2675458128;78354.03312150585;1019914.1852430849;3.9931960203417645;0.25744516914676574
9445;2019-01-31 06:25:37.871;771;188;138;137;130;43;174;26;51;33;611;588;44;84;232;228;240;190;181;177;173;25;553;356;363;135;361;257;553;95.0;83.0;694.0;63.0;118.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29356.978515625;10957.6669921875;0.0;1150.42492675781;423.0;66358;;;Calculated values ==>;1548912337.871;350.26;291.96000000000004;286.96000000000004;286.86;286.16;277.46000000000004;273.955091788801;290.56;275.76000000000005;278.26000000000005;276.46000000000004;334.26000000000005;331.96000000000004;277.56;281.56;296.36;295.96000000000004;297.16;292.16;290.86;290.46000000000004;;315.46000000000004;275.66;241.49495122638035;262.0952818180154;273.955091788801;291.26000000000005;5530000.0;3560000.0;3629999.9999999995;1350000.0;3610000.0;2570000.0;5530000.0;0.01583333333333333;0.013833333333333333;0.11566666666666667;0.0105;0.019666666666666666;0.0355;;10957.6669921875;0.0;1150.42492675781;29356.978515625;510583.11491900333;412080.6298862991;234732.54511346918;234424.01512401755;232293.04205302676;430412.23801567365;455522.04257374874;456885.1506218106;472656.1521691498;517935.14570746716;515569.88828872977;456028.3797168628;460865.23735344317;463741.9828368515;463955.8763240681;427960.53461194655;412845.1473663945;455943.89776123053;455381.0954182915;;177710.07569661198;471875.0639052514;201914.50228541743;220095.38986152122;273.932596409942;4992781.0827025445;1931938.7307536718;310459.74053462007;0.0;0;323;345;0;0;0;0;13;118;120;2053321331845.1028;763193516350.5327;1452757410604.5176;29491.604990909473;2834.5858970082563;209.09619023013644;8352.642547265345;4544138.023058644;1626920.129884705;78357.5211234136;1020019.9566984805;3.3769094172002947;0.1808513168943601
9446;2019-01-31 06:26:37.871;769;189;138;137;130;42;174;26;53;33;613;589;47;83;232;228;240;191;181;177;172;25;553;357;363;135;362;258;553;0.0;81.0;805.0;109.0;118.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29365.970703125;10931.4013671875;0.0;1157.4013671875;423.0;66359;;;Calculated values ==>;1548912397.871;350.06000000000006;292.06;286.96000000000004;286.86;286.16;277.36;274.0616903277293;290.56;275.76000000000005;278.46000000000004;276.46000000000004;334.46000000000004;332.06;277.86;281.46000000000004;296.36;295.96000000000004;297.16;292.26000000000005;290.86;290.36;;315.46000000000004;275.66;241.49495122638035;262.23063862743834;274.0616903277293;291.26000000000005;5530000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;2580000.0;5530000.0;0.0;0.013500000000000002;0.13416666666666668;0.018166666666666668;0.019666666666666666;0.019666666666666666;;10931.4013671875;0.0;1157.4013671875;29365.970703125;510336.03097311873;412465.3940541978;234732.54511346918;234424.01512401755;232293.04205302676;430346.717906069;455522.04257374874;456966.5238690893;472656.1521691498;518056.6430479224;515587.1433356803;456231.8107227515;460591.5703070526;463593.40581284417;463807.71923720936;427960.53461194655;413220.0903815756;455943.89776123053;455239.982138536;;177710.07569661198;471875.0639052514;202141.33344654916;234732.54511346918;274.025455041228;4993270.440612701;1932121.1396566667;310478.9724204029;0.0;0;323;345;0;0;0;0;13;118;120;2053539131845.1028;763274516350.5327;1452911910604.5176;34189.04638169081;4900.162769999757;198.99599711000826;4336.646261492981;4544668.695153415;1626984.5861235966;78360.92189164142;1020125.7007718869;3.608699088640476;0.24294487462289072
9447;2019-01-31 06:27:37.892;767;188;138;137;130;43;174;26;55;33;615;591;49;84;232;229;240;190;181;177;173;26;551;358;363;135;363;259;551;0.0;81.0;511.0;120.0;118.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29370.27734375;10893.21484375;0.0;1162.52319335938;423.0;66360;;;Calculated values ==>;1548912457.892;349.86;291.96000000000004;286.96000000000004;286.86;286.16;277.46000000000004;274.1680685717883;290.56;275.76000000000005;278.66;276.46000000000004;334.66;332.26000000000005;278.06;281.56;296.36;296.06;297.16;292.16;290.86;290.46000000000004;;315.46000000000004;275.76000000000005;241.49495122638035;262.3656120759269;274.1680685717883;291.26000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2590000.0;5510000.0;0.0;0.013500000000000002;0.08516666666666667;0.02;0.019666666666666666;0.019666666666666666;;10893.21484375;0.0;1162.52319335938;29370.27734375;510263.4942039176;412934.04071806197;234786.8531886823;234477.70222245323;232342.67949808593;430280.9020939914;455522.04257374874;457048.2817727584;472656.1521691498;518178.33470983367;515707.55707360833;456312.94800647016;460556.61741814035;463444.52863536426;463791.1003516643;428504.22978256433;413676.3280692049;455943.89776123053;455381.0954182915;;177710.07569661198;471972.7596631712;202366.45919466572;234786.8531886823;274.11757537939206;4993760.080659735;1932303.0751132776;310498.3118914913;0.0;0;323;345;0;0;0;0;13;118;120;2053757008074.7705;763355544700.4092;1453067064889.281;21690.40188956756;5392.126009370109;200.17667313035275;4338.353430515648;4545134.520203356;1627070.3852158028;78364.24949480864;1020198.017737959;2.62290520126178;0.18138924166891324
9448;2019-01-31 06:28:37.852;764;188;138;137;130;43;174;27;57;33;617;592;51;85;232;229;240;190;181;177;173;26;551;358;363;135;363;260;551;-1.0;79.0;770.0;64.0;118.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29431.759765625;10912.35546875;0.0;1176.40905761719;422.0;66361;;;Calculated values ==>;1548912517.852;349.56000000000006;291.96000000000004;286.96000000000004;286.86;286.16;277.46000000000004;274.1680685717883;290.56;275.86;278.86;276.46000000000004;334.86;332.36;278.26000000000005;281.66;296.36;296.06;297.16;292.16;290.86;290.46000000000004;;315.36;275.76000000000005;241.49495122638035;262.5002047102346;274.1680685717883;291.26000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2600000.0;5510000.0;0.0;0.013166666666666667;0.12833333333333333;0.010666666666666666;0.019666666666666666;0.019666666666666666;;10912.35546875;0.0;1176.40905761719;29431.759765625;509892.82471029524;412934.04071806197;234786.8531886823;234477.70222245323;232342.67949808593;430280.9020939914;455522.04257374874;457130.4236791988;472656.1521691498;518300.2203774425;515725.0369046097;456394.4736292281;460521.75456632016;463444.52863536426;463791.1003516643;428504.22978256433;413676.3280692049;455943.89776123053;455381.0954182915;;177292.22831007556;471972.7596631712;202443.9803138152;234786.8531886823;274.1476988398544;4994249.770957974;1932484.6670572734;310517.7899995271;0.0;0;323;345;0;0;0;0;13;118;120;2053974662874.909;763436490700.4607;1453222661089.38;32684.76023189089;2874.97364639313;195.23403922589958;4338.353430515648;4545587.344470422;1627139.2317846466;78367.54238735419;1020270.2754245866;3.316577244976255;0.2079337469182251
9449;2019-01-31 06:29:37.873;760;188;138;137;130;43;174;27;59;33;620;594;52;84;232;229;240;190;181;177;173;26;549;359;363;134;364;260;549;0.0;80.0;669.0;155.0;118.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29368.056640625;10859.357421875;0.0;1177.36645507812;421.0;66362;;;Calculated values ==>;1548912577.873;349.16;291.96000000000004;286.96000000000004;286.86;286.16;277.46000000000004;274.27422755570615;290.56;275.86;279.06;276.46000000000004;335.16;332.56;278.36;281.56;296.36;296.06;297.16;292.16;290.86;290.46000000000004;;315.26000000000005;275.76000000000005;241.2770596917726;262.5002047102346;274.27422755570615;291.26000000000005;5490000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2600000.0;5490000.0;0.0;0.013333333333333334;0.1115;0.025833333333333333;0.019666666666666666;0.019666666666666666;;10859.357421875;0.0;1177.36645507812;29368.056640625;509573.8225902066;413764.2266525931;234841.4839959749;234531.7053546236;232392.59126218566;430214.79039162316;455522.04257374874;457374.9825595147;472787.01963726926;518608.82064118277;515931.29039629915;456517.3717664219;460401.7896749278;463295.34959360014;463642.6141334031;429041.5644726537;414485.982530214;455943.89776123053;455381.0954182915;;176874.38241465177;472104.6820821746;202629.72882809571;234841.4839959749;274.2244288782029;4994739.940926743;1932666.161498581;310537.4116606149;0.0;0;323;345;0;0;0;0;13;118;120;2054192539104.5767;763517218945.3375;1453378715689.1418;28404.095791053216;6961.4362923970375;194.07442589919629;4337.279024638893;4546096.596445667;1627221.2305568738;78370.78776004164;1020342.5976655306;3.3145967243112935;0.23947533935833615
9450;2019-01-31 06:30:40.873;757;188;138;137;130;43;174;27;60;33;623;597;53;84;232;229;240;189;181;177;172;26;551;358;363;133;362;261;551;-2.0;85.0;520.0;79.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29336.359375;11011.4990234375;0.0;1191.31384277344;421.0;66363;;;Calculated values ==>;1548912640.873;348.86;291.96000000000004;286.96000000000004;286.86;286.16;277.46000000000004;274.1680685717883;290.56;275.86;279.16;276.46000000000004;335.46000000000004;332.86;278.46000000000004;281.56;296.36;296.06;297.16;292.06;290.86;290.36;;315.26000000000005;275.76000000000005;241.05796691057077;262.63441904999945;274.1680685717883;291.26000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2610000.0;5510000.0;0.0;0.014166666666666666;0.08666666666666667;0.013166666666666667;0.019666666666666666;0.019666666666666666;;11011.4990234375;0.0;1191.31384277344;29336.359375;509026.29637627146;412934.04071806197;234786.8531886823;234477.70222245323;232342.67949808593;430280.9020939914;455522.04257374874;457335.37642303173;472917.67418972735;518833.95667727623;516155.3176475164;456476.3869257851;460246.61376299994;463593.40581284417;463791.1003516643;428504.22978256433;413307.47646805906;455943.89776123053;455239.982138536;;176874.38241465177;472236.3865531139;202406.5702776704;234786.8531886823;274.1331637970248;4995253.60456688;1932857.5314924775;310558.1376132211;0.0;0;323;345;0;0;0;0;13;118;120;2054421229104.5767;763601323945.3375;1453542830689.1418;22093.829865931315;3552.7592476266723;215.28733862215802;4335.578202680456;4546538.453295166;1627313.229767849;78374.3696754812;1020418.4851662697;2.474630643437633;0.1573402493128265
