;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9451;2019-01-31 06:31:37.833;755;188;138;138;129;42;174;26;59;33;627;600;53;84;232;230;240;190;181;177;173;26;552;357;363;132;362;260;552;90.0;81.0;626.0;100.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29377.69921875;10999.3095703125;0.0;1178.40441894531;421.0;66364;;;Calculated values ==>;1548912697.833;348.66;291.96000000000004;286.96000000000004;286.96000000000004;286.06;277.36;274.0616903277293;290.56;275.76000000000005;279.06;276.46000000000004;335.86;333.16;278.46000000000004;281.56;296.36;296.16;297.16;292.16;290.86;290.46000000000004;;315.26000000000005;275.76000000000005;240.83765695389522;262.5002047102346;274.0616903277293;291.26000000000005;5520000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2600000.0;5520000.0;0.015000000000000001;0.013500000000000002;0.10433333333333333;0.016666666666666666;0.019666666666666666;0.034666666666666665;;10999.3095703125;0.0;1178.40441894531;29377.69921875;508689.77740958706;412510.35525449144;234759.65904579524;234759.65904579524;232017.04459964583;430346.717906069;455522.04257374874;457374.9825595147;473048.1168422736;519328.55212950247;516549.7962287301;456640.1732961197;460401.7896749278;463593.40581284417;464070.7449757509;428233.1903610914;413263.53111073095;455943.89776123053;455381.0954182915;;176874.38241465177;472367.87413283327;202151.11984508464;220650.1949685647;274.02926299236736;4995718.09800851;1933031.6614450247;310576.8847177041;0.0;0;323;345;0;0;0;0;13;118;120;2054627993904.715;763676795945.3881;1453691211489.2412;26628.356343205534;4503.612571462477;202.09039987986608;8137.337882257196;4546923.8999241;1627376.964620505;78377.671597148;1020517.1597913633;3.241281346533802;0.18657784452936158
9452;2019-01-31 06:32:37.864;754;188;138;137;129;42;174;26;58;33;630;602;52;84;232;230;240;189;181;177;173;26;550;358;363;132;362;259;550;-1.0;83.0;637.0;103.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29401.12109375;10952.4775390625;0.0;1181.61486816406;422.0;66365;;;Calculated values ==>;1548912757.864;348.56000000000006;291.96000000000004;286.96000000000004;286.86;286.06;277.36;274.1680685717883;290.56;275.76000000000005;278.96000000000004;276.46000000000004;336.16;333.36;278.36;281.56;296.36;296.16;297.16;292.06;290.86;290.46000000000004;;315.36;275.76000000000005;240.83765695389522;262.3656120759269;274.1680685717883;291.26000000000005;5500000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;2590000.0;5500000.0;0.0;0.013833333333333333;0.10616666666666667;0.017166666666666667;0.019666666666666666;0.019666666666666666;;10952.4775390625;0.0;1181.61486816406;29401.12109375;508742.773957041;413351.9237643686;234814.12801345368;234504.66405459717;232066.2768031903;430280.9020939914;455522.04257374874;457414.67490995815;473048.1168422736;519719.69423284516;516840.72573523433;456681.044036732;460556.61741814035;463593.40581284417;463922.8230274349;428773.6792580614;413720.03103230504;455943.89776123053;455381.0954182915;;177292.22831007556;472367.87413283327;202401.74047302318;234814.12801345368;274.1312869995479;4996208.174587712;1933214.687519327;310596.5617063358;0.0;0;323;345;0;0;0;0;13;118;120;2054845906435.2136;763756036865.5693;1453846991934.5977;27073.8732060546;4634.41862782674;208.24213378962966;4337.8170256284775;4547371.649722635;1627453.1542249743;78381.09280164592;1020621.1731283062;2.9878090405597924;0.19966815527318157
9453;2019-01-31 06:33:37.844;754;188;138;138;129;41;174;26;57;33;631;603;51;84;232;231;240;189;181;177;173;26;551;357;363;131;362;257;551;150.0;82.0;594.0;62.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29456.830078125;10979.986328125;0.0;1171.15795898438;420.0;66366;;;Calculated values ==>;1548912817.844;348.56000000000006;291.96000000000004;286.96000000000004;286.96000000000004;286.06;277.26000000000005;274.0616903277293;290.56;275.76000000000005;278.86;276.46000000000004;336.26000000000005;333.46000000000004;278.26000000000005;281.56;296.36;296.26000000000005;297.16;292.06;290.86;290.46000000000004;;315.16;275.76000000000005;240.61611355647437;262.0952818180154;274.0616903277293;291.26000000000005;5510000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;2570000.0;5510000.0;0.025;0.013666666666666666;0.099;0.010333333333333333;0.019666666666666666;0.04466666666666667;;10979.986328125;0.0;1171.15795898438;29456.830078125;508654.21704130125;412934.04071806197;234786.8531886823;234786.8531886823;232041.62707460328;430346.717906069;455522.04257374874;457615.8751958574;473178.34860283375;519987.7311738755;517113.04931375704;456885.1506218106;460865.23735344317;463593.40581284417;464202.0896790568;428504.22978256433;413307.47646805906;455943.89776123053;455381.0954182915;;176456.53798984195;472499.14586990676;202182.23655815065;216538.00059696683;274.04136910499636;4996698.494019991;1933397.397128101;310616.1616110882;0.0;0;323;345;0;0;0;0;13;118;120;2055063633835.283;763834910565.5944;1454001740334.647;25287.930225132972;2793.2747295548133;207.6889619649054;10668.324902019169;4547807.852635246;1627515.0310371574;78384.55773874749;1020746.1826273487;3.2060535121782623;0.151703524290236
9454;2019-01-31 06:34:37.864;755;188;138;138;129;41;174;26;57;33;632;604;50;84;231;231;240;190;181;177;172;25;549;357;363;130;362;258;550;293.0;80.0;1047.0;120.0;118.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29409.94140625;10948.7939453125;0.0;1179.65356445312;420.0;66367;;;Calculated values ==>;1548912877.864;348.66;291.96000000000004;286.96000000000004;286.96000000000004;286.06;277.26000000000005;274.0616903277293;290.56;275.76000000000005;278.86;276.46000000000004;336.36;333.56;278.16;281.56;296.26000000000005;296.26000000000005;297.16;292.16;290.86;290.36;;315.16;275.66;240.39332010688793;262.23063862743834;274.0616903277293;291.26000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1300000.0;3620000.0000000005;2580000.0;5500000.0;0.04883333333333333;0.013333333333333334;0.17450000000000002;0.02;0.019666666666666666;0.0685;;10948.7939453125;0.0;1179.65356445312;29409.94140625;508955.1504980414;413351.9237643686;234814.12801345368;234814.12801345368;232066.2768031903;430346.717906069;455522.04257374874;457454.4531147289;473308.3704715943;520007.6839859002;517131.26237925875;456599.5954917432;460711.0992373293;463460.83753301925;464202.0896790568;429041.5644726537;414083.7466353395;455943.89776123053;455239.982138536;;176456.53798984195;472533.2602288536;202170.77523103778;211542.83272087981;274.0369103020852;4997189.213967681;1933580.1978769335;310635.75823714264;0.0;0;323;345;0;0;0;0;13;118;120;2055281506435.2136;763913236665.5695;1454156291834.598;44547.001790704104;5407.249699956316;199.43757116418954;16693.25473510945;4548390.004387782;1627583.3915199495;78387.95159076285;1020974.2717953068;5.511582891636381;0.27857956490965796
9455;2019-01-31 06:35:37.865;755;187;138;138;130;41;174;26;56;33;634;606;50;83;231;232;240;189;181;177;172;25;552;356;363;130;361;260;552;142.0;80.0;800.0;21.0;118.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29437.373046875;10975.8017578125;0.0;1168.59545898438;420.0;66368;;;Calculated values ==>;1548912937.865;348.66;291.86;286.96000000000004;286.96000000000004;286.16;277.26000000000005;273.955091788801;290.56;275.76000000000005;278.76000000000005;276.46000000000004;336.56;333.76000000000005;278.16;281.46000000000004;296.26000000000005;296.36;297.16;292.06;290.86;290.36;;315.16;275.66;240.39332010688793;262.5002047102346;273.955091788801;291.26000000000005;5520000.0;3560000.0;3629999.9999999995;1300000.0;3610000.0;2600000.0;5520000.0;0.023666666666666666;0.013333333333333334;0.13333333333333333;0.0035;0.019666666666666666;0.043333333333333335;;10975.8017578125;0.0;1168.59545898438;29437.373046875;508689.77740958706;412126.3827081116;234759.65904579524;234759.65904579524;232317.82666911863;430412.23801567365;455522.04257374874;457008.00341949763;473308.3704715943;520047.8238075563;517167.926883928;456271.4783607459;460281.7430646665;463609.68473376584;464480.4244350529;428233.1903610914;412889.33823237545;455943.89776123053;455239.982138536;;176456.53798984195;472533.2602288536;201955.3560963995;216843.46281958677;273.9485092785872;4997679.6164274365;1933762.9058859881;310655.3273051267;0.0;0;323;345;0;0;0;0;13;118;120;2055499310064.9504;763991237965.4752;1454311694424.4102;34007.01964307975;947.0226644635893;204.58469504954604;10330.515837154468;4549044.632142553;1627636.344672127;78391.31849909143;1021199.4736364385;3.7456896400614643;0.17584032632471508
9456;2019-01-31 06:36:37.865;756;188;139;138;130;41;174;25;56;33;638;609;51;83;231;232;240;190;181;177;173;25;553;356;363;130;361;265;553;283.0;80.0;627.0;114.0;118.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29444.28515625;10991.3701171875;0.0;1169.79333496094;420.0;66369;;;Calculated values ==>;1548912997.865;348.76;291.96000000000004;287.06;286.96000000000004;286.16;277.26000000000005;273.955091788801;290.56;275.66;278.76000000000005;276.46000000000004;336.96000000000004;334.06;278.26000000000005;281.46000000000004;296.26000000000005;296.36;297.16;292.16;290.86;290.46000000000004;;315.16;275.66;240.39332010688793;263.1675429290057;273.955091788801;291.26000000000005;5530000.0;3560000.0;3629999.9999999995;1300000.0;3610000.0;2650000.0;5530000.0;0.04716666666666667;0.013333333333333334;0.1045;0.019;0.019666666666666666;0.06683333333333333;;10991.3701171875;0.0;1169.79333496094;29444.28515625;508725.4322252568;412080.6298862991;235042.1530539478;234732.54511346918;232293.04205302676;430412.23801567365;455522.04257374874;456189.40354586835;473308.3704715943;520046.51139876066;517054.3471539258;455568.38231598947;459501.0111614018;463609.68473376584;464480.4244350529;427960.53461194655;412845.1473663945;455943.89776123053;455381.0954182915;;176456.53798984195;472533.2602288536;201885.9672419807;211642.65034874412;273.92147931042615;4998170.296912462;1933945.9656516132;310674.81387840956;0.0;0;323;345;0;0;0;0;13;118;120;2055717110064.9504;764069237965.4752;1454469194424.4102;26574.70909375626;5142.298566750586;201.53849660736043;16289.852745481416;4549549.479882027;1627687.0890157204;78394.7028590219;1021421.3100412937;3.96412720643755;0.17724542384284286
9457;2019-01-31 06:37:37.836;754;189;138;138;131;42;174;26;57;33;643;613;52;83;231;232;240;190;181;177;172;25;552;358;363;131;363;267;552;131.0;83.0;776.0;113.0;118.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29366.41796875;10943.84765625;0.0;1170.86303710938;420.0;66370;;;Calculated values ==>;1548913057.836;348.56000000000006;292.06;286.96000000000004;286.96000000000004;286.26000000000005;277.36;274.1680685717883;290.56;275.76000000000005;278.86;276.46000000000004;337.46000000000004;334.46000000000004;278.36;281.46000000000004;296.26000000000005;296.36;297.16;292.16;290.86;290.36;;315.16;275.66;240.61611355647437;263.43189868330234;274.1680685717883;291.26000000000005;5520000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;2670000.0;5520000.0;0.021833333333333333;0.013833333333333333;0.12933333333333333;0.01883333333333333;0.019666666666666666;0.041499999999999995;;10943.84765625;0.0;1170.86303710938;29366.41796875;508565.60370429023;412889.33823237545;234759.65904579524;234759.65904579524;232619.5604419751;430280.9020939914;455522.04257374874;455983.5742871536;473178.34860283375;520397.04838091024;517298.7593609946;455359.9999389805;459186.20377691474;463311.6885489323;464185.92985963024;428233.1903610914;413263.53111073095;455943.89776123053;455239.982138536;;176456.53798984195;472402.05409754877;202410.4216501852;217740.58234368716;274.1346603466244;4998660.149228369;1934128.670782742;310694.30992051883;0.0;0;323;345;0;0;0;0;13;118;120;2055934804794.7913;764147500120.418;1454628717284.2935;32795.461074381245;5084.842411092013;207.08028629665284;9856.225091486225;4550043.992169881;1627772.2739978223;78398.10636971795;1021639.0887125179;3.957470390897257;0.2252231687348217
9458;2019-01-31 06:38:37.866;749;189;138;138;131;42;174;27;56;33;648;617;52;82;231;232;240;191;181;177;173;26;552;358;363;132;363;269;552;94.0;83.0;1073.0;129.0;118.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29441.107421875;10925.490234375;0.0;1181.45788574219;419.0;66371;;;Calculated values ==>;1548913117.866;348.06000000000006;292.06;286.96000000000004;286.96000000000004;286.26000000000005;277.36;274.1680685717883;290.56;275.86;278.76000000000005;276.46000000000004;337.96000000000004;334.86;278.36;281.36;296.26000000000005;296.36;297.16;292.26000000000005;290.86;290.46000000000004;;315.06;275.76000000000005;240.83765695389522;263.6948088759802;274.1680685717883;291.26000000000005;5520000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2690000.0;5520000.0;0.015666666666666666;0.013833333333333333;0.17883333333333334;0.021500000000000002;0.019666666666666666;0.03533333333333333;;10925.490234375;0.0;1181.45788574219;29441.107421875;507944.0078285895;412889.33823237545;234759.65904579524;234759.65904579524;232619.5604419751;430280.9020939914;455522.04257374874;455527.0399303971;473048.1168422736;520748.5369892795;517543.9497709614;455025.47894782707;458747.3744246312;463311.6885489323;464185.92985963024;428233.1903610914;413633.1203958097;455943.89776123053;455381.0954182915;;176038.69501535743;472367.87413283327;202428.7135604383;220424.23982115588;274.14176762584145;4999150.456971079;1934311.0063873183;310713.92239620374;0.0;0;323;345;0;0;0;0;13;118;120;2056152713694.6875;764226439570.3804;1454789597684.2168;45262.417365827634;5803.691952306493;201.96763451973015;8301.808897765459;4550694.799731066;1627863.0571530338;78401.51680675613;1021790.4813208311;4.920305700446225;0.30650424577361673
9459;2019-01-31 06:39:37.866;743;189;138;137;130;42;174;27;54;33;652;621;51;82;231;233;240;191;181;177;172;26;567;359;363;133;364;260;563;86.0;79.0;1088.0;147.0;118.0;0;94;0;1;1;0;0;0;0;0;1;0;0;0;0;37801.6796875;19523.810546875;0.0;1145.95971679688;418.0;66372;;;Calculated values ==>;1548913177.866;347.46000000000004;292.06;286.96000000000004;286.86;286.16;277.36;274.27422755570615;290.56;275.86;278.56;276.46000000000004;338.36;335.26000000000005;278.26000000000005;281.36;296.26000000000005;296.46000000000004;297.16;292.26000000000005;290.86;290.36;;314.96000000000004;275.76000000000005;241.05796691057077;262.5002047102346;274.27422755570615;291.26000000000005;5670000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2600000.0;5630000.0;0.014333333333333333;0.013166666666666667;0.18133333333333335;0.0245;0.019666666666666666;0.034;;19523.810546875;0.0;1145.95971679688;37801.6796875;505843.5257912813;251967.00537246192;234465.71680910746;234160.19533412464;232048.86929072853;430214.79039162316;455522.04257374874;456762.878738187;472917.67418972735;521895.3547995627;518711.66805762186;456394.4736292281;460161.6143197174;463162.2360548347;464169.8927984072;423956.9537858825;252769.09188268322;455943.89776123053;455239.982138536;;175620.85347054448;472236.3865531139;202682.2679251001;221066.81188741807;274.2448182717466;4999710.813530324;1934564.7505604953;310733.31754289154;0.0;0;324;345;0;0;0;0;13;118;120;2056370513694.6875;764305939570.3804;1454948297684.2168;46073.28409410643;6604.075906386337;2253.973515058791;7961.887788538011;4551455.930576566;1627966.4552185228;78421.98298300261;1021926.0121265503;3.04276344157668;0.18972362049547273
9460;2019-01-31 06:40:37.827;737;198;138;137;131;43;174;28;43;34;647;619;39;59;233;232;240;201;181;177;172;28;567;364;363;133;368;243;562;-1.0;80.0;1261.0;170.0;118.0;0;96;0;1;1;0;0;0;0;0;1;0;0;0;0;37627.80078125;19464.376953125;0.0;1063.1767578125;405.0;66373;;;Calculated values ==>;1548913237.827;346.86;292.96000000000004;286.96000000000004;286.86;286.26000000000005;277.46000000000004;274.8017692304317;290.56;275.96000000000004;277.46000000000004;276.56;337.86;335.06;277.06;279.06;296.46000000000004;296.36;297.16;293.26000000000005;290.86;290.36;;313.66;275.96000000000004;241.05796691057077;260.1585393101385;274.8017692304317;291.26000000000005;5670000.0;3640000.0;3629999.9999999995;1330000.0;3679999.9999999995;2430000.0;5620000.0;0.0;0.013333333333333334;0.21016666666666667;0.028333333333333332;0.019666666666666666;0.019666666666666666;;19464.376953125;0.0;1063.1767578125;37627.80078125;505084.75727714814;412084.55004663585;234492.05360139068;234186.23827051462;232372.04750898993;429879.7862731237;455522.04257374874;458180.057644424;473014.93639070686;522763.53693729197;519919.91024244437;457704.0882764364;460071.2042179456;462829.68046980636;463295.34959360014;423956.9537858825;413228.8405538616;455943.89776123053;455239.982138536;;170189.03402730724;472431.1216696904;203992.8737408358;234492.05360139068;274.775050960608;5000338.983957518;1934889.4409367938;310751.71504734684;0.0;0;324;345;0;0;0;0;13;118;120;2056588172124.563;764385687700.3347;1455099099599.1304;53421.67315040412;7605.750357984213;143.04150976027907;4341.375927897191;4552284.516288777;1628084.7934674325;78441.94512436663;1022028.4726814502;3.1914100368978584;0.22620664564554357
9461;2019-01-31 06:41:37.877;751;193;136;135;127;43;174;28;41;34;630;608;32;50;234;231;240;195;181;177;173;29;541;360;363;133;365;243;542;-1.0;84.0;904.0;107.0;118.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;27928.56640625;9223.427734375;0.0;1070.34423828125;393.0;66374;;;Calculated values ==>;1548913297.877;348.26;292.46000000000004;286.76000000000005;286.66;285.86;277.46000000000004;274.38016830617;290.56;275.96000000000004;277.26000000000005;276.56;336.16;333.96000000000004;276.36;278.16;296.56;296.26000000000005;297.16;292.66;290.86;290.46000000000004;;312.46000000000004;276.06;241.05796691057077;260.1585393101385;274.38016830617;291.26000000000005;5410000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2430000.0;5420000.0;0.0;0.014;0.15066666666666664;0.017833333333333333;0.019666666666666666;0.019666666666666666;;9223.427734375;0.0;1070.34423828125;27928.56640625;509167.7123889635;418138.48111833824;234412.3533441652;234102.55251245902;231661.7827357078;430148.3826014536;455522.04257374874;457942.23701191135;473014.93639070686;521037.7362916816;518801.14462511044;456867.93431181664;459009.8940879012;463412.2849837685;463758.2318617846;431131.204906033;418769.23210446996;455943.89776123053;455381.0954182915;;165175.21790254305;472528.46462518856;202967.97394645007;234412.3533441652;274.36022496032876;5000885.7422717;1935128.7051974821;310769.5092051555;0.0;0;324;345;0;0;0;0;13;118;120;2056806153625.2554;764465554200.5884;1455245021099.5938;38416.12230186282;4807.162083770836;173.06761922188255;4345.718594124484;4553050.469015781;1628188.3206055567;78444.58156231881;1022100.9254630757;4.637956885561401;0.3110447242424429
9462;2019-01-31 06:42:37.877;765;179;136;135;124;41;174;28;45;34;617;598;35;67;232;232;240;181;181;177;173;28;532;354;363;133;359;258;532;369.0;81.0;211.0;55.0;118.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29002.986328125;10563.5380859375;0.0;1153.74816894531;397.0;66375;;;Calculated values ==>;1548913357.877;349.66;291.06;286.76000000000005;286.66;285.56;277.26000000000005;273.7412296467126;290.56;275.96000000000004;277.66;276.56;334.86;332.96000000000004;276.66;279.86;296.36;296.36;297.16;291.26000000000005;290.86;290.46000000000004;;312.86;275.96000000000004;241.05796691057077;262.23063862743834;273.7412296467126;291.26000000000005;5320000.0;3540000.0;3629999.9999999995;1330000.0;3590000.0;2580000.0;5320000.0;0.0615;0.013500000000000002;0.035166666666666666;0.009166666666666667;0.019666666666666666;0.08116666666666666;;10563.5380859375;0.0;1153.74816894531;29002.986328125;511669.30887840287;417284.06726515054;234689.8203502405;234376.77343666382;231004.8198263121;430542.39183029096;455522.04257374874;455986.13821575354;473014.93639070686;518467.67016044905;516513.89276406646;454751.82338565396;458667.9264242442;464038.2431886511;464773.75813807436;433378.25338487205;417925.198231511;455943.89776123053;455381.0954182915;;166846.47414792277;472431.1216696904;201396.38191190164;209463.37520907613;273.7214817190498;5001360.17187782;1935293.5965793182;310788.04330854904;0.0;0;324;345;0;0;0;0;13;118;120;2057023953625.2554;764545354200.5884;1455395321099.5938;8953.073096685459;2484.485114446397;208.61624457037428;19960.321623647982;4553445.212310769;1628249.0843322086;78447.76226118374;1022303.4757982239;2.697424590628158;0.03976867774223439
9463;2019-01-31 06:43:37.858;763;177;137;136;125;39;174;25;47;34;618;597;41;75;229;232;240;179;181;177;173;24;542;352;363;132;356;260;542;0.0;81.0;484.0;0.0;118.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29151.14453125;10795.4755859375;0.0;1164.95629882812;403.0;66376;;;Calculated values ==>;1548913417.858;349.46000000000004;290.86;286.86;286.76000000000005;285.66;277.06;273.5264737036516;290.56;275.66;277.86;276.56;334.96000000000004;332.86;277.26000000000005;280.66;296.06;296.36;297.16;291.06;290.86;290.46000000000004;;313.46000000000004;275.56;240.83765695389522;262.5002047102346;273.5264737036516;291.26000000000005;5420000.0;3520000.0000000005;3629999.9999999995;1320000.0;3560000.0;2600000.0;5420000.0;0.0;0.013500000000000002;0.08066666666666666;0.0;0.019666666666666666;0.019666666666666666;;10795.4755859375;0.0;1164.95629882812;29151.14453125;510556.2659041379;412612.3614601752;234723.25918036778;234412.3533441652;231061.43974028542;430671.36484660726;455522.04257374874;455901.90446988266;473145.2311080622;518403.09683884383;516240.590752807;455160.0616132378;459318.3777915035;464087.17984003224;465065.94374329987;430874.98492412455;413358.91634138394;455943.89776123053;455381.0954182915;;169353.38768963216;472173.3745042847;200920.47264012235;234723.25918036778;273.5264737036516;5001844.63617226;1935471.5319956949;310807.35972695984;0.0;0;324;345;0;0;0;0;13;118;120;2057241684655.0615;764624829025.5176;1455550671889.4553;20568.502167600665;0.0;236.46692586699828;4339.604112679167;4553691.147533596;1628269.7818185305;78451.47011307572;1022505.9110543757;2.1023131479202073;0.10464260539048571
9464;2019-01-31 06:44:37.868;756;182;139;138;128;39;174;22;48;33;624;599;44;76;228;232;240;185;181;177;172;22;549;353;363;132;358;257;549;215.0;81.0;731.0;203.0;118.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29381.677734375;10926.5908203125;0.0;1122.91528320312;407.0;66377;;;Calculated values ==>;1548913477.868;348.76;291.36;287.06;286.96000000000004;285.96000000000004;277.06;273.6339639331285;290.56;275.36;277.96000000000004;276.46000000000004;335.56;333.06;277.56;280.76000000000005;295.96000000000004;296.36;297.16;291.66;290.86;290.36;;313.86;275.36;240.83765695389522;262.0952818180154;273.6339639331285;291.26000000000005;5490000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2570000.0;5490000.0;0.035833333333333335;0.013500000000000002;0.12183333333333332;0.03383333333333333;0.019666666666666666;0.0555;;10926.5908203125;0.0;1122.91528320312;29381.677734375;509078.97907425143;411488.054595783;235152.36384898238;234841.4839959749;231790.3477494485;430607.02586249536;455522.04257374874;456518.53376006684;473048.1168422736;519269.74598137074;516701.7638244138;456028.3797168628;459908.81732628745;463659.26402989647;464919.9936635114;429041.5644726537;412648.34060041176;455943.89776123053;455239.982138536;;171024.68490186572;471978.8095216074;200994.93725153682;213098.77009988087;273.5600525944022;5002332.490986649;1935652.5793852548;310826.42850107315;0.0;0;324;345;0;0;0;0;13;118;120;2057459520955.0269;764704042225.505;1455705797739.4307;31131.291507955906;9168.287678470722;221.30852227526665;13438.83726814536;4554122.050952759;1628346.1969495718;78455.28554427552;1022654.0894248054;4.478169023135622;0.26357724229408025
9465;2019-01-31 06:45:37.869;752;187;140;140;132;40;174;23;49;32;626;601;46;76;229;233;240;189;181;177;173;22;554;354;363;132;359;253;555;84.0;81.0;646.0;193.0;118.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29576.025390625;11100.9375;0.0;1100.74169921875;413.0;66378;;;Calculated values ==>;1548913537.869;348.36;291.86;287.16;287.16;286.36;277.16;273.7412296467126;290.56;275.46000000000004;278.06;276.36;335.76000000000005;333.26000000000005;277.76000000000005;280.76000000000005;296.06;296.46000000000004;297.16;292.06;290.86;290.46000000000004;;314.46000000000004;275.36;240.83765695389522;261.54996906429363;273.7412296467126;291.26000000000005;5540000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2530000.0;5550000.0;0.014;0.013500000000000002;0.10766666666666666;0.03216666666666666;0.019666666666666666;0.033666666666666664;;11100.9375;0.0;1100.74169921875;29576.025390625;508139.3146584125;410799.17277700413;235297.60513537744;235297.60513537744;232846.462327757;430542.39183029096;455522.04257374874;457291.72980010055;472950.9869074988;519806.4023236927;517246.06739612925;456928.0333177049;460530.1525311488;463642.6141334031;464904.1018876158;427686.235430298;411599.12119771366;455943.89776123053;455381.0954182915;;173531.66647045466;471978.8095216074;201243.66551259518;221136.56093580462;273.6618023287798;5002823.813367333;1935836.1451804147;310844.9592847455;0.0;0;324;345;0;0;0;0;13;118;120;2057677324584.7637;764783243545.4093;1455858800289.2458;27567.841588288076;8708.647132289894;217.176042139889;7886.232660910391;4554611.218547294;1628495.1738890558;78458.93964320853;1022831.8013024814;3.637195889109247;0.24691008255296443
9466;2019-01-31 06:46:37.849;754;190;140;139;133;42;174;24;51;32;625;600;47;72;230;233;240;192;181;177;173;23;555;357;363;128;362;252;555;-3.0;81.0;995.0;155.0;118.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29435.255859375;11088.7314453125;0.0;1008.61151123047;415.0;66379;;;Calculated values ==>;1548913597.849;348.56000000000006;292.16;287.16;287.06;286.46000000000004;277.36;274.0616903277293;290.56;275.56;278.26000000000005;276.36;335.66;333.16;277.86;280.36;296.16;296.46000000000004;297.16;292.36;290.86;290.46000000000004;;314.66;275.46000000000004;239.943914813709;261.41265627149306;274.0616903277293;291.26000000000005;5550000.0;3570000.0000000005;3629999.9999999995;1280000.0;3620000.0000000005;2520000.0;5550000.0;0.0;0.013500000000000002;0.16583333333333333;0.025833333333333333;0.019666666666666666;0.019666666666666666;;11088.7314453125;0.0;1008.61151123047;29435.255859375;508299.42442724586;411990.71530006983;235297.60513537744;234987.53823539513;233149.29953558047;430346.717906069;455522.04257374874;457694.9053075404;473471.244710016;519786.9006322488;517228.1241765123;457211.6508634873;460209.6615143617;463328.15220803814;464464.4457187545;427410.2649603602;412758.3114497388;455943.89776123053;455381.0954182915;;174367.33720873808;472601.6926398898;202117.2824258136;235297.60513537744;274.01609560902256;5003315.410124348;1936020.9974503818;310862.531368857;0.0;0;324;345;0;0;0;0;13;118;120;2057895051984.833;764861217545.4341;1456010249789.294;42383.28912788635;6987.513930530301;197.80137239338876;4328.308642230643;4555193.950328085;1628625.9316308403;78462.3966356157;1022933.5552174252;4.455268670703429;0.31525641179946434
9467;2019-01-31 06:47:37.849;759;190;138;138;133;43;174;27;52;32;626;599;48;70;231;232;240;192;181;177;173;25;554;358;363;132;363;255;554;-3.0;82.0;1008.0;230.0;118.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29455.951171875;11050.888671875;0.0;1013.38061523438;418.0;66380;;;Calculated values ==>;1548913657.849;349.06000000000006;292.16;286.96000000000004;286.96000000000004;286.46000000000004;277.46000000000004;274.1680685717883;290.56;275.86;278.36;276.36;335.76000000000005;333.06;277.96000000000004;280.16;296.26000000000005;296.36;297.16;292.36;290.86;290.46000000000004;;314.96000000000004;275.66;240.83765695389522;261.82340779136865;274.1680685717883;291.26000000000005;5540000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2550000.0;5540000.0;0.0;0.013666666666666666;0.168;0.03833333333333333;0.019666666666666666;0.019666666666666666;;11050.888671875;0.0;1013.38061523438;29455.951171875;509009.589219891;412420.9545810112;234705.5109248598;234705.5109248598;233174.77585907196;430280.9020939914;455522.04257374874;457331.6862898286;472950.9869074988;519640.77314583707;516871.49228398595;456845.36981976614;459502.60880029015;463311.6885489323;464185.92985963024;427686.235430298;413177.15693683183;455943.89776123053;455381.0954182915;;175620.85347054448;472270.6324499597;202370.02425700173;234705.5109248598;274.11896103830423;5003806.1701829415;1936205.4942846918;310879.3813032442;0.0;0;324;345;0;0;0;0;13;118;120;2058112851984.833;764939217545.4341;1456162349789.294;42833.55922151492;10346.189980730054;198.29073941070462;4339.9531617041575;4555904.090730996;1628770.379163434;78465.69740321407;1023005.790732458;4.78420961350981;0.36303187788498315
9468;2019-01-31 06:48:37.860;763;191;137;137;132;44;174;27;54;33;625;599;49;73;232;231;240;193;181;177;173;26;555;359;363;136;364;261;555;-1.0;79.0;1001.0;226.0;118.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29447.34765625;11042.03515625;0.0;1137.07824707031;419.0;66381;;;Calculated values ==>;1548913717.86;349.46000000000004;292.26000000000005;286.86;286.86;286.36;277.56;274.27422755570615;290.56;275.86;278.56;276.46000000000004;335.66;333.06;278.06;280.46000000000004;296.36;296.26000000000005;297.16;292.46000000000004;290.86;290.46000000000004;;315.06;275.76000000000005;241.71165711629368;262.63441904999945;274.27422755570615;291.26000000000005;5550000.0;3590000.0;3629999.9999999995;1360000.0;3640000.0;2610000.0;5550000.0;0.0;0.013166666666666667;0.16683333333333333;0.03766666666666666;0.019666666666666666;0.019666666666666666;;11042.03515625;0.0;1137.07824707031;29447.34765625;509417.93960134726;412377.0396431636;234370.64042682532;234370.64042682532;232846.462327757;430214.79039162316;455522.04257374874;456599.3875696608;472525.0707617092;519039.7271138568;516361.6138299094;455983.40564438805;458918.5806663399;463295.34959360014;463906.4806118374;427410.2649603602;413134.7333990844;455943.89776123053;455381.0954182915;;176038.69501535743;471840.61823089625;202632.01247814752;234370.64042682532;274.2253152635085;5004297.120996989;1936389.635736086;310897.3050791622;0.0;0;324;345;0;0;0;0;13;118;120;2058330691914.5354;765019632285.3242;1456317178169.0823;42370.22374443413;10140.190816686867;187.96116555679762;4346.538948165501;4556614.252427188;1628941.1303018164;78468.91675919147;1023078.1914376375;4.683831473257448;0.3543624590213733
9469;2019-01-31 06:49:37.850;762;191;137;136;130;45;174;27;56;34;625;600;51;84;232;231;240;193;181;177;173;26;552;360;363;152;364;269;552;-1.0;81.0;1046.0;510.0;118.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29404.552734375;10897.5302734375;0.0;1137.53625488281;418.0;66382;;;Calculated values ==>;1548913777.85;349.36;292.26000000000005;286.86;286.76000000000005;286.16;277.66;274.38016830617;290.56;275.86;278.76000000000005;276.56;335.66;333.16;278.26000000000005;281.56;296.36;296.26000000000005;297.16;292.46000000000004;290.86;290.46000000000004;;314.96000000000004;275.76000000000005;245.02929689885198;263.6948088759802;274.38016830617;291.26000000000005;5520000.0;3600000.0;3629999.9999999995;1520000.0;3640000.0;2690000.0;5520000.0;0.0;0.013500000000000002;0.17433333333333334;0.08499999999999999;0.019666666666666666;0.019666666666666666;;10897.5302734375;0.0;1137.53625488281;29404.552734375;509557.6553572702;413633.1203958097;234450.81939765735;234143.04538558066;232317.82666911863;430148.3826014536;455522.04257374874;455527.0399303971;470498.0180074364;518371.88901919615;515782.25037926214;454899.8186926762;458992.39490682975;463295.34959360014;463758.2318617846;428233.1903610914;414359.1762267576;455943.89776123053;455381.0954182915;;175620.85347054448;469695.66637383564;202756.47850134864;234450.81939765735;274.2782306200001;5004787.471761572;1936572.4349764104;310916.257040828;0.0;0;324;345;0;0;0;0;13;118;120;2058548455614.57;765106017885.3379;1456476151669.1077;44066.33454246412;22689.830969161394;187.29919081350656;4344.962095072472;4557334.4370289175;1629214.6682194895;78472.04340763345;1023150.6085414801;5.923392831253501;0.5344842500886338
9470;2019-01-31 06:50:37.860;756;190;137;136;130;45;174;26;58;33;590;566;53;121;233;231;240;192;181;177;173;25;577;359;363;159;364;266;571;-1.0;80.0;1117.0;476.0;118.0;0;99;1;1;0;1;0;0;0;0;1;0;1;0;0;39083.30078125;19736.78125;0.0;2377.35888671875;417.0;66383;;;Calculated values ==>;1548913837.86;348.76;292.16;286.86;286.76000000000005;286.16;277.66;274.27422755570615;290.56;275.76000000000005;278.96000000000004;276.46000000000004;332.16;329.76000000000005;278.46000000000004;285.26000000000005;296.46000000000004;296.26000000000005;297.16;292.36;290.86;290.46000000000004;;314.86;275.66;246.40030039733224;263.299902668528;274.27422755570615;291.26000000000005;5770000.0;3590000.0;3629999.9999999995;1590000.0;3640000.0;2660000.0;5710000.0;0.0;0.013333333333333334;0.18616666666666667;0.07933333333333333;0.019666666666666666;0.019666666666666666;;19736.78125;0.0;2377.35888671875;39083.30078125;506585.11440378625;251933.42396495308;233954.47495542915;233652.21864448354;231858.18433693817;430214.79039162316;455522.04257374874;456272.74777275196;469448.6710274668;515003.06026488595;512512.89123992954;455651.22432670655;463907.9439119088;463428.3443550566;463906.4806118374;420847.86605445156;252725.2952970939;455943.89776123053;455381.0954182915;;175203.01333496982;468636.75222162815;202515.4739079924;233954.47495542915;274.18006464303045;5005358.29899613;1936827.7634533867;310945.55271546886;0.0;0;324;346;0;0;0;0;13;118;121;2058766291914.5354;765199333435.3231;1456636678419.0823;47241.14581782274;21112.288079548434;2241.634276764769;4354.723535769626;4558095.45951441;1629579.7467144472;78492.28789337876;1023223.1180046224;3.389224778649995;0.2899063418631128
9471;2019-01-31 06:51:37.861;748;200;136;136;130;45;174;26;59;32;551;535;51;124;234;230;240;203;181;177;173;25;567;364;363;154;369;259;560;89.0;77.0;1218.0;509.0;118.0;0;3;1;1;0;1;0;0;0;0;1;1;1;0;0;39447.00390625;19446.15625;0.0;3111.73681640625;402.0;66384;;;Calculated values ==>;1548913897.861;347.96000000000004;293.16;286.76000000000005;286.76000000000005;286.16;277.66;274.8017692304317;290.56;275.76000000000005;279.06;276.36;328.26000000000005;326.66;278.26000000000005;285.56;296.56;296.16;297.16;293.46000000000004;290.86;290.46000000000004;;313.36;275.66;245.4256646245625;262.3656120759269;274.8017692304317;291.26000000000005;5670000.0;3640000.0;3629999.9999999995;1540000.0;3690000.0;2590000.0;5600000.0;0.014833333333333334;0.012833333333333334;0.20299999999999999;0.08483333333333333;0.019666666666666666;0.0345;;19446.15625;0.0;3111.73681640625;39447.00390625;506474.34659285494;413676.2678672713;233933.16193898747;233933.16193898747;232121.42960927432;429879.7862731237;455522.04257374874;457536.6205905837;470027.2414047843;511575.64897494484;509917.48444692197;456558.4414111819;465285.9735717574;462813.50345803285;463029.0030910028;423956.9537858825;414762.53354772273;455943.89776123053;455381.0954182915;;168935.5661677829;469322.6211745161;203864.73435938053;221005.19066079892;274.72565466785494;5006012.729110655;1937154.2933755312;310991.29594216245;0.0;0;324;346;0;0;0;0;13;119;121;2058984095545.1377;765293235000.5828;1456794181044.5178;51495.39290493424;22519.67739815067;117.9950597230504;8085.968714133495;4558918.27771945;1629943.3524877622;78511.9517989635;1023326.7921681989;3.6448011272552754;0.3013836840034023
9472;2019-01-31 06:52:37.861;757;194;136;135;127;45;174;10;60;30;530;520;49;134;235;229;240;195;181;177;173;19;558;361;363;147;366;257;551;-1.0;82.0;863.0;483.0;118.0;0;61;1;1;0;1;0;0;0;0;1;1;1;0;0;39527.12890625;19132.134765625;0.0;3458.34936523438;386.0;66385;;;Calculated values ==>;1548913957.861;348.86;292.56;286.76000000000005;286.66;285.86;277.66;274.4858918419099;290.56;274.16;279.16;276.16;326.16;325.16;278.06;286.56;296.66;296.06;297.16;292.66;290.86;290.46000000000004;;311.76000000000005;275.06;244.02132995426717;262.0952818180154;274.4858918419099;291.26000000000005;5580000.0;3610000.0;3629999.9999999995;1470000.0;3660000.0;2570000.0;5510000.0;0.0;0.013666666666666666;0.14383333333333334;0.0805;0.019666666666666666;0.019666666666666666;;19132.134765625;0.0;3458.34936523438;39527.12890625;508406.91000332485;415109.2128557288;234169.62251935387;233862.59634759542;231442.33245516315;430081.6785162784;455522.04257374874;457980.0092832408;470770.3993600183;509579.39518072957;508542.3400653555;456640.8336411775;466736.0420687806;463396.35081280995;463344.7402771259;426572.03537496144;415457.5489980088;455943.89776123053;455381.0954182915;;162250.55196795813;469674.7724563722;202887.40617298306;234169.62251935387;274.3336399517847;5006670.846884093;1937475.7791339948;311046.0466603428;0.0;0;324;346;0;0;0;0;13;119;121;2059201895545.1377;765383535000.5828;1456948981044.5178;36690.81941402541;21476.382985812827;151.89798048501981;4350.492300345773;4559653.162822108;1630309.9863242952;78514.20090763191;1023430.4293433195;2.774158903264061;0.2544994088431136
9473;2019-01-31 06:53:37.862;769;189;137;136;127;41;174;-22;60;27;542;540;49;144;234;229;240;191;181;177;173;-7;557;359;363;142;363;255;550;-1.0;80.0;659.0;486.0;118.0;0;91;1;1;0;1;0;0;0;0;1;1;1;0;0;39681.22265625;19043.08984375;0.0;3647.2041015625;376.0;66386;;;Calculated values ==>;1548914017.862;350.06000000000006;292.06;286.86;286.76000000000005;285.86;277.26000000000005;274.27422755570615;290.56;270.96000000000004;279.16;275.86;327.36;327.16;278.06;287.56;296.56;296.06;297.16;292.26000000000005;290.86;290.46000000000004;;310.76000000000005;272.46000000000004;242.98782864720522;261.82340779136865;274.27422755570615;291.26000000000005;5570000.0;3590000.0;3629999.9999999995;1420000.0;3629999.9999999995;2550000.0;5500000.0;0.0;0.013333333333333334;0.10983333333333332;0.081;0.019666666666666666;0.019666666666666666;;19043.08984375;0.0;3647.2041015625;39681.22265625;509986.6945593696;413720.03103230504;234504.66405459717;234196.27703581506;231466.45240704165;430214.79039162316;455522.04257374874;458300.0027415247;471141.87126780767;511000.6577380123;510793.987498076;456967.08645744185;468170.30028699205;463709.8566730499;463642.6141334031;426853.1948010057;414443.2327276156;455943.89776123053;455381.0954182915;;158072.51562822933;467772.34329588304;201327.87103337998;234504.66405459717;273.7169869022027;5007330.92748081;1937793.91130747;311105.26059271034;0.0;0;324;346;0;0;0;0;13;119;121;2059419699174.8745;765470236445.478;1457102583604.3323;28224.105799277895;21582.002253262748;165.46616097853442;4343.903150152655;4560194.129547527;1630668.8121811852;78516.84565288592;1023502.8838462078;2.393775836248814;0.2293972924356235
9474;2019-01-31 06:54:37.832;781;188;139;138;128;39;174;-36;58;25;562;561;47;148;233;230;240;190;181;177;172;-12;554;357;363;136;362;250;548;0.0;82.0;803.0;484.0;118.0;0;87;1;1;0;1;0;0;0;0;1;1;1;0;0;39713.83203125;19061.765625;0.0;3599.19897460938;369.0;66387;;;Calculated values ==>;1548914077.832;351.26;291.96000000000004;287.06;286.96000000000004;285.96000000000004;277.06;274.0616903277293;290.56;269.56;278.96000000000004;275.66;329.36;329.26000000000005;277.86;287.96000000000004;296.46000000000004;296.16;297.16;292.16;290.86;290.36;;310.06;271.96000000000004;241.71165711629368;261.13683023647616;274.0616903277293;291.26000000000005;5540000.0;3570000.0000000005;3629999.9999999995;1360000.0;3620000.0000000005;2500000.0;5480000.0;0.0;0.013666666666666666;0.13383333333333333;0.08066666666666666;0.019666666666666666;0.019666666666666666;;19061.765625;0.0;3599.19897460938;39713.83203125;511729.69756374817;414171.1577566021;235180.1238042995;234868.92161671643;231814.86334082283;430346.717906069;455522.04257374874;458854.5569072512;471742.7696466962;513501.9658332051;513399.2622642361;457535.0496650144;469320.06329812703;463725.85767764907;464070.7449757509;427686.235430298;414883.2198629546;455943.89776123053;455239.982138536;;155147.91922209063;468109.25262937037;200868.0320780994;235180.1238042995;273.5279659416876;5007992.222124127;1938111.2929996299;311165.61709169444;0.0;0;324;346;0;0;0;0;13;119;121;2059637390274.9783;765553594745.5178;1457254007854.4045;34527.19657296815;21557.458457802524;174.97454608702714;4327.843880573318;4560716.795603786;1631028.1279395293;78519.68124027655;1023575.1122725523;2.6736493581776037;0.24798537009945826
9475;2019-01-31 06:55:40.866;793;187;140;139;129;37;174;-66;53;23;577;574;43;150;232;230;240;189;181;177;173;-32;554;356;363;137;361;242;548;124.0;82.0;391.0;522.0;118.0;0;94;1;1;0;1;0;0;0;0;1;1;1;0;0;39517.8046875;19135.142578125;0.0;3488.79467773438;365.0;66388;;;Calculated values ==>;1548914140.866;352.46000000000004;291.86;287.16;287.06;286.06;276.86;273.955091788801;290.56;266.56;278.46000000000004;275.46000000000004;330.86;330.56;277.46000000000004;288.16;296.36;296.16;297.16;292.06;290.86;290.46000000000004;;309.66;269.96000000000004;241.92719264551067;260.01710675043796;273.955091788801;291.26000000000005;5540000.0;3560000.0;3629999.9999999995;1370000.0;3610000.0;2420000.0;5480000.0;0.020666666666666667;0.013666666666666666;0.06516666666666666;0.087;0.019666666666666666;0.04033333333333333;;19135.142578125;0.0;3488.79467773438;39517.8046875;513204.2023234895;413808.91226698237;235492.4523831208;235180.1238042995;232115.7794573542;430412.23801567365;455522.04257374874;459521.21334175055;471414.1961389312;515728.51170020265;515422.63600804686;458339.56959291;470637.3196939593;463741.9828368515;464218.37197162234;427686.235430298;414529.21004869137;455943.89776123053;455381.0954182915;;153476.72818028802;465991.66308688634;199242.69058326798;216918.19427079952;272.8829655924728;5008685.87309393;1938445.696320271;311227.6705071547;0.0;0;324;346;0;0;0;0;13;119;121;2059866203694.6875;765639636155.4084;1457409071494.2075;16961.483733094447;23207.160607814792;179.81268021529092;9618.003679615511;4561167.564696881;1631420.0297443343;78522.78730388687;1023697.2042939401;2.208566092438186;0.20239440141480494
9476;2019-01-31 06:56:40.867;807;186;140;139;130;36;174;-94;50;21;580;574;39;164;231;231;240;188;181;177;173;-61;532;354;363;138;359;250;532;244.0;79.0;209.0;491.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31571.044921875;10614.2412109375;0.0;3681.541015625;366.0;66389;;;Calculated values ==>;1548914200.867;353.86;291.76000000000005;287.16;287.06;286.16;276.76000000000005;273.7412296467126;290.56;263.76000000000005;278.16;275.26000000000005;331.16;330.56;277.06;289.56;296.26000000000005;296.26000000000005;297.16;291.96000000000004;290.86;290.46000000000004;;309.76000000000005;267.06;242.14157278889297;261.13683023647616;273.7412296467126;291.26000000000005;5320000.0;3540000.0;3629999.9999999995;1380000.0;3590000.0;2500000.0;5320000.0;0.04066666666666666;0.013166666666666667;0.034833333333333334;0.08183333333333334;0.019666666666666666;0.06033333333333333;;10614.2412109375;0.0;3681.541015625;31571.044921875;516748.25494191283;419478.84795755567;235953.8954549511;235636.0501005726;232828.3507205582;430542.39183029096;455522.04257374874;457895.93577920616;471084.70712553355;515348.8381134549;514733.58490692364;456568.8190744456;471129.3722886273;463906.4806118374;464643.3069250969;433378.25338487205;420082.2379402976;455943.89776123053;455381.0954182915;;153894.52559728007;462957.5817192692;197219.81022086175;209845.8380043494;272.0689820235837;5009278.2900490975;1938693.611984391;311287.4243006446;0.0;0;324;346;0;0;0;0;13;119;121;2060084007325.2898;765722137530.6366;1457556673954.6157;9080.218373615664;21746.207634286347;175.06420335356387;14813.960530641172;4561384.582498607;1631794.6473909111;78525.74466054658;1023900.8073895837;3.204822934191641;0.2578393540571364
9477;2019-01-31 06:57:37.863;813;176;139;139;129;37;174;-111;51;16;585;582;42;211;230;231;239;178;181;177;173;-81;533;350;363;138;355;262;533;309.0;81.0;226.0;532.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31518.125;10474.7998046875;0.0;3856.7353515625;384.0;66390;;;Calculated values ==>;1548914257.863;354.46000000000004;290.76000000000005;287.06;287.06;286.06;276.86;273.3108153835814;290.56;262.06;278.26000000000005;274.76000000000005;331.66;331.36;277.36;294.26000000000005;296.16;296.26000000000005;297.06;290.96000000000004;290.86;290.46000000000004;;311.56;265.06;242.14157278889297;262.7682575881327;273.3108153835814;291.26000000000005;5330000.0;3500000.0;3629999.9999999995;1380000.0;3550000.0;2620000.0;5330000.0;0.0515;0.013500000000000002;0.03766666666666666;0.08866666666666667;0.019666666666666666;0.07116666666666666;;10474.7998046875;0.0;3856.7353515625;31518.125;517386.0559818379;415915.19278355275;235606.88404518843;235606.88404518843;232495.97173422587;430799.1582183253;455522.04257374874;456065.2967693373;470593.2725848416;514830.39675683615;514520.24813683925;454949.2821104551;474842.779591319;464365.70566323627;465227.56439982605;432907.6811453999;416583.16925064044;455943.89776123053;455381.0954182915;;161414.93982334915;460950.02995983476;195584.7467190111;206644.72846254488;271.3958023135716;5009777.710926469;1938860.55517575;311347.0981337578;0.0;0;324;346;0;0;0;0;13;119;121;2060290902804.6113;765800792010.3787;1457702583714.1372;9811.43405189562;23529.0551140197;220.38091057925314;17701.7381150173;4561534.130917789;1632153.051400236;78528.87504799655;1024158.205272074;3.5769097750254746;0.27516287685084345
9478;2019-01-31 06:58:37.863;812;178;141;140;132;38;174;-111;51;13;598;597;46;229;228;232;239;180;181;177;173;-97;546;350;363;137;355;266;546;162.0;74.0;272.0;578.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31885.396484375;10736.2236328125;0.0;3937.71215820312;398.0;66391;;;Calculated values ==>;1548914317.863;354.36;290.96000000000004;287.26000000000005;287.16;286.36;276.96000000000004;273.3108153835814;290.56;262.06;278.26000000000005;274.46000000000004;332.96000000000004;332.86;277.76000000000005;296.06;295.96000000000004;296.36;297.06;291.16;290.86;290.46000000000004;;312.96000000000004;263.46000000000004;241.92719264551067;263.299902668528;273.3108153835814;291.26000000000005;5460000.0;3500000.0;3629999.9999999995;1370000.0;3550000.0;2660000.0;5460000.0;0.027000000000000003;0.012333333333333333;0.04533333333333334;0.09633333333333334;0.019666666666666666;0.04666666666666667;;10736.2236328125;0.0;3937.71215820312;31885.396484375;516191.4566926193;248560.50947822467;235863.03687033174;235548.8869192855;233075.78472627656;430799.1582183253;455522.04257374874;455401.8918781268;470432.8002255166;515831.6019514709;515728.074069169;454776.71252877964;476357.097452253;464103.7369688208;465356.9937963372;429592.85692048894;412027.71919493406;455943.89776123053;455381.0954182915;;167264.2905471822;459490.2302056566;194143.00367986094;211725.01766727364;270.81125355206603;5010306.073605506;1939037.313704396;311412.05186300585;0.0;0;324;346;0;0;0;0;13;119;121;2060508702804.6113;765883292010.3787;1457860983714.1372;11843.736264988052;25561.782821984983;216.63669861517675;11370.616961714168;4561714.59067043;1632562.1417163694;78532.5168614065;1024400.4748977134;3.338761559615048;0.3114250746071323
