;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9479;2019-01-31 06:59:37.864;811;186;142;141;135;39;174;-103;51;12;611;609;49;237;228;232;239;188;181;177;173;-104;554;353;363;139;359;271;554;-2.0;81.0;682.0;545.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31984.326171875;10828.8740234375;0.0;3995.53564453125;409.0;66392;;;Calculated values ==>;1548914377.864;354.26;291.76000000000005;287.36;287.26000000000005;286.66;277.06;273.6339639331285;290.56;262.86;278.26000000000005;274.36;334.26000000000005;334.06;278.06;296.86;295.96000000000004;296.36;297.06;291.96000000000004;290.86;290.46000000000004;;314.06;262.76000000000005;242.35481222062532;263.95629194202945;273.6339639331285;291.26000000000005;5540000.0;3529999.9999999995;3629999.9999999995;1390000.0;3590000.0;2710000.0;5540000.0;0.0;0.013500000000000002;0.11366666666666667;0.09083333333333334;0.019666666666666666;0.019666666666666666;;10828.8740234375;0.0;3995.53564453125;31984.326171875;515404.4693428564;410846.3285738816;235949.30615539083;235636.68380279193;233783.9913159303;430607.02586249536;455522.04257374874;454562.9019473556;470064.77147337084;516752.9803337988;516545.45864186325;454309.9641204512;476626.86544719967;463510.5090081324;464919.9936635114;427430.40120856586;411644.6103821836;455943.89776123053;455381.0954182915;;171860.34048652687;458469.9448394925;196033.75114836718;235949.30615539083;271.5884216180612;5010838.330166575;1939217.0258471807;311478.1633633848;0.0;0;324;346;0;0;0;0;13;119;121;2060726506435.2136;765966093390.6077;1458022086399.5828;29386.146807485016;23837.954260277216;213.10817615616094;4315.491855503713;4562058.178756691;1632973.813054268;78536.09812839296;1024531.194650178;3.8957842094858552;0.3806992073462226
9480;2019-01-31 07:00:37.874;811;195;143;143;139;42;174;-98;50;13;621;616;48;213;230;230;239;198;181;177;173;-97;589;361;363;140;366;258;583;-2.0;81.0;796.0;568.0;118.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41133.76953125;20100.015625;0.0;3769.08203125;414.0;66393;;;Calculated values ==>;1548914437.874;354.26;292.66;287.46000000000004;287.46000000000004;287.06;277.36;274.4858918419099;290.56;263.36;278.16;274.46000000000004;335.26000000000005;334.76000000000005;277.96000000000004;294.46000000000004;296.16;296.16;297.06;292.96000000000004;290.86;290.46000000000004;;314.56;263.46000000000004;242.56692532238324;262.23063862743834;274.4858918419099;291.26000000000005;5890000.0;3610000.0;3629999.9999999995;1400000.0;3660000.0;2580000.0;5830000.0;0.0;0.013500000000000002;0.13266666666666665;0.09466666666666666;0.019666666666666666;0.019666666666666666;;20100.015625;0.0;3769.08203125;41133.76953125;512456.12544126454;253262.89932102553;235468.16985926087;235468.16985926087;234255.1284225252;430081.6785162784;455522.04257374874;456599.5954917432;470028.2500469368;518878.54489157855;518364.9277615962;456354.50165650685;475579.7867274364;462728.6262450802;463477.27075599786;416421.3701263399;254466.65332887578;455943.89776123053;455381.0954182915;;173949.5011765382;459024.90053713735;198698.52206628752;235468.16985926087;272.6876708923477;5011447.749183581;1939474.8095510013;311542.8792948639;0.0;0;325;346;0;0;0;0;13;119;121;2060944342735.179;766049807340.5944;1458180812849.5576;34214.875741110445;24644.23049524045;2186.388676765766;4324.954202660936;4562588.275612598;1633377.8985968675;78556.09726813198;1024603.2103679375;2.7387063414464974;0.2560504361645057
9481;2019-01-31 07:01:37.854;810;204;138;137;134;48;174;-95;48;14;617;609;44;173;234;224;240;206;181;177;173;-92;567;367;363;142;371;256;560;0.0;80.0;759.0;539.0;118.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40087.47265625;19382.46875;0.0;3701.17309570312;402.0;66394;;;Calculated values ==>;1548914497.854;354.16;293.56;286.96000000000004;286.86;286.56;277.96000000000004;275.1157276137837;290.56;263.66;277.96000000000004;274.56;334.86;334.06;277.56;290.46000000000004;296.56;295.56;297.16;293.76000000000005;290.86;290.46000000000004;;313.36;263.96000000000004;242.98782864720522;261.9595390733887;275.1157276137837;291.26000000000005;5670000.0;3670000.0000000005;3629999.9999999995;1420000.0;3710000.0;2560000.0;5600000.0;0.0;0.013333333333333334;0.1265;0.08983333333333333;0.019666666666666666;0.019666666666666666;;19382.46875;0.0;3701.17309570312;40087.47265625;514193.0867731972;415116.5405843715;234544.95481796446;234238.5472073155;233325.39325600056;429675.2189834977;455522.04257374874;456682.15549395315;469856.40358979115;518634.8995863385;517813.84300411126;456193.1846104779;471339.849578697;462512.2655921543;461770.94730187;423956.9537858825;415813.24947149813;455943.89776123053;455381.0954182915;;168935.5661677829;459222.5843325947;200425.75097979294;234544.95481796446;273.39736811935956;5012124.367254131;1939803.720580663;311605.11067023297;0.0;0;325;346;0;0;0;0;13;119;121;2061162070135.2483;766134379140.6212;1458334961449.6067;32416.435171041267;23248.582196193358;108.5827241917917;4343.110765139765;4563143.351450068;1633776.872333832;78575.21565489215;1024675.4201647339;2.6042992374600784;0.24903650888997825
9482;2019-01-31 07:02:37.865;817;195;137;136;129;49;174;-102;41;11;606;597;37;163;235;222;240;197;181;177;173;-100;560;363;363;143;367;258;553;-2.0;78.0;641.0;543.0;118.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39468.24609375;19076.958984375;0.0;3717.40649414062;390.0;66395;;;Calculated values ==>;1548914557.865;354.86;292.66;286.86;286.76000000000005;286.06;278.06;274.69669130483857;290.56;262.96000000000004;277.26000000000005;274.26000000000005;333.76000000000005;332.86;276.86;289.46000000000004;296.66;295.36;297.16;292.86;290.86;290.46000000000004;;312.16;263.16;243.1966462407574;262.23063862743834;274.69669130483857;291.26000000000005;5600000.0;3629999.9999999995;3629999.9999999995;1430000.0;3670000.0000000005;2580000.0;5530000.0;0.0;0.013000000000000001;0.10683333333333334;0.0905;0.019666666666666666;0.019666666666666666;;19076.958984375;0.0;3717.40649414062;39468.24609375;515636.77090285375;414675.337699158;234424.01512401755;234116.54519281306;231992.5290231695;429947.3805835815;455522.04257374874;455493.6157926646;469423.14637040184;517336.9716740983;516410.9621629571;454999.4946030382;469931.02648379013;463247.08388288494;462110.72912221303;426004.311960357;415378.45660230034;455943.89776123053;455381.0954182915;;163921.7849024954;458249.5099368314;198677.5487789164;234424.01512401755;272.6875262528941;5012787.4531196;1940124.2745688038;311666.94350067154;0.0;0;325;346;0;0;0;0;13;119;121;2061379910064.9507;766219894815.5044;1458489189719.396;27436.516492635434;23491.26248479131;138.13611965473666;4345.4892457873875;4563642.2174885925;1634166.4424470705;78577.2720221863;1024747.838438976;2.4309255019665184;0.2394224624627627
9483;2019-01-31 07:03:37.855;822;191;138;137;128;46;174;-99;20;12;597;589;21;154;234;223;240;193;181;177;173;-98;558;359;363;140;364;258;552;-1.0;78.0;798.0;466.0;118.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39708.78125;19059.57421875;0.0;3753.64306640625;382.0;66396;;;Calculated values ==>;1548914617.855;355.36;292.26000000000005;286.96000000000004;286.86;285.96000000000004;277.76000000000005;274.27422755570615;290.56;263.26000000000005;275.16;274.36;332.86;332.06;275.26000000000005;288.56;296.56;295.46000000000004;297.16;292.46000000000004;290.86;290.46000000000004;;311.36;263.36;242.56692532238324;262.23063862743834;274.27422755570615;291.26000000000005;5580000.0;3590000.0;3629999.9999999995;1400000.0;3640000.0;2580000.0;5520000.0;0.0;0.013000000000000001;0.133;0.07766666666666668;0.019666666666666666;0.019666666666666666;;19059.57421875;0.0;3753.64306640625;39708.78125;516412.37863700103;413633.1203958097;234759.65904579524;234450.81939765735;231717.19955470308;430214.79039162316;455522.04257374874;452880.7940013028;469929.52753194683;516410.9621629571;515587.1433356803;453006.29281710915;468900.5031935218;463561.2209818517;462848.23961327464;426572.03537496144;414359.1762267576;455943.89776123053;455381.0954182915;;160579.3303088084;458923.2969905021;198700.40439338394;234759.65904579524;272.6801938305123;5013447.15171281;1940442.0260448065;311729.1918705616;0.0;0;325;346;0;0;0;0;13;119;121;2061597673764.9854;766304780665.518;1458643963919.4207;33805.99181785321;20210.64465837618;158.7671689266502;4338.888248659093;4564152.486665555;1634530.5643095616;78579.74580389253;1024820.1961898057;2.564929407475039;0.23478615211308212
9484;2019-01-31 07:04:37.865;823;189;139;138;129;42;174;-103;26;13;594;588;22;144;232;223;240;191;181;177;173;-99;555;359;363;137;364;256;549;-2.0;79.0;498.0;477.0;118.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;39638.62890625;18910.390625;0.0;3755.26806640625;376.0;66397;;;Calculated values ==>;1548914677.865;355.46000000000004;292.06;287.06;286.96000000000004;286.06;277.36;274.27422755570615;290.56;262.86;275.76000000000005;274.46000000000004;332.56;331.96000000000004;275.36;287.56;296.36;295.46000000000004;297.16;292.26000000000005;290.86;290.46000000000004;;310.76000000000005;263.26000000000005;241.92719264551067;261.9595390733887;274.27422755570615;291.26000000000005;5550000.0;3590000.0;3629999.9999999995;1370000.0;3640000.0;2560000.0;5490000.0;0.0;0.013166666666666667;0.083;0.07949999999999999;0.019666666666666666;0.019666666666666666;;18910.390625;0.0;3755.26806640625;39638.62890625;516781.59519299096;414127.2103214636;235152.36384898238;234841.4839959749;232090.99414364924;430214.79039162316;455522.04257374874;453973.3624221716;470432.8002255166;516272.6921824181;515655.59853882535;453475.5343155894;468030.47117422626;463295.34959360014;462848.23961327464;427410.2649603602;414840.6948555996;455943.89776123053;455381.0954182915;;158072.51562822933;459288.27029601636;197305.8342093298;235152.36384898238;272.12325453168125;5014108.4903354095;1940758.4951545163;311791.776559035;0.0;0;325;346;0;0;0;0;13;119;121;2061815510064.9507;766387894515.5048;1458798189619.3962;21303.40484166587;20827.603668891577;165.499339712681;4331.165054196413;4564611.808178473;1634872.6067098016;78582.44847516758;1024892.4586757254;2.0571946987865637;0.20410174059953284
9485;2019-01-31 07:05:37.856;823;188;140;139;130;40;175;-132;35;-7;596;590;29;142;232;224;240;190;181;177;173;-127;556;358;363;137;363;253;550;-2.0;75.0;223.0;487.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39615.1015625;18994.482421875;0.0;3710.22045898438;373.0;66398;;;Calculated values ==>;1548914737.856;355.46000000000004;291.96000000000004;287.16;287.06;286.16;277.16;274.1680685717883;290.66;259.96000000000004;276.66;272.46000000000004;332.76000000000005;332.16;276.06;287.36;296.36;295.56;297.16;292.16;290.86;290.46000000000004;;310.46000000000004;260.46000000000004;241.92719264551067;261.54996906429363;274.1680685717883;291.26000000000005;5560000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2530000.0;5500000.0;0.0;0.0125;0.03716666666666667;0.08116666666666666;0.019666666666666666;0.019666666666666666;;18994.482421875;0.0;3710.22045898438;39615.1015625;516699.1522922663;413351.9237643686;235436.36077145688;235124.68729056825;232367.60090600746;430280.9020939914;455662.82465649385;455587.36484581936;468464.2129641699;516733.30365379254;516117.66574255534;454851.20649812283;468220.4427374399;463444.52863536426;463130.76999981416;427132.5945661885;414083.7466353395;455943.89776123053;455381.0954182915;;156819.11488148148;456446.9686200086;194253.60882588295;235436.36077145688;270.8853117125063;5014768.83902146;1941074.321715151;311853.97963148734;0.0;0;325;346;0;0;0;0;13;119;121;2062033277394.7222;766470082185.4186;1458950866714.236;9712.90459874097;21281.3610366232;163.11059913561257;4325.579781387748;4564870.238653152;1635223.4621124403;78585.18648055935;1024964.5873950152;1.5628020415893895;0.17310224188920767
9486;2019-01-31 07:06:37.866;824;188;141;140;130;38;175;-144;28;-32;593;586;24;142;231;225;240;190;181;177;173;-143;555;357;363;135;362;246;549;-1.0;76.0;387.0;476.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39432.7421875;19033.466796875;0.0;3616.2548828125;372.0;66399;;;Calculated values ==>;1548914797.866;355.56000000000006;291.96000000000004;287.26000000000005;287.16;286.16;276.96000000000004;274.0616903277293;290.66;258.76000000000005;275.96000000000004;269.96000000000004;332.46000000000004;331.76000000000005;275.56;287.36;296.26000000000005;295.66;297.16;292.16;290.86;290.46000000000004;;310.36;258.86;241.49495122638035;260.58029834229245;274.0616903277293;291.26000000000005;5550000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;2460000.0;5490000.0;0.0;0.012666666666666666;0.0645;0.07933333333333333;0.019666666666666666;0.019666666666666666;;19033.466796875;0.0;3616.2548828125;39432.7421875;516903.0519508515;413764.2266525931;235777.50395612247;235464.36397173323;232392.59126218566;430346.717906069;455662.82465649385;455894.68991019035;466275.1982151004;517020.03630582144;516305.1599384496;455410.07464355306;469191.427330055;463460.83753301925;463412.3307658889;427410.2649603602;414485.982530214;455943.89776123053;455381.0954182915;;156401.31544495918;455139.9757508569;196092.6916209706;235777.50395612247;271.627506448564;5015427.680841277;1941391.2741085195;311915.0437683195;0.0;0;325;346;0;0;0;0;13;119;121;2062251113694.6875;766551695785.4056;1459100591664.2124;16757.228889654674;20551.084540970976;163.7075774485183;4318.870632089324;4565090.859862928;1635572.1239261504;78587.91041927792;1025036.6364879638;1.8450951508884101;0.18900150202558103
9487;2019-01-31 07:07:37.857;828;187;141;140;131;38;175;-144;11;-38;584;575;10;139;231;225;240;189;181;177;173;-144;554;356;363;138;361;238;549;-1.0;79.0;356.0;541.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39359.58203125;19033.767578125;0.0;3436.955078125;375.0;66400;;;Calculated values ==>;1548914857.857;355.96000000000004;291.86;287.26000000000005;287.16;286.26000000000005;276.96000000000004;273.955091788801;290.66;258.76000000000005;274.26000000000005;269.36;331.56;330.66;274.16;287.06;296.26000000000005;295.66;297.16;292.06;290.86;290.46000000000004;;310.66;258.76000000000005;242.14157278889297;259.4470641161187;273.955091788801;291.26000000000005;5540000.0;3560000.0;3629999.9999999995;1380000.0;3610000.0;2380000.0;5490000.0;0.0;0.013166666666666667;0.059333333333333335;0.09016666666666667;0.019666666666666666;0.019666666666666666;;19033.767578125;0.0;3436.955078125;39359.58203125;517470.4636218408;413396.8702782222;235777.50395612247;235464.36397173323;232695.1541489444;430412.23801567365;455662.82465649385;455172.874522623;465252.89516351145;516782.04603578174;515867.38843394566;455052.6899518108;469951.62961913255;463609.68473376584;463561.2915065947;427686.235430298;414127.2103214636;455943.89776123053;455381.0954182915;;157654.71494818805;454542.8999884959;195512.83028389816;235777.50395612247;271.3893995589214;5016084.185054615;1941708.4534785294;311973.8117016534;0.0;0;325;346;0;0;0;0;13;119;121;2062468881025.3245;766633583500.6451;1459245769884.637;15406.495958164342;23355.8779516979;178.52716393298675;4318.870632089324;4565358.850699455;1635937.960397623;78590.76194767101;1025108.6068681993;1.9251615699084916;0.2064625717065092
9488;2019-01-31 07:08:37.877;836;181;140;139;130;37;175;-151;6;-69;568;559;6;178;230;226;240;183;181;177;173;-149;530;352;363;141;357;256;530;200.0;84.0;290.0;538.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31278.16796875;10413.7998046875;0.0;3737.28369140625;387.0;66401;;;Calculated values ==>;1548914917.877;356.76;291.26000000000005;287.16;287.06;286.16;276.86;273.5264737036516;290.66;258.06;273.76000000000005;266.26000000000005;329.96000000000004;329.06;273.76000000000005;290.96000000000004;296.16;295.76000000000005;297.16;291.46000000000004;290.86;290.46000000000004;;311.86;258.26000000000005;242.77792619122317;261.9595390733887;273.5264737036516;291.26000000000005;5300000.0;3520000.0000000005;3629999.9999999995;1410000.0;3570000.0000000005;2560000.0;5300000.0;0.03333333333333333;0.014;0.04833333333333333;0.08966666666666666;0.019666666666666666;0.053;;10413.7998046875;0.0;3737.28369140625;31278.16796875;520377.34071498306;418642.7968187563;236013.23251352433;235694.6607466709;232881.0243608257;430671.36484660726;455662.82465649385;451466.51342111855;461706.83538664086;513595.8633531634;512667.53533353086;451466.51342111855;471905.9073892117;464070.7449757509;464284.72016130394;433863.98693038156;419258.9505965859;455943.89776123053;455381.0954182915;;162668.35908569003;453525.6686687317;196638.88927997145;211249.49463078665;271.82807997215286;5016673.0291870665;1941953.9316721065;312033.61695315485;0.0;0;325;346;0;0;0;0;13;119;121;2062686753625.2551;766717311400.6185;1459394019284.5898;12316.668500155443;23034.1812185255;204.4705086731389;12938.974841737758;4565589.954078658;1636324.673085194;78593.95465882414;1025252.4701855618;3.4268962572709114;0.2936899614755215
9489;2019-01-31 07:09:37.857;839;176;141;140;130;37;175;-158;8;-116;561;553;9;210;228;227;240;178;181;177;173;-155;536;351;363;143;355;264;536;307.0;82.0;516.0;533.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31499.705078125;10507.068359375;0.0;3834.43798828125;403.0;66402;;;Calculated values ==>;1548914977.857;357.06000000000006;290.76000000000005;287.26000000000005;287.16;286.16;276.86;273.4187578820637;290.66;257.36;273.96000000000004;261.56;329.26000000000005;328.46000000000004;274.06;294.16;295.96000000000004;295.86;297.16;290.96000000000004;290.86;290.46000000000004;;313.46000000000004;257.66;243.1966462407574;263.0348170998261;273.4187578820637;291.26000000000005;5360000.0;3510000.0;3629999.9999999995;1430000.0;3550000.0;2640000.0;5360000.0;0.051166666666666666;0.013666666666666666;0.08600000000000001;0.08883333333333333;0.019666666666666666;0.07083333333333333;;10507.068359375;0.0;3834.43798828125;31499.705078125;520253.1041080206;414735.2835183005;236153.99859756712;235836.35393620832;232723.91433835097;430735.4089219946;455662.82465649385;450293.0949576717;456607.32574021886;512169.86450414656;511338.9849566405;450422.1690619446;474471.97845237516;464103.7369688208;464562.14285730536;432392.2871583042;415429.41067302605;455943.89776123053;455381.0954182915;;169353.38768963216;452561.79470949783;199066.62327463998;209363.82395253505;272.7922564967511;5017196.003746309;1942128.214126673;312096.69360127876;0.0;0;325;346;0;0;0;0;13;119;121;2062904481025.3245;766802483000.6456;1459549967284.6394;21605.47656474073;22518.821062463205;231.82597863213445;17426.22339549108;4565872.544392774;1636704.154901539;78597.58925095148;1025505.429156513;4.307939870725218;0.31875992160097977
9490;2019-01-31 07:10:37.838;838;180;142;141;134;38;175;-154;11;-136;554;547;11;219;227;227;240;183;181;177;173;-155;550;351;363;145;356;267;550;288.0;77.0;416.0;521.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31901.220703125;10762.8212890625;0.0;3881.90283203125;415.0;66403;;;Calculated values ==>;1548915037.838;356.96000000000004;291.16;287.36;287.26000000000005;286.56;276.96000000000004;273.4187578820637;290.66;257.76000000000005;274.26000000000005;259.56;328.56;327.86;274.26000000000005;295.06;295.86;295.86;297.16;291.46000000000004;290.86;290.46000000000004;;314.66;257.66;243.61107973660833;263.43189868330234;273.4187578820637;291.26000000000005;5500000.0;3510000.0;3629999.9999999995;1450000.0;3560000.0;2670000.0;5500000.0;0.048;0.012833333333333334;0.06933333333333333;0.08683333333333333;0.019666666666666666;0.06766666666666667;;10762.8212890625;0.0;3881.90283203125;31901.220703125;519004.6670970496;249128.39008894507;236063.12854131396;235749.16786847432;233582.6627317789;430735.4089219946;455662.82465649385;450139.6401536744;454208.2598885837;511176.1154520638;510446.79220852716;450139.6401536744;475102.44888796005;463824.4608297027;464562.14285730536;428773.6792580614;411439.0319898053;455943.89776123053;455381.0954182915;;174367.33720873808;452219.6127237667;199811.00763068255;210347.33833869858;273.08629588344667;5017724.177486017;1942305.4070780436;312160.9760788247;0.0;0;325;346;0;0;0;0;13;119;121;2063122212055.1306;766888855640.5687;1459709216839.4976;17356.1185215941;21917.480542249476;222.4613066092868;16580.61756238579;4566197.121536218;1637074.3401521195;78601.37377951146;1025788.7297573016;3.8291385668418125;0.2878808689149585
9491;2019-01-31 07:11:37.878;836;188;143;143;137;40;175;-142;16;-127;547;539;15;220;228;227;240;191;181;177;173;-144;558;355;363;145;360;269;558;-2.0;82.0;787.0;460.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32085.263671875;10921.3974609375;0.0;3931.45166015625;423.0;66404;;;Calculated values ==>;1548915097.878;356.76;291.96000000000004;287.46000000000004;287.46000000000004;286.86;277.16;273.8482719121499;290.66;258.96000000000004;274.76000000000005;260.46000000000004;327.86;327.06;274.66;295.16;295.96000000000004;295.86;297.16;292.26000000000005;290.86;290.46000000000004;;315.46000000000004;258.76000000000005;243.61107973660833;263.6948088759802;273.8482719121499;291.26000000000005;5580000.0;3550000.0;3629999.9999999995;1450000.0;3600000.0;2690000.0;5580000.0;0.0;0.013666666666666666;0.13116666666666668;0.07666666666666666;0.019666666666666666;0.019666666666666666;;10921.3974609375;0.0;3931.45166015625;32085.263671875;518113.36893072043;251841.11582703004;236149.301790028;236149.301790028;234291.15635349558;430477.46260093397;455662.82465649385;450428.1714679205;455144.65579911554;510267.46221210103;509431.7932321839;450298.15076826274;474958.6987952677;463361.4524620667;463972.5866278886;426572.03537496144;411066.4166422016;455943.89776123053;455381.0954182915;;177710.07569661198;453372.940763054;201056.18848361447;236149.301790028;273.59288915578253;5018257.753669272;1942486.2293687272;312226.13077374315;0.0;0;325;346;0;0;0;0;13;119;121;2063340157254.9922;766975913640.5134;1459870124039.3953;32709.29176810814;19344.284341423696;211.9101226810512;4311.558608022516;4566614.611429535;1637418.4174246253;78604.99595459452;1025962.9472929231;3.809171181836467;0.3464921902124133
9492;2019-01-31 07:12:37.858;837;194;143;143;139;43;175;-146;22;-133;541;534;19;196;230;225;240;196;181;178;173;-147;586;361;363;140;366;255;580;-1.0;80.0;806.0;440.0;118.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40771.5703125;20109.470703125;0.0;3742.92407226562;428.0;66405;;;Calculated values ==>;1548915157.858;356.86;292.56;287.46000000000004;287.46000000000004;287.06;277.46000000000004;274.4858918419099;290.66;258.56;275.36;259.86;327.26000000000005;326.56;275.06;292.76000000000005;296.16;295.66;297.16;292.76000000000005;290.96000000000004;290.46000000000004;;315.96000000000004;258.46000000000004;242.56692532238324;261.82340779136865;274.4858918419099;291.26000000000005;5860000.0;3610000.0;3629999.9999999995;1400000.0;3660000.0;2550000.0;5800000.0;0.0;0.013333333333333334;0.13433333333333333;0.07333333333333333;0.019666666666666666;0.019666666666666666;;20109.470703125;0.0;3742.92407226562;40771.5703125;515939.3629158924;253029.42322610796;235547.31306675405;235547.31306675405;234330.86755345165;430081.6785162784;455662.82465649385;453646.7552543951;455344.9902332811;510897.3287785932;510173.67843468825;453273.23502095015;474063.51554823486;462728.6262450802;462813.44064817444;417826.7123111924;253828.39767979394;456084.1908378049;455381.0954182915;;179799.33570027514;453900.61519237986;202770.5098567325;235547.31306675405;274.2882952920684;5018864.691572574;1942744.7337399872;312290.0625871566;0.0;0;325;347;0;0;0;0;13;119;121;2063557884655.0615;767061385140.5406;1460027271639.4453;33701.042298419336;18416.207724614138;2186.644195085313;4323.397719580236;4567167.8464071145;1637732.9833016866;78624.97724459803;1026034.8812763529;2.4579205773579984;0.21310314696838611
9493;2019-01-31 07:13:37.879;833;204;139;138;134;49;175;-139;27;-114;531;521;22;145;234;220;240;206;182;178;173;-140;567;367;363;139;371;247;561;-3.0;80.0;1266.0;456.0;118.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40183.95703125;19457.87109375;0.0;3642.14892578125;416.0;66406;;;Calculated values ==>;1548915217.879;356.46000000000004;293.56;287.06;286.96000000000004;286.56;278.06;275.1157276137837;290.66;259.26000000000005;275.86;261.76000000000005;326.26000000000005;325.26000000000005;275.36;287.66;296.56;295.16;297.16;293.76000000000005;290.96000000000004;290.46000000000004;;314.76000000000005;259.16;242.35481222062532;260.72004837742526;275.1157276137837;291.36;5670000.0;3670000.0000000005;3629999.9999999995;1390000.0;3710000.0;2470000.0;5610000.0;0.0;0.013333333333333334;0.211;0.076;0.019666666666666666;0.019666666666666666;;19457.87109375;0.0;3642.14892578125;40183.95703125;517012.4187995925;414726.43781185016;234825.61065397033;234518.46612798714;233300.06151096418;429675.2189834977;455662.82465649385;455608.0198933382;457452.18691675586;510581.9024020424;509553.23599487316;455000.05278635916;469392.92124292237;462512.2655921543;461230.37992798607;423956.9537858825;415431.82824480155;456084.1908378049;455381.0954182915;;174785.17458790913;454789.08080550935;204136.276716765;234825.61065397033;274.84461390738517;5019539.557086363;1943074.5769925383;312351.6264018427;0.0;0;325;347;0;0;0;0;13;119;121;2063775760884.7292;767145114435.413;1460177924349.2156;53060.537810256945;19049.613110744573;113.66834054774606;4337.591200364983;4567891.112628193;1638045.307750149;78644.15322494396;1026107.0814451267;3.314343900878916;0.2803203066151345
9494;2019-01-31 07:14:37.849;836;195;137;136;128;49;175;-133;32;-92;517;508;24;133;234;219;240;197;182;178;173;-135;557;362;363;138;367;247;551;0.0;83.0;1175.0;470.0;118.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39764.59375;19106.01953125;0.0;3639.40771484375;404.0;66407;;;Calculated values ==>;1548915277.849;356.76;292.66;286.86;286.76000000000005;285.96000000000004;278.06;274.5913991737795;290.66;259.86;276.36;263.96000000000004;324.86;323.96000000000004;275.56;286.46000000000004;296.56;295.06;297.16;292.86;290.96000000000004;290.46000000000004;;313.56;259.66;242.14157278889297;260.72004837742526;274.5913991737795;291.36;5570000.0;3620000.0000000005;3629999.9999999995;1380000.0;3670000.0000000005;2470000.0;5510000.0;0.0;0.013833333333333333;0.19583333333333333;0.07833333333333334;0.019666666666666666;0.019666666666666666;;19106.01953125;0.0;3639.40771484375;39764.59375;518194.79902999324;415457.5489980088;234477.70222245323;234169.62251935387;231741.51620549758;430014.67791919125;455662.82465649385;456213.6589569888;459840.87278752984;509141.43284503993;508214.1514600445;455243.5230260007;468032.20021008543;463113.5052063933;461860.70334265823;426853.1948010057;416143.28649519663;456084.1908378049;455381.0954182915;;169771.2103021376;455466.8727057629;202291.67509828045;234477.70222245323;274.1067458495521;5020205.461890897;1943395.7820650223;312412.27570072416;0.0;0;325;347;0;0;0;0;13;119;121;2063993451984.833;767228172885.4526;1460326050249.2861;49726.388505663715;19832.05714591946;148.15373156369222;4344.433399518153;4568747.24206904;1638369.1596621496;78646.33398462064;1026179.3954750577;3.2556448371565487;0.2804321488921941
9495;2019-01-31 07:15:37.860;842;190;138;137;128;45;175;-130;37;-78;508;499;27;130;233;220;240;192;182;178;173;-132;557;358;363;142;363;247;551;0.0;82.0;1143.0;533.0;118.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39714.10546875;19185.419921875;0.0;3577.37060546875;394.0;66408;;;Calculated values ==>;1548915337.86;357.36;292.16;286.96000000000004;286.86;285.96000000000004;277.66;274.1680685717883;290.66;260.16;276.86;265.36;323.96000000000004;323.06;275.86;286.16;296.46000000000004;295.16;297.16;292.36;290.96000000000004;290.46000000000004;;312.56;259.96000000000004;242.98782864720522;260.72004837742526;274.1680685717883;291.36;5570000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2470000.0;5510000.0;0.0;0.013666666666666666;0.1905;0.08883333333333333;0.019666666666666666;0.019666666666666666;;19185.419921875;0.0;3577.37060546875;39714.10546875;518920.9953683718;413676.3280692049;234786.8531886823;234477.70222245323;231741.51620549758;430280.9020939914;455662.82465649385;456817.03147667996;460645.2387748302;508214.1514600445;507285.8385296423;455608.0198933382;467690.7908808912;463577.2511321169;462600.4079176935;426853.1948010057;414400.9631372732;456084.1908378049;455381.0954182915;;165593.03060630985;455119.9109949429;200739.26317467942;234786.8531886823;273.4818063054982;5020867.905809271;1943714.9358941724;312472.4265456114;0.0;0;325;347;0;0;0;0;13;119;121;2064211291914.5354;767312188285.3378;1460474277419.0835;48782.8148615311;22597.480881366737;170.18049940434412;4338.353430515648;4569568.30259615;1638722.8039681322;78648.98725621904;1026251.7652972444;3.333898345269072;0.29692165621077893
9496;2019-01-31 07:16:37.880;844;189;140;139;129;41;175;-129;35;-68;496;487;28;132;231;221;240;191;182;178;173;-128;555;357;363;144;362;246;550;-2.0;82.0;924.0;537.0;118.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39508.640625;19054.83203125;0.0;3540.16723632812;388.0;66409;;;Calculated values ==>;1548915397.88;357.56000000000006;292.06;287.16;287.06;286.06;277.26000000000005;274.0616903277293;290.66;260.26000000000005;276.66;266.36;322.76000000000005;321.86;275.96000000000004;286.36;296.26000000000005;295.26000000000005;297.16;292.26000000000005;290.96000000000004;290.46000000000004;;311.96000000000004;260.36;243.40439225979637;260.58029834229245;274.0616903277293;291.36;5550000.0;3570000.0000000005;3629999.9999999995;1440000.0;3620000.0000000005;2460000.0;5500000.0;0.0;0.013666666666666666;0.154;0.0895;0.019666666666666666;0.019666666666666666;;19054.83203125;0.0;3540.16723632812;39508.640625;519324.171027275;413720.03103230504;235436.36077145688;235124.68729056825;232066.2768031903;430346.717906069;455662.82465649385;456739.2668739891;461356.38078436843;507068.5924258434;506139.62749838684;455894.68991019035;468058.408576903;463460.83753301925;462883.5339337955;427410.2649603602;414443.2327276156;456084.1908378049;455381.0954182915;;163086.1669317865;455205.2380793147;199973.59063432744;235436.36077145688;273.17611393370504;5021528.315425649;1944033.7108845355;312531.759132115;0.0;0;325;347;0;0;0;0;13;119;121;2064429164515.3315;767398016885.6515;1460622226719.6243;39541.914140907895;22843.232446326358;177.21610718084233;4325.579781387748;4570304.5873536635;1639101.6028047844;78651.88319294175;1026323.988807422;2.9602985016149694;0.27362029967819557
9497;2019-01-31 07:17:37.860;846;188;141;140;131;39;175;-136;5;-80;483;475;7;129;231;221;240;189;182;178;173;-135;554;357;363;146;361;242;549;-2.0;79.0;914.0;537.0;118.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39471.56640625;19053.888671875;0.0;3453.13891601562;388.0;66410;;;Calculated values ==>;1548915457.86;357.76;291.96000000000004;287.26000000000005;287.16;286.26000000000005;277.06;274.0616903277293;290.66;259.56;273.66;265.16;321.46000000000004;320.66;273.86;286.06;296.26000000000005;295.26000000000005;297.16;292.06;290.96000000000004;290.46000000000004;;311.96000000000004;259.66;243.81672145450628;260.01710675043796;274.0616903277293;291.36;5540000.0;3570000.0000000005;3629999.9999999995;1460000.0;3610000.0;2420000.0;5490000.0;0.0;0.013166666666666667;0.15233333333333335;0.0895;0.019666666666666666;0.019666666666666666;;19053.888671875;0.0;3453.13891601562;39471.56640625;519645.94174417923;413764.2266525931;235777.50395612247;235464.36397173323;232695.1541489444;430346.717906069;455662.82465649385;453772.4877576649;459828.73603939463;506099.85655889707;505275.55593885906;454016.14750056056;468277.11565423076;463609.68473376584;462883.5339337955;427686.235430298;414127.2103214636;456084.1908378049;455381.0954182915;;163086.1669317865;454145.8653702651;200131.31162703066;235777.50395612247;273.23829880967713;5022186.264425706;1944351.177698343;312590.01725732104;0.0;0;325;347;0;0;0;0;13;119;121;2064646891914.5354;767484987885.3335;1460768577919.089;38638.00583056662;22734.30256001948;178.52716393298675;4318.870632089324;4570955.869517933;1639481.2889908515;78654.84673201444;1026396.0018815753;2.926628402146184;0.27124581328592795
9498;2019-01-31 07:18:37.851;847;179;140;140;130;38;175;-150;-1;-113;475;469;3;171;229;222;240;181;181;178;173;-148;531;352;363;147;357;266;531;235.0;80.0;579.0;524.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31431.37109375;10384.8798828125;0.0;3879.57080078125;396.0;66411;;;Calculated values ==>;1548915517.851;357.86;291.06;287.16;287.16;286.16;276.96000000000004;273.5264737036516;290.66;258.16;273.06;261.86;320.66;320.06;273.46000000000004;290.26000000000005;296.06;295.36;297.16;291.26000000000005;290.96000000000004;290.46000000000004;;312.76000000000005;258.36;244.02132995426717;263.299902668528;273.5264737036516;291.26000000000005;5310000.0;3520000.0000000005;3629999.9999999995;1470000.0;3570000.0000000005;2660000.0;5310000.0;0.03916666666666667;0.013333333333333334;0.0965;0.08733333333333333;0.019666666666666666;0.058833333333333335;;10384.8798828125;0.0;3879.57080078125;31431.37109375;521604.28488874045;417651.91398508067;235983.51628194656;235983.51628194656;232854.6492233755;430671.36484660726;455662.82465649385;448756.56585325144;456271.62518391415;502998.61090716714;502366.6290838633;449280.015766297;469754.90108999494;463939.2883609972;463761.73777380685;433621.7105697098;418285.8491938322;456084.1908378049;455381.0954182915;;166428.6587063909;452613.8555636484;199487.98289347117;211687.62294967542;272.96310906402215;5022777.033611262;1944596.4639718889;312651.11400591925;0.0;0;325;347;0;0;0;0;13;119;121;2064864659245.1724;767572874700.5906;1460920955059.535;24054.418255618795;22106.326213195476;204.47815167836768;14337.29929690358;4571478.228021315;1639854.904847602;78658.03796423056;1026551.4466445592;4.255510658199632;0.3329386441573075
9499;2019-01-31 07:19:37.821;841;177;141;141;131;38;175;-161;5;-141;479;476;7;191;227;223;240;179;182;178;173;-161;540;351;363;146;356;273;540;300.0;81.0;532.0;510.0;118.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31595.291015625;10475.33984375;0.0;3996.54077148438;410.0;66412;;;Calculated values ==>;1548915577.821;357.26;290.86;287.26000000000005;287.26000000000005;286.26000000000005;276.96000000000004;273.4187578820637;290.66;257.06;273.66;259.06;321.06;320.76000000000005;273.86;292.26000000000005;295.86;295.46000000000004;297.16;291.06;290.96000000000004;290.46000000000004;;314.16;257.06;243.81672145450628;264.2163659402789;273.4187578820637;291.36;5400000.0;3510000.0;3629999.9999999995;1460000.0;3560000.0;2730000.0;5400000.0;0.05;0.013500000000000002;0.08866666666666667;0.08499999999999999;0.019666666666666666;0.06966666666666667;;10475.33984375;0.0;3996.54077148438;31595.291015625;520170.87968804623;413458.7165377379;236036.5130461573;236036.5130461573;232925.79612618597;430735.4089219946;455662.82465649385;448248.1785080003;453518.3892758453;502749.2033953294;502431.5249335088;448514.082397922;471113.5511134587;463824.4608297027;464040.6454654783;431386.0642623629;414183.7078577698;456084.1908378049;455381.0954182915;;172278.17009871884;451414.6881417431;199857.32231084965;210070.58668110395;273.10454646442855;5023301.993184665;1944770.2122187775;312716.7154519212;0.0;0;325;347;0;0;0;0;13;119;121;2065082350345.2761;767660730750.6324;1461082574209.612;22023.98924948069;21382.376095625943;232.23181146200685;17089.96544202407;4571862.022757343;1640217.129497422;78661.67539430028;1026813.209570572;4.196314509025486;0.3074121588976205
9500;2019-01-31 07:20:37.851;831;185;144;143;135;40;175;-152;17;-139;484;479;15;174;227;224;240;188;182;178;173;-155;583;355;363;147;360;257;578;-1.0;81.0;870.0;500.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40432.30859375;19916.734375;0.0;3712.36547851562;421.0;66413;;;Calculated values ==>;1548915637.851;356.26;291.66;287.56;287.46000000000004;286.66;277.16;273.8482719121499;290.66;257.96000000000004;274.86;259.26000000000005;321.56;321.06;274.66;290.56;295.86;295.56;297.16;291.96000000000004;290.96000000000004;290.46000000000004;;315.26000000000005;257.66;244.02132995426717;262.0952818180154;273.8482719121499;291.36;5830000.0;3550000.0;3629999.9999999995;1470000.0;3600000.0;2570000.0;5780000.0;0.0;0.013500000000000002;0.145;0.08333333333333333;0.019666666666666666;0.019666666666666666;;19916.734375;0.0;3712.36547851562;40432.30859375;515446.194832952;249672.8043256505;235907.6672431031;235600.45318012373;233178.4020097696;430477.46260093397;455662.82465649385;452677.4594084077;453559.6655484345;504797.2659146056;504275.5768339289;452426.1204590945;471318.9624843566;463228.9603270487;463578.4645306311;418860.20956321486;250803.1382547811;456084.1908378049;455381.0954182915;;176874.38241465177;451875.5477164257;201095.10661557992;235907.6672431031;273.60812635488855;5023902.523296122;1945023.6061374557;312780.98845774995;0.0;0;326;347;0;0;0;0;13;119;121;2065300259245.1724;767748674700.5906;1461241653709.5361;36479.441154960026;20898.370091737146;2268.770462663856;4316.310754112039;4572349.795108108;1640569.645218591;78682.52750075088;1026991.6843982722;2.70695425809699;0.24067721564158678
9501;2019-01-31 07:21:37.852;823;202;142;141;137;43;175;-138;27;-118;473;464;22;132;231;219;240;204;182;178;173;-141;569;364;363;146;369;245;563;-1.0;84.0;703.0;487.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39986.671875;19523.2890625;0.0;3520.99584960938;412.0;66414;;;Calculated values ==>;1548915697.852;355.46000000000004;293.36;287.36;287.26000000000005;286.86;277.46000000000004;274.8017692304317;290.66;259.36;275.86;261.36;320.46000000000004;319.56;275.36;286.36;296.26000000000005;295.06;297.16;293.56;290.96000000000004;290.46000000000004;;314.36;259.06;243.81672145450628;260.44013211722256;274.8017692304317;291.36;5690000.0;3640000.0;3629999.9999999995;1460000.0;3690000.0;2450000.0;5630000.0;0.0;0.014;0.11716666666666667;0.08116666666666666;0.019666666666666666;0.019666666666666666;;19523.2890625;0.0;3520.99584960938;39986.671875;515623.308125493;413191.2454050922;235698.20584036747;235388.4885506682;234160.19533412464;429879.7862731237;455662.82465649385;455938.9057791105;455915.1992723481;504786.72664716176;503855.6730467021;455333.9303153072;468198.10709612706;462410.3593498618;461555.367892846;423353.5258173358;413932.052162229;456084.1908378049;455381.0954182915;;173113.83306960555;453518.3892758453;203081.35040223427;235698.20584036747;274.4227517292566;5024572.692635189;1945352.278476819;312841.26747337834;0.0;0;326;347;0;0;0;0;13;119;121;2065518062874.9092;767836576165.4844;1461392256219.3542;29626.476904990664;20327.13965524143;131.90063117149506;4320.4301616991725;4572900.68693932;1640913.1968584994;78702.53342660188;1027063.6584386977;2.3609301638391638;0.22210670898768173
9502;2019-01-31 07:22:37.852;831;195;139;138;131;46;175;-136;32;-122;453;442;24;124;233;217;240;197;182;178;173;-139;559;362;363;146;366;244;554;-1.0;79.0;964.0;475.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39624.66796875;19126.2421875;0.0;3500.86596679688;403.0;66415;;;Calculated values ==>;1548915757.852;356.26;292.66;287.06;286.96000000000004;286.26000000000005;277.76000000000005;274.5913991737795;290.66;259.56;276.36;260.96000000000004;318.46000000000004;317.36;275.56;285.56;296.46000000000004;294.86;297.16;292.86;290.96000000000004;290.46000000000004;;313.46000000000004;259.26000000000005;243.81672145450628;260.2995467637923;274.5913991737795;291.36;5590000.0;3620000.0000000005;3629999.9999999995;1460000.0;3660000.0;2440000.0;5540000.0;0.0;0.013166666666666667;0.16066666666666668;0.07916666666666666;0.019666666666666666;0.019666666666666666;;19126.2421875;0.0;3500.86596679688;39624.66796875;517424.8512815437;414277.0601677878;235014.80516416742;234705.5109248598;232569.5130961513;430014.67791919125;455662.82465649385;456704.97771923593;455499.9846293212;502812.19901442487;501671.79536723124;455741.8913505225;467430.4445231301;463129.6232463674;461592.2958648185;426289.0851212332;414989.33453799883;456084.1908378049;455381.0954182915;;169353.38768963216;453727.7279649476;202956.38460153498;235014.80516416742;274.3650215039529;5025236.12046722;1945674.3579039022;312899.78298851504;0.0;0;326;347;0;0;0;0;13;119;121;2065735862874.9092;767924176165.4844;1461538956219.3542;40768.940627577285;19852.731349603495;148.78004934591908;4333.870374997774;4573487.3154187575;1641248.0291168732;78704.87243227285;1027135.7776098368;2.87727101305083;0.25566576285934256
9503;2019-01-31 07:23:37.852;839;191;139;139;129;44;175;-133;35;-113;436;427;26;122;232;217;240;193;182;178;173;-135;557;359;363;145;364;246;552;-1.0;86.0;771.0;463.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39598.18359375;19091.73046875;0.0;3547.26098632812;400.0;66416;;;Calculated values ==>;1548915817.852;357.06000000000006;292.26000000000005;287.06;287.06;286.06;277.56;274.27422755570615;290.66;259.86;276.66;261.86;316.76000000000005;315.86;275.76000000000005;285.36;296.36;294.86;297.16;292.46000000000004;290.96000000000004;290.46000000000004;;313.16;259.66;243.61107973660833;260.58029834229245;274.27422755570615;291.36;5570000.0;3590000.0;3629999.9999999995;1450000.0;3640000.0;2460000.0;5520000.0;0.0;0.014333333333333333;0.1285;0.07716666666666666;0.019666666666666666;0.019666666666666666;;19091.73046875;0.0;3547.26098632812;39598.18359375;518558.065904564;413633.1203958097;235069.58238254042;235069.58238254042;232017.04459964583;430214.79039162316;455662.82465649385;456739.2668739891;456594.5771044441;500853.46357047185;499916.37122606277;455652.5670090518;466919.89217084553;463295.34959360014;462049.59554772783;426853.1948010057;414359.1762267576;456084.1908378049;455381.0954182915;;168099.92630828856;454312.47596843546;201901.83089529572;235069.58238254042;273.94122920183946;5025896.310896908;1945992.841009371;312958.51737979107;0.0;0;326;347;0;0;0;0;13;119;121;2065953662874.9092;768011476165.4844;1461685956219.3542;32746.610523262098;19477.688111477284;179.08093289755647;4332.793089703105;4574099.945011681;1641575.7826123822;78707.60460712489;1027207.9998053759;2.506126333848394;0.22926924913925198
9504;2019-01-31 07:24:37.843;844;189;140;140;130;42;175;-141;38;-113;428;422;28;122;231;218;240;191;182;178;173;-141;554;359;363;144;364;245;549;-1.0;79.0;580.0;460.0;118.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39376.65234375;19066.759765625;0.0;3547.04858398438;397.0;66417;;;Calculated values ==>;1548915877.843;357.56000000000006;292.06;287.16;287.16;286.16;277.36;274.27422755570615;290.66;259.06;276.96000000000004;261.86;315.96000000000004;315.36;275.96000000000004;285.36;296.26000000000005;294.96000000000004;297.16;292.26000000000005;290.96000000000004;290.46000000000004;;312.86;259.06;243.40439225979637;260.44013211722256;274.27422755570615;291.36;5540000.0;3590000.0;3629999.9999999995;1440000.0;3640000.0;2450000.0;5490000.0;0.0;0.013166666666666667;0.09666666666666666;0.07666666666666666;0.019666666666666666;0.019666666666666666;;19066.759765625;0.0;3547.04858398438;39376.65234375;519404.8127846103;414127.2103214636;235464.36397173323;235464.36397173323;232392.59126218566;430214.79039162316;455662.82465649385;457261.95784992387;456755.4639613809;500119.1236978014;499494.32008303487;456059.62698423024;467061.6379534355;463162.2360548347;462183.0053738274;427686.235430298;414840.6948555996;456084.1908378049;455381.0954182915;;166846.47414792277;453854.2083413299;201474.83348135505;235464.36397173323;273.77448205460416;5026554.335810485;1946310.7807295443;313017.62775826134;0.0;0;326;347;0;0;0;0;13;119;121;2066171430204.6807;768098163160.3934;1461833234124.1997;24726.088688961652;19349.085405931404;169.13295090019585;4325.029051782313;4574578.812330406;1641899.2905245542;78710.50595421946;1027280.1375008683;2.1477734022812007;0.2049739310343117
9505;2019-01-31 07:25:37.833;843;180;140;139;130;40;175;-149;42;-133;429;427;31;159;230;219;240;182;182;178;173;-148;532;352;363;143;357;269;532;93.0;82.0;556.0;448.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31583.642578125;10310.501953125;0.0;4008.90893554688;404.0;66418;;;Calculated values ==>;1548915937.833;357.46000000000004;291.16;287.16;287.06;286.16;277.16;273.5264737036516;290.66;258.26000000000005;277.36;259.86;316.06;315.86;276.26000000000005;289.06;296.16;295.06;297.16;291.36;290.96000000000004;290.46000000000004;;313.56;258.36;243.1966462407574;263.6948088759802;273.5264737036516;291.36;5320000.0;3520000.0000000005;3629999.9999999995;1430000.0;3570000.0000000005;2690000.0;5320000.0;0.015500000000000002;0.013666666666666666;0.09266666666666666;0.07466666666666667;0.019666666666666666;0.035166666666666666;;10310.501953125;0.0;4008.90893554688;31583.642578125;521049.6143140265;417606.1215576382;235953.8954549511;235636.0501005726;232828.3507205582;430671.36484660726;455662.82465649385;453763.8861497668;454851.7211202562;497834.4651439251;497621.47123671026;452362.82391837507;467946.7158545023;464070.7449757509;463368.3371447518;433378.25338487205;418241.3850680662;456084.1908378049;455381.0954182915;;169771.2103021376;453292.71785659995;200283.79674028826;220232.00360441252;273.27670232771055;5027145.57304563;1946555.5504421538;313080.58357654867;0.0;0;326;347;0;0;0;0;13;119;121;2066389193904.7153;768184248810.4071;1461987408424.224;23489.15495194501;18891.33277668461;206.87053366301345;8269.409728788078;4574980.539061861;1642217.9075644347;78713.63879436426;1027385.0736651137;3.551596388040909;0.3056784715993891
9506;2019-01-31 07:26:37.853;835;177;141;140;131;39;175;-151;46;-132;444;445;40;182;227;220;240;180;182;178;173;-151;542;350;363;143;355;278;542;211.0;77.0;561.0;434.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31894.345703125;10496.2666015625;0.0;4154.64453125;415.0;66419;;;Calculated values ==>;1548915997.853;356.66;290.86;287.26000000000005;287.16;286.26000000000005;277.06;273.3108153835814;290.66;258.06;277.76000000000005;259.96000000000004;317.56;317.66;277.16;291.36;295.86;295.16;297.16;291.16;290.96000000000004;290.46000000000004;;314.66;258.06;243.1966462407574;264.86050150153983;273.3108153835814;291.36;5420000.0;3500000.0;3629999.9999999995;1430000.0;3550000.0;2780000.0;5420000.0;0.035166666666666666;0.012833333333333334;0.0935;0.07233333333333333;0.019666666666666666;0.05483333333333333;;10496.2666015625;0.0;4154.64453125;31894.345703125;519291.20312546584;412612.3614601752;235978.3253358823;235662.80169980758;232874.03259808998;430799.1582183253;455662.82465649385;452724.41993006173;454955.3150802572;498533.29248358804;498640.3586616092;451946.26579040923;469385.35832924047;463972.5866278886;463796.86937508755;430874.98492412455;413725.2389273455;456084.1908378049;455381.0954182915;;174367.33720873808;452979.7365764543;199681.86529660062;212700.048532574;273.03110313727194;5027674.732608885;1946728.9979766337;313148.63586528774;0.0;0;326;347;0;0;0;0;13;119;121;2066607066504.646;768270077410.3799;1462151563124.1719;23659.478858228613;18321.879355909416;220.08840695866465;13307.010737566843;4575373.575311915;1642528.1210354748;78717.19797153203;1027564.9371034441;3.788737564201423;0.284368870224845
