;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9507;2019-01-31 07:27:37.884;820;194;144;144;136;40;175;-139;50;-108;457;453;45;147;229;218;240;197;182;178;173;-145;578;360;363;142;365;253;572;-2.0;79.0;1089.0;436.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40477.7890625;19791.220703125;0.0;3744.87158203125;413.0;66420;;;Calculated values ==>;1548916057.884;355.16;292.56;287.56;287.56;286.76000000000005;277.16;274.38016830617;290.66;259.26000000000005;278.16;262.36;318.86;318.46000000000004;277.66;287.86;296.06;294.96000000000004;297.16;292.86;290.96000000000004;290.46000000000004;;314.46000000000004;258.66;242.98782864720522;261.54996906429363;274.38016830617;291.36;5780000.0;3600000.0;3629999.9999999995;1420000.0;3650000.0;2530000.0;5720000.0;0.0;0.013166666666666667;0.18150000000000002;0.07266666666666667;0.019666666666666666;0.019666666666666666;;19791.220703125;0.0;3744.87158203125;40477.7890625;514503.3594089181;253473.31916534808;236070.77798160329;236070.77798160329;233627.1015684804;430148.3826014536;455662.82465649385;457412.7820365576;457588.575138376;502361.8047836467;501944.2164980749;456806.6196380586;468791.891301974;462745.3384353217;462031.17872931756;420523.48044405755;254703.87863885745;456084.1908378049;455381.0954182915;;173531.66647045466;453773.11900266074;201928.61491386732;236070.77798160329;273.95619009674846;5028278.145335559;1946981.5241092097;313214.4991781879;0.0;0;326;348;0;0;0;0;13;119;121;2066824979035.1445;768355621585.5756;1462310945429.5364;46370.3763327683;18300.700630452324;2183.291423768468;4313.102909588201;4575957.458957274;1642833.4668832792;78737.23648471931;1027711.8472485513;3.0237590180363636;0.2519431986360863
9508;2019-01-31 07:28:37.854;820;199;141;140;134;43;175;-119;55;-63;453;447;47;135;231;215;240;201;182;178;173;-122;564;361;363;142;366;253;557;-1.0;84.0;1103.0;445.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40018.07421875;19330.94140625;0.0;3734.31982421875;404.0;66421;;;Calculated values ==>;1548916117.854;355.16;293.06;287.26000000000005;287.16;286.56;277.46000000000004;274.4858918419099;290.66;261.26000000000005;278.66;266.86;318.46000000000004;317.86;277.86;286.66;296.26000000000005;294.66;297.16;293.26000000000005;290.96000000000004;290.46000000000004;;313.56;260.96000000000004;242.98782864720522;261.54996906429363;274.4858918419099;291.36;5640000.0;3610000.0;3629999.9999999995;1420000.0;3660000.0;2530000.0;5570000.0;0.0;0.014;0.18383333333333332;0.07416666666666667;0.019666666666666666;0.019666666666666666;;19330.94140625;0.0;3734.31982421875;40018.07421875;515671.0523583221;414517.6821551175;235553.20961174916;235242.68176386558;233401.81410013582;430081.6785162784;455662.82465649385;458016.71492476354;462162.6440329769;501944.2164980749;501317.3298856203;457049.3559172767;467418.0137907968;462862.4135483707;461476.7180717267;424846.3145537678;415225.9254312048;456084.1908378049;455381.0954182915;;169771.2103021376;456151.2159540562;201552.47063299408;235553.20961174916;273.8137654711437;5028948.6087971255;1947307.3791179345;313276.7946099722;0.0;0;326;348;0;0;0;0;13;119;121;2067042670135.2483;768440778985.6162;1462462669529.6086;47146.67690897028;18882.740277978774;134.6854477158821;4323.281754195333;4576736.378080272;1643143.1739599933;78756.5433004206;1027783.7811358478;3.0559976617887954;0.2625160965209814
9509;2019-01-31 07:29:37.875;826;193;139;138;131;43;175;-113;54;-41;451;446;45;133;232;215;240;195;182;178;173;-119;557;360;363;142;365;254;551;-2.0;81.0;1066.0;472.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39867.36328125;19111.32421875;0.0;3753.96313476562;395.0;66422;;;Calculated values ==>;1548916177.875;355.76;292.46000000000004;287.06;286.96000000000004;286.26000000000005;277.46000000000004;274.38016830617;290.66;261.86;278.56;269.06;318.26000000000005;317.76000000000005;277.66;286.46000000000004;296.36;294.66;297.16;292.66;290.96000000000004;290.46000000000004;;312.66;261.26000000000005;242.98782864720522;261.6868853414304;274.38016830617;291.36;5570000.0;3600000.0;3629999.9999999995;1420000.0;3650000.0;2540000.0;5510000.0;0.0;0.013500000000000002;0.17766666666666667;0.07866666666666666;0.019666666666666666;0.019666666666666666;;19111.32421875;0.0;3753.96313476562;39867.36328125;516981.4311694211;414757.0629070427;235097.09363237605;234786.8531886823;232644.68827507718;430148.3826014536;455662.82465649385;457735.39621690055;464376.2782292492;501638.26183709863;501115.250825583;456643.3452794333;467046.6375946803;463145.86696068436;461629.7256903882;426853.1948010057;415457.5489980088;456084.1908378049;455381.0954182915;;166010.84420003442;456459.84395623865;200589.96919569015;235097.09363237605;273.4318450914704;5029614.5537744695;1947627.843454262;313339.2188086938;0.0;0;326;348;0;0;0;0;13;119;121;2067260546364.916;768526008805.4862;1462614822764.3765;45686.170867435045;20128.430147829815;153.84121834045865;4332.252035123004;4577510.255906368;1643468.3808289594;78758.94853083685;1027855.9358292889;3.0745598418171354;0.26927379560401604
9510;2019-01-31 07:30:37.875;829;190;140;139;131;42;175;-123;48;-38;453;450;41;132;231;215;240;192;182;178;173;-123;558;358;363;142;363;254;551;-1.0;74.0;733.0;441.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39749.6015625;19050.64453125;0.0;3757.62915039062;390.0;66423;;;Calculated values ==>;1548916237.875;356.06000000000006;292.16;287.16;287.06;286.26000000000005;277.36;274.1680685717883;290.66;260.86;277.96000000000004;269.36;318.46000000000004;318.16;277.26000000000005;286.36;296.26000000000005;294.66;297.16;292.36;290.96000000000004;290.46000000000004;;312.16;260.86;242.98782864720522;261.6868853414304;274.1680685717883;291.36;5580000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2540000.0;5510000.0;0.0;0.012333333333333333;0.12216666666666667;0.0735;0.019666666666666666;0.019666666666666666;;19050.64453125;0.0;3757.62915039062;39749.6015625;517263.82630577753;413676.3280692049;235408.44226868334;235097.09363237605;232644.68827507718;430280.9020939914;455662.82465649385;457008.179664001;464677.1063463155;501847.3462830281;501533.6940357884;456155.5982786601;466931.4430095743;463311.6885489323;461934.76558694645;426572.03537496144;414400.9631372732;456084.1908378049;455381.0954182915;;163921.7849024954;456048.26273815613;199255.09408716776;235408.44226868334;272.89626540823275;5030278.028481501;1947945.859860512;313401.8154110701;0.0;0;326;348;0;0;0;0;13;119;121;2067478346364.916;768611208805.4862;1462767222764.3765;31488.835287969796;18874.297895847645;150.1098909314882;4326.128845275627;4578153.380957663;1643793.4035626566;78761.48145674744;1027928.0890032923;2.404363113380526;0.21965129017831994
9511;2019-01-31 07:31:37.855;828;189;141;140;131;40;175;-140;10;-59;457;454;15;127;231;216;240;191;182;178;173;-138;557;358;363;141;363;252;550;-1.0;78.0;353.0;469.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39805.68359375;19035.71484375;0.0;3742.2841796875;384.0;66424;;;Calculated values ==>;1548916297.855;355.96000000000004;292.06;287.26000000000005;287.16;286.26000000000005;277.16;274.1680685717883;290.66;259.16;274.16;267.26000000000005;318.86;318.56;274.66;285.86;296.26000000000005;294.76000000000005;297.16;292.26000000000005;290.96000000000004;290.46000000000004;;311.56;259.36;242.77792619122317;261.41265627149306;274.1680685717883;291.36;5570000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2520000.0;5500000.0;0.0;0.013000000000000001;0.05883333333333333;0.07816666666666668;0.019666666666666666;0.019666666666666666;;19035.71484375;0.0;3742.2841796875;39805.68359375;517224.4133141452;413720.03103230504;235749.16786847432;235436.36077145688;232669.8860504643;430280.9020939914;455662.82465649385;452669.49075455044;462714.4978804922;502458.21218105184;502145.3282377108;453291.40869393514;466640.0001680863;463311.6885489323;462068.13665675744;426853.1948010057;414443.2327276156;456084.1908378049;455381.0954182915;;161414.93982334915;454664.83376706665;197903.60968133516;235749.16786847432;272.3585106250102;5030940.768204444;1948263.140393295;313464.2938557481;0.0;0;326;348;0;0;0;0;13;119;121;2067696073764.9854;768696080505.5132;1462918972164.4248;14988.726003140831;20070.16901603468;161.32950695407106;4319.427908479738;4578540.564864209;1644117.8326079508;78764.07591995454;1028000.1112941611;1.7358703191586258;0.18006865064598868
9512;2019-01-31 07:32:37.866;827;188;141;140;132;39;175;-142;-8;-74;458;453;-4;116;231;217;240;190;182;178;173;-144;556;357;363;140;362;247;550;-1.0;82.0;503.0;440.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39588.97265625;19086.84375;0.0;3647.65795898438;380.0;66425;;;Calculated values ==>;1548916357.866;355.86;291.96000000000004;287.26000000000005;287.16;286.36;277.06;274.0616903277293;290.66;258.96000000000004;272.36;265.76000000000005;318.96000000000004;318.46000000000004;272.76000000000005;284.76000000000005;296.26000000000005;294.86;297.16;292.16;290.96000000000004;290.46000000000004;;311.16;258.76000000000005;242.56692532238324;260.72004837742526;274.0616903277293;291.36;5560000.0;3570000.0000000005;3629999.9999999995;1400000.0;3620000.0000000005;2470000.0;5500000.0;0.0;0.013666666666666666;0.08383333333333334;0.07333333333333333;0.019666666666666666;0.019666666666666666;;19086.84375;0.0;3647.65795898438;39588.97265625;517185.0874581466;413351.9237643686;235749.16786847432;235436.36077145688;232973.14753796702;430346.717906069;455662.82465649385;451299.60710653476;461352.91039242136;503042.7769133001;502523.63716272207;451798.52295244276;466090.75551755395;463460.83753301925;462352.8576263787;427132.5945661885;414083.7466353395;456084.1908378049;455381.0954182915;;159743.72323357346;454210.7977214654;198902.00193047154;235749.16786847432;272.7520364399755;5031602.5116363475;1948580.88662394;313525.88799700886;0.0;0;326;348;0;0;0;0;13;119;121;2067913913694.6877;768780395960.398;1463068699609.2202;21159.33256725997;18722.645024672885;178.3342550549364;4319.427908479738;4578841.853911418;1644441.1653246474;78766.9069702315;1028072.1149574559;1.9520876385836612;0.1890252676045393
9513;2019-01-31 07:33:37.836;826;188;142;141;131;38;175;-144;2;-75;454;448;0;108;230;218;240;190;182;178;173;-145;555;357;363;139;362;240;550;0.0;78.0;380.0;474.0;118.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39594.25390625;19095.01953125;0.0;3529.234375;379.0;66426;;;Calculated values ==>;1548916417.836;355.76;291.96000000000004;287.36;287.26000000000005;286.26000000000005;276.96000000000004;274.0616903277293;290.66;258.76000000000005;273.36;265.66;318.56;317.96000000000004;273.16;283.96000000000004;296.16;294.96000000000004;297.16;292.16;290.96000000000004;290.46000000000004;;311.06;258.66;242.35481222062532;259.7329541166123;274.0616903277293;291.36;5550000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;2400000.0;5500000.0;0.0;0.013000000000000001;0.06333333333333332;0.079;0.019666666666666666;0.019666666666666666;;19095.01953125;0.0;3529.234375;39594.25390625;517145.8487677938;413351.9237643686;236063.12854131396;235749.16786847432;232669.8860504643;430346.717906069;455662.82465649385;453748.01669577975;461402.9262953727;503298.9826874899;502679.4835579623;453504.6407829475;466180.37484035944;463328.15220803814;462485.70515263407;427410.2649603602;414083.7466353395;456084.1908378049;455381.0954182915;;159325.9205505338;454273.9572453088;198277.65466726842;236063.12854131396;272.5036974234701;5032262.041927906;1948898.909727005;313585.66552943585;0.0;0;326;348;0;0;0;0;13;119;121;2068131604794.7915;768864054110.4379;1463214726559.2898;16179.78959513905;20223.70790366519;173.2447382252688;4313.253348580559;4579152.857683243;1644765.5559894012;78769.83533026442;1028144.0179984604;1.8073522227539234;0.18590065891971608
9514;2019-01-31 07:34:37.846;829;180;141;140;131;37;176;-154;15;-101;451;447;10;148;229;219;240;182;182;178;173;-152;529;353;363;140;358;261;529;127.0;82.0;316.0;498.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31498.830078125;10345.9560546875;0.0;3914.35083007812;388.0;66427;;;Calculated values ==>;1548916477.846;356.06000000000006;291.16;287.26000000000005;287.16;286.26000000000005;276.86;273.6339639331285;290.76000000000005;257.76000000000005;274.66;263.06;318.26000000000005;317.86;274.16;287.96000000000004;296.06;295.06;297.16;291.36;290.96000000000004;290.46000000000004;;311.96000000000004;257.96000000000004;242.56692532238324;262.63441904999945;273.6339639331285;291.36;5290000.0;3529999.9999999995;3629999.9999999995;1400000.0;3579999.9999999995;2610000.0;5290000.0;0.021166666666666667;0.013666666666666666;0.05266666666666667;0.083;0.019666666666666666;0.04083333333333333;;10345.9560546875;0.0;3914.35083007812;31498.830078125;519624.74160749884;418687.3951377897;236363.26105366246;236043.04477400443;233215.90204724073;430607.02586249536;455803.4427082957;451725.04308763775;458618.2853979521;500956.3985529644;500535.3200464967;451087.67505689716;467790.8173096643;463791.1003516643;463218.971569767;434105.09829656867;419302.28733343096;456084.1908378049;455381.0954182915;;163086.1669317865;453382.80340383516;198413.11359331527;216691.143798707;272.5412504654753;5032854.583034743;1949144.2920804261;313647.70574444777;0.0;0;326;348;0;0;0;0;13;119;121;2068349441094.7568;768947768060.4246;1463365051609.2659;13341.09495336765;21162.484254273153;202.30508316288208;9746.5063577997;4579398.90605567;1645110.4984048184;78772.9654337058;1028261.2021901057;3.1172113621265867;0.28230178548086426
9515;2019-01-31 07:35:37.877;827;176;141;141;132;38;176;-158;24;-133;460;458;20;176;227;220;240;178;182;178;173;-157;540;350;363;140;355;269;540;-2.0;80.0;475.0;466.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31903.384765625;10566.4814453125;0.0;4036.30859375;404.0;66428;;;Calculated values ==>;1548916537.877;355.86;290.76000000000005;287.26000000000005;287.26000000000005;286.36;276.96000000000004;273.3108153835814;290.76000000000005;257.36;275.56;259.86;319.16;318.96000000000004;275.16;290.76000000000005;295.86;295.16;297.16;290.96000000000004;290.96000000000004;290.46000000000004;;313.56;257.46000000000004;242.56692532238324;263.6948088759802;273.3108153835814;291.36;5400000.0;3500000.0;3629999.9999999995;1400000.0;3550000.0;2690000.0;5400000.0;0.0;0.013333333333333334;0.07916666666666666;0.07766666666666668;0.019666666666666666;0.019666666666666666;;10566.4814453125;0.0;4036.30859375;31903.384765625;518493.44716810295;413089.51542064676;236036.5130461573;236036.5130461573;233231.94929259614;430799.1582183253;455803.4427082957;451463.5734412886;455344.9902332811;501125.1896645077;500913.4680211041;450946.9202734948;469921.9314134089;463972.5866278886;463796.86937508755;431386.0642623629;413823.3896241266;456084.1908378049;455381.0954182915;;169771.2103021376;452863.91896559007;199164.1406708142;236036.5130461573;272.82664033184017;5033383.207808075;1949318.6524329865;313713.9954718038;0.0;0;326;348;0;0;0;0;13;119;121;2068567353625.2554;769031811460.6168;1463524133759.63;19973.705094329223;19704.016114227594;234.1689951764839;4313.7767866519725;4579676.672828759;1645451.2285283231;78776.60459696368;1028378.4317539078;3.0285765166849283;0.29967911225041305
9516;2019-01-31 07:36:37.867;821;182;143;142;134;39;176;-154;33;-131;471;469;28;186;226;221;240;185;182;178;173;-156;552;352;363;139;357;271;552;133.0;-3.0;363.0;493.0;118.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32038.7734375;10783.2294921875;0.0;4077.07006835938;416.0;66429;;;Calculated values ==>;1548916597.867;355.26;291.36;287.46000000000004;287.36;286.56;277.06;273.5264737036516;290.76000000000005;257.76000000000005;276.46000000000004;260.06;320.26000000000005;320.06;275.96000000000004;291.76000000000005;295.76000000000005;295.26000000000005;297.16;291.66;290.96000000000004;290.46000000000004;;314.76000000000005;257.56;242.35481222062532;263.95629194202945;273.5264737036516;291.36;5520000.0;3520000.0000000005;3629999.9999999995;1390000.0;3570000.0000000005;2710000.0;5520000.0;0.022166666666666668;0.0;0.0605;0.08216666666666667;0.019666666666666666;0.041833333333333333;;10783.2294921875;0.0;4077.07006835938;32038.7734375;516786.1386240664;249798.2432031742;236320.4913731211;236006.0425799679;233530.62442456593;430671.36484660726;455803.4427082957;452269.67985763925;455713.8106209778;502095.1569737755;501883.46997041046;451625.69197557296;470805.8146334703;463544.24104893836;463630.7160577749;428233.1903610914;411342.59817574464;456084.1908378049;455381.0954182915;;174785.17458790913;453137.0657112821;199636.00829181093;216882.09993959818;273.02155505658953;5033915.970317965;1949496.537038451;313781.595692084;0.0;0;326;348;0;0;0;0;13;119;121;2068785117325.29;769115497510.6301;1463686106759.6555;15284.337129732612;20829.336884633212;0.0;9977.207977525339;4579970.440877836;1645788.9501737105;78778.55568002241;1028497.5034450382;3.101611902512344;0.2754988256148678
9517;2019-01-31 07:37:37.848;816;192;144;144;139;41;176;-153;39;-139;479;475;34;168;228;219;240;195;182;178;173;-156;586;360;363;138;365;253;581;-1.0;83.0;419.0;123.0;118.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40926.34765625;20095.513671875;0.0;3794.56274414062;424.0;66430;;;Calculated values ==>;1548916657.848;354.76;292.36;287.56;287.56;287.06;277.26000000000005;274.38016830617;290.76000000000005;257.86;277.06;259.26000000000005;321.06;320.66;276.56;289.96000000000004;295.96000000000004;295.06;297.16;292.66;290.96000000000004;290.46000000000004;;315.56;257.56;242.14157278889297;261.54996906429363;274.38016830617;291.36;5860000.0;3600000.0;3629999.9999999995;1380000.0;3650000.0;2530000.0;5810000.0;0.0;0.013833333333333333;0.06983333333333334;0.0205;0.019666666666666666;0.019666666666666666;;20095.513671875;0.0;3794.56274414062;40926.34765625;513334.3228366221;252190.95470233675;235827.17320837334;235827.17320837334;234305.55169501065;430148.3826014536;455803.4427082957;456076.197443198;455056.60756088217;504653.91991156415;504237.73758466105;455464.9164419806;471177.1184723;462611.58588635;462164.74920835934;417826.7123111924;253372.1749000503;456084.1908378049;455381.0954182915;;178127.92459426197;453305.8979690103;202622.15882367044;235827.17320837334;274.2260974683694;5034523.820446358;1949753.7784123502;313847.1718597654;0.0;0;327;348;0;0;0;0;13;119;121;2069002848355.0962;769198571195.5562;1463843256979.5156;17699.54036359701;5139.016652479467;2274.9544341874657;4317.893803461724;4580245.219482581;1646005.2845920608;78797.5076302718;1028616.5915699218;1.2319510721194347;0.08002829101836556
9518;2019-01-31 07:38:37.868;815;203;140;139;135;47;175;-107;44;-108;474;468;36;127;232;214;240;205;182;178;174;-152;566;367;363;114;371;242;561;-2.0;85.0;572.0;145.0;118.0;0;1;1;1;1;0;0;0;0;0;1;1;1;0;0;39768.33984375;19542.244140625;0.0;3334.228515625;414.0;66431;;;Calculated values ==>;1548916717.868;354.66;293.46000000000004;287.16;287.06;286.66;277.86;275.1157276137837;290.66;262.46000000000004;277.56;262.36;320.56;319.96000000000004;276.76000000000005;285.86;296.36;294.56;297.16;293.66;290.96000000000004;290.56;;314.56;257.96000000000004;236.6435482795268;260.01710675043796;275.1157276137837;291.36;5660000.0;3670000.0000000005;3629999.9999999995;1140000.0;3710000.0;2420000.0;5610000.0;0.0;0.014166666666666666;0.09533333333333333;0.024166666666666666;0.019666666666666666;0.019666666666666666;;19542.244140625;0.0;3334.228515625;39768.33984375;514891.5103016961;414367.8726603809;235133.8061259593;234825.61065397033;233603.16916686718;429675.2189834977;455662.82465649385;458458.0879098977;461896.3160152105;505172.45760666294;504553.5786160575;457507.6745058133;468051.1457234385;462242.49696757086;460415.58670500614;424255.47060286044;415081.04480885627;456084.1908378049;455522.04257374874;;173949.5011765382;457622.1367113889;203977.11570658177;235133.8061259593;274.7832472956672;5035196.500327221;1950084.2031655656;313906.59825577587;0.0;0;327;348;0;0;0;0;13;119;121;2069220720955.0269;769274196395.5321;1463991806479.4685;24260.519350049446;6129.754674282838;129.97103208172575;4334.301983473192;4580595.003202472;1646099.2223218966;78817.55535616618;1028688.7172353339;1.5235979586374175;0.10871994655092738
9519;2019-01-31 07:39:37.878;827;194;137;136;128;48;175;-19;47;-63;482;478;32;95;233;213;240;196;182;179;174;-105;534;362;363;106;366;246;534;-1.0;78.0;578.0;163.0;118.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;29929.337890625;10639.92578125;0.0;2077.09423828125;404.0;66432;;;Calculated values ==>;1548916777.878;355.86;292.56;286.86;286.76000000000005;285.96000000000004;277.96000000000004;274.5913991737795;290.66;271.26000000000005;277.86;266.86;321.36;320.96000000000004;276.36;282.66;296.46000000000004;294.46000000000004;297.16;292.76000000000005;291.06;290.56;;313.56;262.66;234.62083690417484;260.58029834229245;274.5913991737795;291.36;5340000.0;3620000.0000000005;3629999.9999999995;1060000.0;3660000.0;2460000.0;5340000.0;0.0;0.013000000000000001;0.09633333333333334;0.027166666666666665;0.019666666666666666;0.019666666666666666;;10639.92578125;0.0;2077.09423828125;29929.337890625;518981.2057596628;421184.906980052;234947.18816644637;234633.65054134373;232165.2850714201;430014.67791919125;455662.82465649385;458177.1606246523;467347.9216691022;505623.0609650121;505209.5578673408;456377.84301490715;463816.3837609857;463129.6232463674;461053.9582046509;432887.73143925576;421763.2257089579;456224.3229510757;455522.04257374874;;169771.2103021376;463365.6501307108;202665.39715262284;234947.18816644637;274.25209442688583;5035777.411110579;1950335.7631678884;313951.7001277773;0.0;0;327;348;0;0;0;0;13;119;121;2069438557254.9922;769340207395.5216;1464138230879.4453;24614.29988113884;7082.356872571389;144.61857449387247;4337.972136676946;4581002.36124436;1646209.341601591;78819.84398426174;1028760.9982311488;2.8449469615771363;0.209425838498193
9520;2019-01-31 07:40:37.879;833;179;137;136;126;44;175;2;51;-40;505;493;36;86;230;214;240;180;182;179;174;-48;533;354;363;114;359;252;534;89.0;85.0;493.0;136.0;118.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;28842.294921875;10605.19921875;0.0;933.1272583007809;414.0;66433;;;Calculated values ==>;1548916837.879;356.46000000000004;291.06;286.86;286.76000000000005;285.76000000000005;277.56;273.7412296467126;290.66;273.36;278.26000000000005;269.16;323.66;322.46000000000004;276.76000000000005;281.76000000000005;296.16;294.56;297.16;291.16;291.06;290.56;;314.56;268.36;236.6435482795268;261.41265627149306;273.7412296467126;291.36;5330000.0;3540000.0;3629999.9999999995;1140000.0;3590000.0;2520000.0;5340000.0;0.014833333333333334;0.014166666666666666;0.08216666666666667;0.02266666666666667;0.019666666666666666;0.0345;;10605.19921875;0.0;933.1272583007809;28842.294921875;519778.6594424255;416536.1038144478;234947.18816644637;234633.65054134373;231558.62030638932;430542.39183029096;455662.82465649385;457694.9053075404;468426.48244031664;507445.43087604444;506201.8064367724;455875.23046245676;461866.65883621277;463774.604463236;462408.6297355585;433133.5991914684;416865.81781806913;456224.3229510757;455522.04257374874;;173949.5011765382;467662.2373072224;201302.1890174637;220481.46389466152;273.68467933194813;5036267.182879485;1950512.8088267196;313976.7857249715;0.0;0;327;348;0;0;0;0;13;119;121;2069656360884.729;769406208495.4419;1464287633369.265;21066.934855167965;6037.494427901197;230.46023612315605;8108.8999644285095;4581383.044544652;1646318.6755178312;78822.96969310738;1028864.7238939316;3.0718310453528033;0.18738531785878196
9521;2019-01-31 07:41:37.859;826;178;139;138;127;41;175;8;52;-30;522;498;44;67;227;215;240;179;182;179;174;-21;543;352;363;124;356;252;544;261.0;82.0;1042.0;111.0;118.0;0;7;100;1;0;0;0;0;0;0;1;0;0;0;0;28688.298828125;10795.947265625;0.0;667.781188964844;424.0;66434;;;Calculated values ==>;1548916897.859;355.76;290.96000000000004;287.06;286.96000000000004;285.86;277.26000000000005;273.5264737036516;290.66;273.96000000000004;278.36;270.16;325.36;322.96000000000004;277.56;279.86;295.86;294.66;297.16;291.06;291.06;290.56;;315.56;271.06;239.02933182858504;261.41265627149306;273.5264737036516;291.36;5430000.0;3520000.0000000005;3629999.9999999995;1240000.0;3560000.0;2520000.0;5440000.0;0.0435;0.013666666666666666;0.17366666666666666;0.018500000000000003;0.019666666666666666;0.06316666666666666;;10795.947265625;0.0;667.781188964844;28688.298828125;518128.65088893886;412128.71280242736;235292.00770048736;234979.4982559435;231612.550156598;430671.36484660726;455662.82465649385;457815.4988515172;468009.6806380372;509203.88873772405;506720.2278795988;456848.27267696836;459614.19727221894;463824.4608297027;462842.2204873615;430617.38389085827;412511.102088295;456224.3229510757;455522.04257374874;;178127.92459426197;468881.31245489826;200988.89635417578;211669.02073112768;273.5264737036516;5036746.444687016;1950691.092266517;313990.12218173506;0.0;0;327;348;0;0;0;0;13;119;121;2069874088284.7983;769477584695.4646;1464438782969.313;44602.2199670383;4956.009697863367;247.4525179683649;15403.38254639223;4581930.1050873585;1646410.2575147303;78826.95097185732;1029060.5942696882;5.688294605683361;0.2938129646230148
9522;2019-01-31 07:42:37.849;816;183;141;139;130;41;175;11;54;-23;524;497;48;60;227;216;240;185;182;179;174;-7;551;352;363;130;357;253;551;261.0;82.0;990.0;114.0;118.0;0;12;100;1;0;0;0;0;0;0;1;0;0;0;0;28967.767578125;10981.8740234375;0.0;693.73486328125;430.0;66435;;;Calculated values ==>;1548916957.849;354.76;291.46000000000004;287.26000000000005;287.06;286.16;277.26000000000005;273.5264737036516;290.66;274.26000000000005;278.56;270.86;325.56;322.86;277.96000000000004;279.16;295.86;294.76000000000005;297.16;291.66;291.06;290.56;;316.16;272.46000000000004;240.39332010688793;261.54996906429363;273.5264737036516;291.36;5510000.0;3520000.0000000005;3629999.9999999995;1300000.0;3570000.0000000005;2530000.0;5510000.0;0.0435;0.013666666666666666;0.165;0.019;0.019666666666666666;0.06316666666666666;;10981.8740234375;0.0;693.73486328125;28967.767578125;516262.0294818926;250238.32788882943;235720.9183327416;235097.09363237605;232342.67949808593;430671.36484660726;455662.82465649385;457896.1039097325;467860.26956060925;509320.0200520207;506523.77932489396;457170.5879186281;458618.4759770321;463676.0370021611;462973.9210329063;428504.22978256433;411784.30806472205;456224.3229510757;455522.04257374874;;180635.0508419939;469422.455618094;201050.94092624195;211845.2874538593;273.5264737036516;5037226.831829275;1950872.5438636474;314001.4662578444;0.0;0;327;348;0;0;0;0;13;119;121;2070091851984.833;769553771995.4767;1464590257719.3372;42379.45189227594;5099.058779145188;228.5055968105112;15392.248365073016;4582654.83154509;1646494.0357866792;78830.91662842818;1029317.1817556149;5.404366080220568;0.2777602801151567
9523;2019-01-31 07:43:37.850;806;188;142;141;133;42;175;12;57;-16;517;494;52;60;227;217;240;191;182;179;174;2;556;354;363;133;359;254;556;95.0;80.0;923.0;136.0;118.0;0;24;100;1;0;0;0;0;0;0;1;0;0;0;0;29052.58984375;11085.7216796875;0.0;752.1006469726559;435.0;66436;;;Calculated values ==>;1548917017.85;353.76;291.96000000000004;287.36;287.26000000000005;286.46000000000004;277.36;273.7412296467126;290.66;274.36;278.86;271.56;324.86;322.56;278.36;279.16;295.86;294.86;297.16;292.26000000000005;291.06;290.56;;316.66;273.36;241.05796691057077;261.6868853414304;273.7412296467126;291.36;5560000.0;3540000.0;3629999.9999999995;1330000.0;3590000.0;2540000.0;5560000.0;0.01583333333333333;0.013333333333333334;0.15383333333333335;0.02266666666666667;0.019666666666666666;0.0355;;11085.7216796875;0.0;752.1006469726559;29052.58984375;514626.8230256211;410752.57778573356;235892.91502117293;235580.95070276302;233123.89441607488;430542.39183029096;455662.82465649385;458097.8040025414;468130.6904777424;508504.8534031795;506119.3338215057;457493.349522666;458459.42808116745;463378.2884684054;462805.38187136047;427132.5945661885;411946.55931517074;456224.3229510757;455522.04257374874;;182724.36793118677;469894.2286541028;201654.78319638068;220622.38674250973;273.74122964671255;5037710.342865589;1951056.4435592284;314013.5150878925;0.0;0;327;348;0;0;0;0;13;119;121;2070309655614.5698;769632673310.3813;1464742360254.1533;39449.48470068106;6080.0940970417005;202.48047001357037;8338.937782008985;4583336.750714338;1646587.1969465283;78834.50823883989;1029514.9449359331;4.567647288299904;0.28621657653411187
9524;2019-01-31 07:44:37.850;799;192;141;141;135;43;175;14;60;-10;512;490;55;64;228;217;240;194;182;179;174;7;554;359;363;136;364;257;555;-2.0;80.0;859.0;114.0;118.0;0;36;100;1;0;0;0;0;0;0;1;0;0;0;0;29195.712890625;11058.23046875;0.0;825.3102416992191;436.0;66437;;;Calculated values ==>;1548917077.85;353.06000000000006;292.36;287.26000000000005;287.26000000000005;286.66;277.46000000000004;274.27422755570615;290.66;274.56;279.16;272.16;324.36;322.16;278.66;279.56;295.96000000000004;294.86;297.16;292.56;291.06;290.56;;316.76000000000005;273.86;241.71165711629368;262.0952818180154;274.27422755570615;291.36;5540000.0;3590000.0;3629999.9999999995;1360000.0;3640000.0;2570000.0;5550000.0;0.0;0.013333333333333334;0.14316666666666666;0.019;0.019666666666666666;0.019666666666666666;;11058.23046875;0.0;825.3102416992191;29195.712890625;513939.126861504;412758.3114497388;235608.7752662074;235608.7752662074;233757.93926872968;430214.79039162316;455662.82465649385;457980.0092832408;468306.3487947643;507711.71611249953;505422.778512959;457372.66746323043;458464.27648857265;462762.17627123004;462049.59554772783;427686.235430298;413506.49496626557;456224.3229510757;455522.04257374874;;183142.23651711168;469978.3967039981;202953.98399774093;235608.7752662074;274.27422755570615;5038195.745388376;1951240.9764937987;314026.6601786314;0.0;0;327;348;0;0;0;0;13;119;121;2070527455614.5698;769713373310.3813;1464895660254.1533;36511.225953374065;5073.463841418887;189.06320618709938;4324.960923714979;4583969.756636456;1646680.143262682;78837.77110280823;1029620.4774251474;3.8792069676809664;0.2638549050335047
9525;2019-01-31 07:45:37.850;793;192;139;139;135;45;175;15;63;-5;510;488;57;68;230;215;241;194;182;179;174;9;556;360;363;137;365;261;555;1.0;81.0;874.0;122.0;118.0;0;45;100;1;0;0;0;0;0;0;1;0;0;0;0;29198.318359375;11048.5703125;0.0;888.75732421875;436.0;66438;;;Calculated values ==>;1548917137.85;352.46000000000004;292.36;287.06;287.06;286.66;277.66;274.38016830617;290.66;274.66;279.46000000000004;272.66;324.16;321.96000000000004;278.86;279.96000000000004;296.16;294.66;297.26000000000005;292.56;291.06;290.56;;316.76000000000005;274.06;241.92719264551067;262.63441904999945;274.38016830617;291.36;5560000.0;3600000.0;3629999.9999999995;1370000.0;3650000.0;2610000.0;5550000.0;0.00016666666666666666;0.013500000000000002;0.14566666666666667;0.02033333333333333;0.019666666666666666;0.01983333333333333;;11048.5703125;0.0;888.75732421875;29198.318359375;513034.0504723782;412758.3114497388;234987.53823539513;234987.53823539513;233757.93926872968;430148.3826014536;455662.82465649385;457702.0984133237;468661.43441217777;507135.3138263694;504837.9711660598;456967.8106930169;458311.462890867;462878.96902001434;461629.7256903882;427390.4568595802;413506.49496626557;456224.3229510757;455522.04257374874;;183142.23651711168;470039.7140759448;203188.11616515575;234720.31620119145;274.38016830617;5038682.362315459;1951425.1998336425;314040.9440750141;0.0;0;327;348;0;0;0;0;13;119;121;2070745255614.5698;769795273310.3813;1465051060254.1533;37074.2034141498;5425.982490852711;187.43348555974728;4379.234239722386;4584582.968547852;1646767.6386487843;78840.90857523945;1029693.0123848427;3.9428300087457475;0.2704184012754466
9526;2019-01-31 07:46:37.881;786;192;138;138;132;46;175;17;65;0;512;490;58;73;231;215;241;194;182;179;174;10;555;360;363;137;365;267;554;-2.0;81.0;970.0;113.0;118.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29242.5390625;10968.15625;0.0;961.9232788085941;435.0;66439;;;Calculated values ==>;1548917197.881;351.76;292.36;286.96000000000004;286.96000000000004;286.36;277.76000000000005;274.38016830617;290.66;274.86;279.66;273.16;324.36;322.16;278.96000000000004;280.46000000000004;296.26000000000005;294.66;297.26000000000005;292.56;291.06;290.56;;316.66;274.16;241.92719264551067;263.43189868330234;274.38016830617;291.36;5550000.0;3600000.0;3629999.9999999995;1370000.0;3650000.0;2670000.0;5540000.0;0.0;0.013500000000000002;0.16166666666666665;0.01883333333333333;0.019666666666666666;0.019666666666666666;;10968.15625;0.0;961.9232788085941;29242.5390625;512259.14334369573;413177.15693683183;234705.5109248598;234705.5109248598;232871.6582264005;430148.3826014536;455662.82465649385;456975.9699685958;469154.1284428507;506789.7044667442;504481.2984077152;456107.97810590366;457962.05894119164;463012.4783077877;461629.7256903882;427666.4225554411;413914.7804853892;456224.3229510757;455522.04257374874;;182724.36793118677;470138.0144479632;203122.11854382182;234705.5109248598;274.38016830617;5039169.621082114;1951608.767349656;314056.37438161613;0.0;0;327;348;0;0;0;0;13;119;121;2070963168145.0684;769877515780.5695;1465209542094.5159;41039.705980338455;5028.799372861328;185.64716794570097;4342.725122428149;4585234.254118072;1646854.8068448254;78844.01918701192;1029765.7329325742;4.241118218985296;0.28749039252662195
9527;2019-01-31 07:47:37.881;775;190;138;137;130;46;175;18;66;4;520;495;59;77;231;216;241;192;183;179;174;10;553;360;363;137;365;272;552;0.0;84.0;927.0;99.0;118.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29145.923828125;10869.1796875;0.0;1033.25964355469;431.0;66440;;;Calculated values ==>;1548917257.881;350.66;292.16;286.96000000000004;286.86;286.16;277.76000000000005;274.38016830617;290.66;274.96000000000004;279.76000000000005;273.56;325.16;322.66;279.06;280.86;296.26000000000005;294.76000000000005;297.26000000000005;292.36;291.06;290.56;;316.26000000000005;274.16;241.92719264551067;264.08650396036035;274.38016830617;291.46000000000004;5530000.0;3600000.0;3629999.9999999995;1370000.0;3650000.0;2720000.0;5520000.0;0.0;0.014;0.1545;0.0165;0.019666666666666666;0.019666666666666666;;10869.1796875;0.0;1033.25964355469;29145.923828125;511076.734186412;413263.53111073095;234759.65904579524;234450.81939765735;232317.82666911863;430148.3826014536;455662.82465649385;456281.56124963466;469547.9199074341;507166.91885420744;504535.2048858509;455403.63984674186;457650.88640546985;463012.4783077877;461763.66765822354;428213.3721158971;413998.2807911148;456224.3229510757;455522.04257374874;;181052.91087944093;470138.0144479632;203076.3990248076;234759.65904579524;274.38016830617;5039656.191606202;1951790.7451491351;314073.0009059692;0.0;0;327;348;0;0;0;0;13;119;121;2071180968145.0684;769959715780.5695;1465371242094.5159;39120.19756373578;4406.516654482068;199.01127854695207;4341.660209383085;4585902.2533142725;1646933.4344783865;78847.22467406602;1029838.1028103393;4.038448285196055;0.270516055340942
9528;2019-01-31 07:48:37.852;763;191;138;137;129;44;175;19;64;8;532;503;58;74;231;216;241;193;182;179;174;11;579;361;363;137;365;259;573;-2.0;81.0;1082.0;116.0;118.0;0;65;0;1;1;0;0;0;0;0;1;0;0;0;0;37856.3203125;19767.435546875;0.0;1000.9570922851599;427.0;66441;;;Calculated values ==>;1548917317.852;349.46000000000004;292.26000000000005;286.96000000000004;286.86;286.06;277.56;274.4858918419099;290.66;275.06;279.56;273.96000000000004;326.36;323.46000000000004;278.96000000000004;280.56;296.26000000000005;294.76000000000005;297.26000000000005;292.46000000000004;291.06;290.56;;315.86;274.26000000000005;241.92719264551067;262.3656120759269;274.4858918419099;291.36;5790000.0;3610000.0;3629999.9999999995;1370000.0;3650000.0;2590000.0;5730000.0;0.0;0.013500000000000002;0.18033333333333335;0.01933333333333333;0.019666666666666666;0.019666666666666666;;19767.435546875;0.0;1000.9570922851599;37856.3203125;507291.9110247815;252220.55309510816;234206.42262547708;233903.75902660118;231515.74513097625;430081.6785162784;455662.82465649385;458144.9806715737;469941.3943347461;509606.2088290583;506590.81775974587;457414.67490995815;459355.04744456254;463012.4783077877;461610.94820493297;420504.35592127027;253014.70776115457;456224.3229510757;455522.04257374874;;179381.48055642567;470236.29553865286;203309.11674566707;234206.42262547708;274.4858918419099;5040214.273770149;1952045.9268784237;314089.94451871584;0.0;0;328;348;0;0;0;0;13;119;121;2071398662874.9092;770041876050.5094;1465530465099.3994;45955.4007946385;5160.592123331058;2261.1102501615624;4352.540525649342;4586610.873967803;1647013.121850622;78867.71577796745;1029910.5194647697;2.779687609763668;0.18287533676085593
9529;2019-01-31 07:49:37.862;762;198;137;136;129;45;175;21;59;12;536;508;49;60;233;216;241;200;183;179;174;11;562;364;363;136;368;249;556;-2.0;78.0;1108.0;76.0;118.0;0;68;0;1;1;0;0;0;0;0;1;0;0;0;0;37356.8828125;19274.47265625;0.0;976.4534301757809;410.0;66442;;;Calculated values ==>;1548917377.862;349.36;292.96000000000004;286.86;286.76000000000005;286.06;277.66;274.8017692304317;290.66;275.26000000000005;279.06;274.36;326.76000000000005;323.96000000000004;278.06;279.16;296.46000000000004;294.76000000000005;297.26000000000005;293.16;291.06;290.56;;314.16;274.26000000000005;241.71165711629368;260.9983114674233;274.8017692304317;291.46000000000004;5620000.0;3640000.0;3629999.9999999995;1360000.0;3679999.9999999995;2490000.0;5560000.0;0.0;0.013000000000000001;0.18466666666666667;0.012666666666666666;0.019666666666666666;0.019666666666666666;;19274.47265625;0.0;976.4534301757809;37356.8828125;508676.3795152455;414556.36598067306;234344.06911210594;234037.50190497388;231919.3801787696;429879.7862731237;455662.82465649385;459131.8396528999;470469.1018322894;510917.37690672505;508031.1201792955;457936.27873354324;459250.94419637485;462829.68046980636;461150.82657720096;425697.93659015384;415263.34616146993;456224.3229510757;455522.04257374874;;172278.17009871884;470370.9986153779;204055.93262140726;234344.06911210594;274.7993438653827;5040841.15492554;1952371.3303382704;314106.4256861372;0.0;0;328;348;0;0;0;0;13;119;121;2071616499174.8745;770123789700.4963;1465682890499.3752;47104.0174984823;3373.324169256961;135.6496755728908;4349.833478078975;4587386.498369315;1647084.249672377;78887.69210617863;1029983.0513347532;2.7140894488886005;0.17719484861129478
9530;2019-01-31 07:50:37.872;775;191;137;136;126;43;175;23;56;16;532;508;43;53;233;216;241;193;183;179;174;12;555;359;363;135;364;240;550;-3.0;81.0;1015.0;103.0;118.0;0;69;0;1;1;0;0;0;0;0;1;0;0;0;0;37151.08203125;19159.62890625;0.0;938.217163085938;394.0;66443;;;Calculated values ==>;1548917437.872;350.66;292.26000000000005;286.86;286.76000000000005;285.76000000000005;277.46000000000004;274.27422755570615;290.66;275.46000000000004;278.76000000000005;274.76000000000005;326.36;323.96000000000004;277.46000000000004;278.46000000000004;296.46000000000004;294.76000000000005;297.26000000000005;292.46000000000004;291.06;290.56;;312.56;274.36;241.49495122638035;259.7329541166123;274.27422755570615;291.46000000000004;5550000.0;3590000.0;3629999.9999999995;1350000.0;3640000.0;2400000.0;5500000.0;0.0;0.013500000000000002;0.16916666666666666;0.017166666666666667;0.019666666666666666;0.019666666666666666;;19159.62890625;0.0;938.217163085938;37151.08203125;510903.3240686276;414443.2327276156;234504.66405459717;234196.27703581506;231167.9233631617;430214.79039162316;455662.82465649385;460185.303570934;470995.0139456755;511309.2964708028;508852.4832678057;458657.46002324624;459833.8509492143;463428.3443550566;461916.06316538615;427666.4225554411;415150.1171397334;456224.3229510757;455522.04257374874;;165593.03060630985;470603.4154074653;202722.00365548706;234504.66405459717;274.2602342787739;5041462.158115757;1952691.6678986037;314122.3839336766;0.0;0;328;348;0;0;0;0;13;119;121;2071834335474.8398;770205103250.4834;1465829614949.3518;43554.20823569644;4598.630901742293;168.97012311205395;4346.6751108766475;4588142.109497849;1647150.6937034512;78890.23102758365;1030055.5343181337;2.620603431319229;0.17650926101797096
9531;2019-01-31 07:51:37.863;787;184;137;136;125;39;176;23;55;19;524;505;40;58;231;217;241;186;182;179;174;12;530;354;363;133;359;253;530;-1.0;85.0;850.0;74.0;118.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;28807.482421875;10581.4990234375;0.0;991.773803710938;391.0;66444;;;Calculated values ==>;1548917497.863;351.86;291.56;286.86;286.76000000000005;285.66;277.06;273.7412296467126;290.76000000000005;275.46000000000004;278.66;275.06;325.56;323.66;277.16;278.96000000000004;296.26000000000005;294.86;297.26000000000005;291.76000000000005;291.06;290.56;;312.26000000000005;274.36;241.05796691057077;261.54996906429363;273.7412296467126;291.36;5300000.0;3540000.0;3629999.9999999995;1330000.0;3590000.0;2530000.0;5300000.0;0.0;0.014166666666666666;0.14166666666666666;0.012333333333333333;0.019666666666666666;0.019666666666666666;;10581.4990234375;0.0;991.773803710938;28807.482421875;514507.22050813166;419563.1608175952;235061.2353156238;234746.33669414266;231356.04257275825;430542.39183029096;455803.4427082957;458016.71492476354;471554.28894245124;509320.0200520207;507353.32981266896;456198.1679234473;458378.0285708209;463906.4806118374;462805.38187136047;434085.5079738641;420164.1901659828;456224.3229510757;455522.04257374874;;164339.59507360373;470871.3547390081;201392.2546765031;235061.2353156238;273.7198696170937;5042011.730370751;1952939.4734546812;314138.4647792276;0.0;0;328;348;0;0;0;0;13;119;121;2072052102804.6113;770285491190.399;1465977492764.1965;36355.13186850356;3323.5755674375614;197.21866894498476;4335.72920940979;4588807.92077801;1647216.702187867;78893.2821431116;1030127.8768343881;3.820151479587067;0.24580409881490353
9532;2019-01-31 07:52:37.863;785;175;138;137;126;37;176;20;56;20;527;505;46;68;229;218;241;177;183;179;174;12;535;351;363;131;356;259;535;170.0;79.0;806.0;69.0;118.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;28743.94921875;10611.78125;0.0;959.4120483398441;402.0;66445;;;Calculated values ==>;1548917557.863;351.66;290.66;286.96000000000004;286.86;285.76000000000005;276.86;273.4187578820637;290.76000000000005;275.16;278.76000000000005;275.16;325.86;323.66;277.76000000000005;279.96000000000004;296.06;294.96000000000004;297.26000000000005;290.86;291.06;290.56;;313.36;274.36;240.61611355647437;262.3656120759269;273.4187578820637;291.46000000000004;5350000.0;3510000.0;3629999.9999999995;1310000.0;3560000.0;2590000.0;5350000.0;0.028333333333333332;0.013166666666666667;0.13433333333333333;0.0115;0.019666666666666666;0.048;;10611.78125;0.0;959.4120483398441;28743.94921875;513842.31289222045;414785.272829361;235233.26715860126;234918.89644207363;231533.69629800224;430735.4089219946;455803.4427082957;457170.5059952601;471916.3548916846;509087.1487656722;506799.16191990935;455943.9796757489;458630.05528713466;464087.17984003224;463386.3092251209;432868.0568657255;415477.83837901097;456224.3229510757;455522.04257374874;;168935.5661677829;471138.3846282677;200605.42307380994;214793.22030299527;273.39861590738997;5042491.325634423;1953116.0841236266;314154.7246613281;0.0;0;328;348;0;0;0;0;13;119;121;2072269902804.6113;770364691190.399;1466131092764.1965;34465.24280578147;3111.1290578762646;228.9712100750746;11554.983468996166;4589398.090566962;1647270.3247264111;78896.83372543677;1030260.2994400415;4.265793965243918;0.21732431269368788
9533;2019-01-31 07:53:37.873;772;179;140;139;128;37;176;18;56;21;537;510;50;71;227;219;241;181;183;179;174;12;546;351;363;130;356;256;546;177.0;81.0;412.0;58.0;118.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;29062.18359375;10909.525390625;0.0;915.1796264648441;410.0;66446;;;Calculated values ==>;1548917617.873;350.36;291.06;287.16;287.06;285.96000000000004;276.86;273.4187578820637;290.76000000000005;274.96000000000004;278.76000000000005;275.26000000000005;326.86;324.16;278.16;280.26000000000005;295.86;295.06;297.26000000000005;291.26000000000005;291.06;290.56;;314.16;274.36;240.39332010688793;261.9595390733887;273.4187578820637;291.46000000000004;5460000.0;3510000.0;3629999.9999999995;1300000.0;3560000.0;2560000.0;5460000.0;0.029500000000000002;0.013500000000000002;0.06866666666666667;0.009666666666666665;0.019666666666666666;0.049166666666666664;;10909.525390625;0.0;915.1796264648441;29062.18359375;511313.86109376966;248942.78561162975;235548.8869192855;235235.8959168391;231864.09593067956;430735.4089219946;455803.4427082957;457655.63067567954;472145.33331970085;510394.2532010603;507595.8877233251;456926.07665658905;459465.5867252541;463824.4608297027;463517.398655582;430078.15578139253;412411.8491920293;456224.3229510757;455522.04257374874;;172278.17009871884;471271.5613658896;200578.46258387735;214566.63231804065;273.38804187093655;5042973.123694079;1953295.458236307;314170.3488622152;0.0;0;328;348;0;0;0;0;13;119;121;2072487739104.5767;770443004240.3866;1466285618514.1719;17652.632208970415;2616.6999548927847;238.49513895640402;11846.974337572314;4589832.478577954;1647318.0645901614;78900.72992760356;1030455.3482577845;2.7362037017947274;0.110017988707702
9534;2019-01-31 07:54:37.874;763;185;142;141;131;38;176;20;56;21;545;515;51;70;227;220;241;188;183;179;174;13;552;353;363;131;358;255;552;124.0;81.0;656.0;75.0;118.0;0;49;100;1;0;0;0;0;0;0;1;0;0;0;0;29229.16015625;10999.1943359375;0.0;896.5781860351559;414.0;66447;;;Calculated values ==>;1548917677.874;349.46000000000004;291.66;287.36;287.26000000000005;286.26000000000005;276.96000000000004;273.6339639331285;290.76000000000005;275.16;278.76000000000005;275.26000000000005;327.66;324.66;278.26000000000005;280.16;295.86;295.16;297.26000000000005;291.96000000000004;291.06;290.56;;314.56;274.46000000000004;240.61611355647437;261.82340779136865;273.6339639331285;291.46000000000004;5520000.0;3529999.9999999995;3629999.9999999995;1310000.0;3579999.9999999995;2550000.0;5520000.0;0.020666666666666667;0.013500000000000002;0.10933333333333332;0.0125;0.019666666666666666;0.04033333333333333;;10999.1943359375;0.0;896.5781860351559;29229.16015625;509681.44870125153;411342.59817574464;236006.0425799679;235692.7548229053;232619.5604419751;430607.02586249536;455803.4427082957;457816.55385891977;472013.52702826465;511310.5711562542;508206.3111215036;457210.2442064382;459502.60880029015;463527.3134515757;463350.48658631596;428484.4108300413;412510.35525449144;456224.3229510757;455522.04257374874;;173949.5011765382;471235.6892988843;201115.62613816804;218128.30853540928;273.6072799539627;5043458.892989359;1953478.0339440776;314185.4470956608;0.0;0;328;348;0;0;0;0;13;119;121;2072705542735.179;770521305545.6031;1466438921069.596;28065.968097468853;3376.5007895089534;215.6497502699228;9574.880606213024;4590213.4732647;1647368.0087622253;78904.51453143326;1030633.8666914008;3.466189284243572;0.1831837475364711
9535;2019-01-31 07:55:37.864;759;190;142;142;135;40;176;22;56;22;550;519;52;71;228;220;241;192;183;179;174;13;557;356;363;133;361;256;557;-1.0;80.0;1178.0;84.0;118.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29161.697265625;11140.828125;0.0;917.1172485351559;417.0;66448;;;Calculated values ==>;1548917737.864;349.06000000000006;292.16;287.36;287.36;286.66;277.16;273.955091788801;290.76000000000005;275.36;278.76000000000005;275.36;328.16;325.06;278.36;280.26000000000005;295.96000000000004;295.16;297.26000000000005;292.36;291.06;290.56;;314.86;274.46000000000004;241.05796691057077;261.9595390733887;273.955091788801;291.46000000000004;5570000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2560000.0;5570000.0;0.0;0.013333333333333334;0.19633333333333333;0.014;0.019666666666666666;0.019666666666666666;;11140.828125;0.0;917.1172485351559;29161.697265625;508744.5663900875;411111.06218014384;235864.8476338713;235864.8476338713;233706.05711679408;430412.23801567365;455803.4427082957;457655.63067567954;471846.71735943656;511738.26454112685;508529.7609949586;457169.62696630094;459465.5867252541;463212.09266578907;462901.36609670473;427112.792710535;411902.9413244403;456224.3229510757;455522.04257374874;;175203.01333496982;470968.9690187135;201913.83499214705;235864.8476338713;273.93233645939483;5043945.402369538;1953662.5033812502;314200.5587052632;0.0;0;328;348;0;0;0;0;13;119;121;2072923306435.2136;770600492345.6157;1466592195519.6204;50210.63921920021;3766.7718763719304;202.79801848126266;4319.924833817589;4590865.669608265;1647427.5261132384;78908.00101499596;1030749.6374384118;4.851583925422934;0.3202151809116261
