;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9536;2019-01-31 07:56:37.874;760;193;141;140;135;42;176;24;57;23;553;523;53;73;230;219;241;195;183;179;174;14;557;359;363;134;364;258;557;-2.0;79.0;768.0;72.0;118.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29267.486328125;11105.2265625;0.0;956.7047729492191;416.0;66449;;;Calculated values ==>;1548917797.874;349.16;292.46000000000004;287.26000000000005;287.16;286.66;277.36;274.27422755570615;290.76000000000005;275.56;278.86;275.46000000000004;328.46000000000004;325.46000000000004;278.46000000000004;280.46000000000004;296.16;295.06;297.26000000000005;292.66;291.06;290.56;;314.76000000000005;274.56;241.2770596917726;262.23063862743834;274.27422755570615;291.46000000000004;5570000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2580000.0;5570000.0;0.0;0.013166666666666667;0.128;0.012;0.019666666666666666;0.019666666666666666;;11105.2265625;0.0;956.7047729492191;29267.486328125;508868.9954389874;412290.7944217916;235553.20961174916;235242.68176386558;233706.05711679408;430214.79039162316;455803.4427082957;457454.4531147289;471812.00014122744;511871.2362182064;508762.66257597384;456966.5238690893;459391.8057102196;463029.0030910028;462316.2933191314;427112.792710535;413051.426362488;456224.3229510757;455522.04257374874;;174785.17458790913;470933.0218839325;202682.74016597212;235553.20961174916;274.24500150742443;5044432.393384386;1953847.9180675815;314216.17649130366;0.0;0;328;348;0;0;0;0;13;119;121;2073141142735.179;770680605695.603;1466746421219.596;32610.77925744087;3219.0033806155247;185.14132358261864;4326.053714919325;4591555.963125208;1647485.7506095031;78911.23438165062;1030821.6992679434;3.3444874253262302;0.21498489784411484
9537;2019-01-31 07:57:37.885;760;192;139;139;134;45;176;24;57;24;556;527;52;75;231;218;241;193;183;179;174;14;554;361;363;134;366;261;553;0.0;80.0;820.0;63.0;118.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29205.375;11030.7236328125;0.0;998.462890625;415.0;66450;;;Calculated values ==>;1548917857.885;349.16;292.36;287.06;287.06;286.56;277.66;274.4858918419099;290.76000000000005;275.56;278.86;275.56;328.76000000000005;325.86;278.36;280.66;296.26000000000005;294.96000000000004;297.26000000000005;292.46000000000004;291.06;290.56;;314.66;274.56;241.2770596917726;262.63441904999945;274.4858918419099;291.46000000000004;5540000.0;3610000.0;3629999.9999999995;1340000.0;3660000.0;2610000.0;5530000.0;0.0;0.013333333333333334;0.13666666666666666;0.0105;0.019666666666666666;0.019666666666666666;;11030.7236328125;0.0;998.462890625;29205.375;509133.7211157626;413590.4106133878;235042.1530539478;235042.1530539478;233504.71626944956;430081.6785162784;455803.4427082957;456967.8106930169;471909.57779161324;511916.3591346164;508905.59660626587;456353.2889422472;459160.81174114853;462862.4135483707;461879.0317285414;427940.7183745549;413956.2836987002;456224.3229510757;455522.04257374874;;174367.33720873808;470933.0218839325;203210.88704129943;235042.1530539478;274.4589385624493;5044919.756561659;1954032.4181377697;314232.47254220623;0.0;0;328;348;0;0;0;0;13;119;121;2073358982664.8813;770761020435.4932;1466902149764.383;34680.11289906805;2811.0824158476476;186.45912901139587;4336.104493889418;4592116.823364609;1647536.010537036;78914.33161980758;1030893.8971534376;3.4926517147238085;0.2216382552108002
9538;2019-01-31 07:58:37.865;758;191;138;138;131;45;176;23;58;25;562;532;52;77;232;218;241;193;183;179;174;15;554;360;363;135;365;263;553;-2.0;83.0;632.0;75.0;118.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29053.744140625;11003.8291015625;0.0;1019.7612915039099;415.0;66451;;;Calculated values ==>;1548917917.865;348.96000000000004;292.26000000000005;286.96000000000004;286.96000000000004;286.26000000000005;277.66;274.38016830617;290.76000000000005;275.46000000000004;278.96000000000004;275.66;329.36;326.36;278.36;280.86;296.36;294.96000000000004;297.26000000000005;292.46000000000004;291.06;290.56;;314.66;274.66;241.49495122638035;262.9017227912062;274.38016830617;291.46000000000004;5540000.0;3600000.0;3629999.9999999995;1350000.0;3650000.0;2630000.0;5530000.0;0.0;0.013833333333333333;0.10533333333333333;0.0125;0.019666666666666666;0.019666666666666666;;11003.8291015625;0.0;1019.7612915039099;29053.744140625;508885.4093894484;413220.0903815756;234732.54511346918;234732.54511346918;232594.5021737096;430148.3826014536;455803.4427082957;456764.57732692285;471875.0639052514;512361.8186221758;509244.49712390004;456023.87960659934;459087.54969687894;463145.86696068436;462031.17872931756;427940.7183745549;413956.2836987002;456224.3229510757;455522.04257374874;;174367.33720873808;470897.14156183373;202915.72008391682;234732.54511346918;274.3399773246771;5045405.087390432;1954215.9782035237;314249.28547088435;0.0;0;328;348;0;0;0;0;13;119;121;2073576710064.9507;770841693535.5188;1467059297364.433;26738.746296263304;3349.767768473961;193.4513463493232;4342.193450052165;4592628.476583458;1647587.3338417823;78917.49648512971;1030966.1921966103;2.879685495698965;0.18465062452711453
9539;2019-01-31 07:59:37.855;754;190;138;137;130;45;176;24;58;26;568;538;52;79;232;219;241;192;183;179;174;16;550;360;363;135;365;266;550;0.0;81.0;457.0;67.0;118.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29160.705078125;10893.76171875;0.0;1046.40234375;414.0;66452;;;Calculated values ==>;1548917977.855;348.56000000000006;292.16;286.96000000000004;286.86;286.16;277.66;274.38016830617;290.76000000000005;275.56;278.96000000000004;275.76000000000005;329.96000000000004;326.96000000000004;278.36;281.06;296.36;295.06;297.26000000000005;292.36;291.06;290.56;;314.56;274.76000000000005;241.49495122638035;263.299902668528;274.38016830617;291.46000000000004;5500000.0;3600000.0;3629999.9999999995;1350000.0;3650000.0;2660000.0;5500000.0;0.0;0.013500000000000002;0.07616666666666667;0.011166666666666667;0.019666666666666666;0.019666666666666666;;10893.76171875;0.0;1046.40234375;29160.705078125;508742.773957041;414083.7466353395;234814.12801345368;234504.66405459717;232367.60090600746;430148.3826014536;455803.4427082957;456272.74777275196;471972.7596631712;512720.6755521186;509598.40749812376;455526.61032282165;458856.332752082;463145.86696068436;462164.74920835934;429021.7478018195;414798.6417306446;456224.3229510757;455522.04257374874;;173949.5011765382;470995.0139456755;202894.4429728148;234814.12801345368;274.33173075221;5045890.126947264;1954398.4277137348;314266.5006315092;0.0;0;328;348;0;0;0;0;13;119;121;2073794473764.9854;770922680035.5316;1467217970914.4583;19298.98088226188;2993.7897091969444;192.0119319608612;4340.588986352469;4593012.060368719;1647640.188010275;78920.70814375048;1031038.5366575051;2.2466501606976683;0.1393907498675345
9540;2019-01-31 08:00:40.836;748;188;138;137;130;44;176;24;59;27;576;545;53;78;232;219;241;190;183;179;174;16;552;358;363;134;363;268;552;166.0;80.0;577.0;67.0;118.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29286.595703125;10930.5576171875;0.0;1082.12768554688;413.0;66453;;;Calculated values ==>;1548918040.836;347.96000000000004;291.96000000000004;286.96000000000004;286.86;286.16;277.56;274.1680685717883;290.76000000000005;275.56;279.06;275.86;330.76000000000005;327.66;278.46000000000004;280.96000000000004;296.36;295.06;297.26000000000005;292.16;291.06;290.56;;314.46000000000004;274.76000000000005;241.2770596917726;263.56353331371673;274.1680685717883;291.46000000000004;5520000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2680000.0;5520000.0;0.027666666666666666;0.013333333333333334;0.09616666666666666;0.011166666666666667;0.019666666666666666;0.04733333333333333;;10930.5576171875;0.0;1082.12768554688;29286.595703125;507819.5420276437;412510.35525449144;234759.65904579524;234450.81939765735;232317.82666911863;430280.9020939914;455803.4427082957;456067.3960220159;472202.2088784924;513376.7749302843;510148.49482412677;455318.1939291041;458415.94071865344;463444.52863536426;462467.52072328096;428484.4108300413;413263.53111073095;456224.3229510757;455522.04257374874;;173531.66647045466;471128.47311997804;202407.60772417678;215849.6572169619;274.13356692716945;5046401.386592734;1954589.3329158085;314285.1196522955;0.0;0;328;348;0;0;0;0;13;119;121;2074023094794.7915;771007389480.4598;1467386130184.3157;24393.616307975528;3000.716330253114;202.94506292413766;11344.49290688791;4593394.2552939;1647692.6241192403;78924.16297520517;1031175.7397327663;3.2417206999651107;0.15209123277313596
9541;2019-01-31 08:01:37.857;741;188;138;137;129;43;176;24;60;27;584;552;54;77;232;220;241;190;183;179;175;17;551;358;363;135;363;267;550;-3.0;80.0;379.0;64.0;118.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29121.71875;10893.9013671875;0.0;1072.83337402344;411.0;66454;;;Calculated values ==>;1548918097.857;347.26;291.96000000000004;286.96000000000004;286.86;286.06;277.46000000000004;274.1680685717883;290.76000000000005;275.56;279.16;275.86;331.56;328.36;278.56;280.86;296.36;295.16;297.26000000000005;292.16;291.06;290.66;;314.26000000000005;274.86;241.49495122638035;263.43189868330234;274.1680685717883;291.46000000000004;5510000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2670000.0;5500000.0;0.0;0.013333333333333334;0.06316666666666666;0.010666666666666666;0.019666666666666666;0.019666666666666666;;10893.9013671875;0.0;1072.83337402344;29121.71875;507036.82077841565;413351.9237643686;234814.12801345368;234504.66405459717;232066.2768031903;430280.9020939914;455803.4427082957;456356.4792372799;472070.4381999017;514294.55162402446;510967.8051606595;455609.74302807474;458452.8218717448;463444.52863536426;462600.4079176935;428753.86084684223;414083.7466353395;456224.3229510757;455662.82465649385;;172696.00095264515;471092.8683005434;202355.1938442496;234814.12801345368;274.11319658216956;5046863.956107596;1954762.1735378853;314302.1860460308;0.0;0;328;348;0;0;0;0;13;119;121;2074230081025.3247;771084082725.6573;1467538661359.7085;16044.414527326415;2866.5351942004672;195.60152282003625;4343.357700646457;4593714.507649761;1647739.0903067456;78927.31929811131;1031299.9809732935;1.9595912713128651;0.11914051387369631
9542;2019-01-31 08:02:37.867;735;187;138;138;129;42;176;24;61;28;590;558;54;74;232;220;241;189;183;179;175;17;549;358;363;135;363;265;549;-1.0;80.0;389.0;90.0;118.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29215.32421875;10894.1015625;0.0;1084.45935058594;409.0;66455;;;Calculated values ==>;1548918157.867;346.66;291.86;286.96000000000004;286.96000000000004;286.06;277.36;274.1680685717883;290.76000000000005;275.56;279.26000000000005;275.96000000000004;332.16;328.96000000000004;278.56;280.56;296.36;295.16;297.26000000000005;292.06;291.06;290.66;;314.06;274.86;241.49495122638035;263.1675429290057;274.1680685717883;291.46000000000004;5490000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2650000.0;5490000.0;0.0;0.013333333333333334;0.06483333333333334;0.015000000000000001;0.019666666666666666;0.019666666666666666;;10894.1015625;0.0;1084.45935058594;29215.32421875;506468.40845032356;413396.8702782222;234841.4839959749;234841.4839959749;232090.99414364924;430280.9020939914;455803.4427082957;456807.9033684444;472168.09959432366;515089.1564420531;511769.8445303945;455941.3015012075;458404.68134630343;463444.52863536426;462600.4079176935;429288.0966613179;414127.2103214636;456224.3229510757;455662.82465649385;;171860.34048652687;471092.8683005434;202294.39614754188;234841.4839959749;274.08955922973297;5047350.179155929;1954943.7704900524;314320.16648163955;0.0;0;328;348;0;0;0;0;13;119;121;2074447917325.29;771165096225.6445;1467698287959.683;16500.959051488517;4031.977082295023;202.1451511980578;4342.819699656872;4593985.764298116;1647796.5874903076;78930.63440615353;1031372.3778490865;2.0935654263144583;0.13719973936676624
9543;2019-01-31 08:03:37.857;731;187;139;138;129;41;176;24;61;28;593;563;54;73;231;221;241;189;183;179;175;18;550;357;363;134;362;261;550;-1.0;82.0;423.0;76.0;118.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;29195.35546875;10928.205078125;0.0;1072.53527832031;408.0;66456;;;Calculated values ==>;1548918217.857;346.26;291.86;287.06;286.96000000000004;286.06;277.26000000000005;274.0616903277293;290.76000000000005;275.56;279.26000000000005;275.96000000000004;332.46000000000004;329.46000000000004;278.56;280.46000000000004;296.26000000000005;295.26000000000005;297.26000000000005;292.06;291.06;290.66;;313.96000000000004;274.96000000000004;241.2770596917726;262.63441904999945;274.0616903277293;291.46000000000004;5500000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2610000.0;5500000.0;0.0;0.013666666666666666;0.07050000000000001;0.012666666666666666;0.019666666666666666;0.019666666666666666;;10928.205078125;0.0;1072.53527832031;29195.35546875;505877.8222709804;412979.2520416587;235124.68729056825;234814.12801345368;232066.2768031903;430346.717906069;455803.4427082957;457457.7101697933;472299.7188790419;515742.5969601459;512641.4804462323;456599.3875696608;458918.5806663399;463460.83753301925;462883.5339337955;429021.7478018195;413720.03103230504;456224.3229510757;455662.82465649385;;171442.51209473662;471323.8536851003;202085.8541552088;235124.68729056825;274.0038631338282;5047836.853694125;1955125.5927366607;314338.1384410574;0.0;0;328;348;0;0;0;0;13;119;121;2074665681025.3247;771245782775.6573;1467856061659.7083;18003.71584902821;3410.347994045292;209.123462516698;4337.250034863203;4594273.255332506;1647858.5965293911;78934.06107339529;1031444.6997078999;2.1632363145421;0.13704353246183065
9544;2019-01-31 08:04:37.877;731;187;139;138;129;40;176;24;62;28;594;565;54;73;231;222;241;189;183;179;175;19;549;357;363;134;362;258;549;-2.0;77.0;566.0;107.0;118.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29123.228515625;10948.9697265625;0.0;1058.30615234375;408.0;66457;;;Calculated values ==>;1548918277.877;346.26;291.86;287.06;286.96000000000004;286.06;277.16;274.0616903277293;290.76000000000005;275.56;279.36;275.96000000000004;332.56;329.66;278.56;280.46000000000004;296.26000000000005;295.36;297.26000000000005;292.06;291.06;290.66;;313.96000000000004;275.06;241.2770596917726;262.23063862743834;274.0616903277293;291.46000000000004;5490000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2580000.0;5490000.0;0.0;0.012833333333333334;0.09433333333333334;0.017833333333333333;0.019666666666666666;0.019666666666666666;;10948.9697265625;0.0;1058.30615234375;29123.228515625;505968.66831293405;413396.8702782222;235152.36384898238;234841.4839959749;232090.99414364924;430346.717906069;455803.4427082957;458062.3058009886;472299.7188790419;516102.1084251384;513111.52344504977;457088.64538944094;459391.8057102196;463460.83753301925;463015.90774916107;429288.0966613179;414127.2103214636;456224.3229510757;455662.82465649385;;171442.51209473662;471421.5176682964;202094.8580640499;235152.36384898238;274.00736787871153;5048323.003889907;1955307.9632965717;314355.90137197793;0.0;0;328;348;0;0;0;0;13;119;121;2074883553625.2554;771326209575.6318;1468011813559.6587;24146.262569851217;4802.992096275729;194.5647080281306;4336.705729214392;4594624.622235825;1647927.0638449555;78937.42626283813;1031517.0067668991;2.788353115312882;0.18986640743401162
9545;2019-01-31 08:05:37.868;734;187;139;138;130;40;176;24;62;29;593;566;54;74;231;222;241;189;183;180;175;19;551;356;364;134;361;255;551;-1.0;79.0;384.0;102.0;118.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29175.28125;10991.6357421875;0.0;1055.21484375;408.0;66458;;;Calculated values ==>;1548918337.868;346.56000000000006;291.86;287.06;286.96000000000004;286.16;277.16;273.955091788801;290.76000000000005;275.56;279.36;276.06;332.46000000000004;329.76000000000005;278.56;280.56;296.26000000000005;295.36;297.26000000000005;292.06;291.16;290.66;;313.96000000000004;275.06;241.2770596917726;261.82340779136865;273.955091788801;291.46000000000004;5510000.0;3560000.0;3640000.0;1340000.0;3610000.0;2550000.0;5510000.0;0.0;0.013166666666666667;0.064;0.017;0.019666666666666666;0.019666666666666666;;10991.6357421875;0.0;1055.21484375;29175.28125;506162.42428954976;412555.8353376608;235097.09363237605;234786.8531886823;232342.67949808593;430412.23801567365;455636.81812904833;458541.20438114327;472397.21216106473;516255.14731409715;513476.97563137056;457574.29927801486;459981.3180886839;463609.68473376584;463165.68256596546;428753.86084684223;413307.47646805906;456199.0819308778;455495.84257983865;;171442.51209473662;471421.5176682964;201767.48342460216;235097.09363237605;273.87529682478805;5048808.7519309735;1955490.7742495295;314373.51140502567;0.0;0;328;348;0;0;0;0;13;119;121;2075101620910.0266;771406597515.5475;1468165690474.4973;16433.518141218632;4584.118582142803;203.3773943206451;4334.508729300097;4594962.736350004;1648005.2780333052;78940.74194959326;1031589.2560482929;2.1213447170012705;0.14342165442413646
9546;2019-01-31 08:06:37.878;740;187;139;138;130;40;176;24;62;29;590;565;54;75;230;223;242;189;183;180;175;19;551;356;364;133;361;253;551;85.0;81.0;621.0;101.0;118.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29337.580078125;11039.66796875;0.0;1047.79907226562;407.0;66459;;;Calculated values ==>;1548918397.878;347.16;291.86;287.06;286.96000000000004;286.16;277.16;273.955091788801;290.76000000000005;275.56;279.36;276.06;332.16;329.66;278.56;280.66;296.16;295.46000000000004;297.36;292.06;291.16;290.66;;313.86;275.06;241.05796691057077;261.54996906429363;273.955091788801;291.46000000000004;5510000.0;3560000.0;3640000.0;1330000.0;3610000.0;2530000.0;5510000.0;0.014166666666666666;0.013500000000000002;0.1035;0.016833333333333332;0.019666666666666666;0.03383333333333333;;11039.66796875;0.0;1047.79907226562;29337.580078125;506912.0589959161;412555.8353376608;235097.09363237605;234786.8531886823;232342.67949808593;430412.23801567365;455636.81812904833;458858.5848144472;472528.46462518856;516117.66574255534;513548.5503779318;457896.1039097325;460411.2750069259;463477.27075599786;463297.66702555475;429002.2428401299;413307.47646805906;456199.0819308778;455495.84257983865;;171024.68490186572;471554.28894245124;201850.33595700865;221176.03746288724;273.9075946869304;5049296.440376493;1955674.3990461244;314391.03944184235;0.0;0;328;348;0;0;0;0;13;119;121;2075320057309.992;771486710865.5348;1468318115874.4731;26600.35375674489;4540.016541921616;211.87934602295613;7927.820073123523;4595321.411718363;1648081.3251650701;78944.20299917438;1031691.4591526424;3.2496526844314424;0.19110036704700772
9547;2019-01-31 08:07:37.878;746;187;139;138;130;41;176;24;62;29;587;563;54;76;230;224;242;189;183;180;175;19;550;357;364;133;362;251;550;-3.0;83.0;511.0;95.0;118.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29272.361328125;11013.931640625;0.0;1031.1181640625;408.0;66460;;;Calculated values ==>;1548918457.878;347.76;291.86;287.06;286.96000000000004;286.16;277.26000000000005;274.0616903277293;290.76000000000005;275.56;279.36;276.06;331.86;329.46000000000004;278.56;280.76000000000005;296.16;295.56;297.36;292.06;291.16;290.66;;313.96000000000004;275.06;241.05796691057077;261.27494424493943;274.0616903277293;291.46000000000004;5500000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2510000.0;5500000.0;0.0;0.013833333333333333;0.08516666666666667;0.01583333333333333;0.019666666666666666;0.019666666666666666;;11013.931640625;0.0;1031.1181640625;29272.361328125;507749.2395615669;412979.2520416587;235124.68729056825;234814.12801345368;232367.60090600746;430346.717906069;455636.81812904833;459174.48084787815;472528.46462518856;515980.74987874134;513517.4131512704;458216.36237405764;460838.7342427726;463328.15220803814;463280.3055365746;429268.59190023836;413720.03103230504;456199.0819308778;455495.84257983865;;171442.51209473662;471554.28894245124;202081.76561222188;235124.68729056825;274.0022716132722;5049784.856554879;1955858.1790428692;314408.3637521451;0.0;0;328;348;0;0;0;0;13;119;121;2075538457309.992;771566510865.5348;1468469315874.4731;21895.729580903393;4266.6482860619635;215.0884253397443;4333.966054022318;4595725.5457461765;1648154.7140386368;78947.76106393573;1031793.640703702;2.5497140189802816;0.1696209599002892
9548;2019-01-31 08:08:37.879;753;188;139;138;130;41;176;24;62;29;585;561;54;77;230;224;242;190;183;180;175;19;551;356;364;132;361;251;552;86.0;80.0;662.0;101.0;118.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29304.859375;11054.9208984375;0.0;1031.28564453125;409.0;66461;;;Calculated values ==>;1548918517.879;348.46000000000004;291.96000000000004;287.06;286.96000000000004;286.16;277.26000000000005;273.955091788801;290.76000000000005;275.56;279.36;276.06;331.66;329.26000000000005;278.56;280.86;296.16;295.56;297.36;292.16;291.16;290.66;;314.06;275.06;240.83765695389522;261.27494424493943;273.955091788801;291.46000000000004;5510000.0;3560000.0;3640000.0;1320000.0;3610000.0;2510000.0;5520000.0;0.014333333333333333;0.013333333333333334;0.11033333333333334;0.016833333333333332;0.019666666666666666;0.034;;11054.9208984375;0.0;1031.28564453125;29304.859375;508530.0947481137;412510.35525449144;235069.58238254042;234759.65904579524;232317.82666911863;430412.23801567365;455636.81812904833;459174.48084787815;472659.50235634967;515775.69566543563;513311.8621121091;458216.36237405764;460957.02610803506;463477.27075599786;463429.53646658803;429002.2428401299;413263.53111073095;456199.0819308778;455495.84257983865;;171860.34048652687;471686.8381748198;201856.54728978893;221068.0087650079;273.9100153174877;5050273.008195873;1956042.0892122576;314425.5507369742;0.0;0;328;348;0;0;0;0;13;119;121;2075756860949.728;771646012190.4387;1468619918384.2913;28390.745335909178;4542.143229898019;209.84948972531907;7970.5463497042465;4596144.606687543;1648228.1218579577;78951.30227224281;1031896.1800159026;3.4016698505913543;0.20098603513876204
9549;2019-01-31 08:09:37.859;759;188;139;138;130;41;176;24;62;29;583;560;54;76;230;225;242;190;183;180;175;20;549;358;364;132;363;249;550;0.0;82.0;830.0;130.0;118.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29163.00390625;11014.9248046875;0.0;1014.4334716796901;409.0;66462;;;Calculated values ==>;1548918577.859;349.06000000000006;291.96000000000004;287.06;286.96000000000004;286.16;277.26000000000005;274.1680685717883;290.76000000000005;275.56;279.36;276.06;331.46000000000004;329.16;278.56;280.76000000000005;296.16;295.66;297.36;292.16;291.16;290.66;;314.06;275.16;240.83765695389522;260.9983114674233;274.1680685717883;291.46000000000004;5490000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2490000.0;5500000.0;0.0;0.013666666666666666;0.13833333333333334;0.021666666666666667;0.019666666666666666;0.019666666666666666;;11014.9248046875;0.0;1014.4334716796901;29163.00390625;509450.1820135529;413351.9237643686;235124.68729056825;234814.12801345368;232367.60090600746;430280.9020939914;455636.81812904833;459488.9123983648;472659.50235634967;515741.9975553382;513383.9623285139;458535.09599739575;461145.949114244;463178.7302339447;463263.0670591279;429533.42834022286;414083.7466353395;456199.0819308778;455495.84257983865;;171860.34048652687;471784.17857572425;202377.88947557568;235124.68729056825;274.12201795696444;5050760.077979308;1956225.9432880485;314442.5927137283;0.0;0;328;348;0;0;0;0;13;119;121;2075975188149.7974;771725185790.4639;1468769868384.3389;35567.0248376525;5837.136263836554;211.14564996673906;4333.966054022318;4596677.410445353;1648314.5870224345;78954.80939564375;1031998.6834400984;3.819760934026697;0.26697580134621646
9550;2019-01-31 08:10:40.859;765;188;139;138;131;41;176;25;62;30;582;559;54;74;231;225;242;190;183;180;175;20;551;357;364;132;362;249;551;87.0;80.0;777.0;113.0;118.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;29351.8671875;11040.0615234375;0.0;1006.55926513672;409.0;66463;;;Calculated values ==>;1548918640.859;349.66;291.96000000000004;287.06;286.96000000000004;286.26000000000005;277.26000000000005;274.0616903277293;290.76000000000005;275.66;279.36;276.16;331.36;329.06;278.56;280.56;296.26000000000005;295.66;297.36;292.16;291.16;290.66;;314.06;275.16;240.83765695389522;260.9983114674233;274.0616903277293;291.46000000000004;5510000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2490000.0;5510000.0;0.0145;0.013333333333333334;0.1295;0.01883333333333333;0.019666666666666666;0.034166666666666665;;11040.0615234375;0.0;1006.55926513672;29351.8671875;510016.42744523974;412934.04071806197;235097.09363237605;234786.8531886823;232644.68827507718;430346.717906069;455636.81812904833;459488.9123983648;472756.67973813636;515639.5849111837;513281.31467157864;458535.09599739575;460910.14438187436;463460.83753301925;463412.3307658889;429002.2428401299;413676.3280692049;456199.0819308778;455495.84257983865;;171860.34048652687;471784.17857572425;202122.00325860622;221102.7869859469;274.01793283149067;5051272.083101378;1956418.9244184196;314460.27640017547;0.0;0;328;348;0;0;0;0;13;119;121;2076204508149.7974;771808345790.4639;1468926738384.3389;33329.014733598735;5078.637635139056;204.34553027900014;8008.4293994579675;4597280.250791602;1648410.1000440505;78958.4449434709;1032106.6794003163;3.8700004023279737;0.23618811760317612
9551;2019-01-31 08:11:37.870;770;188;139;138;130;41;176;25;63;30;582;558;55;76;230;226;242;190;183;180;175;20;552;356;364;132;361;256;553;262.0;81.0;743.0;82.0;118.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29211.93359375;10992.509765625;0.0;1026.24877929688;411.0;66464;;;Calculated values ==>;1548918697.87;350.16;291.96000000000004;287.06;286.96000000000004;286.16;277.26000000000005;273.955091788801;290.76000000000005;275.66;279.46000000000004;276.16;331.36;328.96000000000004;278.66;280.76000000000005;296.16;295.76000000000005;297.36;292.16;291.16;290.66;;314.26000000000005;275.16;240.83765695389522;261.9595390733887;273.955091788801;291.46000000000004;5520000.0;3560000.0;3640000.0;1320000.0;3610000.0;2560000.0;5530000.0;0.043666666666666666;0.013500000000000002;0.12383333333333332;0.013666666666666666;0.019666666666666666;0.06333333333333332;;10992.509765625;0.0;1026.24877929688;29211.93359375;510546.69959704013;412080.6298862991;235042.1530539478;234732.54511346918;232293.04205302676;430412.23801567365;455636.81812904833;458502.6972995993;472756.67973813636;515038.13013949245;512564.3301730347;457534.26565516315;460064.67827215;463477.27075599786;463692.9327583057;428734.3568853432;412845.1473663945;456199.0819308778;455495.84257983865;;172696.00095264515;471784.17857572425;201898.89625878306;212190.74968465004;273.926516638909;5051735.802662702;1956593.3826017466;314476.37256951636;0.0;0;328;348;0;0;0;0;13;119;121;2076412028189.4988;771883600310.3556;1469070691159.1318;31776.10402888774;3688.432191664863;214.50432850580728;15409.32255002861;4597795.76578055;1648479.5194075473;78961.76147809101;1032292.1057134374;4.250718816601293;0.1936877886585084
9552;2019-01-31 08:12:37.870;772;189;139;138;131;42;176;26;64;30;587;561;57;80;231;227;242;190;183;180;175;21;552;358;364;131;363;261;552;88.0;77.0;882.0;88.0;118.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29216.404296875;10996.44921875;0.0;1044.89587402344;411.0;66465;;;Calculated values ==>;1548918757.87;350.36;292.06;287.06;286.96000000000004;286.26000000000005;277.36;274.1680685717883;290.76000000000005;275.76000000000005;279.56;276.16;331.86;329.26000000000005;278.86;281.16;296.26000000000005;295.86;297.36;292.16;291.16;290.66;;314.26000000000005;275.26000000000005;240.61611355647437;262.63441904999945;274.1680685717883;291.46000000000004;5520000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;2610000.0;5520000.0;0.014666666666666666;0.012833333333333334;0.147;0.014666666666666666;0.019666666666666666;0.034333333333333334;;10996.44921875;0.0;1044.89587402344;29216.404296875;510793.50010782445;412889.33823237545;235069.58238254042;234759.65904579524;232619.5604419751;430280.9020939914;455636.81812904833;457824.1538955593;472887.3552016489;515123.1901706603;512434.3643015307;456967.8106930169;459764.8809640404;463311.6885489323;463527.3134515757;428734.3568853432;413263.53111073095;456199.0819308778;455495.84257983865;;172696.00095264515;472013.52702826465;202423.74154384495;221123.7862961074;274.13983584403945;5052222.705478458;1956776.6239266163;314493.63210829406;0.0;0;328;348;0;0;0;0;13;119;121;2076630428189.4988;771962500310.3556;1469225791159.1318;37543.86061570201;3953.983520438155;198.54226410752395;8046.773932408106;4598373.432152589;1648543.2062051482;78965.20353302945;1032487.5731841244;4.131030208785307;0.2446781311954027
9553;2019-01-31 08:13:37.830;769;189;138;138;131;42;176;26;64;31;594;565;58;82;231;227;242;191;183;180;175;22;553;358;364;132;363;263;553;94.0;82.0;1077.0;101.0;118.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29331.029296875;10998.18359375;0.0;1010.4589233398401;411.0;66466;;;Calculated values ==>;1548918817.83;350.06000000000006;292.06;286.96000000000004;286.96000000000004;286.26000000000005;277.36;274.1680685717883;290.76000000000005;275.76000000000005;279.56;276.26000000000005;332.56;329.66;278.96000000000004;281.36;296.26000000000005;295.86;297.36;292.26000000000005;291.16;290.66;;314.26000000000005;275.36;240.83765695389522;262.9017227912062;274.1680685717883;291.46000000000004;5530000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2630000.0;5530000.0;0.015666666666666666;0.013666666666666666;0.1795;0.016833333333333332;0.019666666666666666;0.03533333333333333;;10998.18359375;0.0;1010.4589233398401;29331.029296875;510336.03097311873;412465.3940541978;234732.54511346918;234732.54511346918;232594.5021737096;430280.9020939914;455636.81812904833;457501.7747322531;472853.8412306012;515674.6223053586;512672.91279825073;456764.57732692285;459693.450715454;463311.6885489323;463527.3134515757;428464.90911825834;413220.0903815756;456199.0819308778;455495.84257983865;;172696.00095264515;471978.8095216074;202426.9431851703;220408.3631263933;274.1410797876072;5052710.275495196;1956959.790341099;314510.74864631187;0.0;0;328;348;0;0;0;0;13;119;121;2076848682589.6377;772041347710.4058;1469382886359.2317;45785.93226270136;4537.456416663358;208.34585606799774;8306.424274021734;4599067.38415039;1648613.9210300029;78968.59200687685;1032623.7589848301;4.899651124239913;0.29860211878082904
9554;2019-01-31 08:14:37.861;763;190;138;138;130;42;176;26;65;31;601;570;58;84;231;227;242;191;183;180;175;22;551;359;364;133;364;265;551;89.0;83.0;1196.0;120.0;118.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29251.18359375;10900.8837890625;0.0;1047.48889160156;410.0;66467;;;Calculated values ==>;1548918877.861;349.46000000000004;292.16;286.96000000000004;286.96000000000004;286.16;277.36;274.27422755570615;290.76000000000005;275.76000000000005;279.66;276.26000000000005;333.26000000000005;330.16;278.96000000000004;281.56;296.26000000000005;295.86;297.36;292.26000000000005;291.16;290.66;;314.16;275.36;241.05796691057077;263.1675429290057;274.27422755570615;291.46000000000004;5510000.0;3590000.0;3640000.0;1330000.0;3640000.0;2650000.0;5510000.0;0.014833333333333334;0.013833333333333333;0.19933333333333333;0.02;0.019666666666666666;0.0345;;10900.8837890625;0.0;1047.48889160156;29251.18359375;509769.17553175887;413676.3280692049;234786.8531886823;234786.8531886823;232342.67949808593;430214.79039162316;455636.81812904833;457300.93339066295;472723.10170879104;516227.38429526956;513016.05537961033;456437.10219499015;459622.3826831553;463162.2360548347;463378.2884684054;429002.2428401299;414040.76927589084;456199.0819308778;455495.84257983865;;172278.17009871884;471846.71735943656;202683.22982712532;220983.84604289205;274.2451915018031;5053198.712832707;1957142.376857358;314527.90707208426;0.0;0;328;348;0;0;0;0;13;119;121;2077067195430.1377;772120888785.5878;1469541368199.5942;50753.7955769985;5383.269750646225;206.96705097197344;8090.663880524658;4599872.29754139;1648696.6364624908;78972.05473592956;1032760.4719850047;5.392759163213533;0.339803926552446
9555;2019-01-31 08:15:37.861;756;189;138;138;131;42;176;27;62;32;607;576;56;83;231;228;242;190;183;180;175;23;551;358;364;134;363;267;551;88.0;80.0;928.0;89.0;118.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29165.439453125;10877.7236328125;0.0;1069.83447265625;409.0;66468;;;Calculated values ==>;1548918937.861;348.76;292.06;286.96000000000004;286.96000000000004;286.26000000000005;277.36;274.1680685717883;290.76000000000005;275.86;279.36;276.36;333.86;330.76000000000005;278.76000000000005;281.46000000000004;296.26000000000005;295.96000000000004;297.36;292.16;291.16;290.66;;314.06;275.46000000000004;241.2770596917726;263.43189868330234;274.1680685717883;291.46000000000004;5510000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2670000.0;5510000.0;0.014666666666666666;0.013333333333333334;0.15466666666666665;0.014833333333333334;0.019666666666666666;0.034333333333333334;;10877.7236328125;0.0;1069.83447265625;29165.439453125;508902.31769374287;413307.47646805906;234786.8531886823;234786.8531886823;232644.68827507718;430280.9020939914;455636.81812904833;456604.5754085982;472689.592463476;516677.9746404413;513464.0751764033;455859.0675481126;459186.20377691474;463311.6885489323;463659.26402989647;429002.2428401299;413676.3280692049;456199.0819308778;455495.84257983865;;171860.34048652687;471812.00014122744;202425.7389977042;220962.68790321593;274.14061192398106;5053685.518024764;1957323.8652525402;314545.55143345305;0.0;0;328;348;0;0;0;0;13;119;121;2077285595430.1377;772200988785.5878;1469700968199.5942;39312.993364884926;3995.896206962262;204.34553027900014;8052.304977230713;4600622.854115906;1648774.7961788042;78975.48234077332;1032894.996725486;4.315989897195297;0.2570802832372234
9556;2019-01-31 08:16:37.862;748;193;139;139;131;42;176;27;38;32;612;580;39;68;231;228;242;196;183;180;175;23;577;361;364;134;366;247;572;-2.0;80.0;1773.0;189.0;118.0;0;73;1;1;1;0;0;0;0;0;1;0;0;0;0;37823.19140625;19920.89453125;0.0;972.5183715820309;404.0;66469;;;Calculated values ==>;1548918997.862;347.96000000000004;292.46000000000004;287.06;287.06;286.26000000000005;277.36;274.4858918419099;290.76000000000005;275.86;276.96000000000004;276.36;334.36;331.16;277.06;279.96000000000004;296.26000000000005;295.96000000000004;297.36;292.76000000000005;291.16;290.66;;313.56;275.46000000000004;241.2770596917726;260.72004837742526;274.4858918419099;291.46000000000004;5770000.0;3610000.0;3640000.0;1340000.0;3660000.0;2470000.0;5720000.0;0.0;0.013333333333333334;0.2955;0.0315;0.019666666666666666;0.019666666666666666;;19920.89453125;0.0;972.5183715820309;37823.19140625;505570.20501816453;253070.23805554165;234535.94568338626;234535.94568338626;232131.133637973;430081.6785162784;455636.81812904833;456937.43924984924;472689.592463476;518874.83244080166;515606.3350656332;457057.75920314965;460510.8075646796;462862.4135483707;463212.09266578907;421450.667666605;254290.01040859421;456199.0819308778;455495.84257983865;;169771.2103021376;471812.00014122744;203196.02332816878;234535.94568338626;274.4531870331528;5054243.765918561;1957580.5246811833;314562.5713241279;0.0;0;329;348;0;0;0;0;13;119;121;2077503999069.8738;772281390125.4906;1469855170769.408;74980.58840485656;8461.403269611348;2228.8087634401436;4345.544638963564;4601575.316503612;1648878.6087378308;78995.75896446791;1032998.3138607531;4.308360031724171;0.30119066450452747
9557;2019-01-31 08:17:37.862;753;197;138;137;131;43;176;28;12;32;604;577;13;45;233;227;242;199;183;180;175;25;560;362;364;134;367;239;555;-2.0;78.0;1360.0;89.0;118.0;0;74;0;1;1;0;0;0;0;0;1;0;0;0;0;37165.53515625;19272.9765625;0.0;933.160278320312;390.0;66470;;;Calculated values ==>;1548919057.862;348.46000000000004;292.86;286.96000000000004;286.86;286.26000000000005;277.46000000000004;274.5913991737795;290.76000000000005;275.96000000000004;274.36;276.36;333.56;330.86;274.46000000000004;277.66;296.46000000000004;295.86;297.36;293.06;291.16;290.66;;312.16;275.66;241.2770596917726;259.59022785621676;274.5913991737795;291.46000000000004;5600000.0;3620000.0000000005;3640000.0;1340000.0;3670000.0000000005;2390000.0;5550000.0;0.0;0.013000000000000001;0.22666666666666666;0.014833333333333334;0.019666666666666666;0.019666666666666666;;19272.9765625;0.0;933.160278320312;37165.53515625;507729.6302255545;414595.5380132548;234678.5560175466;234370.64042682532;232544.5928384478;430014.67791919125;455636.81812904833;455126.2846045527;472689.592463476;518728.70453026274;515985.24621377327;455246.5870957521;459051.2060586476;462979.80544440064;462929.3875858028;426532.8042894294;415301.24301022134;456199.0819308778;455495.84257983865;;163921.7849024954;472007.13841251616;203499.4719397684;234678.5560175466;274.5752076253062;5054868.671973249;1957907.140273631;314578.4519795438;0.0;0;329;348;0;0;0;0;13;119;121;2077722399069.8738;772361790125.4906;1470000970769.408;57035.41087068444;3982.8637193457585;146.01029662970467;4342.73996905841;4602675.449830908;1648982.3109627387;79015.54912330183;1033070.7162324867;3.2419371090955615;0.215389898979479
9558;2019-01-31 08:18:37.872;769;187;137;136;127;41;176;29;2;33;591;570;3;40;233;227;242;188;183;180;175;26;532;357;364;134;362;253;532;122.0;80.0;246.0;38.0;118.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;28772.3984375;10626.849609375;0.0;1014.5802001953099;383.0;66471;;;Calculated values ==>;1548919117.872;350.06000000000006;291.86;286.86;286.76000000000005;285.86;277.26000000000005;274.0616903277293;290.76000000000005;276.06;273.36;276.46000000000004;332.26000000000005;330.16;273.46000000000004;277.16;296.46000000000004;295.86;297.36;291.96000000000004;291.16;290.66;;311.46000000000004;275.76000000000005;241.2770596917726;261.54996906429363;274.0616903277293;291.46000000000004;5320000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2530000.0;5320000.0;0.02033333333333333;0.013333333333333334;0.041;0.006333333333333333;0.019666666666666666;0.039999999999999994;;10626.849609375;0.0;1014.5802001953099;28772.3984375;512156.0632309585;419781.764232331;235004.0345939091;234689.8203502405;231912.07635958982;430346.717906069;455636.81812904833;451492.19916073285;472787.01963726926;516220.29673242674;514062.9015872197;451618.0414476131;456198.1679234473;463725.85767764907;463676.0370021611;433825.03798563266;420082.2379402976;456199.0819308778;455495.84257983865;;160997.13474923553;472104.6820821746;202170.61881608007;218313.71490684606;274.0368494496472;5055418.246333573;1958156.3470192268;314594.6858553906;0.0;0;329;348;0;0;0;0;13;119;121;2077940835469.839;772442203525.4778;1470148595369.3845;10222.184794130764;1709.5824006852654;183.2373339378011;9487.285106919702;4603236.02320802;1649029.7559199065;79018.2933108445;1033185.985649803;1.8556388681667344;0.06162526120948493
9559;2019-01-31 08:19:37.863;771;177;138;137;125;39;176;27;0;33;588;567;2;46;230;228;242;179;183;180;175;23;535;354;364;134;359;256;535;180.0;82.0;457.0;6.0;118.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;28921.869140625;10669.9560546875;0.0;1045.849609375;391.0;66472;;;Calculated values ==>;1548919177.863;350.26;290.86;286.96000000000004;286.86;285.66;277.06;273.7412296467126;290.76000000000005;275.86;273.16;276.46000000000004;331.96000000000004;329.86;273.36;277.76000000000005;296.16;295.96000000000004;297.36;291.06;291.16;290.66;;312.26000000000005;275.46000000000004;241.2770596917726;261.9595390733887;273.7412296467126;291.46000000000004;5350000.0;3540000.0;3640000.0;1340000.0;3590000.0;2560000.0;5350000.0;0.030000000000000002;0.013666666666666666;0.07616666666666667;0.001;0.019666666666666666;0.049666666666666665;;10669.9560546875;0.0;1045.849609375;28921.869140625;512141.1667094734;415477.83837901097;235233.26715860126;234918.89644207363;231232.11013427435;430542.39183029096;455636.81812904833;450705.4496541824;472787.01963726926;515655.59853882535;513492.7613513962;450959.62151276006;456437.8594934476;463774.604463236;464251.3028343667;433094.5551282021;416155.7196876107;456199.0819308778;455495.84257983865;;164339.59507360373;471812.00014122744;201437.8503811313;214819.92816549863;273.7376769867172;5055898.959778385;1958333.7937785673;314611.85352824844;0.0;0;329;348;0;0;0;0;13;119;121;2078159202709.61;772522591465.3934;1470301272464.2244;18985.882144630727;270.3741497600961;231.49741768808224;11953.57041591222;4603479.387255504;1649046.253082864;79021.74891535265;1033364.6326445697;2.683667263655236;0.08628585091372173
9560;2019-01-31 08:20:37.873;761;179;140;139;128;39;176;24;11;32;593;568;9;45;229;229;242;181;183;180;175;21;547;352;364;132;357;255;547;138.0;83.0;484.0;5.0;119.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29148.509765625;10947.9091796875;0.0;1024.27404785156;397.0;66473;;;Calculated values ==>;1548919237.873;349.26;291.06;287.16;287.06;285.96000000000004;277.06;273.5264737036516;290.76000000000005;275.56;274.26000000000005;276.36;332.46000000000004;329.96000000000004;274.06;277.66;296.06;296.06;297.36;291.26000000000005;291.16;290.66;;312.86;275.26000000000005;240.83765695389522;261.82340779136865;273.5264737036516;291.46000000000004;5470000.0;3520000.0000000005;3640000.0;1320000.0;3570000.0000000005;2550000.0;5470000.0;0.023;0.013833333333333333;0.08066666666666666;0.0008333333333333334;0.01983333333333333;0.042833333333333334;;10947.9091796875;0.0;1024.27404785156;29148.509765625;509872.8763022691;248893.41244279422;235520.62652433867;235207.96765808135;231839.44594898834;430671.36484660726;455636.81812904833;452272.36108738004;472950.9869074988;516255.14731409715;513683.03591657546;452021.0196084868;456479.6629458928;463939.2883609972;464675.8134892198;430058.6583684265;411977.9935670269;456199.0819308778;455495.84257983865;;166846.47414792277;471881.50233233685;200911.94405499345;216936.97601550736;273.5231344916525;5056382.9602558315;1958513.9726803047;314629.10743389436;0.0;0;329;348;0;0;0;0;13;119;121;2078377639109.5754;772602404765.3807;1470454598014.2;20276.40697394585;225.8079652311195;250.11586308602742;10218.27145117219;4603806.627529063;1649050.3886229633;79025.7630282658;1033549.4287876575;2.586880075656956;0.094806510340038
9561;2019-01-31 08:21:37.873;752;185;142;141;130;39;176;23;25;31;597;570;20;43;228;229;242;187;183;180;175;21;553;353;364;132;358;249;553;285.0;83.0;383.0;143.0;119.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29282.92578125;11096.5283203125;0.0;982.7561645507809;402.0;66474;;;Calculated values ==>;1548919297.873;348.36;291.66;287.36;287.26000000000005;286.16;277.06;273.6339639331285;290.76000000000005;275.46000000000004;275.66;276.26000000000005;332.86;330.16;275.16;277.46000000000004;295.96000000000004;296.06;297.36;291.86;291.16;290.66;;313.36;275.26000000000005;240.83765695389522;260.9983114674233;273.6339639331285;291.46000000000004;5530000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2490000.0;5530000.0;0.0475;0.013833333333333333;0.06383333333333334;0.02383333333333333;0.01983333333333333;0.06733333333333333;;11096.5283203125;0.0;982.7561645507809;29282.92578125;508228.2414747779;410894.04197200795;235977.6309429711;235664.67681815047;232293.04205302676;430607.02586249536;455636.81812904833;455031.3174767616;472853.8412306012;517174.7691229777;514409.8591080156;454419.3374899936;457214.88426619134;463659.26402989647;464529.0916511057;428464.90911825834;411690.63993804477;456199.0819308778;455495.84257983865;;168935.5661677829;471881.50233233685;201012.40935215304;211311.57115736927;273.56689192039966;5056869.888885389;1958697.676326138;314645.83268566435;0.0;0;329;348;0;0;0;0;13;119;121;2078596039109.5754;772681604765.3807;1470605798014.2;16214.873635287513;6455.713382694379;232.04405699295432;16441.74094244627;4604110.72153414;1649106.0679675294;79029.78102759979;1033771.5955576043;3.2571773656563927;0.14094780596968184
9562;2019-01-31 08:22:37.864;751;188;142;141;133;40;176;25;37;31;596;570;30;47;229;229;242;190;183;180;175;22;551;356;364;132;361;243;551;-2.0;82.0;329.0;139.0;119.0;0;71;88;1;0;0;0;0;0;0;1;0;0;0;0;28536.212890625;10302.5732421875;0.0;949.498291015625;405.0;66475;;;Calculated values ==>;1548919357.864;348.26;291.96000000000004;287.36;287.26000000000005;286.46000000000004;277.16;273.955091788801;290.76000000000005;275.66;276.86;276.26000000000005;332.76000000000005;330.16;276.16;277.86;296.06;296.06;297.36;292.16;291.16;290.66;;313.66;275.36;240.83765695389522;260.1585393101385;273.955091788801;291.46000000000004;5510000.0;3560000.0;3640000.0;1320000.0;3610000.0;2430000.0;5510000.0;0.0;0.013666666666666666;0.05483333333333333;0.023166666666666665;0.01983333333333333;0.01983333333333333;;10302.5732421875;0.0;949.498291015625;28536.212890625;508281.7054142506;412934.04071806197;236034.54159981437;235720.9183327416;233251.63598009013;430412.23801567365;455636.81812904833;457465.60803426674;472853.8412306012;517579.54921083426;514928.4534554739;456628.26628617605;458654.72797954426;463344.7402771259;464087.17984003224;429002.2428401299;413676.3280692049;456199.0819308778;455495.84257983865;;170189.03402730724;471978.8095216074;201712.36691549866;236034.54159981437;273.8538016016358;5057351.642768474;1958875.9754241367;314661.93239085644;0.0;0;329;348;0;0;0;0;13;119;121;2078814406350.214;772760792885.6123;1470753375874.6316;14023.802721345783;6261.172587041518;209.45416853597513;4352.649136103814;4604362.672706171;1649212.0261214797;79033.45962761718;1033944.8561491114;2.2082225961421593;0.16308184711555157
9563;2019-01-31 08:23:37.864;755;188;141;140;135;42;176;25;45;31;591;568;38;56;230;229;242;190;183;180;175;24;548;356;364;133;361;246;549;-1.0;79.0;581.0;130.0;119.0;0;72;75;1;0;0;0;0;0;0;1;0;0;0;0;27602.203125;9515.1953125;0.0;970.7793579101559;409.0;66476;;;Calculated values ==>;1548919417.864;348.66;291.96000000000004;287.26000000000005;287.16;286.66;277.36;273.955091788801;290.76000000000005;275.66;277.66;276.26000000000005;332.26000000000005;329.96000000000004;276.96000000000004;278.76000000000005;296.16;296.06;297.36;292.16;291.16;290.66;;314.06;275.56;241.05796691057077;260.58029834229245;273.955091788801;291.46000000000004;5480000.0;3560000.0;3640000.0;1330000.0;3610000.0;2460000.0;5490000.0;0.0;0.013166666666666667;0.09683333333333333;0.021666666666666667;0.01983333333333333;0.01983333333333333;;9515.1953125;0.0;970.7793579101559;27602.203125;509043.49594689475;413764.2266525931;235777.50395612247;235464.36397173323;233915.3780254382;430412.23801567365;455636.81812904833;457938.3590730115;472723.10170879104;516815.8314893724;514464.7908172849;457099.8982951852;459247.72197531996;463477.27075599786;464087.17984003224;429796.7758143767;414485.982530214;456199.0819308778;455495.84257983865;;171860.34048652687;472041.5853210863;201847.6496271609;235777.50395612247;273.90654776216184;5057819.462901938;1959041.1234954258;314677.9347045975;0.0;0;329;348;0;0;0;0;13;119;121;2079032806350.214;772840292885.6123;1470900075874.6316;24798.117031339865;5854.20194003505;201.59211157480894;4357.74704937037;4604686.18870411;1649312.987575872;79036.88501328477;1034017.4427839904;3.357976653489551;0.23762390742692294
