;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9564;2019-01-31 08:24:37.854;758;187;140;140;134;43;176;25;51;31;588;565;44;62;230;229;242;189;183;180;175;24;548;358;364;133;363;250;549;-1.0;81.0;582.0;176.0;119.0;0;73;74;1;0;0;0;0;0;0;1;0;0;0;0;27735.544921875;9350.283203125;0.0;996.50146484375;412.0;66477;;;Calculated values ==>;1548919477.854;348.96000000000004;291.86;287.16;287.16;286.56;277.46000000000004;274.1680685717883;290.76000000000005;275.66;278.26000000000005;276.26000000000005;331.96000000000004;329.66;277.56;279.36;296.16;296.06;297.36;292.06;291.16;290.66;;314.36;275.56;241.05796691057077;261.13683023647616;274.1680685717883;291.46000000000004;5480000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2500000.0;5490000.0;0.0;0.013500000000000002;0.097;0.029333333333333333;0.01983333333333333;0.01983333333333333;;9350.283203125;0.0;996.50146484375;27735.544921875;509414.5449946237;413396.8702782222;235464.36397173323;235464.36397173323;233608.79371650863;430280.9020939914;455636.81812904833;458016.05900553917;472723.10170879104;516168.6181659639;513810.01243055775;457173.3793882559;459331.87845589657;463178.7302339447;463791.1003516643;429796.7758143767;414127.2103214636;456199.0819308778;455495.84257983865;;173113.83306960555;472041.5853210863;202338.18163212284;235464.36397173323;274.106583395367;5058280.533944419;1959198.3096143608;314694.3259791219;0.0;0;329;348;0;0;0;0;13;119;121;2079251169950.2488;772920079585.625;1471048851074.6553;24800.754105221386;7911.299841542927;211.53913415432723;4363.957659060757;4605099.443742992;1649427.6809719843;79040.327199873;1034090.1115430935;3.6037814583513095;0.27274116008135757
9565;2019-01-31 08:25:37.865;759;188;140;139;134;44;176;26;55;32;589;565;48;67;231;229;243;190;183;180;175;25;554;358;364;134;363;254;554;-1.0;80.0;500.0;137.0;119.0;0;75;79;1;0;0;0;0;0;0;1;0;0;0;0;27948.70703125;9746.9638671875;0.0;1016.80694580078;416.0;66478;;;Calculated values ==>;1548919537.865;349.06000000000006;291.96000000000004;287.16;287.06;286.56;277.56;274.1680685717883;290.76000000000005;275.76000000000005;278.66;276.36;332.06;329.66;277.96000000000004;279.86;296.26000000000005;296.06;297.46000000000004;292.16;291.16;290.66;;314.76000000000005;275.66;241.2770596917726;261.6868853414304;274.1680685717883;291.46000000000004;5540000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2540000.0;5540000.0;0.0;0.013333333333333334;0.08333333333333333;0.022833333333333334;0.01983333333333333;0.01983333333333333;;9746.9638671875;0.0;1016.80694580078;27948.70703125;509009.589219891;411644.6103821836;235325.1898844697;235014.80516416742;233478.8815645451;430280.9020939914;455636.81812904833;457856.28665042523;472689.592463476;515929.566597004;513461.2709854225;457008.179664001;459300.23752840795;463311.6885489323;463791.1003516643;428445.7254125515;412420.9545810112;456199.0819308778;455495.84257983865;;174785.17458790913;472007.13841251616;202349.64707220596;235325.1898844697;274.1110404560795;5058744.654449889;1959357.482516079;314711.1066250755;0.0;0;329;348;0;0;0;0;13;119;121;2079469609989.9502;773000194270.5155;1471200078794.4485;21292.219964851603;6157.179385603749;213.6636110872038;4366.717945124817;4605483.62227954;1649544.9397922268;79043.87120569381;1034162.8805115611;2.975702610466038;0.21416439613195926
9566;2019-01-31 08:26:37.865;758;191;139;139;133;45;176;27;57;32;592;566;51;71;231;230;243;193;183;180;175;26;556;359;364;134;364;257;557;128.0;83.0;699.0;172.0;119.0;0;78;86;1;0;0;0;0;0;0;1;0;0;0;0;28400.6640625;10186.76171875;0.0;1041.89282226562;418.0;66479;;;Calculated values ==>;1548919597.865;348.96000000000004;292.26000000000005;287.06;287.06;286.46000000000004;277.66;274.27422755570615;290.76000000000005;275.86;278.86;276.36;332.36;329.76000000000005;278.26000000000005;280.26000000000005;296.26000000000005;296.16;297.46000000000004;292.46000000000004;291.16;290.66;;314.96000000000004;275.76000000000005;241.2770596917726;262.0952818180154;274.27422755570615;291.46000000000004;5560000.0;3590000.0;3640000.0;1340000.0;3640000.0;2570000.0;5570000.0;0.021333333333333333;0.013833333333333333;0.1165;0.028666666666666667;0.01983333333333333;0.041166666666666664;;10186.76171875;0.0;1041.89282226562;28400.6640625;508708.584886756;411509.7758049635;234933.24537239756;234933.24537239756;233098.56011313005;430214.79039162316;455636.81812904833;457615.8751958574;472689.592463476;515981.6240522748;513302.257551193;456885.1506218106;459308.4027977648;463162.2360548347;463774.604463236;427902.0556111381;412290.7944217916;456199.0819308778;455495.84257983865;;175620.85347054448;472104.6820821746;202657.3758685798;218207.2887064515;274.23515902518244;5059214.232542337;1959523.5968959618;314728.26245647605;0.0;0;329;348;0;0;0;0;13;119;121;2079688009989.9502;773080594270.5155;1471353378794.4485;29702.665171627843;7724.156111456383;215.9557797859598;9768.378801121104;4605908.579655677;1649660.6175880355;79047.45136728442;1034280.6729844464;4.222336317393108;0.26554020780408616
9567;2019-01-31 08:27:37.846;757;192;139;138;133;45;176;28;59;32;597;570;53;74;232;230;243;193;183;180;175;27;557;360;364;134;365;261;557;0.0;78.0;644.0;165.0;119.0;0;80;98;1;0;0;0;0;0;0;1;0;0;0;0;29274.51171875;11004.4345703125;0.0;1082.63012695312;418.0;66480;;;Calculated values ==>;1548919657.846;348.86;292.36;287.06;286.96000000000004;286.46000000000004;277.66;274.38016830617;290.76000000000005;275.96000000000004;279.06;276.36;332.86;330.16;278.46000000000004;280.56;296.36;296.16;297.46000000000004;292.46000000000004;291.16;290.66;;314.96000000000004;275.86;241.2770596917726;262.63441904999945;274.38016830617;291.46000000000004;5570000.0;3600000.0;3640000.0;1340000.0;3650000.0;2610000.0;5570000.0;0.0;0.013000000000000001;0.10733333333333334;0.0275;0.01983333333333333;0.01983333333333333;;11004.4345703125;0.0;1082.63012695312;29274.51171875;508495.5621828601;411902.9413244403;234933.24537239756;234624.88221888838;233098.56011313005;430148.3826014536;455636.81812904833;457212.9489298796;472689.592463476;516155.3176475164;513366.0070392065;456476.3869257851;459039.73974966723;463145.86696068436;463626.08760426834;427627.77537313575;412290.7944217916;456199.0819308778;455495.84257983865;;175620.85347054448;472202.2088784924;202920.05551484608;234933.24537239756;274.34165750759644;5059694.706808372;1959700.134277001;314745.9612079904;0.0;0;329;348;0;0;0;0;13;119;121;2079906340829.7559;773160968810.444;1471508729584.31;27294.103893213596;7405.259217500275;199.3807523674737;4374.491511280914;4606383.402322654;1649786.656124152;79050.91140902233;1034398.4929154816;3.2491954298256385;0.24054871129453378
9568;2019-01-31 08:28:37.866;756;192;138;138;131;45;176;27;60;33;603;575;53;76;233;230;243;194;183;180;175;28;555;360;364;134;365;265;555;0.0;80.0;735.0;153.0;119.0;0;83;99;1;0;0;0;0;0;0;1;0;0;0;0;29414.83203125;10924.576171875;0.0;1117.4404296875;416.0;66481;;;Calculated values ==>;1548919717.866;348.76;292.36;286.96000000000004;286.96000000000004;286.26000000000005;277.66;274.38016830617;290.76000000000005;275.86;279.16;276.46000000000004;333.46000000000004;330.66;278.46000000000004;280.76000000000005;296.46000000000004;296.16;297.46000000000004;292.56;291.16;290.66;;314.76000000000005;275.96000000000004;241.2770596917726;263.1675429290057;274.38016830617;291.46000000000004;5550000.0;3600000.0;3640000.0;1340000.0;3650000.0;2650000.0;5550000.0;0.0;0.013333333333333334;0.1225;0.025500000000000002;0.01983333333333333;0.01983333333333333;;10924.576171875;0.0;1117.4404296875;29414.83203125;508548.3220865692;412758.3114497388;234678.5560175466;234678.5560175466;232544.5928384478;430148.3826014536;455636.81812904833;456684.40183009306;472787.01963726926;516434.19017941586;513534.7799590579;455817.0978178465;458648.9389275073;463279.1356354856;463626.08760426834;428174.69664508634;413506.49496626557;456199.0819308778;455495.84257983865;;174785.17458790913;472299.7188790419;202935.49947430094;234678.5560175466;274.34764237772316;5060183.947698755;1959882.9369470465;314764.30124059704;0.0;0;329;348;0;0;0;0;13;119;121;2080124813629.6865;773241395610.4185;1471666582184.26;31084.240538584534;6868.787594820895;195.57602238427694;4379.5428501521255;4606870.050688165;1649905.646164347;79054.2038125797;1034471.4675185657;3.5316466014856376;0.2553826350148591
9569;2019-01-31 08:29:37.876;753;190;138;137;130;44;176;27;60;33;610;581;53;79;233;230;243;192;183;180;175;28;550;360;364;134;365;268;550;-2.0;81.0;635.0;179.0;119.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;29114.208984375;10780.1240234375;0.0;1140.01025390625;412.0;66482;;;Calculated values ==>;1548919777.876;348.46000000000004;292.16;286.96000000000004;286.86;286.16;277.56;274.38016830617;290.76000000000005;275.86;279.16;276.46000000000004;334.16;331.26000000000005;278.46000000000004;281.06;296.46000000000004;296.16;297.46000000000004;292.36;291.16;290.66;;314.36;275.96000000000004;241.2770596917726;263.56353331371673;274.38016830617;291.46000000000004;5500000.0;3600000.0;3640000.0;1340000.0;3650000.0;2680000.0;5500000.0;0.0;0.013500000000000002;0.10583333333333332;0.029833333333333333;0.01983333333333333;0.01983333333333333;;10780.1240234375;0.0;1140.01025390625;29114.208984375;508618.7511459222;414083.7466353395;234814.12801345368;234504.66405459717;232367.60090600746;430148.3826014536;455636.81812904833;456191.89878656593;472787.01963726926;516903.70395575237;513896.303978228;455318.1939291041;458538.5870789243;463279.1356354856;463626.08760426834;429514.23205882346;414798.6417306446;456199.0819308778;455495.84257983865;;173113.83306960555;472299.7188790419;202912.30180307082;234814.12801345368;274.33865254671804;5060671.770997476;1960063.8395940624;314783.11646497215;0.0;0;329;348;0;0;0;0;13;119;121;2080343250029.6519;773321809010.4056;1471826508834.2346;26805.424014086562;8036.724609433138;198.66046943041428;4376.854005566634;4607352.544961672;1650029.8794681297;79057.48966422831;1034544.4496540141;3.3068136802315005;0.24966616561642505
9570;2019-01-31 08:30:37.847;746;188;138;137;129;43;176;27;58;33;618;587;53;80;232;230;243;190;183;180;175;27;550;358;364;134;363;270;550;-1.0;80.0;380.0;111.0;119.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;29175.720703125;10764.4560546875;0.0;1151.20104980469;411.0;66483;;;Calculated values ==>;1548919837.847;347.76;291.96000000000004;286.96000000000004;286.86;286.06;277.46000000000004;274.1680685717883;290.76000000000005;275.86;278.96000000000004;276.46000000000004;334.96000000000004;331.86;278.46000000000004;281.16;296.36;296.16;297.46000000000004;292.16;291.16;290.66;;314.26000000000005;275.86;241.2770596917726;263.82572766246335;274.1680685717883;291.46000000000004;5500000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2700000.0;5500000.0;0.0;0.013333333333333334;0.06333333333333332;0.018500000000000003;0.01983333333333333;0.01983333333333333;;10764.4560546875;0.0;1151.20104980469;29175.720703125;507749.2395615669;413351.9237643686;234814.12801345368;234504.66405459717;232066.2768031903;430280.9020939914;455636.81812904833;455611.1469425823;472787.01963726926;517563.24366476794;514346.25951408094;454983.4308131345;458342.4516849156;463444.52863536426;463922.8230274349;429514.23205882346;414083.7466353395;456199.0819308778;455495.84257983865;;172696.00095264515;472202.2088784924;202364.2151766578;234814.12801345368;274.11670316400676;5061157.285632299;1960243.290984468;314802.20066399913;0.0;0;329;348;0;0;0;0;13;119;121;2080561544469.4922;773402170150.3468;1471987830824.1167;16038.972345175214;4992.00288348394;205.7398056464526;4376.854005566634;4607709.4090300305;1650138.3997203389;79060.85803768372;1034617.3619627296;2.1495725175085774;0.14818577945336203
9571;2019-01-31 08:31:37.847;739;188;138;137;128;42;176;27;48;33;626;594;46;79;232;231;243;189;183;180;175;26;551;357;364;132;362;267;550;-3.0;79.0;442.0;127.0;119.0;0;81;98;1;0;0;0;0;0;0;1;0;0;0;0;29084.591796875;10832.13671875;0.0;1119.81335449219;410.0;66484;;;Calculated values ==>;1548919897.847;347.06000000000006;291.96000000000004;286.96000000000004;286.86;285.96000000000004;277.36;274.0616903277293;290.76000000000005;275.86;277.96000000000004;276.46000000000004;335.76000000000005;332.56;277.76000000000005;281.06;296.36;296.26000000000005;297.46000000000004;292.06;291.16;290.66;;314.16;275.76000000000005;240.83765695389522;263.43189868330234;274.0616903277293;291.46000000000004;5510000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2670000.0;5500000.0;0.0;0.013166666666666667;0.07366666666666667;0.021166666666666667;0.01983333333333333;0.01983333333333333;;10832.13671875;0.0;1119.81335449219;29084.591796875;506787.2468362273;413351.9237643686;234814.12801345368;234504.66405459717;231765.89882121078;430346.717906069;455636.81812904833;454859.23926218;473048.1168422736;518642.4766015224;515331.57057090325;454608.2120918402;458697.64696467144;463593.40581284417;464202.0896790568;429249.39691141364;413720.03103230504;456199.0819308778;455495.84257983865;;172278.17009871884;472367.87413283327;202082.65370587938;234814.12801345368;274.00261731929214;5061642.788236466;1960423.2625909133;314821.12578403496;0.0;0;329;348;0;0;0;0;13;119;121;2080779944469.4922;773481970150.3468;1472148930824.1167;18621.208469314148;5721.037165703857;204.46998407492998;4376.854005566634;4607998.243870151;1650227.6750540822;79064.27645259806;1034690.309529489;2.4199874871811202;0.17200749468948642
9572;2019-01-31 08:32:37.867;733;187;138;138;129;41;176;27;42;33;631;599;40;69;232;231;243;188;184;180;175;26;549;357;364;131;362;263;549;-3.0;79.0;334.0;108.0;119.0;0;74;98;1;0;0;0;0;0;0;1;0;0;0;0;29088.21484375;10854.6220703125;0.0;1064.34924316406;409.0;66485;;;Calculated values ==>;1548919957.867;346.46000000000004;291.86;286.96000000000004;286.96000000000004;286.06;277.26000000000005;274.0616903277293;290.76000000000005;275.86;277.36;276.46000000000004;336.26000000000005;333.06;277.16;280.06;296.36;296.26000000000005;297.46000000000004;291.96000000000004;291.16;290.66;;314.06;275.76000000000005;240.61611355647437;262.9017227912062;274.0616903277293;291.56;5490000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2630000.0;5490000.0;0.0;0.013166666666666667;0.05566666666666666;0.018000000000000002;0.01983333333333333;0.01983333333333333;;10854.6220703125;0.0;1064.34924316406;29088.21484375;506218.6405590747;413396.8702782222;234841.4839959749;234841.4839959749;232090.99414364924;430346.717906069;455636.81812904833;454781.28718595096;473178.34860283375;519491.0294604622;516191.190700449;454531.51343594707;458113.51224297343;463593.40581284417;464202.0896790568;429777.5793964698;413764.2266525931;456199.0819308778;455495.84257983865;;171860.34048652687;472499.14586990676;202068.5238834072;234841.4839959749;273.99711680312083;5062127.72321804;1960604.0458224795;314839.3332062003;0.0;0;329;348;0;0;0;0;13;119;121;2080998417270.2905;773560896450.6353;1472307983824.698;14067.677157174934;4867.751195756992;210.84247779437644;4376.311445246631;4608270.742053828;1650315.944370718;79067.73854343868;1034763.2768895276;1.973541311352632;0.1361012721964291
9573;2019-01-31 08:33:37.878;730;187;138;138;129;40;177;27;46;33;633;601;41;64;231;232;243;189;183;180;175;26;549;356;364;131;361;257;549;260.0;80.0;429.0;123.0;119.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29202.900390625;10960.8408203125;0.0;1018.1754150390599;409.0;66486;;;Calculated values ==>;1548920017.878;346.16;291.86;286.96000000000004;286.96000000000004;286.06;277.16;273.955091788801;290.86;275.86;277.76000000000005;276.46000000000004;336.46000000000004;333.26000000000005;277.26000000000005;279.56;296.26000000000005;296.36;297.46000000000004;292.06;291.16;290.66;;314.06;275.76000000000005;240.61611355647437;262.0952818180154;273.955091788801;291.46000000000004;5490000.0;3560000.0;3640000.0;1310000.0;3610000.0;2570000.0;5490000.0;0.043333333333333335;0.013333333333333334;0.0715;0.0205;0.01983333333333333;0.06316666666666666;;10960.8408203125;0.0;1018.1754150390599;29202.900390625;505843.60511460656;413396.8702782222;234841.4839959749;234841.4839959749;232090.99414364924;430412.23801567365;455777.62880436965;456273.6486729509;473178.34860283375;520192.7891664621;516907.426601557;455659.7473725802;458464.27648857265;463609.68473376584;464480.4244350529;429777.5793964698;414127.2103214636;456199.0819308778;455495.84257983865;;171860.34048652687;472499.14586990676;201869.37465415307;212222.09500158526;273.91501398852654;5062613.571566866;1960785.874675499;314856.6907599631;0.0;0;329;348;0;0;0;0;13;119;121;2081216857309.992;773639510860.5278;1472464012424.4849;18189.905592344046;5547.910309922951;208.67158766674964;15366.791722026339;4608539.604525458;1650402.7574626296;79071.23513490368;1034927.8329121042;3.281845390270173;0.14330522816692495
9574;2019-01-31 08:34:37.868;732;187;139;138;129;40;177;26;51;33;631;601;44;65;231;232;243;188;183;180;175;25;548;356;364;130;361;253;548;288.0;78.0;872.0;179.0;119.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29092.29296875;10968.599609375;0.0;971.723510742188;408.0;66487;;;Calculated values ==>;1548920077.868;346.36;291.86;287.06;286.96000000000004;286.06;277.16;273.955091788801;290.86;275.76000000000005;278.26000000000005;276.46000000000004;336.26000000000005;333.26000000000005;277.56;279.66;296.26000000000005;296.36;297.46000000000004;291.96000000000004;291.16;290.66;;313.96000000000004;275.66;240.39332010688793;261.54996906429363;273.955091788801;291.46000000000004;5480000.0;3560000.0;3640000.0;1300000.0;3610000.0;2530000.0;5480000.0;0.048;0.013000000000000001;0.14533333333333334;0.029833333333333333;0.01983333333333333;0.06783333333333333;;10968.599609375;0.0;971.723510742188;29092.29296875;506184.36046576255;413808.91226698237;235180.1238042995;234868.92161671643;232115.7794573542;430412.23801567365;455777.62880436965;457533.7450994209;473308.3704715943;520317.8043059652;517246.06739612925;456685.11439293623;459218.12083913805;463609.68473376584;464480.4244350529;430039.462923832;414171.1577566021;456199.0819308778;455495.84257983865;;171442.51209473662;472533.2602288536;201868.64063911999;211608.3617611258;273.9147279627397;5063099.283879392;1960968.589554886;314873.2704872654;0.0;0;329;348;0;0;0;0;13;119;121;2081435220910.0266;773717797810.5403;1472616986924.5093;37156.661848230404;8074.827817760387;206.28796717398876;16543.700782202686;4609000.749050637;1650516.2613599086;79074.69255486185;1035193.7093628866;5.190938117155338;0.2816798732398126
9575;2019-01-31 08:35:37.859;736;186;139;138;130;40;177;26;54;33;626;597;47;68;231;232;243;188;184;180;175;25;550;355;364;130;360;250;551;-2.0;81.0;633.0;110.0;119.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29309.46875;11014.064453125;0.0;944.3781127929691;409.0;66488;;;Calculated values ==>;1548920137.859;346.76;291.76000000000005;287.06;286.96000000000004;286.16;277.16;273.8482719121499;290.86;275.76000000000005;278.56;276.46000000000004;335.76000000000005;332.86;277.86;279.96000000000004;296.26000000000005;296.36;297.46000000000004;291.96000000000004;291.16;290.66;;314.06;275.66;240.39332010688793;261.13683023647616;273.8482719121499;291.56;5500000.0;3550000.0;3640000.0;1300000.0;3600000.0;2500000.0;5510000.0;0.0;0.013500000000000002;0.1055;0.018333333333333333;0.01983333333333333;0.01983333333333333;;11014.064453125;0.0;944.3781127929691;29309.46875;506502.8913309466;412172.66196668637;235097.09363237605;234786.8531886823;232342.67949808593;430477.46260093397;455777.62880436965;458375.91847690736;473308.3704715943;520054.44607503334;517090.13182339136;457535.0496650144;460045.4496822155;463758.2318617846;464627.23559176613;429514.23205882346;412934.04071806197;456199.0819308778;455495.84257983865;;171860.34048652687;472533.2602288536;201594.9942883705;235097.09363237605;273.8035080499518;5063585.892224335;1961151.7509435513;314889.2356056511;0.0;0;329;348;0;0;0;0;13;119;121;2081653588149.7976;773795786110.4585;1472767864289.351;27090.387501890636;4967.20154224219;223.83258310028017;4371.241854124674;4609536.060819181;1650624.928635258;79078.27635512635;1035367.9744076616;3.0650030954548644;0.210407634029073
9576;2019-01-31 08:36:37.879;743;187;139;138;130;40;177;25;56;33;619;593;49;70;230;233;243;189;183;180;175;25;551;356;364;131;360;248;551;201.0;81.0;659.0;147.0;119.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29179.86328125;11057.5517578125;0.0;913.2608032226559;412.0;66489;;;Calculated values ==>;1548920197.879;347.46000000000004;291.86;287.06;286.96000000000004;286.16;277.16;273.955091788801;290.86;275.66;278.76000000000005;276.46000000000004;335.06;332.46000000000004;278.06;280.16;296.16;296.46000000000004;297.46000000000004;292.06;291.16;290.66;;314.36;275.66;240.61611355647437;260.85938512811435;273.955091788801;291.46000000000004;5510000.0;3560000.0;3640000.0;1310000.0;3600000.0;2480000.0;5510000.0;0.033499999999999995;0.013500000000000002;0.10983333333333332;0.0245;0.01983333333333333;0.05333333333333333;;11057.5517578125;0.0;913.2608032226559;29179.86328125;507286.19390083087;412555.8353376608;235097.09363237605;234786.8531886823;232342.67949808593;430412.23801567365;455777.62880436965;458932.3024112177;473178.34860283375;519505.6670446318;516850.46614840114;458096.4450345903;460592.2406035893;463626.08760426834;464611.2859323508;429249.39691141364;413307.47646805906;456199.0819308778;455495.84257983865;;173113.83306960555;472402.05409754877;201858.9367739625;214219.376355685;273.9109465022525;5064073.465794807;1961335.7423886291;314904.72109005443;0.0;0;329;348;0;0;0;0;13;119;121;2081872060949.7283;773874112210.4336;1472917314089.3035;28235.224659158528;6628.306374427863;215.21592598528687;12868.078198621526;4609997.261269299;1650721.5900776105;79081.93631228009;1035511.6832950556;4.005310826957521;0.21951047645850963
9577;2019-01-31 08:37:37.869;751;187;138;138;131;41;177;26;57;33;613;588;50;72;230;233;243;189;183;180;175;25;550;357;364;132;362;246;550;92.0;0.0;651.0;155.0;119.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29064.64453125;11016.3798828125;0.0;887.024536132812;413.0;66490;;;Calculated values ==>;1548920257.869;348.26;291.86;286.96000000000004;286.96000000000004;286.26000000000005;277.26000000000005;274.0616903277293;290.86;275.76000000000005;278.86;276.46000000000004;334.46000000000004;331.96000000000004;278.16;280.36;296.16;296.46000000000004;297.46000000000004;292.06;291.16;290.66;;314.46000000000004;275.66;240.83765695389522;260.58029834229245;274.0616903277293;291.46000000000004;5500000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2460000.0;5500000.0;0.015333333333333334;0.0;0.1085;0.025833333333333333;0.01983333333333333;0.035166666666666666;;11016.3798828125;0.0;887.024536132812;29064.64453125;508370.56149431225;412979.2520416587;234814.12801345368;234814.12801345368;232669.8860504643;430346.717906069;455777.62880436965;459366.27286275144;473048.1168422736;519060.15090800927;516509.45608806197;458534.74369505455;461135.3223344796;463328.15220803814;464464.4457187545;429514.23205882346;413720.03103230504;456199.0819308778;455495.84257983865;;173531.66647045466;472270.6324499597;202100.28461397177;220550.2721236322;274.00948004876113;5064558.755798172;1961519.6611607585;314919.7209674885;0.0;0;329;348;0;0;0;0;13;119;121;2082090424549.763;773952999060.4462;1473065489389.327;27913.359724992595;6979.400652429688;0.0;8262.25256104326;4610465.088155096;1650834.9687365924;79083.72947941924;1035687.7400370659;3.625434490806727;0.2334562766136447
9578;2019-01-31 08:38:37.870;758;188;138;138;131;42;177;26;58;33;606;582;50;73;231;233;243;189;184;180;175;25;551;357;364;132;362;244;551;155.0;82.0;1036.0;115.0;119.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29292.740234375;11045.2001953125;0.0;885.662841796875;416.0;66491;;;Calculated values ==>;1548920317.87;348.96000000000004;291.96000000000004;286.96000000000004;286.96000000000004;286.26000000000005;277.36;274.0616903277293;290.86;275.76000000000005;278.96000000000004;276.46000000000004;333.76000000000005;331.36;278.16;280.46000000000004;296.26000000000005;296.46000000000004;297.46000000000004;292.06;291.16;290.66;;314.76000000000005;275.66;240.83765695389522;260.2995467637923;274.0616903277293;291.56;5510000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2440000.0;5510000.0;0.025833333333333333;0.013666666666666666;0.17266666666666666;0.019166666666666665;0.01983333333333333;0.04566666666666666;;11045.2001953125;0.0;885.662841796875;29292.740234375;509150.22751067166;412934.04071806197;234786.8531886823;234786.8531886823;232644.68827507718;430346.717906069;455777.62880436965;459797.66252134653;473048.1168422736;518513.9751599881;516067.407446309;458851.8822035702;461558.0006652668;463460.83753301925;464464.4457187545;429249.39691141364;413307.47646805906;456199.0819308778;455495.84257983865;;174785.17458790913;472270.6324499597;202166.0214328528;216333.46296184446;274.035060833741;5065045.07544249;1961703.5107252959;314934.4936084933;0.0;0;329;348;0;0;0;0;13;119;121;2082308828189.499;774032200380.3505;1473212491839.1494;44484.39669461325;5177.005044494549;217.87291272584594;10921.748669221734;4611068.412846441;1650936.2738056674;79085.54511728323;1035847.6093782363;5.096112756633097;0.2980497081645628
9579;2019-01-31 08:39:37.850;766;188;138;138;130;42;176;26;58;33;600;577;51;75;231;234;243;190;183;180;175;25;550;357;364;132;362;248;550;223.0;80.0;859.0;190.0;119.0;0;56;97;1;0;0;0;0;0;0;1;0;0;0;0;28959.2578125;10863.0908203125;0.0;892.3348999023441;418.0;66492;;;Calculated values ==>;1548920377.85;349.76;291.96000000000004;286.96000000000004;286.96000000000004;286.16;277.36;274.0616903277293;290.76000000000005;275.76000000000005;278.96000000000004;276.46000000000004;333.16;330.86;278.26000000000005;280.66;296.26000000000005;296.56;297.46000000000004;292.16;291.16;290.66;;314.96000000000004;275.66;240.83765695389522;260.85938512811435;274.0616903277293;291.46000000000004;5500000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2480000.0;5500000.0;0.03716666666666667;0.013333333333333334;0.14316666666666666;0.03166666666666666;0.01983333333333333;0.056999999999999995;;10863.0908203125;0.0;892.3348999023441;28959.2578125;510227.36532442167;413351.9237643686;234814.12801345368;234814.12801345368;232367.60090600746;430346.717906069;455636.81812904833;459170.38311674347;473048.1168422736;517565.9159013996;515213.43111959845;458335.67505680927;461181.4333488718;463460.83753301925;464595.45822754485;429514.23205882346;414083.7466353395;456199.0819308778;455495.84257983865;;175620.85347054448;472270.6324499597;202118.3492472694;213494.95063082478;274.0165107924406;5065530.346948596;1961886.0189607868;314949.3053174629;0.0;0;329;348;0;0;0;0;13;119;121;2082527155389.5684;774111373980.3756;1473360042639.1963;36801.2828489797;8554.822301418526;205.7398056464526;13794.05084109379;4611745.567715966;1651050.6675562882;79089.07404656878;1036053.5057192225;5.049234048161182;0.2966497874674927
9580;2019-01-31 08:40:37.850;771;188;138;137;131;42;176;27;58;33;597;573;51;78;231;234;243;190;184;180;175;26;551;357;364;133;362;250;552;161.0;83.0;957.0;124.0;119.0;0;57;94;1;0;0;0;0;0;0;1;0;0;0;0;27192.640625;10663.123046875;0.0;905.1199340820309;421.0;66493;;;Calculated values ==>;1548920437.85;350.26;291.96000000000004;286.96000000000004;286.86;286.26000000000005;277.36;274.0616903277293;290.76000000000005;275.86;278.96000000000004;276.46000000000004;332.86;330.46000000000004;278.26000000000005;280.96000000000004;296.26000000000005;296.56;297.46000000000004;292.16;291.16;290.66;;315.26000000000005;275.76000000000005;241.05796691057077;261.13683023647616;274.0616903277293;291.56;5510000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2500000.0;5520000.0;0.026833333333333334;0.013833333333333333;0.1595;0.020666666666666667;0.01983333333333333;0.04666666666666666;;10663.123046875;0.0;905.1199340820309;27192.640625;510757.0771760383;412510.35525449144;234759.65904579524;234450.81939765735;232619.5604419751;430346.717906069;455636.81812904833;458854.5569072512;472917.67418972735;517090.13182339136;514631.00716610963;458016.05900553917;461228.51772465167;463460.83753301925;464595.45822754485;429249.39691141364;413263.53111073095;456199.0819308778;455495.84257983865;;176874.38241465177;472236.3865531139;202166.46386671465;216018.57181782392;274.0352329653306;5065998.279435575;1962065.4040763467;314964.2841077461;0.0;0;329;348;0;0;0;0;13;119;121;2082745555389.5684;774190873980.3756;1473509442639.1963;40941.75083996558;5581.44506885225;221.1378102427772;11175.605968894019;4612393.426330041;1651168.4697843739;79092.63136003453;1036261.5861926391;5.00680524979455;0.291823243533929
9581;2019-01-31 08:41:37.851;773;189;138;137;130;43;176;26;58;34;597;572;52;79;231;234;243;191;184;180;175;26;553;356;364;133;361;256;553;189.0;81.0;1267.0;57.0;119.0;0;59;98;1;0;0;0;0;0;0;1;0;0;0;0;29095.330078125;10954.177734375;0.0;955.158935546875;422.0;66494;;;Calculated values ==>;1548920497.851;350.46000000000004;292.06;286.96000000000004;286.86;286.16;277.46000000000004;273.955091788801;290.76000000000005;275.76000000000005;278.96000000000004;276.56;332.86;330.36;278.36;281.06;296.26000000000005;296.56;297.46000000000004;292.26000000000005;291.16;290.66;;315.36;275.76000000000005;241.05796691057077;261.9595390733887;273.955091788801;291.56;5530000.0;3560000.0;3640000.0;1330000.0;3610000.0;2560000.0;5530000.0;0.0315;0.013500000000000002;0.21116666666666667;0.0095;0.01983333333333333;0.05133333333333333;;10954.177734375;0.0;955.158935546875;29095.330078125;510830.0155851172;412465.3940541978;234732.54511346918;234424.01512401755;232293.04205302676;430412.23801567365;455636.81812904833;457898.09175766754;473014.93639070686;516581.10117635;514008.1593485757;457169.62696630094;460423.15796528687;463609.68473376584;464742.0383762814;428715.1681353792;413220.0903815756;456199.0819308778;455495.84257983865;;177292.22831007556;472236.3865531139;201942.9281174969;214611.64377503167;273.9436689300992;5066467.353677172;1962245.551252425;314979.7866900746;0.0;0;329;348;0;0;0;0;13;119;121;2082963959030.1724;774270675310.5963;1473661245169.6162;54049.19872201604;2567.7878551383615;209.1835496763491;12365.38887198009;4613185.030771768;1651236.381190766;79096.21743114396;1036457.7644197715;5.809858341947834;0.3143852662190754
9582;2019-01-31 08:42:37.851;771;189;138;137;131;43;177;26;57;34;600;573;52;81;231;234;243;191;184;180;175;25;554;357;364;134;362;266;554;151.0;78.0;950.0;154.0;119.0;0;62;98;1;0;0;0;0;0;0;1;0;0;0;0;29063.5078125;10938.318359375;0.0;1003.03887939453;422.0;66495;;;Calculated values ==>;1548920557.851;350.26;292.06;286.96000000000004;286.86;286.26000000000005;277.46000000000004;274.0616903277293;290.86;275.76000000000005;278.86;276.56;333.16;330.46000000000004;278.36;281.26000000000005;296.26000000000005;296.56;297.46000000000004;292.26000000000005;291.16;290.66;;315.36;275.66;241.2770596917726;263.299902668528;274.0616903277293;291.56;5540000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2660000.0;5540000.0;0.025166666666666667;0.013000000000000001;0.15833333333333333;0.025666666666666667;0.01983333333333333;0.045;;10938.318359375;0.0;1003.03887939453;29063.5078125;510496.0539171092;412035.40644734737;234705.5109248598;234397.28894963075;232569.5130961513;430346.717906069;455777.62880436965;456148.64740695804;472884.4304738556;516038.62400409684;513239.9168251362;455526.61032282165;459100.23984408117;463460.83753301925;464595.45822754485;428445.7254125515;412801.4708678641;456199.0819308778;455495.84257983865;;177292.22831007556;472007.13841251616;202126.83114736434;216485.5826048531;274.0198116592986;5066952.010659594;1962427.988719873;314996.1050051991;0.0;0;329;348;0;0;0;0;13;119;121;2083182359030.1724;774350775310.5963;1473817845169.6162;40220.120907769;6926.92788647223;203.3753090809362;10755.46169887435;4613970.60843535;1651315.5038219462;79099.65542163361;1036650.4381745287;4.865936479443596;0.29764092394139036
9583;2019-01-31 08:43:37.871;765;191;138;137;131;43;177;27;51;34;610;578;49;82;231;235;243;192;184;180;175;26;555;358;364;134;363;271;554;128.0;81.0;1346.0;137.0;119.0;0;64;98;1;0;0;0;0;0;0;1;0;0;0;0;29085.720703125;10888.830078125;0.0;1034.68566894531;421.0;66496;;;Calculated values ==>;1548920617.871;349.66;292.26000000000005;286.96000000000004;286.86;286.26000000000005;277.46000000000004;274.1680685717883;290.86;275.86;278.26000000000005;276.56;334.16;330.96000000000004;278.06;281.36;296.26000000000005;296.66;297.46000000000004;292.36;291.16;290.66;;315.26000000000005;275.76000000000005;241.2770596917726;263.95629194202945;274.1680685717883;291.56;5550000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2710000.0;5540000.0;0.021333333333333333;0.013500000000000002;0.22433333333333336;0.022833333333333334;0.01983333333333333;0.041166666666666664;;10888.830078125;0.0;1034.68566894531;29085.720703125;509665.97159033397;412801.4708678641;234705.5109248598;234397.28894963075;232569.5130961513;430280.9020939914;455777.62880436965;454562.9019473556;472884.4304738556;516649.225173274;513322.81823346246;454309.9641204512;458429.05535448086;463311.6885489323;464579.7527577276;428174.69664508634;413177.15693683183;456199.0819308778;455495.84257983865;;176874.38241465177;472104.6820821746;202430.11282992503;217979.79855177618;274.14231127392543;5067436.749089371;1962609.9422544288;315013.0917034425;0.0;0;329;348;0;0;0;0;13;119;121;2083400831830.103;774431202110.5708;1473978998869.565;56561.7890253436;6157.569331259699;202.4667860614359;9777.74381248857;4614777.393189841;1651424.5776445516;79103.0385664312;1036821.6052570842;6.097158799242252;0.3821570287670171
9584;2019-01-31 08:44:37.872;753;191;138;137;131;43;176;27;53;34;621;586;50;81;231;235;243;192;184;180;175;26;552;359;364;134;364;276;551;-1.0;81.0;1137.0;170.0;119.0;0;66;98;1;0;0;0;0;0;0;1;0;0;0;0;28981.875;10781.1181640625;0.0;1069.99938964844;418.0;66497;;;Calculated values ==>;1548920677.872;348.46000000000004;292.26000000000005;286.96000000000004;286.86;286.26000000000005;277.46000000000004;274.27422755570615;290.76000000000005;275.86;278.46000000000004;276.56;335.26000000000005;331.76000000000005;278.16;281.26000000000005;296.26000000000005;296.66;297.46000000000004;292.36;291.16;290.66;;314.96000000000004;275.76000000000005;241.2770596917726;264.60387354146746;274.27422755570615;291.56;5520000.0;3590000.0;3640000.0;1340000.0;3640000.0;2760000.0;5510000.0;0.0;0.013500000000000002;0.18949999999999997;0.028333333333333332;0.01983333333333333;0.01983333333333333;;10781.1181640625;0.0;1069.99938964844;28981.875;508441.38172800874;414040.76927589084;234786.8531886823;234477.70222245323;232644.68827507718;430214.79039162316;455636.81812904833;453968.4781362646;472884.4304738556;517368.7172106129;513721.13722158276;453584.6404893664;457501.9359703019;463162.2360548347;464432.8555123943;428983.050345814;414400.9631372732;456199.0819308778;455495.84257983865;;175620.85347054448;472104.6820821746;202656.6601750737;234786.8531886823;274.2348812804102;5067920.65378459;1962790.528165944;315030.63103789365;0.0;0;329;348;0;0;0;0;13;119;121;2083619235469.839;774511603450.4736;1474143101604.3667;47623.58950364567;7634.360620701193;196.85817731530028;4377.394956257934;4615645.619146725;1651539.5123095582;79106.36632991713;1036939.5667126728;5.048654946400801;0.36526631321552117
9585;2019-01-31 08:45:37.882;737;197;139;138;132;44;177;28;60;34;630;593;54;65;232;235;243;200;184;180;175;27;575;364;364;133;369;255;568;-2.0;79.0;1499.0;211.0;119.0;0;66;0;1;0;1;0;0;0;0;1;0;0;0;0;37725.30078125;19652.06640625;0.0;974.750122070312;410.0;66498;;;Calculated values ==>;1548920737.882;346.86;292.86;287.06;286.96000000000004;286.36;277.56;274.8017692304317;290.86;275.96000000000004;279.16;276.56;336.16;332.46000000000004;278.56;279.66;296.36;296.66;297.46000000000004;293.16;291.16;290.66;;314.16;275.86;241.05796691057077;261.82340779136865;274.8017692304317;291.56;5750000.0;3640000.0;3640000.0;1330000.0;3690000.0;2550000.0;5680000.0;0.0;0.013166666666666667;0.24983333333333332;0.035166666666666666;0.01983333333333333;0.01983333333333333;;19652.06640625;0.0;974.750122070312;37725.30078125;504352.5356815115;408960.1154121848;234640.22625588512;234335.15411734206;232525.13468888676;429879.7862731237;455777.62880436965;458300.0027415247;473014.93639070686;520050.4708610895;516255.14731409715;457574.29927801486;458902.3634562797;462544.86540630495;463693.98011157714;422374.59524518007;410238.2846924153;456199.0819308778;455495.84257983865;;172278.17009871884;472333.7623376517;203978.17848607426;234640.22625588512;274.7693882588349;5068476.639564867;1963044.1803056349;315047.67345708515;0.0;0;329;349;0;0;0;0;13;119;121;2083837671869.8044;774591716800.4609;1474302428154.3413;63538.06909315337;9437.171365447139;159.79475561140245;4380.303057091744;4616572.120692744;1651681.798786548;79109.33893304234;1037012.5596929085;3.757988449883978;0.27590800259341897
9586;2019-01-31 08:46:37.872;737;196;137;136;129;44;177;29;61;34;627;594;50;58;234;233;243;198;184;180;175;29;559;361;364;133;366;248;553;-1.0;-1.0;1268.0;82.0;119.0;0;66;0;1;0;1;0;0;0;0;1;0;0;0;0;37029.421875;19139.36328125;0.0;943.03515625;393.0;66499;;;Calculated values ==>;1548920797.872;346.86;292.76000000000005;286.86;286.76000000000005;286.06;277.56;274.4858918419099;290.86;276.06;279.26000000000005;276.56;335.86;332.56;278.16;278.96000000000004;296.56;296.46000000000004;297.46000000000004;292.96000000000004;291.16;290.66;;312.46000000000004;276.06;241.05796691057077;260.85938512811435;274.4858918419099;291.56;5590000.0;3610000.0;3640000.0;1330000.0;3660000.0;2480000.0;5530000.0;0.0;0.0;0.21133333333333332;0.013666666666666666;0.01983333333333333;0.01983333333333333;;19139.36328125;0.0;943.03515625;37029.421875;505813.0544675812;415028.81927888904;234424.01512401755;234116.54519281306;231992.5290231695;430081.6785162784;455777.62880436965;459526.9035189652;473014.93639070686;520321.49258471665;516952.70068507345;458216.10183566535;459170.38311674347;463263.04696767486;463874.16568678804;427074.185790273;415724.3794036379;456199.0819308778;455495.84257983865;;165175.21790254305;472528.46462518856;203251.01338272312;234424.01512401755;274.4744626706232;5069099.491761098;1963367.388342763;315063.652337483;0.0;0;329;349;0;0;0;0;13;119;121;2084056035469.839;774671503500.4736;1474453303004.3652;54159.63811545915;3680.12516698036;0.0;4384.591244540451;4617552.771450601;1651791.0913725349;79110.67033406881;1037085.5883053028;3.0984523447551964;0.2057117046307689
9587;2019-01-31 08:47:37.843;752;189;138;137;127;42;177;30;57;35;618;590;46;56;233;233;243;191;184;180;176;29;555;359;364;133;363;243;549;-2.0;79.0;797.0;0.0;119.0;0;66;0;1;0;1;0;0;0;0;1;0;0;0;0;36945.890625;19029.728515625;0.0;923.289916992188;382.0;66500;;;Calculated values ==>;1548920857.843;348.36;292.06;286.96000000000004;286.86;285.86;277.36;274.27422755570615;290.86;276.16;278.86;276.66;334.96000000000004;332.16;277.76000000000005;278.76000000000005;296.46000000000004;296.46000000000004;297.46000000000004;292.26000000000005;291.16;290.76000000000005;;311.36;276.06;241.05796691057077;260.1585393101385;274.27422755570615;291.56;5550000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;2430000.0;5490000.0;0.0;0.013166666666666667;0.13283333333333333;0.0;0.01983333333333333;0.01983333333333333;;19029.728515625;0.0;923.289916992188;36945.890625;508050.330792913;414127.2103214636;234841.4839959749;234531.7053546236;231490.63740778636;430214.79039162316;455777.62880436965;459835.8913763038;473112.1826642056;519818.24375918246;516968.2937461474;458536.1807294529;459718.1217053845;463577.2511321169;464169.8927984072;428174.69664508634;414840.6948555996;456199.0819308778;455636.81812904833;;160579.3303088084;472528.46462518856;202758.08115945454;234841.4839959749;274.27422755570615;5069715.654742027;1963685.3103708848;315079.1975292727;0.0;0;329;349;0;0;0;0;13;119;121;2084274329909.6794;774751264930.4153;1474600531809.2576;34148.502457138144;0.0;175.56435689490866;4379.107460305956;4618288.316935935;1651821.744259511;79112.13266324098;1037158.5838295589;1.9397152568691536;0.10985856338487757
9588;2019-01-31 08:48:37.853;767;187;140;139;128;38;177;28;51;35;607;584;41;54;232;234;243;189;184;180;175;28;538;356;364;133;361;249;537;-1.0;77.0;844.0;0.0;119.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29174.560546875;10826.486328125;0.0;946.5878295898441;377.0;66501;;;Calculated values ==>;1548920917.853;349.86;291.86;287.16;287.06;285.96000000000004;276.96000000000004;273.955091788801;290.86;275.96000000000004;278.26000000000005;276.66;333.86;331.56;277.26000000000005;278.56;296.36;296.56;297.46000000000004;292.06;291.16;290.66;;310.86;275.96000000000004;241.05796691057077;260.9983114674233;273.955091788801;291.56;5380000.0;3560000.0;3640000.0;1330000.0;3610000.0;2490000.0;5370000.0;0.0;0.012833333333333334;0.14066666666666666;0.0;0.01983333333333333;0.01983333333333333;;10826.486328125;0.0;946.5878295898441;29174.560546875;511394.0198148225;418025.04358134046;235807.20099578635;235491.13458449036;232089.03801002848;430412.23801567365;455777.62880436965;458176.05790412496;473112.1826642056;518197.0658601104;515844.40045797755;456973.721747507;458535.09599739575;463741.9828368515;464742.0383762814;432582.39898906194;418655.34183088224;456199.0819308778;455495.84257983865;;158490.31677215957;472431.1216696904;201972.2588119733;235807.20099578635;273.955091788801;5070266.7503356645;1963934.153628175;315094.7824408775;0.0;0;329;349;0;0;0;0;13;119;121;2084492766309.6448;774831078230.4026;1474748156409.2341;36039.334405629335;0.0;178.73056686330614;4357.1580580837035;4618873.313059472;1651821.744259511;79115.08561301477;1037231.3981759027;3.4464424913171534;0.1970627733130654
9589;2019-01-31 08:49:37.864;773;178;139;138;128;37;177;26;51;35;603;580;44;71;230;234;243;179;184;180;175;25;532;353;364;132;358;263;532;84.0;82.0;436.0;0.0;119.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;28805.86328125;10478.5576171875;0.0;992.104858398438;385.0;66502;;;Calculated values ==>;1548920977.864;350.46000000000004;290.96000000000004;287.06;286.96000000000004;285.96000000000004;276.86;273.6339639331285;290.86;275.76000000000005;278.26000000000005;276.66;333.46000000000004;331.16;277.56;280.26000000000005;296.16;296.56;297.46000000000004;291.06;291.16;290.66;;311.66;275.66;240.83765695389522;262.9017227912062;273.6339639331285;291.56;5320000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2630000.0;5320000.0;0.014;0.013666666666666666;0.07266666666666667;0.0;0.01983333333333333;0.03383333333333333;;10478.5576171875;0.0;992.104858398438;28805.86328125;512642.1527304866;416958.94305242854;235636.0501005726;235319.4372698068;232216.4773312571;430607.02586249536;455777.62880436965;455900.0816055211;473242.3297776949;516604.25017249724;514226.74538381916;455030.636299068;458357.56210949004;463922.8230274349;465180.062080829;434047.125161414;417284.06726515054;456199.0819308778;455495.84257983865;;161832.74555500393;472270.6324499597;201183.85751793825;221379.97041120665;273.6339639331285;5070750.009116694;1964111.728210888;315110.94117521116;0.0;0;329;349;0;0;0;0;13;119;121;2084711206350.214;774910592805.6099;1474901784569.6345;18509.378950364353;0.0;229.0951245822669;7920.920341705382;4619327.969010268;1651821.744259511;79118.48478351938;1037333.734254343;2.3241372914069816;0.09141229906102306
9590;2019-01-31 08:50:37.884;762;177;141;140;130;37;177;23;50;34;611;582;46;76;228;234;243;179;183;181;175;23;544;351;364;131;355;267;544;205.0;81.0;471.0;60.0;119.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29101.046875;10740.501953125;0.0;984.5029907226559;396.0;66503;;;Calculated values ==>;1548921037.884;349.36;290.86;287.26000000000005;287.16;286.16;276.86;273.4187578820637;290.86;275.46000000000004;278.16;276.56;334.26000000000005;331.36;277.76000000000005;280.76000000000005;295.96000000000004;296.56;297.46000000000004;291.06;291.26000000000005;290.66;;312.76000000000005;275.46000000000004;240.61611355647437;263.43189868330234;273.4187578820637;291.46000000000004;5440000.0;3510000.0;3640000.0;1310000.0;3550000.0;2670000.0;5440000.0;0.034166666666666665;0.013500000000000002;0.0785;0.01;0.01983333333333333;0.05399999999999999;;10740.501953125;0.0;984.5029907226559;29101.046875;510258.7187408932;248277.03352909957;235920.5014572733;235605.6685923078;232518.5904232543;430735.4089219946;455777.62880436965;455109.83360149694;473275.31562819314;517091.8745659892;514087.0053618257;454608.2120918402;458330.2709679158;464103.7369688208;465470.6628459295;431072.78539809724;412511.102088295;456339.24340671574;455495.84257983865;;166428.6587063909;472207.82270811964;200569.76756591618;213553.52476675413;273.3846312608271;5071232.727553705;1964288.6126490834;315127.4183978593;0.0;0;329;349;0;0;0;0;13;119;121;2084929679150.1448;774989519105.5848;1475060837569.584;19981.39518379309;2716.380551422035;250.58272468233056;13064.885161906563;4619648.832380101;1651844.3883096003;79122.48343136712;1037508.6742607217;3.0714906982364116;0.12297097689354397
9591;2019-01-31 08:51:37.855;748;184;143;142;133;38;177;22;49;33;621;587;47;75;228;235;243;187;184;180;176;21;554;352;364;131;357;268;554;260.0;81.0;667.0;153.0;119.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29147.25390625;10934.513671875;0.0;979.453979492188;402.0;66504;;;Calculated values ==>;1548921097.855;347.96000000000004;291.56;287.46000000000004;287.36;286.46000000000004;276.96000000000004;273.5264737036516;290.86;275.36;278.06;276.46000000000004;335.26000000000005;331.86;277.86;280.66;295.96000000000004;296.66;297.46000000000004;291.86;291.16;290.76000000000005;;313.36;275.26000000000005;240.61611355647437;263.56353331371673;273.5264737036516;291.56;5540000.0;3520000.0000000005;3640000.0;1310000.0;3570000.0000000005;2680000.0;5540000.0;0.043333333333333335;0.013500000000000002;0.11116666666666666;0.025500000000000002;0.01983333333333333;0.06316666666666666;;10934.513671875;0.0;979.453979492188;29147.25390625;507640.93868563033;250473.50590275877;236263.07671782744;235949.30615539083;233174.77585907196;430671.36484660726;455777.62880436965;454816.6015382149;473178.34860283375;518041.96593240695;514519.3347524247;454565.1536419974;458047.44126800745;463807.71923720936;465455.1258841302;428445.7254125515;411248.3343356786;456199.0819308778;455636.81812904833;;168935.5661677829;472013.52702826465;200755.45625039173;211904.28695124888;273.4618326456576;5071717.895448648;1964469.1504770133;315143.77679555025;0.0;0;329;349;0;0;0;0;13;119;121;2085147973589.985;775068081115.5273;1475221259994.4666;28243.130651163006;6917.08080483576;232.16477953778394;15395.771552730997;4620050.509190759;1651924.6283527354;79126.50438283301;1037745.7317666363;4.262907981157676;0.22057611778498584
