;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9592;2019-01-31 08:52:37.855;738;190;143;142;136;40;177;24;50;33;629;593;48;74;229;234;243;192;184;180;176;22;556;356;364;132;361;268;556;-1.0;81.0;841.0;147.0;119.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29211.8671875;11019.5146484375;0.0;974.90087890625;407.0;66505;;;Calculated values ==>;1548921157.855;346.96000000000004;292.16;287.46000000000004;287.36;286.76000000000005;277.16;273.955091788801;290.86;275.56;278.16;276.46000000000004;336.06;332.46000000000004;277.96000000000004;280.56;296.06;296.56;297.46000000000004;292.36;291.16;290.76000000000005;;313.86;275.36;240.83765695389522;263.56353331371673;273.955091788801;291.56;5560000.0;3560000.0;3640000.0;1320000.0;3610000.0;2680000.0;5560000.0;0.0;0.013500000000000002;0.14016666666666666;0.0245;0.01983333333333333;0.01983333333333333;;11019.5146484375;0.0;974.90087890625;29211.8671875;506210.59685904876;411554.17536023696;236206.01495887802;235892.91502117293;234037.50190497388;430412.23801567365;455777.62880436965;454942.16164491663;473048.1168422736;518868.98789524654;515141.9339180713;454690.93240954535;457924.41966874636;463344.7402771259;464742.0383762814;427902.0556111381;412333.65201211494;456199.0819308778;455636.81812904833;;171024.68490186572;471978.8095216074;201813.16146770414;236206.01495887802;273.8931053241756;5072204.221457763;1964652.100713016;315160.0630860369;0.0;0;329;349;0;0;0;0;13;119;121;2085366373589.985;775146981115.5273;1475382059994.4666;35480.24819150595;6619.05837732063;210.17344858681292;4352.044262875044;4620581.537347781;1652037.4295125867;79130.19053473405;1037910.296898433;3.8902707825916023;0.2791103103498007
9593;2019-01-31 08:53:37.865;732;192;142;141;137;42;177;26;50;33;634;597;47;72;231;233;243;194;184;181;175;25;577;359;364;133;364;257;572;-2.0;79.0;1020.0;160.0;119.0;0;56;0;1;1;0;0;0;0;0;1;0;0;0;0;37725.1796875;19757.3515625;0.0;925.5477905273441;408.0;66506;;;Calculated values ==>;1548921217.865;346.36;292.36;287.36;287.26000000000005;286.86;277.36;274.27422755570615;290.86;275.76000000000005;278.16;276.46000000000004;336.56;332.86;277.86;280.36;296.26000000000005;296.46000000000004;297.46000000000004;292.56;291.26000000000005;290.66;;313.96000000000004;275.66;241.05796691057077;262.0952818180154;274.27422755570615;291.56;5770000.0;3590000.0;3640000.0;1330000.0;3640000.0;2570000.0;5720000.0;0.0;0.013166666666666667;0.16999999999999998;0.02666666666666667;0.01983333333333333;0.01983333333333333;;19757.3515625;0.0;925.5477905273441;37725.1796875;503529.58770536137;252670.50696234108;235453.7334004179;235146.78377310545;233929.08186187665;430214.79039162316;455777.62880436965;456763.03909346624;472917.67418972735;520295.3049014217;516496.0606690954;456396.1389414811;459428.652249687;463162.2360548347;464169.8927984072;421748.73436737666;253473.31916534808;456339.24340671574;455495.84257983865;;171442.51209473662;472138.9942397944;202652.49743742973;235453.7334004179;274.23326578853073;5072762.123149753;1964908.617343714;315175.9027977917;0.0;0;330;349;0;0;0;0;13;119;121;2085584809989.9504;775226494365.5146;1475539586244.4414;43198.792081526204;7186.306581396391;2215.6263001600432;4364.168498725177;4621237.305293063;1652152.4933946757;79150.40890180338;1037982.9441106191;2.754202517234118;0.1922654405673596
9594;2019-01-31 08:54:37.856;732;202;139;139;134;46;177;27;46;33;631;597;41;54;234;229;243;204;184;180;176;26;566;367;364;138;372;242;561;-1.0;84.0;1055.0;183.0;119.0;0;75;0;1;1;0;0;0;0;0;1;0;0;0;0;37471.5390625;19444.48828125;0.0;933.0597534179691;398.0;66507;;;Calculated values ==>;1548921277.856;346.36;293.36;287.06;287.06;286.56;277.76000000000005;275.1157276137837;290.86;275.86;277.76000000000005;276.46000000000004;336.26000000000005;332.86;277.26000000000005;278.56;296.56;296.06;297.46000000000004;293.56;291.16;290.76000000000005;;312.96000000000004;275.76000000000005;242.14157278889297;260.01710675043796;275.1157276137837;291.56;5660000.0;3670000.0000000005;3640000.0;1380000.0;3720000.0000000005;2420000.0;5610000.0;0.0;0.014;0.17583333333333334;0.030500000000000003;0.01983333333333333;0.01983333333333333;;19444.48828125;0.0;933.0597534179691;37471.5390625;504542.7257651109;414005.20673679677;234825.61065397033;234825.61065397033;233300.06151096418;429675.2189834977;455777.62880436965;458694.8857832068;472262.261994151;521221.1759981296;517765.6339029632;458102.29215715075;459638.95235278585;462361.1786205426;462443.7821703978;425080.6523124876;414726.43781185016;456199.0819308778;455636.81812904833;;167264.2905471822;471575.67402331997;204739.9986943813;234825.61065397033;275.07679008658914;5073388.668476113;1965235.2503397693;315191.3888707156;0.0;0;330;349;0;0;0;0;13;119;121;2085803177229.7214;775307782170.4293;1475689263789.2844;44653.73431311848;8138.48809753263;144.95900300892407;4379.422281589046;4621969.299863258;1652280.1808608728;79170.0774952442;1038055.7964375569;2.8127330922119453;0.20656335932432252
9595;2019-01-31 08:55:37.856;751;195;138;137;129;47;177;28;35;34;612;588;29;50;235;227;243;196;184;181;176;27;543;362;364;144;367;243;543;-1.0;81.0;751.0;110.0;119.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29390.9296875;10780.732421875;0.0;1033.36669921875;386.0;66508;;;Calculated values ==>;1548921337.856;348.26;292.66;286.96000000000004;286.86;286.06;277.86;274.5913991737795;290.86;275.96000000000004;276.66;276.56;334.36;331.96000000000004;276.06;278.16;296.66;295.86;297.46000000000004;292.76000000000005;291.26000000000005;290.76000000000005;;311.76000000000005;275.86;243.40439225979637;260.1585393101385;274.5913991737795;291.56;5430000.0;3620000.0000000005;3640000.0;1440000.0;3670000.0000000005;2430000.0;5430000.0;0.0;0.013500000000000002;0.12516666666666668;0.018333333333333333;0.01983333333333333;0.01983333333333333;;10780.732421875;0.0;1033.36669921875;29390.9296875;508990.96360935044;418416.44210639596;235007.35144040547;234695.64833269312;232240.73849677003;430014.67791919125;455777.62880436965;457226.7928333852;471567.5291714911;519208.0799679037;516764.4722243131;456508.3022141449;459009.8940879012;463247.08388288494;462929.3875858028;431327.6696051645;418731.0100636358;456339.24340671574;455636.81812904833;;162250.55196795813;470874.54964527197;203452.85543768876;235007.35144040547;274.5571956714695;5073945.855715697;1965487.127178962;315207.77575782087;0.0;0;330;349;0;0;0;0;13;119;121;2086021577229.7214;775392382170.4293;1475834763789.2844;31764.03783069467;4902.731060472359;170.0549038106371;4375.817755991417;4622606.114631124;1652388.8576871895;79172.70261113436;1038128.7567712034;3.4884286248610397;0.23871337129529055
9596;2019-01-31 08:56:37.886;766;180;137;137;125;43;177;29;25;34;591;575;22;70;233;227;243;182;184;180;175;27;533;355;364;146;360;256;533;-2.0;80.0;161.0;83.0;119.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29112.021484375;10554.3583984375;0.0;1100.166015625;391.0;66509;;;Calculated values ==>;1548921397.886;349.76;291.16;286.86;286.86;285.66;277.46000000000004;273.8482719121499;290.86;276.06;275.66;276.56;332.26000000000005;330.66;275.36;280.16;296.46000000000004;295.86;297.46000000000004;291.36;291.16;290.66;;312.26000000000005;275.86;243.81672145450628;261.9595390733887;273.8482719121499;291.56;5330000.0;3550000.0;3640000.0;1460000.0;3600000.0;2560000.0;5330000.0;0.0;0.013333333333333334;0.026833333333333334;0.013833333333333333;0.01983333333333333;0.01983333333333333;;10554.3583984375;0.0;1100.166015625;29112.021484375;511704.6407810725;417237.99557093345;234975.56736898914;234975.56736898914;231281.4773392671;430477.46260093397;455777.62880436965;453849.0654772257;471301.5102264595;515964.1916613363;514317.2649305021;453475.5343155894;459345.5208588711;464022.1768390251;463972.5866278886;433805.965716622;417880.47625559283;456199.0819308778;455495.84257983865;;164339.59507360373;470606.31521307136;201473.2678891611;234975.56736898914;273.7559883720858;5074433.6240708595;1965665.0084985916;315225.5640868224;0.0;0;330;349;0;0;0;0;13;119;121;2086240086429.6172;775479425670.3878;1475984538639.2131;6772.0839019464;3723.0071546474255;212.3398594803891;4373.652125015182;4622927.409545917;1652460.7747795237;79175.89082747178;1038201.7054763015;1.2940110214100513;0.08120142183559355
9597;2019-01-31 08:57:37.867;763;177;139;138;126;41;177;25;26;33;572;555;24;89;231;228;243;179;184;180;175;24;542;353;364;137;358;261;542;204.0;81.0;312.0;1.0;119.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;29822.927734375;10735.783203125;0.0;2005.7648925781198;398.0;66510;;;Calculated values ==>;1548921457.867;349.46000000000004;290.86;287.06;286.96000000000004;285.76000000000005;277.26000000000005;273.6339639331285;290.86;275.66;275.76000000000005;276.46000000000004;330.36;328.66;275.56;282.06;296.26000000000005;295.96000000000004;297.46000000000004;291.06;291.16;290.66;;312.96000000000004;275.56;241.92719264551067;262.63441904999945;273.6339639331285;291.56;5420000.0;3529999.9999999995;3640000.0;1370000.0;3579999.9999999995;2610000.0;5420000.0;0.034;0.013500000000000002;0.052000000000000005;0.00016666666666666666;0.01983333333333333;0.05383333333333333;;10735.783203125;0.0;2005.7648925781198;29822.927734375;510556.2659041379;412612.3614601752;235348.4633089648;235035.2892461696;231361.14196182488;430607.02586249536;455777.62880436965;453116.75575113355;472393.7743832905;513572.9075823968;511812.72090625815;452864.7615790376;460846.92137476575;464054.43266303884;464398.57556835364;431581.2156594599;413358.91634138394;456199.0819308778;455495.84257983865;;167264.2905471822;471512.23439352604;201182.15241157505;213769.74063692917;273.63329723961397;5074924.593126414;1965842.3701635003;315251.438648264;0.0;0;330;349;0;0;0;0;13;120;121;2086458417270.2905;775564298785.6497;1476139589524.6914;13100.599373657044;45.0550136636585;246.0010407940252;13012.921821259959;4623092.962798588;1652492.1653541925;79179.70912547514;1038346.5477117305;2.072320965321255;0.04412482186241469
9598;2019-01-31 08:58:37.857;755;183;141;140;129;40;177;23;35;30;535;523;31;104;230;228;243;185;184;180;175;22;552;353;364;131;357;261;552;220.0;82.0;467.0;129.0;119.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30140.693359375;10950.1572265625;0.0;2024.2473144531198;404.0;66511;;;Calculated values ==>;1548921517.857;348.66;291.46000000000004;287.26000000000005;287.16;286.06;277.16;273.6339639331285;290.86;275.46000000000004;276.66;276.16;326.66;325.46000000000004;276.26000000000005;283.56;296.16;295.96000000000004;297.46000000000004;291.66;291.16;290.66;;313.56;275.36;240.61611355647437;262.63441904999945;273.6339639331285;291.56;5520000.0;3529999.9999999995;3640000.0;1310000.0;3570000.0000000005;2610000.0;5520000.0;0.03666666666666667;0.013666666666666666;0.07783333333333334;0.021500000000000002;0.01983333333333333;0.056499999999999995;;10950.1572265625;0.0;2024.2473144531198;30140.693359375;508689.77740958706;250186.6167667283;235692.7548229053;235380.60795484332;232017.04459964583;430607.02586249536;455777.62880436965;454245.20164998027;472887.3552016489;509737.26619840256;508489.4301324192;453744.7720462681;462635.9425114775;464070.7449757509;464398.57556835364;428983.050345814;411342.59817574464;456199.0819308778;455495.84257983865;;169771.2103021376;472110.68294196425;201061.0747710028;213217.91821105118;273.58593765931124;5075424.206686134;1966023.0562144148;315285.01648608875;0.0;0;330;349;0;0;0;0;13;120;121;2086676780870.3252;775644685385.6625;1476296163424.7163;19706.164542080413;5827.566575675672;241.08617965761414;13688.702726836491;4623366.306932979;1652541.0957110259;79183.76750913619;1038569.024164077;3.041644023006626;0.14803317730248627
9599;2019-01-31 08:59:37.838;751;188;143;142;132;41;177;23;43;29;538;528;39;108;230;229;243;191;184;180;175;22;553;355;364;128;360;261;554;-1.0;81.0;855.0;107.0;119.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30122.857421875;10940.8115234375;0.0;2038.50549316406;408.0;66512;;;Calculated values ==>;1548921577.838;348.26;291.96000000000004;287.46000000000004;287.36;286.36;277.26000000000005;273.8482719121499;290.86;275.46000000000004;277.46000000000004;276.06;326.96000000000004;325.96000000000004;277.06;283.96000000000004;296.16;296.06;297.46000000000004;292.26000000000005;291.16;290.66;;313.96000000000004;275.36;239.943914813709;262.63441904999945;273.8482719121499;291.56;5530000.0;3550000.0;3640000.0;1280000.0;3600000.0;2610000.0;5540000.0;0.0;0.013500000000000002;0.14250000000000002;0.017833333333333333;0.01983333333333333;0.01983333333333333;;10940.8115234375;0.0;2038.50549316406;30122.857421875;508103.8220973331;411644.6103821836;236263.07671782744;235949.30615539083;232871.6582264005;430477.46260093397;455777.62880436965;455240.9381887029;473181.52645050455;510048.9184791476;509009.60337456083;454743.91097504535;463110.11750724015;463626.08760426834;464234.7764519513;428715.1681353792;412801.4708678641;456199.0819308778;455495.84257983865;;171442.51209473662;472505.00135272456;201634.50056607288;236263.07671782744;273.81892260461814;5075926.243913383;1966205.4231860016;315318.8620383022;0.0;0;330;349;0;0;0;0;13;120;121;2086895111710.1309;775722360780.5933;1476452713834.577;36138.91736122478;4830.523930695288;214.83491311145414;4348.116522929889;4623831.535246126;1652629.8850063167;79187.56564844745;1038719.2833938627;3.5080730881079427;0.2391901165633737
9600;2019-01-31 09:00:37.858;750;190;142;141;135;42;177;25;49;29;557;545;44;112;231;228;243;192;184;180;175;24;555;357;364;126;362;261;555;-1.0;81.0;750.0;184.0;119.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30303.4921875;11032.4013671875;0.0;2061.3505859375;411.0;66513;;;Calculated values ==>;1548921637.858;348.16;292.16;287.36;287.26000000000005;286.66;277.36;274.0616903277293;290.86;275.66;278.06;276.06;328.86;327.66;277.56;284.36;296.26000000000005;295.96000000000004;297.46000000000004;292.36;291.16;290.66;;314.26000000000005;275.56;239.4893008659735;262.63441904999945;274.0616903277293;291.56;5550000.0;3570000.0000000005;3640000.0;1260000.0;3620000.0000000005;2610000.0;5550000.0;0.0;0.013500000000000002;0.125;0.03066666666666667;0.01983333333333333;0.01983333333333333;;11032.4013671875;0.0;2061.3505859375;30303.4921875;507801.0398477326;411990.71530006983;235921.06768909429;235608.7752662074;233757.93926872968;430346.717906069;455777.62880436965;455983.40564438805;473441.2765284271;512019.98490246345;510775.64289360447;455364.9365216554;463583.1179358314;463460.83753301925;463807.71923720936;428174.69664508634;412758.3114497388;456199.0819308778;455495.84257983865;;172696.00095264515;472959.5831453042;202139.58829428337;235921.06768909429;274.02477596583634;5076429.964677606;1966388.5943300677;315353.0388941063;0.0;0;330;349;0;0;0;0;13;120;121;2087113584510.0615;775798586180.5691;1476609366034.527;31730.477168763086;8305.14650876464;208.1212001371918;4354.899701999762;4624397.302059792;1652739.385414584;79191.09145760149;1038791.8327040924;3.406101225937811;0.2570871640496817
9601;2019-01-31 09:01:37.868;752;191;140;140;134;43;177;26;51;30;578;563;46;116;232;228;243;193;184;180;175;25;554;359;364;126;363;260;554;-1.0;80.0;641.0;136.0;119.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30367.65234375;11010.5048828125;0.0;2054.88500976562;413.0;66514;;;Calculated values ==>;1548921697.868;348.36;292.26000000000005;287.16;287.16;286.56;277.46000000000004;274.27422755570615;290.86;275.76000000000005;278.26000000000005;276.16;330.96000000000004;329.46000000000004;277.76000000000005;284.76000000000005;296.36;295.96000000000004;297.46000000000004;292.46000000000004;291.16;290.66;;314.46000000000004;275.66;239.4893008659735;262.5002047102346;274.27422755570615;291.56;5540000.0;3590000.0;3640000.0;1260000.0;3629999.9999999995;2600000.0;5540000.0;0.0;0.013333333333333334;0.10683333333333334;0.02266666666666667;0.01983333333333333;0.01983333333333333;;11010.5048828125;0.0;2054.88500976562;30367.65234375;508139.3146584125;412801.4708678641;235325.1898844697;235325.1898844697;233478.8815645451;430214.79039162316;455777.62880436965;456394.4736292281;473537.5729257194;514280.04018110986;512729.3599924325;455778.51535834384;464202.2767319884;463444.52863536426;463510.5090081324;428445.7254125515;413548.20129128615;456199.0819308778;455495.84257983865;;173531.66647045466;473055.95023356355;202673.78169210165;235325.1898844697;274.24152540514325;5076935.641814098;1966572.3158306028;315387.3465743922;0.0;0;330;349;0;0;0;0;13;120;121;2087332020910.0269;775874198780.5571;1476765692084.5022;27105.827255283006;6128.662486939804;198.6336549502045;4366.717945124817;4624887.68631367;1652859.6872031528;79194.48164633065;1038864.524964498;2.893127694855113;0.20695593916063723
9602;2019-01-31 09:02:37.858;754;190;139;139;133;44;177;27;53;31;595;579;48;120;233;228;243;192;184;180;175;26;552;359;364;126;364;262;552;-1.0;80.0;522.0;140.0;119.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30176.21875;10912.2421875;0.0;2064.60961914062;414.0;66515;;;Calculated values ==>;1548921757.858;348.56000000000006;292.16;287.06;287.06;286.46000000000004;277.56;274.27422755570615;290.86;275.86;278.46000000000004;276.26000000000005;332.66;331.06;277.96000000000004;285.16;296.46000000000004;295.96000000000004;297.46000000000004;292.36;291.16;290.66;;314.56;275.76000000000005;239.4893008659735;262.7682575881327;274.27422755570615;291.56;5520000.0;3590000.0;3640000.0;1260000.0;3640000.0;2620000.0;5520000.0;0.0;0.013333333333333334;0.087;0.02333333333333333;0.01983333333333333;0.01983333333333333;;10912.2421875;0.0;2064.60961914062;30176.21875;508565.60370429023;413263.53111073095;235069.58238254042;235069.58238254042;233225.9436851275;430214.79039162316;455777.62880436965;456312.18921735487;473633.855386716;515863.49775904795;514209.99669844;455694.20905127644;464379.00001173094;463428.3443550566;463510.5090081324;428983.050345814;413998.2807911148;456199.0819308778;455495.84257983865;;173949.5011765382;473152.3030481019;202656.2422963035;235069.58238254042;274.2347191103292;5077440.089984583;1966754.9749412914;315421.6699747849;0.0;0;330;349;0;0;0;0;13;120;121;2087550384510.0615;775949786180.5691;1476922265984.527;22068.067382131467;6311.574750875295;199.7969273959892;4371.787493913081;4625297.400471971;1652963.3385687105;79197.80134780826;1038937.3337063551;2.539231166796076;0.1844617592722276
9603;2019-01-31 09:03:37.859;757;189;139;138;131;43;177;26;55;31;610;592;49;123;233;228;243;191;184;180;175;26;552;358;364;127;363;264;552;-1.0;80.0;531.0;103.0;119.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30201.166015625;10921.4951171875;0.0;2078.13012695312;415.0;66516;;;Calculated values ==>;1548921817.859;348.86;292.06;287.06;286.96000000000004;286.26000000000005;277.46000000000004;274.1680685717883;290.86;275.76000000000005;278.66;276.26000000000005;334.16;332.36;278.06;285.46000000000004;296.46000000000004;295.96000000000004;297.46000000000004;292.26000000000005;291.16;290.66;;314.66;275.76000000000005;239.71726792356844;263.0348170998261;274.1680685717883;291.56;5520000.0;3579999.9999999995;3640000.0;1270000.0;3629999.9999999995;2640000.0;5520000.0;0.0;0.013333333333333334;0.0885;0.017166666666666667;0.01983333333333333;0.01983333333333333;;10921.4951171875;0.0;2078.13012695312;30201.166015625;508937.9806583227;412889.33823237545;235069.58238254042;234759.65904579524;232619.5604419751;430280.9020939914;455777.62880436965;456230.2461447043;473504.37459156296;517242.21040163847;515382.09297308995;455485.93199604336;464439.11837968644;463577.2511321169;463659.26402989647;428983.050345814;413633.1203958097;456199.0819308778;455495.84257983865;;174367.33720873808;473022.0950788126;202418.07150071106;235069.58238254042;274.1376327811419;5077943.2432427695;1966936.9257844074;315456.1933813412;0.0;0;330;349;0;0;0;0;13;120;121;2087768788149.7976;776025687445.4774;1477080068614.3364;22462.3774559934;4645.3690714240765;204.66573266672358;4371.787493913081;4625668.493696624;1653054.6479555839;79201.17192614675;1039010.1980455511;2.437316396353691;0.16556320151392895
9604;2019-01-31 09:04:37.839;758;189;139;138;130;43;177;26;56;31;621;603;51;126;233;228;243;191;184;180;175;26;549;358;364;127;363;268;549;0.0;83.0;713.0;167.0;119.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30097.65625;10829.9013671875;0.0;2114.60400390625;416.0;66517;;;Calculated values ==>;1548921877.839;348.96000000000004;292.06;287.06;286.96000000000004;286.16;277.46000000000004;274.1680685717883;290.86;275.76000000000005;278.76000000000005;276.26000000000005;335.26000000000005;333.46000000000004;278.26000000000005;285.76000000000005;296.46000000000004;295.96000000000004;297.46000000000004;292.26000000000005;291.16;290.66;;314.76000000000005;275.76000000000005;239.71726792356844;263.56353331371673;274.1680685717883;291.56;5490000.0;3579999.9999999995;3640000.0;1270000.0;3629999.9999999995;2680000.0;5490000.0;0.0;0.013833333333333333;0.11883333333333333;0.02783333333333333;0.01983333333333333;0.01983333333333333;;10829.9013671875;0.0;2114.60400390625;30097.65625;509326.49467366294;414127.2103214636;235152.36384898238;234841.4839959749;232392.59126218566;430280.9020939914;455777.62880436965;455693.2667597771;473504.37459156296;518041.96593240695;516178.66596041794;455067.61334165884;464206.33006591676;463577.2511321169;463659.26402989647;429777.5793964698;414840.6948555996;456199.0819308778;455495.84257983865;;174785.17458790913;473022.0950788126;202404.89940575964;235152.36384898238;274.1325145252197;5078445.565931748;1967118.127001289;315491.1211859591;0.0;0;330;349;0;0;0;0;13;120;121;2087987115349.867;776101862045.5016;1477239615414.3872;30099.10098723574;7532.178612899974;206.62690281537115;4370.145661495316;4626106.360013017;1653156.0936931309;79204.59822229731;1039083.0232053883;3.2606925451706164;0.24191826266276534
9605;2019-01-31 09:05:37.830;755;190;139;139;131;42;176;26;56;31;632;613;51;114;233;229;243;192;184;180;175;26;579;359;364;127;364;252;573;-1.0;81.0;1014.0;277.0;119.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38781.71875;19868.666015625;0.0;1975.20104980469;415.0;66518;;;Calculated values ==>;1548921937.83;348.66;292.16;287.06;287.06;286.26000000000005;277.36;274.27422755570615;290.76000000000005;275.76000000000005;278.76000000000005;276.26000000000005;336.36;334.46000000000004;278.26000000000005;284.56;296.46000000000004;296.06;297.46000000000004;292.36;291.16;290.66;;314.66;275.76000000000005;239.71726792356844;261.41265627149306;274.27422755570615;291.56;5790000.0;3590000.0;3640000.0;1270000.0;3640000.0;2520000.0;5730000.0;0.0;0.013500000000000002;0.169;0.04616666666666667;0.01983333333333333;0.01983333333333333;;19868.666015625;0.0;1975.20104980469;38781.71875;506278.3808801505;251828.174817228;234510.0592689362;234510.0592689362;232107.39223103036;430214.79039162316;455636.81812904833;458297.0064650394;473504.37459156296;520502.3762959774;518559.3892023992;457694.9053075404;465138.45905661694;463428.3443550566;463642.6141334031;421113.1342084853;252616.02968544755;456199.0819308778;455495.84257983865;;174367.33720873808;473022.0950788126;202654.60213154453;234510.0592689362;274.2340825921352;5079019.4746235935;1967373.9100226683;315525.1977824479;0.0;0;331;349;0;0;0;0;13;120;121;2088205482589.638;776178050615.4216;1477395592014.2236;43203.566332360635;12481.965924398875;2274.71091106101;4382.884702332898;4626717.123945039;1653322.853213086;79225.27293571898;1039155.9541837224;2.854033476921229;0.22107096457274622
9606;2019-01-31 09:06:37.840;760;198;138;137;131;43;176;27;52;32;634;615;44;83;234;228;243;201;183;180;175;26;562;362;364;130;367;240;557;-1.0;77.0;816.0;150.0;119.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37553.25;19364.578125;0.0;1061.18383789062;403.0;66519;;;Calculated values ==>;1548921997.84;349.16;292.96000000000004;286.96000000000004;286.86;286.26000000000005;277.46000000000004;274.5913991737795;290.76000000000005;275.86;278.36;276.36;336.56;334.66;277.56;281.46000000000004;296.56;295.96000000000004;297.46000000000004;293.26000000000005;291.16;290.66;;313.46000000000004;275.76000000000005;240.39332010688793;259.7329541166123;274.5913991737795;291.46000000000004;5620000.0;3620000.0000000005;3640000.0;1300000.0;3670000.0000000005;2400000.0;5570000.0;0.0;0.012833333333333334;0.136;0.025;0.01983333333333333;0.01983333333333333;;19364.578125;0.0;1061.18383789062;37553.25;508426.67183817603;414157.56614344177;234624.88221888838;234317.57456609746;232494.95731534608;430014.67791919125;455636.81812904833;459716.5521053085;473211.5349843978;521688.82217946753;519761.93329609995;458775.44395873754;463319.88373157434;463113.5052063933;463062.42787711835;426230.78963635943;415225.9254312048;456199.0819308778;455495.84257983865;;169353.38768963216;472630.20280472847;203451.12043535837;234624.88221888838;274.55652518357493;5079655.705383866;1967700.9082144052;315550.50520704256;0.0;0;331;349;0;0;0;0;13;120;121;2088423918989.6033;776255163465.4094;1477543216614.2002;34852.09870711322;6729.477059234253;141.229090632818;4380.60738049218;4627367.69623091;1653482.9752538172;79245.40912453545;1039228.9954559178;2.257120802701648;0.16180585806368858
9607;2019-01-31 09:07:37.840;777;190;136;135;127;42;176;28;50;33;626;607;38;67;235;227;243;191;183;180;175;27;533;358;364;138;363;250;533;-2.0;81.0;304.0;79.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28953.708984375;10649.4140625;0.0;1111.93872070312;395.0;66520;;;Calculated values ==>;1548922057.84;350.86;292.16;286.76000000000005;286.66;285.86;277.36;274.1680685717883;290.76000000000005;275.96000000000004;278.16;276.46000000000004;335.76000000000005;333.86;276.96000000000004;279.86;296.66;295.86;297.46000000000004;292.26000000000005;291.16;290.66;;312.66;275.86;242.14157278889297;261.13683023647616;274.1680685717883;291.46000000000004;5330000.0;3579999.9999999995;3640000.0;1380000.0;3629999.9999999995;2500000.0;5330000.0;0.0;0.013500000000000002;0.050666666666666665;0.013166666666666667;0.01983333333333333;0.01983333333333333;;10649.4140625;0.0;1111.93872070312;28953.708984375;513042.1794689934;420340.4882480259;234661.6923951442;234348.97825609855;231886.7309712341;430280.9020939914;455636.81812904833;457895.93577920616;472262.261994151;520054.44607503334;518113.1506042049;456447.63627741166;459926.71902832197;463842.3458870584;463527.3134515757;433805.965716622;420636.8232205939;456199.0819308778;455495.84257983865;;166010.84420003442;471673.81221397576;202375.04553440088;234661.6923951442;274.12091264056966;5080209.930042069;1967951.0248159678;315568.6145616975;0.0;0;331;349;0;0;0;0;13;120;121;2088642318989.6033;776335563465.4094;1477690216614.2002;12946.391772403467;3545.767094614402;177.78342369637937;4379.877311996439;4627766.016984906;1653568.6022884327;79248.06756215486;1039301.9994950219;1.78974476752137;0.11273958537311528
9608;2019-01-31 09:08:40.851;784;178;136;136;125;40;177;27;44;34;619;601;38;82;232;228;243;179;184;180;175;25;535;353;364;141;358;258;535;-1.0;79.0;-1.0;25.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29021.2265625;10614.3974609375;0.0;1137.03991699219;403.0;66521;;;Calculated values ==>;1548922120.851;351.56000000000006;290.96000000000004;286.76000000000005;286.76000000000005;285.66;277.16;273.6339639331285;290.86;275.86;277.56;276.56;335.06;333.26000000000005;276.96000000000004;281.36;296.36;295.96000000000004;297.46000000000004;291.06;291.16;290.66;;313.46000000000004;275.66;242.77792619122317;262.23063862743834;273.6339639331285;291.56;5350000.0;3529999.9999999995;3640000.0;1410000.0;3579999.9999999995;2580000.0;5350000.0;0.0;0.013166666666666667;0.0;0.004166666666666667;0.01983333333333333;0.01983333333333333;;10614.3974609375;0.0;1137.03991699219;29021.2265625;513721.06698138773;415818.55199540226;234605.69426304416;234605.69426304416;231232.11013427435;430607.02586249536;455777.62880436965;455863.1555877597;471964.88962738856;518673.12642440863;516822.6231901047;455123.1767134581;460471.9612414428;464185.92985963024;464398.57556835364;433320.14128488547;416155.7196876107;456199.0819308778;455495.84257983865;;169353.38768963216;471077.96398673364;200296.93187728332;234605.69426304416;273.28620845904663;5080717.299302182;1968137.1156536385;315588.2965607658;0.0;0;331;349;0;0;0;0;13;120;121;2088871679030.1726;776423463810.6276;1477850264554.5974;0.0;1128.254300456043;225.99821769745122;4380.987941616423;4627879.317692406;1653609.5071166072;79251.60126841444;1039378.6704508365;0.4880458683753224;0.006158561521993255
9609;2019-01-31 09:09:37.871;777;179;138;137;126;39;177;23;36;33;616;597;34;85;230;229;243;181;184;180;175;22;544;352;364;141;357;258;544;293.0;82.0;574.0;179.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29247.9453125;10797.533203125;0.0;1127.82922363281;407.0;66522;;;Calculated values ==>;1548922177.871;350.86;291.06;286.96000000000004;286.86;285.76000000000005;277.06;273.5264737036516;290.86;275.46000000000004;276.76000000000005;276.46000000000004;334.76000000000005;332.86;276.56;281.66;296.16;296.06;297.46000000000004;291.26000000000005;291.16;290.66;;313.86;275.36;242.77792619122317;262.23063862743834;273.5264737036516;291.56;5440000.0;3520000.0000000005;3640000.0;1410000.0;3570000.0000000005;2580000.0;5440000.0;0.04883333333333333;0.013666666666666666;0.09566666666666666;0.029833333333333333;0.01983333333333333;0.06866666666666667;;10797.533203125;0.0;1127.82922363281;29247.9453125;512099.3327381741;412511.102088295;234979.4982559435;234668.1203033321;231312.44497666456;430671.36484660726;455777.62880436965;454875.7103495071;471866.4182417926;518364.9277615962;516410.9621629571;454627.8331398351;460830.54843506066;464070.7449757509;464675.8134892198;431072.78539809724;413261.04569832893;456199.0819308778;455495.84257983865;;171024.68490186572;470781.97481897497;200734.8938899461;210625.93252963954;273.45377314493714;5081178.758771515;1968306.6862489241;315606.23306609294;0.0;0;331;349;0;0;0;0;13;120;121;2089079231830.1033;776503862010.6007;1477997376154.548;24312.804774631335;8056.404581049361;243.42710923016688;16814.400490113672;4628071.861599042;1653682.244512336;79255.31885621061;1039546.526151944;4.144698935448827;0.210514368240236
9610;2019-01-31 09:10:37.852;769;184;140;139;130;39;177;22;38;31;606;585;35;93;230;229;243;186;184;180;175;21;553;353;364;132;358;257;553;314.0;79.0;405.0;261.0;119.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30193.93359375;10960.6455078125;0.0;2021.8522949218802;411.0;66523;;;Calculated values ==>;1548922237.852;350.06000000000006;291.56;287.16;287.06;286.16;277.06;273.6339639331285;290.86;275.36;276.96000000000004;276.26000000000005;333.76000000000005;331.66;276.66;282.46000000000004;296.16;296.06;297.46000000000004;291.76000000000005;291.16;290.66;;314.26000000000005;275.26000000000005;240.83765695389522;262.0952818180154;273.6339639331285;291.56;5530000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2570000.0;5530000.0;0.052333333333333336;0.013166666666666667;0.06749999999999999;0.0435;0.01983333333333333;0.07216666666666667;;10960.6455078125;0.0;2021.8522949218802;30193.93359375;510336.03097311873;250525.61461375855;235352.85732633783;235042.1530539478;232293.04205302676;430607.02586249536;455777.62880436965;455290.22753941757;472853.8412306012;517421.4089405205;515260.97599576256;454919.80551571876;461935.19378747867;463922.8230274349;464529.0916511057;428715.1681353792;411295.1934201282;456199.0819308778;455495.84257983865;;172696.00095264515;471881.50233233685;200924.89787258417;210386.62344994373;273.53262861284645;5081673.950901446;1968487.946987271;315632.472100398;0.0;0;331;349;0;0;0;0;13;120;122;2089297562669.909;776585736075.5278;1478151827229.4106;17169.659752511252;11786.61229399924;229.36300041747162;17688.715313874083;4628417.439335513;1653847.5506226309;79259.25752614693;1039833.9610668323;3.610580265296047;0.20080136800848303
9611;2019-01-31 09:11:37.842;766;189;141;140;132;40;176;23;43;29;561;546;40;107;230;229;243;191;184;180;175;22;556;354;364;124;359;260;556;123.0;83.0;1107.0;286.0;119.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30297.626953125;11022.4814453125;0.0;2052.38159179688;414.0;66524;;;Calculated values ==>;1548922297.842;349.76;292.06;287.26000000000005;287.16;286.36;277.16;273.7412296467126;290.76000000000005;275.46000000000004;277.46000000000004;276.06;329.26000000000005;327.76000000000005;277.16;283.86;296.16;296.06;297.46000000000004;292.26000000000005;291.16;290.66;;314.56;275.36;239.02933182858504;262.5002047102346;273.7412296467126;291.56;5560000.0;3540000.0;3640000.0;1240000.0;3590000.0;2600000.0;5560000.0;0.0205;0.013833333333333333;0.1845;0.04766666666666666;0.01983333333333333;0.04033333333333333;;11022.4814453125;0.0;2052.38159179688;30297.626953125;509702.26418666303;411156.2656500391;235580.95070276302;235270.102589971;232821.33623767327;430542.39183029096;455636.81812904833;455407.7469629331;473700.1958739184;512522.401927621;510968.64923620364;455036.06532937;463141.1141031567;463774.604463236;464382.07984468475;427902.0556111381;411946.55931517074;456199.0819308778;455495.84257983865;;173949.5011765382;473027.760467851;201320.09067443718;218167.37308506022;273.6916754403357;5082177.9632233605;1968671.1091797887;315666.4183908012;0.0;0;331;349;0;0;0;0;13;120;122;2089515926269.9436;776662523275.54;1478306901379.4353;46879.1725852275;12951.39892681939;220.71769876088197;9572.248269622729;4628951.090648367;1654053.6663578216;79263.0075735286;1040061.0979009481;5.324991725177033;0.3826088825305231
9612;2019-01-31 09:12:37.862;767;191;140;139;134;42;176;25;48;29;557;544;45;102;231;229;243;193;184;180;175;23;556;358;364;126;363;264;556;-3.0;81.0;1381.0;199.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29568.021484375;10966.03125;0.0;1222.5400390625;415.0;66525;;;Calculated values ==>;1548922357.862;349.86;292.26000000000005;287.16;287.06;286.56;277.36;274.1680685717883;290.76000000000005;275.66;277.96000000000004;276.06;328.86;327.56;277.66;283.36;296.26000000000005;296.06;297.46000000000004;292.46000000000004;291.16;290.66;;314.66;275.46000000000004;239.4893008659735;263.0348170998261;274.1680685717883;291.56;5560000.0;3579999.9999999995;3640000.0;1260000.0;3629999.9999999995;2640000.0;5560000.0;0.0;0.013500000000000002;0.23016666666666669;0.033166666666666664;0.01983333333333333;0.01983333333333333;;10966.03125;0.0;1222.5400390625;29568.021484375;509826.25965023617;411946.55931517074;235270.102589971;234960.35179438625;233427.43088133316;430280.9020939914;455636.81812904833;455361.52084696415;473441.2765284271;511754.5273958075;510403.24767978815;454987.66090120346;461944.5633856982;463311.6885489323;463791.1003516643;427902.0556111381;412715.6717894541;456199.0819308778;455495.84257983865;;174367.33720873808;472863.20171499666;202423.61474732062;235270.102589971;274.13978657886236;5082677.009920316;1968854.4078647266;315693.7185013875;0.0;0;331;349;0;0;0;0;13;120;122;2089734399069.8743;776737548275.5162;1478464153779.3853;58217.87472060129;8969.579634427922;205.01618159273394;4367.810509799041;4629827.19131188;1654236.4020707144;79266.55653845785;1040177.3037797919;5.887505544707735;0.4313884090209352
9613;2019-01-31 09:13:37.873;765;192;138;138;134;44;176;26;51;31;601;568;47;86;233;228;243;194;184;180;175;25;555;360;364;127;365;268;555;-3.0;78.0;988.0;178.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29473.181640625;10949.3212890625;0.0;1233.22424316406;416.0;66526;;;Calculated values ==>;1548922417.873;349.66;292.36;286.96000000000004;286.96000000000004;286.56;277.56;274.38016830617;290.76000000000005;275.76000000000005;278.26000000000005;276.26000000000005;333.26000000000005;329.96000000000004;277.86;281.76000000000005;296.46000000000004;295.96000000000004;297.46000000000004;292.56;291.16;290.66;;314.76000000000005;275.66;239.71726792356844;263.56353331371673;274.38016830617;291.56;5550000.0;3600000.0;3640000.0;1270000.0;3650000.0;2680000.0;5550000.0;0.0;0.013000000000000001;0.16466666666666668;0.029666666666666668;0.01983333333333333;0.01983333333333333;;10949.3212890625;0.0;1233.22424316406;29473.181640625;509665.97159033397;412758.3114497388;234678.5560175466;234678.5560175466;233453.11990292554;430148.3826014536;455636.81812904833;455067.61334165884;473504.37459156296;515971.41125453665;512544.8765329751;454565.1536419974;459394.54653447325;463279.1356354856;463361.4524620667;428174.69664508634;413506.49496626557;456199.0819308778;455495.84257983865;;174785.17458790913;472925.59586621344;202931.1044920549;234678.5560175466;274.3459392883514;5083169.110147523;1969037.069284091;315714.1869555735;0.0;0;331;349;0;0;0;0;13;120;122;2089952839109.5757;776813462190.4125;1478623783039.167;41518.478457234785;8009.83657743337;190.68662182467003;4379.5428501521255;4630658.47996221;1654377.9231463945;79269.8546663611;1040250.2117550373;4.440660152965384;0.3265033274257135
9614;2019-01-31 09:14:37.843;759;191;137;137;131;45;176;26;53;32;638;595;49;80;234;228;243;193;184;180;175;26;551;361;364;127;366;270;551;0.0;79.0;1166.0;195.0;119.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29286.9921875;10860.3349609375;0.0;1167.78991699219;414.0;66527;;;Calculated values ==>;1548922477.843;349.06000000000006;292.26000000000005;286.86;286.86;286.26000000000005;277.66;274.4858918419099;290.76000000000005;275.76000000000005;278.46000000000004;276.36;336.96000000000004;332.66;278.06;281.16;296.56;295.96000000000004;297.46000000000004;292.46000000000004;291.16;290.66;;314.56;275.76000000000005;239.71726792356844;263.82572766246335;274.4858918419099;291.56;5510000.0;3610000.0;3640000.0;1270000.0;3660000.0;2700000.0;5510000.0;0.0;0.013166666666666667;0.19433333333333333;0.0325;0.01983333333333333;0.01983333333333333;;10860.3349609375;0.0;1167.78991699219;29286.9921875;509274.11125681235;414040.76927589084;234477.70222245323;234477.70222245323;232644.68827507718;430081.6785162784;455636.81812904833;454983.4308131345;473600.7876625802;519633.07043840433;515177.5233044988;454479.2919047325;458342.4516849156;463263.04696767486;463212.09266578907;429249.39691141364;414757.0629070427;456199.0819308778;455495.84257983865;;173949.5011765382;473022.0950788126;203197.64869951011;234477.70222245323;274.4538159997923;5083658.5334289335;1969218.7255460266;315734.185402692;0.0;0;331;349;0;0;0;0;13;120;122;2090171129909.68;776889624090.4489;1478785102339.244;48930.370324081;8769.294507327333;190.815731057551;4383.526450421477;4631411.843498877;1654517.679325788;79273.0322630435;1040323.2008197882;5.1773661850778945;0.3823780963296575
9615;2019-01-31 09:15:37.873;750;193;138;137;130;45;176;26;52;32;658;613;47;67;234;228;243;196;184;180;175;26;578;363;364;129;368;249;572;-2.0;84.0;1212.0;218.0;119.0;0;84;1;1;0;1;0;0;0;0;1;0;0;0;0;37923.54296875;19910.515625;0.0;1033.21118164062;409.0;66528;;;Calculated values ==>;1548922537.873;348.16;292.46000000000004;286.96000000000004;286.86;286.16;277.66;274.69669130483857;290.76000000000005;275.76000000000005;278.36;276.36;338.96000000000004;334.46000000000004;277.86;279.86;296.56;295.96000000000004;297.46000000000004;292.76000000000005;291.16;290.66;;314.06;275.76000000000005;240.16925963744896;260.9983114674233;274.69669130483857;291.56;5780000.0;3629999.9999999995;3640000.0;1290000.0;3679999.9999999995;2490000.0;5720000.0;0.0;0.014;0.20199999999999999;0.036333333333333336;0.01983333333333333;0.01983333333333333;;19910.515625;0.0;1033.21118164062;37923.54296875;505733.7342972899;253070.23805554165;234232.02483291633;233929.08186187665;231834.63022576834;429947.3805835815;455636.81812904833;458295.82092260075;473341.49414492835;523397.74706518714;518810.01687937306;457696.1591200651;460082.44657938153;462963.65795648436;462912.4563373884;421432.17798677663;254290.01040859421;456199.0819308778;455495.84257983865;;171860.34048652687;472761.04596960294;203713.45663829643;234232.02483291633;274.6625530566808;5084218.901265532;1969475.2775126647;315752.53624934313;0.0;0;331;350;0;0;0;0;13;120;122;2090389639109.5757;776966462490.4122;1478940880189.1697;51425.63758542947;9775.395745704138;2339.990346094554;4388.399051980626;4632248.561714424;1654672.295680699;79294.13285870169;1040396.3367486296;3.243425745396489;0.23625934354746042
9616;2019-01-31 09:16:37.874;750;198;136;135;128;45;176;27;48;33;657;618;39;51;236;227;243;199;184;180;175;27;560;362;364;130;367;239;554;-2.0;81.0;1535.0;123.0;119.0;0;82;1;1;0;1;0;0;0;0;1;0;0;0;0;37377.44140625;19316.498046875;0.0;967.4424438476559;392.0;66529;;;Calculated values ==>;1548922597.874;348.16;292.96000000000004;286.76000000000005;286.66;285.96000000000004;277.66;274.5913991737795;290.76000000000005;275.86;277.96000000000004;276.46000000000004;338.86;334.96000000000004;277.06;278.26000000000005;296.76000000000005;295.86;297.46000000000004;293.06;291.16;290.66;;312.36;275.86;240.39332010688793;259.59022785621676;274.5913991737795;291.56;5600000.0;3620000.0000000005;3640000.0;1300000.0;3670000.0000000005;2390000.0;5540000.0;0.0;0.013500000000000002;0.2558333333333333;0.0205;0.01983333333333333;0.01983333333333333;;19316.498046875;0.0;967.4424438476559;37377.44140625;507354.24697825545;415339.61386950605;234090.121503474;233783.9913159303;231668.76277226704;430014.67791919125;455636.81812904833;459403.6785639862;473308.3704715943;524098.0096180306;520148.95182169613;458344.19121862826;459755.47488929145;463380.54213311686;462929.3875858028;426794.81873812305;415686.1643850296;456199.0819308778;455495.84257983865;;164757.40606591295;472727.1298661593;203498.269627822;234090.121503474;274.574743139148;5084846.419928863;1969802.174742364;315769.2086408035;0.0;0;331;350;0;0;0;0;13;120;122;2090608042750.1797;777044163785.6271;1479087282629.5745;65469.13378616866;5519.191634885915;149.96683376676188;4391.2134680145655;4633222.701047266;1654799.752700138;79314.88284775197;1040469.5014058892;3.7236110881601694;0.25589157953688646
9617;2019-01-31 09:17:37.884;766;189;136;135;126;43;176;28;45;34;642;613;35;51;235;227;243;191;184;180;175;28;534;357;364;131;362;258;534;86.0;80.0;997.0;34.0;119.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29025.994140625;10600.2001953125;0.0;1064.40808105469;383.0;66530;;;Calculated values ==>;1548922657.884;349.76;292.06;286.76000000000005;286.66;285.76000000000005;277.46000000000004;274.0616903277293;290.76000000000005;275.96000000000004;277.66;276.56;337.36;334.46000000000004;276.66;278.26000000000005;296.66;295.86;297.46000000000004;292.26000000000005;291.16;290.66;;311.46000000000004;275.96000000000004;240.61611355647437;262.23063862743834;274.0616903277293;291.56;5340000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2580000.0;5340000.0;0.014333333333333333;0.013333333333333334;0.16616666666666668;0.005666666666666667;0.01983333333333333;0.034166666666666665;;10600.2001953125;0.0;1064.40808105469;29025.994140625;511618.1684134134;419700.15858140023;234633.65054134373;234321.26731621227;231558.62030638932;430346.717906069;455636.81812904833;455986.13821575354;473275.31562819314;521033.2302232997;518056.6430479224;454751.82338565396;456721.99942441564;463990.4146581629;463676.0370021611;433563.6430121155;420301.01857206906;456199.0819308778;455495.84257983865;;160997.13474923553;472693.2819402637;202216.76658794298;221034.372395039;274.0548003305975;5085399.87411866;1970051.522111979;315786.143550523;0.0;0;331;350;0;0;0;0;13;120;122;2090826479150.145;777122476835.6146;1479236407479.5508;42168.01058548786;1532.700253663151;176.8349925339525;8010.766897980654;4634119.826746254;1654858.5282601607;79317.60665019546;1040572.8684672287;4.448354501093083;0.24750047412919587
9618;2019-01-31 09:18:37.864;771;178;136;136;125;40;177;25;46;34;637;610;40;69;232;228;243;180;184;180;175;26;537;352;364;132;357;271;537;154.0;82.0;914.0;19.0;119.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;28891.263671875;10566.7548828125;0.0;1142.85595703125;392.0;66531;;;Calculated values ==>;1548922717.864;350.26;290.96000000000004;286.76000000000005;286.76000000000005;285.66;277.16;273.5264737036516;290.86;275.66;277.76000000000005;276.56;336.86;334.16;277.16;280.06;296.36;295.96000000000004;297.46000000000004;291.16;291.16;290.66;;312.36;275.76000000000005;240.83765695389522;263.95629194202945;273.5264737036516;291.56;5370000.0;3520000.0000000005;3640000.0;1320000.0;3570000.0000000005;2710000.0;5370000.0;0.025666666666666667;0.013666666666666666;0.15233333333333335;0.0031666666666666666;0.01983333333333333;0.0455;;10566.7548828125;0.0;1142.85595703125;28891.263671875;511968.89040058554;415035.5010796955;234550.03635589025;234550.03635589025;231183.0138627008;430671.36484660726;455777.62880436965;453929.70516233734;473145.2311080622;519446.7594557056;516649.225173274;453166.0537454821;456819.7507757946;464333.32306390855;464545.5568033712;432829.53593880136;415723.63466153236;456199.0819308778;455495.84257983865;;164757.40606591295;472367.87413283327;200906.8849837016;215571.84840234794;273.5211536195374;5085882.357052646;1970227.8546072554;315804.53128622385;0.0;0;331;350;0;0;0;0;13;120;122;2091044806350.2144;777201350535.6396;1479395054579.6013;38543.809607212184;859.626465638917;233.78065078934304;10916.541735075827;4634792.2010485735;1654878.4576708092;79321.02730662524;1040730.5434633637;4.317287666529389;0.21018700096503123
9619;2019-01-31 09:19:37.845;757;180;138;137;127;39;176;22;47;33;646;615;44;73;230;228;243;182;184;180;175;22;564;352;364;132;357;264;560;276.0;81.0;861.0;129.0;119.0;0;84;1;1;1;0;0;0;0;0;1;0;0;0;0;37419.19921875;19338.623046875;0.0;1095.99060058594;398.0;66532;;;Calculated values ==>;1548922777.845;348.86;291.16;286.96000000000004;286.86;285.86;277.06;273.5264737036516;290.76000000000005;275.36;277.86;276.46000000000004;337.76;334.66;277.56;280.46000000000004;296.16;295.96000000000004;297.46000000000004;291.36;291.16;290.66;;312.96000000000004;275.36;240.83765695389522;263.0348170998261;273.5264737036516;291.56;5640000.0;3520000.0000000005;3640000.0;1320000.0;3570000.0000000005;2640000.0;5600000.0;0.046;0.013500000000000002;0.1435;0.021500000000000002;0.01983333333333333;0.06583333333333333;;19338.623046875;0.0;1095.99060058594;37419.19921875;507873.8114238044;248647.15805574344;234544.95481796446;234238.5472073155;231228.1253470111;430671.36484660726;455636.81812904833;455237.00566835946;473048.1168422736;520952.4553789451;517758.29529880884;454862.83014053997;458442.02134100883;464070.7449757509;464545.5568033712;425659.48961799016;249401.54618822236;456199.0819308778;455495.84257983865;;167264.2905471822;471978.8095216074;200811.51478517294;210974.24735201395;273.4837997199297;5086434.769256965;1970476.9871728115;315823.18243278674;0.0;0;332;350;0;0;0;0;13;120;122;2091263137190.02;777280525455.5691;1479555503754.4585;36510.057941737265;5830.0968368333415;2379.4822363018657;16097.67168583179;4635417.451885441;1654934.1877115103;79342.79760122122;1040955.5906208298;2.976190778545059;0.14736375245368796
9620;2019-01-31 09:20:37.885;747;197;141;140;133;40;176;25;43;33;651;619;40;53;232;227;243;200;184;180;175;23;573;361;364;132;366;246;567;-2.0;80.0;1532.0;204.0;119.0;0;82;1;1;1;0;0;0;0;0;1;0;0;0;0;37893.27734375;19740.0703125;0.0;1003.4736328125;392.0;66533;;;Calculated values ==>;1548922837.885;347.86;292.86;287.26000000000005;287.16;286.46000000000004;277.16;274.4858918419099;290.76000000000005;275.66;277.46000000000004;276.46000000000004;338.26;335.06;277.16;278.46000000000004;296.36;295.86;297.46000000000004;293.16;291.16;290.66;;312.36;275.46000000000004;240.83765695389522;260.58029834229245;274.4858918419099;291.56;5730000.0;3610000.0;3640000.0;1320000.0;3660000.0;2460000.0;5670000.0;0.0;0.013333333333333334;0.25533333333333336;0.034;0.01983333333333333;0.01983333333333333;;19740.0703125;0.0;1003.4736328125;37893.27734375;505805.8856375435;409434.16367595433;235280.28291870916;234972.86474122872;232849.0291615686;430081.6785162784;455636.81812904833;457699.22325204633;473048.1168422736;522927.4418313238;519671.52543547784;457339.8851342186;458891.59376132325;462996.0789934827;463079.3272856336;422991.1197336014;410690.18669513025;456199.0819308778;455495.84257983865;;164757.40606591295;472076.1002201579;203166.33888666338;235280.28291870916;274.44169891757144;5087062.791630568;1970802.8600544513;315840.6896317441;0.0;0;332;350;0;0;0;0;13;120;122;2091481682789.881;777359778255.5188;1479708605754.3613;64990.72980796112;9142.931885338814;164.01244051294867;4367.608599945735;4636263.855676083;1655059.0461342754;79364.00752070718;1041126.2483191044;3.7922778740772936;0.2768103451708313
