;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9621;2019-01-31 09:21:37.856;761;197;138;137;130;43;176;26;30;33;641;613;27;44;235;223;243;198;184;180;175;26;559;361;364;133;366;237;553;-2.0;82.0;1216.0;139.0;119.0;0;84;1;1;1;0;0;0;0;0;1;0;0;0;0;37405.44140625;19345.53125;0.0;955.068481445312;382.0;66534;;;Calculated values ==>;1548922897.856;349.26;292.86;286.96000000000004;286.86;286.16;277.46000000000004;274.4858918419099;290.76000000000005;275.76000000000005;276.16;276.46000000000004;337.26;334.46000000000004;275.86;277.56;296.66;295.46000000000004;297.46000000000004;292.96000000000004;291.16;290.66;;311.36;275.76000000000005;241.05796691057077;259.30345971252746;274.4858918419099;291.56;5590000.0;3610000.0;3640000.0;1330000.0;3660000.0;2370000.0;5530000.0;0.0;0.013666666666666666;0.20266666666666666;0.023166666666666665;0.01983333333333333;0.01983333333333333;;19345.53125;0.0;955.068481445312;37405.44140625;508816.81265666836;415378.45660230034;234732.54511346918;234424.01512401755;232293.04205302676;430081.6785162784;455636.81812904833;457600.9807367582;472917.67418972735;522641.0476811203;519807.61541856785;457245.8919109271;459248.6966687566;463396.35081280995;462547.07517204626;427074.185790273;415724.3794036379;456199.0819308778;455495.84257983865;;160579.3303088084;472236.3865531139;203210.67349088562;234732.54511346918;274.45885593289324;5087689.97766652;1971128.4159724498;315857.0029274453;0.0;0;332;350;0;0;0;0;13;120;122;2091699977229.7214;777439239830.4607;1479853435719.2554;51556.43560183018;6232.429019274955;155.11402061734657;4378.472066416327;4637234.612627705;1655187.1122131832;79366.66562251085;1041199.0970973348;3.069980765721039;0.21516201252593187
9622;2019-01-31 09:22:37.876;775;183;136;135;126;42;176;26;23;33;626;605;20;54;234;223;243;184;184;180;175;27;532;356;364;134;361;255;532;-2.0;79.0;252.0;3.0;119.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;28927.990234375;10537.4501953125;0.0;1069.91455078125;383.0;66535;;;Calculated values ==>;1548922957.876;350.66;291.46000000000004;286.76000000000005;286.66;285.76000000000005;277.36;273.955091788801;290.76000000000005;275.76000000000005;275.46000000000004;276.46000000000004;335.76000000000005;333.66;275.16;278.56;296.56;295.46000000000004;297.46000000000004;291.56;291.16;290.66;;311.46000000000004;275.86;241.2770596917726;261.82340779136865;273.955091788801;291.56;5320000.0;3560000.0;3640000.0;1340000.0;3610000.0;2550000.0;5320000.0;0.0;0.013166666666666667;0.042;0.0005;0.01983333333333333;0.01983333333333333;;10537.4501953125;0.0;1069.91455078125;28927.990234375;512884.9508671221;418554.7656358545;234689.8203502405;234376.77343666382;231608.67708556936;430412.23801567365;455636.81812904833;453771.04785241163;472787.01963726926;519640.77314583707;517487.4825529583;453397.849445459;457574.29927801486;464006.2339002714;463297.66702555475;434047.125161414;418865.4195716719;456199.0819308778;455495.84257983865;;160997.13474923553;472202.2088784924;201965.37868539945;234689.8203502405;273.9524125128186;5088242.940522881;1971377.52382603;315873.88341099466;0.0;0;332;350;0;0;0;0;13;120;122;2091918450029.652;777519366530.4352;1480001084919.2085;10575.838105014513;135.11841509654647;199.89245693160368;4379.3194408870295;4637752.554164746;1655240.1927960846;79369.62499595192;1041272.1030204045;1.3172816356163293;0.05386136257750727
9623;2019-01-31 09:23:37.866;771;178;138;137;126;40;177;25;23;33;623;601;21;61;232;224;243;179;184;180;175;24;541;353;364;133;358;258;541;177.0;82.0;455.0;27.0;119.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29123.369140625;10761.947265625;0.0;1090.41857910156;393.0;66536;;;Calculated values ==>;1548923017.866;350.26;290.96000000000004;286.96000000000004;286.86;285.76000000000005;277.16;273.6339639331285;290.86;275.66;275.46000000000004;276.46000000000004;335.46000000000004;333.26000000000005;275.26000000000005;279.26000000000005;296.36;295.56;297.46000000000004;291.06;291.16;290.66;;312.46000000000004;275.56;241.05796691057077;262.23063862743834;273.6339639331285;291.56;5410000.0;3529999.9999999995;3640000.0;1330000.0;3579999.9999999995;2580000.0;5410000.0;0.029500000000000002;0.013666666666666666;0.07583333333333334;0.0045000000000000005;0.01983333333333333;0.04933333333333333;;10761.947265625;0.0;1090.41857910156;29123.369140625;511623.71046491514;413408.5767822079;235063.31218774788;234750.95334383298;231385.59009281627;430607.02586249536;455777.62880436965;453256.9557527015;472917.67418972735;519083.92585815187;516822.6231901047;453006.29281710915;457940.91570641217;464185.92985963024;463875.4189427811;431833.442929023;413774.07757903525;456199.0819308778;455495.84257983865;;165175.21790254305;472041.5853210863;201147.96313333535;214782.8500842647;273.6199277703095;5088726.621224195;1971554.989222403;315891.8831866172;0.0;0;332;350;0;0;0;0;13;120;122;2092136813629.6868;777599453180.4479;1480154959269.233;19118.26527363527;1219.0212998448794;246.81132644983262;11875.174296448315;4637999.963784464;1655251.4754129613;79373.34690705877;1041407.5345592181;2.7386323221553535;0.10002790630609794
9624;2019-01-31 09:24:37.877;760;182;140;139;128;40;177;22;28;33;626;601;25;62;231;225;243;184;184;180;175;22;548;354;364;133;359;255;549;294.0;78.0;967.0;142.0;119.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29157.99609375;10925.8515625;0.0;1063.48449707031;400.0;66537;;;Calculated values ==>;1548923077.877;349.16;291.36;287.16;287.06;285.96000000000004;277.16;273.7412296467126;290.86;275.36;275.96000000000004;276.46000000000004;335.76000000000005;333.26000000000005;275.66;279.36;296.26000000000005;295.66;297.46000000000004;291.56;291.16;290.66;;313.16;275.36;241.05796691057077;261.82340779136865;273.7412296467126;291.56;5480000.0;3540000.0;3640000.0;1330000.0;3590000.0;2550000.0;5490000.0;0.049;0.013000000000000001;0.16116666666666665;0.023666666666666666;0.01983333333333333;0.06883333333333333;;10925.8515625;0.0;1063.48449707031;29157.99609375;509661.67732339824;411488.054595783;235464.36397173323;235152.36384898238;231790.3477494485;430542.39183029096;455777.62880436965;454390.93162069377;472917.67418972735;519640.77314583707;517076.8613733949;454019.3154335267;458541.20438114327;463906.4806118374;463858.3109733812;430039.462923832;412266.7878282398;456199.0819308778;455495.84257983865;;168099.92630828856;471846.71735943656;201338.55519138701;211171.41534843593;273.69889068403927;5089212.388310055;1971735.7540139123;315909.8356696507;0.0;0;332;350;0;0;0;0;13;120;122;2092355253670.256;777679267810.6559;1480308887484.634;40783.60800118993;6402.026504643839;231.04477624269884;16817.664741094886;4638499.237579806;1655314.9957880983;79377.32977131619;1041646.6853881028;5.357623116410791;0.27976466055254257
9625;2019-01-31 09:25:37.867;754;187;141;140;132;41;177;23;35;32;627;602;31;60;231;225;243;189;184;180;175;23;554;355;364;133;360;251;554;123.0;80.0;979.0;82.0;119.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29435.34375;11118.228515625;0.0;1037.52624511719;402.0;66538;;;Calculated values ==>;1548923137.867;348.56000000000006;291.86;287.26000000000005;287.16;286.36;277.26000000000005;273.8482719121499;290.86;275.46000000000004;276.66;276.36;335.86;333.36;276.26000000000005;279.16;296.26000000000005;295.66;297.46000000000004;292.06;291.16;290.66;;313.36;275.46000000000004;241.05796691057077;261.27494424493943;273.8482719121499;291.56;5540000.0;3550000.0;3640000.0;1330000.0;3600000.0;2510000.0;5540000.0;0.0205;0.013333333333333334;0.16316666666666665;0.013666666666666666;0.01983333333333333;0.04033333333333333;;11118.228515625;0.0;1037.52624511719;29435.34375;508388.20747119305;411248.3343356786;235636.68380279193;235325.1898844697;232871.6582264005;430477.46260093397;455777.62880436965;455918.5686477417;472820.39598721155;520073.9760144244;517517.42416387453;455430.60693359666;458935.4497092971;463758.2318617846;463709.95100614504;428445.7254125515;412035.40644734737;456199.0819308778;455495.84257983865;;168935.5661677829;471944.1597200548;201649.06287809278;218361.98391131262;273.824603542317;5089700.584762526;1971919.4240644814;315927.3411744346;0.0;0;332;350;0;0;0;0;13;120;122;2092573617270.2908;777759054510.6686;1480460662184.6582;41488.307691414375;3694.0329901734813;218.80425286938825;9564.398966297216;4639184.722610803;1655399.1155949302;79381.07788843573;1041866.4992772775;4.521771373528307;0.25912779886835896
9626;2019-01-31 09:26:37.887;753;190;141;140;133;42;177;24;40;32;625;600;36;61;232;225;243;192;184;180;175;23;555;357;364;133;362;249;555;0.0;82.0;537.0;124.0;119.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29328.859375;11091.62890625;0.0;1024.94543457031;405.0;66539;;;Calculated values ==>;1548923197.887;348.46000000000004;292.16;287.26000000000005;287.16;286.46000000000004;277.36;274.0616903277293;290.86;275.56;277.16;276.36;335.66;333.16;276.76000000000005;279.26000000000005;296.36;295.66;297.46000000000004;292.36;291.16;290.66;;313.66;275.46000000000004;241.05796691057077;260.9983114674233;274.0616903277293;291.56;5550000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2490000.0;5550000.0;0.0;0.013666666666666666;0.0895;0.020666666666666667;0.01983333333333333;0.01983333333333333;;11091.62890625;0.0;1024.94543457031;29328.859375;508174.9021901666;411990.71530006983;235608.7752662074;235297.60513537744;233149.29953558047;430346.717906069;455777.62880436965;456853.0075971153;472820.39598721155;520034.9938354736;517481.5531998832;456369.25405053544;459369.9683089139;463593.40581284417;463412.3307658889;428174.69664508634;412758.3114497388;456199.0819308778;455495.84257983865;;170189.03402730724;471944.1597200548;202070.10577074322;235608.7752662074;273.99773263176127;5090190.449688976;1972104.5679036533;315944.53416751453;0.0;0;332;350;0;0;0;0;13;120;122;2092792090070.2214;777838881110.6432;1480610712184.6106;22803.0697134603;5577.39711495244;210.69059766974968;4361.093501720353;4639720.662676167;1655476.4032664208;79384.65820523033;1041982.5837297309;2.719601266901642;0.19192796067535484
9627;2019-01-31 09:27:37.868;758;190;139;139;134;43;177;26;45;32;621;597;39;64;233;225;243;192;184;180;175;25;553;358;364;134;363;253;553;0.0;81.0;947.0;66.0;119.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29369.58203125;11020.60546875;0.0;1055.37805175781;408.0;66540;;;Calculated values ==>;1548923257.868;348.96000000000004;292.16;287.06;287.06;286.56;277.46000000000004;274.1680685717883;290.86;275.76000000000005;277.66;276.36;335.26000000000005;332.86;277.06;279.56;296.46000000000004;295.66;297.46000000000004;292.36;291.16;290.66;;313.96000000000004;275.66;241.2770596917726;261.54996906429363;274.1680685717883;291.56;5530000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2530000.0;5530000.0;0.0;0.013500000000000002;0.15783333333333335;0.011000000000000001;0.01983333333333333;0.01983333333333333;;11020.60546875;0.0;1055.37805175781;29369.58203125;508973.7378423698;412845.1473663945;235042.1530539478;235042.1530539478;233504.71626944956;430280.9020939914;455777.62880436965;456806.6196380586;472689.592463476;519294.7846027968;516835.8757032292;456076.197443198;459098.35855659546;463577.2511321169;463263.0670591279;428715.1681353792;413590.4106133878;456199.0819308778;455495.84257983865;;171442.51209473662;472007.13841251616;202451.9589680092;235042.1530539478;274.150798354518;5090679.4484682605;1972288.7781715514;315961.8647068093;0.0;0;332;350;0;0;0;0;13;120;122;2093010420910.027;777918955745.5719;1480761264494.4766;40145.6439424228;2965.106973889577;204.18422654688374;4372.331508930168;4640245.069174838;1655547.568257712;79388.11440062048;1042055.3392248834;3.9489343928637717;0.254531623142416
9628;2019-01-31 09:28:37.858;761;191;138;138;133;44;177;26;48;33;620;596;43;69;233;225;243;193;184;180;176;26;555;358;364;131;363;260;555;-1.0;79.0;1056.0;93.0;119.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29356.7890625;11002.2001953125;0.0;1057.77099609375;411.0;66541;;;Calculated values ==>;1548923317.858;349.26;292.26000000000005;286.96000000000004;286.96000000000004;286.46000000000004;277.56;274.1680685717883;290.86;275.76000000000005;277.96000000000004;276.46000000000004;335.16;332.76000000000005;277.46000000000004;280.06;296.46000000000004;295.66;297.46000000000004;292.46000000000004;291.16;290.76000000000005;;314.26000000000005;275.76000000000005;240.61611355647437;262.5002047102346;274.1680685717883;291.56;5550000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;2600000.0;5550000.0;0.0;0.013166666666666667;0.17600000000000002;0.015500000000000002;0.01983333333333333;0.01983333333333333;;11002.2001953125;0.0;1057.77099609375;29356.7890625;509169.71750430734;412377.0396431636;234678.5560175466;234678.5560175466;233149.29953558047;430280.9020939914;455777.62880436965;456025.1943148685;473178.34860283375;518608.82064118277;516137.50123033935;455407.7469629331;458592.2718018564;463577.2511321169;463263.0670591279;428174.69664508634;413134.7333990844;456199.0819308778;455636.81812904833;;172696.00095264515;472499.14586990676;202441.44827046644;234678.5560175466;274.14671516845266;5091168.753329715;1972472.2709648844;315979.4713472816;0.0;0;332;350;0;0;0;0;13;120;122;2093228784510.0618;777998442495.5846;1480915138844.501;44630.739303814764;4185.894312791326;198.02618273902527;4382.338865211451;4640951.421290359;1655607.1500031643;79391.46559540616;1042128.2826520817;4.427622406146911;0.29619692720907603
9629;2019-01-31 09:29:37.869;761;191;138;137;131;44;177;26;50;33;626;599;45;67;234;226;243;193;184;180;175;27;552;360;364;130;365;265;552;-1.0;79.0;845.0;95.0;119.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29239.30078125;10935.5654296875;0.0;1046.66467285156;412.0;66542;;;Calculated values ==>;1548923377.869;349.26;292.26000000000005;286.96000000000004;286.86;286.26000000000005;277.56;274.38016830617;290.86;275.76000000000005;278.16;276.46000000000004;335.76000000000005;333.06;277.66;279.86;296.56;295.76000000000005;297.46000000000004;292.46000000000004;291.16;290.66;;314.36;275.86;240.39332010688793;263.1675429290057;274.38016830617;291.56;5520000.0;3600000.0;3640000.0;1300000.0;3650000.0;2650000.0;5520000.0;0.0;0.013166666666666667;0.1408333333333333;0.01583333333333333;0.01983333333333333;0.01983333333333333;;10935.5654296875;0.0;1046.66467285156;29239.30078125;509433.8150260711;413633.1203958097;234759.65904579524;234450.81939765735;232619.5604419751;430148.3826014536;455777.62880436965;455443.8693591263;473308.3704715943;518809.401132986;516020.53441278264;454819.7293445818;457546.87003621506;463412.2849837685;463096.3509743104;428983.050345814;414359.1762267576;456199.0819308778;455495.84257983865;;173113.83306960555;472727.1298661593;202960.71767630134;234759.65904579524;274.35741367369405;5091657.143599549;1972655.119194207;315997.01152627554;0.0;0;332;350;0;0;0;0;13;120;122;2093447224549.7632;778076756850.4775;1481072667719.2856;35558.043861997845;4271.301526339416;192.54767590090913;4377.934306758527;4641619.783659802;1655677.6395557765;79394.72097426711;1042201.2983121657;3.705472770180593;0.24823780964433764
9630;2019-01-31 09:30:37.859;755;190;137;137;130;44;177;27;52;33;635;604;47;68;234;226;243;191;184;180;176;27;553;359;364;130;364;269;552;-2.0;81.0;940.0;62.0;119.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29255.4375;10927.5078125;0.0;1040.83630371094;410.0;66543;;;Calculated values ==>;1548923437.859;348.66;292.16;286.86;286.86;286.16;277.56;274.27422755570615;290.86;275.86;278.36;276.46000000000004;336.66;333.56;277.86;279.96000000000004;296.56;295.76000000000005;297.46000000000004;292.26000000000005;291.16;290.76000000000005;;314.16;275.86;240.39332010688793;263.6948088759802;274.27422755570615;291.56;5530000.0;3590000.0;3640000.0;1300000.0;3640000.0;2690000.0;5520000.0;0.0;0.013500000000000002;0.15666666666666668;0.010333333333333333;0.01983333333333333;0.01983333333333333;;10927.5078125;0.0;1040.83630371094;29255.4375;508601.20722223516;413263.53111073095;234450.81939765735;234450.81939765735;232317.82666911863;430214.79039162316;455777.62880436965;455025.47894782707;473308.3704715943;519405.86949005973;516197.0603512607;454396.0792389939;457021.67461100663;463561.2209818517;463245.95189034037;428715.1681353792;413633.1203958097;456199.0819308778;455636.81812904833;;172278.17009871884;472727.1298661593;202722.1161718927;234450.81939765735;274.26027792532494;5092144.518509278;1972837.2811058748;316014.4044684427;0.0;0;332;350;0;0;0;0;13;120;122;2093665588149.7979;778154743850.49;1481232841019.311;39527.52683489639;2790.051808174088;203.60764448418834;4386.855641505921;4642245.392463528;1655736.4743594716;79398.02171838845;1042274.3260550934;3.919342682127961;0.25095529778962555
9631;2019-01-31 09:31:37.889;746;189;137;137;129;43;177;27;54;34;644;610;49;73;234;226;243;191;184;180;176;27;552;359;364;129;363;272;552;-1.0;78.0;777.0;71.0;119.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29092.734375;10886.6083984375;0.0;1008.21844482422;408.0;66544;;;Calculated values ==>;1548923497.889;347.76;292.06;286.86;286.86;286.06;277.46000000000004;274.27422755570615;290.86;275.86;278.56;276.56;337.56000000000006;334.16;278.06;280.46000000000004;296.56;295.76000000000005;297.46000000000004;292.26000000000005;291.16;290.76000000000005;;313.96000000000004;275.86;240.16925963744896;264.08650396036035;274.27422755570615;291.56;5520000.0;3590000.0;3640000.0;1290000.0;3629999.9999999995;2720000.0;5520000.0;0.0;0.013000000000000001;0.1295;0.011833333333333333;0.01983333333333333;0.01983333333333333;;10886.6083984375;0.0;1008.21844482422;29092.734375;507570.4624655542;412889.33823237545;234450.81939765735;234450.81939765735;232017.04459964583;430214.79039162316;455777.62880436965;454773.307598347;473534.8580475586;520088.3166896532;516564.28431064216;454140.1830550063;457154.36480965785;463709.8566730499;463245.95189034037;428983.050345814;413633.1203958097;456199.0819308778;455636.81812904833;;171442.51209473662;472857.82487454545;202701.3955989782;234450.81939765735;274.252239608398;5092630.9963920545;1973019.1562996968;316031.4884624005;0.0;0;332;350;0;0;0;0;13;120;122;2093884097349.6936;778232482700.4529;1481395222169.2336;32643.31260391826;3196.8510797608787;199.5490893500555;4386.855641505921;4642847.116837062;1655786.3901622759;79401.38303765519;1042347.4768728807;3.3986680888453864;0.21899850920390346
9632;2019-01-31 09:32:37.860;736;194;138;137;130;43;177;27;52;34;651;614;47;62;234;227;243;196;184;180;176;27;578;362;364;129;367;254;572;0.0;82.0;1301.0;131.0;119.0;0;52;1;1;0;1;0;0;0;0;1;0;0;0;0;37781.6796875;19910.62890625;0.0;882.594116210938;404.0;66545;;;Calculated values ==>;1548923557.86;346.76;292.56;286.96000000000004;286.86;286.16;277.46000000000004;274.5913991737795;290.86;275.86;278.36;276.56;338.26;334.56;277.86;279.36;296.56;295.86;297.46000000000004;292.76000000000005;291.16;290.76000000000005;;313.56;275.86;240.16925963744896;261.6868853414304;274.5913991737795;291.56;5780000.0;3620000.0000000005;3640000.0;1290000.0;3670000.0000000005;2540000.0;5720000.0;0.0;0.013666666666666666;0.21683333333333332;0.021833333333333333;0.01983333333333333;0.01983333333333333;;19910.62890625;0.0;882.594116210938;37781.6796875;503949.0838856923;253473.31916534808;234232.02483291633;233929.08186187665;231834.63022576834;430014.67791919125;455777.62880436965;457493.349522666;473534.8580475586;522280.2692936983;518494.51253175345;456886.66015253164;458700.0814100186;463113.5052063933;462929.3875858028;421432.17798677663;254290.01040859421;456199.0819308778;455636.81812904833;;169771.2103021376;472857.82487454545;203479.4541101048;234232.02483291633;274.5674737038459;5093188.013820223;1973275.6758992868;316047.2376179581;0.0;0;332;351;0;0;0;0;13;120;122;2094102391789.534;778309845290.3962;1481552945899.1182;55078.679655290354;5881.427761690287;2284.2762902351596;4391.195067039951;4643577.780113997;1655862.0059206095;79422.07157817327;1042420.5919393608;3.252770323349847;0.21965145188524532
9633;2019-01-31 09:33:37.870;740;197;137;136;128;44;177;28;49;35;648;613;40;50;236;226;243;199;184;181;176;28;560;362;364;129;367;244;554;-2.0;82.0;851.0;75.0;119.0;0;46;1;1;0;1;0;0;0;0;1;0;0;0;0;37213.578125;19363.666015625;0.0;817.6417846679691;388.0;66546;;;Calculated values ==>;1548923617.87;347.16;292.86;286.86;286.76000000000005;285.96000000000004;277.56;274.5913991737795;290.86;275.96000000000004;278.06;276.66;337.96000000000004;334.46000000000004;277.16;278.16;296.76000000000005;295.76000000000005;297.46000000000004;293.06;291.26000000000005;290.76000000000005;;311.96000000000004;275.96000000000004;240.16925963744896;260.2995467637923;274.5913991737795;291.56;5600000.0;3620000.0000000005;3640000.0;1290000.0;3670000.0000000005;2440000.0;5540000.0;0.0;0.013666666666666666;0.14183333333333334;0.0125;0.01983333333333333;0.01983333333333333;;19363.666015625;0.0;817.6417846679691;37213.578125;506099.6337086664;414989.33453799883;234397.28894963075;234090.121503474;231668.76277226704;430014.67791919125;455777.62880436965;458733.3067217822;473631.5180336029;522784.2182000279;519226.63388403534;457662.48839631473;458851.8822035702;463380.54213311686;462796.2276784706;426794.81873812305;415686.1643850296;456339.24340671574;455636.81812904833;;163086.1669317865;472954.5886681478;203486.56251490623;234397.28894963075;274.57022016555663;5093813.078461974;1973603.0162378822;316061.4086119019;0.0;0;332;351;0;0;0;0;13;120;122;2094320828189.4993;778387258190.3839;1481702370799.0945;36202.49655334191;3368.35032691552;151.81827615894412;4387.917328725115;4644338.583361693;1655939.100251583;79442.375749688;1042493.7634025256;2.1857147674295487;0.1423089786760758
9634;2019-01-31 09:34:37.860;756;190;137;136;125;41;177;29;43;35;636;607;32;44;235;226;243;192;184;181;176;29;534;359;364;129;364;245;534;-1.0;82.0;540.0;26.0;119.0;0;40;100;1;0;0;0;0;0;0;1;0;0;0;0;28820.640625;10696.037109375;0.0;783.89306640625;379.0;66547;;;Calculated values ==>;1548923677.86;348.76;292.16;286.86;286.76000000000005;285.66;277.26000000000005;274.27422755570615;290.86;276.06;277.46000000000004;276.66;336.76000000000005;333.86;276.36;277.56;296.66;295.76000000000005;297.46000000000004;292.36;291.26000000000005;290.76000000000005;;311.06;276.06;240.16925963744896;260.44013211722256;274.27422755570615;291.56;5340000.0;3590000.0;3640000.0;1290000.0;3640000.0;2450000.0;5340000.0;0.0;0.013666666666666666;0.09000000000000001;0.004333333333333333;0.01983333333333333;0.01983333333333333;;10696.037109375;0.0;783.89306640625;28820.640625;510396.8550131915;420001.7888529814;234947.18816644637;234633.65054134373;231256.75968811713;430214.79039162316;455777.62880436965;457859.8871463067;473631.5180336029;521483.87419465446;518532.1706220469;456541.61493868654;457979.2212488642;463693.98011157714;463245.95189034037;433563.6430121155;420597.90925631655;456339.24340671574;455636.81812904833;;159325.9205505338;473051.3374214201;202731.4297532412;234947.18816644637;274.26389067102696;5094363.271904118;1973853.472014376;316074.75251130905;0.0;0;332;351;0;0;0;0;13;120;122;2094539191789.534;778464645290.3962;1481849046349.118;22961.561165375897;1171.3862665621086;177.19836132925232;4377.010994258272;4644831.535003792;1655976.9250846782;79445.11709803328;1042566.7922983838;2.498896452179272;0.1416878181469324
9635;2019-01-31 09:35:37.861;764;177;137;136;125;38;177;28;41;36;625;600;32;55;233;227;243;179;184;181;176;29;532;353;364;130;358;255;532;-1.0;81.0;158.0;28.0;119.0;0;39;100;1;0;0;0;0;0;0;1;0;0;0;0;28648.76171875;10607.732421875;0.0;818.147094726562;388.0;66548;;;Calculated values ==>;1548923737.861;349.56000000000006;290.86;286.86;286.76000000000005;285.66;276.96000000000004;273.6339639331285;290.86;275.96000000000004;277.26000000000005;276.76000000000005;335.66;333.16;276.36;278.66;296.46000000000004;295.86;297.46000000000004;291.06;291.26000000000005;290.76000000000005;;311.96000000000004;276.06;240.39332010688793;261.82340779136865;273.6339639331285;291.56;5320000.0;3529999.9999999995;3640000.0;1300000.0;3579999.9999999995;2550000.0;5320000.0;0.0;0.013500000000000002;0.026333333333333334;0.004666666666666667;0.01983333333333333;0.01983333333333333;;10607.732421875;0.0;818.147094726562;28648.76171875;511547.5153802516;416630.6517602499;235004.0345939091;234689.8203502405;231306.26345570307;430607.02586249536;455777.62880436965;455990.735480413;473598.7871360312;519538.3266726977;516974.1817356234;454884.978498866;457695.4711337854;464317.31521373475;464267.95083290053;434047.125161414;417284.06726515054;456339.24340671574;455636.81812904833;;163086.1669317865;472920.9377354816;201081.8156726942;235004.0345939091;273.5940530533056;5094842.1915735025;1974031.0063864843;316088.10306852765;0.0;0;332;351;0;0;0;0;13;120;122;2094757595430.138;778542346585.6111;1481999048849.5327;6712.601554936596;1268.5825696263414;226.30128159955635;4375.883540113594;4645078.823815223;1655997.258497254;79448.4796511086;1042639.7343020517;1.1013041865173459;0.04791794378959479
9636;2019-01-31 09:36:37.851;758;177;139;137;125;37;177;24;42;35;623;595;37;60;231;228;243;179;184;181;176;24;543;351;364;130;356;256;543;-1.0;81.0;342.0;0.0;119.0;0;36;100;1;0;0;0;0;0;0;1;0;0;0;0;28845.482421875;10820.10546875;0.0;803.8358764648441;396.0;66549;;;Calculated values ==>;1548923797.851;348.96000000000004;290.86;287.06;286.86;285.66;276.86;273.4187578820637;290.86;275.56;277.36;276.66;335.46000000000004;332.66;276.86;279.16;296.26000000000005;295.96000000000004;297.46000000000004;291.06;291.26000000000005;290.76000000000005;;312.76000000000005;275.56;240.39332010688793;261.9595390733887;273.4187578820637;291.56;5430000.0;3510000.0;3640000.0;1300000.0;3560000.0;2560000.0;5430000.0;0.0;0.013500000000000002;0.057;0.0;0.01983333333333333;0.01983333333333333;;10820.10546875;0.0;803.8358764648441;28845.482421875;509853.9668487484;248325.42440860948;235320.1922637725;234695.64833269312;231037.3220971734;430735.4089219946;455777.62880436965;455948.12673956703;473501.9964771252;519250.3007126789;516375.50529732916;455333.7789835172;458140.1973536295;464349.45330830896;464692.24815714295;431327.6696051645;412938.0032251868;456339.24340671574;455636.81812904833;;166428.6587063909;472436.3020657052;200656.79144527;235320.1922637725;273.4187578820637;5095321.230421633;1974209.541941382;316101.6173405356;0.0;0;332;351;0;0;0;0;13;120;122;2094975959030.1726;778620333585.6235;1482152323299.5571;14551.60611177493;0.0;248.2604961296992;4369.613079661303;4645255.996012185;1656007.828256749;79452.43367347673;1042712.6012940384;1.6491376821560884;0.07502466877911615
9637;2019-01-31 09:37:37.861;749;182;141;140;129;38;177;22;46;35;623;593;41;61;230;228;243;184;184;181;176;22;551;352;364;131;357;256;551;283.0;79.0;703.0;61.0;119.0;0;33;100;1;0;0;0;0;0;0;1;0;0;0;0;28986.634765625;10958.162109375;0.0;783.92431640625;402.0;66550;;;Calculated values ==>;1548923857.861;348.06000000000006;291.36;287.26000000000005;287.16;286.06;276.96000000000004;273.5264737036516;290.86;275.36;277.76000000000005;276.66;335.46000000000004;332.46000000000004;277.26000000000005;279.26000000000005;296.16;295.96000000000004;297.46000000000004;291.56;291.26000000000005;290.76000000000005;;313.36;275.36;240.61611355647437;261.9595390733887;273.5264737036516;291.56;5510000.0;3520000.0000000005;3640000.0;1310000.0;3570000.0000000005;2560000.0;5510000.0;0.04716666666666667;0.013166666666666667;0.11716666666666667;0.010166666666666666;0.01983333333333333;0.067;;10958.162109375;0.0;783.92431640625;28986.634765625;508033.1219905616;249849.01163384554;235720.9183327416;235408.44226868334;232041.62707460328;430671.36484660726;455777.62880436965;456437.8594934476;473372.2673856561;519250.3007126789;516169.86889790907;455825.4528837134;458261.1180039729;464070.7449757509;464545.5568033712;429249.39691141364;411390.545434666;456339.24340671574;455636.81812904833;;168935.5661677829;472110.68294196425;200846.9705856188;211170.35312767752;273.49768941150455;5095803.245053838;1974391.057752098;316114.8508806966;0.0;0;332;351;0;0;0;0;13;120;122;2095194395430.138;778698646635.6111;1482305948899.5327;29946.732483700605;2757.8477422895116;235.14154444384417;16379.253155091845;4645626.877303669;1656030.8141516086;79456.46269520592;1042885.5373305036;4.200188376849254;0.17446737266517875
9638;2019-01-31 09:38:37.852;744;188;142;141;133;39;177;23;50;34;623;591;46;61;230;229;243;191;184;181;176;22;556;353;364;131;358;256;556;128.0;76.0;949.0;148.0;119.0;0;31;100;1;0;0;0;0;0;0;1;0;0;0;0;29067.7421875;11135.9873046875;0.0;765.2986450195309;405.0;66551;;;Calculated values ==>;1548923917.852;347.56000000000006;291.96000000000004;287.36;287.26000000000005;286.46000000000004;277.06;273.6339639331285;290.86;275.46000000000004;278.16;276.56;335.46000000000004;332.26000000000005;277.76000000000005;279.26000000000005;296.16;296.06;297.46000000000004;292.26000000000005;291.26000000000005;290.76000000000005;;313.66;275.36;240.61611355647437;261.9595390733887;273.6339639331285;291.56;5560000.0;3529999.9999999995;3640000.0;1310000.0;3579999.9999999995;2560000.0;5560000.0;0.021333333333333333;0.012666666666666666;0.15816666666666668;0.024666666666666667;0.01983333333333333;0.041166666666666664;;11135.9873046875;0.0;765.2986450195309;29067.7421875;506962.11383394996;410752.57778573356;235892.91502117293;235580.95070276302;233123.89441607488;430607.02586249536;455777.62880436965;456926.07665658905;473275.31562819314;519250.3007126789;515964.1916613363;456437.8594934476;458261.1180039729;463922.8230274349;464529.0916511057;427902.0556111381;411946.55931517074;456339.24340671574;455636.81812904833;;170189.03402730724;472110.68294196425;201043.15087503058;217833.1182166943;273.5789236305753;5096286.958959969;1974575.1480460018;316127.7591354996;0.0;0;332;351;0;0;0;0;13;120;122;2095412762669.909;778777234845.5287;1482459525859.3716;40472.149427783166;6686.332457651031;202.10295308225338;9789.585646391906;4646213.61329538;1656109.503847967;79460.10585279252;1043103.5782759053;4.802016414563605;0.2988757834138568
9639;2019-01-31 09:39:37.872;744;191;141;140;135;41;177;24;52;34;621;590;48;63;231;229;243;194;184;181;176;23;554;357;364;132;362;257;554;-1.0;81.0;1316.0;175.0;119.0;0;30;100;1;0;0;0;0;0;0;1;0;0;0;0;28971.181640625;11050.451171875;0.0;775.9635620117191;408.0;66552;;;Calculated values ==>;1548923977.872;347.56000000000006;292.26000000000005;287.26000000000005;287.16;286.66;277.26000000000005;274.0616903277293;290.86;275.56;278.36;276.56;335.26000000000005;332.16;277.96000000000004;279.46000000000004;296.26000000000005;296.06;297.46000000000004;292.56;291.26000000000005;290.76000000000005;;313.96000000000004;275.46000000000004;240.83765695389522;262.0952818180154;274.0616903277293;291.56;5540000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2570000.0;5540000.0;0.0;0.013500000000000002;0.21933333333333332;0.029166666666666667;0.01983333333333333;0.01983333333333333;;11050.451171875;0.0;775.9635620117191;28971.181640625;507141.76659067994;412801.4708678641;235636.68380279193;235325.1898844697;233783.9913159303;430346.717906069;455777.62880436965;457007.1687273485;473145.2311080622;518961.9014984002;515775.777077086;456518.53376006684;458343.34167825495;463460.83753301925;463939.2883609972;428445.7254125515;413914.7804853892;456339.24340671574;455636.81812904833;;171442.51209473662;472076.1002201579;202108.99807622377;235636.68380279193;274.0128714251501;5096770.777877616;1974760.0966622434;316140.6072685047;0.0;0;332;351;0;0;0;0;13;120;122;2095631235469.8396;778856161145.5037;1482613477159.3228;55907.665429480025;7874.040479198078;196.1677565166913;4363.335997470752;4647017.046140643;1656230.8807345491;79463.42588167898;1043221.558603238;5.778692122714471;0.41653083558124876
9640;2019-01-31 09:40:37.873;745;191;139;139;135;43;177;27;53;34;621;588;49;65;233;227;243;193;184;181;176;25;555;359;364;131;364;257;555;-1.0;81.0;1125.0;140.0;119.0;0;29;100;1;0;0;0;0;0;0;1;0;0;0;0;29099.4765625;11083.20703125;0.0;768.384155273438;409.0;66553;;;Calculated values ==>;1548924037.873;347.66;292.26000000000005;287.06;287.06;286.66;277.46000000000004;274.27422755570615;290.86;275.86;278.46000000000004;276.56;335.26000000000005;331.96000000000004;278.06;279.66;296.46000000000004;295.86;297.46000000000004;292.46000000000004;291.26000000000005;290.76000000000005;;314.06;275.66;240.61611355647437;262.0952818180154;274.27422755570615;291.56;5550000.0;3590000.0;3640000.0;1310000.0;3640000.0;2570000.0;5550000.0;0.0;0.013500000000000002;0.1875;0.02333333333333333;0.01983333333333333;0.01983333333333333;;11083.20703125;0.0;768.384155273438;29099.4765625;507176.94037493167;412377.0396431636;234987.53823539513;234987.53823539513;233757.93926872968;430214.79039162316;455777.62880436965;457129.0939075185;473275.31562819314;518961.9014984002;515569.88828872977;456640.8336411775;458585.12406732683;463428.3443550566;463378.2884684054;428174.69664508634;413134.7333990844;456339.24340671574;455636.81812904833;;171860.34048652687;472402.05409754877;202661.43561456108;234987.53823539513;274.2367344979522;5097254.708094093;1974944.5468878325;316153.4770472926;0.0;0;332;351;0;0;0;0;13;120;122;2095849639109.5757;778935062460.4083;1482767679729.1365;47712.68592992952;6293.9477646030455;203.03950382102596;4376.210717890788;4647880.563459311;1656348.949270881;79466.7526642899;1043294.3893729373;4.943292676418249;0.347567780638243
9641;2019-01-31 09:41:37.843;745;191;138;137;133;45;177;26;54;35;621;587;50;67;234;227;243;193;184;181;176;27;554;359;364;132;364;264;554;-3.0;80.0;1258.0;138.0;119.0;0;26;100;1;0;0;0;0;0;0;1;0;0;0;0;28953.06640625;11023.642578125;0.0;774.480590820312;410.0;66554;;;Calculated values ==>;1548924097.843;347.66;292.26000000000005;286.96000000000004;286.86;286.46000000000004;277.66;274.27422755570615;290.86;275.76000000000005;278.56;276.66;335.26000000000005;331.86;278.16;279.86;296.56;295.86;297.46000000000004;292.46000000000004;291.26000000000005;290.76000000000005;;314.16;275.86;240.83765695389522;263.0348170998261;274.27422755570615;291.56;5540000.0;3590000.0;3640000.0;1320000.0;3640000.0;2640000.0;5540000.0;0.0;0.013333333333333334;0.20966666666666667;0.023;0.01983333333333333;0.01983333333333333;;11023.642578125;0.0;774.480590820312;28953.06640625;507266.6348469785;412801.4708678641;234705.5109248598;234397.28894963075;233174.77585907196;430214.79039162316;455777.62880436965;456106.4472582583;473242.3297776949;518377.2573975595;514864.7571118455;455610.23969029967;457708.1779250081;463561.2209818517;463378.2884684054;428445.7254125515;413548.20129128615;456339.24340671574;455636.81812904833;;172278.17009871884;472465.0996282349;202681.24895270276;234705.5109248598;274.2444228951088;5097738.237400134;1975128.6785227917;316166.327824913;0.0;0;332;351;0;0;0;0;13;120;122;2096067929909.68;779013923010.4459;1482923901579.211;53134.81657806481;6205.028565537239;198.6336549502045;4381.804259549739;4648720.5391160175;1656453.0553279473;79470.09826697643;1043367.3363393883;5.417834866002345;0.37888983143373517
9642;2019-01-31 09:42:40.853;741;190;137;136;131;46;177;27;56;35;623;588;51;70;234;227;243;192;184;181;176;27;553;360;364;134;365;271;552;-2.0;80.0;1295.0;106.0;119.0;0;30;100;1;0;0;0;0;0;0;1;0;0;0;0;28949.544921875;10908.048828125;0.0;816.028930664062;411.0;66555;;;Calculated values ==>;1548924160.853;347.26;292.16;286.86;286.76000000000005;286.26000000000005;277.76000000000005;274.38016830617;290.86;275.86;278.76000000000005;276.66;335.46000000000004;331.96000000000004;278.26000000000005;280.16;296.56;295.86;297.46000000000004;292.36;291.26000000000005;290.76000000000005;;314.26000000000005;275.86;241.2770596917726;263.95629194202945;274.38016830617;291.56;5530000.0;3600000.0;3640000.0;1340000.0;3650000.0;2710000.0;5520000.0;0.0;0.013333333333333334;0.21583333333333332;0.017666666666666667;0.01983333333333333;0.01983333333333333;;10908.048828125;0.0;816.028930664062;28949.544921875;506856.90515467396;413263.53111073095;234450.81939765735;234143.04538558066;232619.5604419751;430148.3826014536;455777.62880436965;455193.29537137283;472981.82504853373;517997.1706278187;514363.6582077834;454562.9019473556;456944.1368567838;463412.2849837685;463228.9603270487;428715.1681353792;413998.2807911148;456339.24340671574;455636.81812904833;;172696.00095264515;472202.2088784924;202960.4741292889;234450.81939765735;274.3573193142895;5098244.965669472;1975320.61128325;316180.24699226493;0.0;0;332;351;0;0;0;0;13;120;122;2096297286309.6453;779097726310.4332;1483092453329.1855;54440.25058474978;4756.603980569263;196.22516459019235;4386.855641505921;4649661.9703633655;1656548.9848372007;79473.55383006192;1043444.0742922052;5.440081231430075;0.3688966479415826
9643;2019-01-31 09:43:37.844;733;191;137;137;130;45;177;27;57;35;629;591;53;70;235;227;243;193;184;181;176;28;579;360;364;134;365;260;573;-2.0;78.0;1471.0;165.0;119.0;0;35;1;1;1;0;0;0;0;0;1;0;0;0;0;37558.59375;19810.951171875;0.0;795.695068359375;410.0;66556;;;Calculated values ==>;1548924217.844;346.46000000000004;292.26000000000005;286.86;286.86;286.16;277.66;274.38016830617;290.86;275.86;278.86;276.66;336.06;332.26000000000005;278.46000000000004;280.16;296.66;295.86;297.46000000000004;292.46000000000004;291.26000000000005;290.76000000000005;;314.16;275.96000000000004;241.2770596917726;262.5002047102346;274.38016830617;291.56;5790000.0;3600000.0;3640000.0;1340000.0;3650000.0;2600000.0;5730000.0;0.0;0.013000000000000001;0.24516666666666667;0.0275;0.01983333333333333;0.01983333333333333;;19810.951171875;0.0;795.695068359375;37558.59375;503472.7546005582;252220.55309510816;233903.75902660118;233903.75902660118;231811.137626565;430148.3826014536;455777.62880436965;457130.4236791988;472981.82504853373;519534.1046914453;515621.8940595784;456640.1732961197;458713.5074899562;463545.3156519603;463228.9603270487;421113.1342084853;253014.70776115457;456339.24340671574;455636.81812904833;;172278.17009871884;472299.7188790419;202950.66575152925;233903.75902660118;274.3535190488607;5098771.405300405;1975563.764968582;316193.00445930817;0.0;0;333;351;0;0;0;0;13;120;122;2096504733550.284;779174094250.6683;1483243764434.6514;62316.40398526698;7407.098961006599;2185.2795438153;4397.705672198535;4650586.147935739;1656645.2656144893;79492.40443218063;1043513.6077554511;3.703003743195211;0.2571752529605032
9644;2019-01-31 09:44:37.844;730;199;137;136;130;46;177;28;55;36;630;592;48;55;236;226;243;202;184;181;176;28;563;364;364;135;369;252;557;94.0;82.0;1640.0;127.0;119.0;0;38;1;1;1;0;0;0;0;0;1;0;0;0;0;37158.39453125;19405.119140625;0.0;792.4152221679691;395.0;66557;;;Calculated values ==>;1548924277.844;346.16;293.06;286.86;286.76000000000005;286.16;277.76000000000005;274.8017692304317;290.86;275.96000000000004;278.66;276.76000000000005;336.16;332.36;277.96000000000004;278.66;296.76000000000005;295.76000000000005;297.46000000000004;293.36;291.26000000000005;290.76000000000005;;312.66;275.96000000000004;241.49495122638035;261.41265627149306;274.8017692304317;291.56;5630000.0;3640000.0;3640000.0;1350000.0;3690000.0;2520000.0;5570000.0;0.015666666666666666;0.013666666666666666;0.2733333333333333;0.021166666666666667;0.01983333333333333;0.0355;;19405.119140625;0.0;792.4152221679691;37158.39453125;504564.66861092986;414517.6821551175;234317.57456609746;234011.30514070267;232194.5785064578;429879.7862731237;455777.62880436965;458176.75864534016;472948.7829819323;520297.9967524334;516408.09505500714;457332.5974416616;458176.75864534016;463081.6473256225;462494.8638479254;425946.0647729792;415574.3250689575;456339.24340671574;455636.81812904833;;166010.84420003442;472168.09959432366;204008.95370448485;220941.93906848438;274.7812466091635;5099394.046869415;1975890.5655545194;316206.23871172924;0.0;0;333;351;0;0;0;0;13;120;122;2096723133550.284;779254794250.6683;1483397364434.6514;69472.53335050045;5676.035254668255;141.747109288296;8331.66820665002;4651684.389080203;1656754.2917329534;79511.79632095649;1043619.6858711082;4.140207533210185;0.2666415133173532
9645;2019-01-31 09:45:37.854;744;193;136;135;126;44;177;29;47;36;625;591;40;52;237;225;243;194;184;181;176;29;558;360;364;134;365;249;552;-1.0;83.0;1448.0;8.0;119.0;0;41;1;1;1;0;0;0;0;0;1;0;0;0;0;36921.796875;19196.361328125;0.0;792.093017578125;383.0;66558;;;Calculated values ==>;1548924337.854;347.56000000000006;292.46000000000004;286.76000000000005;286.66;285.76000000000005;277.56;274.38016830617;290.86;276.06;277.86;276.76000000000005;335.66;332.26000000000005;277.16;278.36;296.86;295.66;297.46000000000004;292.56;291.26000000000005;290.76000000000005;;311.46000000000004;276.06;241.2770596917726;260.9983114674233;274.38016830617;291.56;5580000.0;3600000.0;3640000.0;1340000.0;3650000.0;2490000.0;5520000.0;0.0;0.013833333333333333;0.24133333333333334;0.0013333333333333333;0.01983333333333333;0.01983333333333333;;19196.361328125;0.0;792.093017578125;36921.796875;506782.2255908766;414359.1762267576;234143.04538558066;233836.31943346895;231120.26360780591;430148.3826014536;455777.62880436965;457696.1591200651;473079.2034362849;520034.9938354736;516560.9512434522;456853.0075971153;458295.82092260075;463811.02350835653;462963.62376627576;427351.828250379;414715.9607757526;456339.24340671574;455636.81812904833;;160997.13474923553;472397.21216106473;203015.71287310554;234143.04538558066;274.37871704041237;5100011.484686857;1976212.298171542;316219.4451477642;0.0;0;333;351;0;0;0;0;13;120;122;2096941569950.2493;779335507700.6555;1483547689484.6274;61462.88102759958;359.17533238394554;174.79616673233187;4392.959826078775;4652775.699387923;1656804.593536741;79514.43462123301;1043725.7421111253;3.3214080090723126;0.20463818873326087
9646;2019-01-31 09:46:37.855;757;189;137;136;126;40;177;29;35;36;618;588;30;48;235;226;243;191;184;181;176;29;557;358;364;134;363;249;550;-2.0;80.0;973.0;0.0;119.0;0;41;0;1;1;0;0;0;0;0;1;0;0;0;0;36895.16796875;19111.40625;0.0;798.4331665039059;374.0;66559;;;Calculated values ==>;1548924397.855;348.86;292.06;286.86;286.76000000000005;285.76000000000005;277.16;274.1680685717883;290.86;276.06;276.66;276.76000000000005;334.96000000000004;331.96000000000004;276.16;277.96000000000004;296.66;295.76000000000005;297.46000000000004;292.26000000000005;291.26000000000005;290.76000000000005;;310.56;276.06;241.2770596917726;260.9983114674233;274.1680685717883;291.56;5570000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2490000.0;5500000.0;0.0;0.013333333333333334;0.16216666666666668;0.0;0.01983333333333333;0.01983333333333333;;19111.40625;0.0;798.4331665039059;36895.16796875;508495.5621828601;413720.03103230504;234504.66405459717;234196.27703581506;231167.9233631617;430280.9020939914;455777.62880436965;456248.0890348137;473079.2034362849;519320.5716057453;516253.9154241559;455640.8797640685;457816.2617035853;463842.3458870584;463395.24800137134;427627.77537313575;414443.2327276156;456339.24340671574;455636.81812904833;;157236.91470761524;472397.21216106473;202496.42290420205;234504.66405459717;274.1680685717883;5100626.636312168;1976531.534888164;316232.699753522;0.0;0;333;351;0;0;0;0;13;120;122;2097159973589.9854;779415909040.5583;1483697091974.447;41150.06185751419;0.0;175.7939019402683;4385.787722476614;4653630.821496064;1656807.5867143928;79517.35625382815;1043798.8995598786;2.2959323039059383;0.133790111122053
9647;2019-01-31 09:47:37.875;763;188;138;137;128;38;177;29;15;36;614;585;15;40;234;227;243;190;184;181;176;28;556;357;364;133;362;246;550;-2.0;80.0;638.0;0.0;119.0;0;42;0;1;1;0;0;0;0;0;1;0;0;0;0;37083.0;19102.640625;0.0;793.6376953125;368.0;66560;;;Calculated values ==>;1548924457.875;349.46000000000004;291.96000000000004;286.96000000000004;286.86;285.96000000000004;276.96000000000004;274.0616903277293;290.86;276.06;274.66;276.76000000000005;334.56;331.66;274.66;277.16;296.56;295.86;297.46000000000004;292.16;291.26000000000005;290.76000000000005;;309.96000000000004;275.96000000000004;241.05796691057077;260.58029834229245;274.0616903277293;291.56;5560000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2460000.0;5500000.0;0.0;0.013333333333333334;0.10633333333333334;0.0;0.01983333333333333;0.01983333333333333;;19102.640625;0.0;793.6376953125;37083.0;509329.99346756784;413351.9237643686;234814.12801345368;234504.66405459717;231765.89882121078;430346.717906069;455777.62880436965;454314.1782779054;473209.4130839679;519162.06720551226;516202.99798748415;454314.1782779054;457339.8851342186;463858.19375264365;463676.0370021611;427902.0556111381;414083.7466353395;456339.24340671574;455636.81812904833;;154730.12109240866;472431.1216696904;202234.48292222194;234814.12801345368;274.0616903277293;5101243.326539956;1976850.091428818;316245.9714331186;0.0;0;333;351;0;0;0;0;13;120;122;2097378446389.916;779496035740.5328;1483845641474.4;26804.474272821008;0.0;184.2441196773147;4379.65002062596;4654197.298059571;1656807.5867143928;79520.35757077963;1043871.9692228194;1.5765947735612293;0.08529702931637982
9648;2019-01-31 09:48:37.876;765;188;139;138;128;37;177;28;-1;36;609;581;-1;28;234;227;243;190;184;181;176;27;538;357;364;132;361;246;537;-1.0;79.0;859.0;0.0;119.0;0;38;100;1;0;0;0;0;0;0;1;0;0;0;0;28994.2265625;10873.2548828125;0.0;786.282592773438;365.0;66561;;;Calculated values ==>;1548924517.876;349.66;291.96000000000004;287.06;286.96000000000004;285.96000000000004;276.86;274.0616903277293;290.86;275.96000000000004;273.06;276.76000000000005;334.06;331.26000000000005;273.06;275.96000000000004;296.56;295.86;297.46000000000004;292.16;291.26000000000005;290.76000000000005;;309.66;275.86;240.83765695389522;260.58029834229245;274.0616903277293;291.56;5380000.0;3570000.0000000005;3640000.0;1320000.0;3610000.0;2460000.0;5370000.0;0.0;0.013166666666666667;0.14316666666666666;0.0;0.01983333333333333;0.01983333333333333;;10873.2548828125;0.0;786.282592773438;28994.2265625;511149.43468628416;418341.5880032446;235491.13458449036;235176.26578381017;232089.03801002848;430346.717906069;455777.62880436965;452346.0427761796;473339.41292369686;518652.4024061604;515794.25680136273;452346.0427761796;455894.68991019035;464006.2339002714;463676.0370021611;432582.39898906194;418966.38346393174;456339.24340671574;455636.81812904833;;153476.72818028802;472465.0996282349;202234.48292222194;235491.13458449036;274.0616903277293;5101793.979271371;1977099.8947210668;316259.1376549368;0.0;0;333;351;0;0;0;0;13;120;122;2097596850029.652;779575537065.4368;1483993243934.2217;35807.63831909161;0.0;179.2775377475477;4366.222723633733;4654719.07436;1656807.5867143928;79523.3869684103;1043944.8527103048;3.460955347926011;0.19762305528080643
9649;2019-01-31 09:49:37.856;764;178;138;137;127;36;177;26;5;36;605;578;4;35;232;228;243;180;184;181;176;25;531;353;364;134;358;258;531;-2.0;82.0;268.0;88.0;119.0;0;40;100;1;0;0;0;0;0;0;1;0;0;0;0;28711.349609375;10593.09375;0.0;841.204223632812;377.0;66562;;;Calculated values ==>;1548924577.856;349.56000000000006;290.96000000000004;286.96000000000004;286.86;285.86;276.76000000000005;273.6339639331285;290.86;275.76000000000005;273.66;276.76000000000005;333.66;330.96000000000004;273.56;276.66;296.36;295.96000000000004;297.46000000000004;291.16;291.26000000000005;290.76000000000005;;310.86;275.66;241.2770596917726;262.23063862743834;273.6339639331285;291.56;5310000.0;3529999.9999999995;3640000.0;1340000.0;3579999.9999999995;2580000.0;5310000.0;0.0;0.013666666666666666;0.04466666666666667;0.014666666666666666;0.01983333333333333;0.01983333333333333;;10593.09375;0.0;841.204223632812;28711.349609375;511634.06860115274;417330.54563742224;235348.34103484475;235032.5903909797;231937.49339911045;430607.02586249536;455777.62880436965;450984.44732525654;473079.2034362849;517234.12201715756;514453.27838606026;450857.06869968405;454751.82338565396;464185.92985963024;464398.57556835364;434287.13676799537;417970.31944174564;456339.24340671574;455636.81812904833;;158490.31677215957;472007.13841251616;200918.85268060214;235348.34103484475;273.530261044126;5102274.698779689;1977278.7213309843;316272.6955242811;0.0;0;333;351;0;0;0;0;13;120;122;2097815177229.7214;779655310465.4622;1484144393534.2698;11169.596560794564;3975.961524068072;222.99650345874628;4369.054795701704;4655110.420825138;1656840.7086827662;79526.73813466019;1044017.622424996;1.7261758815047052;0.11226418241235132
