;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9650;2019-01-31 09:50:37.856;751;177;139;138;129;36;177;23;16;36;607;579;13;44;231;229;243;179;184;181;176;22;542;351;364;141;355;256;543;130.0;80.0;189.0;120.0;119.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29013.67578125;10846.2275390625;0.0;1016.568359375;391.0;66563;;;Calculated values ==>;1548924637.856;348.26;290.86;287.06;286.96000000000004;286.06;276.76000000000005;273.4187578820637;290.86;275.46000000000004;274.76000000000005;276.76000000000005;333.86;331.06;274.46000000000004;277.56;296.26000000000005;296.06;297.46000000000004;291.06;291.26000000000005;290.76000000000005;;312.26000000000005;275.36;242.77792619122317;261.9595390733887;273.4187578820637;291.56;5420000.0;3510000.0;3640000.0;1410000.0;3550000.0;2560000.0;5430000.0;0.021666666666666667;0.013333333333333334;0.0315;0.02;0.01983333333333333;0.041499999999999995;;10846.2275390625;0.0;1016.568359375;29013.67578125;509079.3661755548;248325.42440860948;235320.1922637725;235007.35144040547;232240.73849677003;430735.4089219946;455777.62880436965;452725.5354362392;472161.77640367835;517608.48370927974;514729.2526608041;452349.03378999437;456193.1846104779;464496.52518415696;464822.24696235475;431581.2156594599;412938.0032251868;456339.24340671574;455636.81812904833;;164339.59507360373;470781.97481897497;200279.62472507774;217025.92005481542;273.2707166449604;5102755.740657944;1977457.3823417265;316288.17696247285;0.0;0;333;351;0;0;0;0;13;120;122;2098033577229.7214;779737810465.4622;1484298593534.2698;7952.046187401586;5410.047001877944;248.57616579030798;9902.352270080664;4655269.767848039;1656918.9254204824;79530.66790690394;1044136.5508172108;1.98208093829276;0.09756401987872758
9651;2019-01-31 09:51:37.877;739;183;141;140;131;37;177;22;28;34;607;581;23;53;230;230;243;186;185;181;176;20;552;352;364;141;356;254;552;306.0;81.0;423.0;228.0;119.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29377.21875;11052.822265625;0.0;1116.7333984375;399.0;66564;;;Calculated values ==>;1548924697.877;347.06000000000006;291.46000000000004;287.26000000000005;287.16;286.26000000000005;276.86;273.5264737036516;290.86;275.36;275.96000000000004;276.56;333.86;331.26000000000005;275.46000000000004;278.46000000000004;296.16;296.16;297.46000000000004;291.76000000000005;291.26000000000005;290.76000000000005;;313.06;275.16;242.77792619122317;261.6868853414304;273.5264737036516;291.66;5520000.0;3520000.0000000005;3640000.0;1410000.0;3560000.0;2540000.0;5520000.0;0.051000000000000004;0.013500000000000002;0.07050000000000001;0.038;0.01983333333333333;0.07083333333333333;;11052.822265625;0.0;1116.7333984375;29377.21875;506697.1126056923;250186.6167667283;235692.7548229053;235380.60795484332;232619.5604419751;430671.36484660726;455777.62880436965;454559.7729374544;471964.88962738856;517776.9305134413;515107.47677565104;453941.4803918199;457614.4173295793;464218.37197162234;464805.9631696903;428983.050345814;411737.20685016055;456339.24340671574;455636.81812904833;;167682.10792650707;470584.5501933917;200591.6143423676;210419.93367691815;273.3975852393651;5103242.501753671;1977639.9382961076;316305.9606992949;0.0;0;333;351;0;0;0;0;13;120;122;2098252053670.256;779822440075.6692;1484451647084.6443;17904.75518095362;10259.731562338917;232.81888719132118;17369.52931535922;4655485.316608974;1657049.552612358;79534.68093642418;1044363.8960406337;3.7607646662889724;0.2001115759384103
9652;2019-01-31 09:52:37.847;735;188;142;141;134;39;177;23;38;32;604;581;33;63;231;230;243;190;185;181;176;21;554;354;364;142;359;256;554;-2.0;82.0;707.0;198.0;119.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29486.439453125;11060.8974609375;0.0;1121.26904296875;406.0;66565;;;Calculated values ==>;1548924757.847;346.66;291.96000000000004;287.36;287.26000000000005;286.56;277.06;273.7412296467126;290.86;275.46000000000004;276.96000000000004;276.36;333.56;331.26000000000005;276.46000000000004;279.46000000000004;296.26000000000005;296.16;297.46000000000004;292.16;291.26000000000005;290.76000000000005;;313.76000000000005;275.26000000000005;242.98782864720522;261.9595390733887;273.7412296467126;291.66;5540000.0;3540000.0;3640000.0;1420000.0;3590000.0;2560000.0;5540000.0;0.0;0.013666666666666666;0.11783333333333333;0.033;0.01983333333333333;0.01983333333333333;;11060.8974609375;0.0;1121.26904296875;29486.439453125;506015.6614519003;411644.6103821836;235949.30615539083;235636.68380279193;233478.8815645451;430542.39183029096;455777.62880436965;455456.8452999624;471635.3862721799;517300.3721800078;514935.18168911507;454840.5135957991;458502.6972995993;463906.4806118374;464512.7476837228;428445.7254125515;412420.9545810112;456339.24340671574;455636.81812904833;;170606.85888663295;470549.00337383006;201209.26476904537;235949.30615539083;273.6483510122443;5103732.7869717395;1977824.1271526858;316324.6013945646;0.0;0;333;351;0;0;0;0;13;120;122;2098470344469.4924;779907297625.3723;1484604570584.1094;29958.839905893055;8888.211373957896;219.00520136438388;4357.1356541442065;4655883.980468323;1657209.0390198403;79538.44425454861;1044544.8610536424;3.564488477598444;0.275531641947619
9653;2019-01-31 09:53:37.867;737;191;140;140;136;41;177;25;46;32;601;580;41;70;232;229;243;194;185;181;176;23;557;357;364;144;362;260;557;-1.0;81.0;1181.0;210.0;119.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29473.150390625;11105.2451171875;0.0;1134.23718261719;411.0;66566;;;Calculated values ==>;1548924817.867;346.86;292.26000000000005;287.16;287.16;286.76000000000005;277.26000000000005;274.0616903277293;290.86;275.66;277.76000000000005;276.36;333.26000000000005;331.16;277.26000000000005;280.16;296.36;296.06;297.46000000000004;292.56;291.26000000000005;290.76000000000005;;314.26000000000005;275.46000000000004;243.40439225979637;262.5002047102346;274.0616903277293;291.66;5570000.0;3570000.0000000005;3640000.0;1440000.0;3620000.0000000005;2600000.0;5570000.0;0.0;0.013500000000000002;0.19683333333333333;0.035;0.01983333333333333;0.01983333333333333;;11105.2451171875;0.0;1134.23718261719;29473.150390625;505994.5206781206;411509.7758049635;235242.68176386558;235242.68176386558;234011.30514070267;430346.717906069;455777.62880436965;455778.51535834384;471369.63528795214;516652.8438246443;514486.6015962716;455160.0616132378;458713.5074899562;463593.40581284417;463939.2883609972;427627.77537313575;412673.55452819855;456339.24340671574;455636.81812904833;;172696.00095264515;470478.11419285595;202099.88951462295;235242.68176386558;274.00932626717736;5104224.280665538;1978008.906580797;316343.4035451416;0.0;0;333;351;0;0;0;0;13;120;122;2098688817270.2908;779993126225.686;1484759422184.6753;49932.40952023906;9393.237863738157;201.8819814066522;4371.150371242791;4656549.962802779;1657361.4352125148;79541.95281688226;1044617.6210160254;5.220701184203381;0.39144176094462546
9654;2019-01-31 09:54:37.868;739;193;138;138;135;43;177;26;50;32;597;576;46;82;233;229;243;195;185;181;176;25;554;361;364;138;365;265;554;-1.0;79.0;1055.0;233.0;119.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30067.759765625;10938.732421875;0.0;2037.98840332031;412.0;66567;;;Calculated values ==>;1548924877.868;347.06000000000006;292.46000000000004;286.96000000000004;286.96000000000004;286.66;277.46000000000004;274.4858918419099;290.86;275.76000000000005;278.16;276.36;332.86;330.76000000000005;277.76000000000005;281.36;296.46000000000004;296.06;297.46000000000004;292.66;291.26000000000005;290.76000000000005;;314.36;275.66;242.14157278889297;263.1675429290057;274.4858918419099;291.66;5540000.0;3610000.0;3640000.0;1380000.0;3650000.0;2650000.0;5540000.0;0.0;0.013166666666666667;0.17583333333333334;0.03883333333333334;0.01983333333333333;0.01983333333333333;;10938.732421875;0.0;2037.98840332031;30067.759765625;506516.66520633834;413548.20129128615;234705.5109248598;234705.5109248598;233783.9913159303;430081.6785162784;455777.62880436965;455443.8693591263;472164.23178385233;515813.6401974778;513638.48829965683;454944.76933570666;459379.55228457076;463279.1356354856;463344.7402771259;428445.7254125515;414277.0601677878;456339.24340671574;455636.81812904833;;173113.83306960555;471477.517547777;203156.33500627356;234705.5109248598;274.4378268288589;5104720.463185811;1978192.6094550642;316369.8391989127;0.0;0;333;351;0;0;0;0;13;120;123;2098907220910.0269;780077727635.5839;1484916924809.485;44360.55812370995;10419.805922028385;186.55409238938896;4381.804259549739;4657335.750628442;1657526.5466623418;79545.18983810944;1044690.5635202155;4.573476088230803;0.3528360639154028
9655;2019-01-31 09:55:37.848;739;192;137;137;133;45;177;26;53;31;556;540;49;103;235;227;243;194;185;181;176;26;555;361;364;132;366;273;554;-1.0;79.0;875.0;215.0;119.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30242.337890625;10938.4296875;0.0;2132.89868164062;412.0;66568;;;Calculated values ==>;1548924937.848;347.06000000000006;292.36;286.86;286.86;286.46000000000004;277.66;274.4858918419099;290.86;275.76000000000005;278.46000000000004;276.26000000000005;328.76000000000005;327.16;278.06;283.46000000000004;296.66;295.86;297.46000000000004;292.56;291.26000000000005;290.76000000000005;;314.36;275.76000000000005;240.83765695389522;264.2163659402789;274.4858918419099;291.66;5550000.0;3610000.0;3640000.0;1320000.0;3660000.0;2730000.0;5540000.0;0.0;0.013166666666666667;0.14583333333333334;0.035833333333333335;0.01983333333333333;0.01983333333333333;;10938.4296875;0.0;2132.89868164062;30242.337890625;506426.3518726511;413177.15693683183;234397.28894963075;234397.28894963075;233174.77585907196;430081.6785162784;455777.62880436965;454477.9794367209;472853.8412306012;510850.0072769227;509174.4828739209;453969.9451753486;460687.0046347432;463396.35081280995;463079.3272856336;428174.69664508634;413914.7804853892;456339.24340671574;455636.81812904833;;173113.83306960555;472367.87413283327;203184.7061426789;234397.28894963075;274.4488074577219;5105222.879805057;1978374.8583694722;316404.585005501;0.0;0;333;351;0;0;0;0;13;120;123;2099125548110.0962;780158700635.6096;1485078271009.5364;36646.93568871446;9645.730186313865;187.75556276934606;4387.917328725115;4658010.588056277;1657693.7037256975;79548.3080454877;1044763.6201731366;3.8915967321741416;0.3007301065275741
9656;2019-01-31 09:56:37.898;735;197;138;137;131;46;177;26;53;31;554;542;48;89;236;227;243;199;185;181;176;26;579;365;364;129;370;257;573;-2.0;79.0;1124.0;287.0;119.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38727.921875;19830.693359375;0.0;2007.55285644531;409.0;66569;;;Calculated values ==>;1548924997.898;346.66;292.86;286.96000000000004;286.86;286.26000000000005;277.76000000000005;274.9066339382667;290.86;275.76000000000005;278.46000000000004;276.26000000000005;328.56;327.36;277.96000000000004;282.06;296.76000000000005;295.86;297.46000000000004;293.06;291.26000000000005;290.76000000000005;;314.06;275.76000000000005;240.16925963744896;262.0952818180154;274.9066339382667;291.66;5790000.0;3650000.0;3640000.0;1290000.0;3700000.0;2570000.0;5730000.0;0.0;0.013166666666666667;0.18733333333333332;0.04783333333333333;0.01983333333333333;0.01983333333333333;;19830.693359375;0.0;2007.55285644531;38727.921875;503728.96484906535;254643.71626503256;234206.42262547708;233903.75902660118;232107.39223103036;429811.8947417682;455777.62880436965;457129.0939075185;473244.79008953704;512063.05841340875;510822.13108750596;456518.53376006684;461460.4270605198;462931.7423459954;462477.71070036455;421113.1342084853;255480.59832792685;456339.24340671574;455636.81812904833;;171860.34048652687;472761.04596960294;204223.85303305375;234206.42262547708;274.86877840232046;5105798.110929451;1978631.481402458;316439.11752142664;0.0;0;333;352;0;0;0;0;13;120;123;2099344130109.9226;780237065885.5474;1485237403509.41;47377.58179048306;12845.029062131603;2180.8283890940197;4391.702844154162;4658711.375871641;1657881.2829051137;79568.06269357055;1044836.8446441037;3.0586312392372585;0.23769862713187348
9657;2019-01-31 09:57:37.849;739;198;136;135;128;48;177;28;50;31;568;555;42;69;238;224;243;200;185;181;176;26;561;363;364;128;368;253;554;172.0;78.0;1216.0;203.0;119.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38263.15234375;19248.974609375;0.0;1977.333984375;395.0;66570;;;Calculated values ==>;1548925057.849;347.06000000000006;292.96000000000004;286.76000000000005;286.66;285.96000000000004;277.96000000000004;274.69669130483857;290.86;275.96000000000004;278.16;276.26000000000005;329.96000000000004;328.66;277.36;280.06;296.96000000000004;295.56;297.46000000000004;293.16;291.26000000000005;290.76000000000005;;312.66;275.76000000000005;239.943914813709;261.54996906429363;274.69669130483857;291.66;5610000.0;3629999.9999999995;3640000.0;1280000.0;3679999.9999999995;2530000.0;5540000.0;0.028666666666666667;0.013000000000000001;0.20266666666666666;0.03383333333333333;0.01983333333333333;0.0485;;19248.974609375;0.0;1977.333984375;38263.15234375;505883.21178265405;415339.61386950605;234090.121503474;233783.9913159303;231668.76277226704;429947.3805835815;455777.62880436965;457412.7820365576;473374.68648612977;513857.1937009218;512519.01919913915;456441.8272467007;459696.349230153;463498.35147808114;462378.4611214822;426513.6970053968;416029.10932482954;456339.24340671574;455636.81812904833;;166010.84420003442;472891.67638883414;203740.31597516488;216151.40483382047;274.67291740530646;5106439.179247309;1978956.8793432114;316472.2977923843;0.0;0;333;352;0;0;0;0;13;120;123;2099562351749.8323;780314102920.5155;1485390278559.3467;51410.953121775594;9106.28769399581;136.29963984737478;11615.042544818552;4659533.941351374;1658064.0611537667;79587.35632446023;1044970.1252541617;3.4046703260366487;0.21968155980917672
9658;2019-01-31 09:58:37.889;752;191;136;135;126;44;178;29;48;33;582;567;39;66;237;225;243;193;185;181;176;28;557;359;364;132;364;251;551;-2.0;81.0;1400.0;209.0;119.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;37992.515625;19089.529296875;0.0;1931.9797363281198;384.0;66571;;;Calculated values ==>;1548925117.889;348.36;292.26000000000005;286.76000000000005;286.66;285.76000000000005;277.56;274.27422755570615;290.96000000000004;276.06;277.96000000000004;276.46000000000004;331.36;329.86;277.06;279.76000000000005;296.86;295.66;297.46000000000004;292.46000000000004;291.26000000000005;290.76000000000005;;311.56;275.96000000000004;240.83765695389522;261.27494424493943;274.27422755570615;291.66;5570000.0;3590000.0;3640000.0;1320000.0;3640000.0;2510000.0;5510000.0;0.0;0.013500000000000002;0.23333333333333334;0.034833333333333334;0.01983333333333333;0.01983333333333333;;19089.529296875;0.0;1931.9797363281198;37992.515625;507872.1916138102;414040.76927589084;234169.62251935387;233862.59634759542;231144.06173944077;430214.79039162316;455918.2756450069;457494.2110577146;473048.1168422736;515468.039926462;513928.3859483927;456405.0248894569;459651.56640060747;463959.1484052212;463113.4986451415;427627.77537313575;414757.0629070427;456339.24340671574;455636.81812904833;;161414.93982334915;472562.30901117553;202694.9774697718;234169.62251935387;274.2497495451472;5107075.066789245;1979276.5798672487;316504.8971251123;0.0;0;333;352;0;0;0;0;13;120;123;2099780897349.6934;780392154920.466;1485541579359.2505;59453.154503853315;9400.378715358896;173.75461829225648;4392.432712925606;4660458.424826042;1658218.38618856;79589.94183246673;1045103.6098116428;3.4925999096670397;0.2586207434586855
9659;2019-01-31 09:59:37.850;763;188;137;136;127;40;178;28;46;33;590;575;38;68;235;226;243;190;185;182;176;27;554;358;364;135;363;248;549;-2.0;83.0;1199.0;288.0;119.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;37847.078125;19070.953125;0.0;1898.03869628906;378.0;66572;;;Calculated values ==>;1548925177.85;349.46000000000004;291.96000000000004;286.86;286.76000000000005;285.86;277.16;274.1680685717883;290.96000000000004;275.96000000000004;277.76000000000005;276.46000000000004;332.16;330.66;276.96000000000004;279.96000000000004;296.66;295.76000000000005;297.46000000000004;292.16;291.36;290.76000000000005;;310.96000000000004;275.86;241.49495122638035;260.85938512811435;274.1680685717883;291.66;5540000.0;3579999.9999999995;3640000.0;1350000.0;3629999.9999999995;2480000.0;5490000.0;0.0;0.013833333333333333;0.19983333333333334;0.048;0.01983333333333333;0.01983333333333333;;19070.953125;0.0;1898.03869628906;37847.078125;509505.8308053116;413764.2266525931;234531.7053546236;234223.00938080327;231490.63740778636;430280.9020939914;455918.2756450069;457736.96880525927;472656.1521691498;516543.7069401269;515008.6276562682;456774.57784180244;460356.03747461986;463842.3458870584;463395.24800137134;428445.7254125515;414485.982530214;456479.2451093168;455636.81812904833;;158908.11840480618;472070.4381999017;202382.9826734398;234531.7053546236;274.1239974106829;5107706.652605668;1979594.377184636;316536.79319943266;0.0;0;333;352;0;0;0;0;13;120;123;2099999155389.5684;780472202855.4202;1485691182054.1648;51028.238228675255;12944.997865270174;193.10977653900179;4385.251403359423;4661378.504657409;1658404.476622502;79592.9970485731;1045176.7096334477;3.269188993828778;0.2593242402254496
9660;2019-01-31 10:00:37.850;770;187;138;137;128;37;178;27;46;33;592;577;37;70;234;226;243;189;185;182;176;26;555;356;364;135;361;243;550;-1.0;79.0;846.0;311.0;119.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38080.75;19106.4140625;0.0;1834.9406738281198;374.0;66573;;;Calculated values ==>;1548925237.85;350.16;291.86;286.96000000000004;286.86;285.96000000000004;276.86;273.955091788801;290.96000000000004;275.86;277.76000000000005;276.46000000000004;332.36;330.86;276.86;280.16;296.56;295.76000000000005;297.46000000000004;292.06;291.36;290.76000000000005;;310.56;275.76000000000005;241.49495122638035;260.1585393101385;273.955091788801;291.66;5550000.0;3560000.0;3640000.0;1350000.0;3610000.0;2430000.0;5500000.0;0.0;0.013166666666666667;0.14100000000000001;0.05183333333333333;0.01983333333333333;0.01983333333333333;;19106.4140625;0.0;1834.9406738281198;38080.75;510285.2281638678;412979.2520416587;234814.12801345368;234504.66405459717;231765.89882121078;430412.23801567365;455918.2756450069;458536.1807294529;472656.1521691498;517172.08022700937;515642.81450873794;457465.60803426674;461360.14998475235;464006.2339002714;463692.9327583057;428174.69664508634;413720.03103230504;456479.2451093168;455636.81812904833;;157236.91470761524;471972.7596631712;201788.5638514207;234814.12801345368;273.8835161000327;5108339.384506709;1979912.5219111985;316567.9013608503;0.0;0;333;352;0;0;0;0;13;120;123;2100217555389.5684;780553202855.4202;1485838482054.1648;36201.41397980255;14004.547482909065;190.3197639016205;4379.65002062596;4662105.418425813;1658629.0561670703;79596.19229474344;1045249.7504786475;2.61568231553885;0.21985437938107324
9661;2019-01-31 10:01:37.870;777;186;138;137;128;36;178;26;41;32;589;574;32;82;234;227;243;188;185;182;176;25;531;355;364;135;360;252;531;0.0;82.0;95.0;257.0;119.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29668.380859375;10601.2666015625;0.0;1920.9265136718802;376.0;66574;;;Calculated values ==>;1548925297.87;350.86;291.76000000000005;286.96000000000004;286.86;285.96000000000004;276.76000000000005;273.8482719121499;290.96000000000004;275.76000000000005;277.26000000000005;276.36;332.06;330.56;276.36;281.36;296.56;295.86;297.46000000000004;291.96000000000004;291.36;290.76000000000005;;310.76000000000005;275.66;241.49495122638035;261.41265627149306;273.8482719121499;291.66;5310000.0;3550000.0;3640000.0;1350000.0;3600000.0;2520000.0;5310000.0;0.0;0.013666666666666666;0.01583333333333333;0.04283333333333333;0.01983333333333333;0.01983333333333333;;10601.2666015625;0.0;1920.9265136718802;29668.380859375;513212.9417076136;419823.13641182106;235348.34103484475;235032.5903909797;232242.1829392209;430477.46260093397;455918.2756450069;456484.0767557704;472558.57531478856;516100.4241486764;514560.7150629909;455386.4494005837;461394.74194683135;464153.9787801302;463972.5866278886;434287.13676799537;420420.54952011275;456479.2451093168;455636.81812904833;;158072.51562822933;471875.0639052514;201210.70715939548;235348.34103484475;273.6533641034311;5108904.148789055;1980160.1684379887;316599.21068703395;0.0;0;333;352;0;0;0;0;13;120;123;2100436028189.499;780634229855.3944;1485987031554.1177;4041.8283519426027;11593.456613947492;189.51002572106248;4369.054795701704;4662440.890565256;1658842.4439733766;79599.35859807204;1045322.6806540516;1.6126448140098733;0.16260007952213035
9662;2019-01-31 10:02:37.851;777;176;138;137;127;36;178;24;40;31;589;576;34;111;232;228;243;178;185;182;176;23;534;352;364;135;356;261;534;164.0;83.0;152.0;245.0;119.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29698.064453125;10531.44140625;0.0;1997.3962402343802;389.0;66575;;;Calculated values ==>;1548925357.851;350.86;290.76000000000005;286.96000000000004;286.86;285.86;276.76000000000005;273.5264737036516;290.96000000000004;275.56;277.16;276.26000000000005;332.06;330.76000000000005;276.56;284.26000000000005;296.36;295.96000000000004;297.46000000000004;290.96000000000004;291.36;290.76000000000005;;312.06;275.46000000000004;241.49495122638035;262.63441904999945;273.5264737036516;291.66;5340000.0;3520000.0000000005;3640000.0;1350000.0;3560000.0;2610000.0;5340000.0;0.02733333333333333;0.013833333333333333;0.025333333333333333;0.04083333333333334;0.01983333333333333;0.04716666666666666;;10531.44140625;0.0;1997.3962402343802;29698.064453125;512956.72199107776;415526.70149957214;235261.90089807138;234947.18816644637;231861.45683891056;430671.36484660726;455918.2756450069;454868.3240118638;472460.9817075043;515329.70297874213;513986.5682505566;454120.2570427979;463464.9766968292;464480.4244350529;464545.5568033712;433563.6430121155;416203.08715611184;456479.2451093168;455636.81812904833;;163503.975529645;471679.62040862173;200579.23642225028;215163.11300395598;273.3927287965488;5109398.712506731;1980336.2185717286;316631.8530367321;0.0;0;333;352;0;0;0;0;13;120;123;2100654359030.1724;780715204205.6442;1486140882819.5923;6441.990218936876;11069.932346110169;240.1543560080506;11342.34309173352;4662528.22805465;1659031.245742461;79602.93800076093;1045453.5675095506;2.3221962670218312;0.15485453325829446
9663;2019-01-31 10:03:37.861;769;179;140;139;129;36;178;22;43;30;595;582;39;121;231;228;243;181;185;182;176;21;547;351;364;133;356;261;547;158.0;83.0;313.0;260.0;119.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30044.94140625;10819.541015625;0.0;2014.5703125;399.0;66576;;;Calculated values ==>;1548925417.861;350.06000000000006;291.06;287.16;287.06;286.06;276.76000000000005;273.4187578820637;290.96000000000004;275.36;277.46000000000004;276.16;332.66;331.36;277.06;285.26000000000005;296.26000000000005;295.96000000000004;297.46000000000004;291.26000000000005;291.36;290.76000000000005;;313.06;275.26000000000005;241.05796691057077;262.63441904999945;273.4187578820637;291.66;5470000.0;3510000.0;3640000.0;1330000.0;3560000.0;2610000.0;5470000.0;0.026333333333333334;0.013833333333333333;0.05216666666666667;0.043333333333333335;0.01983333333333333;0.04616666666666666;;10819.541015625;0.0;2014.5703125;30044.94140625;510858.4275450855;248893.41244279422;235520.62652433867;235207.96765808135;232140.6331088491;430735.4089219946;455918.2756450069;455240.9381887029;472625.7912797831;515948.9788002518;514606.7134802337;454743.91097504535;464643.1906575319;464349.45330830896;464692.24815714295;430299.9030472305;411977.9935670269;456479.2451093168;455636.81812904833;;167682.10792650707;471749.2581616372;200345.0286399103;215456.56708123515;273.29641326227807;5109896.653865211;1980514.1730793582;316665.2916635087;0.0;0;333;352;0;0;0;0;13;120;123;2100872795430.1377;780795617605.6313;1486297508919.5674;13297.069948128681;11760.849945941496;253.45308114281622;11088.321590040707;4662692.747638044;1659221.5339709509;79607.05208163575;1045640.5208689033;2.836167899329849;0.19655415063955003
9664;2019-01-31 10:04:37.851;762;186;141;140;132;38;178;22;47;28;604;589;43;123;231;229;243;188;185;182;176;21;552;354;364;129;359;256;552;-3.0;79.0;525.0;320.0;119.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30133.931640625;11020.974609375;0.0;2001.77136230469;406.0;66577;;;Calculated values ==>;1548925477.851;349.36;291.76000000000005;287.26000000000005;287.16;286.36;276.96000000000004;273.7412296467126;290.96000000000004;275.36;277.86;275.96000000000004;333.56;332.06;277.46000000000004;285.46000000000004;296.26000000000005;296.06;297.46000000000004;291.96000000000004;291.36;290.76000000000005;;313.76000000000005;275.26000000000005;240.16925963744896;261.9595390733887;273.7412296467126;291.66;5520000.0;3540000.0;3640000.0;1290000.0;3590000.0;2560000.0;5520000.0;0.0;0.013166666666666667;0.0875;0.05333333333333334;0.01983333333333333;0.01983333333333333;;11020.974609375;0.0;2001.77136230469;30133.931640625;509557.6553572702;411737.20685016055;235692.7548229053;235380.60795484332;232922.26096884615;430542.39183029096;455918.2756450069;456560.0545998089;472954.5886681478;517300.3721800078;515758.4732687897;456070.70380752016;465603.66426992347;463906.4806118374;464382.07984468475;428983.050345814;412510.35525449144;456479.2451093168;455636.81812904833;;170606.85888663295;472276.9222685092;201190.317478696;235692.7548229053;273.64094102297827;5110398.060892247;1980696.1470422125;316698.75559921836;0.0;0;333;352;0;0;0;0;13;120;123;2101091159030.1724;780874204505.6438;1486452583069.592;22344.851998097376;14457.952255456707;216.89048536907998;4362.223922238503;4662989.71415164;1659439.9875743275;79610.97095810235;1045769.2539557684;3.177664584040425;0.28710178759250093
9665;2019-01-31 10:05:37.862;762;189;141;140;134;40;178;24;51;29;611;596;47;124;232;228;243;192;185;182;176;23;555;356;364;127;361;253;555;-3.0;79.0;821.0;243.0;119.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30143.150390625;11046.5986328125;0.0;1983.91003417969;413.0;66578;;;Calculated values ==>;1548925537.862;349.36;292.06;287.26000000000005;287.16;286.56;277.16;273.955091788801;290.96000000000004;275.56;278.26000000000005;276.06;334.26000000000005;332.76000000000005;277.86;285.56;296.36;295.96000000000004;297.46000000000004;292.36;291.36;290.76000000000005;;314.46000000000004;275.46000000000004;239.71726792356844;261.54996906429363;273.955091788801;291.66;5550000.0;3560000.0;3640000.0;1270000.0;3610000.0;2530000.0;5550000.0;0.0;0.013166666666666667;0.13683333333333333;0.0405;0.01983333333333333;0.01983333333333333;;11046.5986328125;0.0;1983.91003417969;30143.150390625;509293.85239630303;411599.12119771366;235608.7752662074;235297.60513537744;233453.11990292554;430412.23801567365;455918.2756450069;457533.7450994209;473311.50582222524;518270.88429897634;516733.30365379254;457049.3559172767;466151.19262259325;463741.9828368515;463955.8763240681;428174.69664508634;412758.3114497388;456479.2451093168;455636.81812904833;;173531.66647045466;472732.55357896426;201840.03569626613;235608.7752662074;273.90358033923604;5110900.461998474;1980880.0771999941;316731.9757000458;0.0;0;333;352;0;0;0;0;13;120;123;2101309599069.8738;780951018585.5388;1486605311064.3833;34987.42256999834;10971.146974249274;202.98240507207592;4363.889516779678;4663467.570696697;1659651.935584298;79614.47054032372;1045841.9848992231;3.8774726879301538;0.30950462790651523
9666;2019-01-31 10:06:37.862;769;191;139;139;134;42;178;25;55;29;618;601;49;126;233;228;243;193;185;182;177;24;554;358;364;126;363;252;554;-1.0;79.0;737.0;236.0;119.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30201.07421875;11087.30859375;0.0;1983.0847167968802;418.0;66579;;;Calculated values ==>;1548925597.862;350.06000000000006;292.26000000000005;287.06;287.06;286.56;277.36;274.1680685717883;290.96000000000004;275.66;278.66;276.06;334.96000000000004;333.26000000000005;278.06;285.76000000000005;296.46000000000004;295.96000000000004;297.46000000000004;292.46000000000004;291.36;290.86;;314.96000000000004;275.56;239.4893008659735;261.41265627149306;274.1680685717883;291.66;5540000.0;3579999.9999999995;3640000.0;1260000.0;3629999.9999999995;2520000.0;5540000.0;0.0;0.013166666666666667;0.12283333333333334;0.03933333333333333;0.01983333333333333;0.01983333333333333;;11087.30859375;0.0;1983.0847167968802;30201.07421875;510248.77750418545;412801.4708678641;235014.80516416742;235014.80516416742;233478.8815645451;430280.9020939914;455918.2756450069;458176.75864534016;473441.2765284271;519071.0058617585;517330.58487024275;457453.4550644065;466524.8669427631;463577.2511321169;463659.26402989647;428445.7254125515;413548.20129128615;456479.2451093168;455777.62880436965;;175620.85347054448;472959.5831453042;202379.5887434446;235014.80516416742;274.12267837882115;5111403.330536885;1981064.5264268823;316765.0339896373;0.0;0;333;352;0;0;0;0;13;120;123;2101527999069.8738;781026918585.5388;1486756811064.3833;31420.41903628284;10642.81311313981;196.1507342633269;4378.46266886401;4664020.969376749;1659832.0519183597;79617.79664981818;1045914.8378341035;3.5682052134511175;0.28598240836181377
9667;2019-01-31 10:07:37.862;776;191;138;137;133;44;178;26;58;30;623;606;51;129;234;227;243;192;185;182;177;25;553;360;364;127;364;253;553;-1.0;81.0;619.0;204.0;119.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30062.1796875;11017.400390625;0.0;1977.0646972656198;423.0;66580;;;Calculated values ==>;1548925657.862;350.76;292.26000000000005;286.96000000000004;286.86;286.46000000000004;277.56;274.38016830617;290.96000000000004;275.76000000000005;278.96000000000004;276.16;335.46000000000004;333.76000000000005;278.26000000000005;286.06;296.56;295.86;297.46000000000004;292.36;291.36;290.86;;315.46000000000004;275.66;239.71726792356844;261.54996906429363;274.38016830617;291.66;5530000.0;3600000.0;3640000.0;1270000.0;3640000.0;2530000.0;5530000.0;0.0;0.013500000000000002;0.10316666666666667;0.034;0.01983333333333333;0.01983333333333333;;11017.400390625;0.0;1977.0646972656198;30062.1796875;511200.02558958024;413220.0903815756;234732.54511346918;234424.01512401755;233200.32377744868;430148.3826014536;455918.2756450069;458378.0285708209;473407.94733404316;519499.4578594672;517758.5927172041;457533.7450994209;466727.92628330446;463561.2209818517;463228.9603270487;428715.1681353792;413590.4106133878;456479.2451093168;455777.62880436965;;177710.07569661198;472925.59586621344;202899.89786717657;234732.54511346918;274.3338450673596;5111905.524319437;1981248.7323350853;316798.03523475444;0.0;0;333;352;0;0;0;0;13;120;123;2101746399069.8738;781102818585.5388;1486908311064.3833;26356.82715092598;9180.873731967255;204.18422654688374;4384.0608265361925;4664502.446428309;1659997.2493087356;79621.13277449159;1045987.8588632318;3.087925948823332;0.2430949108909913
9668;2019-01-31 10:08:37.843;783;190;137;136;131;44;178;25;60;31;627;610;52;132;235;227;243;192;185;182;177;25;553;359;364;127;363;258;553;-1.0;78.0;823.0;180.0;119.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30088.26953125;10975.69140625;0.0;2023.28894042969;426.0;66581;;;Calculated values ==>;1548925717.843;351.46000000000004;292.16;286.86;286.76000000000005;286.26000000000005;277.56;274.27422755570615;290.96000000000004;275.66;279.16;276.26000000000005;335.86;334.16;278.36;286.36;296.66;295.86;297.46000000000004;292.36;291.36;290.86;;315.76000000000005;275.66;239.71726792356844;262.23063862743834;274.27422755570615;291.66;5530000.0;3590000.0;3640000.0;1270000.0;3629999.9999999995;2580000.0;5530000.0;0.0;0.013000000000000001;0.1371666666666667;0.030000000000000002;0.01983333333333333;0.01983333333333333;;10975.69140625;0.0;2023.28894042969;30088.26953125;512061.8118813015;412845.1473663945;234424.01512401755;234116.54519281306;232594.5021737096;430214.79039162316;455918.2756450069;457819.4358658734;473504.37459156296;519494.57646493084;517748.271266058;456844.3087148479;466361.5613869483;463842.3458870584;463378.2884684054;428715.1681353792;413590.4106133878;456479.2451093168;455777.62880436965;;178963.62700411686;472925.59586621344;202654.21259458622;234424.01512401755;274.2339314189047;5112406.619332128;1981431.9500625706;316831.3609585501;0.0;0;333;352;0;0;0;0;13;120;123;2101964729909.6794;781178994455.471;1487061562519.2468;35000.16312537823;8108.141498148818;196.62184778588804;4390.180004660317;4665013.592765877;1660141.2788117349;79624.47176742536;1046060.9543825134;3.669142132994758;0.2747413082022917
9669;2019-01-31 10:09:37.873;786;190;136;136;129;44;178;25;62;31;632;615;55;134;235;228;243;192;185;182;177;25;551;359;364;127;364;263;551;-1.0;83.0;781.0;196.0;119.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30134.0;10912.955078125;0.0;2059.24438476562;426.0;66582;;;Calculated values ==>;1548925777.873;351.76;292.16;286.76000000000005;286.76000000000005;286.06;277.56;274.27422755570615;290.96000000000004;275.66;279.36;276.26000000000005;336.36;334.66;278.66;286.56;296.66;295.96000000000004;297.46000000000004;292.36;291.36;290.86;;315.76000000000005;275.66;239.71726792356844;262.9017227912062;274.27422755570615;291.66;5510000.0;3590000.0;3640000.0;1270000.0;3640000.0;2630000.0;5510000.0;0.0;0.013833333333333333;0.13016666666666665;0.03266666666666666;0.01983333333333333;0.01983333333333333;;10912.955078125;0.0;2059.24438476562;30134.0;512601.62520970014;413676.3280692049;234169.62251935387;234169.62251935387;232041.62707460328;430214.79039162316;455918.2756450069;457256.42423688935;473504.37459156296;519593.9848647244;517842.41468339285;456394.67313711334;465877.23728541646;463693.98011157714;463510.5090081324;429249.39691141364;414400.9631372732;456479.2451093168;455777.62880436965;;178963.62700411686;472925.59586621344;202641.96997197397;234169.62251935387;274.2291800515558;5112908.722504105;1981614.4466525472;316865.3990801327;0.0;0;333;352;0;0;0;0;13;120;123;2102183239109.5752;781255232555.4346;1487217940669.1724;33142.31479681648;8829.265112545156;205.4033338756093;4395.225457986146;4665581.730675283;1660282.4944392843;79627.82365237587;1046134.2027005233;3.590155149437212;0.2745659036300099
9670;2019-01-31 10:10:37.874;785;189;136;135;129;43;178;25;64;31;639;622;57;135;235;228;243;191;185;182;177;25;553;357;364;128;362;269;552;-2.0;83.0;811.0;162.0;119.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30122.017578125;10875.201171875;0.0;2112.603515625;425.0;66583;;;Calculated values ==>;1548925837.874;351.66;292.06;286.76000000000005;286.66;286.06;277.46000000000004;274.0616903277293;290.96000000000004;275.66;279.56;276.26000000000005;337.06;335.36;278.86;286.66;296.66;295.96000000000004;297.46000000000004;292.26000000000005;291.36;290.86;;315.66;275.66;239.943914813709;263.6948088759802;274.0616903277293;291.66;5530000.0;3570000.0000000005;3640000.0;1280000.0;3620000.0000000005;2690000.0;5520000.0;0.0;0.013833333333333333;0.13516666666666666;0.027000000000000003;0.01983333333333333;0.01983333333333333;;10875.201171875;0.0;2112.603515625;30122.017578125;512307.6380233197;412889.33823237545;234143.04538558066;233836.31943346895;232017.04459964583;430346.717906069;455918.2756450069;456525.10104843223;473374.68648612977;519819.1761884814;518061.4917285516;455652.16317202843;465126.71782708913;463990.4146581629;463807.71923720936;428715.1681353792;413633.1203958097;456479.2451093168;455777.62880436965;;178545.77502346144;472795.0300870999;202137.97281261985;234143.04538558066;274.02414734116735;5113410.864354203;1981796.0176479323;316900.1650588221;0.0;0;333;352;0;0;0;0;13;120;123;2102401642750.1792;781331733830.6461;1487377543329.6138;34384.66016654064;7307.740546410961;208.63499373071147;4395.752571139315;4666144.464846947;1660416.971728065;79631.27402928745;1046207.4620719379;3.564635393876809;0.2618230319849467
9671;2019-01-31 10:11:37.864;779;191;136;136;129;42;178;24;64;31;648;630;59;124;234;229;243;193;185;182;177;24;581;357;364;127;362;262;575;-1.0;80.0;1750.0;210.0;119.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38971.62109375;19908.435546875;0.0;2046.7961425781198;425.0;66584;;;Calculated values ==>;1548925897.864;351.06000000000006;292.26000000000005;286.76000000000005;286.76000000000005;286.06;277.36;274.0616903277293;290.96000000000004;275.56;279.56;276.26000000000005;337.96000000000004;336.16;279.06;285.56;296.56;296.06;297.46000000000004;292.46000000000004;291.36;290.86;;315.66;275.56;239.71726792356844;262.7682575881327;274.0616903277293;291.66;5810000.0;3570000.0000000005;3640000.0;1270000.0;3620000.0000000005;2620000.0;5750000.0;0.0;0.013333333333333334;0.2916666666666667;0.035;0.01983333333333333;0.01983333333333333;;19908.435546875;0.0;2046.7961425781198;38971.62109375;509133.41935651534;252114.51252087113;233552.1623019359;233552.1623019359;231469.42964607198;430346.717906069;455918.2756450069;457663.1597208959;473504.37459156296;521321.7293075059;519471.05219758826;457050.5168863684;464849.52276744373;463858.19375264365;463939.2883609972;420467.3626501685;252904.60211153075;456479.2451093168;455777.62880436965;;178545.77502346144;472829.0820560985;202162.13015056503;233552.1623019359;274.0335468854248;5113986.548713174;1982052.5051989115;316934.82094570197;0.0;0;334;352;0;0;0;0;13;120;123;2102620006350.2139;781408221080.6583;1487536816779.6392;74521.13362467985;9473.343316693672;2234.17014051517;4407.471752298269;4667051.861870638;1660556.7907865522;79651.62734595782;1046280.8100479444;4.128224202604377;0.2954427226226213
9672;2019-01-31 10:12:37.864;767;200;135;134;130;43;178;26;60;31;653;634;54;89;236;226;243;202;185;182;177;26;566;363;364;127;368;259;559;-2.0;81.0;1503.0;178.0;119.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38217.53515625;19386.603515625;0.0;2026.419921875;411.0;66585;;;Calculated values ==>;1548925957.864;349.86;293.16;286.66;286.56;286.16;277.46000000000004;274.69669130483857;290.96000000000004;275.76000000000005;279.16;276.26000000000005;338.46000000000004;336.56;278.56;282.06;296.76000000000005;295.76000000000005;297.46000000000004;293.36;291.36;290.86;;314.26000000000005;275.76000000000005;239.71726792356844;262.3656120759269;274.69669130483857;291.66;5660000.0;3629999.9999999995;3640000.0;1270000.0;3679999.9999999995;2590000.0;5590000.0;0.0;0.013500000000000002;0.2505;0.029666666666666668;0.01983333333333333;0.01983333333333333;;19386.603515625;0.0;2026.419921875;38217.53515625;508947.7151021862;414080.3838347692;233654.46815781266;233350.79567824467;232145.74672278808;429947.3805835815;455918.2756450069;457658.47440630756;473504.37459156296;522079.1495623331;520130.3702407359;456925.96370842314;461154.34927098255;463231.246673453;462645.70173229097;425080.6523124876;414799.1197306568;456479.2451093168;455777.62880436965;;172696.00095264515;473022.0950788126;203750.87627706368;233654.46815781266;274.67699185347914;5114629.791681924;1982379.9638577658;316968.76441290573;0.0;0;334;352;0;0;0;0;13;120;123;2102838406350.2139;781484421080.6583;1487693116779.6392;63603.85333137559;7988.379491118552;138.80068985471587;4405.4426861567135;4668202.903428605;1660702.305143284;79671.40210287758;1046354.2510015982;3.5556154141768697;0.25636248663285105
9673;2019-01-31 10:13:37.865;766;194;134;133;126;43;178;27;60;32;654;635;52;80;237;225;243;195;185;182;177;26;559;360;364;127;365;258;552;-1.0;82.0;1424.0;151.0;119.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38214.078125;19128.234375;0.0;2017.32995605469;397.0;66586;;;Calculated values ==>;1548926017.865;349.76;292.56;286.56;286.46000000000004;285.76000000000005;277.46000000000004;274.38016830617;290.96000000000004;275.86;279.16;276.36;338.56000000000006;336.66;278.36;281.16;296.86;295.66;297.46000000000004;292.66;291.36;290.86;;312.86;275.76000000000005;239.71726792356844;262.23063862743834;274.38016830617;291.66;5590000.0;3600000.0;3640000.0;1270000.0;3650000.0;2580000.0;5520000.0;0.0;0.013666666666666666;0.23733333333333334;0.025166666666666667;0.01983333333333333;0.01983333333333333;;19128.234375;0.0;2017.32995605469;38214.078125;509438.9798880589;414715.9607757526;233530.62442456593;233225.9436851275;231120.26360780591;430148.3826014536;455918.2756450069;457819.4358658734;473600.7876625802;522262.75008402776;520315.44049780635;456844.3087148479;460232.5010792103;463811.02350835653;462963.62376627576;427074.185790273;415068.77947206923;456479.2451093168;455777.62880436965;;166846.47414792277;473022.0950788126;202963.9790746453;233530.62442456593;274.3586772493089;5115266.732407333;1982700.926189083;317002.46289014636;0.0;0;334;352;0;0;0;0;13;120;123;2103056809989.95;781560622350.5663;1487848219364.452;60485.69507845148;6796.462586104879;164.07388634878495;4407.89892019944;4669237.000232097;1660825.5142138957;79673.92609974214;1046427.696738971;3.3980710727865766;0.2405276381356667
9674;2019-01-31 10:14:37.865;767;190;135;134;126;41;178;27;52;33;653;635;46;75;236;226;243;192;185;182;177;27;555;359;364;127;364;256;549;-1.0;83.0;1159.0;82.0;119.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37253.3515625;18925.890625;0.0;1207.25573730469;385.0;66587;;;Calculated values ==>;1548926077.865;349.86;292.16;286.66;286.56;285.76000000000005;277.26000000000005;274.27422755570615;290.96000000000004;275.86;278.36;276.46000000000004;338.46000000000004;336.66;277.76000000000005;280.66;296.76000000000005;295.76000000000005;297.46000000000004;292.36;291.36;290.86;;311.66;275.86;239.71726792356844;261.9595390733887;274.27422755570615;291.66;5550000.0;3590000.0;3640000.0;1270000.0;3640000.0;2560000.0;5490000.0;0.0;0.013833333333333333;0.19316666666666665;0.013666666666666666;0.01983333333333333;0.01983333333333333;;18925.890625;0.0;1207.25573730469;37253.3515625;509913.81474380015;414485.982530214;233915.3780254382;233608.79371650863;231191.84880649296;430214.79039162316;455918.2756450069;457169.62696630094;473697.1866146107;522322.5588343331;520480.13072889246;456437.8594934476;459945.02360292984;463826.62237682095;463245.95189034037;428174.69664508634;415191.4900061728;456479.2451093168;455777.62880436965;;161832.74555500393;473118.57976311014;202719.8492804674;233915.3780254382;274.2593985629892;5115895.627654729;1983018.0438974162;317029.334437591;0.0;0;334;352;0;0;0;0;13;120;123;2103275209989.95;781636822350.5663;1488002419364.452;49151.215389646844;3695.4493165961176;179.60102517163733;4400.26797378214;4670150.641152664;1660912.946813085;79676.79005733813;1046501.0981297542;2.852337765383581;0.18964483423538264
9675;2019-01-31 10:15:37.845;768;188;136;135;126;39;178;27;36;33;659;634;32;57;235;226;243;190;185;182;177;27;557;358;364;126;363;250;550;95.0;81.0;857.0;105.0;119.0;0;90;0;1;1;0;0;0;0;0;1;0;0;0;0;37246.3515625;19080.826171875;0.0;1115.25024414062;377.0;66588;;;Calculated values ==>;1548926137.845;349.96000000000004;291.96000000000004;286.76000000000005;286.66;285.76000000000005;277.06;274.1680685717883;290.96000000000004;275.86;276.76000000000005;276.46000000000004;339.06000000000006;336.56;276.36;278.86;296.66;295.76000000000005;297.46000000000004;292.16;291.36;290.86;;310.86;275.86;239.4893008659735;261.13683023647616;274.1680685717883;291.66;5570000.0;3579999.9999999995;3640000.0;1260000.0;3629999.9999999995;2500000.0;5500000.0;0.01583333333333333;0.013500000000000002;0.14283333333333334;0.0175;0.01983333333333333;0.035666666666666666;;19080.826171875;0.0;1115.25024414062;37246.3515625;509862.6960431414;413351.9237643686;234196.27703581506;233888.94906767053;231167.9233631617;430280.9020939914;455918.2756450069;456204.99608890846;473826.37876616616;523419.18108410196;520870.9238249148;455718.6035217548;458735.02181396144;463842.3458870584;463395.24800137134;427627.77537313575;414083.7466353395;456479.2451093168;455777.62880436965;;158490.31677215957;473248.64165696304;202439.03180063883;220098.43452487234;274.1457763809938;5116516.251570682;1983334.6609632776;317048.6822027037;0.0;0;334;352;0;0;0;0;13;120;123;2103493537190.0193;781712697050.5905;1488154168764.5002;36246.23856584118;4739.168172485674;182.84438796024924;8405.891262635405;4670862.049387369;1660983.2118626898;79679.80942898904;1046607.7805507603;2.454642246729166;0.14912440804806845
9676;2019-01-31 10:16:37.856;769;188;137;136;127;37;178;27;17;34;664;635;17;44;235;227;243;190;185;182;177;27;555;357;364;127;362;243;550;-1.0;82.0;1021.0;54.0;119.0;0;80;0;1;1;0;0;0;0;0;1;0;0;0;0;37242.359375;19109.251953125;0.0;1006.68359375;372.0;66589;;;Calculated values ==>;1548926197.856;350.06000000000006;291.96000000000004;286.86;286.76000000000005;285.86;276.86;274.0616903277293;290.96000000000004;275.86;274.86;276.56;339.56000000000006;336.66;274.86;277.56;296.66;295.86;297.46000000000004;292.16;291.36;290.86;;310.36;275.86;239.71726792356844;260.1585393101385;274.0616903277293;291.66;5550000.0;3570000.0000000005;3640000.0;1270000.0;3620000.0000000005;2430000.0;5500000.0;0.0;0.013666666666666666;0.1701666666666667;0.009000000000000001;0.01983333333333333;0.01983333333333333;;19109.251953125;0.0;1006.68359375;37242.359375;510161.47032321425;413351.9237643686;234504.66405459717;234196.27703581506;231466.45240704165;430346.717906069;455918.2756450069;455061.78815090534;473793.5715148927;524487.3475572057;521545.54010900296;455061.78815090534;458298.8459727587;463990.4146581629;463676.0370021611;428174.69664508634;414083.7466353395;456479.2451093168;455777.62880436965;;156401.31544495918;473118.57976311014;202200.57635980682;234504.66405459717;274.0485031541816;5117137.1046298435;1983652.969959837;317066.36822650535;0.0;0;334;352;0;0;0;0;13;120;123;2103711977229.7207;781788610965.4867;1488302095879.298;43028.54953978527;2438.2620306297304;192.57631679987327;4388.580467537154;4671522.79373494;1661043.0347464858;79682.93850841718;1046714.4206954757;2.487976173821404;0.15912089183295008
9677;2019-01-31 10:17:37.846;772;186;136;136;126;37;178;26;2;34;661;632;2;35;235;228;243;188;185;182;177;27;530;355;364;128;360;248;530;-1.0;80.0;522.0;10.0;119.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29038.240234375;10575.548828125;0.0;1007.6529541015599;371.0;66590;;;Calculated values ==>;1548926257.846;350.36;291.76000000000005;286.76000000000005;286.76000000000005;285.76000000000005;276.86;273.8482719121499;290.96000000000004;275.76000000000005;273.36;276.56;339.26;336.36;273.36;276.66;296.66;295.96000000000004;297.46000000000004;291.96000000000004;291.36;290.86;;310.26000000000005;275.86;239.943914813709;260.85938512811435;273.8482719121499;291.66;5300000.0;3550000.0;3640000.0;1280000.0;3600000.0;2480000.0;5300000.0;0.0;0.013333333333333334;0.087;0.0016666666666666668;0.01983333333333333;0.01983333333333333;;10575.548828125;0.0;1007.6529541015599;29038.240234375;512692.2647933448;420164.1901659828;234746.33669414266;234746.33669414266;231659.0147619945;430477.46260093397;455918.2756450069;452369.6041520681;473664.3179132749;523783.2083397021;520831.12101138296;452369.6041520681;456412.2256599408;464285.6678292783;464103.7369688208;434526.0156265395;420755.7871390915;456479.2451093168;455777.62880436965;;155983.51637300098;472988.3078366223;201697.04120378062;234746.33669414266;273.84331672915073;5117689.350903621;1983900.30207083;317083.15156671713;0.0;0;334;352;0;0;0;0;13;120;123;2103930340829.7554;781865098215.4989;1488449371329.3215;21808.51297650101;452.15211105473617;183.60304649930603;4383.787293519502;4672063.012537852;1661067.1175165395;79686.07281397383;1046787.5115763186;2.3161174200332004;0.124540610259903
