;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9678;2019-01-31 10:18:37.857;774;176;136;135;125;36;178;24;5;34;656;629;5;47;232;229;243;177;185;182;177;24;533;351;364;129;356;254;533;287.0;79.0;335.0;32.0;119.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;28971.447265625;10599.076171875;0.0;1006.5487060546901;386.0;66591;;;Calculated values ==>;1548926317.857;350.56000000000006;290.76000000000005;286.76000000000005;286.66;285.66;276.76000000000005;273.4187578820637;290.96000000000004;275.56;273.66;276.56;338.76;336.06;273.66;277.86;296.36;296.06;297.46000000000004;290.86;291.36;290.86;;311.76000000000005;275.56;240.16925963744896;261.6868853414304;273.4187578820637;291.66;5330000.0;3510000.0;3640000.0;1290000.0;3560000.0;2540000.0;5330000.0;0.04783333333333333;0.013166666666666667;0.05583333333333333;0.005333333333333333;0.01983333333333333;0.06766666666666667;;10599.076171875;0.0;1006.5487060546901;28971.447265625;512677.8919155112;415915.19278355275;234661.6923951442;234348.97825609855;231281.4773392671;430735.4089219946;455918.2756450069;451693.4205797409;473534.8580475586;522790.9915165041;520030.690872142;451693.4205797409;456886.66015253164;464480.4244350529;464822.24696235475;433805.965716622;416250.8784684541;456479.2451093168;455777.62880436965;;162250.55196795813;472567.4425401675;200609.45612992367;210590.28400076414;273.4001975379748;5118172.853593293;1984076.7896297448;317099.93965784804;0.0;0;334;352;0;0;0;0;13;120;123;2104148780870.3247;781942212350.6998;1488599998939.714;14018.854681781462;1450.4425941879667;231.1419821008773;16591.01033171064;4672361.628672039;1661082.9753791997;79689.52965619275;1046962.3336018142;2.7823964611495673;0.06639006264118436
9679;2019-01-31 10:19:37.857;768;177;137;136;126;36;178;21;13;33;656;627;11;51;231;229;243;179;185;181;177;22;543;351;364;130;356;257;544;276.0;81.0;1163.0;112.0;119.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29139.859375;10770.8837890625;0.0;999.528564453125;400.0;66592;;;Calculated values ==>;1548926377.857;349.96000000000004;290.86;286.86;286.76000000000005;285.76000000000005;276.76000000000005;273.4187578820637;290.96000000000004;275.26000000000005;274.46000000000004;276.46000000000004;338.76;335.86;274.26000000000005;278.26000000000005;296.26000000000005;296.06;297.46000000000004;291.06;291.26000000000005;290.86;;313.16;275.36;240.39332010688793;262.0952818180154;273.4187578820637;291.66;5430000.0;3510000.0;3640000.0;1300000.0;3560000.0;2570000.0;5440000.0;0.046;0.013500000000000002;0.19383333333333336;0.018666666666666668;0.01983333333333333;0.06583333333333333;;10770.8837890625;0.0;999.528564453125;29139.859375;511082.9704096335;248277.03352909957;234668.1203033321;234357.8544361533;231312.44497666456;430735.4089219946;455918.2756450069;452174.32499774254;473308.3704715943;522548.4873910663;519577.5081055952;451922.06768953014;456885.1506218106;464349.45330830896;464822.24696235475;431327.6696051645;412511.102088295;456339.24340671574;455777.62880436965;;168099.92630828856;472242.3386847302;200579.81171598;210849.45404989115;273.38857104967855;5118657.114481964;1984254.8726294192;317116.6569684356;0.0;0;334;352;0;0;0;0;13;120;123;2104367180870.3247;782019912350.6998;1488753298939.714;48767.40315778164;5071.0338367500035;254.0236614777385;16124.4381713365;4672884.847487369;1661137.3210161242;79693.57270322257;1047234.9623393397;5.96554281349143;0.31614033346190273
9680;2019-01-31 10:20:37.877;760;185;139;138;130;38;178;21;22;33;656;626;19;51;230;230;243;187;185;182;177;21;555;352;364;130;357;258;555;267.0;78.0;1391.0;218.0;119.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29431.322265625;11063.7685546875;0.0;996.1077270507809;409.0;66593;;;Calculated values ==>;1548926437.877;349.16;291.66;287.06;286.96000000000004;286.16;276.96000000000004;273.5264737036516;290.96000000000004;275.26000000000005;275.36;276.46000000000004;338.76;335.76000000000005;275.06;278.26000000000005;296.16;296.16;297.46000000000004;291.86;291.36;290.86;;314.06;275.26000000000005;240.39332010688793;262.23063862743834;273.5264737036516;291.66;5550000.0;3520000.0000000005;3640000.0;1300000.0;3570000.0000000005;2580000.0;5550000.0;0.0445;0.013000000000000001;0.23183333333333334;0.036333333333333336;0.01983333333333333;0.06433333333333333;;11063.7685546875;0.0;996.1077270507809;29431.322265625;509045.5347645432;250813.23107298184;234987.53823539513;234678.5560175466;232243.67601103132;430671.36484660726;455918.2756450069;453131.67985456734;473308.3704715943;522467.553438656;519391.92763770977;452755.18276290165;456721.99942441564;464070.7449757509;464805.9631696903;428174.69664508634;410799.17277700413;456479.2451093168;455777.62880436965;;171860.34048652687;472145.33331970085;200785.32226746096;211329.52874462202;273.4735368956382;5119145.370359874;1984436.8887173713;317133.2928142937;0.0;0;334;352;0;0;0;0;13;120;123;2104585653670.2554;782097938350.675;1488907850439.665;58502.29723394416;9859.413734898051;225.88181028506872;15726.161103843762;4673779.059628406;1661261.7828859806;79697.57324855674;1047500.4724737686;6.991261926181076;0.42810362537702823
9681;2019-01-31 10:21:37.858;756;191;139;138;133;40;178;23;31;32;657;625;27;53;231;230;243;193;185;181;177;22;558;356;364;131;361;259;558;-2.0;79.0;1448.0;159.0;119.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29533.369140625;11152.8681640625;0.0;986.9645385742191;414.0;66594;;;Calculated values ==>;1548926497.858;348.76;292.26000000000005;287.06;286.96000000000004;286.46000000000004;277.16;273.955091788801;290.96000000000004;275.46000000000004;276.26000000000005;276.36;338.86;335.66;275.86;278.46000000000004;296.26000000000005;296.16;297.46000000000004;292.46000000000004;291.26000000000005;290.86;;314.56;275.36;240.61611355647437;262.3656120759269;273.955091788801;291.66;5580000.0;3560000.0;3640000.0;1310000.0;3610000.0;2590000.0;5580000.0;0.0;0.013166666666666667;0.24133333333333334;0.026500000000000003;0.01983333333333333;0.01983333333333333;;11152.8681640625;0.0;986.9645385742191;29533.369140625;508282.23434480577;411066.4166422016;234906.2185051253;234598.16242429;233073.29624275456;430412.23801567365;455918.2756450069;454085.5402716301;473081.36623795505;522489.02657211834;519206.1428393404;453585.9700613995;456803.55129881384;463609.68473376584;464218.37197162234;427351.828250379;411859.8641199572;456339.24340671574;455777.62880436965;;173949.5011765382;472110.68294196425;201876.2173408703;234906.2185051253;273.9176803333079;5119636.5871865535;1984621.9687292937;317149.8131833852;0.0;0;334;352;0;0;0;0;13;120;123;2104803984510.061;782176213555.6053;1489062901324.527;60866.51660062337;7161.21333842899;203.97752771722048;4380.6163042683465;4674773.484741772;1661403.5765292551;79701.15427535254;1047667.9758924689;5.9813282068761;0.4260152166061353
9682;2019-01-31 10:22:37.868;753;193;137;137;134;42;178;25;38;32;657;625;34;57;233;228;243;195;185;181;177;24;556;359;364;132;364;264;556;-1.0;83.0;1112.0;195.0;119.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29334.59375;11045.6591796875;0.0;1003.2998657226599;416.0;66595;;;Calculated values ==>;1548926557.868;348.46000000000004;292.46000000000004;286.86;286.86;286.56;277.36;274.27422755570615;290.96000000000004;275.66;276.96000000000004;276.36;338.86;335.66;276.56;278.86;296.46000000000004;295.96000000000004;297.46000000000004;292.66;291.26000000000005;290.86;;314.76000000000005;275.56;240.83765695389522;263.0348170998261;274.27422755570615;291.66;5560000.0;3590000.0;3640000.0;1320000.0;3640000.0;2640000.0;5560000.0;0.0;0.013833333333333333;0.18533333333333332;0.0325;0.01983333333333333;0.01983333333333333;;11045.6591796875;0.0;1003.2998657226599;29334.59375;508085.9619366615;412715.6717894541;234344.06911210594;234344.06911210594;233427.43088133316;430214.79039162316;455918.2756450069;454111.590638442;472950.9869074988;522083.6981569341;518789.6967858421;453608.57175709575;456477.544166604;463428.3443550566;463510.5090081324;427902.0556111381;413465.294141843;456339.24340671574;455777.62880436965;;174785.17458790913;472173.3745042847;202642.06400671793;234344.06911210594;274.22921654793026;5120127.235304957;1984806.9872884168;317166.4014843411;0.0;0;334;352;0;0;0;0;13;120;123;2105022420910.0264;782255126705.5928;1489219827474.5022;46605.685602412865;8759.76759117092;199.70853365858267;4391.76560056323;4675669.235693602;1661536.2734827877;79704.51888653856;1047741.0912588614;4.976108483881447;0.3703969031099259
9683;2019-01-31 10:23:37.858;748;193;135;135;131;45;178;25;43;33;659;626;39;61;234;227;243;195;185;181;177;25;555;361;364;132;365;268;555;-1.0;84.0;1132.0;169.0;119.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29314.05859375;10969.6572265625;0.0;1023.31610107422;416.0;66596;;;Calculated values ==>;1548926617.858;347.96000000000004;292.46000000000004;286.66;286.66;286.26000000000005;277.66;274.4858918419099;290.96000000000004;275.66;277.46000000000004;276.46000000000004;339.06000000000006;335.76000000000005;277.06;279.26000000000005;296.56;295.86;297.46000000000004;292.66;291.26000000000005;290.86;;314.76000000000005;275.66;240.83765695389522;263.56353331371673;274.4858918419099;291.66;5550000.0;3610000.0;3640000.0;1320000.0;3650000.0;2680000.0;5550000.0;0.0;0.014;0.18866666666666668;0.028166666666666666;0.01983333333333333;0.01983333333333333;;10969.6572265625;0.0;1023.31610107422;29314.05859375;507551.5502438919;413134.7333990844;233757.93926872968;233757.93926872968;232544.5928384478;430081.6785162784;455918.2756450069;454060.9296701385;473048.1168422736;521964.6456026698;518558.9324951787;453554.9008109037;456316.2990030532;463412.2849837685;463079.3272856336;428174.69664508634;413873.7736063451;456339.24340671574;455777.62880436965;;174785.17458790913;472270.6324499597;203179.56675578805;233757.93926872968;274.4468184865491;5120615.892618105;1984990.4176816698;317183.2871359894;0.0;0;334;352;0;0;0;0;13;120;123;2105240784510.061;782334313505.6053;1489379400874.5276;47332.95046984079;7579.398350385834;200.21292254237716;4403.390509123526;4676451.927190667;1661672.410505703;79707.8510098943;1047814.3720109591;4.962568549597572;0.36033617798784656
9684;2019-01-31 10:24:37.879;741;192;134;134;128;46;178;26;46;33;662;628;42;65;235;227;243;193;185;181;177;26;551;361;364;132;366;272;551;0.0;78.0;1216.0;138.0;119.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29175.19140625;10868.1923828125;0.0;1029.45190429688;414.0;66597;;;Calculated values ==>;1548926677.879;347.26;292.36;286.56;286.56;285.96000000000004;277.76000000000005;274.4858918419099;290.96000000000004;275.76000000000005;277.76000000000005;276.46000000000004;339.36;335.96000000000004;277.36;279.66;296.66;295.86;297.46000000000004;292.46000000000004;291.26000000000005;290.86;;314.56;275.76000000000005;240.83765695389522;264.08650396036035;274.4858918419099;291.66;5510000.0;3610000.0;3640000.0;1320000.0;3660000.0;2720000.0;5510000.0;0.0;0.013000000000000001;0.20266666666666666;0.023;0.01983333333333333;0.01983333333333333;;10868.1923828125;0.0;1029.45190429688;29175.19140625;507036.82077841565;414400.9631372732;233556.60644053924;233556.60644053924;231741.51620549758;430081.6785162784;455918.2756450069;453758.9345247691;473048.1168422736;521949.1457370793;518431.50051431864;453248.96302749077;456156.46186477825;463396.35081280995;463079.3272856336;429249.39691141364;414757.0629070427;456339.24340671574;455777.62880436965;;173949.5011765382;472367.87413283327;203211.23154039762;233556.60644053924;274.45907186003694;5121103.473627673;1985172.4634551983;317200.3995232481;0.0;0;334;352;0;0;0;0;13;120;123;2105459260949.7278;782413541225.4845;1489541457574.2803;50777.667804832614;6190.60277962602;188.40034205682252;4407.383610215969;4677269.801831012;1661787.200677448;79711.09058721637;1047887.8208265994;5.174474295170651;0.36399838942823143
9685;2019-01-31 10:25:37.859;732;198;135;135;128;46;178;26;46;33;666;630;40;52;236;227;243;200;185;181;176;26;575;365;364;132;370;253;568;0.0;80.0;1283.0;184.0;119.0;0;60;1;1;0;1;0;0;0;0;1;0;0;0;0;37783.14453125;19834.58203125;0.0;940.48486328125;407.0;66598;;;Calculated values ==>;1548926737.859;346.36;292.96000000000004;286.66;286.66;285.96000000000004;277.76000000000005;274.9066339382667;290.96000000000004;275.76000000000005;277.76000000000005;276.46000000000004;339.76;336.16;277.16;278.36;296.76000000000005;295.86;297.46000000000004;293.16;291.26000000000005;290.76000000000005;;313.86;275.76000000000005;240.83765695389522;261.54996906429363;274.9066339382667;291.66;5750000.0;3650000.0;3640000.0;1320000.0;3700000.0;2530000.0;5680000.0;0.0;0.013333333333333334;0.21383333333333335;0.03066666666666667;0.01983333333333333;0.01983333333333333;;19834.58203125;0.0;940.48486328125;37783.14453125;503714.3613648725;409393.02825422527;233425.86096987934;233425.86096987934;231336.8318407552;429811.8947417682;455918.2756450069;456928.0333177049;473048.1168422736;523891.93261755566;520215.5409599888;456198.1679234473;457654.61945670296;462931.7423459954;462477.71070036455;422374.59524518007;410238.2846924153;456339.24340671574;455636.81812904833;;171024.68490186572;472367.87413283327;204236.92732945792;233425.86096987934;274.87380995676097;5121661.2737652855;1985428.2346232457;317216.81019093655;0.0;0;334;353;0;0;0;0;13;120;123;2105677588149.797;782492714825.5096;1489698905074.3303;54033.78149715349;8222.682368636846;161.81747403686325;4407.1839836568515;4678142.939432558;1661907.2713501519;79714.00809619081;1047961.2510716617;3.2166185390755557;0.2348451736101535
9686;2019-01-31 10:26:37.839;737;196;133;132;125;46;178;28;45;34;660;628;36;45;237;226;243;198;185;181;177;27;559;362;364;133;366;247;552;-2.0;79.0;1215.0;79.0;119.0;0;61;1;1;0;1;0;0;0;0;1;0;0;0;0;37263.67578125;19369.673828125;0.0;923.7131958007809;391.0;66599;;;Calculated values ==>;1548926797.839;346.86;292.76000000000005;286.46000000000004;286.36;285.66;277.76000000000005;274.5913991737795;290.96000000000004;275.96000000000004;277.66;276.56;339.16;335.96000000000004;276.76000000000005;277.66;296.86;295.76000000000005;297.46000000000004;292.96000000000004;291.26000000000005;290.86;;312.26000000000005;275.86;241.05796691057077;260.72004837742526;274.5913991737795;291.66;5590000.0;3620000.0000000005;3640000.0;1330000.0;3660000.0;2470000.0;5520000.0;0.0;0.013166666666666667;0.2025;0.013166666666666667;0.01983333333333333;0.01983333333333333;;19369.673828125;0.0;923.7131958007809;37263.67578125;505813.0544675812;415417.76904301543;233225.9436851275;232922.26096884615;230823.145097764;430014.67791919125;455918.2756450069;457777.86026779644;473014.93639070686;523761.69124076684;520505.76499353175;456696.53541972896;457777.86026779644;463662.6014702889;462796.2276784706;427074.185790273;416104.77006364113;456339.24340671574;455777.62880436965;;164339.59507360373;472333.7623376517;203499.80304708518;233225.9436851275;274.57533554051065;5122286.455471366;1985754.8278548003;317232.33999643923;0.0;0;334;353;0;0;0;0;13;120;123;2105895915349.8665;782572188325.5349;1489848855074.378;51491.306587194034;3539.6471306591257;144.4306404006531;4413.941754864969;4679022.022041629;1662005.2580895396;79716.55931312272;1048034.7359497123;2.936391349697482;0.19469163685371144
9687;2019-01-31 10:27:37.880;750;189;134;133;124;42;178;29;45;35;648;621;34;43;236;226;243;191;185;181;176;28;555;358;364;133;363;243;549;-2.0;81.0;883.0;0.0;119.0;0;61;1;1;0;1;0;0;0;0;1;0;0;0;0;37237.89453125;19237.76171875;0.0;893.7294921875;379.0;66600;;;Calculated values ==>;1548926857.88;348.16;292.06;286.56;286.46000000000004;285.56;277.36;274.1680685717883;290.96000000000004;276.06;277.66;276.66;337.96000000000004;335.26000000000005;276.56;277.46000000000004;296.76000000000005;295.76000000000005;297.46000000000004;292.26000000000005;291.26000000000005;290.76000000000005;;311.06;275.96000000000004;241.05796691057077;260.1585393101385;274.1680685717883;291.66;5550000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2430000.0;5490000.0;0.0;0.013500000000000002;0.14716666666666667;0.0;0.01983333333333333;0.01983333333333333;;19237.76171875;0.0;893.7294921875;37237.89453125;507801.0398477326;414127.2103214636;233608.79371650863;233303.23934187752;230596.98130341995;430280.9020939914;455918.2756450069;458417.55353033816;473112.1826642056;522864.99120447575;520123.2199497129;457107.2585312382;458180.057644424;463974.7193981239;463395.24800137134;428174.69664508634;414840.6948555996;456339.24340671574;455636.81812904833;;159325.9205505338;472431.1216696904;202496.42290420205;233608.79371650863;274.1680685717883;5122907.726137012;1986076.7763329397;317247.4957015311;0.0;0;334;353;0;0;0;0;13;120;123;2106114464590.3315;782652042855.7048;1489995955524.691;37663.05972381303;0.0;180.00902415807093;4403.55581751537;4679765.4827803895;1662034.7753053484;79719.26482450345;1048108.2653070554;2.0985342875411908;0.12137725730320015
9688;2019-01-31 10:28:37.840;761;186;135;134;124;39;178;28;42;35;635;613;32;46;235;227;243;188;185;181;176;27;532;356;364;132;361;251;532;-1.0;81.0;232.0;72.0;119.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;28825.6484375;10619.826171875;0.0;932.9497680664059;376.0;66601;;;Calculated values ==>;1548926917.84;349.26;291.76000000000005;286.66;286.56;285.56;277.06;273.955091788801;290.96000000000004;275.96000000000004;277.36;276.66;336.66;334.46000000000004;276.36;277.76000000000005;296.66;295.86;297.46000000000004;291.96000000000004;291.26000000000005;290.76000000000005;;310.76000000000005;275.86;240.83765695389522;261.27494424493943;273.955091788801;291.66;5320000.0;3560000.0;3640000.0;1320000.0;3610000.0;2510000.0;5320000.0;0.0;0.013500000000000002;0.03866666666666666;0.012;0.01983333333333333;0.01983333333333333;;10619.826171875;0.0;932.9497680664059;28825.6484375;511181.8808837644;419478.84795755567;234376.77343666382;234064.87334725852;231004.8198263121;430412.23801567365;455918.2756450069;456768.89836207737;473242.3297776949;520890.9411903772;518642.9867626242;455552.7402837198;457252.7963549346;464138.1880892104;463824.4608297027;434047.125161414;420082.2379402976;456339.24340671574;455636.81812904833;;158072.51562822933;472465.0996282349;201788.1779871012;234376.77343666382;273.88336566121785;5123457.888640231;1986325.423689043;317262.707880431;0.0;0;334;353;0;0;0;0;13;120;123;2106332718989.6025;782731489855.4395;1490144056724.1963;9859.254521165743;3248.123059693605;188.5259774850714;4388.3242197322925;4680161.238051586;1662061.8249522941;79722.33390209022;1048181.4821300099;1.5307340737854216;0.09380867716759057
9689;2019-01-31 10:29:37.841;763;176;135;134;123;37;178;26;42;35;630;607;34;60;233;228;243;178;185;181;176;25;532;352;364;132;357;257;532;0.0;81.0;236.0;33.0;119.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;28844.8984375;10595.8955078125;0.0;964.343139648438;387.0;66602;;;Calculated values ==>;1548926977.841;349.46000000000004;290.76000000000005;286.66;286.56;285.46000000000004;276.86;273.5264737036516;290.96000000000004;275.76000000000005;277.36;276.66;336.16;333.86;276.56;279.16;296.46000000000004;295.96000000000004;297.46000000000004;290.96000000000004;291.26000000000005;290.76000000000005;;311.86;275.66;240.83765695389522;262.0952818180154;273.5264737036516;291.66;5320000.0;3520000.0000000005;3640000.0;1320000.0;3570000.0000000005;2570000.0;5320000.0;0.0;0.013500000000000002;0.03933333333333333;0.0055000000000000005;0.01983333333333333;0.01983333333333333;;10595.8955078125;0.0;964.343139648438;28844.8984375;511425.6796414277;416299.0910012028;234376.77343666382;234064.87334725852;230704.33094931726;430671.36484660726;455918.2756450069;455782.72271421895;473242.3297776949;519885.18884552707;517524.1757861798;454796.12843079795;457980.0092832408;464464.4457187545;464545.5568033712;434047.125161414;416958.94305242854;456339.24340671574;455636.81812904833;;162668.35908569003;472270.6324499597;200801.2681352329;234376.77343666382;273.4797850509756;5123938.484541983;1986502.224316824;317278.51891821856;0.0;0;334;353;0;0;0;0;13;120;123;2106551122630.2065;782810691175.6584;1490296459264.6177;10029.27054677345;1493.0815037309974;230.6904584713034;4388.3242197322925;4680326.978523239;1662101.3356489325;79725.82743062402;1048254.6220861867;1.3962831755426859;0.07028781710770457
9690;2019-01-31 10:30:37.861;754;177;137;136;126;37;178;23;43;34;632;606;38;64;231;229;243;179;185;181;176;23;545;351;364;132;356;255;545;-1.0;82.0;216.0;29.0;119.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29003.326171875;10874.01953125;0.0;940.911499023438;398.0;66603;;;Calculated values ==>;1548927037.861;348.56000000000006;290.86;286.86;286.76000000000005;285.76000000000005;276.86;273.4187578820637;290.96000000000004;275.46000000000004;277.46000000000004;276.56;336.36;333.76000000000005;276.96000000000004;279.56;296.26000000000005;296.06;297.46000000000004;291.06;291.26000000000005;290.76000000000005;;312.96000000000004;275.46000000000004;240.83765695389522;261.82340779136865;273.4187578820637;291.66;5450000.0;3510000.0;3640000.0;1320000.0;3560000.0;2550000.0;5450000.0;0.0;0.013666666666666666;0.036000000000000004;0.004833333333333333;0.01983333333333333;0.01983333333333333;;10874.01953125;0.0;940.911499023438;29003.326171875;509184.7147929699;248228.8882744177;234640.67459964514;234330.72611148094;231288.19542417562;430735.4089219946;455918.2756450069;456235.3892323839;473145.2311080622;520255.26730516885;517590.11369567545;455623.0332369026;458782.0622913985;464349.45330830896;464822.24696235475;430816.54320112005;412077.96003992134;456339.24340671574;455636.81812904833;;167264.2905471822;472076.1002201579;200530.24125853847;234640.67459964514;273.3691247716675;5124420.713769754;1986681.199914079;317294.4013325764;0.0;0;334;353;0;0;0;0;13;120;123;2106769595430.1372;782889917575.6333;1490450110464.5688;9205.385327058437;1312.471651647827;256.09396986971564;4383.09017999983;4680487.320751736;1662124.7230517564;79729.88531970454;1048327.7415712012;1.2828717399821354;0.06161080945226527
9691;2019-01-31 10:31:37.871;747;184;139;138;128;37;178;22;45;33;634;606;41;64;230;229;243;187;185;181;176;22;553;352;364;132;357;250;553;240.0;87.0;361.0;93.0;119.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29224.599609375;11095.9794921875;0.0;905.228393554688;406.0;66604;;;Calculated values ==>;1548927097.871;347.86;291.56;287.06;286.96000000000004;285.96000000000004;276.86;273.5264737036516;290.96000000000004;275.36;277.66;276.46000000000004;336.56;333.76000000000005;277.26000000000005;279.56;296.16;296.06;297.46000000000004;291.86;291.26000000000005;290.76000000000005;;313.76000000000005;275.36;240.83765695389522;261.13683023647616;273.5264737036516;291.66;5530000.0;3520000.0000000005;3640000.0;1320000.0;3570000.0000000005;2500000.0;5530000.0;0.04;0.0145;0.06016666666666667;0.015500000000000002;0.01983333333333333;0.059833333333333336;;11095.9794921875;0.0;905.228393554688;29224.599609375;507605.65284463554;250525.61461375855;235042.1530539478;234732.54511346918;231692.94852419267;430671.36484660726;455918.2756450069;457294.02403925674;473048.1168422736;520870.9238249148;518010.8896614835;456810.91249991214;459570.05375053745;464070.7449757509;464675.8134892198;428715.1681353792;411690.63993804477;456339.24340671574;455636.81812904833;;170606.85888663295;471978.8095216074;200777.17929599847;212135.20680907916;273.4703459492674;5124906.02735664;1986864.3137531327;317309.788395762;0.0;0;334;353;0;0;0;0;13;120;123;2106988031830.1025;782969130775.6207;1490601635714.5447;15433.763492052705;4203.625268496939;246.85565886134938;14569.513077311489;4680692.681212903;1662170.6981873293;79734.07726515112;1048485.7062547138;2.8708574857414666;0.1134226512781902
9692;2019-01-31 10:32:37.852;748;188;139;139;131;39;177;24;48;33;633;604;43;63;231;229;243;190;185;181;176;23;553;356;364;132;360;245;553;-2.0;78.0;574.0;120.0;119.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;29183.69921875;11090.3876953125;0.0;872.0425415039059;409.0;66605;;;Calculated values ==>;1548927157.852;347.96000000000004;291.96000000000004;287.06;287.06;286.26000000000005;277.06;273.955091788801;290.86;275.56;277.96000000000004;276.46000000000004;336.46000000000004;333.56;277.46000000000004;279.46000000000004;296.26000000000005;296.06;297.46000000000004;292.16;291.26000000000005;290.76000000000005;;314.06;275.46000000000004;240.83765695389522;260.44013211722256;273.955091788801;291.66;5530000.0;3560000.0;3640000.0;1320000.0;3600000.0;2450000.0;5530000.0;0.0;0.013000000000000001;0.09566666666666666;0.02;0.01983333333333333;0.01983333333333333;;11090.3876953125;0.0;872.0425415039059;29183.69921875;507730.2692544582;412080.6298862991;235042.1530539478;235042.1530539478;232594.5021737096;430412.23801567365;455777.62880436965;458455.73281218164;473048.1168422736;521178.8288053365;518226.4333000774;457859.8871463067;460231.28850915463;463758.2318617846;464087.17984003224;428715.1681353792;412845.1473663945;456339.24340671574;455636.81812904833;;171860.34048652687;472076.1002201579;201804.1867735671;235042.1530539478;273.8896067722981;5125392.609046764;1987049.1415988395;317324.59429685376;0.0;0;334;353;0;0;0;0;13;120;123;2107206362669.9082;783048305695.5503;1490750088689.4126;24552.99790436079;5405.438268931815;206.31026999680094;4375.127523989493;4681025.798703623;1662250.7483594855;79737.85245203371;1048643.5282667826;2.887362624776409;0.20296237692589048
9693;2019-01-31 10:33:37.882;753;190;138;138;133;41;177;25;51;33;628;601;46;66;232;229;243;192;185;181;176;24;554;356;364;132;361;250;554;-2.0;82.0;568.0;70.0;119.0;0;53;96;1;0;0;0;0;0;0;1;0;0;0;0;28919.70703125;10821.8291015625;0.0;885.0755004882809;413.0;66606;;;Calculated values ==>;1548927217.882;348.46000000000004;292.16;286.96000000000004;286.96000000000004;286.46000000000004;277.26000000000005;273.955091788801;290.86;275.66;278.26000000000005;276.46000000000004;335.96000000000004;333.26000000000005;277.76000000000005;279.76000000000005;296.36;296.06;297.46000000000004;292.36;291.26000000000005;290.76000000000005;;314.46000000000004;275.56;240.83765695389522;261.13683023647616;273.955091788801;291.66;5540000.0;3560000.0;3640000.0;1320000.0;3610000.0;2500000.0;5540000.0;0.0;0.013666666666666666;0.09466666666666666;0.011666666666666665;0.01983333333333333;0.01983333333333333;;10821.8291015625;0.0;885.0755004882809;28919.70703125;508263.7855235032;412420.9545810112;234705.5109248598;234705.5109248598;233174.77585907196;430412.23801567365;455777.62880436965;458016.05900553917;473048.1168422736;520258.6146184231;517499.4492290579;457414.5806444957;459807.9097540932;463741.9828368515;464087.17984003224;428445.7254125515;413177.15693683183;456339.24340671574;455636.81812904833;;173531.66647045466;472173.3745042847;201876.28394730366;234705.5109248598;273.91770628682264;5125877.046196142;1987231.8347062964;317339.2442685219;0.0;0;334;353;0;0;0;0;13;120;123;2107424871869.804;783127545295.5126;1490898662939.3418;24247.898705512962;3153.466056498112;208.6704358348353;4381.804259549739;4681432.676178914;1662322.1082242648;79741.31235366693;1048716.539185493;2.732732566368689;0.174586061639857
9694;2019-01-31 10:34:37.863;759;191;137;137;132;43;177;26;54;33;625;598;50;70;233;229;243;193;185;181;176;25;554;359;364;132;363;259;555;-2.0;80.0;1009.0;136.0;119.0;0;53;98;1;0;0;0;0;0;0;1;0;0;0;0;29172.74609375;10975.7919921875;0.0;919.2177124023441;416.0;66607;;;Calculated values ==>;1548927277.863;349.06000000000006;292.26000000000005;286.86;286.86;286.36;277.46000000000004;274.27422755570615;290.86;275.76000000000005;278.56;276.46000000000004;335.66;332.96000000000004;278.16;280.16;296.46000000000004;296.06;297.46000000000004;292.46000000000004;291.26000000000005;290.76000000000005;;314.76000000000005;275.66;240.83765695389522;262.3656120759269;274.27422755570615;291.66;5540000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;2590000.0;5550000.0;0.0;0.013333333333333334;0.16816666666666666;0.02266666666666667;0.01983333333333333;0.01983333333333333;;10975.7919921875;0.0;919.2177124023441;29172.74609375;509009.589219891;412377.0396431636;234370.64042682532;234370.64042682532;232846.462327757;430214.79039162316;455777.62880436965;456925.96370842314;473048.1168422736;519206.1428393404;516428.8102705356;456435.7429073308;458872.0650174507;463577.2511321169;463642.6141334031;428445.7254125515;413134.7333990844;456339.24340671574;455636.81812904833;;174785.17458790913;472270.6324499597;202665.73366831508;234370.64042682532;274.2384024056875;5126360.996672224;1987413.4240270825;317354.2752839533;0.0;0;334;353;0;0;0;0;13;120;123;2107643202709.6096;783206720215.4421;1491051314584.2058;42758.095351744836;6111.044372383945;204.14656017956094;4388.445857760756;4681990.8826408535;1662399.2880297564;79744.75140591913;1048789.6014593567;4.494467299294443;0.31736436083320324
9695;2019-01-31 10:35:37.863;760;192;136;136;132;44;177;26;57;34;628;599;52;75;234;228;243;194;185;181;176;26;556;360;364;133;365;265;556;-2.0;83.0;729.0;92.0;119.0;0;55;98;1;0;0;0;0;0;0;1;0;0;0;0;29198.6875;10945.419921875;0.0;959.1377563476559;416.0;66608;;;Calculated values ==>;1548927337.863;349.16;292.36;286.76000000000005;286.76000000000005;286.36;277.56;274.38016830617;290.86;275.76000000000005;278.86;276.56;335.96000000000004;333.06;278.36;280.66;296.56;295.96000000000004;297.46000000000004;292.56;291.26000000000005;290.76000000000005;;314.76000000000005;275.76000000000005;241.05796691057077;263.1675429290057;274.38016830617;291.66;5560000.0;3600000.0;3640000.0;1330000.0;3650000.0;2650000.0;5560000.0;0.0;0.013833333333333333;0.1215;0.015333333333333334;0.01983333333333333;0.01983333333333333;;10945.419921875;0.0;959.1377563476559;29198.6875;508957.2928959491;412333.65201211494;234037.50190497388;234037.50190497388;232821.33623767327;430148.3826014536;455777.62880436965;456313.30301945616;473014.93639070686;519015.68439004343;516020.53441278264;455692.7916117655;458526.855675845;463412.2849837685;463361.4524620667;427902.0556111381;413092.82235656865;456339.24340671574;455636.81812904833;;174785.17458790913;472236.3865531139;202932.2169779649;234037.50190497388;274.3463703898341;5126847.425285505;1987596.1007930331;317369.92824619287;0.0;0;334;353;0;0;0;0;13;120;123;2107861602709.6096;783286220215.4421;1491208514584.2058;30785.801954041184;4129.330600152284;204.8610600215443;4395.053105110809;4682603.748451735;1662484.6244878608;79748.15980275413;1048862.7972840474;3.319320867470097;0.22209512370934764
9696;2019-01-31 10:36:37.863;756;192;135;135;129;45;177;26;59;34;636;603;54;77;235;228;244;194;185;181;176;27;554;360;364;134;365;271;554;82.0;79.0;613.0;75.0;119.0;0;59;98;1;0;0;0;0;0;0;1;0;0;0;0;29230.212890625;10843.890625;0.0;1005.3641967773401;415.0;66609;;;Calculated values ==>;1548927397.863;348.76;292.36;286.66;286.66;286.06;277.66;274.38016830617;290.86;275.76000000000005;279.06;276.56;336.76000000000005;333.46000000000004;278.56;280.86;296.66;295.96000000000004;297.56;292.56;291.26000000000005;290.76000000000005;;314.66;275.86;241.2770596917726;263.95629194202945;274.38016830617;291.66;5540000.0;3600000.0;3640000.0;1340000.0;3650000.0;2710000.0;5540000.0;0.013666666666666666;0.013166666666666667;0.10216666666666667;0.0125;0.01983333333333333;0.033499999999999995;;10843.890625;0.0;1005.3641967773401;29230.212890625;508636.9052761326;413177.15693683183;233783.9913159303;233783.9913159303;231968.07999308215;430148.3826014536;455777.62880436965;455570.218459065;472884.4304738556;519343.2854502015;515922.6182726535;454941.4693322159;457812.0453385027;463545.3156519603;463361.4524620667;428696.29534825677;413914.7804853892;456339.24340671574;455636.81812904833;;174367.33720873808;472202.2088784924;202953.00992252192;221206.17801115674;274.35442732245997;5127334.332788761;1987777.6783809238;317386.29909580224;0.0;0;334;353;0;0;0;0;13;120;123;2108080002709.6096;783366320215.4421;1491369314584.2058;25809.05813881682;3365.614986949631;194.6232790277567;7853.426443949367;4683075.372285842;1662547.0823677534;79751.48883891288;1048964.867946956;3.141355588060543;0.17695909971787682
9697;2019-01-31 10:37:37.834;746;190;135;134;128;45;177;27;60;34;645;609;55;79;236;228;244;192;185;181;176;27;552;360;364;134;365;274;551;-1.0;80.0;536.0;56.0;119.0;0;63;98;1;0;0;0;0;0;0;1;0;0;0;0;29164.990234375;10817.509765625;0.0;1040.46691894531;414.0;66610;;;Calculated values ==>;1548927457.834;347.76;292.16;286.66;286.56;285.96000000000004;277.66;274.38016830617;290.86;275.86;279.16;276.56;337.66;334.06;278.66;281.06;296.76000000000005;295.96000000000004;297.56;292.36;291.26000000000005;290.76000000000005;;314.56;275.86;241.2770596917726;264.3458800820626;274.38016830617;291.66;5520000.0;3600000.0;3640000.0;1340000.0;3650000.0;2740000.0;5510000.0;0.0;0.013333333333333334;0.08933333333333333;0.009333333333333334;0.01983333333333333;0.01983333333333333;;10817.509765625;0.0;1040.46691894531;29164.990234375;507570.4624655542;413676.3280692049;233862.59634759542;233556.60644053924;231741.51620549758;430148.3826014536;455777.62880436965;455195.55455716455;472884.4304738556;520026.81325742434;516290.2391650615;454562.58251487085;457576.22644774226;463678.2282813929;463361.4524620667;429230.51243942743;414400.9631372732;456339.24340671574;455636.81812904833;;173949.5011765382;472202.2088784924;202954.9256026774;233862.59634759542;274.3551695624037;5127820.724280146;1987958.102804124;317403.33944833546;0.0;0;334;353;0;0;0;0;13;120;123;2108298297150.3179;783446681355.7029;1491532735559.7358;22533.496186600853;2512.974643907607;197.72732402872296;4398.522065332149;4683478.0321934605;1662596.0469371832;79754.75684698124;1049066.918170072;2.4998126584648004;0.1538091009081366
9698;2019-01-31 10:38:37.844;734;195;136;135;128;44;177;27;57;34;652;615;52;67;236;228;244;197;185;181;176;28;577;363;364;134;368;250;571;-1.0;78.0;672.0;146.0;119.0;0;65;0;1;0;1;0;0;0;0;1;0;0;0;0;37859.66796875;19846.111328125;0.0;947.646362304688;407.0;66611;;;Calculated values ==>;1548927517.844;346.56000000000006;292.66;286.76000000000005;286.66;285.96000000000004;277.56;274.69669130483857;290.86;275.86;278.86;276.56;338.36;334.66;278.36;279.86;296.76000000000005;295.96000000000004;297.56;292.86;291.26000000000005;290.76000000000005;;313.86;275.96000000000004;241.2770596917726;261.13683023647616;274.69669130483857;291.66;5770000.0;3629999.9999999995;3640000.0;1340000.0;3679999.9999999995;2500000.0;5710000.0;0.0;0.013000000000000001;0.112;0.024333333333333332;0.01983333333333333;0.01983333333333333;;19846.111328125;0.0;947.646362304688;37859.66796875;503785.47277668625;253937.9774112232;233652.21864448354;233350.91480810617;231267.275043904;429947.3805835815;455777.62880436965;458735.02181396144;472884.4304738556;522706.1455863788;518930.9184853566;458136.0969033482;459926.71902832197;463231.246673453;462912.4563373884;422044.6473692781;254764.42523976436;456339.24340671574;455636.81812904833;;171024.68490186572;472299.7188790419;203697.58281475573;233652.21864448354;274.65642687019056;5128379.35618822;1988213.6755682272;317419.90982027835;0.0;0;334;354;0;0;0;0;13;120;123;2108516733550.2832;783527094755.6901;1491689961759.711;28564.19316791104;6535.9853108976295;2174.6428876836785;4402.694556443868;4683903.91724036;1662671.4675047945;79774.529893701;1049140.2738658204;2.0043282480933335;0.1393720504928913
9699;2019-01-31 10:39:37.864;739;196;134;133;126;44;177;28;55;35;645;613;43;53;237;227;244;198;185;181;176;28;557;362;364;134;367;240;552;-2.0;81.0;883.0;37.0;119.0;0;66;0;1;0;1;0;0;0;0;1;0;0;0;0;37275.54296875;19255.3125;0.0;915.658325195312;391.0;66612;;;Calculated values ==>;1548927577.864;347.06000000000006;292.76000000000005;286.56;286.46000000000004;285.76000000000005;277.56;274.5913991737795;290.86;275.96000000000004;278.66;276.66;337.66;334.46000000000004;277.46000000000004;278.46000000000004;296.86;295.86;297.56;292.96000000000004;291.26000000000005;290.76000000000005;;312.26000000000005;275.96000000000004;241.2770596917726;259.7329541166123;274.5913991737795;291.66;5570000.0;3620000.0000000005;3640000.0;1340000.0;3670000.0000000005;2400000.0;5520000.0;0.0;0.013500000000000002;0.14716666666666667;0.006166666666666667;0.01983333333333333;0.01983333333333333;;19255.3125;0.0;915.658325195312;37275.54296875;506245.5455242092;415417.76904301543;233530.62442456593;233225.9436851275;231120.26360780591;430014.67791919125;455777.62880436965;460068.22631434567;472981.82504853373;522803.2256006384;519558.94776444585;458657.46002324624;459833.8509492143;463513.8806111011;462929.3875858028;427883.21061811206;416104.77006364113;456339.24340671574;455636.81812904833;;164339.59507360373;472299.7188790419;203513.95687662714;233530.62442456593;274.58080326279634;5129005.691654753;1988539.6293817575;317435.4425351823;0.0;0;334;354;0;0;0;0;13;120;123;2108735206350.2139;783607521555.6646;1491837010759.6643;37756.23665225091;1657.5121990148912;159.00894748535757;4405.106175138901;4684456.771712102;1662739.769410404;79793.98347468743;1049213.6966713401;2.1802551971845525;0.1346963519950437
9700;2019-01-31 10:40:37.885;755;187;134;133;123;41;177;29;54;35;630;606;39;57;236;228;244;189;185;181;176;29;532;356;364;133;361;253;531;-3.0;80.0;666.0;85.0;119.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;28822.01171875;10640.6650390625;0.0;976.027954101562;386.0;66613;;;Calculated values ==>;1548927637.885;348.66;291.86;286.56;286.46000000000004;285.46000000000004;277.26000000000005;273.955091788801;290.86;276.06;278.56;276.66;336.16;333.76000000000005;277.06;278.86;296.76000000000005;295.96000000000004;297.56;292.06;291.26000000000005;290.76000000000005;;311.76000000000005;276.06;241.05796691057077;261.54996906429363;273.955091788801;291.66;5320000.0;3560000.0;3640000.0;1330000.0;3610000.0;2530000.0;5310000.0;0.0;0.013333333333333334;0.111;0.014166666666666666;0.01983333333333333;0.01983333333333333;;10640.6650390625;0.0;976.027954101562;28822.01171875;510449.456220081;420123.02712339454;234092.4249916719;233781.32968056857;230728.64299883673;430412.23801567365;455777.62880436965;457896.1039097325;473112.1826642056;520215.5409599888;517758.5927172041;456076.197443198;458257.6768054468;464270.0288607765;463955.8763240681;434268.35834117804;420715.7639922369;456339.24340671574;455636.81812904833;;162250.55196795813;472528.46462518856;201906.19218971438;234092.4249916719;273.9293590521235;5129556.697394176;1988788.8497241372;317451.212104904;0.0;0;334;354;0;0;0;0;13;120;123;2108953682789.8806;783687649590.5424;1491984962524.4387;28414.88020092201;3833.8155261692177;180.70125798588154;4393.963797224632;4685008.390684128;1662785.5464910832;79796.81538388347;1049287.0479182855;3.1698660543039874;0.2096496433188173
9701;2019-01-31 10:41:37.885;759;177;135;134;123;38;177;25;56;35;626;602;47;71;233;228;244;178;185;181;176;25;537;351;364;132;356;265;537;382.0;81.0;688.0;66.0;119.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;28886.779296875;10598.869140625;0.0;1024.95373535156;392.0;66614;;;Calculated values ==>;1548927697.885;349.06000000000006;290.86;286.66;286.56;285.46000000000004;276.96000000000004;273.4187578820637;290.86;275.66;278.76000000000005;276.66;335.76000000000005;333.36;277.86;280.26000000000005;296.46000000000004;295.96000000000004;297.56;290.96000000000004;291.26000000000005;290.76000000000005;;312.36;275.66;240.83765695389522;263.1675429290057;273.4187578820637;291.66;5370000.0;3510000.0;3640000.0;1320000.0;3560000.0;2650000.0;5370000.0;0.06366666666666666;0.013500000000000002;0.11466666666666667;0.011000000000000001;0.01983333333333333;0.08349999999999999;;10598.869140625;0.0;1024.95373535156;28886.779296875;510501.9821810012;414685.7420490697;234238.63488370125;233928.34928667214;230583.756448734;430735.4089219946;455777.62880436965;456189.40354586835;473242.3297776949;518809.401132986;516330.792716316;455069.7027408463;458037.6070662192;464611.2859323508;464692.24815714295;433056.60884823697;415035.5010796955;456339.24340671574;455636.81812904833;;164757.40606591295;472270.6324499597;200600.3371991164;208590.27217808965;273.3966213392675;5130037.603985974;1988965.8458423014;317467.8869523161;0.0;0;334;354;0;0;0;0;13;120;123;2109172082789.8806;783767149590.5424;1492140362524.4387;29307.546274427557;2988.373247759276;243.28495487531018;20628.386586905046;4685489.410904756;1662842.3980641994;79800.34860232398;1049495.56750482;4.574019376521202;0.16807014006613316
9702;2019-01-31 10:42:37.826;750;179;137;136;125;39;177;22;57;34;634;604;52;76;231;229;244;181;185;181;176;22;548;351;364;132;356;270;548;223.0;81.0;808.0;6.0;119.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;28980.203125;10818.513671875;0.0;1013.341796875;397.0;66615;;;Calculated values ==>;1548927757.826;348.16;291.06;286.86;286.76000000000005;285.66;277.06;273.4187578820637;290.86;275.36;278.86;276.56;336.56;333.56;278.36;280.76000000000005;296.26000000000005;296.06;297.56;291.26000000000005;291.26000000000005;290.76000000000005;;312.86;275.36;240.83765695389522;263.82572766246335;273.4187578820637;291.66;5480000.0;3510000.0;3640000.0;1320000.0;3560000.0;2700000.0;5480000.0;0.03716666666666667;0.013500000000000002;0.13466666666666666;0.001;0.01983333333333333;0.056999999999999995;;10818.513671875;0.0;1013.341796875;28980.203125;508424.13550304447;248844.29484205059;234558.82658747348;234249.82000437225;230917.70107062737;430735.4089219946;455777.62880436965;455485.8189051035;473145.2311080622;519219.4388900869;516111.78624227946;454857.56176989106;457849.41250540555;464349.45330830896;464822.24696235475;430281.0098360152;249613.81447620134;456339.24340671574;455636.81812904833;;166846.47414792277;471978.8095216074;200650.0426222047;212448.71306626024;273.4161119820596;5130519.354651594;1989144.1485288066;317484.8560457142;0.0;0;334;354;0;0;0;0;13;120;123;2109390268029.8252;783846271710.5222;1492300704699.398;34317.884539430364;271.32876689940275;2439.007137357487;13861.72198857892;4686019.101453012;1662869.535536201;79822.6790565267;1049782.7024489306;4.3010956790906905;0.172660749923579
9703;2019-01-31 10:43:37.846;738;187;139;138;130;39;177;22;57;33;644;610;54;78;231;230;244;189;185;181;176;21;556;353;364;131;357;272;556;231.0;77.0;1694.0;1.0;119.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29205.783203125;10960.396484375;0.0;1006.8143310546901;401.0;66616;;;Calculated values ==>;1548927817.846;346.96000000000004;291.86;287.06;286.96000000000004;286.16;277.06;273.6339639331285;290.86;275.36;278.86;276.46000000000004;337.56000000000006;334.16;278.56;280.96000000000004;296.26000000000005;296.16;297.56;292.06;291.26000000000005;290.76000000000005;;313.26000000000005;275.26000000000005;240.61611355647437;264.08650396036035;273.6339639331285;291.66;5560000.0;3529999.9999999995;3640000.0;1310000.0;3570000.0000000005;2720000.0;5560000.0;0.0385;0.012833333333333334;0.2823333333333334;0.00016666666666666666;0.01983333333333333;0.058333333333333334;;10960.396484375;0.0;1006.8143310546901;29205.783203125;506210.59685904876;251551.24320648852;234960.35179438625;234651.6799334735;232219.0938687368;430607.02586249536;455777.62880436965;455151.83698219666;473178.34860283375;520088.3166896532;516564.28431064216;454773.307598347;457774.7695993312;464202.0896790568;464659.4996513457;428155.84094600123;411156.2656500391;456339.24340671574;455636.81812904833;;168517.74571465285;472013.52702826465;201183.25272999713;212667.4664118894;273.63372746296113;5131004.39949858;1989325.6999436903;317501.69629165303;0.0;0;334;354;0;0;0;0;13;120;123;2109608740829.7559;783925198010.4972;1492463358899.3462;71703.79695387102;45.138379049711254;218.16121629818107;14173.212183500937;4686902.909969846;1662872.1736414917;79844.82950715667;1050016.4047751075;7.198027181208883;0.37713628361756685
9704;2019-01-31 10:44:37.886;729;200;139;138;133;41;177;25;54;33;650;614;50;61;233;227;244;203;185;181;176;23;575;364;364;131;369;246;569;-1.0;82.0;1673.0;221.0;119.0;0;54;0;1;1;0;0;0;0;0;1;0;0;0;0;37635.546875;19766.36328125;0.0;878.322387695312;396.0;66617;;;Calculated values ==>;1548927877.886;346.06000000000006;293.16;287.06;286.96000000000004;286.46000000000004;277.26000000000005;274.8017692304317;290.86;275.66;278.56;276.46000000000004;338.16;334.56;278.16;279.26000000000005;296.46000000000004;295.86;297.56;293.46000000000004;291.26000000000005;290.76000000000005;;312.76000000000005;275.46000000000004;240.61611355647437;260.58029834229245;274.8017692304317;291.66;5750000.0;3640000.0;3640000.0;1310000.0;3690000.0;2460000.0;5690000.0;0.0;0.013666666666666666;0.2788333333333333;0.036833333333333336;0.01983333333333333;0.01983333333333333;;19766.36328125;0.0;878.322387695312;37635.546875;503330.7580276651;409779.208087249;234614.04505979858;234309.26293713786;232799.93570760038;429879.7862731237;455777.62880436965;459010.3828277451;473178.34860283375;522825.80932380137;519162.06720551226;458534.74369505455;459839.6944487073;462679.2465461087;462628.5810937282;422665.6807517519;411020.6008390681;456339.24340671574;455636.81812904833;;166428.6587063909;472207.82270811964;203948.98468559852;234614.04505979858;274.7581369992066;5131561.781922933;1989581.9269791287;317517.41623728105;0.0;0;335;354;0;0;0;0;13;120;123;2109827286429.617;784003850410.4473;1492618862499.2473;71119.61984863521;9880.867200496195;159.1494254733446;4383.61833254012;4688093.898572536;1662954.9454990774;79847.975858673;1050171.1481228124;4.143596864534633;0.3053945652754594
9705;2019-01-31 10:45:37.867;740;198;135;134;129;45;177;26;52;33;642;611;44;53;236;221;244;200;185;181;176;26;561;363;364;132;368;240;555;-2.0;79.0;1329.0;71.0;119.0;0;53;0;1;1;0;0;0;0;0;1;0;0;0;0;37158.3203125;19284.958984375;0.0;849.240966796875;381.0;66618;;;Calculated values ==>;1548927937.867;347.16;292.96000000000004;286.66;286.56;286.06;277.66;274.69669130483857;290.86;275.76000000000005;278.36;276.46000000000004;337.36;334.26000000000005;277.56;278.46000000000004;296.76000000000005;295.26000000000005;297.56;293.16;291.26000000000005;290.76000000000005;;311.26000000000005;275.76000000000005;240.83765695389522;259.7329541166123;274.69669130483857;291.66;5610000.0;3629999.9999999995;3640000.0;1320000.0;3679999.9999999995;2400000.0;5550000.0;0.0;0.013166666666666667;0.22149999999999997;0.011833333333333333;0.01983333333333333;0.01983333333333333;;19284.958984375;0.0;849.240966796875;37158.3203125;506009.0650257764;414950.327482342;233757.93926872968;233453.11990292554;231943.69716031195;429947.3805835815;455777.62880436965;459716.5521053085;473048.1168422736;522499.3787362876;519355.9317019938;458775.44395873754;459833.8509492143;463231.246673453;461976.67714593874;426776.03238639625;415648.4156121035;456339.24340671574;455636.81812904833;;160161.5264782812;472367.87413283327;203767.4465188258;233757.93926872968;274.6833845185055;5132184.866778712;1989907.2516135788;317531.80803976516;0.0;0;335;354;0;0;0;0;13;120;123;2110045617270.2903;784082725425.6906;1492764616329.6968;56692.726887405915;3178.438393432422;146.5136208615216;4400.597764062986;4689158.664182706;1663063.7385839727;79850.52224412283;1050244.3267432728;3.199445561382413;0.2108609373622553
