;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9706;2019-01-31 10:46:37.877;758;189;134;133;124;45;177;28;52;34;630;604;40;57;236;221;244;191;185;181;176;27;532;358;364;132;363;254;532;-1.0;81.0;852.0;6.0;119.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;28709.466796875;10580.548828125;0.0;907.2019653320309;375.0;66619;;;Calculated values ==>;1548927997.877;348.96000000000004;292.06;286.56;286.46000000000004;285.56;277.66;274.1680685717883;290.86;275.96000000000004;278.36;276.56;336.16;333.56;277.16;278.86;296.76000000000005;295.26000000000005;297.56;292.26000000000005;291.26000000000005;290.76000000000005;;310.66;275.86;240.83765695389522;261.6868853414304;274.1680685717883;291.66;5320000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2540000.0;5320000.0;0.0;0.013500000000000002;0.142;0.001;0.01983333333333333;0.01983333333333333;;10580.548828125;0.0;907.2019653320309;28709.466796875;510815.8624392468;420380.3325201612;234064.87334725852;233754.10014925548;231004.8198263121;430280.9020939914;455777.62880436965;457493.349522666;473145.2311080622;520133.0323577222;517469.2546613495;456033.4258377083;458097.8040025414;463974.7193981239;462733.1757949236;434268.35834117804;420969.62485585356;456339.24340671574;455636.81812904833;;157654.71494818805;472465.0996282349;202491.66674000744;234064.87334725852;274.16622147115004;5132733.856487574;1990156.172325182;317546.4475037013;0.0;0;335;354;0;0;0;0;13;120;123;2110264053670.2556;784161938625.678;1492912841029.6733;36210.238955137516;269.97343288822753;179.53290205188054;4394.5102381721645;4689932.984596501;1663092.4801386483;79853.2397513224;1050317.6315253743;3.5737418286991978;0.2079452728302284
9707;2019-01-31 10:47:37.868;762;177;135;134;124;43;177;27;54;34;626;600;45;70;233;222;244;179;185;181;176;27;536;354;364;133;359;263;537;-2.0;79.0;509.0;110.0;119.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;28850.91796875;10589.58203125;0.0;948.7515258789059;384.0;66620;;;Calculated values ==>;1548928057.868;349.36;290.86;286.66;286.56;285.56;277.46000000000004;273.7412296467126;290.86;275.86;278.56;276.56;335.76000000000005;333.16;277.66;280.16;296.46000000000004;295.36;297.56;291.06;291.26000000000005;290.76000000000005;;311.56;275.86;241.05796691057077;262.9017227912062;273.7412296467126;291.66;5360000.0;3540000.0;3640000.0;1330000.0;3590000.0;2630000.0;5370000.0;0.0;0.013166666666666667;0.08483333333333333;0.018333333333333333;0.01983333333333333;0.01983333333333333;;10589.58203125;0.0;948.7515258789059;28850.91796875;510956.30303056014;414685.7420490697;234238.63488370125;233928.34928667214;230882.91917021468;430542.39183029096;455777.62880436965;456271.17482691904;473014.93639070686;518976.10801494657;516294.4717149936;455155.1530933704;458235.5827716876;464169.8927984072;463464.3154936422;433301.31581509794;415381.4211289444;456339.24340671574;455636.81812904833;;161414.93982334915;472333.7623376517;201325.899840415;234238.63488370125;273.69394553687914;5133213.454409637;1990332.563619495;317561.91146283667;0.0;0;335;354;0;0;0;0;13;120;123;2110482420910.0266;784241426700.5946;1493067917764.5107;21627.857494688426;4968.477479116006;235.94528003435528;4391.063967699383;4690414.896435456;1663136.127348139;79856.70155015509;1050390.833661712;2.706053180638635;0.18712166417714962
9708;2019-01-31 10:48:37.848;753;180;137;136;126;41;177;24;56;34;630;601;50;74;232;223;244;182;185;181;176;24;548;353;364;133;358;264;548;256.0;84.0;962.0;45.0;119.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29070.83984375;10833.380859375;0.0;967.0145874023441;392.0;66621;;;Calculated values ==>;1548928117.848;348.46000000000004;291.16;286.86;286.76000000000005;285.76000000000005;277.26000000000005;273.6339639331285;290.86;275.56;278.76000000000005;276.56;336.16;333.26000000000005;278.16;280.56;296.36;295.46000000000004;297.56;291.36;291.26000000000005;290.76000000000005;;312.36;275.56;241.05796691057077;263.0348170998261;273.6339639331285;291.66;5480000.0;3529999.9999999995;3640000.0;1330000.0;3579999.9999999995;2640000.0;5480000.0;0.042666666666666665;0.014;0.16033333333333333;0.007500000000000001;0.01983333333333333;0.0625;;10833.380859375;0.0;967.0145874023441;29070.83984375;508795.8943714938;249227.62101289647;234558.82658747348;234249.82000437225;231215.83839973132;430607.02586249536;455777.62880436965;456353.9449326525;473014.93639070686;519305.0230933757;516312.59215483716;455610.23969029967;458564.00762032805;464185.92985963024;463744.35380676674;430281.0098360152;411928.78642337635;456339.24340671574;455636.81812904833;;164757.40606591295;472041.5853210863;201149.17755108717;211751.1728453004;273.62040270925365;5133695.974831123;1990511.0288020766;317577.8708588799;0.0;0;335;354;0;0;0;0;13;120;123;2110700748110.096;784321200100.62;1493225965064.561;40917.83103684431;2031.6930582749935;256.9311277769435;15242.852830234246;4690935.936768695;1663194.4426577175;79860.80748445369;1050554.3950964224;4.953165198297897;0.23058835999993615
9709;2019-01-31 10:49:37.858;744;187;139;138;128;41;177;24;57;34;636;604;52;75;231;223;244;189;185;181;176;23;553;355;364;133;360;263;553;87.0;79.0;1091.0;128.0;119.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29239.9140625;10955.1845703125;0.0;975.5795288085941;400.0;66622;;;Calculated values ==>;1548928177.858;347.56000000000006;291.86;287.06;286.96000000000004;285.96000000000004;277.26000000000005;273.8482719121499;290.86;275.56;278.86;276.56;336.76000000000005;333.56;278.36;280.66;296.26000000000005;295.46000000000004;297.56;292.06;291.26000000000005;290.76000000000005;;313.16;275.46000000000004;241.05796691057077;262.9017227912062;273.8482719121499;291.66;5530000.0;3550000.0;3640000.0;1330000.0;3600000.0;2630000.0;5530000.0;0.0145;0.013166666666666667;0.18183333333333335;0.021333333333333333;0.01983333333333333;0.034333333333333334;;10955.1845703125;0.0;975.5795288085941;29239.9140625;507231.5048610039;411690.63993804477;235042.1530539478;234732.54511346918;231692.94852419267;430477.46260093397;455777.62880436965;456641.3738539494;473014.93639070686;520005.7114389717;516707.4882660602;456023.87960659934;458844.57707494247;463758.2318617846;463446.8648078147;428964.17106684943;412465.3940541978;456339.24340671574;455636.81812904833;;168099.92630828856;471944.1597200548;201604.80220770175;220920.55342470796;273.8073352664476;5134181.978767423;1990692.6304425248;317594.0618412264;0.0;0;335;354;0;0;0;0;13;120;123;2110919184510.0613;784401013400.6073;1493384091414.536;46374.1499443427;5767.239626930199;217.23389733324623;8058.59175484902;4691663.491182284;1663259.4445952682;79864.75951822485;1050748.6061643846;5.063985401228906;0.32461106586677063
9710;2019-01-31 10:50:37.879;739;190;139;138;132;42;177;25;57;33;640;607;53;76;232;223;244;192;185;181;176;24;556;357;364;133;362;263;556;-2.0;81.0;1119.0;88.0;119.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29234.2265625;10995.3466796875;0.0;967.921630859375;404.0;66623;;;Calculated values ==>;1548928237.879;347.06000000000006;292.16;287.06;286.96000000000004;286.36;277.36;274.0616903277293;290.86;275.66;278.86;276.46000000000004;337.16;333.86;278.46000000000004;280.76000000000005;296.36;295.46000000000004;297.56;292.36;291.26000000000005;290.76000000000005;;313.56;275.56;241.05796691057077;262.9017227912062;274.0616903277293;291.66;5560000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2630000.0;5560000.0;0.0;0.013500000000000002;0.1865;0.014666666666666666;0.01983333333333333;0.01983333333333333;;10995.3466796875;0.0;967.921630859375;29234.2265625;506335.97867285006;411554.17536023696;234960.35179438625;234651.6799334735;232821.33623767327;430346.717906069;455777.62880436965;456641.3738539494;472917.67418972735;520417.2877107209;517017.13893925387;456147.5771645451;458966.10757074493;463593.40581284417;463148.1647397199;428155.84094600123;412333.65201211494;456339.24340671574;455636.81812904833;;169771.2103021376;472041.5853210863;202170.6090030501;234960.35179438625;274.036845631936;5134669.433821465;1990875.6155583784;317610.263352744;0.0;0;335;354;0;0;0;0;13;120;123;2111137660949.728;784480841330.4856;1493541946644.2952;47458.79764469272;3958.107652664531;213.59955060746503;4376.749915637464;4692445.706090431;1663340.5175214042;79868.35105354976;1050852.270281227;4.6816014913103565;0.31318393827270885
9711;2019-01-31 10:51:37.869;738;191;138;137;131;43;177;27;57;34;643;609;53;76;233;224;244;193;185;181;176;25;555;358;364;133;363;263;554;-1.0;77.0;1279.0;92.0;119.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29238.494140625;11034.2353515625;0.0;972.3555297851559;405.0;66624;;;Calculated values ==>;1548928297.869;346.96000000000004;292.26000000000005;286.96000000000004;286.86;286.26000000000005;277.46000000000004;274.1680685717883;290.86;275.86;278.86;276.56;337.46000000000004;334.06;278.46000000000004;280.76000000000005;296.46000000000004;295.56;297.56;292.46000000000004;291.26000000000005;290.76000000000005;;313.66;275.66;241.05796691057077;262.9017227912062;274.1680685717883;291.66;5550000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2630000.0;5540000.0;0.0;0.012833333333333334;0.21316666666666664;0.015333333333333334;0.01983333333333333;0.01983333333333333;;11034.2353515625;0.0;972.3555297851559;29238.494140625;506301.0743142132;412801.4708678641;234705.5109248598;234397.28894963075;232569.5130961513;430280.9020939914;455777.62880436965;456641.3738539494;473014.93639070686;520725.8726816902;517223.52011882706;456147.5771645451;458966.10757074493;463577.2511321169;463130.76999981416;428426.8604674854;413548.20129128615;456339.24340671574;455636.81812904833;;170189.03402730724;472138.9942397944;202437.6434163217;234705.5109248598;274.1452369933682;5135156.625281956;1991059.1648120263;317626.4296342559;0.0;0;335;354;0;0;0;0;13;120;123;2111356024549.7627;784560628030.4983;1493699720344.3203;54187.76187162097;4135.420712626582;190.94279276122347;4381.804259549739;4693292.619577425;1663407.952350114;79871.72167788068;1050925.24606804;5.238450302680663;0.3523875722910705
9712;2019-01-31 10:52:37.859;738;190;138;137;131;44;177;28;58;34;644;611;53;77;234;224;244;192;185;181;176;27;553;359;364;134;364;267;552;-3.0;83.0;1175.0;68.0;119.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29173.9375;10977.822265625;0.0;993.6328125;405.0;66625;;;Calculated values ==>;1548928357.859;346.96000000000004;292.16;286.96000000000004;286.86;286.26000000000005;277.56;274.27422755570615;290.86;275.96000000000004;278.96000000000004;276.56;337.56000000000006;334.26000000000005;278.46000000000004;280.86;296.56;295.56;297.56;292.36;291.26000000000005;290.76000000000005;;313.66;275.86;241.2770596917726;263.43189868330234;274.27422755570615;291.66;5530000.0;3590000.0;3640000.0;1340000.0;3640000.0;2670000.0;5520000.0;0.0;0.013833333333333333;0.19583333333333333;0.011333333333333334;0.01983333333333333;0.01983333333333333;;10977.822265625;0.0;993.6328125;29173.9375;506481.849055669;413263.53111073095;234759.65904579524;234450.81939765735;232619.5604419751;430214.79039162316;455777.62880436965;456107.97810590366;472884.4304738556;520500.1703994049;517091.8745659892;455484.92409539985;458452.8218717448;463561.2209818517;462980.92809904646;428964.17106684943;413998.2807911148;456339.24340671574;455636.81812904833;;170189.03402730724;472202.2088784924;202720.75930226652;234759.65904579524;274.2597515761226;5135643.314417328;1991242.5680532297;317642.81013990485;0.0;0;335;354;0;0;0;0;13;120;123;2111574388149.7974;784640714680.511;1493858693844.3457;49621.66368237894;3054.123095197227;207.02814881432934;4380.730321817852;4694157.553944088;1663467.8552297112;79875.03754965692;1050998.255019376;4.7833404439568845;0.31301991151937847
9713;2019-01-31 10:53:37.880;735;191;138;137;130;43;177;27;58;34;647;614;53;76;234;224;244;193;185;181;176;27;578;359;364;134;364;257;572;-2.0;82.0;1365.0;117.0;119.0;0;63;0;1;0;1;0;0;0;0;1;0;0;0;0;37764.5703125;19845.5;0.0;974.4927368164059;405.0;66626;;;Calculated values ==>;1548928417.88;346.66;292.26000000000005;286.96000000000004;286.86;286.16;277.46000000000004;274.27422755570615;290.86;275.86;278.96000000000004;276.56;337.86;334.56;278.46000000000004;280.76000000000005;296.56;295.56;297.56;292.46000000000004;291.26000000000005;290.76000000000005;;313.66;275.86;241.2770596917726;262.0952818180154;274.27422755570615;291.66;5780000.0;3590000.0;3640000.0;1340000.0;3640000.0;2570000.0;5720000.0;0.0;0.013666666666666666;0.2275;0.0195;0.01983333333333333;0.01983333333333333;;19845.5;0.0;974.4927368164059;37764.5703125;503821.17750148237;252274.01454849305;234232.02483291633;233929.08186187665;231834.63022576834;430214.79039162316;455777.62880436965;457737.34308384603;472884.4304738556;521627.2218713194;518243.2718772962;457129.0939075185;459908.81732628745;463561.2209818517;462980.92809904646;421730.58592359384;253070.23805554165;456339.24340671574;455636.81812904833;;170189.03402730724;472202.2088784924;202704.2215598206;234232.02483291633;274.2533359728136;5136201.330554445;1991499.5189740954;317659.2169265555;0.0;0;335;355;0;0;0;0;13;120;123;2111792864590.332;784721142820.7078;1494015948864.7305;58020.03514671579;5255.2107527141;2305.0247541967133;4391.195067039951;4695054.882058147;1663537.1239141703;79895.97865072088;1051071.3799825779;3.3607824270243203;0.22521371575729843
9714;2019-01-31 10:54:37.860;736;199;138;137;131;44;177;28;54;34;645;613;46;59;236;223;244;202;185;181;176;28;564;364;364;133;369;248;558;0.0;82.0;1542.0;112.0;119.0;0;63;0;1;0;1;0;0;0;0;1;0;0;0;0;37375.94921875;19395.8984375;0.0;937.0913696289059;392.0;66627;;;Calculated values ==>;1548928477.86;346.76;293.06;286.96000000000004;286.86;286.26000000000005;277.56;274.8017692304317;290.86;275.96000000000004;278.56;276.56;337.66;334.46000000000004;277.76000000000005;279.06;296.76000000000005;295.46000000000004;297.56;293.36;291.26000000000005;290.76000000000005;;312.36;275.96000000000004;241.05796691057077;260.85938512811435;274.8017692304317;291.66;5640000.0;3640000.0;3640000.0;1330000.0;3690000.0;2480000.0;5580000.0;0.0;0.013666666666666666;0.257;0.018666666666666668;0.01983333333333333;0.01983333333333333;;19395.8984375;0.0;937.0913696289059;37375.94921875;505231.9940627102;414118.72544131405;234598.16242429;234291.15635349558;232470.24132427512;429879.7862731237;455777.62880436965;458693.8975263324;473014.93639070686;522155.2432392508;518893.44961782836;457736.96880525927;459289.30293153;463081.6473256225;462092.9729319857;425927.3409003438;415188.9828978095;456339.24340671574;455636.81812904833;;164757.40606591295;472431.1216696904;204022.6969888366;234598.16242429;274.78654139936475;5136827.292824585;1991826.4216226612;317675.14148409513;0.0;0;335;355;0;0;0;0;13;120;123;2112011191789.5337;784801216120.4149;1494167398364.1765;65450.498538136424;5010.290594042605;146.7575593679689;4383.933338144373;4696083.460194722;1663622.6412431323;79916.40335941946;1051144.4816769972;3.6881678858363838;0.25253933919957977
9715;2019-01-31 10:55:37.871;749;193;138;137;128;43;177;29;52;35;636;608;41;53;236;222;244;194;185;181;176;29;557;360;364;134;365;241;551;4.0;82.0;1121.0;65.0;119.0;0;64;0;1;0;1;0;0;0;0;1;0;0;0;0;37076.80078125;19198.640625;0.0;909.2427368164059;381.0;66628;;;Calculated values ==>;1548928537.871;348.06000000000006;292.46000000000004;286.96000000000004;286.86;285.96000000000004;277.46000000000004;274.38016830617;290.86;276.06;278.36;276.66;336.76000000000005;333.96000000000004;277.26000000000005;278.46000000000004;296.76000000000005;295.36;297.56;292.56;291.26000000000005;290.76000000000005;;311.26000000000005;276.06;241.2770596917726;259.87524604437704;274.38016830617;291.66;5570000.0;3600000.0;3640000.0;1340000.0;3650000.0;2410000.0;5510000.0;0.0006666666666666666;0.013666666666666666;0.18683333333333335;0.010833333333333334;0.01983333333333333;0.020499999999999997;;19198.640625;0.0;909.2427368164059;37076.80078125;507497.57280184224;414757.0629070427;234786.8531886823;234477.70222245323;231741.51620549758;430148.3826014536;455777.62880436965;459560.15501476434;472981.82504853373;521810.07906530204;518968.0029362282;458261.9647981588;459677.7111525693;463678.2282813929;462564.72855843324;427883.21061811206;415109.2128557288;456339.24340671574;455636.81812904833;;160161.5264782812;472397.21216106473;202987.52744120394;233752.72877413014;274.36779987562284;5137447.846156793;1992148.101746233;317690.53042247717;0.0;0;335;355;0;0;0;0;13;120;123;2112229631830.103;784881330805.6237;1494314125259.5588;47936.31925166021;2918.604917798492;174.57796941923777;4548.6238317758225;4697028.523575294;1663688.7274861604;79919.08164642895;1051218.9333005694;2.763996835002191;0.17937041306931023
9716;2019-01-31 10:56:37.881;763;188;139;138;127;40;177;29;50;35;623;600;38;54;235;223;244;190;185;181;176;28;534;357;364;134;362;252;533;-2.0;79.0;750.0;60.0;119.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;28865.486328125;10670.0791015625;0.0;959.7383422851559;375.0;66629;;;Calculated values ==>;1548928597.881;349.46000000000004;291.96000000000004;287.06;286.96000000000004;285.86;277.16;274.0616903277293;290.86;276.06;278.16;276.66;335.46000000000004;333.16;276.96000000000004;278.56;296.66;295.46000000000004;297.56;292.16;291.26000000000005;290.76000000000005;;310.66;275.96000000000004;241.2770596917726;261.41265627149306;274.0616903277293;291.66;5340000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2520000.0;5330000.0;0.0;0.013166666666666667;0.125;0.01;0.01983333333333333;0.01983333333333333;;10670.0791015625;0.0;959.7383422851559;28865.486328125;511252.22589622333;419740.77096786414;235606.88404518843;235290.62408065077;231886.7309712341;430346.717906069;455777.62880436965;457574.2241985461;472981.82504853373;519582.4025565911;517228.1241765123;456119.0499301343;458056.425068471;463990.4146581629;463148.1647397199;433787.162488959;420340.4882480259;456339.24340671574;455636.81812904833;;157654.71494818805;472299.7188790419;202183.95653929663;235606.88404518843;274.042038201134;5137997.45680246;1992397.0492282477;317706.1078606076;0.0;0;335;355;0;0;0;0;13;120;123;2112448068230.0684;784961744205.6108;1494462049909.5354;31923.78345740618;2701.157623397453;177.04787750561903;4363.927025996554;4697694.1353479065;1663735.5666458886;79922.01235018876;1051293.2169362486;3.367715458424943;0.2142116068403828
9717;2019-01-31 10:57:37.851;767;177;139;138;127;38;177;26;49;35;619;596;40;70;233;224;244;178;185;181;176;26;534;352;364;133;357;263;534;-1.0;78.0;253.0;52.0;119.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;28711.07421875;10537.3046875;0.0;1013.44165039062;385.0;66630;;;Calculated values ==>;1548928657.851;349.86;290.86;287.06;286.96000000000004;285.86;276.96000000000004;273.5264737036516;290.86;275.76000000000005;278.06;276.66;335.06;332.76000000000005;277.16;280.16;296.46000000000004;295.56;297.56;290.96000000000004;291.26000000000005;290.76000000000005;;311.66;275.76000000000005;241.05796691057077;262.9017227912062;273.5264737036516;291.66;5340000.0;3520000.0000000005;3640000.0;1330000.0;3570000.0000000005;2630000.0;5340000.0;0.0;0.013000000000000001;0.042166666666666665;0.008666666666666666;0.01983333333333333;0.01983333333333333;;10537.3046875;0.0;1013.44165039062;28711.07421875;511740.0642881201;415866.65829745785;235577.8100465058;235261.90089807138;231861.45683891056;430671.36484660726;455777.62880436965;455652.1820626169;473112.1826642056;518254.80674108;515881.2824938866;454531.51343594707;458235.5827716876;464464.4457187545;464023.44869193796;433787.162488959;416203.08715611184;456339.24340671574;455636.81812904833;;161832.74555500393;472236.3865531139;200771.15658183786;235577.8100465058;273.4679857525287;5138477.0215715775;1992573.689062475;317722.5428056378;0.0;0;335;355;0;0;0;0;13;120;123;2112666359030.1726;785041804155.649;1494616472659.6091;10747.483241106183;2352.6986597510586;228.59297932701276;4364.50366030376;4698049.5514402855;1663777.6610572005;79925.39100049374;1051365.9174902078;1.5317866069353174;0.08661317421494154
9718;2019-01-31 10:58:37.852;755;178;141;140;129;37;177;23;49;34;627;599;44;75;231;225;244;180;185;181;176;23;546;351;364;132;356;265;545;-2.0;82.0;1.0;0.0;119.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;28940.44921875;10774.806640625;0.0;1008.3583984375;394.0;66631;;;Calculated values ==>;1548928717.852;348.66;290.96000000000004;287.26000000000005;287.16;286.06;276.86;273.4187578820637;290.86;275.46000000000004;278.06;276.56;335.86;333.06;277.56;280.66;296.26000000000005;295.66;297.56;291.16;291.26000000000005;290.76000000000005;;312.56;275.46000000000004;240.83765695389522;263.1675429290057;273.4187578820637;291.66;5460000.0;3510000.0;3640000.0;1320000.0;3560000.0;2650000.0;5450000.0;0.0;0.013666666666666666;0.00016666666666666666;0.0;0.01983333333333333;0.01983333333333333;;10774.806640625;0.0;1008.3583984375;28940.44921875;509220.01891172613;248609.26214740853;235891.72453247232;235577.23409711488;232190.54689947073;430735.4089219946;455777.62880436965;455319.25216532074;473145.2311080622;518912.54774178466;516020.53441278264;454694.582168557;458526.855675845;464349.45330830896;464301.610533057;430797.65223008895;412461.22321998916;456339.24340671574;455636.81812904833;;165593.03060630985;472076.1002201579;200656.79144527;235891.72453247232;273.4187578820637;5138957.4589401325;1992751.2929500104;317739.3914201633;0.0;0;335;355;0;0;0;0;13;120;123;2112884762669.9087;785121305480.553;1494774875299.4177;42.44374345334179;0.0;250.59786313803045;4358.277689665424;4698139.468996982;1663797.2672061052;79929.38432406374;1051438.6085462004;0.3947427775845587;-0.008836616882581553
9719;2019-01-31 10:59:37.862;743;185;143;142;132;38;177;22;51;33;636;603;47;74;230;226;244;187;185;181;176;21;552;353;364;132;358;265;552;137.0;80.0;816.0;164.0;119.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29092.2578125;10937.947265625;0.0;984.06884765625;399.0;66632;;;Calculated values ==>;1548928777.862;347.46000000000004;291.66;287.46000000000004;287.36;286.36;276.96000000000004;273.6339639331285;290.86;275.36;278.26000000000005;276.46000000000004;336.76000000000005;333.46000000000004;277.86;280.56;296.16;295.76000000000005;297.56;291.86;291.26000000000005;290.76000000000005;;313.06;275.26000000000005;240.83765695389522;263.1675429290057;273.6339639331285;291.66;5520000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2650000.0;5520000.0;0.022833333333333334;0.013333333333333334;0.136;0.02733333333333333;0.01983333333333333;0.042666666666666665;;10937.947265625;0.0;984.06884765625;29092.2578125;507196.47068902483;411342.59817574464;236320.4913731211;236006.0425799679;232922.26096884615;430607.02586249536;455777.62880436965;455568.38231598947;473048.1168422736;519840.4235616016;516434.19017941586;455069.7027408463;458404.68134630343;463922.8230274349;464137.216870198;429230.51243942743;412126.3827081116;456339.24340671574;455636.81812904833;;167682.10792650707;471881.50233233685;201012.57302408898;217425.2381941469;273.56695598501057;5139441.145432965;1992932.2627224696;317755.9977478048;0.0;0;335;355;0;0;0;0;13;120;123;2113103199069.874;785200518680.5404;1494933901799.3923;34619.590063698466;7403.750734425441;228.05506308421107;10163.69407722246;4698428.367420376;1663858.9754118694;79933.37376324402;1051559.6451469772;4.396495478649759;0.2757638962439897
9720;2019-01-31 11:00:37.872;736;190;144;143;136;40;177;24;52;33;643;608;49;73;231;225;244;192;185;181;176;23;556;356;364;132;361;264;556;0.0;81.0;914.0;193.0;119.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29216.919921875;11048.431640625;0.0;967.6251831054691;403.0;66633;;;Calculated values ==>;1548928837.872;346.76;292.16;287.56;287.46000000000004;286.76000000000005;277.16;273.955091788801;290.86;275.56;278.36;276.46000000000004;337.46000000000004;333.96000000000004;278.06;280.46000000000004;296.26000000000005;295.66;297.56;292.36;291.26000000000005;290.76000000000005;;313.46000000000004;275.46000000000004;240.83765695389522;263.0348170998261;273.955091788801;291.66;5560000.0;3560000.0;3640000.0;1320000.0;3610000.0;2640000.0;5560000.0;0.0;0.013500000000000002;0.15233333333333335;0.03216666666666666;0.01983333333333333;0.01983333333333333;;11048.431640625;0.0;967.6251831054691;29216.919921875;505959.6770200092;411554.17536023696;236520.27047518914;236206.01495887802;234037.50190497388;430412.23801567365;455777.62880436965;455858.54699093295;473048.1168422736;520643.7445983492;517035.70316474454;455485.93199604336;458442.02134100883;463609.68473376584;463561.2915065947;428155.84094600123;412333.65201211494;456339.24340671574;455636.81812904833;;169353.38768963216;472076.1002201579;201802.7924993551;236520.27047518914;273.8890632325392;5139927.13623231;1993115.5130832966;317772.2645754114;0.0;0;335;355;0;0;0;0;13;120;123;2113321635469.8394;785279731880.5278;1495092628249.3672;38701.15993421703;8693.791398352489;213.59955060746503;4345.811528468207;4699039.475504637;1663993.1439539853;79937.05483176671;1051680.5778457632;4.323744733716696;0.3260531813689041
9721;2019-01-31 11:01:37.863;733;192;142;142;137;42;177;26;54;33;646;611;50;73;232;225;244;194;185;181;176;24;555;358;364;132;363;265;555;-2.0;83.0;1004.0;200.0;119.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29198.982421875;11012.7451171875;0.0;976.856689453125;406.0;66634;;;Calculated values ==>;1548928897.863;346.46000000000004;292.36;287.36;287.36;286.86;277.36;274.1680685717883;290.86;275.76000000000005;278.56;276.46000000000004;337.76;334.26000000000005;278.16;280.46000000000004;296.36;295.66;297.56;292.56;291.26000000000005;290.76000000000005;;313.76000000000005;275.56;240.83765695389522;263.1675429290057;274.1680685717883;291.66;5550000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2650000.0;5550000.0;0.0;0.013833333333333333;0.1673333333333333;0.03333333333333333;0.01983333333333333;0.01983333333333333;;11012.7451171875;0.0;976.856689453125;29198.982421875;505673.90666056104;412758.3114497388;235921.06768909429;235921.06768909429;234370.64042682532;430280.9020939914;455777.62880436965;455941.3015012075;473048.1168422736;520870.48383335106;517260.98034607;455443.8693591263;458282.4154582258;463444.52863536426;463263.0670591279;428426.8604674854;413506.49496626557;456339.24340671574;455636.81812904833;;170606.85888663295;472173.3745042847;202351.11686799125;235921.06768909429;274.1116117986489;5140413.86239812;1993299.3286462813;317788.4661603967;0.0;0;335;355;0;0;0;0;13;120;123;2113540002709.6104;785358920000.4447;1495251304444.2007;42434.09089529151;8994.075254543113;206.39838943354076;4357.695717059089;4699715.50117511;1664140.5207327714;79940.55428959928;1051753.096193349;4.670068377526523;0.3518809248596034
9722;2019-01-31 11:02:37.873;732;191;141;140;136;44;177;27;56;33;648;614;52;75;234;224;244;193;185;181;176;26;553;360;364;133;365;270;553;203.0;79.0;996.0;164.0;119.0;0;57;0;1;1;0;0;0;0;0;1;0;0;0;0;41114.3125;63948.6640625;0.0;994.278930664062;405.0;66635;;;Calculated values ==>;1548928957.873;346.36;292.26000000000005;287.26000000000005;287.16;286.76000000000005;277.56;274.38016830617;290.86;275.86;278.76000000000005;276.46000000000004;337.96000000000004;334.56;278.36;280.66;296.56;295.56;297.56;292.46000000000004;291.26000000000005;290.76000000000005;;313.66;275.76000000000005;241.05796691057077;263.82572766246335;274.38016830617;291.66;5530000.0;3600000.0;3640000.0;1330000.0;3650000.0;2700000.0;5530000.0;0.03383333333333333;0.013166666666666667;0.166;0.02733333333333333;0.01983333333333333;0.05366666666666667;;63948.6640625;0.0;994.278930664062;41114.3125;505730.34867900057;413220.0903815756;235664.67681815047;235352.85732633783;234116.54519281306;430148.3826014536;455777.62880436965;455360.3838755622;472917.67418972735;520666.4463608728;517148.7647983631;454857.56176989106;457725.9129000417;463412.2849837685;462830.7780603107;428964.17106684943;413956.2836987002;456339.24340671574;455636.81812904833;;170189.03402730724;472236.3865531139;202937.4856300754;215032.31715610315;274.3484120122017;5140999.9041797295;1993924.111169081;317804.8950282501;0.0;0;336;355;0;0;0;0;13;120;123;2113758439109.5757;785438433250.432;1495411831194.1753;41902.201108750814;7360.836625229718;197.60385034729833;12912.441552214725;4700418.420742105;1664276.8343802365;79943.92153604448;1051897.0379902052;0.9604289590496073;0.057052630056443364
9723;2019-01-31 11:03:37.874;731;200;141;140;134;45;177;27;54;34;649;614;48;60;236;223;244;203;185;181;176;27;573;365;364;133;370;250;566;-2.0;81.0;1136.0;178.0;119.0;0;57;0;1;1;0;0;0;0;0;1;0;0;0;0;37556.7265625;19605.244140625;0.0;908.6383666992191;399.0;66636;;;Calculated values ==>;1548929017.874;346.26;293.16;287.26000000000005;287.16;286.56;277.66;274.9066339382667;290.86;275.86;278.56;276.56;338.06000000000006;334.56;277.96000000000004;279.16;296.76000000000005;295.46000000000004;297.56;293.46000000000004;291.26000000000005;290.76000000000005;;313.06;275.86;241.05796691057077;261.13683023647616;274.9066339382667;291.66;5730000.0;3650000.0;3640000.0;1330000.0;3700000.0;2500000.0;5660000.0;0.0;0.013500000000000002;0.18933333333333333;0.029666666666666668;0.01983333333333333;0.01983333333333333;;19605.244140625;0.0;908.6383666992191;37556.7265625;503771.29392785544;411135.22575476684;235307.2157877274;234999.4940239696;233174.44968446932;429811.8947417682;455777.62880436965;458375.91847690736;473014.93639070686;522400.44786527526;518828.72824486974;457655.4315585443;459093.38060998835;462931.7423459954;461940.96994019573;423277.58204220055;412318.42408496223;456339.24340671574;455636.81812904833;;167682.10792650707;472333.7623376517;204229.97275891074;235307.2157877274;274.87113359260434;5141655.507100264;1994620.4053440755;317820.7529367327;0.0;0;336;355;0;0;0;0;13;120;123;2113976842750.1797;785518234580.6527;1495567833794.6067;48118.29905594069;7953.745757502648;147.94863242271734;4369.870446436198;4701168.604081732;1664404.4580274709;79946.80118806893;1052041.05965758;2.9536029501324004;0.21621941283873394
9724;2019-01-31 11:04:37.854;743;196;139;138;130;46;177;28;53;34;640;611;42;54;237;221;244;197;185;182;176;28;557;363;364;134;368;244;551;-2.0;80.0;886.0;114.0;119.0;0;61;0;1;1;0;0;0;0;0;1;0;0;0;0;37029.07421875;19175.26953125;0.0;908.140014648438;385.0;66637;;;Calculated values ==>;1548929077.854;347.46000000000004;292.76000000000005;287.06;286.96000000000004;286.16;277.76000000000005;274.69669130483857;290.86;275.96000000000004;278.46000000000004;276.56;337.16;334.26000000000005;277.36;278.56;296.86;295.26000000000005;297.56;292.86;291.36;290.76000000000005;;311.66;275.96000000000004;241.2770596917726;260.2995467637923;274.69669130483857;291.66;5570000.0;3629999.9999999995;3640000.0;1340000.0;3679999.9999999995;2440000.0;5510000.0;0.0;0.013333333333333334;0.14766666666666667;0.019;0.01983333333333333;0.01983333333333333;;19175.26953125;0.0;908.140014648438;37029.07421875;506746.97156401345;415802.19974565186;235097.09363237605;234786.8531886823;232342.67949808593;429947.3805835815;455777.62880436965;459207.1340917995;472884.4304738556;521971.85543359397;519023.0579825757;457901.0218763568;459325.39453376376;463364.8592352424;461976.67714593874;427883.21061811206;416143.28649519663;456479.2451093168;455636.81812904833;;161832.74555500393;472299.7188790419;203735.28742013866;235097.09363237605;274.67097715267784;5142276.848257525;1994943.468567795;317835.8877099755;0.0;0;336;355;0;0;0;0;13;120;123;2114195169950.249;785598307880.6782;1495715984394.6538;37724.676025181914;5102.724197719162;156.5323216388724;4374.037869184;4701883.7237549275;1664513.225675827;79949.33768357316;1052113.901271599;2.3580642671998735;0.162884707919157
9725;2019-01-31 11:05:37.845;759;190;139;138;128;43;177;29;52;35;628;603;39;51;236;222;244;191;185;181;176;29;556;359;364;134;364;238;550;-2.0;80.0;603.0;103.0;119.0;0;63;0;1;1;0;0;0;0;0;1;0;0;0;0;37084.875;19181.818359375;0.0;887.8510131835941;377.0;66638;;;Calculated values ==>;1548929137.845;349.06000000000006;292.16;287.06;286.96000000000004;285.96000000000004;277.46000000000004;274.27422755570615;290.86;276.06;278.36;276.66;335.96000000000004;333.46000000000004;277.06;278.26000000000005;296.76000000000005;295.36;297.56;292.26000000000005;291.26000000000005;290.76000000000005;;310.86;276.06;241.2770596917726;259.4470641161187;274.27422755570615;291.66;5560000.0;3590000.0;3640000.0;1340000.0;3640000.0;2380000.0;5500000.0;0.0;0.013333333333333334;0.1005;0.017166666666666667;0.01983333333333333;0.01983333333333333;;19181.818359375;0.0;887.8510131835941;37084.875;508832.9630960535;414083.7466353395;235124.68729056825;234814.12801345368;231765.89882121078;430214.79039162316;455777.62880436965;460028.2764986752;472981.82504853373;521244.3859156343;518710.789193139;458503.2643307626;459911.414370669;463826.62237682095;462715.43254397233;428155.84094600123;414443.2327276156;456339.24340671574;455636.81812904833;;158490.31677215957;472397.21216106473;202672.79061071615;235124.68729056825;274.2411408293369;5142894.37185793;1995263.0630201884;317850.8520568696;0.0;0;336;355;0;0;0;0;13;120;123;2114413537190.02;785678695820.5939;1495860562704.5022;25864.226331739883;4630.269236614317;182.83477624514143;4373.4905949631875;4702413.551787885;1664594.3217881194;79952.16531851035;1052186.7864076467;1.7464573177018938;0.1191642773911396
9726;2019-01-31 11:06:37.855;769;181;140;139;127;39;177;28;53;35;617;596;40;62;234;223;244;183;185;182;176;27;531;354;364;133;359;256;531;-2.0;79.0;140.0;25.0;119.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;28812.875;10583.7353515625;0.0;980.74267578125;379.0;66639;;;Calculated values ==>;1548929197.855;350.06000000000006;291.26000000000005;287.16;287.06;285.86;277.06;273.7412296467126;290.86;275.96000000000004;278.46000000000004;276.66;334.86;332.76000000000005;277.16;279.36;296.56;295.46000000000004;297.56;291.46000000000004;291.36;290.76000000000005;;311.06;275.86;241.05796691057077;261.9595390733887;273.7412296467126;291.66;5310000.0;3540000.0;3640000.0;1330000.0;3590000.0;2560000.0;5310000.0;0.0;0.013166666666666667;0.02333333333333333;0.004166666666666667;0.01983333333333333;0.01983333333333333;;10583.7353515625;0.0;980.74267578125;28812.875;512242.1516973187;418285.8491938322;235983.51628194656;235665.30880241017;231937.49339911045;430542.39183029096;455777.62880436965;457291.26428059244;473112.1826642056;518634.8995863385;516478.3082821728;455702.68171308783;458381.9511677081;464301.43004117184;463595.7598268558;434507.2505032517;418908.6097195663;456479.2451093168;455636.81812904833;;159325.9205505338;472333.7623376517;201329.00606756072;235983.51628194656;273.69515934889836;5143443.611299162;1995511.1506421203;317866.42626621085;0.0;0;336;355;0;0;0;0;13;120;123;2114631973589.9854;785758809170.5812;1496008787404.4788;5972.452691637406;1129.1864844587121;205.38210365185745;4356.457153300851;4702678.90166398;1664642.325251698;79955.40099836576;1052259.5480971315;1.0085607327430597;0.041465071765765166
9727;2019-01-31 11:07:37.865;765;176;141;140;128;38;177;25;55;35;618;594;46;72;232;224;244;178;185;181;176;25;539;351;364;133;356;262;539;164.0;81.0;430.0;0.0;119.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;28949.806640625;10641.234375;0.0;996.95654296875;391.0;66640;;;Calculated values ==>;1548929257.865;349.66;290.76000000000005;287.26000000000005;287.16;285.96000000000004;276.96000000000004;273.4187578820637;290.86;275.66;278.66;276.66;334.96000000000004;332.56;277.76000000000005;280.36;296.36;295.56;297.56;290.96000000000004;291.26000000000005;290.76000000000005;;312.26000000000005;275.66;241.05796691057077;262.7682575881327;273.4187578820637;291.66;5390000.0;3510000.0;3640000.0;1330000.0;3560000.0;2620000.0;5390000.0;0.02733333333333333;0.013500000000000002;0.07166666666666667;0.0;0.01983333333333333;0.04716666666666666;;10641.234375;0.0;996.95654296875;28949.806640625;511062.6025119302;413509.3325022522;236065.74478271557;235749.16991819817;232038.56289148662;430735.4089219946;455777.62880436965;456558.6872258107;473112.1826642056;518235.5701400811;515760.2372788452;455446.31145101093;458638.57983612496;464480.4244350529;464171.182377635;432563.54538007575;414232.6788787524;456339.24340671574;455636.81812904833;;164339.59507360373;472138.9942397944;200656.79144527;215546.0686437012;273.4187578820637;5143925.047205371;1995688.0548689382;317882.9098398356;0.0;0;336;355;0;0;0;0;13;120;123;2114850409989.9507;785838622470.5685;1496164213304.454;18339.635864272084;0.0;247.46669776786533;11324.28035072554;4702881.536168704;1664651.7367073817;79959.17536733366;1052390.2426884463;2.570105880165954;0.08260276216630813
9728;2019-01-31 11:08:37.876;754;181;143;142;131;38;177;22;55;34;626;597;50;77;230;224;244;183;185;181;176;22;550;351;364;132;356;264;550;241.0;78.0;833.0;48.0;119.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29080.416015625;10947.55078125;0.0;999.7141723632809;399.0;66641;;;Calculated values ==>;1548929317.876;348.56000000000006;291.26000000000005;287.46000000000004;287.36;286.26000000000005;276.96000000000004;273.4187578820637;290.86;275.36;278.66;276.56;335.76000000000005;332.86;278.16;280.86;296.16;295.56;297.56;291.46000000000004;291.26000000000005;290.76000000000005;;313.06;275.36;240.83765695389522;263.0348170998261;273.4187578820637;291.66;5500000.0;3510000.0;3640000.0;1320000.0;3560000.0;2640000.0;5500000.0;0.04016666666666667;0.013000000000000001;0.13883333333333334;0.008;0.01983333333333333;0.06;;10947.55078125;0.0;999.7141723632809;29080.416015625;508742.773957041;249512.77325641108;236378.2633185651;236063.12854131396;232669.8860504643;430735.4089219946;455777.62880436965;456230.2461447043;473145.2311080622;518892.7817358537;515899.14751747996;455610.23969029967;458929.42582458106;464218.37197162234;464171.182377635;429758.6882402088;411439.0319898053;456339.24340671574;455636.81812904833;;167682.10792650707;471978.8095216074;200606.89105654467;212431.31688760142;273.3991916060724;5144408.721050796;1995867.9943945273;317899.5518129098;0.0;0;336;355;0;0;0;0;13;120;123;2115068850029.652;785918137045.4598;1496322042234.2383;35489.0424647395;2170.975347720502;238.15553125524545;14592.330074486814;4703330.190725758;1664669.8314853557;79963.22296115951;1052606.254036516;4.393516308711899;0.20019198818853098
9729;2019-01-31 11:09:37.866;746;188;145;144;135;39;177;22;56;33;634;602;52;77;230;225;244;190;185;182;176;21;554;354;364;132;359;264;554;-4.0;76.0;1400.0;170.0;119.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29241.8984375;10987.265625;0.0;991.3125;404.0;66642;;;Calculated values ==>;1548929377.866;347.76;291.96000000000004;287.66;287.56;286.66;277.06;273.7412296467126;290.86;275.36;278.76000000000005;276.46000000000004;336.56;333.36;278.36;280.86;296.16;295.66;297.56;292.16;291.36;290.76000000000005;;313.56;275.26000000000005;240.83765695389522;263.0348170998261;273.7412296467126;291.66;5540000.0;3540000.0;3640000.0;1320000.0;3590000.0;2640000.0;5540000.0;0.0;0.012666666666666666;0.23333333333333334;0.028333333333333332;0.01983333333333333;0.01983333333333333;;10987.265625;0.0;991.3125;29241.8984375;507391.45283392596;411644.6103821836;236894.14439874087;236578.01582607985;233783.9913159303;430542.39183029096;455777.62880436965;456353.9449326525;473048.1168422736;519717.1087571477;516415.9260234046;455858.54699093295;458929.42582458106;463774.604463236;463858.3109733812;428696.29534825677;412420.9545810112;456479.2451093168;455636.81812904833;;169771.2103021376;471881.50233233685;201320.62722491843;236894.14439874087;273.69188511618745;5144894.659334769;1996050.7540662524;317916.140936534;0.0;0;336;355;0;0;0;0;13;120;123;2115287213629.6868;785997323845.4724;1496480415834.2634;59507.774131804625;7665.891461376854;206.1543163851105;4338.396362317764;4704121.698924165;1664751.7917131295;79966.92492612675;1052763.9837975055;5.987206121084122;0.43094909672193593
9730;2019-01-31 11:10:37.856;741;191;144;143;138;41;177;25;56;33;640;606;53;77;232;225;244;193;185;182;176;23;556;357;364;132;362;264;556;0.0;80.0;1267.0;183.0;119.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29245.162109375;11042.669921875;0.0;980.123779296875;408.0;66643;;;Calculated values ==>;1548929437.856;347.26;292.26000000000005;287.56;287.46000000000004;286.96000000000004;277.26000000000005;274.0616903277293;290.86;275.66;278.76000000000005;276.46000000000004;337.16;333.76000000000005;278.46000000000004;280.86;296.36;295.66;297.56;292.46000000000004;291.36;290.76000000000005;;313.96000000000004;275.46000000000004;240.83765695389522;263.0348170998261;274.0616903277293;291.66;5560000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2640000.0;5560000.0;0.0;0.013333333333333334;0.21116666666666667;0.030500000000000003;0.01983333333333333;0.01983333333333333;;11042.669921875;0.0;980.123779296875;29245.162109375;506586.5869857308;411946.55931517074;236520.27047518914;236206.01495887802;234651.6799334735;430346.717906069;455777.62880436965;456353.9449326525;473048.1168422736;520334.9505562683;516829.1535726071;455982.54772463517;458929.42582458106;463593.40581284417;463412.3307658889;428155.84094600123;412715.6717894541;456479.2451093168;455636.81812904833;;171442.51209473662;472076.1002201579;202111.807720948;236520.27047518914;274.01396492939944;5145381.970274041;1996234.3062653728;317932.56683409144;0.0;0;336;355;0;0;0;0;13;120;123;2115505577229.7214;786076510645.485;1496638789434.2886;53687.46464120493;8233.910921225903;205.86892208729483;4345.811528468207;4705064.835365147;1664884.2679832801;79970.35788086007;1052836.340135207;5.528919289907399;0.40416369309254646
9731;2019-01-31 11:11:37.897;738;192;142;141;137;43;177;26;56;33;643;609;52;77;233;224;244;194;185;182;176;25;555;358;364;136;363;265;555;-1.0;83.0;1217.0;228.0;119.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29251.91015625;10971.5703125;0.0;1058.58801269531;408.0;66644;;;Calculated values ==>;1548929497.897;346.96000000000004;292.36;287.36;287.26000000000005;286.86;277.46000000000004;274.1680685717883;290.86;275.76000000000005;278.76000000000005;276.46000000000004;337.46000000000004;334.06;278.36;280.86;296.46000000000004;295.56;297.56;292.56;291.36;290.76000000000005;;313.96000000000004;275.66;241.71165711629368;263.1675429290057;274.1680685717883;291.66;5550000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;2650000.0;5550000.0;0.0;0.013833333333333333;0.20283333333333334;0.038;0.01983333333333333;0.01983333333333333;;10971.5703125;0.0;1058.58801269531;29251.91015625;506301.0743142132;412758.3114497388;235921.06768909429;235608.7752662074;234370.64042682532;430280.9020939914;455777.62880436965;456189.40354586835;472525.0707617092;520561.5645747982;517054.3471539258;455692.7916117655;458770.9315784668;463577.2511321169;463130.76999981416;428426.8604674854;413506.49496626557;456479.2451093168;455636.81812904833;;171442.51209473662;471742.7696466962;202372.98715733495;235921.06768909429;274.1201126260788;5145869.778985621;1996417.8836265847;317949.5677083919;0.0;0;336;355;0;0;0;0;13;120;123;2115724126470.1865;786156965585.6562;1496797597879.6265;51482.429790807524;10236.051734595727;206.39838943354076;4357.695717059089;4705941.850038068;1665038.2895152494;79973.79578943003;1052908.918924046;5.509701023059459;0.4183154333501839
9732;2019-01-31 11:12:37.887;737;191;140;139;136;44;177;26;55;34;644;613;52;80;234;224;244;193;186;182;176;26;552;359;364;143;364;270;552;0.0;82.0;1306.0;205.0;119.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29361.908203125;10879.33984375;0.0;1203.21813964844;409.0;66645;;;Calculated values ==>;1548929557.887;346.86;292.26000000000005;287.16;287.06;286.76000000000005;277.56;274.27422755570615;290.86;275.76000000000005;278.66;276.56;337.56000000000006;334.46000000000004;278.36;281.16;296.56;295.56;297.56;292.46000000000004;291.36;290.76000000000005;;314.06;275.76000000000005;243.1966462407574;263.82572766246335;274.27422755570615;291.76000000000005;5520000.0;3590000.0;3640000.0;1430000.0;3640000.0;2700000.0;5520000.0;0.0;0.013666666666666666;0.21766666666666667;0.034166666666666665;0.01983333333333333;0.01983333333333333;;10879.33984375;0.0;1203.21813964844;29361.908203125;506447.1294312723;413633.1203958097;235380.60795484332;235069.58238254042;234143.04538558066;430214.79039162316;455777.62880436965;455234.8412542021;471700.2039591064;520253.2149719776;517045.1174886607;454857.56176989106;458342.4516849156;463561.2209818517;462980.92809904646;429230.51243942743;414359.1762267576;456479.2451093168;455636.81812904833;;171860.34048652687;470909.40455562726;202650.79202794348;235380.60795484332;274.2326039337062;5146358.146063946;1996599.944196096;317968.41295160033;0.0;0;336;355;0;0;0;0;13;120;123;2115942490070.2212;786240651635.6696;1496958071129.6519;54979.12804824897;9165.502594695861;203.2415949064879;4368.414835121733;4706828.881823594;1665199.9421880827;79977.20888702232;1052981.6243923944;5.687230068946488;0.4238796431442046
9733;2019-01-31 11:13:37.868;734;199;140;139;134;45;177;27;55;34;637;611;49;67;236;223;244;201;186;182;176;26;574;365;364;147;369;250;567;0.0;86.0;1895.0;264.0;119.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37816.45703125;19745.025390625;0.0;1066.76171875;401.0;66646;;;Calculated values ==>;1548929617.868;346.56000000000006;293.06;287.16;287.06;286.56;277.66;274.9066339382667;290.86;275.86;278.66;276.56;336.86;334.26000000000005;278.06;279.86;296.76000000000005;295.46000000000004;297.56;293.26000000000005;291.36;290.76000000000005;;313.26000000000005;275.76000000000005;244.02132995426717;261.13683023647616;274.9066339382667;291.76000000000005;5740000.0;3650000.0;3640000.0;1470000.0;3690000.0;2500000.0;5670000.0;0.0;0.014333333333333333;0.3158333333333333;0.044000000000000004;0.01983333333333333;0.01983333333333333;;19745.025390625;0.0;1066.76171875;37816.45703125;504061.8766274921;410277.9169033056;234972.86474122872;234666.4821763596;233149.53409318044;429811.8947417682;455777.62880436965;458495.7030266401;471168.1638575324;521176.9695970181;518522.10510297323;457775.72677953914;459926.71902832197;463081.6473256225;461940.96994019573;422972.74966602336;411096.4409828826;456479.2451093168;455636.81812904833;;168517.74571465285;470372.2942900235;204224.92947665617;234972.86474122872;274.86919268110995;5146917.788497493;1996855.0664251915;317987.32346017886;0.0;0;336;356;0;0;0;0;13;120;123;2116160820910.0269;786327624085.5922;1497114021729.513;80307.18597953659;11710.484051788166;170.22709112501792;4376.5017421917555;4707955.910767271;1665373.8536539061;79980.32014052744;1053054.4756202772;4.63988980653865;0.3487554267339839
9734;2019-01-31 11:14:37.898;745;197;137;136;130;46;177;27;56;33;602;581;46;73;237;221;244;198;186;182;176;27;559;362;364;140;367;251;553;-1.0;81.0;1796.0;188.0;119.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38102.0234375;19188.294921875;0.0;1881.0339355468802;387.0;66647;;;Calculated values ==>;1548929677.898;347.66;292.86;286.86;286.76000000000005;286.16;277.76000000000005;274.5913991737795;290.86;275.86;278.76000000000005;276.46000000000004;333.36;331.26000000000005;277.76000000000005;280.46000000000004;296.86;295.26000000000005;297.56;292.96000000000004;291.36;290.76000000000005;;311.86;275.86;242.56692532238324;261.27494424493943;274.5913991737795;291.76000000000005;5590000.0;3620000.0000000005;3640000.0;1400000.0;3670000.0000000005;2510000.0;5530000.0;0.0;0.013500000000000002;0.29933333333333334;0.03133333333333333;0.01983333333333333;0.01983333333333333;;19188.294921875;0.0;1881.0339355468802;38102.0234375;506817.5758949753;415378.45660230034;234424.01512401755;234116.54519281306;232293.04205302676;430014.67791919125;455777.62880436965;458456.393904279;471998.58498376724;517517.42416387453;515365.46801136446;457252.7963549346;460483.4005154605;463513.8806111011;462128.61077188735;427333.00928734033;415724.3794036379;456479.2451093168;455636.81812904833;;162668.35908569003;471408.2891495208;203485.45411661157;234424.01512401755;274.56979192421727;5147550.758828099;1997179.6729831423;318011.90070643486;0.0;0;336;356;0;0;0;0;13;121;123;2116379330109.9226;786413767135.5511;1497264396879.4412;76321.30130977511;8394.915497697823;156.7165034299829;4387.387259599776;4709261.800779424;1665541.48242257;79983.04603274575;1053127.5445447948;4.2365051670385725;0.30614015592516064
