;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9735;2019-01-31 11:15:37.868;759;191;137;136;128;43;177;29;55;33;562;549;45;76;236;222;244;193;186;182;176;28;558;359;364;135;364;253;552;137.0;80.0;1591.0;175.0;119.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;37940.74609375;19139.3671875;0.0;1920.0478515625;378.0;66648;;;Calculated values ==>;1548929737.868;349.06000000000006;292.26000000000005;286.86;286.76000000000005;285.96000000000004;277.46000000000004;274.27422755570615;290.86;276.06;278.66;276.46000000000004;329.36;328.06;277.66;280.76000000000005;296.76000000000005;295.36;297.56;292.46000000000004;291.36;290.76000000000005;;310.96000000000004;275.96000000000004;241.49495122638035;261.54996906429363;274.27422755570615;291.76000000000005;5580000.0;3590000.0;3640000.0;1350000.0;3640000.0;2530000.0;5520000.0;0.022833333333333334;0.013333333333333334;0.26516666666666666;0.029166666666666667;0.01983333333333333;0.042666666666666665;;19139.3671875;0.0;1920.0478515625;37940.74609375;508656.1138259919;413633.1203958097;234450.81939765735;234143.04538558066;231717.19955470308;430214.79039162316;455777.62880436965;458016.71492476354;472656.1521691498;513239.80824771954;511900.7555646289;456806.6196380586;460530.1525311488;463826.62237682095;462715.43254397233;427608.942604976;414359.1762267576;456479.2451093168;455636.81812904833;;158908.11840480618;472168.09959432366;202713.19981389775;217466.23391728598;274.2568190565222;5148184.131729621;1997498.9104689474;318043.56055016845;0.0;0;336;356;0;0;0;0;13;121;123;2116597620910.0269;786496225885.5905;1497415521279.5132;67697.98209023125;7859.101243595756;176.663551709579;10161.944926368527;4710461.361394648;1665676.8648370756;79985.82281078969;1053248.7283575183;4.078731135341588;0.2675061897531733
9736;2019-01-31 11:16:37.889;767;189;138;137;128;40;177;28;48;33;563;552;40;73;235;222;244;191;186;182;176;27;556;358;364;131;363;247;550;-2.0;82.0;1062.0;151.0;119.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;37944.6640625;19098.056640625;0.0;1905.328125;371.0;66649;;;Calculated values ==>;1548929797.889;349.86;292.06;286.96000000000004;286.86;285.96000000000004;277.16;274.1680685717883;290.86;275.96000000000004;277.96000000000004;276.46000000000004;329.46000000000004;328.36;277.16;280.46000000000004;296.66;295.36;297.56;292.26000000000005;291.36;290.76000000000005;;310.26000000000005;275.86;240.61611355647437;260.72004837742526;274.1680685717883;291.76000000000005;5560000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;2470000.0;5500000.0;0.0;0.013666666666666666;0.177;0.025166666666666667;0.01983333333333333;0.01983333333333333;;19098.056640625;0.0;1905.328125;37944.6640625;509826.25965023617;413720.03103230504;234814.12801345368;234504.66405459717;231765.89882121078;430280.9020939914;455777.62880436965;458136.76180554513;473178.34860283375;513866.01922796294;512738.36099868885;457177.9917971519;461099.48980823124;463842.3458870584;462865.82500516507;428155.84094600123;414443.2327276156;456479.2451093168;455636.81812904833;;155983.51637300098;472596.2217928923;202423.95699463802;234814.12801345368;274.13991955461347;5148816.731479071;1997817.6671928484;318075.44984060444;0.0;0;336;356;0;0;0;0;13;121;123;2116816097349.6936;786576053815.4688;1497565573779.2842;45261.16645153055;6799.3353307560665;187.4056456512699;4379.65002062596;4711403.017095244;1665799.0612287822;79988.85778263156;1053369.9507282104;2.696115796594977;0.19408532903234169
9737;2019-01-31 11:17:37.879;773;187;139;138;128;38;177;28;18;33;576;563;17;65;235;223;244;189;186;182;176;27;555;357;364;126;362;242;549;-1.0;81.0;627.0;88.0;119.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38015.7890625;19160.486328125;0.0;1878.9108886718802;369.0;66650;;;Calculated values ==>;1548929857.879;350.46000000000004;291.86;287.06;286.96000000000004;285.96000000000004;276.96000000000004;274.0616903277293;290.86;275.96000000000004;274.96000000000004;276.46000000000004;330.76000000000005;329.46000000000004;274.86;279.66;296.66;295.46000000000004;297.56;292.06;291.36;290.76000000000005;;310.06;275.86;239.4893008659735;260.01710675043796;274.0616903277293;291.76000000000005;5550000.0;3570000.0000000005;3640000.0;1260000.0;3620000.0000000005;2420000.0;5490000.0;0.0;0.013500000000000002;0.1045;0.014666666666666666;0.01983333333333333;0.01983333333333333;;19160.486328125;0.0;1878.9108886718802;38015.7890625;510656.22375123034;413396.8702782222;235152.36384898238;234841.4839959749;231790.3477494485;430346.717906069;455777.62880436965;455349.45586308587;473826.37876616616;515626.56230204296;514300.37344702106;455228.71268268384;460929.16138570016;463990.4146581629;463148.1647397199;428426.8604674854;414127.2103214636;456479.2451093168;455636.81812904833;;155147.91922209063;473248.64165696304;202163.37681647387;235152.36384898238;274.0340319193455;5149449.629754584;1998136.4352474401;318106.97990983585;0.0;0;336;356;0;0;0;0;13;121;123;2117034460949.7283;786653140965.481;1497712249329.3076;26457.94526037095;3975.917217660507;193.0452769712943;4372.941676554641;4712000.576749727;1665888.8400344048;79992.0276785832;1053442.876835988;1.6635386019336682;0.11117433307634665
9738;2019-01-31 11:18:37.849;778;184;139;138;128;36;177;27;0;32;590;575;1;70;234;224;244;186;186;182;176;26;531;354;364;124;359;252;530;-1.0;82.0;199.0;44.0;119.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;29619.638671875;10498.64453125;0.0;1978.75720214844;372.0;66651;;;Calculated values ==>;1548929917.849;350.96000000000004;291.56;287.06;286.96000000000004;285.96000000000004;276.76000000000005;273.7412296467126;290.86;275.86;273.16;276.36;332.16;330.66;273.26000000000005;280.16;296.56;295.56;297.56;291.76000000000005;291.36;290.76000000000005;;310.36;275.76000000000005;239.02933182858504;261.41265627149306;273.7412296467126;291.76000000000005;5310000.0;3540000.0;3640000.0;1240000.0;3590000.0;2520000.0;5300000.0;0.0;0.013666666666666666;0.033166666666666664;0.007333333333333333;0.01983333333333333;0.01983333333333333;;10498.64453125;0.0;1978.75720214844;29619.638671875;513334.107820098;419563.1608175952;235694.6607466709;235377.3359509942;232267.96208007037;430542.39183029096;455777.62880436965;451417.3569068676;473988.1805627707;516202.99094173365;514663.43414848775;451543.0817118079;459971.7144658297;464301.43004117184;463727.09145321214;434507.2505032517;420164.1901659828;456479.2451093168;455636.81812904833;;156401.31544495918;473412.09082023916;201342.63599530823;235694.6607466709;273.70048519541393;5150012.976505024;1998383.4710916742;318139.1110703243;0.0;0;336;356;0;0;0;0;13;121;123;2117252751749.8325;786728103465.5167;1497860375229.3782;8294.144910233385;1995.1760020494935;196.0218246093411;4362.186121417152;4712290.032700911;1665938.5742650377;79995.26828331832;1053515.6331713065;1.1899535797237961;0.06263591532834745
9739;2019-01-31 11:19:37.850;777;176;139;138;127;36;178;25;3;32;606;587;4;78;232;224;244;178;186;182;176;23;534;351;364;132;356;257;534;132.0;81.0;716.0;109.0;119.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;28981.408203125;10510.6240234375;0.0;1167.16674804688;386.0;66652;;;Calculated values ==>;1548929977.85;350.86;290.76000000000005;287.06;286.96000000000004;285.86;276.76000000000005;273.4187578820637;290.96000000000004;275.66;273.46000000000004;276.36;333.76000000000005;331.86;273.56;280.96000000000004;296.36;295.56;297.56;290.96000000000004;291.36;290.76000000000005;;311.76000000000005;275.46000000000004;240.83765695389522;262.0952818180154;273.4187578820637;291.76000000000005;5340000.0;3510000.0;3640000.0;1320000.0;3560000.0;2570000.0;5340000.0;0.022000000000000002;0.013500000000000002;0.11933333333333333;0.018166666666666668;0.01983333333333333;0.041833333333333333;;10510.6240234375;0.0;1167.16674804688;28981.408203125;512956.72199107776;415526.70149957214;235577.8100465058;235261.90089807138;231861.45683891056;430735.4089219946;455918.2756450069;450908.31012903585;472950.9869074988;517421.4089405205;515466.9281132454;451035.4509302521;460148.4061412281;464480.4244350529;464171.182377635;433787.162488959;416203.08715611184;456479.2451093168;455636.81812904833;;162250.55196795813;472076.1002201579;200557.14395423536;217160.5673206903;273.3796793336885;5150501.32670076;1998558.5512473723;318165.32754014485;0.0;0;336;356;0;0;0;0;13;121;123;2117471155389.5686;786804904745.424;1498013077774.1936;29875.239163526192;4932.59437216426;237.38501699343632;9976.256492149645;4712608.116202445;1665996.3066469433;79998.88006718937;1053635.1221843923;3.855307559951324;0.22165970282096845
9740;2019-01-31 11:20:37.860;767;179;141;139;130;37;178;22;14;32;622;597;12;66;230;225;244;181;186;182;176;21;548;350;364;137;355;260;548;250.0;81.0;372.0;140.0;119.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29191.197265625;10830.4912109375;0.0;1172.27966308594;396.0;66653;;;Calculated values ==>;1548930037.86;349.86;291.06;287.26000000000005;287.06;286.16;276.86;273.3108153835814;290.96000000000004;275.36;274.56;276.36;335.36;332.86;274.36;279.76000000000005;296.16;295.66;297.56;291.26000000000005;291.36;290.76000000000005;;312.76000000000005;275.26000000000005;241.92719264551067;262.5002047102346;273.3108153835814;291.76000000000005;5480000.0;3500000.0;3640000.0;1370000.0;3550000.0;2600000.0;5480000.0;0.041666666666666664;0.013500000000000002;0.062000000000000006;0.02333333333333333;0.01983333333333333;0.0615;;10830.4912109375;0.0;1172.27966308594;29191.197265625;510525.1877222576;248844.29484205059;235805.92712698036;235180.1238042995;232417.65093918797;430799.1582183253;455918.2756450069;451774.1883073968;472295.8960165899;518814.50586770853;516240.590752807;451520.07313474844;458228.03325103875;464365.70566323627;464448.7891454485;430281.0098360152;249613.81447620134;456479.2451093168;455636.81812904833;;166428.6587063909;471218.06502558704;200194.78476674194;211679.13691001665;273.23302835575987;5150986.179208208;1998736.423514735;318184.8261761323;0.0;0;336;356;0;0;0;0;13;121;123;2117689591789.534;786885618195.4111;1498168203624.169;15597.923019520602;6323.876539373051;2439.007137357487;15003.397394970449;4712987.122377747;1666090.1262051787;80021.18705235007;1053843.3206607157;3.2795930626663994;0.144502737394063
9741;2019-01-31 11:21:37.851;757;187;142;141;133;38;178;22;27;31;630;603;23;65;230;226;244;189;186;182;176;20;556;353;364;139;358;261;556;92.0;81.0;1292.0;157.0;119.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29417.916015625;10976.458984375;0.0;1157.32653808594;403.0;66654;;;Calculated values ==>;1548930097.851;348.86;291.86;287.36;287.26000000000005;286.46000000000004;276.96000000000004;273.6339639331285;290.96000000000004;275.36;275.86;276.26000000000005;336.16;333.46000000000004;275.46000000000004;279.66;296.16;295.76000000000005;297.56;292.06;291.36;290.76000000000005;;313.46000000000004;275.16;242.35481222062532;262.63441904999945;273.6339639331285;291.76000000000005;5560000.0;3529999.9999999995;3640000.0;1390000.0;3579999.9999999995;2610000.0;5560000.0;0.015333333333333334;0.013500000000000002;0.21533333333333332;0.026166666666666668;0.01983333333333333;0.035166666666666666;;10976.458984375;0.0;1157.32653808594;29417.916015625;508584.1581041413;251551.24320648852;235892.91502117293;235580.95070276302;233123.89441607488;430607.02586249536;455918.2756450069;453242.58276183764;471934.1488268154;519553.9863392833;516774.079501297;452738.59310404025;457946.1176024118;463922.8230274349;464137.216870198;428155.84094600123;411156.2656500391;456479.2451093168;455636.81812904833;;169353.38768963216;470852.7170844846;201073.67920285327;220711.06812408566;273.59086958402156;5151474.515225588;1998918.1208415397;318204.2366491911;0.0;0;336;356;0;0;0;0;13;121;123;2117907959030.1726;786968405775.6533;1498324480179.626;54300.370566367965;7059.218157902686;229.4942664954892;8261.555541841188;4713569.520786466;1666201.6352657804;80043.42122848713;1054037.1661878983;5.756706215327961;0.3823017545233293
9742;2019-01-31 11:22:37.831;750;191;141;141;136;40;178;25;38;31;631;605;34;68;232;225;244;193;186;182;176;23;557;356;364;143;362;266;557;-1.0;82.0;1225.0;222.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29436.1171875;11040.5068359375;0.0;1164.99450683594;408.0;66655;;;Calculated values ==>;1548930157.831;348.16;292.26000000000005;287.26000000000005;287.26000000000005;286.76000000000005;277.16;273.955091788801;290.96000000000004;275.66;276.96000000000004;276.26000000000005;336.26000000000005;333.66;276.56;279.96000000000004;296.36;295.66;297.56;292.46000000000004;291.36;290.76000000000005;;313.96000000000004;275.46000000000004;243.1966462407574;263.299902668528;273.955091788801;291.76000000000005;5570000.0;3560000.0;3640000.0;1430000.0;3620000.0000000005;2660000.0;5570000.0;0.0;0.013666666666666666;0.20416666666666666;0.037000000000000005;0.01983333333333333;0.01983333333333333;;11040.5068359375;0.0;1164.99450683594;29436.1171875;507622.49584107456;411509.7758049635;235553.20961174916;235553.20961174916;234011.30514070267;430412.23801567365;455918.2756450069;453770.77700511605;471403.80223619274;519241.95719986677;516555.98444953724;453265.11707721057;457508.28347498295;463593.40581284417;463561.2915065947;427883.21061811206;412290.7944217916;456479.2451093168;455636.81812904833;;171442.51209473662;470612.52513297374;201850.86038977935;235553.20961174916;273.9077990683805;5151964.802019011;1999101.534398529;318223.5828736798;0.0;0;336;356;0;0;0;0;13;121;123;2118126286230.242;787052977575.6802;1498482527479.6763;51433.64964229791;9944.181595498192;213.09635468304597;4364.9915689264335;4714450.343916207;1666343.2830321044;80047.1082542464;1054142.352340113;5.403786154221054;0.4101484307553865
9743;2019-01-31 11:23:37.841;746;193;140;139;136;43;178;26;46;31;623;601;42;92;233;224;244;195;186;182;176;25;558;359;364;135;364;272;558;-2.0;83.0;951.0;241.0;119.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30260.275390625;10961.4609375;0.0;2099.51416015625;410.0;66656;;;Calculated values ==>;1548930217.841;347.76;292.46000000000004;287.16;287.06;286.76000000000005;277.46000000000004;274.27422755570615;290.96000000000004;275.76000000000005;277.76000000000005;276.26000000000005;335.46000000000004;333.26000000000005;277.36;282.36;296.46000000000004;295.56;297.56;292.66;291.36;290.76000000000005;;314.16;275.66;241.49495122638035;264.08650396036035;274.27422755570615;291.76000000000005;5580000.0;3590000.0;3640000.0;1350000.0;3640000.0;2720000.0;5580000.0;0.0;0.013833333333333333;0.1585;0.04016666666666667;0.01983333333333333;0.01983333333333333;;10961.4609375;0.0;2099.51416015625;30260.275390625;507032.7334550633;411859.8641199572;235215.34217731885;234906.2185051253;233985.18316954013;430214.79039162316;455918.2756450069;453758.9345247691;472460.9817075043;517913.1888652666;515629.29469021753;453248.96302749077;459499.0963885439;463428.3443550566;462980.92809904646;427608.942604976;412631.9622702012;456479.2451093168;455636.81812904833;;172278.17009871884;471875.0639052514;202639.61959037487;235215.34217731885;274.2282678239194;5152462.35486874;1999284.9146882338;318250.79164660693;0.0;0;336;356;0;0;0;0;13;122;123;2118344722630.2073;787136391475.6669;1498643954379.6506;39802.41141710148;10814.29034664754;207.1815612977184;4371.692606375967;4715210.771141666;1666516.2991294723;80050.61115393168;1054215.1701758457;4.225991973702436;0.33336701430610266
9744;2019-01-31 11:24:37.872;740;197;139;138;134;45;178;26;48;30;620;601;44;91;235;223;244;200;186;182;176;26;580;366;364;132;371;255;574;-2.0;85.0;1160.0;319.0;119.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38873.69140625;19903.94921875;0.0;1962.97985839844;408.0;66657;;;Calculated values ==>;1548930277.872;347.16;292.86;287.06;286.96000000000004;286.56;277.66;275.0112864084945;290.96000000000004;275.76000000000005;277.96000000000004;276.16;335.16;333.26000000000005;277.56;282.26000000000005;296.66;295.46000000000004;297.56;293.16;291.36;290.76000000000005;;313.96000000000004;275.76000000000005;240.83765695389522;261.82340779136865;275.0112864084945;291.76000000000005;5800000.0;3660000.0;3640000.0;1320000.0;3710000.0;2550000.0;5740000.0;0.0;0.014166666666666666;0.19333333333333333;0.05316666666666667;0.01983333333333333;0.01983333333333333;;19903.94921875;0.0;1962.97985839844;38873.69140625;504276.7377969003;254583.9325906361;234484.24553931612;234180.89168135365;232977.01102905092;429743.705733735;455918.2756450069;456845.36981976614;472756.67973813636;519025.9602642517;517076.8613733949;456357.5733384608;462001.7165481464;462646.9604644723;461788.64601299;421095.1182293502;255841.41803513296;456479.2451093168;455636.81812904833;;171442.51209473662;472367.87413283327;204498.1399070401;234484.24553931612;274.97906958632564;5153038.768917878;1999542.2593318406;318284.66325466486;0.0;0;337;356;0;0;0;0;13;122;123;2118563235469.8394;787216532860.5319;1498802136064.3843;48787.13111646037;14241.740869671337;2341.094086084744;4386.192689696355;4715949.398755399;1666725.207269391;80071.85775603312;1054288.1902607516;3.1900299541744968;0.2532327490325582
9745;2019-01-31 11:25:37.862;743;200;137;136;129;49;178;27;46;31;624;607;37;71;238;219;244;201;186;182;176;26;561;365;364;125;370;246;555;0.0;80.0;776.0;127.0;119.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38175.15234375;19282.083984375;0.0;1926.9616699218802;393.0;66658;;;Calculated values ==>;1548930337.862;347.46000000000004;293.16;286.86;286.76000000000005;286.06;278.06;274.9066339382667;290.96000000000004;275.86;277.76000000000005;276.26000000000005;335.56;333.86;276.86;280.26000000000005;296.96000000000004;295.06;297.56;293.26000000000005;291.36;290.76000000000005;;312.46000000000004;275.76000000000005;239.25999513918347;260.58029834229245;274.9066339382667;291.76000000000005;5610000.0;3650000.0;3640000.0;1250000.0;3700000.0;2460000.0;5550000.0;0.0;0.013333333333333334;0.12933333333333333;0.021166666666666667;0.01983333333333333;0.01983333333333333;;19282.083984375;0.0;1926.9616699218802;38175.15234375;506386.30776572454;415648.4156121035;234370.64042682532;234063.7738840372;231943.69716031195;429811.8947417682;455918.2756450069;458057.8014167634;473763.129845022;520180.78133499215;518448.4776847432;456979.7750991051;461017.90990064153;463199.9510480507;461402.2117313213;426776.03238639625;415991.9691235561;456479.2451093168;455636.81812904833;;165175.21790254305;473282.30129752296;204254.62264394996;234370.64042682532;274.88061917208626;5153680.735603614;1999868.7551835391;318317.0740313761;0.0;0;337;356;0;0;0;0;13;122;123;2118781599069.874;787293620010.5441;1498952411014.4082;32825.21112128387;5694.419198167296;143.78751017120203;4388.445857760756;4716629.388257013;1666891.3142475383;80092.56165144744;1054361.3000616608;2.0298821733480956;0.1438038092153502
9746;2019-01-31 11:26:37.852;758;192;138;136;127;46;178;30;40;32;627;608;29;55;237;219;244;193;186;182;176;28;555;361;364;123;365;238;550;-1.0;83.0;553.0;84.0;119.0;0;86;1;1;1;0;0;0;0;0;1;0;0;0;0;37260.875;19222.529296875;0.0;1031.34033203125;381.0;66659;;;Calculated values ==>;1548930397.852;348.96000000000004;292.36;286.96000000000004;286.76000000000005;285.86;277.76000000000005;274.4858918419099;290.96000000000004;276.16;277.16;276.36;335.86;333.96000000000004;276.06;278.66;296.86;295.06;297.56;292.46000000000004;291.36;290.76000000000005;;311.26000000000005;275.96000000000004;238.79729159403252;259.4470641161187;274.4858918419099;291.76000000000005;5550000.0;3610000.0;3640000.0;1230000.0;3650000.0;2380000.0;5500000.0;0.0;0.013833333333333333;0.09216666666666667;0.014;0.01983333333333333;0.01983333333333333;;19222.529296875;0.0;1031.34033203125;37260.875;508797.025094893;414798.6417306446;234814.12801345368;234196.27703581506;231466.45240704165;430081.6785162784;455918.2756450069;458621.0277460199;474116.9027462501;521143.1286320718;519217.8793507146;457321.29640386254;460378.42813655053;463811.02350835653;462012.88651447376;428426.8604674854;415150.1171397334;456479.2451093168;455636.81812904833;;160161.5264782812;473733.4683220058;203229.99925689114;234814.12801345368;274.4663332239954;5154309.264392652;2000189.5734823043;318341.72243931016;0.0;0;337;356;0;0;0;0;13;122;123;2118999962669.9087;787368007610.5559;1499097586814.4314;23538.5397924147;3787.0485669116056;183.6616160339025;4379.65002062596;4717099.007898381;1666970.3133102213;80095.2899393758;1054434.3553494147;1.5744596257534138;0.10414589848144001
9747;2019-01-31 11:27:37.863;771;181;139;138;126;41;178;29;44;33;632;608;32;54;235;220;244;183;186;182;177;27;531;354;364;132;359;260;530;-2.0;81.0;176.0;19.0;119.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;28947.625;10539.544921875;0.0;1160.14855957031;383.0;66660;;;Calculated values ==>;1548930457.863;350.26;291.26000000000005;287.06;286.96000000000004;285.76000000000005;277.26000000000005;273.7412296467126;290.96000000000004;276.06;277.56;276.46000000000004;336.36;333.96000000000004;276.36;278.56;296.66;295.16;297.56;291.46000000000004;291.36;290.86;;311.46000000000004;275.86;240.83765695389522;262.5002047102346;273.7412296467126;291.76000000000005;5310000.0;3540000.0;3640000.0;1320000.0;3590000.0;2600000.0;5300000.0;0.0;0.013500000000000002;0.029333333333333333;0.0031666666666666666;0.01983333333333333;0.01983333333333333;;10539.544921875;0.0;1160.14855957031;28947.625;512485.094576871;418642.7968187563;235694.6607466709;235377.3359509942;231659.0147619945;430542.39183029096;455918.2756450069;455531.43715521536;473048.1168422736;519842.3638000416;517373.88855160965;454040.3323306458;456762.878738187;464432.8555123943;463201.08628054545;434507.2505032517;419258.9505965859;456479.2451093168;455777.62880436965;;160997.13474923553;472465.0996282349;201390.14173581058;235694.6607466709;273.7190442840951;5154861.103043772;2000437.6362369573;318359.98819482327;0.0;0;337;356;0;0;0;0;13;122;123;2119218402709.61;787444521635.4513;1499247014204.2273;7454.81133230254;858.4040333260103;205.85204873998765;4364.978866477692;4717357.33317502;1667009.0325123896;80098.53648166812;1054507.2406165574;1.1012293870159247;0.046201891254940786
9748;2019-01-31 11:28:37.873;767;176;140;139;127;38;178;25;50;33;640;614;42;69;232;221;244;178;186;182;176;24;540;351;364;135;356;266;540;188.0;85.0;300.0;34.0;119.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29355.80078125;10629.642578125;0.0;1190.36877441406;393.0;66661;;;Calculated values ==>;1548930517.873;349.86;290.76000000000005;287.16;287.06;285.86;276.96000000000004;273.4187578820637;290.96000000000004;275.66;278.16;276.46000000000004;337.16;334.56;277.36;280.06;296.36;295.26000000000005;297.56;290.96000000000004;291.36;290.76000000000005;;312.46000000000004;275.56;241.49495122638035;263.299902668528;273.4187578820637;291.76000000000005;5400000.0;3510000.0;3640000.0;1350000.0;3560000.0;2660000.0;5400000.0;0.03133333333333333;0.014166666666666666;0.05;0.005666666666666667;0.01983333333333333;0.051166666666666666;;10629.642578125;0.0;1190.36877441406;29355.80078125;511220.6797042609;413089.51542064676;235720.290627107;235405.26697971026;231711.2867370828;430735.4089219946;455918.2756450069;455277.06841111724;472656.1521691498;520170.11911028635;517486.54634889966;454274.6285591388;457631.30196289765;464480.4244350529;463779.2430610787;432315.15484108054;413823.3896241266;456479.2451093168;455636.81812904833;;165175.21790254305;471777.35084692197;200599.5515124046;214213.1279119146;273.39631320455385;5155347.045902186;2000614.075534412;318379.5791038774;0.0;0;337;356;0;0;0;0;13;122;123;2119436839109.5754;787524634985.4386;1499404840504.2021;12733.875844935632;1536.6741962289316;261.9666739068474;12352.845482776676;4717525.600274648;1667028.9948241303;80102.43562077112;1054646.5790386463;2.274563145159149;0.0687832685636116
9749;2019-01-31 11:29:37.834;754;181;143;142;130;38;178;22;54;33;647;619;49;75;230;222;244;183;186;182;177;21;548;352;364;139;357;266;548;256.0;86.0;606.0;127.0;119.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29288.3125;10789.1416015625;0.0;1177.54296875;401.0;66662;;;Calculated values ==>;1548930577.834;348.56000000000006;291.26000000000005;287.46000000000004;287.36;286.16;276.96000000000004;273.5264737036516;290.96000000000004;275.36;278.56;276.46000000000004;337.86;335.06;278.06;280.66;296.16;295.36;297.56;291.46000000000004;291.36;290.86;;313.26000000000005;275.26000000000005;242.35481222062532;263.299902668528;273.5264737036516;291.76000000000005;5480000.0;3520000.0000000005;3640000.0;1390000.0;3570000.0000000005;2660000.0;5480000.0;0.042666666666666665;0.014333333333333333;0.10099999999999999;0.021166666666666667;0.01983333333333333;0.0625;;10789.1416015625;0.0;1177.54296875;29288.3125;508919.71881941805;249613.81447620134;236436.3970380472;236120.5683718149;232417.65093918797;430671.36484660726;455918.2756450069;455775.73446676333;472130.5325463717;520891.48461056344;518003.152627926;455152.1393357169;458367.43110393017;464070.7449757509;463761.73777380685;430281.0098360152;412314.6283600508;456479.2451093168;455777.62880436965;;168517.74571465285;470951.1231468757;200769.0216858898;212087.46879764105;273.46714910252905;5155835.429192245;2000792.4493847687;318399.29887561564;0.0;0;337;356;0;0;0;0;13;122;123;2119655097150.3184;787606781555.7181;1499564336764.745;25755.677990868226;5718.854480924201;257.51813448882285;15230.635000420538;4717846.13807262;1667089.418262532;80106.76184697977;1054876.2919662688;3.9244525357682587;0.19264515266504348
9750;2019-01-31 11:30:37.854;744;187;144;143;135;39;178;23;56;32;646;620;52;81;230;222;244;189;186;182;177;21;555;353;364;143;358;264;555;90.0;79.0;792.0;234.0;119.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29365.568359375;10996.9306640625;0.0;1154.09606933594;405.0;66663;;;Calculated values ==>;1548930637.854;347.56000000000006;291.86;287.56;287.46000000000004;286.66;277.06;273.6339639331285;290.96000000000004;275.46000000000004;278.76000000000005;276.36;337.76;335.16;278.36;281.26000000000005;296.16;295.36;297.56;292.06;291.36;290.86;;313.66;275.26000000000005;243.1966462407574;263.0348170998261;273.6339639331285;291.76000000000005;5550000.0;3529999.9999999995;3640000.0;1430000.0;3579999.9999999995;2640000.0;5550000.0;0.015000000000000001;0.013166666666666667;0.132;0.039;0.01983333333333333;0.034833333333333334;;10996.9306640625;0.0;1154.09606933594;29365.568359375;507051.96960821335;410799.17277700413;236549.09833774075;236234.50199747342;233757.93926872968;430607.02586249536;455918.2756450069;456353.9449326525;471502.6223741309;520952.4553789451;518274.1224609488;455858.54699093295;459415.40604912717;463922.8230274349;463613.17710080923;428426.8604674854;411599.12119771366;456479.2451093168;455777.62880436965;;170189.03402730724;470414.5036688096;200955.70359585475;221221.79916659367;273.5446921153173;5156324.374460031;2000974.060503792;318418.73567770194;0.0;0;337;356;0;0;0;0;13;122;123;2119873569950.249;787691409755.6913;1499723389764.6946;33712.56785645731;10508.89320284524;221.56523371866112;8170.361399049197;4718341.871977429;1667224.694570264;80110.75553916737;1055071.3652723036;4.329954072725122;0.31240868736179966
9751;2019-01-31 11:31:37.854;740;191;144;143;137;41;178;25;57;31;636;614;53;85;231;223;244;193;186;182;177;23;556;356;364;140;361;264;556;-4.0;83.0;785.0;256.0;119.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30367.25390625;11030.3837890625;0.0;2219.00048828125;409.0;66664;;;Calculated values ==>;1548930697.854;347.16;292.26000000000005;287.56;287.46000000000004;286.86;277.26000000000005;273.955091788801;290.96000000000004;275.66;278.86;276.26000000000005;336.76000000000005;334.56;278.46000000000004;281.66;296.26000000000005;295.46000000000004;297.56;292.46000000000004;291.36;290.86;;314.06;275.46000000000004;242.56692532238324;263.0348170998261;273.955091788801;291.76000000000005;5560000.0;3560000.0;3640000.0;1400000.0;3610000.0;2640000.0;5560000.0;0.0;0.013833333333333333;0.13083333333333333;0.042666666666666665;0.01983333333333333;0.01983333333333333;;11030.3837890625;0.0;2219.00048828125;30367.25390625;506461.3086555693;411946.55931517074;236520.27047518914;236206.01495887802;234344.06911210594;430412.23801567365;455918.2756450069;456477.544166604;471801.8942764967;519923.0939532682;517655.0990962963;455982.54772463517;459899.99131432676;463609.68473376584;463297.66702555475;428155.84094600123;412715.6717894541;456479.2451093168;455777.62880436965;;171860.34048652687;471014.3812069224;201778.5956555746;236520.27047518914;273.87962963110454;5156822.147978911;2001157.6214575681;318446.8448156821;0.0;0;337;356;0;0;0;0;13;123;123;2120091969950.249;787776309755.6913;1499881789764.6946;33323.11243019301;11487.393516857504;213.58900666556838;4348.6042735287465;4718900.502646484;1667407.996959595;80114.3818245039;1055175.6899862417;3.7264146162377836;0.3035701357995343
9752;2019-01-31 11:32:37.845;741;191;142;142;137;43;178;27;59;31;618;600;55;115;233;222;244;193;186;182;177;25;554;359;364;134;364;268;554;-1.0;77.0;1128.0;228.0;119.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30172.486328125;10937.66015625;0.0;2062.04443359375;410.0;66665;;;Calculated values ==>;1548930757.845;347.26;292.26000000000005;287.36;287.36;286.86;277.46000000000004;274.27422755570615;290.96000000000004;275.86;279.06;276.26000000000005;334.96000000000004;333.16;278.66;284.66;296.46000000000004;295.36;297.56;292.46000000000004;291.36;290.86;;314.16;275.66;241.2770596917726;263.56353331371673;274.27422755570615;291.76000000000005;5540000.0;3590000.0;3640000.0;1340000.0;3640000.0;2680000.0;5540000.0;0.0;0.012833333333333334;0.188;0.038;0.01983333333333333;0.01983333333333333;;10937.66015625;0.0;2062.04443359375;30172.486328125;506766.85847743775;412801.4708678641;235949.30615539083;235949.30615539083;234397.28894963075;430214.79039162316;455918.2756450069;456067.3960220159;472592.1488768574;517731.6597109146;515867.7668576808;455568.34810058575;462895.76528150367;463428.3443550566;462715.43254397233;428696.29534825677;413548.20129128615;456479.2451093168;455777.62880436965;;172278.17009871884;472007.13841251616;202659.71656810513;235949.30615539083;274.2360673896699;5157326.570138993;2001340.6610301987;318482.5148386875;0.0;0;337;356;0;0;0;0;13;123;123;2120310337190.02;787858497425.6051;1500041365824.527;47640.643737335224;10235.20203008762;194.40054039778957;4359.928399204746;4719575.099409144;1667588.9914357185;80117.78122740559;1055248.2502061059;4.802430261053782;0.3688295939549345
9753;2019-01-31 11:33:37.855;744;197;142;142;136;44;178;26;58;31;617;602;53;100;235;221;244;200;186;182;177;26;579;365;364;131;370;248;573;-3.0;83.0;1110.0;304.0;119.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38612.84375;19899.669921875;0.0;1903.34619140625;407.0;66666;;;Calculated values ==>;1548930817.855;347.56000000000006;292.86;287.36;287.36;286.76000000000005;277.56;274.9066339382667;290.96000000000004;275.76000000000005;278.96000000000004;276.26000000000005;334.86;333.36;278.46000000000004;283.16;296.66;295.26000000000005;297.56;293.16;291.36;290.86;;313.86;275.76000000000005;240.61611355647437;260.85938512811435;274.9066339382667;291.76000000000005;5790000.0;3650000.0;3640000.0;1310000.0;3700000.0;2480000.0;5730000.0;0.0;0.013833333333333333;0.185;0.050666666666666665;0.01983333333333333;0.01983333333333333;;19899.669921875;0.0;1903.34619140625;38612.84375;504879.01968437317;254643.71626503256;235426.96403200118;235426.96403200118;233602.05339592072;429811.8947417682;455918.2756450069;459170.38311674347;472984.3684616349;519301.6281939228;517770.24870881485;458574.57247657597;464100.6427479948;462797.4531940566;461671.84584197105;421414.09382891614;407864.0060693561;456479.2451093168;455777.62880436965;;171024.68490186572;472499.14586990676;204217.92805276508;235426.96403200118;274.866498067715;5157899.876758067;2001597.681610434;318515.56526804424;0.0;0;338;356;0;0;0;0;13;123;123;2120528773589.9854;787938010675.5924;1500196191624.5024;47166.204186836;13592.91503606851;187.44288067391378;4370.288184651974;4720365.288151232;1667787.5921725119;80120.9637862521;1055321.0141362606;2.995771316631868;0.2433135231907884
9754;2019-01-31 11:34:37.865;758;199;140;139;132;47;178;27;56;31;620;604;44;81;237;218;244;200;186;182;177;26;559;364;364;130;369;242;553;0.0;77.0;1018.0;216.0;119.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38029.78515625;19236.306640625;0.0;1863.51623535156;394.0;66667;;;Calculated values ==>;1548930877.865;348.96000000000004;293.06;287.16;287.06;286.36;277.86;274.8017692304317;290.96000000000004;275.86;278.76000000000005;276.26000000000005;335.16;333.56;277.56;281.26000000000005;296.86;294.96000000000004;297.56;293.16;291.36;290.86;;312.56;275.76000000000005;240.39332010688793;260.01710675043796;274.8017692304317;291.76000000000005;5590000.0;3640000.0;3640000.0;1300000.0;3690000.0;2420000.0;5530000.0;0.0;0.012833333333333334;0.16966666666666666;0.036000000000000004;0.01983333333333333;0.01983333333333333;;19236.306640625;0.0;1863.51623535156;38029.78515625;508442.9280601071;416066.7103180982;235352.85732633783;235042.1530539478;232896.92431263;429879.7862731237;455918.2756450069;459874.2033826674;473114.68441337737;520104.18761107925;518477.8186799644;458458.0879098977;462790.44766582764;463215.5356313263;461420.64936624526;427333.00928734033;416405.5654191083;456479.2451093168;455777.62880436965;;165593.03060630985;472630.20280472847;203977.42587530892;235352.85732633783;274.76909823111544;5158538.67178028;2001923.869103926;318546.9610200156;0.0;0;338;356;0;0;0;0;13;123;123;2120747209989.9507;788016323725.58;1500343216124.479;43417.15325041515;9671.499969459104;140.2355296423109;4371.757967647631;4721120.275273307;1667981.4946092146;80123.69489477988;1055393.8766625824;2.7299113862584155;0.209245550867857
9755;2019-01-31 11:35:37.866;777;191;141;140;129;45;178;28;55;32;619;604;40;77;236;218;244;193;186;182;177;27;540;360;364;128;365;245;541;-2.0;79.0;621.0;187.0;119.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;29286.375;9935.388671875;0.0;1908.4499511718802;386.0;66668;;;Calculated values ==>;1548930937.866;350.86;292.26000000000005;287.26000000000005;287.16;286.06;277.66;274.38016830617;290.96000000000004;275.96000000000004;278.66;276.36;335.06;333.56;277.16;280.86;296.76000000000005;294.96000000000004;297.56;292.46000000000004;291.36;290.86;;311.76000000000005;275.86;239.943914813709;260.44013211722256;274.38016830617;291.76000000000005;5400000.0;3600000.0;3640000.0;1280000.0;3650000.0;2450000.0;5410000.0;0.0;0.013166666666666667;0.1035;0.03116666666666667;0.01983333333333333;0.01983333333333333;;9935.388671875;0.0;1908.4499511718802;29286.375;512442.90423244867;417859.2767240432;236007.373424648;235691.5014084052;232291.21093529294;430148.3826014536;455918.2756450069;459286.5167070625;473471.244710016;519754.3739876445;518226.4333000774;457501.3830706681;461873.15544807434;463678.2282813929;462031.17872931756;432315.15484108054;418494.4518081644;456479.2451093168;455777.62880436965;;162250.55196795813;472988.3078366223;202907.6912718196;236007.373424648;274.33686565690687;5159099.649130371;2002166.9706161942;318578.39459541615;0.0;0;338;356;0;0;0;0;13;123;123;2120965613629.6868;788093725015.4865;1500489318559.3025;26535.208432547635;8417.512549603018;181.9725899333956;4358.7767316978125;4721703.221335567;1668132.2388923876;80126.38000719089;1055466.6323308966;3.3345160771552282;0.25859470936236206
9756;2019-01-31 11:36:37.876;786;179;141;140;128;40;178;28;58;33;621;607;43;109;234;219;244;181;186;182;177;26;533;354;364;126;359;262;533;-2.0;80.0;232.0;0.0;119.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;29644.185546875;10521.3486328125;0.0;2044.72021484375;391.0;66669;;;Calculated values ==>;1548930997.876;351.76;291.06;287.26000000000005;287.16;285.96000000000004;277.16;273.7412296467126;290.96000000000004;275.96000000000004;278.96000000000004;276.46000000000004;335.26000000000005;333.86;277.46000000000004;284.06;296.56;295.06;297.56;291.26000000000005;291.36;290.86;;312.26000000000005;275.76000000000005;239.4893008659735;262.7682575881327;273.7412296467126;291.76000000000005;5330000.0;3540000.0;3640000.0;1260000.0;3590000.0;2620000.0;5330000.0;0.0;0.013333333333333334;0.03866666666666666;0.0;0.01983333333333333;0.01983333333333333;;10521.3486328125;0.0;2044.72021484375;29644.185546875;514132.85932058934;416912.1739174319;236243.10300553462;235924.36941484327;232190.8448445964;430542.39183029096;455918.2756450069;456927.7039580028;473826.37876616616;518544.5724661601;517101.78714451054;455073.69514115615;463079.2140153728;464301.43004117184;463069.30017575866;434028.3340258295;417560.7320402083;456479.2451093168;455777.62880436965;;164339.59507360373;473152.3030481019;201446.94854128102;236243.10300553462;273.7412296467126;5159590.818982852;2002337.4718391746;318611.3431706418;0.0;0;338;356;0;0;0;0;13;123;123;2121184050029.652;788169937715.4744;1500641443909.2783;9878.589209446574;0.0;219.56802647494945;4354.101428343561;4722006.72022392;1668202.3965212794;80129.72673668906;1055539.251750105;1.1501018209812401;0.04514236090077764
9757;2019-01-31 11:37:37.866;780;177;143;142;130;39;178;24;60;32;634;616;51;113;232;220;244;179;186;182;177;23;542;352;364;127;357;267;542;179.0;82.0;334.0;103.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29264.6640625;10641.9482421875;0.0;1242.57482910156;400.0;66670;;;Calculated values ==>;1548931057.866;351.16;290.86;287.46000000000004;287.36;286.16;277.06;273.5264737036516;290.96000000000004;275.56;279.16;276.36;336.56;334.76000000000005;278.26000000000005;284.46000000000004;296.36;295.16;297.56;291.06;291.36;290.86;;313.16;275.46000000000004;239.71726792356844;263.43189868330234;273.5264737036516;291.76000000000005;5420000.0;3520000.0000000005;3640000.0;1270000.0;3570000.0000000005;2670000.0;5420000.0;0.029833333333333333;0.013666666666666666;0.05566666666666666;0.017166666666666667;0.01983333333333333;0.049666666666666665;;10641.9482421875;0.0;1242.57482910156;29264.6640625;512637.6136306607;412612.3614601752;236613.01508633554;236295.05574416157;232569.48602372047;430671.36484660726;455918.2756450069;456356.4792372799;473600.7876625802;519468.5143130215;517609.0060139031;455234.9699716218;462806.67327430483;464333.32306390855;463499.5827140881;431814.5680940284;413358.91634138394;456479.2451093168;455777.62880436965;;168099.92630828856;472732.55357896426;200775.29713588138;215086.33215636475;273.469608373123;5160081.644245161;2002513.8032530264;318638.7327303248;0.0;0;338;356;0;0;0;0;13;123;123;2121402413629.6868;788245825065.4865;1500800117459.3035;14227.352470311183;4668.5995689395895;252.22724061947414;11954.334400184243;4722207.569590809;1668241.2950335273;80133.65770864427;1055675.1327314258;2.6170603139466952;0.12040508453035222
9758;2019-01-31 11:38:37.857;768;183;145;144;133;39;178;22;60;32;651;624;55;97;231;221;244;185;186;182;177;21;551;351;364;135;356;267;551;244.0;79.0;557.0;158.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29348.73046875;10874.0439453125;0.0;1216.96691894531;406.0;66671;;;Calculated values ==>;1548931117.857;349.96000000000004;291.46000000000004;287.66;287.56;286.46000000000004;277.06;273.4187578820637;290.96000000000004;275.36;279.16;276.36;338.26;335.56;278.66;282.86;296.26000000000005;295.26000000000005;297.56;291.66;291.36;290.86;;313.76000000000005;275.26000000000005;241.49495122638035;263.43189868330234;273.4187578820637;291.76000000000005;5510000.0;3510000.0;3640000.0;1350000.0;3560000.0;2670000.0;5510000.0;0.04066666666666666;0.013166666666666667;0.09283333333333334;0.026333333333333334;0.01983333333333333;0.0605;;10874.0439453125;0.0;1216.96691894531;29348.73046875;510386.95853576035;250238.32788882943;236982.50092614195;236665.3116728602;233251.63598009013;430735.4089219946;455918.2756450069;456356.4792372799;472558.57531478856;521221.7591732551;518435.86561318;455734.45731961867;460885.06184555596;464349.45330830896;463779.2430610787;429495.3436434408;411784.30806472205;456479.2451093168;455777.62880436965;;170606.85888663295;471484.10707214737;200479.76748037187;212446.22830694664;273.34931791926084;5160570.015934274;2002693.0762934564;318659.2258371913;0.0;0;338;356;0;0;0;0;13;123;123;2121620780870.3254;788324413275.7163;1500960293429.772;23753.8880747663;7136.447609250088;233.19530178646366;14721.549730094092;4722524.032453059;1668339.6556706575;80137.7022897313;1055897.3984216398;3.7916664893106167;0.1993660926585957
9759;2019-01-31 11:39:37.867;758;189;146;145;137;40;178;22;60;31;658;630;57;92;231;222;244;191;186;182;177;21;555;354;364;139;359;268;555;-1.0;83.0;904.0;180.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29454.828125;10930.572265625;0.0;1201.74719238281;411.0;66672;;;Calculated values ==>;1548931177.867;348.96000000000004;292.06;287.76000000000005;287.66;286.86;277.16;273.7412296467126;290.96000000000004;275.36;279.16;276.26000000000005;338.96000000000004;336.16;278.86;282.36;296.26000000000005;295.36;297.56;292.26000000000005;291.36;290.86;;314.26000000000005;275.26000000000005;242.35481222062532;263.56353331371673;273.7412296467126;291.76000000000005;5550000.0;3540000.0;3640000.0;1390000.0;3590000.0;2680000.0;5550000.0;0.0;0.013833333333333333;0.15066666666666664;0.030000000000000002;0.01983333333333333;0.01983333333333333;;10930.572265625;0.0;1201.74719238281;29454.828125;508797.025094893;411599.12119771366;237181.86059629428;236864.87743105832;234370.64042682532;430542.39183029096;455918.2756450069;456191.89878656593;471934.1488268154;521861.5946683202;518972.3191748423;455818.0805810593;460124.73923734255;463906.4806118374;463464.3154936422;428426.8604674854;412377.0396431636;456479.2451093168;455777.62880436965;;172696.00095264515;470951.1231468757;201283.71549479658;237181.86059629428;273.6774588988397;5161060.127260753;2002874.8117127079;318679.38514744095;0.0;0;338;356;0;0;0;0;13;123;123;2121839217270.2908;788406626975.7032;1501120820179.7466;38406.166282626575;8090.022229562374;222.02252140311776;4335.482736126828;4723042.119239364;1668466.5640671689;80141.49640383759;1056056.2334936003;4.208073645474397;0.31481877085729026
9760;2019-01-31 11:40:37.858;751;193;145;144;140;42;178;24;59;31;656;629;56;86;232;221;244;195;186;182;177;23;582;359;364;143;364;252;577;-1.0;81.0;1188.0;288.0;119.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38281.33984375;20088.33984375;0.0;1100.70666503906;413.0;66673;;;Calculated values ==>;1548931237.858;348.26;292.46000000000004;287.66;287.56;287.16;277.36;274.27422755570615;290.96000000000004;275.56;279.06;276.26000000000005;338.76;336.06;278.76000000000005;281.76000000000005;296.36;295.26000000000005;297.56;292.66;291.36;290.86;;314.46000000000004;275.46000000000004;243.1966462407574;261.41265627149306;274.27422755570615;291.76000000000005;5820000.0;3590000.0;3640000.0;1430000.0;3640000.0;2520000.0;5770000.0;0.0;0.013500000000000002;0.198;0.048;0.01983333333333333;0.01983333333333333;;20088.33984375;0.0;1100.70666503906;38281.33984375;505498.5040018213;252795.74279168146;236243.2204687659;235934.6543233908;234710.71946836673;430214.79039162316;455918.2756450069;458657.2398049888;471403.80223619274;522952.41357283137;520195.79442680225;458297.0064650394;461866.65883621277;463295.34959360014;462582.5062421609;420449.4954696153;253594.50903460867;456479.2451093168;455777.62880436965;;173531.66647045466;470612.52513297374;202603.68562711912;236243.2204687659;274.2143194285232;5161624.510656357;2003133.2638730414;318698.569384832;0.0;0;338;357;0;0;0;0;13;123;123;2122057584510.0618;788491214285.6145;1501276796779.583;50698.60372721819;12864.424296281024;2252.54231687259;4354.09909865614;4723784.547607704;1668641.1582616428;80162.11468426221;1056128.6358135035;3.3116010864350165;0.25697332326670524
9761;2019-01-31 11:41:37.878;751;202;141;141;136;46;178;26;53;31;627;603;47;77;236;217;244;204;186;182;177;26;566;366;364;136;370;244;560;-1.0;81.0;999.0;225.0;119.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38429.109375;19549.8984375;0.0;1827.3308105468802;401.0;66674;;;Calculated values ==>;1548931297.878;348.26;293.36;287.26000000000005;287.26000000000005;286.76000000000005;277.76000000000005;275.0112864084945;290.96000000000004;275.76000000000005;278.46000000000004;276.26000000000005;335.86;333.46000000000004;277.86;280.86;296.76000000000005;294.86;297.56;293.56;291.36;290.86;;313.26000000000005;275.76000000000005;241.71165711629368;260.2995467637923;275.0112864084945;291.76000000000005;5660000.0;3660000.0;3640000.0;1360000.0;3700000.0;2440000.0;5600000.0;0.0;0.013500000000000002;0.1665;0.0375;0.01983333333333333;0.01983333333333333;;19549.8984375;0.0;1827.3308105468802;38429.109375;506941.9785529246;414404.58187013806;235470.4822386457;235470.4822386457;233933.16193898747;429743.705733735;455918.2756450069;459207.1340917995;472329.59916539915;520650.7758841287;518208.42599315965;458495.91605372983;462024.6856398868;462931.7423459954;460977.98918730504;425352.3581235174;415116.5405843715;456479.2451093168;455777.62880436965;;168517.74571465285;471840.61823089625;204492.11373836108;235470.4822386457;274.97675378453835;5162263.977484224;2003463.6926314975;318722.9778305582;0.0;0;338;357;0;0;0;0;13;123;124;2122276057309.9924;788574942185.5879;1501425646379.5356;42410.0508888475;10025.568918470068;138.18353677847017;4369.425073553525;4724560.711697743;1668831.9717883528;80182.04404060812;1056201.3560802604;2.6637328793605075;0.20600058198016385
9762;2019-01-31 11:42:37.888;767;194;139;138;131;47;178;27;52;31;577;562;41;80;236;215;244;196;186;182;177;26;558;362;364;133;367;243;552;-1.0;79.0;739.0;159.0;119.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;37899.2421875;19206.515625;0.0;1837.07678222656;390.0;66675;;;Calculated values ==>;1548931357.888;349.86;292.56;287.06;286.96000000000004;286.26000000000005;277.86;274.5913991737795;290.96000000000004;275.86;278.36;276.26000000000005;330.86;329.36;277.26000000000005;281.16;296.76000000000005;294.66;297.56;292.76000000000005;291.36;290.86;;312.16;275.76000000000005;241.05796691057077;260.1585393101385;274.5913991737795;291.76000000000005;5580000.0;3620000.0000000005;3640000.0;1330000.0;3670000.0000000005;2430000.0;5520000.0;0.0;0.013166666666666667;0.12316666666666666;0.026500000000000003;0.01983333333333333;0.01983333333333333;;19206.515625;0.0;1837.07678222656;37899.2421875;509650.9867168143;414715.9607757526;235069.58238254042;234759.65904579524;232619.5604419751;430014.67791919125;455918.2756450069;459246.2791289491;472723.10170879104;515642.81450873794;514111.46984872036;457942.23701191135;462524.45874358376;463380.54213311686;461323.382721853;427608.942604976;415417.76904301543;456479.2451093168;455777.62880436965;;163921.7849024954;472236.3865531139;203455.21155685262;235069.58238254042;274.5581061762542;5162900.153092077;2003786.7165769865;318753.5196499481;0.0;0;338;357;0;0;0;0;13;123;124;2122494493709.9578;788655655635.5751;1501571770729.5125;31504.933155963216;7122.7011374009235;160.51711856581423;4377.376254032946;4725176.772557719;1668974.8978558374;80184.53362759762;1056274.2582396471;2.0512432872982025;0.15165408527363872
