;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9763;2019-01-31 11:43:37.869;782;190;140;139;129;44;178;28;51;32;565;554;39;77;235;216;244;192;186;182;177;27;556;359;364;130;364;242;551;-1.0;78.0;1045.0;159.0;119.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;37956.5078125;19182.87109375;0.0;1849.47839355469;384.0;66676;;;Calculated values ==>;1548931417.869;351.36;292.16;287.16;287.06;286.06;277.56;274.27422755570615;290.96000000000004;275.96000000000004;278.26000000000005;276.36;329.66;328.56;277.06;280.86;296.66;294.76000000000005;297.56;292.36;291.36;290.86;;311.56;275.86;240.39332010688793;260.01710675043796;274.27422755570615;291.76000000000005;5560000.0;3590000.0;3640000.0;1300000.0;3640000.0;2420000.0;5510000.0;0.0;0.013000000000000001;0.17416666666666666;0.026500000000000003;0.01983333333333333;0.01983333333333333;;19182.87109375;0.0;1849.47839355469;37956.5078125;511680.62376694405;413676.3280692049;235408.44226868334;235097.09363237605;232041.62707460328;430214.79039162316;455918.2756450069;459285.50642126;473211.5349843978;514504.5065188627;513381.2924967474;457864.6908976039;462326.7719024475;463693.98011157714;461916.06316538615;428155.84094600123;414400.9631372732;456479.2451093168;455777.62880436965;;161414.93982334915;472727.1298661593;202694.11071609912;235408.44226868334;274.24941325978693;5163532.084166618;2004106.5268273652;318784.23121464276;0.0;0;338;357;0;0;0;0;13;123;124;2122712824549.7634;788734530650.5049;1501717224654.383;44689.66808531552;7155.875007476594;178.8134115134643;4370.655532957778;4725811.526498411;1669093.8483106962;80187.36048655686;1056347.13541939;2.6813462790404787;0.19471507664606275
9764;2019-01-31 11:44:37.869;788;181;140;139;129;40;178;26;55;32;572;562;44;101;233;217;244;183;186;182;177;26;532;355;364;127;360;270;532;-1.0;77.0;776.0;36.0;119.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29633.08203125;10410.6318359375;0.0;2091.81518554688;388.0;66677;;;Calculated values ==>;1548931477.869;351.96000000000004;291.26000000000005;287.16;287.06;286.06;277.16;273.8482719121499;290.96000000000004;275.76000000000005;278.66;276.36;330.36;329.36;277.56;283.26000000000005;296.46000000000004;294.86;297.56;291.46000000000004;291.36;290.86;;311.96000000000004;275.76000000000005;239.71726792356844;263.82572766246335;273.8482719121499;291.76000000000005;5320000.0;3550000.0;3640000.0;1270000.0;3600000.0;2700000.0;5320000.0;0.0;0.012833333333333334;0.12933333333333333;0.006;0.01983333333333333;0.01983333333333333;;10410.6318359375;0.0;2091.81518554688;29633.08203125;514459.2129041637;417925.198231511;235953.8954549511;235636.0501005726;232521.89647875767;430477.46260093397;455918.2756450069;455234.8412542021;473600.7876625802;512785.50761398295;511743.39697072;453846.5949541808;460906.8437965437;464022.1768390251;462654.8538357037;434268.35834117804;418554.7656358545;456479.2451093168;455777.62880436965;;163086.1669317865;473022.0950788126;201684.09183866085;235953.8954549511;273.8382666012933;5164095.330748649;2004353.1393517791;318817.0753278019;0.0;0;338;357;0;0;0;0;13;123;124;2122931224549.7634;788811630650.5049;1501870824654.383;32792.56359107667;1628.0280194409108;201.65777305165204;4359.837378096801;4726457.211762381;1669167.047502587;80190.53107976157;1056419.889526982;3.1179565643972476;0.1912724905268043
9765;2019-01-31 11:45:37.859;778;178;141;141;131;39;178;23;58;31;596;583;52;116;231;218;244;180;186;182;177;23;555;351;364;124;357;271;549;206.0;78.0;866.0;101.0;119.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;39802.76171875;20890.3125;0.0;2106.00024414062;398.0;66678;;;Calculated values ==>;1548931537.859;350.96000000000004;290.96000000000004;287.26000000000005;287.26000000000005;286.26000000000005;277.06;273.4187578820637;290.96000000000004;275.46000000000004;278.96000000000004;276.26000000000005;332.76000000000005;331.46000000000004;278.36;284.76000000000005;296.26000000000005;294.96000000000004;297.56;291.16;291.36;290.86;;312.96000000000004;275.46000000000004;239.02933182858504;263.95629194202945;273.4187578820637;291.76000000000005;5550000.0;3510000.0;3640000.0;1240000.0;3570000.0000000005;2710000.0;5490000.0;0.034333333333333334;0.013000000000000001;0.14433333333333334;0.016833333333333332;0.01983333333333333;0.05416666666666667;;20890.3125;0.0;2106.00024414062;39802.76171875;511273.6324797662;248415.73546700552;235777.50395612247;235777.50395612247;232695.1541489444;430735.4089219946;455918.2756450069;455444.685413733;473892.1989325475;515195.4394338502;513843.3953546773;454689.2023543824;462565.0488064749;464202.0896790568;463386.3092251209;428426.8604674854;249177.87591693347;456479.2451093168;455777.62880436965;;167264.2905471822;473123.86364084855;200590.63469807344;213474.44221102062;273.3928160553323;5164673.86634132;2004613.9370810862;318852.0512927557;0.0;0;339;357;0;0;0;0;13;123;124;2123149588149.798;788886918100.5168;1502033097604.409;36783.93465329353;4587.642687203381;2330.236799157175;13124.755940473073;4727036.919280484;1669218.836125608;80211.62668467975;1056565.5701871694;2.4711165964902944;0.12796143863239381
9766;2019-01-31 11:46:37.860;762;195;144;144;135;39;178;24;55;31;622;602;50;80;232;219;244;198;186;182;177;23;575;359;364;131;364;250;568;-3.0;83.0;1611.0;345.0;119.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38008.5703125;19775.236328125;0.0;1121.43225097656;394.0;66679;;;Calculated values ==>;1548931597.86;349.36;292.66;287.56;287.56;286.66;277.06;274.27422755570615;290.96000000000004;275.56;278.66;276.26000000000005;335.36;333.36;278.16;281.16;296.36;295.06;297.56;292.96000000000004;291.36;290.86;;312.56;275.46000000000004;240.61611355647437;261.13683023647616;274.27422755570615;291.76000000000005;5750000.0;3590000.0;3640000.0;1310000.0;3640000.0;2500000.0;5680000.0;0.0;0.013833333333333333;0.2685;0.0575;0.01983333333333333;0.01983333333333333;;19775.236328125;0.0;1121.43225097656;38008.5703125;507522.3956260754;254114.46702698618;236181.13064176642;236181.13064176642;233425.86096987934;430214.79039162316;455918.2756450069;458495.7030266401;472984.3684616349;519646.0091506253;517601.7555329616;457895.93577920616;461464.2263370172;463295.34959360014;462316.2933191314;422665.6807517519;409393.02825422527;456479.2451093168;455777.62880436965;;165593.03060630985;472207.82270811964;202621.11373360446;236181.13064176642;274.22108486107794;5165322.304914593;2004952.8223022374;318878.9470117704;0.0;0;339;357;0;0;0;0;13;123;124;2123367991789.5342;788963419375.4244;1502189400209.2202;68702.32722518008;15501.235766034624;183.60502621578473;4355.330546891631;4727915.986112612;1669386.2462359716;80232.57571567725;1056711.240002178;4.2467294836207605;0.33886521828216054
9767;2019-01-31 11:47:37.850;767;197;141;140;135;41;178;26;51;32;632;607;44;62;234;216;244;198;186;182;177;25;561;361;364;137;366;243;555;-1.0;79.0;1067.0;183.0;119.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37456.2109375;19299.08203125;0.0;1056.90856933594;386.0;66680;;;Calculated values ==>;1548931657.85;349.86;292.86;287.26000000000005;287.16;286.66;277.26000000000005;274.4858918419099;290.96000000000004;275.76000000000005;278.26000000000005;276.36;336.36;333.86;277.56;279.36;296.56;294.76000000000005;297.56;292.96000000000004;291.36;290.86;;311.76000000000005;275.66;241.92719264551067;260.1585393101385;274.4858918419099;291.76000000000005;5610000.0;3610000.0;3640000.0;1370000.0;3660000.0;2430000.0;5550000.0;0.0;0.013166666666666667;0.17783333333333334;0.030500000000000003;0.01983333333333333;0.01983333333333333;;19299.08203125;0.0;1056.90856933594;37456.2109375;509387.6694366894;414595.5380132548;235608.7752662074;235297.60513537744;233757.93926872968;430081.6785162784;455918.2756450069;459128.12558024435;472295.8960165899;521240.87982493255;518699.3905460159;458298.8459727587;460423.61285087775;463263.04696767486;461610.94820493297;426776.03238639625;414950.327482342;456479.2451093168;455777.62880436965;;162250.55196795813;471610.25455702154;203180.18412842936;235608.7752662074;274.44705741674534;5165951.07327958;2005278.387352064;318897.0968264692;0.0;0;339;357;0;0;0;0;13;123;124;2123586355389.5688;789043805975.4373;1502337275559.2437;45516.0755881811;8187.117148072061;155.7051145700474;4366.6822618402175;4728867.647499538;1669583.6162764637;80235.40282892015;1056783.9113283555;2.8603658380048285;0.21213793903424225
9768;2019-01-31 11:48:37.840;779;192;140;139;131;41;178;26;48;33;623;602;39;57;234;216;244;194;186;182;177;26;542;359;364;141;364;247;543;0.0;81.0;1261.0;180.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28278.021484375;9330.0126953125;0.0;1065.15979003906;381.0;66681;;;Calculated values ==>;1548931717.84;351.06000000000006;292.36;287.16;287.06;286.26000000000005;277.26000000000005;274.27422755570615;290.96000000000004;275.76000000000005;277.96000000000004;276.46000000000004;335.46000000000004;333.36;277.06;278.86;296.56;294.76000000000005;297.56;292.56;291.36;290.86;;311.26000000000005;275.76000000000005;242.77792619122317;260.72004837742526;274.27422755570615;291.76000000000005;5420000.0;3590000.0;3640000.0;1410000.0;3640000.0;2470000.0;5430000.0;0.0;0.013500000000000002;0.21016666666666667;0.030000000000000002;0.01983333333333333;0.01983333333333333;;9330.0126953125;0.0;1065.15979003906;28278.021484375;512515.5252215777;417455.71102415305;235634.19094475036;235320.1922637725;232848.2612841062;430214.79039162316;455918.2756450069;458136.76180554513;471866.4182417926;519996.3223242211;517854.41070692806;457057.75920314965;459209.01066824654;463561.2209818517;461916.06316538615;431814.5680940284;418099.0910756122;456479.2451093168;455777.62880436965;;160161.5264782812;471176.58799080667;202671.91221762422;235634.19094475036;274.2407999786245;5166498.767252305;2005516.9233788585;318914.7777821496;0.0;0;339;357;0;0;0;0;13;123;124;2123804718989.6035;789127192075.4506;1502484251059.267;53690.19588839471;8055.140273195473;185.158939748619;4366.1781842157825;4729694.228642153;1669718.9458629717;80238.2428892843;1056856.6730364447;6.377640522942459;0.4669572359916632
9769;2019-01-31 11:49:37.861;785;180;140;139;129;40;178;26;50;33;611;594;42;78;233;217;244;182;186;182;177;26;532;354;364;143;359;264;532;-2.0;78.0;704.0;34.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28989.5625;10461.9521484375;0.0;1150.7099609375;388.0;66682;;;Calculated values ==>;1548931777.861;351.66;291.16;287.16;287.06;286.06;277.16;273.7412296467126;290.96000000000004;275.76000000000005;278.16;276.46000000000004;334.26000000000005;332.56;277.36;280.96000000000004;296.46000000000004;294.86;297.56;291.36;291.36;290.86;;311.96000000000004;275.76000000000005;243.1966462407574;263.0348170998261;273.7412296467126;291.76000000000005;5320000.0;3540000.0;3640000.0;1430000.0;3590000.0;2640000.0;5320000.0;0.0;0.013000000000000001;0.11733333333333333;0.005666666666666667;0.01983333333333333;0.01983333333333333;;10461.9521484375;0.0;1150.7099609375;28989.5625;514096.5178414435;417606.1215576382;235953.8954549511;235636.0501005726;232521.89647875767;430542.39183029096;455918.2756450069;455610.23969029967;471601.4229191921;517345.44823762885;515588.9482513319;454612.8488999558;459051.05324613454;464169.8927984072;462805.38187136047;434268.35834117804;418241.3850680662;456479.2451093168;455777.62880436965;;163086.1669317865;470909.40455562726;201415.06693645552;235953.8954549511;273.72877957613275;5166976.1641504625;2005681.914146191;318933.24982640636;0.0;0;339;357;0;0;0;0;13;123;124;2124023195430.1382;789212421895.659;1502637604714.6423;29825.566936451047;1527.1345798419732;208.35065255045416;4359.837378096801;4730390.436921705;1669798.8261019108;80241.52328363113;1056929.4152838541;3.0932519355696257;0.18712073220591155
9770;2019-01-31 11:50:37.841;776;178;141;140;130;39;178;22;52;31;603;587;47;111;231;218;244;180;186;182;177;23;544;352;364;131;357;273;544;226.0;81.0;990.0;193.0;119.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;29959.98828125;10638.51953125;0.0;2109.90405273438;398.0;66683;;;Calculated values ==>;1548931837.841;350.76;290.96000000000004;287.26000000000005;287.16;286.16;277.06;273.5264737036516;290.96000000000004;275.36;278.36;276.26000000000005;333.46000000000004;331.86;277.86;284.26000000000005;296.26000000000005;294.96000000000004;297.56;291.16;291.36;290.86;;312.96000000000004;275.46000000000004;240.61611355647437;264.2163659402789;273.5264737036516;291.76000000000005;5440000.0;3520000.0000000005;3640000.0;1310000.0;3570000.0000000005;2730000.0;5440000.0;0.03766666666666666;0.013500000000000002;0.165;0.03216666666666666;0.01983333333333333;0.057499999999999996;;10638.51953125;0.0;2109.90405273438;29959.98828125;511976.9313078706;412128.71280242736;235920.5014572733;235605.6685923078;232518.5904232543;430671.36484660726;455918.2756450069;454351.14320836676;472984.3684616349;515751.62765965797;514086.18914047716;453715.23204408324;461658.70893287956;464202.0896790568;463236.97874712443;431308.78485515766;412888.4785298496;456479.2451093168;455777.62880436965;;167264.2905471822;472207.82270811964;200814.10405926468;212923.26721973717;273.4848141644669;5167467.246658377;2005857.6927978229;318960.41255260113;0.0;0;339;357;0;0;0;0;13;124;124;2124241522630.2075;789294594495.6852;1502798651014.6936;41833.611459601845;8729.831283204834;248.67413539165867;13964.125791116367;4730987.397688588;1669884.2723258915;80245.33055401857;1057082.0640770819;5.0811178529313965;0.30739558406980283
9771;2019-01-31 11:51:37.841;762;187;144;143;134;39;178;22;52;29;611;595;48;109;231;219;244;189;186;182;177;21;582;355;364;127;360;257;577;86.0;82.0;1997.0;292.0;119.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38840.63671875;19958.31640625;0.0;2004.4997558593802;404.0;66684;;;Calculated values ==>;1548931897.841;349.36;291.86;287.56;287.46000000000004;286.56;277.06;273.8482719121499;290.96000000000004;275.36;278.36;276.06;334.26000000000005;332.66;277.96000000000004;284.06;296.26000000000005;295.06;297.56;292.06;291.36;290.86;;313.56;275.26000000000005;239.71726792356844;262.0952818180154;273.8482719121499;291.76000000000005;5820000.0;3550000.0;3640000.0;1270000.0;3600000.0;2570000.0;5770000.0;0.014333333333333333;0.013666666666666666;0.3328333333333333;0.048666666666666664;0.01983333333333333;0.034166666666666665;;19958.31640625;0.0;2004.4997558593802;38840.63671875;506897.0719084992;250472.26939785952;235934.6543233908;235627.13790690457;232904.06378000695;430477.46260093397;455918.2756450069;457007.1687273485;473311.50582222524;517935.14570746716;516290.316820333;456518.53376006684;463822.4429191376;463758.2318617846;462919.32119116804;420449.4954696153;251235.36921098;456479.2451093168;455777.62880436965;;169771.2103021376;472539.452344174;201614.82621670197;221537.06789814573;273.8112465565972;5168040.585200044;2006112.6664306354;318994.69925100607;0.0;0;339;358;0;0;0;0;13;124;124;2124459922630.2075;789371994495.6852;1502957651014.6936;85003.08466562685;13184.998471536972;2312.593058868016;8003.219164295983;4732044.370156298;1670066.895907181;80266.67444730406;1057265.1252850436;4.940345289030857;0.3526140979241634
9772;2019-01-31 11:52:37.862;761;201;142;141;137;42;178;25;50;29;625;608;45;82;234;215;244;203;186;182;177;24;569;363;364;124;368;251;562;-2.0;82.0;1639.0;256.0;119.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38416.9765625;19531.666015625;0.0;1970.25939941406;395.0;66685;;;Calculated values ==>;1548931957.862;349.26;293.26000000000005;287.36;287.26000000000005;286.86;277.36;274.69669130483857;290.96000000000004;275.66;278.16;276.06;335.66;333.96000000000004;277.66;281.36;296.56;294.66;297.56;293.46000000000004;291.36;290.86;;312.66;275.56;239.02933182858504;261.27494424493943;274.69669130483857;291.76000000000005;5690000.0;3629999.9999999995;3640000.0;1240000.0;3679999.9999999995;2510000.0;5620000.0;0.0;0.013666666666666666;0.27316666666666667;0.042666666666666665;0.01983333333333333;0.01983333333333333;;19531.666015625;0.0;1970.25939941406;38416.9765625;507930.6483844198;413228.8405538616;235725.7721370541;235415.73905458968;234186.23827051462;429947.3805835815;455918.2756450069;457735.2745315582;473700.1958739184;519869.651669046;518131.503226222;457131.95613493223;461547.357052399;462963.65795648436;461169.71765311295;424475.41682724876;413968.3755738164;456479.2451093168;455777.62880436965;;166010.84420003442;473219.95304642635;203737.0674106345;235725.7721370541;274.67166396403735;5168684.623977778;2006441.8647960976;319027.8338369637;0.0;0;339;358;0;0;0;0;13;124;124;2124678399069.8743;789447320850.5703;1503110104354.461;69383.84357853232;11497.936453793784;143.5962304635753;4364.361823901758;4733331.378184911;1670272.6590231385;80287.14985523601;1057368.2245318992;3.971260081990956;0.30135534440777434
9773;2019-01-31 11:53:37.862;773;196;140;139;132;43;178;26;50;31;635;616;42;71;235;214;245;198;186;182;177;25;560;361;364;131;366;248;554;-1.0;80.0;1760.0;213.0;119.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37343.40234375;19204.853515625;0.0;1125.30639648438;384.0;66686;;;Calculated values ==>;1548932017.862;350.46000000000004;292.76000000000005;287.16;287.06;286.36;277.46000000000004;274.4858918419099;290.96000000000004;275.76000000000005;278.16;276.26000000000005;336.66;334.76000000000005;277.36;280.26000000000005;296.66;294.56;297.66;292.96000000000004;291.36;290.86;;311.56;275.66;240.61611355647437;260.85938512811435;274.4858918419099;291.76000000000005;5600000.0;3610000.0;3640000.0;1310000.0;3660000.0;2480000.0;5540000.0;0.0;0.013333333333333334;0.29333333333333333;0.0355;0.01983333333333333;0.01983333333333333;;19204.853515625;0.0;1125.30639648438;37343.40234375;510220.8150438619;414635.1960104896;235325.1898844697;235014.80516416742;232871.6582264005;430081.6785162784;455918.2756450069;458216.10183566535;472984.3684616349;521136.80325842096;519199.59621099394;457256.47041669366;460710.228699824;463396.35081280995;461342.3614177066;427314.52156231453;415339.61386950605;456479.2451093168;455777.62880436965;;161414.93982334915;472402.05409754877;203217.6968786827;235325.1898844697;274.46157344744165;5169315.960468663;2006764.6691255248;319053.6302185962;0.0;0;339;358;0;0;0;0;13;124;124;2124896799069.8743;789523820850.5703;1503259804354.461;74799.53212071491;9556.044681269745;159.6654359041131;4372.306705244682;4734532.906315738;1670448.1088659307;80289.67703578908;1057441.0301029754;4.37220116946492;0.32142563416330894
9774;2019-01-31 11:54:37.863;782;191;141;140;131;42;178;27;49;32;635;614;40;58;234;214;244;193;186;182;177;26;556;360;364;132;365;247;551;40.0;79.0;1699.0;101.0;119.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37414.98046875;19106.06640625;0.0;1120.73449707031;378.0;66687;;;Calculated values ==>;1548932077.863;351.36;292.26000000000005;287.26000000000005;287.16;286.26000000000005;277.36;274.38016830617;290.96000000000004;275.86;278.06;276.36;336.66;334.56;277.16;278.96000000000004;296.56;294.56;297.56;292.46000000000004;291.36;290.86;;310.96000000000004;275.76000000000005;240.83765695389522;260.72004837742526;274.38016830617;291.76000000000005;5560000.0;3600000.0;3640000.0;1320000.0;3650000.0;2470000.0;5510000.0;0.006666666666666667;0.013166666666666667;0.2831666666666666;0.016833333333333332;0.01983333333333333;0.0265;;19106.06640625;0.0;1120.73449707031;37414.98046875;511680.62376694405;414040.76927589084;235720.9183327416;235408.44226868334;232644.68827507718;430148.3826014536;455918.2756450069;458256.2283559787;472950.9869074988;521218.65373797657;519078.81434464175;457177.9917971519;459327.74593065906;463412.2849837685;461495.6585078262;428155.84094600123;414757.0629070427;456479.2451093168;455777.62880436965;;158908.11840480618;472367.87413283327;202987.45225713117;227486.08409988362;274.3677707515969;5169938.957374456;2007083.932112116;319072.34753797;0.0;0;339;358;0;0;0;0;13;124;124;2125115202709.6104;789602722165.475;1503408306829.2815;72283.6084319903;4534.570434907651;176.41724417962095;6049.72593466888;4735758.619580411;1670565.5326154535;80292.47777146455;1057527.8818223744;4.1056577578767985;0.2724092157060619
9775;2019-01-31 11:55:37.863;786;189;142;141;131;40;178;27;45;33;632;610;36;53;234;215;244;191;186;182;177;27;556;358;364;126;363;245;550;-1.0;83.0;1405.0;104.0;119.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37356.6640625;19160.708984375;0.0;1121.65759277344;373.0;66688;;;Calculated values ==>;1548932137.863;351.76;292.06;287.36;287.26000000000005;286.26000000000005;277.16;274.1680685717883;290.96000000000004;275.86;277.66;276.46000000000004;336.36;334.16;276.76000000000005;278.46000000000004;296.56;294.66;297.56;292.26000000000005;291.36;290.86;;310.46000000000004;275.86;239.4893008659735;260.44013211722256;274.1680685717883;291.76000000000005;5560000.0;3579999.9999999995;3640000.0;1260000.0;3629999.9999999995;2450000.0;5500000.0;0.0;0.013833333333333333;0.2341666666666667;0.017333333333333333;0.01983333333333333;0.01983333333333333;;19160.708984375;0.0;1121.65759277344;37356.6640625;512173.3963242894;413720.03103230504;236063.12854131396;235749.16786847432;232669.8860504643;430280.9020939914;455918.2756450069;458098.4724417556;473826.37876616616;521077.13199986814;518837.8324251042;457022.19049518585;459049.5477933652;463709.8566730499;461934.76558694645;428155.84094600123;414443.2327276156;456479.2451093168;455777.62880436965;;156819.11488148148;473248.64165696304;202456.60536983682;236063.12854131396;274.15260329535585;5170562.054412217;2007402.8219070379;319091.0341387187;0.0;0;339;358;0;0;0;0;13;124;124;2125333602709.6104;789680122165.475;1503555906829.2815;59862.80387267432;4693.728628976854;189.6910803543342;4357.670921883938;4736859.839682951;1670642.4351076526;80295.52867416899;1057614.6101295124;3.4070922759944007;0.23327489130989937
9776;2019-01-31 11:56:37.873;787;188;143;143;132;38;178;27;40;33;635;610;32;48;233;216;244;190;186;182;177;27;543;357;364;131;362;247;544;-1.0;82.0;1001.0;184.0;119.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;27390.630859375;8758.515625;0.0;1114.45520019531;369.0;66689;;;Calculated values ==>;1548932197.873;351.86;291.96000000000004;287.46000000000004;287.46000000000004;286.36;276.96000000000004;274.0616903277293;290.96000000000004;275.86;277.16;276.46000000000004;336.66;334.16;276.36;277.96000000000004;296.46000000000004;294.76000000000005;297.56;292.16;291.36;290.86;;310.06;275.86;240.61611355647437;260.72004837742526;274.0616903277293;291.76000000000005;5430000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2470000.0;5440000.0;0.0;0.013666666666666666;0.16683333333333333;0.03066666666666667;0.01983333333333333;0.01983333333333333;;8758.515625;0.0;1114.45520019531;27390.630859375;513406.0583720335;415748.9091670815;236553.76820084162;236553.76820084162;233127.5417738606;430346.717906069;455918.2756450069;457177.9917971519;473178.34860283375;521218.65373797657;518670.816762181;456213.6589569888;458136.76180554513;463725.85767764907;462219.8900438566;431562.33542223665;416425.5098046059;456479.2451093168;455777.62880436965;;155147.91922209063;472596.2217928923;202144.09361164874;236553.76820084162;274.02652906377665;5171101.705129946;2007635.5208887798;319109.6715177027;0.0;0;339;358;0;0;0;0;13;124;124;2125552039109.5757;789757235015.4628;1503703531429.258;42548.15534728145;8293.865264224803;206.86995010762;4347.939901969972;4737713.406580425;1670750.6830950703;80298.83390020153;1057687.1689774925;5.610958590317516;0.41874020359018665
9777;2019-01-31 11:57:37.854;786;179;143;142;132;37;178;25;44;34;637;612;37;68;232;217;244;180;186;182;177;25;533;353;364;136;358;268;533;-1.0;80.0;728.0;0.0;119.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;28996.587890625;10474.3525390625;0.0;1202.36450195312;380.0;66690;;;Calculated values ==>;1548932257.854;351.76;291.06;287.46000000000004;287.36;286.36;276.86;273.6339639331285;290.96000000000004;275.66;277.56;276.56;336.86;334.36;276.86;279.96000000000004;296.36;294.86;297.56;291.16;291.36;290.86;;311.16;275.66;241.71165711629368;263.56353331371673;273.6339639331285;291.76000000000005;5330000.0;3529999.9999999995;3640000.0;1360000.0;3579999.9999999995;2680000.0;5330000.0;0.0;0.013333333333333334;0.12133333333333333;0.0;0.01983333333333333;0.01983333333333333;;10474.3525390625;0.0;1202.36450195312;28996.587890625;514132.85932058934;416912.1739174319;236884.40960139816;236563.10832481502;233417.6005057672;430607.02586249536;455918.2756450069;454187.15326228563;472622.7809936826;519695.35483024636;517110.75805972604;453301.1964908744;457184.2757992178;464185.92985963024;462955.59896260384;434028.3340258295;417237.99557093345;456479.2451093168;455777.62880436965;;159743.72323357346;471742.7696466962;201183.85751793825;236884.40960139816;273.6339639331285;5171571.4498213725;2007795.744037239;319128.9722347837;0.0;0;339;358;0;0;0;0;13;124;124;2125770369950.249;789837309650.7097;1503857982504.7344;30697.733216980818;0.0;223.87117939861415;4341.382180858935;4738323.595699248;1670819.776752563;80302.42227294717;1057759.5570649172;3.0199401469928273;0.1700856158553649
9778;2019-01-31 11:58:37.854;773;178;145;143;133;36;178;22;48;33;643;616;43;78;230;219;244;180;186;182;177;22;545;351;364;139;356;274;544;122.0;83.0;599.0;80.0;119.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29149.384765625;10657.091796875;0.0;1221.48010253906;391.0;66691;;;Calculated values ==>;1548932317.854;350.46000000000004;290.96000000000004;287.66;287.46000000000004;286.46000000000004;276.76000000000005;273.4187578820637;290.96000000000004;275.36;277.96000000000004;276.46000000000004;337.46000000000004;334.76000000000005;277.46000000000004;280.96000000000004;296.16;295.06;297.56;291.16;291.36;290.86;;312.26000000000005;275.36;242.35481222062532;264.3458800820626;273.4187578820637;291.76000000000005;5450000.0;3510000.0;3640000.0;1390000.0;3560000.0;2740000.0;5440000.0;0.02033333333333333;0.013833333333333333;0.09983333333333334;0.013333333333333334;0.01983333333333333;0.04016666666666666;;10657.091796875;0.0;1221.48010253906;29149.384765625;511523.0721015227;412128.71280242736;237191.98444652552;236553.76820084162;233433.5430886884;430735.4089219946;455918.2756450069;453671.615268447;472130.5325463717;519819.59354394453;517017.9304960836;453031.6629465932;457451.8592797401;464218.37197162234;463517.398655582;431053.8970584533;412888.4785298496;456479.2451093168;455777.62880436965;;164339.59507360373;471049.5101358118;200548.82416331646;218642.33484257734;273.37641547354326;5172055.9995935075;2007971.8394067052;319149.1709398211;0.0;0;339;358;0;0;0;0;13;124;124;2125988769950.249;789919809650.7097;1504020582504.7344;25270.091978662203;3606.675812966605;251.28828964568424;9524.934307465324;4738789.994242545;1670849.8323843377;80306.3819351892;1057875.1097023198;3.254009885704061;0.1743987585085026
9779;2019-01-31 11:59:37.874;756;190;147;147;137;37;178;22;48;32;647;619;45;67;230;219;244;193;186;182;177;21;580;357;364;142;362;253;575;-2.0;82.0;1805.0;336.0;119.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;38105.5234375;19896.958984375;0.0;1094.04956054688;394.0;66692;;;Calculated values ==>;1548932377.874;348.76;292.16;287.86;287.86;286.86;276.86;274.0616903277293;290.96000000000004;275.36;277.96000000000004;276.36;337.86;335.06;277.66;279.86;296.16;295.06;297.56;292.46000000000004;291.36;290.86;;312.56;275.26000000000005;242.98782864720522;261.54996906429363;274.0616903277293;291.76000000000005;5800000.0;3570000.0000000005;3640000.0;1420000.0;3620000.0000000005;2530000.0;5750000.0;0.0;0.013666666666666666;0.30083333333333334;0.056;0.01983333333333333;0.01983333333333333;;19896.958984375;0.0;1094.04956054688;38105.5234375;506315.24914689077;251724.06246306523;236919.6784536156;236919.6784536156;233853.32262695592;430346.717906069;455918.2756450069;457170.5879186281;471635.3862721799;521952.8908468262;519090.07612567;456806.6196380586;459457.398345434;463328.15220803814;462618.4332792204;421095.1182293502;252904.60211153075;456479.2451093168;455777.62880436965;;165593.03060630985;470549.00337383006;202063.99032350848;236919.6784536156;273.9953518536975;5172616.643980878;2008226.5413688314;319168.4734523675;0.0;0;340;358;0;0;0;0;13;124;124;2126207242750.1797;790004137750.6829;1504178735204.684;76744.56810986515;15035.16073081801;2298.6037202768653;4340.682681956621;4739640.399783735;1671005.2328050325;80327.63811829849;1057990.695026131;4.6886272773551925;0.3606908380268847
9780;2019-01-31 12:00:37.845;756;200;145;144;139;41;178;25;48;32;632;611;42;55;233;215;245;202;186;182;177;24;566;363;364;144;368;244;560;-2.0;79.0;1495.0;187.0;119.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;37594.875;19467.310546875;0.0;1033.39611816406;384.0;66693;;;Calculated values ==>;1548932437.845;348.76;293.16;287.66;287.56;287.06;277.26000000000005;274.69669130483857;290.96000000000004;275.66;277.96000000000004;276.36;336.36;334.26000000000005;277.36;278.66;296.46000000000004;294.66;297.66;293.36;291.36;290.86;;311.56;275.56;243.40439225979637;260.2995467637923;274.69669130483857;291.76000000000005;5660000.0;3629999.9999999995;3640000.0;1440000.0;3679999.9999999995;2440000.0;5600000.0;0.0;0.013166666666666667;0.24916666666666665;0.03116666666666667;0.01983333333333333;0.01983333333333333;;19467.310546875;0.0;1033.39611816406;37594.875;507570.1741916123;413676.2678672713;236719.90570339304;236405.8442824524;234852.4015993735;429947.3805835815;455918.2756450069;458614.6514744399;471369.63528795214;521159.03180776286;519023.0579825757;457901.0218763568;459443.57720766263;462829.68046980636;461169.71765311295;425622.44197554374;414404.58187013806;456479.2451093168;455777.62880436965;;161414.93982334915;470577.2540004748;203713.84983281646;236719.90570339304;274.6627047940496;5173247.175729681;2008554.4183974885;319186.1935974654;0.0;0;340;358;0;0;0;0;13;124;124;2126425537190.02;790089896280.6201;1504327763139.575;63512.7830757045;8317.242763225353;147.70182472117477;4344.644841502703;4740808.646117318;1671199.7421090486;80348.01414465012;1058063.037772871;3.722914226918349;0.2714995630184207
9781;2019-01-31 12:01:37.865;771;195;143;142;134;43;178;25;48;31;604;587;39;70;234;214;245;196;186;182;177;25;559;361;364;133;366;243;553;-1.0;81.0;1221.0;146.0;119.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38143.3125;19286.884765625;0.0;1851.30749511719;376.0;66694;;;Calculated values ==>;1548932497.865;350.26;292.66;287.46000000000004;287.36;286.56;277.46000000000004;274.4858918419099;290.96000000000004;275.66;277.96000000000004;276.26000000000005;333.56;331.86;277.06;280.16;296.56;294.56;297.66;292.76000000000005;291.36;290.86;;310.76000000000005;275.66;241.05796691057077;260.1585393101385;274.4858918419099;291.76000000000005;5590000.0;3610000.0;3640000.0;1330000.0;3660000.0;2430000.0;5530000.0;0.0;0.013500000000000002;0.20350000000000001;0.024333333333333332;0.01983333333333333;0.01983333333333333;;19286.884765625;0.0;1851.30749511719;38143.3125;510059.9475556222;414675.337699158;236291.73966089974;235977.6309429711;233504.71626944956;430081.6785162784;455918.2756450069;458773.19568723004;472723.10170879104;518394.07918078196;516662.5482329327;457704.0882764364;461360.14998475235;463263.04696767486;461342.3614177066;427590.438058889;415028.81927888904;456479.2451093168;455777.62880436965;;158072.51562822933;472138.9942397944;203218.17748033875;236291.73966089974;274.4617593989575;5173878.537675834;2008877.4776755327;319210.2408073007;0.0;0;340;358;0;0;0;0;13;125;124;2126644009989.9507;790173023980.5938;1504473911839.5286;52005.44620510238;6543.739874480086;169.58185352999948;4353.136801345487;4741771.618911656;1671323.6249114976;80350.65905664493;1058135.543447043;2.983788961537405;0.21265418872993433
9782;2019-01-31 12:02:37.835;784;190;144;143;133;42;178;26;48;32;592;579;37;72;234;215;245;192;186;182;177;26;557;359;364;128;364;242;551;-2.0;82.0;1220.0;37.0;119.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38103.96875;19221.962890625;0.0;1875.86535644531;372.0;66695;;;Calculated values ==>;1548932557.835;351.56000000000006;292.16;287.56;287.46000000000004;286.46000000000004;277.36;274.27422755570615;290.96000000000004;275.76000000000005;277.96000000000004;276.36;332.36;331.06;276.86;280.36;296.56;294.66;297.66;292.36;291.36;290.86;;310.36;275.76000000000005;239.943914813709;260.01710675043796;274.27422755570615;291.76000000000005;5570000.0;3590000.0;3640000.0;1280000.0;3640000.0;2420000.0;5510000.0;0.0;0.013666666666666666;0.2033333333333333;0.006166666666666667;0.01983333333333333;0.01983333333333333;;19221.962890625;0.0;1875.86535644531;38103.96875;511841.1144185961;413676.3280692049;236665.3116728602;236349.3324064729;233251.63598009013;430214.79039162316;455918.2756450069;458931.3679977588;473471.244710016;517256.6792902119;515932.38318497216;457626.76246798836;461745.65177264356;463561.2209818517;461782.40754588926;428137.30760365934;414400.9631372732;456479.2451093168;455777.62880436965;;156401.31544495918;472891.67638883414;202741.02147140066;236665.3116728602;274.26761107596667;5174513.613989549;2009198.224285956;319241.2850511917;0.0;0;340;358;0;0;0;0;13;125;124;2126862300790.055;790251284830.6311;1504619339089.598;52092.037127026146;1665.9290386575067;187.73004104061042;4345.727623108271;4742638.664200323;1671392.004612186;80353.6351669682;1058207.9977386796;2.762911099057175;0.1759722203447559
9783;2019-01-31 12:03:37.856;788;181;144;143;132;39;178;26;50;32;600;585;41;89;232;216;245;183;186;182;177;27;534;354;364;121;359;266;534;-3.0;77.0;423.0;54.0;119.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;28981.572265625;10524.2041015625;0.0;1147.00439453125;380.0;66696;;;Calculated values ==>;1548932617.856;351.96000000000004;291.26000000000005;287.56;287.46000000000004;286.36;277.06;273.7412296467126;290.96000000000004;275.76000000000005;278.16;276.36;333.16;331.66;277.26000000000005;282.06;296.36;294.76000000000005;297.66;291.46000000000004;291.36;290.86;;311.16;275.86;238.32900078539177;263.299902668528;273.7412296467126;291.76000000000005;5340000.0;3540000.0;3640000.0;1210000.0;3590000.0;2660000.0;5340000.0;0.0;0.012833333333333334;0.07050000000000001;0.009000000000000001;0.01983333333333333;0.01983333333333333;;10524.2041015625;0.0;1147.00439453125;28981.572265625;514290.3273459525;417192.3329787232;237176.0933872576;236853.85956492528;233390.84554749797;430542.39183029096;455918.2756450069;455277.06841111724;474373.7396273647;516038.62400409684;514484.8462574334;454148.83295247785;460072.3303614313;464038.2431886511;462673.248417762;434009.8106292752;417836.15580839897;456479.2451093168;455777.62880436965;;159743.72323357346;473895.8352069713;201392.84615406668;237176.0933872576;273.7201006513793;5175072.855829988;2009446.1957701663;319266.4844491148;0.0;0;340;358;0;0;0;0;13;125;124;2127080777229.7217;790326010975.5171;1504771792429.3652;17898.837669122066;2452.5269014761416;207.5619035345786;4335.597119106055;4743222.125629452;1671426.3370904645;80356.93041943615;1058280.3674319515;2.1329859372806865;0.1294308052112758
9784;2019-01-31 12:04:37.866;777;178;145;144;133;38;178;23;51;32;626;597;46;80;230;217;245;180;186;182;177;24;540;353;364;124;357;273;540;179.0;77.0;899.0;75.0;119.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;28844.3515625;10592.140625;0.0;970.0895385742191;393.0;66697;;;Calculated values ==>;1548932677.866;350.86;290.96000000000004;287.66;287.56;286.46000000000004;276.96000000000004;273.6339639331285;290.96000000000004;275.46000000000004;278.26000000000005;276.36;335.76000000000005;332.86;277.76000000000005;281.16;296.16;294.86;297.66;291.16;291.36;290.86;;312.46000000000004;275.56;239.02933182858504;264.2163659402789;273.6339639331285;291.76000000000005;5400000.0;3529999.9999999995;3640000.0;1240000.0;3570000.0000000005;2730000.0;5400000.0;0.029833333333333333;0.012833333333333334;0.14983333333333335;0.0125;0.01983333333333333;0.049666666666666665;;10592.140625;0.0;970.0895385742191;28844.3515625;512442.90423244867;413823.3896241266;237313.83931488873;236992.59568414785;233539.14631439303;430607.02586249536;455918.2756450069;454224.19252856105;473988.1805627707;518140.3899825849;515127.4559025372;453587.6991209416;457861.56236386235;464070.7449757509;462955.59896260384;432544.9718236579;414539.83361305355;456479.2451093168;455777.62880436965;;165175.21790254305;473219.95304642635;201133.8860836574;215581.58552834374;273.6144221990861;5175554.818842262;2009622.1946377829;319284.1298389628;0.0;0;340;358;0;0;0;0;13;125;124;2127299213629.687;790399523225.5054;1504933519379.3396;37921.36424899474;3401.075837034612;231.0659403694228;11929.73681604262;4743687.371506754;1671475.1252432815;80360.58626067344;1058415.934472131;4.625685709919148;0.24569111001577046
9785;2019-01-31 12:05:37.867;757;184;148;147;137;38;178;22;50;33;649;608;46;71;230;218;245;186;186;182;177;22;578;354;364;133;359;258;573;156.0;83.0;1073.0;46.0;119.0;0;70;1;1;1;0;0;0;0;0;1;0;0;0;0;37862.5;19862.091796875;0.0;1007.17504882812;401.0;66698;;;Calculated values ==>;1548932737.867;348.86;291.56;287.96000000000004;287.86;286.86;276.96000000000004;273.7412296467126;290.96000000000004;275.36;278.16;276.46000000000004;338.06000000000006;333.96000000000004;277.76000000000005;280.26000000000005;296.16;294.96000000000004;297.66;291.76000000000005;291.36;290.86;;313.26000000000005;275.36;241.05796691057077;262.23063862743834;273.7412296467126;291.76000000000005;5780000.0;3540000.0;3640000.0;1330000.0;3590000.0;2580000.0;5730000.0;0.026000000000000002;0.013833333333333333;0.17883333333333334;0.007666666666666667;0.01983333333333333;0.04583333333333334;;19862.091796875;0.0;1007.17504882812;37862.5;506621.93954760925;249533.83265404816;237289.2635833208;236976.12348474297;233903.75902660118;430542.39183029096;455918.2756450069;456599.5954917432;472917.67418972735;521750.5972952479;517542.64120010915;456109.0230842944;459150.8545672082;463774.604463236;462937.3989142076;422026.83560481865;250287.76441786534;456479.2451093168;455777.62880436965;;168517.74571465285;471846.71735943656;201408.31009877642;216934.9772429974;273.72614064139304;5176110.718538327;2009875.9841384215;319300.60731852346;0.0;0;341;358;0;0;0;0;13;125;124;2127517617270.291;790476624510.7186;1505092822034.7803;45636.70820444223;2073.361122331728;2375.7238180861873;10946.954863229563;4744383.700384413;1671520.746311741;80382.30987077478;1058606.5767473038;2.9245276539581;0.1530196969202055
9786;2019-01-31 12:06:37.857;754;201;147;147;141;40;178;26;46;33;651;614;41;52;232;216;245;203;186;182;177;24;570;362;364;138;367;246;564;-1.0;81.0;1072.0;204.0;119.0;0;93;1;1;1;0;0;0;0;0;1;0;0;0;0;37646.9296875;19614.88671875;0.0;1045.12451171875;392.0;66699;;;Calculated values ==>;1548932797.857;348.56000000000006;293.26000000000005;287.86;287.86;287.26000000000005;277.16;274.5913991737795;290.96000000000004;275.76000000000005;277.76000000000005;276.46000000000004;338.26;334.56;277.26000000000005;278.36;296.36;294.76000000000005;297.66;293.46000000000004;291.36;290.86;;312.36;275.56;242.14157278889297;260.58029834229245;274.5913991737795;291.76000000000005;5700000.0;3620000.0000000005;3640000.0;1380000.0;3670000.0000000005;2460000.0;5640000.0;0.0;0.013500000000000002;0.17866666666666667;0.034;0.01983333333333333;0.01983333333333333;;19614.88671875;0.0;1045.12451171875;37646.9296875;506960.8310348297;412393.57479488134;237234.42843151573;237234.42843151573;235361.31814658205;430014.67791919125;455918.2756450069;458057.8014167634;472262.261994151;522927.4418313238;519162.06720551226;457459.7496793268;458772.7244909774;462845.98393238056;461457.9028561018;424457.2034882427;413154.1745119926;456479.2451093168;455777.62880436965;;164757.40606591295;471379.3427040597;203400.23303182487;237234.42843151573;274.5368564224649;5176739.858911615;2010204.9041303005;319317.70696444804;0.0;0;341;358;0;0;0;0;13;125;124;2127735980870.3257;790557910960.7316;1505243996834.8042;45498.81888477568;9111.289728855983;152.59089117937623;4334.440140728269;4745143.036533156;1671613.9362012784;80403.37564847381;1058733.9004815307;2.8604601897981867;0.21622972524037715
9787;2019-01-31 12:07:37.857;767;196;145;144;137;43;178;26;43;33;633;608;35;51;234;214;245;197;186;182;177;26;560;361;364;141;366;244;554;189.0;83.0;1094.0;105.0;119.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;37562.8203125;19370.06640625;0.0;1043.29504394531;382.0;66700;;;Calculated values ==>;1548932857.857;349.86;292.76000000000005;287.66;287.56;286.86;277.46000000000004;274.4858918419099;290.96000000000004;275.76000000000005;277.46000000000004;276.46000000000004;336.46000000000004;333.96000000000004;276.66;278.26000000000005;296.56;294.56;297.66;292.86;291.36;290.86;;311.36;275.76000000000005;242.77792619122317;260.2995467637923;274.4858918419099;291.76000000000005;5600000.0;3610000.0;3640000.0;1410000.0;3660000.0;2440000.0;5540000.0;0.0315;0.013833333333333333;0.18233333333333332;0.0175;0.01983333333333333;0.05133333333333333;;19370.06640625;0.0;1043.29504394531;37562.8203125;509475.49633767316;414635.1960104896;236894.14439874087;236578.01582607985;234397.28894963075;430081.6785162784;455918.2756450069;458020.164381217;471866.4182417926;521260.66050997516;518717.6329855616;457064.6850885815;458970.37832481065;463263.04696767486;461342.3614177066;427314.52156231453;414989.33453799883;456479.2451093168;455777.62880436965;;160579.3303088084;471176.58799080667;203228.37747301397;216235.60560340848;274.4657057797568;5177366.606828282;2010529.7787396754;319335.1104607452;0.0;0;341;358;0;0;0;0;13;125;124;2127954380870.3257;790641610960.7316;1505390996834.8042;46457.03581292901;4689.093684061373;170.49842050303388;12296.490524316006;4745909.335322304;1671728.939396386;80406.0680594045;1058872.4915704061;3.1162490605485647;0.17738367037959324
9788;2019-01-31 12:08:37.908;779;191;145;144;134;42;178;27;40;34;613;595;32;51;234;215;245;193;186;182;177;27;558;359;364;144;364;243;552;-1.0;76.0;1190.0;98.0;119.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;37241.69140625;19287.875;0.0;1024.78112792969;376.0;66701;;;Calculated values ==>;1548932917.908;351.06000000000006;292.26000000000005;287.66;287.56;286.56;277.36;274.27422755570615;290.96000000000004;275.86;277.16;276.56;334.46000000000004;332.66;276.36;278.26000000000005;296.56;294.66;297.66;292.46000000000004;291.36;290.86;;310.76000000000005;275.86;243.40439225979637;260.1585393101385;274.27422755570615;291.76000000000005;5580000.0;3590000.0;3640000.0;1440000.0;3640000.0;2430000.0;5520000.0;0.0;0.012666666666666666;0.19833333333333333;0.01633333333333333;0.01983333333333333;0.01983333333333333;;19287.875;0.0;1024.78112792969;37241.69140625;511137.6103932437;413633.1203958097;236952.95555765813;236636.12192516867;233530.62442456593;430214.79039162316;455918.2756450069;457823.20386865665;471567.5291714911;519309.79372894636;517477.6948731589;456867.93431181664;459128.12558024435;463561.2209818517;461782.40754588926;427864.690887245;414359.1762267576;456479.2451093168;455777.62880436965;;158072.51562822933;470874.54964527197;202705.35445637265;236952.95555765813;274.2537754875306;5177990.507623314;2010852.202077834;319352.35907768254;0.0;0;341;358;0;0;0;0;13;125;124;2128172966509.8882;790727183635.5603;1505537221019.5117;50598.37346676966;4380.0968547520215;171.06985236617393;4340.022686059778;4746718.817873831;1671804.5802241578;80408.91688111464;1059011.2470221836;2.9286944299790565;0.19937042906677466
9789;2019-01-31 12:09:37.878;785;188;146;145;134;40;178;27;41;34;593;580;32;59;233;216;245;190;186;183;177;27;533;357;364;140;362;261;532;-1.0;81.0;597.0;14.0;119.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;29731.4921875;10574.6337890625;0.0;1986.2956542968802;372.0;66702;;;Calculated values ==>;1548932977.878;351.66;291.96000000000004;287.76000000000005;287.66;286.56;277.16;274.0616903277293;290.96000000000004;275.86;277.26000000000005;276.56;332.46000000000004;331.16;276.36;279.06;296.46000000000004;294.76000000000005;297.66;292.16;291.46000000000004;290.86;;310.36;275.86;242.56692532238324;262.63441904999945;274.0616903277293;291.76000000000005;5330000.0;3570000.0000000005;3640000.0;1400000.0;3620000.0000000005;2610000.0;5320000.0;0.0;0.013500000000000002;0.09949999999999999;0.0023333333333333335;0.01983333333333333;0.01983333333333333;;10574.6337890625;0.0;1986.2956542968802;29731.4921875;514011.8324442228;420082.2379402976;237888.19176647547;237562.44174560695;234064.87334725852;430346.717906069;455918.2756450069;454992.6325071217;472096.9026672395;515742.5969601459;514400.0440418631;453870.04285650403;457212.9489298796;463725.85767764907;462219.8900438566;434249.84570997703;420676.1087404283;456619.08803079533;455777.62880436965;;156401.31544495918;471408.2891495208;202218.7045437472;237888.19176647547;274.0555540527017;5178548.338431929;2011100.9318907415;319377.4388380598;0.0;0;341;358;0;0;0;0;13;125;125;2128391257309.9924;790812341035.601;1505688345419.5837;25151.00583235576;628.109030746805;183.24544908890806;4321.473834584901;4747349.747079211;1671846.294405699;80411.86803231442;1059083.3900703213;2.410954880634777;0.1361254146770834
9790;2019-01-31 12:10:37.858;779;178;146;145;134;38;178;24;45;32;568;558;39;103;231;217;245;180;186;183;177;24;537;353;364;133;358;272;536;222.0;77.0;552.0;0.0;119.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;29827.1015625;10548.40234375;0.0;2094.08081054688;387.0;66703;;;Calculated values ==>;1548933037.858;351.06000000000006;290.96000000000004;287.76000000000005;287.66;286.56;276.96000000000004;273.6339639331285;290.96000000000004;275.56;277.66;276.36;329.96000000000004;328.96000000000004;277.06;283.46000000000004;296.26000000000005;294.86;297.66;291.16;291.46000000000004;290.86;;311.86;275.56;241.05796691057077;264.08650396036035;273.6339639331285;291.76000000000005;5370000.0;3529999.9999999995;3640000.0;1330000.0;3579999.9999999995;2720000.0;5360000.0;0.037000000000000005;0.012833333333333334;0.092;0.0;0.01983333333333333;0.05683333333333333;;10548.40234375;0.0;2094.08081054688;29827.1015625;512943.4275411918;415429.41067302605;237761.44463382981;237437.31033297218;233955.4911738421;430607.02586249536;455918.2756450069;453631.6187368087;472820.39598721155;512192.50946417963;511148.25148269354;452865.23023255164;460841.3643446284;464054.43266303884;462955.59896260384;433282.7640968312;416108.7786688283;456619.08803079533;455777.62880436965;;162668.35908569003;472041.5853210863;201183.85751793825;213948.47003052212;273.6339639331285;5179044.494606132;2011276.8985168037;319411.4306408985;0.0;0;341;358;0;0;0;0;13;125;125;2128609584510.0618;790894213735.627;1505848192119.6345;23225.19403213608;0.0;220.3994796593705;13743.957190313668;4747752.747699877;1671851.5269028763;80415.23061881914;1059233.8851471571;2.9416333997225275;0.09844794472539675
9791;2019-01-31 12:11:37.869;762;180;149;147;136;37;178;21;47;30;578;567;44;108;230;218;245;182;186;183;177;22;565;352;364;121;357;265;559;245.0;79.0;994.0;1.0;119.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37594.49609375;19381.716796875;0.0;1252.84265136719;396.0;66704;;;Calculated values ==>;1548933097.869;349.36;291.16;288.06;287.86;286.76000000000005;276.86;273.5264737036516;290.96000000000004;275.26000000000005;277.86;276.16;330.96000000000004;329.86;277.56;283.96000000000004;296.16;294.96000000000004;297.66;291.36;291.46000000000004;290.86;;312.76000000000005;275.36;238.32900078539177;263.1675429290057;273.5264737036516;291.76000000000005;5650000.0;3520000.0000000005;3640000.0;1210000.0;3570000.0000000005;2650000.0;5590000.0;0.04083333333333334;0.013166666666666667;0.16566666666666666;0.00016666666666666666;0.01983333333333333;0.060666666666666674;;19381.716796875;0.0;1252.84265136719;37594.49609375;508410.9154433937;248694.20702596652;238018.30916474565;237381.07457337916;233959.13557364847;430671.36484660726;455918.2756450069;455069.7027408463;474182.6150889615;513845.868769286;512704.6726788125;454694.582168557;462510.2184060477;464070.7449757509;463236.97874712443;425908.96424344345;249450.2424069493;456619.08803079533;455777.62880436965;;166428.6587063909;473417.6164136095;200919.85570570675;213048.1962596233;273.52623216026524;5179606.444257718;2011526.361902539;319439.326783065;0.0;0;341;359;0;0;0;0;13;125;125;2128828024549.7632;790970427705.5228;1506009321654.4143;42104.15799215479;45.41629345131712;2323.373170847173;14725.58557438128;4748297.258774734;1671851.9054413738;80436.43261053038;1059471.1748316735;2.8689022016352057;0.12266079255890348
