;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9792;2019-01-31 12:12:37.849;748;197;151;150;142;38;178;25;46;30;608;581;42;62;231;217;245;200;186;183;177;23;575;361;364;122;366;246;569;-1.0;78.0;1356.0;140.0;119.0;0;48;1;1;0;1;0;0;0;0;1;0;0;0;0;37791.3359375;19822.580078125;0.0;847.2925415039059;392.0;66705;;;Calculated values ==>;1548933157.849;347.96000000000004;292.86;288.26000000000005;288.16;287.36;276.96000000000004;274.4858918419099;290.96000000000004;275.66;277.76000000000005;276.16;333.96000000000004;331.26000000000005;277.36;279.36;296.26000000000005;294.86;297.66;293.16;291.46000000000004;290.86;;312.36;275.46000000000004;238.5638546566975;260.58029834229245;274.4858918419099;291.76000000000005;5750000.0;3610000.0;3640000.0;1220000.0;3660000.0;2460000.0;5690000.0;0.0;0.013000000000000001;0.226;0.02333333333333333;0.01983333333333333;0.01983333333333333;;19822.580078125;0.0;847.2925415039059;37791.3359375;505751.50821508165;408477.7841261618;238355.12136918298;238037.05066068747;235534.50914494824;430081.6785162784;455918.2756450069;458057.8014167634;474054.0148941016;518550.4442802356;515794.25680136273;457579.52890424023;459957.85631555936;462862.4135483707;461745.05252366984;422954.7640372785;409779.208087249;456619.08803079533;455777.62880436965;;164757.40606591295;473383.6864653879;203217.83076804338;238355.12136918298;274.46162525117103;5180234.450119755;2011852.9554757765;319456.82207596896;0.0;0;341;359;0;0;0;0;13;125;125;2129046351749.8325;791043303405.546;1506162570554.4631;57593.83336661073;6303.869966271372;171.282227350383;4312.213064131202;4749127.798430789;1671904.7985233155;80457.21447592364;1059629.7702709376;3.3082544765866753;0.23406562257134292
9793;2019-01-31 12:13:37.869;755;198;147;146;139;41;178;26;46;32;625;589;38;49;233;215;245;199;186;183;177;26;561;361;364;134;366;240;555;-1.0;81.0;1156.0;160.0;120.0;0;70;1;1;0;1;0;0;0;0;1;0;0;0;0;37362.24609375;19477.171875;0.0;920.4799194335941;381.0;66706;;;Calculated values ==>;1548933217.869;348.66;292.96000000000004;287.86;287.76000000000005;287.06;277.26000000000005;274.4858918419099;290.96000000000004;275.76000000000005;277.76000000000005;276.36;335.66;332.06;276.96000000000004;278.06;296.46000000000004;294.66;297.66;293.06;291.46000000000004;290.86;;311.26000000000005;275.76000000000005;241.2770596917726;259.7329541166123;274.4858918419099;291.76000000000005;5610000.0;3610000.0;3640000.0;1340000.0;3660000.0;2400000.0;5550000.0;0.0;0.013500000000000002;0.19266666666666668;0.02666666666666667;0.02;0.02;;19477.171875;0.0;920.4799194335941;37362.24609375;507890.61030301946;414950.327482342;237500.0697741863;237181.86059629428;234987.53823539513;430081.6785162784;455918.2756450069;459011.17922719585;472689.592463476;520776.4120351562;517120.6639804406;458066.36146268767;459364.20646407525;463129.6232463674;461476.7180717267;427036.913075149;415301.24301022134;456619.08803079533;455777.62880436965;;160161.5264782812;472104.6820821746;203209.44831393976;237500.0697741863;274.4583818700881;5180860.938729767;2012180.5625745927;319471.5584236178;0.0;0;341;359;0;0;0;0;13;125;125;2129264824549.7632;791120129005.5216;1506308419154.4167;49284.46682262068;7170.5395671529295;158.43154587652344;4365.5511806036675;4750018.747816251;1672017.122698307;80459.96300657126;1059702.1090778548;2.989510250042342;0.21623546694185225
9794;2019-01-31 12:14:37.870;769;188;145;144;135;41;178;27;48;33;619;590;36;56;233;215;245;190;186;183;177;26;532;358;364;138;363;256;532;-2.0;81.0;621.0;122.0;120.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;28845.126953125;10549.546875;0.0;1104.01440429688;381.0;66707;;;Calculated values ==>;1548933277.87;350.06000000000006;291.96000000000004;287.66;287.56;286.66;277.26000000000005;274.1680685717883;290.96000000000004;275.86;277.96000000000004;276.46000000000004;335.06;332.16;276.76000000000005;278.76000000000005;296.46000000000004;294.66;297.66;292.16;291.46000000000004;290.86;;311.26000000000005;275.76000000000005;242.14157278889297;261.9595390733887;274.1680685717883;291.76000000000005;5320000.0;3579999.9999999995;3640000.0;1380000.0;3629999.9999999995;2560000.0;5320000.0;0.0;0.013500000000000002;0.1035;0.02033333333333333;0.02;0.02;;10549.546875;0.0;1104.01440429688;28845.126953125;512156.0632309585;420082.2379402976;237562.44174560695;237238.07365173128;234376.77343666382;430280.9020939914;455918.2756450069;456682.15549395315;472262.261994151;518840.0700724436;515861.33762956737;455210.6132043254;457655.63067567954;463577.2511321169;461934.76558694645;434488.7492614076;420676.1087404283;456619.08803079533;455777.62880436965;;160161.5264782812;471575.67402331997;202383.68571383678;237562.44174560695;274.12427063975355;5181412.676033293;2012430.789400918;319488.4294908083;0.0;0;341;359;0;0;0;0;13;125;125;2129483228189.4993;791201730365.4231;1506457221634.237;26319.891622242045;5473.5704289594905;186.4706470332206;4364.303741175254;4750648.794636468;1672122.4920376071;80462.83723941178;1059774.8590812616;3.1187235874390873;0.22070163331808348
9795;2019-01-31 12:15:37.840;770;178;146;145;134;39;178;25;50;33;616;591;43;75;231;216;245;180;186;183;177;25;539;353;364;140;358;266;539;128.0;80.0;631.0;9.0;120.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29103.953125;10610.0537109375;0.0;1175.21411132812;393.0;66708;;;Calculated values ==>;1548933337.84;350.16;290.96000000000004;287.76000000000005;287.66;286.56;277.06;273.6339639331285;290.96000000000004;275.66;278.16;276.46000000000004;334.76000000000005;332.26000000000005;277.46000000000004;280.66;296.26000000000005;294.76000000000005;297.66;291.16;291.46000000000004;290.86;;312.46000000000004;275.66;242.56692532238324;263.299902668528;273.6339639331285;291.76000000000005;5390000.0;3529999.9999999995;3640000.0;1400000.0;3579999.9999999995;2660000.0;5390000.0;0.021333333333333333;0.013333333333333334;0.10516666666666666;0.0015;0.02;0.04133333333333333;;10610.0537109375;0.0;1175.21411132812;29103.953125;511674.21242969215;414232.6788787524;237667.50295076898;237344.55386040127;233874.30654292103;430607.02586249536;455918.2756450069;455277.06841111724;471998.58498376724;517693.22035000246;515106.66810518457;454400.3136980843;458367.43110393017;464054.43266303884;462823.7401354272;432792.1239373235;414939.32957150566;456619.08803079533;455777.62880436965;;165175.21790254305;471211.3733730803;201174.6323818755;218832.4729797272;273.63035683544314;5181895.343579674;2012607.0312408824;319507.4135649954;0.0;0;341;359;0;0;0;0;13;125;125;2129701518989.6035;791285088665.4629;1506613743334.3118;26723.106189075253;405.0551114868071;238.03725821090475;9793.733107418555;4751090.598605949;1672171.4560895278;80466.37303650756;1059892.7837299025;3.153083343255566;0.13967996626929416
9796;2019-01-31 12:16:37.851;761;181;148;147;136;38;178;22;52;33;621;595;47;82;230;218;245;183;186;183;177;22;549;352;364;142;357;270;549;143.0;83.0;1065.0;173.0;120.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29203.091796875;10814.71875;0.0;1191.04187011719;401.0;66709;;;Calculated values ==>;1548933397.851;349.26;291.26000000000005;287.96000000000004;287.86;286.76000000000005;276.96000000000004;273.5264737036516;290.96000000000004;275.36;278.36;276.46000000000004;335.26000000000005;332.66;277.86;281.36;296.16;294.96000000000004;297.66;291.46000000000004;291.46000000000004;290.86;;313.26000000000005;275.36;242.98782864720522;263.82572766246335;273.5264737036516;291.76000000000005;5490000.0;3520000.0000000005;3640000.0;1420000.0;3570000.0000000005;2700000.0;5490000.0;0.02383333333333333;0.013833333333333333;0.17750000000000002;0.028833333333333332;0.02;0.043833333333333335;;10814.71875;0.0;1191.04187011719;29203.091796875;509697.41656024766;249563.1593714073;238003.16795453895;237681.45085644198;234223.00938080327;430671.36484660726;455918.2756450069;454857.56176989106;471734.03124744946;517873.9880785178;515177.5233044988;454226.55341083976;458588.4028396451;464070.7449757509;463236.97874712443;430262.41753352963;411880.1009978568;456619.08803079533;455777.62880436965;;168517.74571465285;470647.8646651888;200784.406877102;217766.35109494394;273.47317819425916;5182381.324702164;2012785.6037441469;319527.1359800055;0.0;0;341;359;0;0;0;0;13;125;125;2129919959030.1729;791369704175.6835;1506774572814.731;45097.98499347006;7781.063032889837;254.28871207680723;10432.827672929829;4751689.217427365;1672239.6862474782;80470.476505102;1060061.3693052016;5.294638667445467;0.33942727101480097
9797;2019-01-31 12:17:37.851;749;187;150;149;140;39;178;23;53;32;625;599;49;84;230;218;245;189;186;183;177;22;554;355;364;144;360;271;554;87.0;80.0;844.0;197.0;120.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29297.669921875;10895.34375;0.0;1188.65209960938;406.0;66710;;;Calculated values ==>;1548933457.851;348.06000000000006;291.86;288.16;288.06;287.16;277.06;273.8482719121499;290.96000000000004;275.46000000000004;278.46000000000004;276.36;335.66;333.06;278.06;281.56;296.16;294.96000000000004;297.66;292.06;291.46000000000004;290.86;;313.76000000000005;275.36;243.40439225979637;263.95629194202945;273.8482719121499;291.76000000000005;5540000.0;3550000.0;3640000.0;1440000.0;3600000.0;2710000.0;5540000.0;0.0145;0.013333333333333334;0.14066666666666666;0.03283333333333333;0.02;0.0345;;10895.34375;0.0;1188.65209960938;29297.669921875;507765.60689139564;411248.3343356786;238493.40521355058;238170.9934408115;235325.1898844697;430477.46260093397;455918.2756450069;454815.3912725971;471369.63528795214;518204.3821336492;515507.15850021853;454309.9641204512;458675.1938209749;463626.08760426834;462787.14600039157;428945.60574088263;412035.40644734737;456619.08803079533;455777.62880436965;;170606.85888663295;470378.9536012187;201536.730170493;222960.88961574374;273.78076745348307;5182868.83104982;2012966.520931647;319546.96676308656;0.0;0;341;359;0;0;0;0;13;125;125;2130138359030.1729;791455504175.6835;1506936872814.731;35627.864995029304;8826.986335975493;225.4693239138035;8032.177502007595;4752361.932843936;1672378.0866588855;80474.47448873524;1060215.244348326;4.362174467200777;0.3027198094503345
9798;2019-01-31 12:18:37.851;745;200;150;150;143;41;178;26;50;31;618;594;46;72;232;217;245;203;187;183;177;24;577;364;364;135;369;246;571;-2.0;83.0;1561.0;269.0;120.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38765.1875;19938.076171875;0.0;1853.80041503906;402.0;66711;;;Calculated values ==>;1548933517.851;347.66;293.16;288.16;288.16;287.46000000000004;277.26000000000005;274.8017692304317;290.96000000000004;275.76000000000005;278.16;276.26000000000005;334.96000000000004;332.56;277.76000000000005;280.36;296.36;294.86;297.66;293.46000000000004;291.46000000000004;290.86;;313.36;275.56;241.49495122638035;260.58029834229245;274.8017692304317;291.86;5770000.0;3640000.0;3640000.0;1350000.0;3690000.0;2460000.0;5710000.0;0.0;0.013833333333333333;0.26016666666666666;0.04483333333333333;0.02;0.02;;19938.076171875;0.0;1853.80041503906;38765.1875;505188.7001002073;408838.15953564516;237977.8428987274;237977.8428987274;235788.8792292689;429879.7862731237;455918.2756450069;458534.74369505455;472460.9817075043;519569.650110613;517122.12518883334;458057.8014167634;461135.3223344796;462544.86540630495;461285.8025028249;422338.45605433173;410122.9869772851;456619.08803079533;455777.62880436965;;168935.5661677829;471777.35084692197;203961.73978653984;237977.8428987274;274.7630530725362;5183436.021528336;2013223.4660976625;319572.32053404197;0.0;0;341;360;0;0;0;0;13;125;126;2130356759030.1729;791539204175.6835;1507091972814.731;66231.40985019857;12007.066562540464;168.98065556581145;4355.995718112846;4753210.760134312;1672551.7037663732;80477.76157189757;1060318.4791251603;3.797903886630711;0.29268271386431227
9799;2019-01-31 12:19:37.862;759;199;146;145;138;45;178;26;48;31;592;574;39;73;234;214;245;200;187;183;177;26;559;364;364;130;369;241;554;-2.0;82.0;1174.0;189.0;120.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38041.0390625;19355.041015625;0.0;1827.74060058594;392.0;66712;;;Calculated values ==>;1548933577.862;349.06000000000006;293.06;287.76000000000005;287.66;286.96000000000004;277.66;274.8017692304317;290.96000000000004;275.76000000000005;277.96000000000004;276.26000000000005;332.36;330.56;277.06;280.46000000000004;296.56;294.56;297.66;293.16;291.46000000000004;290.86;;312.36;275.76000000000005;240.39332010688793;259.87524604437704;274.8017692304317;291.86;5590000.0;3640000.0;3640000.0;1300000.0;3690000.0;2410000.0;5540000.0;0.0;0.013666666666666666;0.19566666666666668;0.0315;0.02;0.02;;19355.041015625;0.0;1827.74060058594;38041.0390625;508567.60533208906;415686.1643850296;237211.48396038325;236894.14439874087;234705.5109248598;429879.7862731237;455918.2756450069;459089.1709247989;473114.68441337737;517341.22108157934;515508.496009149;458024.9071426054;462013.5271925479;462813.50345803285;460880.48460767657;427590.438058889;416029.10932482954;456619.08803079533;455777.62880436965;;164757.40606591295;472630.20280472847;203995.04928549807;237211.48396038325;274.77588924231065;5184076.190758328;2013550.9687715953;319603.0056670401;0.0;0;341;360;0;0;0;0;13;125;126;2130575199069.8743;791618718750.5748;1507238099599.5312;49913.416467423194;8462.007335855758;158.00482603214607;4371.322896879728;4754178.811129121;1672722.3106541561;80480.48695046832;1060391.2201135892;2.9696171478277686;0.22118323890326774
9800;2019-01-31 12:20:37.862;776;190;145;144;134;43;179;27;48;32;586;571;35;81;234;214;245;192;187;183;177;26;536;359;364;127;364;254;535;153.0;81.0;468.0;127.0;120.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29814.1875;10690.1875;0.0;1964.33642578125;387.0;66713;;;Calculated values ==>;1548933637.862;350.76;292.16;287.66;287.56;286.56;277.46000000000004;274.27422755570615;291.06;275.86;277.96000000000004;276.36;331.76000000000005;330.26000000000005;276.66;281.26000000000005;296.56;294.56;297.66;292.36;291.46000000000004;290.86;;311.86;275.76000000000005;239.71726792356844;261.6868853414304;274.27422755570615;291.86;5360000.0;3590000.0;3640000.0;1270000.0;3640000.0;2540000.0;5350000.0;0.025500000000000002;0.013500000000000002;0.078;0.021166666666666667;0.02;0.0455;;10690.1875;0.0;1964.33642578125;29814.1875;512663.99148994935;419659.9290216172;237468.4357524217;237145.25766454486;233982.7140392768;430214.79039162316;456058.7596805061;457008.179664001;473600.7876625802;515621.359922037;514078.9221646416;455421.12380956183;460969.84071672696;463561.2209818517;461648.628002798;433526.285367833;420261.92534677626;456619.08803079533;455777.62880436965;;162668.35908569003;473022.0950788126;202659.82720472396;217960.31447843727;274.23611032451504;5184641.650979682;2013801.3456758922;319634.60630892654;0.0;0;341;360;0;0;0;0;13;125;126;2130793599069.8743;791695818750.5748;1507386599599.5312;19839.171491823607;5722.668003334877;179.06886028426578;10820.687801829923;4754760.082695448;1672840.5162819827;80483.29589785429;1060517.820202745;2.8892115082089487;0.15996203834813255
9801;2019-01-31 12:21:37.872;781;179;146;145;133;40;179;26;51;32;596;581;41;103;232;215;245;181;187;183;177;26;537;354;364;121;359;263;537;-1.0;81.0;350.0;73.0;120.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;28953.23828125;10664.1884765625;0.0;1194.02380371094;396.0;66714;;;Calculated values ==>;1548933697.872;351.26;291.06;287.76000000000005;287.66;286.46000000000004;277.16;273.7412296467126;291.06;275.76000000000005;278.26000000000005;276.36;332.76000000000005;331.26000000000005;277.26000000000005;283.46000000000004;296.36;294.66;297.66;291.26000000000005;291.46000000000004;290.86;;312.76000000000005;275.76000000000005;238.32900078539177;262.9017227912062;273.7412296467126;291.86;5370000.0;3540000.0;3640000.0;1210000.0;3590000.0;2630000.0;5370000.0;0.0;0.013500000000000002;0.058333333333333334;0.012166666666666666;0.02;0.02;;10664.1884765625;0.0;1194.02380371094;28953.23828125;513186.646750658;415381.4211289444;237730.02542283497;237406.28867832525;233619.1605260471;430542.39183029096;456058.7596805061;455900.0816055211;474373.7396273647;515881.2824938866;514330.23942552734;454656.45368821017;462215.4653076735;464038.2431886511;462540.9979189812;433282.7640968312;416062.2666875109;456619.08803079533;455777.62880436965;;166428.6587063909;473800.2168466416;201347.97179661723;237730.02542283497;273.70257001522515;5185131.461149205;2013979.3284678576;319660.9303641129;0.0;0;341;360;0;0;0;0;13;125;126;2131012035469.8396;791770231150.563;1507541725449.5066;14848.87307218606;3314.8356481086294;232.47671502582435;4360.952067630694;4755049.197911275;1672915.8413644878;80486.72601590573;1060644.3549539146;1.9191035684871756;0.12227471123994219
9802;2019-01-31 12:22:37.883;771;179;148;147;135;38;179;24;53;33;620;592;46;84;230;217;245;181;187;183;177;24;544;353;364;123;358;266;544;254.0;84.0;450.0;64.0;120.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;28869.65625;10750.5888671875;0.0;930.7682495117191;402.0;66715;;;Calculated values ==>;1548933757.883;350.26;291.06;287.96000000000004;287.86;286.66;276.96000000000004;273.6339639331285;291.06;275.56;278.46000000000004;276.46000000000004;335.16;332.36;277.76000000000005;281.56;296.16;294.86;297.66;291.26000000000005;291.46000000000004;290.86;;313.36;275.56;238.79729159403252;263.299902668528;273.6339639331285;291.86;5440000.0;3529999.9999999995;3640000.0;1230000.0;3579999.9999999995;2660000.0;5440000.0;0.042333333333333334;0.014;0.075;0.010666666666666666;0.02;0.06233333333333334;;10750.5888671875;0.0;930.7682495117191;28869.65625;511364.27458083024;412511.102088295;238159.00187053782;237835.33743137683;234048.68177612257;430607.02586249536;456058.7596805061;455651.22432670655;474212.7290111756;518106.44255363697;515210.2643935759;454776.71252877964;459465.4314009346;463922.8230274349;462955.59896260384;431543.74412460526;413261.04569832893;456619.08803079533;455777.62880436965;;168935.5661677829;473349.82385915006;201111.94875526946;212998.703765516;273.6058414723089;5185613.4069435075;2014157.8176624991;319678.6402107423;0.0;0;341;360;0;0;0;0;13;125;126;2131230475509.541;791843444570.4629;1507700454544.2896;19090.44566785778;2903.8706677747264;255.95777796786862;15133.219660755212;4755332.077418792;1672967.6734178506;80490.79704956115;1060806.8361675248;3.2002697461336562;0.12083809883140495
9803;2019-01-31 12:23:37.853;758;184;150;149;138;38;179;22;54;33;641;603;50;76;230;217;245;186;187;183;177;22;552;352;364;134;357;266;552;255.0;78.0;512.0;92.0;120.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29250.900390625;10932.7138671875;0.0;1054.04431152344;408.0;66716;;;Calculated values ==>;1548933817.853;348.96000000000004;291.56;288.16;288.06;286.96000000000004;276.96000000000004;273.5264737036516;291.06;275.36;278.56;276.46000000000004;337.26;333.46000000000004;278.16;280.76000000000005;296.16;294.86;297.66;291.76000000000005;291.46000000000004;290.86;;313.96000000000004;275.36;241.2770596917726;263.299902668528;273.5264737036516;291.86;5520000.0;3520000.0000000005;3640000.0;1340000.0;3570000.0000000005;2660000.0;5520000.0;0.042499999999999996;0.013000000000000001;0.08533333333333333;0.015333333333333334;0.02;0.0625;;10932.7138671875;0.0;1054.04431152344;29250.900390625;509062.01052551897;250578.01095715494;238555.96125941677;238232.76967341272;234759.65904579524;430671.36484660726;456058.7596805061;455775.73446676333;472787.01963726926;520273.19978624134;516349.0734364023;455277.06841111724;458489.7936420796;464070.7449757509;463105.5069138693;429476.7638253645;411737.20685016055;456619.08803079533;455777.62880436965;;171442.51209473662;471714.4053827849;200805.59427992147;212885.71171335998;273.48148007937243;5186097.502746758;2014338.4215049436;319695.1720453731;0.0;0;341;360;0;0;0;0;13;125;126;2131448766309.6453;791920506020.4996;1507859974744.3657;21757.451962610507;4153.935103577239;230.61424067765168;15180.744818188105;4755672.306366301;1673026.4590584491;80494.84978900172;1061059.3262301178;3.447366294453549;0.14979098430354557
9804;2019-01-31 12:24:37.883;748;189;151;150;141;38;179;23;56;33;648;612;52;77;230;218;245;191;187;183;177;22;553;355;364;138;360;267;553;87.0;85.0;1239.0;210.0;120.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29290.755859375;10973.0380859375;0.0;1165.69140625;410.0;66717;;;Calculated values ==>;1548933877.883;347.96000000000004;292.06;288.26000000000005;288.16;287.26000000000005;276.96000000000004;273.8482719121499;291.06;275.46000000000004;278.76000000000005;276.46000000000004;337.96000000000004;334.36;278.36;280.86;296.16;294.96000000000004;297.66;292.26000000000005;291.46000000000004;290.86;;314.16;275.36;242.14157278889297;263.43189868330234;273.8482719121499;291.86;5530000.0;3550000.0;3640000.0;1380000.0;3600000.0;2670000.0;5530000.0;0.0145;0.014166666666666666;0.20650000000000002;0.035;0.02;0.0345;;10973.0380859375;0.0;1165.69140625;29290.755859375;507730.2692544582;412465.3940541978;238848.7684301769;238524.6311786081;235664.67681815047;430477.46260093397;456058.7596805061;455859.0675481126;472262.261994151;520912.56333749223;517195.32235995034;455359.9999389805;458452.8218717448;463626.08760426834;462787.14600039157;429211.9392187807;413220.0903815756;456619.08803079533;455777.62880436965;;172278.17009871884;471182.93757713656;201562.18427497;223177.59537943773;273.7907032809563;5186585.59380551;2014521.0607117657;319713.67909191124;0.0;0;341;360;0;0;0;0;13;125;126;2131667275509.541;792002146820.4607;1508019954694.2896;52512.30639590395;9436.72636557583;226.55119186040628;8024.701153160152;4756291.530476321;1673139.7711983942;80498.66140579368;1061252.8016358118;5.783165787793633;0.4063681953968076
9805;2019-01-31 12:25:37.874;742;191;149;149;144;40;179;25;56;33;648;616;53;83;231;219;245;193;187;183;177;24;556;357;364;141;362;269;556;-4.0;80.0;1003.0;160.0;120.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29349.81640625;10986.37890625;0.0;1185.76977539062;414.0;66718;;;Calculated values ==>;1548933937.874;347.36;292.26000000000005;288.06;288.06;287.56;277.16;274.0616903277293;291.06;275.66;278.76000000000005;276.46000000000004;337.96000000000004;334.76000000000005;278.46000000000004;281.46000000000004;296.26000000000005;295.06;297.66;292.46000000000004;291.46000000000004;290.86;;314.56;275.56;242.77792619122317;263.6948088759802;274.0616903277293;291.86;5560000.0;3570000.0000000005;3640000.0;1410000.0;3620000.0000000005;2690000.0;5560000.0;0.0;0.013333333333333334;0.16716666666666666;0.02666666666666667;0.02;0.02;;10986.37890625;0.0;1185.76977539062;29349.81640625;506711.81384104595;411946.55931517074;238109.62130095647;238109.62130095647;236520.27047518914;430346.717906069;456058.7596805061;455527.0399303971;471866.4182417926;520748.5369892795;517440.40904433373;455151.0305933113;458869.9305526481;463460.83753301925;462618.4332792204;428408.3150267699;412715.6717894541;456619.08803079533;455777.62880436965;;173949.5011765382;470979.3205154194;202112.44024275528;238109.62130095647;274.0142111020149;5187074.191941771;2014704.0284046312;319733.2716624891;0.0;0;341;360;0;0;0;0;13;125;126;2131885642750.1797;792085834265.7054;1508180730574.7598;42362.47391445079;7169.78347393771;209.23524316421012;4353.3601500682635;4757082.035054411;1673278.1380226577;80502.29241469647;1061355.936674397;4.444149853609068;0.32528623936662826
9806;2019-01-31 12:26:37.884;739;200;148;148;143;42;179;26;53;32;644;616;49;66;233;217;245;202;187;183;177;25;577;365;364;132;370;249;571;-1.0;82.0;1164.0;145.0;120.0;0;98;0;1;1;0;0;0;0;0;1;0;0;0;0;38026.6953125;19774.970703125;0.0;1106.53381347656;406.0;66719;;;Calculated values ==>;1548933997.884;347.06000000000006;293.16;287.96000000000004;287.96000000000004;287.46000000000004;277.36;274.9066339382667;291.06;275.76000000000005;278.46000000000004;276.36;337.56000000000006;334.76000000000005;278.06;279.76000000000005;296.46000000000004;294.86;297.66;293.36;291.46000000000004;290.86;;313.76000000000005;275.66;240.83765695389522;260.9983114674233;274.9066339382667;291.86;5770000.0;3650000.0;3640000.0;1320000.0;3700000.0;2490000.0;5710000.0;0.0;0.013666666666666666;0.194;0.024166666666666666;0.02;0.02;;19774.970703125;0.0;1106.53381347656;38026.6953125;504424.16486958344;408838.15953564516;237346.72162236078;237346.72162236078;235788.8792292689;429811.8947417682;456058.7596805061;458415.50014327856;472950.9869074988;521972.1421764292;519116.3753400083;457936.27873354324;459963.89658476645;462528.5018799156;461132.061841229;422338.45605433173;409701.51655334077;456619.08803079533;455777.62880436965;;170606.85888663295;472270.6324499597;204246.88353927978;237346.72162236078;274.8776412391229;5187635.75645116;2014960.4157087652;319752.3773761483;0.0;0;342;360;0;0;0;0;13;125;126;2132104079150.145;792167747915.6924;1508336156474.735;49308.71162117577;6477.240598674765;172.7048398468765;4368.618143640178;4757846.088921511;1673391.8821774449;80505.4757791934;1061428.6319406917;2.8890291480374506;0.20699258165895307
9807;2019-01-31 12:27:37.854;750;198;146;144;137;46;179;27;52;33;638;612;43;57;235;215;245;200;187;183;178;27;562;363;364;136;368;251;555;-2.0;79.0;1312.0;148.0;120.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37447.73046875;19216.544921875;0.0;1104.87121582031;391.0;66720;;;Calculated values ==>;1548934057.854;348.16;292.96000000000004;287.76000000000005;287.56;286.86;277.76000000000005;274.69669130483857;291.06;275.86;278.36;276.46000000000004;336.96000000000004;334.36;277.46000000000004;278.86;296.66;294.66;297.66;293.16;291.46000000000004;290.96000000000004;;312.26000000000005;275.86;241.71165711629368;261.27494424493943;274.69669130483857;291.86;5620000.0;3629999.9999999995;3640000.0;1360000.0;3679999.9999999995;2510000.0;5550000.0;0.0;0.013166666666666667;0.21866666666666665;0.024666666666666667;0.02;0.02;;19216.544921875;0.0;1104.87121582031;37447.73046875;507175.1249403334;414950.327482342;237181.86059629428;236549.09833774075;234370.64042682532;429947.3805835815;456058.7596805061;457975.9904348966;472525.0707617092;521197.1685100077;518540.70792405633;456890.0076126557;458576.28311332234;463097.5131348959;461169.71765311295;426757.58347904246;415648.4156121035;456619.08803079533;455918.2756450069;;164339.59507360373;471938.4492427271;203742.4787989273;237181.86059629428;274.673751904222;5188264.395522863;2015285.1825411466;319770.7965372136;0.0;0;342;360;0;0;0;0;13;125;126;2132322369950.2493;792248107715.7307;1508486081474.8066;55592.394544398616;6615.500604280393;146.2707102480299;4374.728300974252;4758719.827718698;1673500.9338011;80508.132579714;1061501.456730488;3.283673426485382;0.23496332263191583
9808;2019-01-31 12:28:37.835;762;192;146;145;135;43;179;28;51;34;630;608;42;57;234;215;245;194;187;183;178;28;559;360;364;141;365;252;552;-2.0;81.0;1069.0;134.0;120.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37338.234375;19144.431640625;0.0;1090.45520019531;382.0;66721;;;Calculated values ==>;1548934117.835;349.36;292.36;287.76000000000005;287.66;286.66;277.46000000000004;274.38016830617;291.06;275.96000000000004;278.26000000000005;276.56;336.16;333.96000000000004;277.36;278.86;296.56;294.66;297.66;292.56;291.46000000000004;290.96000000000004;;311.36;275.96000000000004;242.77792619122317;261.41265627149306;274.38016830617;291.86;5590000.0;3600000.0;3640000.0;1410000.0;3650000.0;2520000.0;5520000.0;0.0;0.013500000000000002;0.17816666666666667;0.022333333333333334;0.02;0.02;;19144.431640625;0.0;1090.45520019531;37338.234375;508941.34304071113;413998.2807911148;237271.01421511293;236952.95555765813;233836.31943346895;430148.3826014536;456058.7596805061;457694.9053075404;471964.88962738856;520297.9967524334;518047.54810915195;456605.5670625354;458417.1689715234;463412.2849837685;461629.7256903882;427590.438058889;414715.9607757526;456619.08803079533;455918.2756450069;;160579.3303088084;471373.7779470034;202953.61721409764;237271.01421511293;274.3546626216577;5188887.414544154;2015604.7561151949;319789.085130775;0.0;0;342;360;0;0;0;0;13;125;126;2132540700790.055;792331181400.6567;1508636933689.6724;45386.406161981715;5994.7169230348945;173.80544332234135;4372.94522859788;4759561.051252001;1673605.9856701044;80510.79903634597;1061574.3309256977;2.7639331120010135;0.19645963513164247
9809;2019-01-31 12:29:40.845;767;189;147;146;136;40;179;28;49;35;617;599;41;56;233;216;245;191;187;183;177;28;555;359;364;145;364;251;549;-2.0;80.0;947.0;95.0;120.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37111.6875;18993.927734375;0.0;1060.00427246094;375.0;66722;;;Calculated values ==>;1548934180.845;349.86;292.06;287.86;287.76000000000005;286.76000000000005;277.16;274.27422755570615;291.06;275.96000000000004;278.06;276.66;334.86;333.06;277.26000000000005;278.76000000000005;296.46000000000004;294.76000000000005;297.66;292.26000000000005;291.46000000000004;290.86;;310.66;275.96000000000004;243.61107973660833;261.27494424493943;274.27422755570615;291.86;5550000.0;3590000.0;3640000.0;1450000.0;3640000.0;2510000.0;5490000.0;0.0;0.013333333333333334;0.15783333333333335;0.01583333333333333;0.02;0.02;;18993.927734375;0.0;1060.00427246094;37111.6875;509913.81474380015;414127.2103214636;237681.45085644198;237361.02760794485;234223.00938080327;430214.79039162316;456058.7596805061;457614.78646836826;471533.705207396;519052.0138472603;517210.2600826734;456647.6984805424;458456.393904279;463428.3443550566;461916.06316538615;428677.7392646941;414840.6948555996;456619.08803079533;455777.62880436965;;157654.71494818805;470839.76368816046;202694.81393841098;237681.45085644198;274.24968609796736;5189538.954763131;2015938.5197296191;319807.90463790717;0.0;0;342;360;0;0;0;0;13;125;126;2132770057190.0203;792421285700.6431;1508795403839.6484;40234.86899764493;4245.6283710377;184.49392545459327;4361.923558958553;4760310.356327972;1673695.6029141156;80513.93465346031;1061650.7731593396;2.444753220285358;0.16651633227085555
9810;2019-01-31 12:30:37.866;767;188;149;148;137;37;179;27;48;34;598;581;39;63;233;217;245;190;187;183;178;27;556;357;364;137;362;245;550;-3.0;82.0;627.0;118.0;120.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;37926.34375;19195.763671875;0.0;1847.26574707031;369.0;66723;;;Calculated values ==>;1548934237.866;349.86;291.96000000000004;288.06;287.96000000000004;286.86;276.86;274.0616903277293;291.06;275.86;277.96000000000004;276.56;332.96000000000004;331.26000000000005;277.06;279.46000000000004;296.46000000000004;294.86;297.66;292.16;291.46000000000004;290.96000000000004;;310.06;275.86;241.92719264551067;260.44013211722256;274.0616903277293;291.86;5560000.0;3570000.0000000005;3640000.0;1370000.0;3620000.0000000005;2450000.0;5500000.0;0.0;0.013666666666666666;0.1045;0.019666666666666666;0.02;0.02;;19195.763671875;0.0;1847.26574707031;37926.34375;509826.25965023617;413351.9237643686;238294.95543281117;237972.31005525356;234504.66405459717;430346.717906069;456058.7596805061;458455.73281218164;472491.6353866644;517614.72833085887;515879.8360221792;457381.71300416096;460231.28850915463;463725.85767764907;462352.8576263787;428408.3150267699;414083.7466353395;456619.08803079533;455918.2756450069;;155147.91922209063;471806.2409394271;202125.92380171994;238294.95543281117;274.0194585598989;5190133.224703831;2016240.9661726996;319830.9290050624;0.0;0;342;360;0;0;0;0;13;126;126;2132977613629.687;792501685310.5139;1508936815919.4214;26786.46504159325;5303.71290370824;195.76910134954832;4352.466404243915;4760841.137367155;1673771.229717998;80516.94617818484;1061719.7874967414;1.741118767714544;0.12307911668424588
9811;2019-01-31 12:31:37.866;771;188;150;149;137;35;179;26;48;33;570;558;37;69;232;218;245;190;187;183;178;26;543;357;364;130;362;243;542;90.0;81.0;701.0;125.0;120.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;28192.896484375;8975.966796875;0.0;1881.267578125;367.0;66724;;;Calculated values ==>;1548934297.866;350.26;291.96000000000004;288.16;288.06;286.86;276.66;274.0616903277293;291.06;275.76000000000005;277.96000000000004;276.46000000000004;330.16;328.96000000000004;276.86;280.06;296.36;294.96000000000004;297.66;292.16;291.46000000000004;290.96000000000004;;309.86;275.76000000000005;240.39332010688793;260.1585393101385;274.0616903277293;291.86;5430000.0;3570000.0000000005;3640000.0;1300000.0;3620000.0000000005;2430000.0;5420000.0;0.015000000000000001;0.013500000000000002;0.11683333333333333;0.020833333333333332;0.02;0.035;;8975.966796875;0.0;1881.267578125;28192.896484375;511450.8058077227;416510.1317929186;238875.14834300292;238547.90671661135;234723.25918036778;430346.717906069;456058.7596805061;458773.19568723004;473308.3704715943;514928.4534554739;513702.7437647647;457465.60803426674;461243.3347301906;463593.40581284417;462485.70515263407;431795.9799223039;417170.7408941983;456619.08803079533;455918.2756450069;;154312.32322604544;472630.20280472847;202141.93820785708;223132.34399936898;274.025690364763;5190684.21837245;2016475.7305932725;319862.00011610566;0.0;0;342;360;0;0;0;0;13;126;126;2133196013629.687;792581785310.5139;1509083215919.4214;29983.085248840074;5635.172179101487;197.44072687942523;8147.507607597328;4761314.216952909;1673862.3870936881;80520.22292675341;1061823.95394684;4.049208504114872;0.25514564342607987
9812;2019-01-31 12:32:37.866;774;178;149;148;137;35;179;24;51;32;572;562;40;99;231;219;245;180;187;183;178;24;532;352;364;125;357;260;532;-1.0;81.0;18.0;4.0;120.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;29716.775390625;10536.134765625;0.0;2040.7556152343802;378.0;66725;;;Calculated values ==>;1548934357.866;350.56000000000006;290.96000000000004;288.06;287.96000000000004;286.86;276.66;273.5264737036516;291.06;275.56;278.26000000000005;276.36;330.36;329.36;277.16;283.06;296.26000000000005;295.06;297.66;291.16;291.46000000000004;290.96000000000004;;310.96000000000004;275.56;239.25999513918347;262.5002047102346;273.5264737036516;291.86;5320000.0;3520000.0000000005;3640000.0;1250000.0;3570000.0000000005;2600000.0;5320000.0;0.0;0.013500000000000002;0.003;0.0006666666666666666;0.02;0.02;;10536.134765625;0.0;2040.7556152343802;29716.775390625;512763.57223816775;416958.94305242854;238874.01537684316;238543.9494559867;235004.0345939091;430671.36484660726;456058.7596805061;456394.4736292281;473859.25462455093;513660.08246568247;512625.88698290876;455036.06532937;462192.9087769647;464202.0896790568;463368.3371447518;434488.7492614076;417606.1215576382;456619.08803079533;455918.2756450069;;158908.11840480618;473089.87314066343;200780.58509759736;238874.01537684316;273.4716805839688;5191166.798971409;2016638.3314396266;319894.68364271696;0.0;0;342;360;0;0;0;0;13;126;126;2133414413629.687;792658285310.5139;1509234115919.4214;766.8416655948921;181.53952536204403;227.91547400088646;4340.885205363275;4761570.466343862;1673910.8596912252;80523.76756176075;1061928.0238869481;0.43867615151656497;-0.0017536816861625846
9813;2019-01-31 12:33:37.867;769;177;150;149;138;34;179;21;53;31;595;580;46;107;229;220;245;179;187;183;178;21;541;350;364;128;355;262;541;55.0;80.0;357.0;15.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29260.666015625;10734.3984375;0.0;1223.85974121094;391.0;66726;;;Calculated values ==>;1548934417.867;350.06000000000006;290.86;288.16;288.06;286.96000000000004;276.56;273.3108153835814;291.06;275.26000000000005;278.46000000000004;276.26000000000005;332.66;331.16;277.76000000000005;283.86;296.06;295.16;297.66;291.06;291.46000000000004;290.96000000000004;;312.26000000000005;275.26000000000005;239.943914813709;262.7682575881327;273.3108153835814;291.86;5410000.0;3500000.0;3640000.0;1280000.0;3550000.0;2620000.0;5410000.0;0.009166666666666667;0.013333333333333334;0.0595;0.0025;0.02;0.029166666666666667;;10734.3984375;0.0;1223.85974121094;29260.666015625;511378.9071450945;413038.52484422596;238907.67226949852;238580.01113693498;235063.31218774788;430799.1582183253;456058.7596805061;456312.18921735487;473374.68648612977;515863.49775904795;514313.42534110596;455446.31145101093;462841.9421213538;464234.7764519513;463796.86937508755;432296.5755713187;413774.07757903525;456619.08803079533;455918.2756450069;;164339.59507360373;472408.29492823046;200358.86327681146;226792.33230036832;273.297486995973;5191658.285842465;2016815.588837717;319921.88922418136;0.0;0;342;360;0;0;0;0;13;126;126;2133632817270.291;792734186575.7239;1509390718529.8545;15229.222893462333;680.1235791285476;246.96663989711243;6682.840014218626;4761703.769103899;1673918.0403367912;80527.72497867669;1062019.889795105;1.9099063413237496;0.08299461190737807
9814;2019-01-31 12:34:37.877;761;183;152;150;140;35;179;21;53;31;620;594;49;91;228;221;245;185;187;183;178;20;549;352;364;134;357;261;549;205.0;81.0;654.0;63.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29404.388671875;10909.8603515625;0.0;1195.59533691406;400.0;66727;;;Calculated values ==>;1548934477.877;349.26;291.46000000000004;288.36;288.16;287.16;276.66;273.5264737036516;291.06;275.26000000000005;278.46000000000004;276.26000000000005;335.16;332.56;278.06;282.26000000000005;295.96000000000004;295.26000000000005;297.66;291.66;291.46000000000004;290.96000000000004;;313.16;275.16;241.2770596917726;262.63441904999945;273.5264737036516;291.86;5490000.0;3520000.0000000005;3640000.0;1340000.0;3570000.0000000005;2610000.0;5490000.0;0.034166666666666665;0.013500000000000002;0.109;0.0105;0.02;0.05416666666666667;;10909.8603515625;0.0;1195.59533691406;29404.388671875;509697.41656024766;411880.1009978568;239303.48083026664;238650.58332190322;235464.36397173323;430671.36484660726;456058.7596805061;456476.3869257851;472592.1488768574;518525.22857344686;515845.7932748861;455983.40564438805;461086.47691415314;463807.71923720936;463630.7160577749;430262.41753352963;412648.34060041176;456619.08803079533;455918.2756450069;;168099.92630828856;471519.16422574193;200847.15590148864;215046.41433672974;273.4977620002238;5192147.24277736;2016995.987722401;319942.05471018347;0.0;0;342;360;0;0;0;0;13;126;126;2133851253670.2563;792812799675.7114;1509547644679.8296;27863.586181648316;2842.0560874046596;237.79003859709132;13047.225820865015;4762062.9356972575;1673947.3967259238;80531.76529093666;1062184.3344132404;3.633953091942728;0.16960622692953892
9815;2019-01-31 12:35:37.867;756;188;153;152;144;37;179;22;54;30;633;604;51;87;229;222;245;190;187;183;178;21;555;353;364;136;358;261;555;-2.0;81.0;799.0;168.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29387.578125;11045.052734375;0.0;1178.8515625;406.0;66728;;;Calculated values ==>;1548934537.867;348.76;291.96000000000004;288.46000000000004;288.36;287.56;276.86;273.6339639331285;291.06;275.36;278.56;276.16;336.46000000000004;333.56;278.26000000000005;281.86;296.06;295.36;297.66;292.16;291.46000000000004;290.96000000000004;;313.76000000000005;275.26000000000005;241.71165711629368;262.63441904999945;273.6339639331285;291.86;5550000.0;3529999.9999999995;3640000.0;1360000.0;3579999.9999999995;2610000.0;5550000.0;0.0;0.013500000000000002;0.13316666666666668;0.028;0.02;0.02;;11045.052734375;0.0;1178.8515625;29387.578125;508548.3220865692;411202.0240501036;239436.38486064706;239110.32063687078;236549.09833774075;430607.02586249536;456058.7596805061;456599.3875696608;472231.8376443816;519862.4289327083;516877.16976015334;456230.09309013357;460607.0431878077;463791.1003516643;463613.17710080923;428677.7392646941;411990.71530006983;456619.08803079533;455918.2756450069;;170606.85888663295;471351.1979698544;201030.8611732427;239436.38486064706;273.5741139306105;5192637.094178569;2017178.9148385448;319961.83846983884;0.0;0;342;360;0;0;0;0;13;126;126;2134069617270.291;792893786175.7242;1509704218579.8545;34033.20876512301;7568.9694303051265;225.27482352242768;4329.637815687197;4762578.656354126;1674034.1408121607;80535.62352164263;1062329.117475702;3.7759695849743906;0.2825864888150001
9816;2019-01-31 12:36:37.868;755;192;152;151;146;39;179;23;56;31;635;607;53;87;230;222;245;194;187;183;178;22;557;356;364;139;361;263;557;-1.0;79.0;1361.0;181.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29393.841796875;11050.783203125;0.0;1179.49719238281;410.0;66729;;;Calculated values ==>;1548934597.868;348.66;292.36;288.36;288.26000000000005;287.76000000000005;277.06;273.955091788801;291.06;275.46000000000004;278.76000000000005;276.26000000000005;336.66;333.86;278.46000000000004;281.86;296.16;295.36;297.66;292.56;291.46000000000004;290.96000000000004;;314.16;275.36;242.35481222062532;262.9017227912062;273.955091788801;291.86;5570000.0;3560000.0;3640000.0;1390000.0;3610000.0;2630000.0;5570000.0;0.0;0.013166666666666667;0.22683333333333333;0.030166666666666668;0.02;0.02;;11050.783203125;0.0;1179.49719238281;29393.841796875;508246.36206018715;411902.9413244403;239046.80366495575;238722.9095847784;237122.89439350186;430412.23801567365;456058.7596805061;456518.07263439486;471934.1488268154;519902.79397795745;517017.13893925387;456147.5771645451;460297.20989902335;463477.27075599786;463165.68256596546;428137.30760365934;412673.55452819855;456619.08803079533;455918.2756450069;;172278.17009871884;471049.5101358118;201868.41989947547;239046.80366495575;273.9146419462124;5193126.947508079;2017363.0498733344;319981.49170365423;0.0;0;342;360;0;0;0;0;13;126;126;2134288020910.027;792976287550.6246;1509861421199.6646;57763.02956203755;8120.29622212948;203.60608216023368;4337.429439601024;4763343.637755405;1674164.8868715044;80539.19758875246;1062401.3442398347;5.758196789322605;0.42261860091942177
9817;2019-01-31 12:37:37.878;755;193;149;149;146;41;179;25;58;31;633;608;54;90;232;221;245;194;187;183;178;24;556;360;364;142;365;270;556;0.0;80.0;1068.0;188.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29445.3671875;10957.5947265625;0.0;1203.53637695312;413.0;66730;;;Calculated values ==>;1548934657.878;348.66;292.46000000000004;288.06;288.06;287.76000000000005;277.26000000000005;274.38016830617;291.06;275.66;278.96000000000004;276.26000000000005;336.46000000000004;333.96000000000004;278.56;282.16;296.36;295.26000000000005;297.66;292.56;291.46000000000004;290.96000000000004;;314.46000000000004;275.56;242.98782864720522;263.82572766246335;274.38016830617;291.86;5560000.0;3600000.0;3640000.0;1420000.0;3650000.0;2700000.0;5560000.0;0.0;0.013333333333333334;0.178;0.03133333333333333;0.02;0.02;;10957.5947265625;0.0;1203.53637695312;29445.3671875;508335.1581596583;412715.6717894541;238109.62130095647;238109.62130095647;237152.33093866782;430148.3826014536;456058.7596805061;455611.1469425823;471536.72207099956;519116.0054168683;516526.71329714725;455109.19043650426;459568.51012032136;463145.86696068436;462431.52345146996;428408.3150267699;413092.82235656865;456619.08803079533;455918.2756450069;;173531.66647045466;470845.5270076962;202916.00094423527;238109.62130095647;274.3400861726788;5193617.355970661;2017546.483589911;320001.35362649773;0.0;0;342;360;0;0;0;0;13;126;126;2134506457309.9924;793060601600.6112;1510021347849.6392;44979.73598770576;8395.125149988444;204.20656893601642;4356.173086881009;4764199.970166469;1674302.5383210022;80542.59659391752;1062473.8030019917;4.763968112864348;0.3566461658343888
9818;2019-01-31 12:38:37.888;753;196;147;147;143;44;179;24;57;31;624;600;54;91;233;221;245;198;187;183;178;25;582;364;364;135;369;258;576;-1.0;81.0;1342.0;219.0;120.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38844.68359375;19984.017578125;0.0;1966.19287109375;412.0;66731;;;Calculated values ==>;1548934717.888;348.46000000000004;292.76000000000005;287.86;287.86;287.46000000000004;277.56;274.8017692304317;291.06;275.56;278.86;276.26000000000005;335.56;333.16;278.56;282.26000000000005;296.46000000000004;295.26000000000005;297.66;292.96000000000004;291.46000000000004;290.96000000000004;;314.36;275.66;241.49495122638035;262.23063862743834;274.8017692304317;291.86;5820000.0;3640000.0;3640000.0;1350000.0;3690000.0;2580000.0;5760000.0;0.0;0.013500000000000002;0.22366666666666665;0.0365;0.02;0.02;;19984.017578125;0.0;1966.19287109375;38844.68359375;505753.2897668595;254056.42114914913;236891.58318839423;236891.58318839423;235653.89965738342;429879.7862731237;456058.7596805061;457454.4531147289;472460.9817075043;519186.60237076256;516719.72323803365;457088.64538944094;461545.5914518605;462679.2465461087;461824.42280746065;420756.0763886012;254878.21037268479;456619.08803079533;455918.2756450069;;173113.83306960555;471875.0639052514;203980.0286350877;236891.58318839423;274.7701012300516;5194186.534574374;2017804.3733335373;320027.77243929566;0.0;0;342;361;0;0;0;0;13;126;127;2134724893709.9578;793143715450.598;1510179774249.614;56693.77960861308;9778.168787360974;2239.351191214872;4380.533849132254;4765047.390676186;1674454.0076778086;80562.9629690791;1062546.6210274287;3.3298921486615014;0.245056117843244
9819;2019-01-31 12:39:37.899;753;201;144;143;138;48;179;26;56;31;598;580;48;83;236;218;245;203;187;183;178;25;563;366;364;131;371;255;556;-1.0;83.0;1139.0;169.0;120.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38298.10546875;19374.662109375;0.0;1962.57580566406;396.0;66732;;;Calculated values ==>;1548934777.899;348.46000000000004;293.26000000000005;287.56;287.46000000000004;286.96000000000004;277.96000000000004;275.0112864084945;291.06;275.76000000000005;278.76000000000005;276.26000000000005;332.96000000000004;331.16;277.96000000000004;281.46000000000004;296.76000000000005;294.96000000000004;297.66;293.46000000000004;291.46000000000004;290.96000000000004;;312.76000000000005;275.66;240.61611355647437;261.82340779136865;275.0112864084945;291.86;5630000.0;3660000.0;3640000.0;1310000.0;3710000.0;2550000.0;5560000.0;0.0;0.013833333333333333;0.18983333333333335;0.028166666666666666;0.02;0.02;;19374.662109375;0.0;1962.57580566406;38298.10546875;507461.78011089726;415611.13515833655;236520.27047518914;236206.01495887802;234651.6799334735;429743.705733735;456058.7596805061;457816.55385891977;472984.3684616349;516768.7929799094;514918.47600804706;456845.36981976614;461053.7261431898;462781.5299744728;461113.4237683607;426476.5028282807;416295.933616958;456619.08803079533;455918.2756450069;;166428.6587063909;472402.05409754877;204506.76207447195;236520.27047518914;274.98238284226585;5194829.509006054;2018132.422461801;320060.5181805094;0.0;0;342;361;0;0;0;0;13;126;127;2134943333749.6592;793223530080.4889;1510333702464.4036;48086.64214041435;7545.717391983329;140.83120742329731;4387.960103396355;4765920.720937435;1674598.3998628207;80582.80145876376;1062619.7052065767;2.819537893459684;0.2067316696138397
9820;2019-01-31 12:40:37.849;761;193;144;143;133;46;179;27;52;32;596;581;42;76;236;218;245;195;187;183;178;26;558;362;364;129;367;251;551;-2.0;83.0;1003.0;137.0;120.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38086.859375;19185.935546875;0.0;1936.09216308594;384.0;66733;;;Calculated values ==>;1548934837.849;349.26;292.46000000000004;287.56;287.46000000000004;286.46000000000004;277.76000000000005;274.5913991737795;291.06;275.86;278.36;276.36;332.76000000000005;331.26000000000005;277.36;280.76000000000005;296.76000000000005;294.96000000000004;297.66;292.66;291.46000000000004;290.96000000000004;;311.56;275.76000000000005;240.16925963744896;261.27494424493943;274.5913991737795;291.86;5580000.0;3620000.0000000005;3640000.0;1290000.0;3670000.0000000005;2510000.0;5510000.0;0.0;0.013833333333333333;0.16716666666666666;0.022833333333333334;0.02;0.02;;19185.935546875;0.0;1936.09216308594;38086.859375;508905.12209641567;414757.0629070427;236665.3116728602;236349.3324064729;233251.63598009013;430014.67791919125;456058.7596805061;457975.9904348966;473341.49414492835;516903.0116323937;515365.46801136446;456768.89836207737;460838.7342427726;463380.54213311686;461726.5624587006;427864.690887245;415457.5489980088;456619.08803079533;455918.2756450069;;161414.93982334915;472761.04596960294;203471.63379330444;236665.3116728602;274.56445203211024;5195465.519929113;2018453.4929939304;320092.98000619165;0.0;0;342;361;0;0;0;0;13;126;127;2135161551749.8328;793301465080.5509;1510485375964.5242;42544.64495191949;6148.774911358816;171.6321294677678;4385.059279442934;4766675.352279866;1674712.4255314649;80585.4031500223;1062692.7527777462;2.521070041351985;0.18016005671406113
