;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9821;2019-01-31 12:41:37.870;768;189;146;145;133;41;179;28;44;33;604;589;35;71;235;219;245;191;187;183;178;27;555;359;364;125;364;245;549;-2.0;80.0;1047.0;112.0;120.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;37989.875;19189.267578125;0.0;1907.11853027344;376.0;66734;;;Calculated values ==>;1548934897.87;349.96000000000004;292.06;287.76000000000005;287.66;286.46000000000004;277.26000000000005;274.27422755570615;291.06;275.96000000000004;277.56;276.46000000000004;333.56;332.06;276.66;280.26000000000005;296.66;295.06;297.66;292.26000000000005;291.46000000000004;290.96000000000004;;310.76000000000005;275.86;239.25999513918347;260.44013211722256;274.27422755570615;291.86;5550000.0;3590000.0;3640000.0;1250000.0;3640000.0;2450000.0;5490000.0;0.0;0.013333333333333334;0.17450000000000002;0.018666666666666668;0.02;0.02;;19189.267578125;0.0;1907.11853027344;37989.875;510037.6659018504;414127.2103214636;237361.02760794485;237041.87423056492;233303.23934187752;430214.79039162316;456058.7596805061;457979.2212488642;473955.3659136608;518226.4333000774;516696.5806942246;456902.1773951395;461171.2408719669;463693.98011157714;462316.2933191314;428677.7392646941;414840.6948555996;456619.08803079533;455918.2756450069;;158072.51562822933;473378.49451345275;202702.3351742748;237361.02760794485;274.2526041298243;5196099.714605079;2018773.3982804932;320125.01797128527;0.0;0;342;361;0;0;0;0;13;126;127;2135380028189.4995;793377691750.4346;1510634228044.297;44545.81662001585;5052.621640997989;184.49392545459327;4371.144960741241;4767401.3601390375;1674805.803173332;80588.37190584313;1062765.746685232;2.5669835994161585;0.17847508158451045
9822;2019-01-31 12:42:37.840;775;187;147;146;135;37;179;27;45;33;614;597;34;67;233;220;245;188;187;183;178;27;553;356;364;129;361;238;548;-2.0;83.0;865.0;104.0;120.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37386.53515625;19200.87109375;0.0;1090.54052734375;371.0;66735;;;Calculated values ==>;1548934957.84;350.66;291.86;287.86;287.76000000000005;286.66;276.86;273.955091788801;291.06;275.86;277.66;276.46000000000004;334.56;332.86;276.56;279.86;296.46000000000004;295.16;297.66;291.96000000000004;291.46000000000004;290.96000000000004;;310.26000000000005;275.86;240.16925963744896;259.4470641161187;273.955091788801;291.86;5530000.0;3560000.0;3640000.0;1290000.0;3610000.0;2380000.0;5480000.0;0.0;0.013833333333333333;0.14416666666666667;0.017333333333333333;0.02;0.02;;19200.87109375;0.0;1090.54052734375;37386.53515625;511076.734186412;413808.91226698237;237712.02613505756;237391.22603931275;233941.8836566793;430412.23801567365;456058.7596805061;459208.69453830237;473438.18344108673;519826.1378709866;518102.0252002443;457913.27539599175;461772.6818290376;463874.16568678804;462901.36609670473;429211.9392187807;414171.1577566021;456619.08803079533;455918.2756450069;;155983.51637300098;472857.82487454545;201909.97058604937;237712.02613505756;273.9308310206588;5196727.537288305;2019093.1561440004;320149.9859731979;0.0;0;342;361;0;0;0;0;13;126;127;2135598318989.6038;793453853650.471;1510779055594.3662;37093.89936978314;4696.4294743339315;208.0641435601376;4364.124990198987;4768081.35094046;1674887.0046449522;80591.64158742786;1062838.5042045664;2.2848345321466184;0.1575721752191474
9823;2019-01-31 12:43:37.840;780;180;147;146;134;35;179;25;50;34;617;598;38;70;232;221;245;182;187;183;178;25;531;352;364;136;357;257;531;396.0;81.0;477.0;0.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29054.212890625;10525.4951171875;0.0;1151.87414550781;377.0;66736;;;Calculated values ==>;1548935017.84;351.16;291.16;287.86;287.76000000000005;286.56;276.66;273.5264737036516;291.06;275.66;278.16;276.56;334.86;332.96000000000004;276.96000000000004;280.16;296.36;295.26000000000005;297.66;291.36;291.46000000000004;290.96000000000004;;310.86;275.66;241.71165711629368;262.0952818180154;273.5264737036516;291.86;5310000.0;3520000.0000000005;3640000.0;1360000.0;3570000.0000000005;2570000.0;5310000.0;0.066;0.013500000000000002;0.07949999999999999;0.0;0.02;0.08600000000000001;;10525.4951171875;0.0;1151.87414550781;29054.212890625;513576.3197327006;417970.31944174564;238247.72903306235;237920.14987522038;234092.4249916719;430671.36484660726;456058.7596805061;456763.03909346624;472622.7809936826;518551.3123725429;516598.9173136829;455290.22753941757;459188.06921582686;464333.32306390855;463630.7160577749;434726.5360093148;418598.58625002875;456619.08803079533;455918.2756450069;;158490.31677215957;471742.7696466962;200920.47264012235;209601.22994080605;273.5264737036516;5197281.210188696;2019340.8758624247;320168.67276213836;0.0;0;342;361;0;0;0;0;13;126;127;2135816718989.6038;793533353650.471;1510927555594.3662;20339.484033040837;0.0;217.727321750362;21183.265930561276;4768559.962468817;1674926.1415572383;80595.18984963879;1063051.399128906;3.574476095287763;0.07524605862372424
9824;2019-01-31 12:44:37.851;776;176;147;147;135;34;179;21;54;33;622;600;46;80;230;222;245;178;187;183;178;22;537;350;364;138;355;262;537;244.0;79.0;662.0;141.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29149.80078125;10619.0810546875;0.0;1168.10546875;389.0;66737;;;Calculated values ==>;1548935077.851;350.76;290.76000000000005;287.86;287.86;286.66;276.56;273.3108153835814;291.06;275.26000000000005;278.56;276.46000000000004;335.36;333.16;277.76000000000005;281.16;296.16;295.36;297.66;290.96000000000004;291.46000000000004;290.96000000000004;;312.06;275.36;242.14157278889297;262.7682575881327;273.3108153835814;291.86;5370000.0;3500000.0;3640000.0;1380000.0;3550000.0;2620000.0;5370000.0;0.04066666666666666;0.013166666666666667;0.11033333333333334;0.0235;0.02;0.06066666666666666;;10619.0810546875;0.0;1168.10546875;29149.80078125;512578.28911693825;414332.0034719807;238055.1281177111;238055.1281177111;234238.63488370125;430799.1582183253;456058.7596805061;456435.4872589836;472262.261994151;518647.55351166363;516379.6378857151;455446.31145101093;459608.29564737674;464365.70566323627;464057.96313179616;433282.7640968312;415035.5010796955;456619.08803079533;455918.2756450069;;163503.975529645;471182.93757713656;200247.45831301756;212711.52528159786;273.2537284698101;5197766.332560025;2019517.11296853;320188.0094700542;0.0;0;342;361;0;0;0;0;13;126;127;2136035159030.173;793615568720.6852;1511083284139.772;28266.07919370492;6366.983762706796;240.25562972562045;14754.542855380148;4768965.083088595;1674979.2094827355;80599.00707394055;1063350.9357745552;4.21032290808651;0.22147055308180927
9825;2019-01-31 12:45:37.851;766;180;149;148;139;35;179;20;56;32;626;602;51;85;229;223;245;182;187;184;178;20;548;350;364;140;355;261;548;241.0;78.0;639.0;116.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29262.140625;10837.603515625;0.0;1161.64697265625;400.0;66738;;;Calculated values ==>;1548935137.851;349.76;291.16;288.06;287.96000000000004;287.06;276.66;273.3108153835814;291.06;275.16;278.76000000000005;276.36;335.76000000000005;333.36;278.26000000000005;281.66;296.06;295.46000000000004;297.66;291.36;291.56;290.96000000000004;;313.16;275.16;242.56692532238324;262.63441904999945;273.3108153835814;291.86;5480000.0;3500000.0;3640000.0;1400000.0;3550000.0;2610000.0;5480000.0;0.04016666666666667;0.013000000000000001;0.1065;0.01933333333333333;0.02;0.060166666666666674;;10837.603515625;0.0;1161.64697265625;29262.140625;510401.9662229201;249227.62101289647;238357.5562735323;238034.12789039293;235180.1238042995;430799.1582183253;456058.7596805061;456845.09893422684;471900.24888135743;519142.5979549052;516670.97881904617;456230.09309013357;460366.8390765841;464234.7764519513;464188.3465130001;430521.4359101523;411928.78642337635;456758.77315419767;455918.2756450069;;168099.92630828856;470718.74820856744;200255.20696197456;212920.80784116272;273.25677302932934;5198253.0987384105;2019695.9186732827;320207.4240737326;0.0;0;342;361;0;0;0;0;13;126;127;2136253559030.173;793698968720.6852;1511240184139.772;27326.823495044868;5228.961797434128;241.70444332808694;14620.34764619796;4769428.357277668;1675075.8423624034;80603.02340788266;1063595.726528735;3.951733271033421;0.19709505273134942
9826;2019-01-31 12:46:37.861;759;187;150;149;142;37;179;21;58;31;626;602;54;88;230;223;245;189;187;183;178;20;555;354;364;141;359;257;555;-1.0;83.0;796.0;225.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29537.033203125;11022.5341796875;0.0;1134.34106445312;405.0;66739;;;Calculated values ==>;1548935197.861;349.06000000000006;291.86;288.16;288.06;287.36;276.86;273.7412296467126;291.06;275.26000000000005;278.96000000000004;276.26000000000005;335.76000000000005;333.36;278.56;281.96000000000004;296.16;295.46000000000004;297.66;292.06;291.46000000000004;290.96000000000004;;313.66;275.16;242.77792619122317;262.0952818180154;273.7412296467126;291.86;5550000.0;3540000.0;3640000.0;1410000.0;3590000.0;2570000.0;5550000.0;0.0;0.013833333333333333;0.13266666666666665;0.0375;0.02;0.02;;11022.5341796875;0.0;1134.34106445312;29537.033203125;508921.30401548435;410799.17277700413;238462.28266345724;238140.2571943137;235921.06768909429;430542.39183029096;456058.7596805061;457737.34308384603;471669.41905304807;519474.9298214847;517010.2429462768;457250.92665609595;461341.5442899301;463774.604463236;463595.7598268558;428677.7392646941;411599.12119771366;456619.08803079533;455918.2756450069;;170189.03402730724;470584.5501933917;201207.87362118045;238462.28266345724;273.64780698634013;5198743.173519086;2019878.1168486837;320226.5604962444;0.0;0;342;361;0;0;0;0;13;126;127;2136471995430.1384;793783282770.6718;1511395610039.7473;34032.9096153803;10101.62537145792;236.25421659322947;4349.119859630993;4769939.773608692;1675203.6185479395;80607.00706054618;1063753.8317710743;4.007601302525869;0.3178801791208034
9827;2019-01-31 12:47:37.842;758;191;148;148;144;40;179;24;59;31;620;598;56;90;231;222;245;193;187;183;178;23;556;357;364;140;362;257;556;-2.0;82.0;1060.0;137.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29457.90234375;11046.396484375;0.0;1135.58251953125;409.0;66740;;;Calculated values ==>;1548935257.842;348.96000000000004;292.26000000000005;287.96000000000004;287.96000000000004;287.56;277.16;274.0616903277293;291.06;275.56;279.06;276.26000000000005;335.16;332.96000000000004;278.76000000000005;282.16;296.26000000000005;295.36;297.66;292.46000000000004;291.46000000000004;290.96000000000004;;314.06;275.46000000000004;242.56692532238324;262.0952818180154;274.0616903277293;291.86;5560000.0;3570000.0000000005;3640000.0;1400000.0;3620000.0000000005;2570000.0;5560000.0;0.0;0.013666666666666666;0.17666666666666667;0.022833333333333334;0.02;0.02;;11046.396484375;0.0;1135.58251953125;29457.90234375;508708.584886756;411946.55931517074;237789.26784107496;237789.26784107496;236520.27047518914;430346.717906069;456058.7596805061;457858.72095545434;471801.8942764967;518859.26819904154;516598.9173136829;457494.3168154819;461579.23301613086;463460.83753301925;463015.90774916107;428408.3150267699;412715.6717894541;456619.08803079533;455918.2756450069;;171860.34048652687;471014.3812069224;202144.3498474252;237789.26784107496;274.0266287680722;5199234.64230046;2020061.966366598;320245.47053601797;0.0;0;342;361;0;0;0;0;13;126;127;2136690326269.944;793867556075.5967;1511549761209.61;45176.20556241848;6139.199049375186;214.46612424331536;4362.580156078639;4770599.640543866;1675338.9158935947;80610.76187398224;1063826.4062819323;4.588125695684852;0.32711673649636225
9828;2019-01-31 12:48:37.852;762;193;145;145;143;43;179;24;61;31;616;595;57;90;233;221;245;195;187;184;178;25;557;360;364;132;365;261;557;-1.0;83.0;1179.0;127.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29529.59375;11028.443359375;0.0;1186.06616210938;412.0;66741;;;Calculated values ==>;1548935317.852;349.36;292.46000000000004;287.66;287.66;287.46000000000004;277.46000000000004;274.38016830617;291.06;275.56;279.26000000000005;276.26000000000005;334.76000000000005;332.66;278.86;282.16;296.46000000000004;295.26000000000005;297.66;292.66;291.56;290.96000000000004;;314.36;275.66;240.83765695389522;262.63441904999945;274.38016830617;291.86;5570000.0;3600000.0;3640000.0;1320000.0;3650000.0;2610000.0;5570000.0;0.0;0.013833333333333333;0.19649999999999998;0.021166666666666667;0.02;0.02;;11028.443359375;0.0;1186.06616210938;29529.59375;509117.70824812946;412290.7944217916;236806.61782133803;236806.61782133803;236177.61506647727;430148.3826014536;456058.7596805061;457457.7101697933;472853.8412306012;518113.4542753212;515948.9788002518;456967.8106930169;460966.73927236476;463279.1356354856;462431.52345146996;428137.30760365934;413051.426362488;456758.77315419767;455918.2756450069;;173113.83306960555;472270.6324499597;202962.7468197663;236806.61782133803;274.35819983543286;5199726.286694908;2020245.9540247663;320264.8208328739;0.0;0;342;361;0;0;0;0;13;126;127;2136908762669.9094;793949169675.5837;1511705187109.5854;50008.2602982803;5700.350245839094;208.6880238362034;4382.233156473378;4771392.976626559;1675437.595248191;80614.2887462631;1063899.291871766;4.936713309557518;0.3474762880310602
9829;2019-01-31 12:49:37.862;765;193;142;142;139;44;179;25;63;32;623;599;58;91;234;221;245;195;187;184;178;25;554;361;364;139;366;269;554;-2.0;79.0;1001.0;219.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29335.921875;10906.212890625;0.0;1207.59582519531;414.0;66742;;;Calculated values ==>;1548935377.862;349.66;292.46000000000004;287.36;287.36;287.06;277.56;274.4858918419099;291.06;275.66;279.46000000000004;276.36;335.46000000000004;333.06;278.96000000000004;282.26000000000005;296.56;295.26000000000005;297.66;292.66;291.56;290.96000000000004;;314.56;275.66;242.35481222062532;263.6948088759802;274.4858918419099;291.86;5540000.0;3610000.0;3640000.0;1390000.0;3660000.0;2690000.0;5540000.0;0.0;0.013166666666666667;0.16683333333333333;0.0365;0.02;0.02;;10906.212890625;0.0;1207.59582519531;29335.921875;509753.66719701275;413548.20129128615;235949.30615539083;235949.30615539083;235014.80516416742;430081.6785162784;456058.7596805061;456400.704995931;472032.3497595296;518164.96806863055;515678.51912701083;455777.18079776154;459847.1156640873;463263.04696767486;462280.22558120737;428945.60574088263;414277.0601677878;456758.77315419767;455918.2756450069;;173949.5011765382;471344.5575217925;203157.09769379505;235949.30615539083;274.43812204268437;5200216.914416032;2020428.773291621;320284.77134062885;0.0;0;342;361;0;0;0;0;13;126;127;2137127199069.8748;794030483225.5708;1511864213609.56;42249.47515157302;9788.842283721906;193.13585004574898;4399.3793897923215;4772161.919224263;1675566.6933653508;80617.63783663363;1063972.4841729908;4.674899034947996;0.36115645984484634
9830;2019-01-31 12:50:37.833;761;193;140;140;136;45;179;25;62;31;624;599;58;98;235;221;245;195;187;184;178;25;581;362;364;133;367;261;575;-1.0;81.0;1117.0;255.0;120.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38856.828125;19854.5546875;0.0;2022.47741699219;415.0;66743;;;Calculated values ==>;1548935437.833;349.26;292.46000000000004;287.16;287.16;286.76000000000005;277.66;274.5913991737795;291.06;275.66;279.36;276.26000000000005;335.56;333.06;278.96000000000004;282.96000000000004;296.66;295.26000000000005;297.66;292.66;291.56;290.96000000000004;;314.66;275.66;241.05796691057077;262.63441904999945;274.5913991737795;291.86;5810000.0;3620000.0000000005;3640000.0;1330000.0;3670000.0000000005;2610000.0;5750000.0;0.0;0.013500000000000002;0.18616666666666667;0.042499999999999996;0.02;0.02;;19854.5546875;0.0;2022.47741699219;38856.828125;506859.81132824183;252904.60211153075;234762.555275331;234762.555275331;233552.1623019359;430014.67791919125;456058.7596805061;457579.9506683751;472723.10170879104;518936.8467004461;516361.6138299094;457090.42718842515;461922.4267226974;463247.08388288494;462128.61077188735;421077.51320925995;253707.63404286117;456758.77315419767;455918.2756450069;;174367.33720873808;472138.9942397944;203432.82715911025;234762.555275331;274.54945531659905;5200784.91266704;2020684.989123715;320311.6756076102;0.0;0;343;361;0;0;0;0;13;127;127;2137345493509.715;794112043785.5111;1512023136759.4438;47313.72282664148;11420.012100929072;2259.4933687463836;4423.114407393518;4772907.91846621;1675743.3483938747;80638.06653479648;1064045.9694195357;2.9901836040309138;0.22863150594840337
9831;2019-01-31 12:51:37.853;755;201;138;137;132;46;179;26;60;31;608;589;52;85;237;220;246;203;187;184;178;25;566;364;364;122;369;258;559;0.0;81.0;1440.0;130.0;120.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38372.33203125;19355.177734375;0.0;2040.97705078125;400.0;66744;;;Calculated values ==>;1548935497.853;348.66;293.26000000000005;286.96000000000004;286.86;286.36;277.76000000000005;274.8017692304317;291.06;275.76000000000005;279.16;276.26000000000005;333.96000000000004;332.06;278.36;281.66;296.86;295.16;297.76000000000005;293.46000000000004;291.56;290.96000000000004;;313.16;275.66;238.5638546566975;262.23063862743834;274.8017692304317;291.86;5660000.0;3640000.0;3640000.0;1220000.0;3690000.0;2580000.0;5590000.0;0.0;0.013500000000000002;0.24000000000000002;0.021666666666666667;0.02;0.02;;19355.177734375;0.0;2040.97705078125;38372.33203125;507444.6384964449;414441.78793705173;234571.5201043717;234264.81404300997;232746.37307827212;429879.7862731237;456058.7596805061;457819.4358658734;474149.72482315893;517542.64120010915;515587.1433356803;456844.3087148479;460830.54843506066;463215.5356313263;461689.9588020654;425890.9355541806;415152.5206096065;456758.77315419767;455918.2756450069;;168099.92630828856;473575.2735981911;204014.66376236035;234571.5201043717;274.78344654720803;5201428.703526915;2021011.845809717;320345.5490155377;0.0;0;343;361;0;0;0;0;13;127;127;2137563966309.6458;794188569285.4868;1512178888659.3943;60913.14530484314;5840.479879776333;144.96860175174984;4426.935110812704;4773810.109663875;1675887.2337728126;80658.11039693863;1064119.7444156348;3.3335676252756676;0.23426335139070076
9832;2019-01-31 12:52:37.854;759;193;137;136;128;44;179;28;58;32;617;595;49;69;237;220;246;195;187;184;178;26;559;361;364;127;365;256;552;0.0;80.0;1318.0;169.0;120.0;0;91;0;1;1;0;0;0;0;0;1;0;0;0;0;37267.83984375;19096.86328125;0.0;1144.97680664062;385.0;66745;;;Calculated values ==>;1548935557.854;349.06000000000006;292.46000000000004;286.86;286.76000000000005;285.96000000000004;277.56;274.4858918419099;291.06;275.96000000000004;278.96000000000004;276.36;334.86;332.66;278.06;280.06;296.86;295.16;297.76000000000005;292.66;291.56;290.96000000000004;;311.66;275.76000000000005;239.71726792356844;261.9595390733887;274.4858918419099;291.86;5590000.0;3610000.0;3640000.0;1270000.0;3650000.0;2560000.0;5520000.0;0.0;0.013333333333333334;0.21966666666666665;0.028166666666666666;0.02;0.02;;19096.86328125;0.0;1144.97680664062;37267.83984375;508567.60533208906;414359.1762267576;234450.81939765735;234143.04538558066;231717.19955470308;430081.6785162784;456058.7596805061;457898.09175766754;473600.7876625802;518634.8995863385;516375.50529732916;456804.1626795621;459225.3714847214;463811.02350835653;462146.61757077737;427846.4971564665;415068.77947206923;456758.77315419767;455918.2756450069;;161832.74555500393;473022.0950788126;203214.79267250377;234450.81939765735;274.46044975680337;5202059.048799863;2021332.2848262945;320372.09907358326;0.0;0;343;361;0;0;0;0;13;127;127;2137782369950.2498;794263270530.6934;1512333091229.8208;55945.431365707635;7599.572351111032;170.36956912529655;4429.349124946992;4774783.947369181;1675999.2360750537;80660.7382588335;1064193.5480145097;3.366528048586725;0.24490552721088157
9833;2019-01-31 12:53:37.844;762;190;139;138;128;41;179;28;56;34;634;605;47;61;235;221;246;191;187;184;178;27;556;358;364;134;363;252;550;0.0;77.0;920.0;111.0;120.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37267.75390625;19106.48046875;0.0;1130.77099609375;375.0;66746;;;Calculated values ==>;1548935617.844;349.36;292.16;287.06;286.96000000000004;285.96000000000004;277.26000000000005;274.1680685717883;291.06;275.96000000000004;278.76000000000005;276.56;336.56;333.66;277.86;279.26000000000005;296.66;295.26000000000005;297.76000000000005;292.26000000000005;291.56;290.96000000000004;;310.66;275.86;241.2770596917726;261.41265627149306;274.1680685717883;291.86;5560000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2520000.0;5500000.0;0.0;0.012833333333333334;0.15333333333333332;0.018500000000000003;0.02;0.02;;19106.48046875;0.0;1130.77099609375;37267.75390625;509205.80791958806;414083.7466353395;235124.68729056825;234814.12801345368;231765.89882121078;430280.9020939914;456058.7596805061;458297.0064650394;472884.4304738556;520706.72258943587;517740.33383900055;457211.6508634873;458896.97463509784;463842.3458870584;462733.1757949236;428659.50061473803;414443.2327276156;456758.77315419767;455918.2756450069;;157654.71494818805;472202.2088784924;202422.97324650534;235124.68729056825;274.13953733125277;5202680.07522622;2021650.5929640622;320391.0604778482;0.0;0;343;361;0;0;0;0;13;127;127;2138000733550.2844;794341557480.7058;1512485465829.845;39234.01842684188;4990.915859191762;182.4421045514042;4415.871767088774;4775576.977257231;1676104.139323367;80663.6778660984;1064267.2459035928;2.4125434346897254;0.16752413486639756
9834;2019-01-31 12:54:37.854;763;188;140;139;129;38;179;27;49;34;634;607;41;57;234;222;246;190;187;184;178;27;553;358;364;138;363;245;548;-1.0;80.0;909.0;181.0;120.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37211.2734375;19088.1484375;0.0;1066.45068359375;368.0;66747;;;Calculated values ==>;1548935677.854;349.46000000000004;291.96000000000004;287.16;287.06;286.06;276.96000000000004;274.1680685717883;291.06;275.86;278.06;276.56;336.56;333.86;277.26000000000005;278.86;296.56;295.36;297.76000000000005;292.16;291.56;290.96000000000004;;309.96000000000004;275.86;242.14157278889297;260.44013211722256;274.1680685717883;291.86;5530000.0;3579999.9999999995;3640000.0;1380000.0;3629999.9999999995;2450000.0;5480000.0;0.0;0.013333333333333334;0.1515;0.030166666666666668;0.02;0.02;;19088.1484375;0.0;1066.45068359375;37211.2734375;509593.66714884463;414171.1577566021;235492.4523831208;235180.1238042995;232115.7794573542;430280.9020939914;456058.7596805061;458574.65660136164;472360.27449258295;521280.51808503777;518532.1706220469;457620.9684912569;459523.17210605147;463709.8566730499;462865.82500516507;429458.4933259635;414883.2198629546;456758.77315419767;455918.2756450069;;154730.12109240866;471673.81221397576;202382.43237903883;235492.4523831208;274.12378354382525;5203300.837230413;2021968.9345863261;320409.3737102061;0.0;0;343;361;0;0;0;0;13;127;127;2138219169950.2498;794423171080.6929;1512634590679.8213;38813.1219696819;8123.623291687264;194.3369795067857;4408.5164652377225;4776227.478492572;1676213.4453642447;80666.81821510267;1064340.7947282786;2.5572127927948944;0.19198912750502187
9835;2019-01-31 12:55:37.865;768;187;141;140;130;36;179;26;36;34;618;598;29;53;234;222;246;189;187;184;178;26;535;356;364;141;361;244;535;-2.0;83.0;524.0;143.0;120.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29145.994140625;10717.8759765625;0.0;1055.35583496094;365.0;66748;;;Calculated values ==>;1548935737.865;349.96000000000004;291.86;287.26000000000005;287.16;286.16;276.76000000000005;273.955091788801;291.06;275.76000000000005;276.76000000000005;276.56;334.96000000000004;332.96000000000004;276.06;278.46000000000004;296.56;295.36;297.76000000000005;292.06;291.56;290.96000000000004;;309.66;275.76000000000005;242.77792619122317;260.2995467637923;273.955091788801;291.86;5350000.0;3560000.0;3640000.0;1410000.0;3610000.0;2440000.0;5350000.0;0.0;0.013833333333333333;0.08733333333333333;0.02383333333333333;0.02;0.02;;10717.8759765625;0.0;1055.35583496094;29145.994140625;511775.5793781781;418738.1899274901;236183.60474045743;235865.5992570435;232749.91065111427;430412.23801567365;456058.7596805061;457184.4154580674;471964.88962738856;519735.43293622404;517699.00859184325;456344.4864046592;459207.1340917995;464006.2339002714;463165.68256596546;433991.5556324841;419355.24949950585;456758.77315419767;455918.2756450069;;153476.72818028802;471176.58799080667;201803.25261402546;236183.60474045743;273.8892426028271;5203853.915838634;2022217.3636597523;320427.05867281876;0.0;0;343;361;0;0;0;0;13;127;127;2138437609989.9512;794506886425.5785;1512781317574.6208;22303.288221712995;6420.064493146618;202.46890150619893;4394.693418090989;4776736.875282431;1676334.664981809;80670.12553700447;1064414.168259888;2.8301927259975677;0.2091906496362093
9836;2019-01-31 12:56:37.845;772;177;141;140;128;35;179;24;33;34;601;586;27;72;232;223;246;179;187;184;178;24;533;351;364;143;356;254;533;137.0;77.0;678.0;1.0;120.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29027.27734375;10612.517578125;0.0;1100.15625;379.0;66749;;;Calculated values ==>;1548935797.845;350.36;290.86;287.26000000000005;287.16;285.96000000000004;276.66;273.4187578820637;291.06;275.56;276.46000000000004;276.56;333.26000000000005;331.76000000000005;275.86;280.36;296.36;295.46000000000004;297.76000000000005;291.06;291.56;290.96000000000004;;311.06;275.56;243.1966462407574;261.6868853414304;273.4187578820637;291.86;5330000.0;3510000.0;3640000.0;1430000.0;3560000.0;2540000.0;5330000.0;0.022833333333333334;0.012833333333333334;0.113;0.00016666666666666666;0.02;0.042833333333333334;;10612.517578125;0.0;1100.15625;29027.27734375;512434.82834581664;416250.8784684541;236243.10300553462;235924.36941484327;232190.8448445964;430735.4089219946;456058.7596805061;455175.52127500746;471700.2039591064;517161.492929604;515621.359922037;454436.3202249608;459898.32620344317;464480.4244350529;464040.6454654783;434470.51255464356;416912.1739174319;456758.77315419767;455918.2756450069;;159325.9205505338;470711.50521904713;200655.5798046572;217272.32215526147;273.41828286233255;5204338.531508736;2022395.057688338;320445.01528599893;0.0;0;343;361;0;0;0;0;13;127;127;2138655937190.0205;794592058025.6056;1512930667774.6685;28760.75338614958;45.00932090239832;225.33201251088286;10222.00167447743;4777162.267118072;1676388.5226384047;80673.68935628654;1064535.933450434;3.351335226272927;0.14770150731875387
9837;2019-01-31 12:57:37.875;769;177;142;141;130;35;180;21;33;32;594;579;30;90;230;224;246;179;187;184;178;21;543;350;364;134;355;261;544;-2.0;81.0;586.0;153.0;120.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;29907.21875;10788.65625;0.0;2015.17810058594;392.0;66750;;;Calculated values ==>;1548935857.875;350.06000000000006;290.86;287.36;287.26000000000005;286.16;276.66;273.3108153835814;291.16;275.26000000000005;276.46000000000004;276.36;332.56;331.06;276.16;282.16;296.16;295.56;297.76000000000005;291.06;291.56;290.96000000000004;;312.36;275.26000000000005;241.2770596917726;262.63441904999945;273.3108153835814;291.86;5430000.0;3500000.0;3640000.0;1340000.0;3550000.0;2610000.0;5440000.0;0.0;0.013500000000000002;0.09766666666666667;0.025500000000000002;0.02;0.02;;10788.65625;0.0;2015.17810058594;29907.21875;511205.6260643086;248277.03352909957;236236.52741459198;235920.5014572733;232518.5904232543;430799.1582183253;456199.0819308778;453995.204316005;472689.592463476;515845.7932748861;514296.6922733423;453619.39126228687;460966.73927236476;464365.70566323627;464318.62166137894;432028.6185614949;412511.102088295;456758.77315419767;455918.2756450069;;164757.40606591295;471616.79343737353;200170.70286396486;236236.52741459198;273.2235621774301;5204829.897869684;2022573.489975045;320470.98938613455;0.0;0;343;361;0;0;0;0;13;128;127;2138874446389.9163;794675199575.5659;1513085245024.5947;24790.192975149253;6921.875309621921;263.4864723881992;4393.634964608299;4777608.748133147;1676446.6090389842;80677.76488040245;1064657.791320854;2.840492053078093;0.21204878057488974
9838;2019-01-31 12:58:37.856;764;184;144;143;134;37;179;20;36;29;594;580;33;107;230;225;246;187;187;184;178;20;553;351;364;128;356;263;553;234.0;80.0;1067.0;169.0;120.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30119.615234375;10946.5107421875;0.0;2061.70068359375;402.0;66751;;;Calculated values ==>;1548935917.856;349.56000000000006;291.56;287.56;287.46000000000004;286.56;276.86;273.4187578820637;291.06;275.16;276.76000000000005;276.06;332.56;331.16;276.46000000000004;283.86;296.16;295.66;297.76000000000005;291.86;291.56;290.96000000000004;;313.36;275.16;239.943914813709;262.9017227912062;273.4187578820637;291.86;5530000.0;3510000.0;3640000.0;1280000.0;3560000.0;2630000.0;5530000.0;0.039;0.013333333333333334;0.17783333333333334;0.028166666666666666;0.02;0.059;;10946.5107421875;0.0;2061.70068359375;30119.615234375;509717.51119106857;250525.61461375855;236607.02350003482;236291.73966089974;233504.71626944956;430735.4089219946;456058.7596805061;454030.6727851501;473181.52645050455;515674.6223053586;514226.74538381916;453653.8914306736;462691.8842571645;464218.37197162234;464301.610533057;429458.4933259635;411690.63993804477;456758.77315419767;455918.2756450069;;168935.5661677829;472311.5732948167;200556.77642260928;212777.19916071964;273.37953515435265;5205329.96308163;2022754.5590097946;320504.95261754235;0.0;0;343;361;0;0;0;0;13;128;127;2139092777229.722;794753774685.496;1513242395244.4548;45076.107903138516;7654.4267785671755;236.90471183891643;14345.323512572948;4778190.782937209;1676568.0397577027;80681.93348645723;1064813.8998579956;5.174636289560067;0.30600574645716155
9839;2019-01-31 12:59:37.876;761;190;145;144;138;39;179;22;41;28;612;597;38;108;231;225;246;193;187;184;178;21;555;356;364;123;361;267;555;-2.0;79.0;1469.0;272.0;120.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30243.287109375;10942.1611328125;0.0;2111.62353515625;407.0;66752;;;Calculated values ==>;1548935977.876;349.26;292.16;287.66;287.56;286.96000000000004;277.06;273.955091788801;291.06;275.36;277.26000000000005;275.96000000000004;334.36;332.86;276.96000000000004;283.96000000000004;296.26000000000005;295.66;297.76000000000005;292.46000000000004;291.56;290.96000000000004;;313.86;275.26000000000005;238.79729159403252;263.43189868330234;273.955091788801;291.86;5550000.0;3560000.0;3640000.0;1230000.0;3610000.0;2670000.0;5550000.0;0.0;0.013166666666666667;0.24483333333333332;0.04533333333333334;0.02;0.02;;10942.1611328125;0.0;2111.62353515625;30243.287109375;509169.71750430734;411990.71530006983;236864.87743105832;236549.09833774075;234678.5560175466;430412.23801567365;456058.7596805061;453978.718135384;473733.4683220058;517195.32235995034;515642.4490301571;453599.6757699563;462208.35969017755;463609.68473376584;463561.2915065947;428927.35509514634;413134.7333990844;456758.77315419767;455918.2756450069;;171024.68490186572;473061.9501933154;201867.34615774942;236864.87743105832;273.9142235351033;5205833.154942397;2022937.0254105614;320539.7419119215;0.0;0;343;361;0;0;0;0;13;128;127;2139311250029.6526;794829099785.472;1513401448244.4043;61725.2675725242;12294.155382945659;207.9361856648153;4381.067964278972;4779081.09106971;1676734.3333550573;80685.64172960441;1064970.0051380072;6.021887835970072;0.46849825872868117
9840;2019-01-31 13:00:37.826;760;193;143;142;140;42;179;24;46;29;635;614;43;97;233;224;246;195;187;184;178;23;558;358;364;131;363;271;557;-1.0;83.0;1087.0;257.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29408.62890625;10966.7568359375;0.0;1246.4794921875;410.0;66753;;;Calculated values ==>;1548936037.826;349.16;292.46000000000004;287.46000000000004;287.36;287.16;277.36;274.1680685717883;291.06;275.56;277.76000000000005;276.06;336.66;334.56;277.46000000000004;282.86;296.46000000000004;295.56;297.76000000000005;292.66;291.56;290.96000000000004;;314.16;275.46000000000004;240.61611355647437;263.95629194202945;274.1680685717883;291.86;5580000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;2710000.0;5570000.0;0.0;0.013833333333333333;0.18116666666666664;0.04283333333333333;0.02;0.02;;10966.7568359375;0.0;1246.4794921875;29408.62890625;508780.6423225832;412290.7944217916;236177.61506647727;235864.8476338713;235242.68176386558;430280.9020939914;456058.7596805061;453929.70516233734;472790.3263854694;519239.80113273667;517064.17801338696;453548.40775852394;460266.14324510586;463577.2511321169;463130.76999981416;428119.0973534633;413051.426362488;456758.77315419767;455918.2756450069;;172278.17009871884;472207.82270811964;202385.03641232787;236177.61506647727;274.12479557065717;5206329.839993506;2023119.447581849;320567.7027836783;0.0;0;343;361;0;0;0;0;13;128;127;2139529468029.8262;794905236285.5326;1513562713744.5325;45571.50915521004;11557.409346336412;208.43611537515807;4394.813211570593;4779974.48575998;1676932.9307587598;80689.10860730818;1065043.0765375781;5.054529869886621;0.4003390410364548
9841;2019-01-31 13:01:37.877;754;198;141;141;137;44;179;24;49;31;649;622;45;73;235;222;246;201;187;184;178;24;581;365;364;137;370;252;575;-1.0;79.0;1281.0;262.0;120.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38132.015625;20015.2109375;0.0;1123.7578125;409.0;66754;;;Calculated values ==>;1548936097.877;348.56000000000006;292.96000000000004;287.26000000000005;287.26000000000005;286.86;277.56;274.9066339382667;291.06;275.56;278.06;276.26000000000005;338.06000000000006;335.36;277.66;280.46000000000004;296.66;295.36;297.76000000000005;293.26000000000005;291.56;290.96000000000004;;314.06;275.56;241.92719264551067;261.41265627149306;274.9066339382667;291.86;5810000.0;3650000.0;3640000.0;1370000.0;3700000.0;2520000.0;5750000.0;0.0;0.013166666666666667;0.2135;0.043666666666666666;0.02;0.02;;20015.2109375;0.0;1123.7578125;38132.015625;505970.93912048213;254938.47875286022;235067.60073673358;235067.60073673358;233853.32262695592;429811.8947417682;456058.7596805061;457453.4550644065;472198.00020708365;522238.28700266965;519480.140602618;456969.4889565288;460328.51691410074;462797.4531940566;461806.47128588706;421379.14510604215;256204.11725887365;456758.77315419767;455918.2756450069;;171860.34048652687;471512.23439352604;204205.80506549586;235067.60073673358;274.86183203546955;5206893.157111941;2023377.8501027417;320587.4715504372;0.0;0;343;362;0;0;0;0;13;128;127;2139748053670.2566;794985704625.691;1513719747109.8418;54068.37327476742;11672.380747323985;2174.804533321052;4417.013498165466;4780805.5238977;1677126.6768876016;80708.98582737439;1065116.5708440766;3.4217644630170487;0.26041242342867926
9842;2019-01-31 13:02:37.847;755;200;139;138;132;48;179;26;51;32;640;617;41;57;238;218;246;201;187;184;178;25;561;365;364;141;370;246;555;0.0;83.0;1007.0;186.0;120.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37523.25390625;19427.630859375;0.0;1068.166015625;393.0;66755;;;Calculated values ==>;1548936157.847;348.66;293.16;287.06;286.96000000000004;286.36;277.96000000000004;274.9066339382667;291.06;275.76000000000005;278.26000000000005;276.36;337.16;334.86;277.26000000000005;278.86;296.96000000000004;294.96000000000004;297.76000000000005;293.26000000000005;291.56;290.96000000000004;;312.46000000000004;275.66;242.77792619122317;260.58029834229245;274.9066339382667;291.86;5610000.0;3650000.0;3640000.0;1410000.0;3700000.0;2460000.0;5550000.0;0.0;0.013833333333333333;0.16783333333333333;0.031000000000000003;0.02;0.02;;19427.630859375;0.0;1068.166015625;37523.25390625;507890.61030301946;415648.4156121035;234987.53823539513;234678.5560175466;232846.462327757;429811.8947417682;456058.7596805061;458653.7746065562;471767.92807864514;521809.0887534049;519467.76665904117;457459.7496793268;459366.27286275144;463199.9510480507;461267.2016228658;427296.3658179375;415991.9691235561;456758.77315419767;455918.2756450069;;165175.21790254305;471077.96398673364;204214.67554121322;234987.53823539513;274.86524624176326;5207523.302458874;2023706.3761047255;320605.72844925843;0.0;0;343;362;0;0;0;0;13;128;127;2139966344469.493;795069062925.3994;1513869072409.3193;42703.36212646674;8272.761941811135;156.37748760560896;4418.614748192236;4781611.55180766;1677292.8033046687;80728.40263088909;1065190.1642640878;2.710366259134568;0.2029473295541385
9843;2019-01-31 13:03:37.898;766;192;139;138;128;46;180;27;53;33;618;602;40;53;237;218;246;193;187;184;178;26;556;361;364;143;366;241;551;-1.0;81.0;915.0;138.0;120.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37330.66796875;19239.908203125;0.0;1027.3076171875;381.0;66756;;;Calculated values ==>;1548936217.898;349.76;292.36;287.06;286.96000000000004;285.96000000000004;277.76000000000005;274.4858918419099;291.16;275.86;278.46000000000004;276.46000000000004;334.96000000000004;333.36;277.16;278.46000000000004;296.86;294.96000000000004;297.76000000000005;292.46000000000004;291.56;290.96000000000004;;311.26000000000005;275.76000000000005;243.1966462407574;259.87524604437704;274.4858918419099;291.86;5560000.0;3610000.0;3640000.0;1430000.0;3660000.0;2410000.0;5510000.0;0.0;0.013500000000000002;0.1525;0.023;0.02;0.02;;19239.908203125;0.0;1027.3076171875;37330.66796875;509702.26418666303;414400.9631372732;235097.09363237605;234786.8531886823;231741.51620549758;430081.6785162784;456199.0819308778;459677.7111525693;471601.4229191921;519983.70466230175;518358.20442667947;458143.4761249606;459677.7111525693;463662.6014702889;461879.0317285414;428659.50061473803;414757.0629070427;456758.77315419767;455918.2756450069;;160161.5264782812;470909.40455562726;203189.87017279968;235097.09363237605;274.45080589797186;5208147.615357675;2024028.8794926165;320623.2055725045;0.0;0;343;362;0;0;0;0;13;128;127;2140184930109.9233;795154335345.5674;1514015296594.6072;39114.39574941486;6157.549290805035;187.6829090538873;4416.423640252618;4782293.9460004205;1677413.1581132154;80731.27223796138;1065263.8521656585;2.4609227055024947;0.17620408839228252
9844;2019-01-31 13:04:37.878;777;187;140;139;128;41;180;27;53;33;583;570;38;77;235;219;246;188;187;184;178;27;530;357;364;129;362;255;530;-2.0;82.0;939.0;72.0;120.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29634.431640625;10553.3603515625;0.0;2003.01806640625;380.0;66757;;;Calculated values ==>;1548936277.878;350.86;291.86;287.16;287.06;285.96000000000004;277.26000000000005;274.0616903277293;291.16;275.86;278.46000000000004;276.46000000000004;331.46000000000004;330.16;276.96000000000004;280.86;296.66;295.06;297.76000000000005;291.96000000000004;291.56;290.96000000000004;;311.16;275.86;240.16925963744896;261.82340779136865;274.0616903277293;291.86;5300000.0;3570000.0000000005;3640000.0;1290000.0;3620000.0000000005;2550000.0;5300000.0;0.0;0.013666666666666666;0.1565;0.012;0.02;0.02;;10553.3603515625;0.0;2003.01806640625;29634.431640625;513298.2465908739;420461.13736597955;236013.23251352433;235694.6607466709;232267.96208007037;430346.717906069;456199.0819308778;457453.03782128124;473438.18344108673;515227.09450970194;513889.051750551;455623.0332369026;460339.50015830947;463990.4146581629;462618.4332792204;435180.61186125764;420755.7871390915;456758.77315419767;455918.2756450069;;159743.72323357346;472857.82487454545;202193.15174834363;236013.23251352433;274.04561513651936;5208705.471840431;2024277.0739715719;320648.44986897113;0.0;0;343;362;0;0;0;0;13;128;128;2140403257309.9927;795235908145.5933;1514164046994.6545;39948.172170414735;3247.9760775144223;197.1392712029369;4398.100862629652;4782952.581115051;1677491.5113648502;80734.47802051404;1065337.2820517488;3.806144318920023;0.25143972287304384
9845;2019-01-31 13:05:37.868;779;177;140;139;128;38;180;23;54;32;576;566;44;103;233;220;246;178;187;184;178;26;535;352;364;120;357;265;535;193.0;83.0;395.0;39.0;120.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29848.94921875;10594.7412109375;0.0;2118.80590820312;392.0;66758;;;Calculated values ==>;1548936337.868;351.06000000000006;290.86;287.16;287.06;285.96000000000004;276.96000000000004;273.5264737036516;291.16;275.46000000000004;278.56;276.36;330.76000000000005;329.76000000000005;277.56;283.46000000000004;296.46000000000004;295.16;297.76000000000005;290.96000000000004;291.56;290.96000000000004;;312.36;275.76000000000005;238.09270928235583;263.1675429290057;273.5264737036516;291.86;5350000.0;3520000.0000000005;3640000.0;1200000.0;3570000.0000000005;2650000.0;5350000.0;0.03216666666666666;0.013833333333333333;0.06583333333333334;0.006500000000000001;0.02;0.05216666666666667;;10594.7412109375;0.0;2118.80590820312;29848.94921875;513114.2322729614;415477.83837901097;235865.5992570435;235548.82752089747;232139.79760762132;430671.36484660726;456199.0819308778;455941.3015012075;474501.8561965644;513638.48829965683;512600.8535087021;454694.582168557;461912.42489205155;464464.4457187545;463499.5827140881;433991.5556324841;415818.55199540226;456758.77315419767;455918.2756450069;;164757.40606591295;473929.18124387175;200884.85171005054;214296.00092934494;273.5125257848517;5209201.084065198;2024453.2787789241;320682.79267734283;0.0;0;343;362;0;0;0;0;13;128;128;2140621620910.0273;795310595695.6051;1514320020994.6794;16791.216277917836;1774.788141969838;251.39321697963194;12604.628664333699;4783425.330547489;1677533.360757291;80738.2151682877;1065478.9478495938;2.471538903088204;0.08908829164499596
9846;2019-01-31 13:06:37.889;770;179;142;141;130;37;180;21;51;31;602;580;47;92;231;222;246;181;187;184;179;23;547;351;364;125;356;267;547;233.0;81.0;878.0;45.0;120.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29164.34765625;10806.814453125;0.0;1187.74584960938;400.0;66759;;;Calculated values ==>;1548936397.889;350.16;291.06;287.36;287.26000000000005;286.16;276.86;273.4187578820637;291.16;275.26000000000005;278.26000000000005;276.26000000000005;333.36;331.16;277.86;282.36;296.26000000000005;295.36;297.76000000000005;291.26000000000005;291.56;291.06;;313.16;275.46000000000004;239.25999513918347;263.43189868330234;273.4187578820637;291.86;5470000.0;3510000.0;3640000.0;1250000.0;3560000.0;2670000.0;5470000.0;0.03883333333333334;0.013500000000000002;0.14633333333333332;0.007500000000000001;0.02;0.058833333333333335;;10806.814453125;0.0;1187.74584960938;29164.34765625;510981.41835482314;248893.41244279422;236149.42236598366;235834.43791769267;232442.78031288268;430735.4089219946;456199.0819308778;455234.9699716218;473763.129845022;516160.3519419258;513879.41077496804;454733.78008571663;460280.2632872368;464349.45330830896;463909.99922022235;431017.00190191483;411977.9935670269;456758.77315419767;456058.7596805061;;168099.92630828856;472993.6380656752;200626.83718050303;212702.5035325078;273.4070133502773;5209693.033660522;2024631.6874970566;320710.35691939184;0.0;0;343;362;0;0;0;0;13;128;128;2140840097349.694;795384121420.4929;1514479676854.436;37257.65676510038;2042.7510066387918;257.0266125209869;14317.459736707231;4783875.895464707;1677565.1847179702;80742.45348308492;1065703.3771086847;4.4916105935692885;0.21145088298604847
9847;2019-01-31 13:07:37.889;759;185;144;143;133;38;180;22;49;31;634;599;46;80;231;222;246;187;187;184;179;22;554;353;364;127;358;268;554;97.0;83.0;925.0;133.0;120.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29243.4453125;10947.3798828125;0.0;1118.46398925781;405.0;66760;;;Calculated values ==>;1548936457.889;349.06000000000006;291.66;287.56;287.46000000000004;286.46000000000004;276.96000000000004;273.6339639331285;291.16;275.36;278.06;276.26000000000005;336.56;333.06;277.76000000000005;281.16;296.26000000000005;295.36;297.76000000000005;291.86;291.56;291.06;;313.66;275.36;239.71726792356844;263.56353331371673;273.6339639331285;291.86;5540000.0;3529999.9999999995;3640000.0;1270000.0;3579999.9999999995;2680000.0;5540000.0;0.016166666666666666;0.013833333333333333;0.15416666666666667;0.022166666666666668;0.02;0.036166666666666666;;10947.3798828125;0.0;1118.46398925781;29243.4453125;509009.589219891;250866.03273033988;236578.01582607985;236263.07671782744;233174.77585907196;430607.02586249536;456199.0819308778;454816.6015382149;473504.37459156296;519385.5427284197;515764.11104123347;454439.26461370324;458661.140864676;464054.43266303884;463613.17710080923;429193.6779738121;411248.3343356786;456758.77315419767;456058.7596805061;;170189.03402730724;472636.01036501786;201083.8640615482;220711.96641981456;273.5948544785938;5210179.765268595;2024812.972449856;320729.5753347157;0.0;0;343;362;0;0;0;0;13;128;128;2141058497349.694;795459721420.4929;1514640176854.436;39117.13036098611;6019.405909726911;248.24392032751328;8511.709022928342;4784512.352024091;1677632.3693589398;80746.66407085865;1065893.6201816816;4.466864463473377;0.2859008166881151
9848;2019-01-31 13:08:37.869;751;191;144;143;136;39;180;23;48;31;653;614;45;73;231;223;246;193;188;184;179;22;557;355;364;129;360;268;556;-1.0;79.0;1103.0;153.0;120.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29241.068359375;11056.171875;0.0;1097.01220703125;409.0;66761;;;Calculated values ==>;1548936517.869;348.26;292.26000000000005;287.56;287.46000000000004;286.76000000000005;277.06;273.8482719121499;291.16;275.46000000000004;277.96000000000004;276.26000000000005;338.46000000000004;334.56;277.66;280.46000000000004;296.26000000000005;295.46000000000004;297.76000000000005;292.46000000000004;291.56;291.06;;314.06;275.36;240.16925963744896;263.56353331371673;273.8482719121499;291.96000000000004;5570000.0;3550000.0;3640000.0;1290000.0;3600000.0;2680000.0;5560000.0;0.0;0.013166666666666667;0.18383333333333332;0.025500000000000002;0.02;0.02;;11056.171875;0.0;1097.01220703125;29241.068359375;507747.3687214409;411946.55931517074;236520.27047518914;236206.01495887802;234037.50190497388;430477.46260093397;456199.0819308778;454690.93240954535;473244.79008953704;521346.2019770424;517317.76850162906;454313.26469778223;457801.30300618423;463758.2318617846;463446.8648078147;428390.08982317784;412715.6717894541;456758.77315419767;456058.7596805061;;171860.34048652687;472373.77780577843;201603.64554910944;236520.27047518914;273.8068839311368;5210666.973759033;2024996.2742602525;320748.0314822568;0.0;0;343;362;0;0;0;0;13;128;128;2141276824549.7634;795536495820.5173;1514800923254.487;46525.87956784346;6904.63837254506;206.37983744402896;4390.769784106339;4785225.805876476;1677740.03382787;80750.45133933084;1066001.104998222;4.774688441338931;0.34738891518561704
9849;2019-01-31 13:09:37.870;746;194;143;142;137;41;180;25;46;32;662;623;43;64;233;222;246;197;188;184;179;24;580;362;364;131;367;249;575;-1.0;80.0;1342.0;280.0;120.0;0;77;0;1;0;1;0;0;0;0;1;0;0;0;0;37958.08984375;19986.34375;0.0;1015.1090087890599;409.0;66762;;;Calculated values ==>;1548936577.87;347.76;292.56;287.46000000000004;287.36;286.86;277.26000000000005;274.5913991737795;291.16;275.66;277.76000000000005;276.36;339.36;335.46000000000004;277.46000000000004;279.56;296.46000000000004;295.36;297.76000000000005;292.86;291.56;291.06;;314.06;275.56;240.61611355647437;260.9983114674233;274.5913991737795;291.96000000000004;5800000.0;3620000.0000000005;3640000.0;1310000.0;3670000.0000000005;2490000.0;5750000.0;0.0;0.013333333333333334;0.22366666666666665;0.04666666666666666;0.02;0.02;;19986.34375;0.0;1015.1090087890599;37958.08984375;505042.8794346261;253304.44562726302;235680.73886929144;235373.65646824366;233853.32262695592;430014.67791919125;456199.0819308778;457575.97053618653;473081.36623795505;523804.80132119043;519830.9148137722;457214.88426619134;459726.5621254155;462979.80544440064;462262.3786986088;421695.4949268258;254524.52222042507;456758.77315419767;456058.7596805061;;171860.34048652687;472304.9464017478;203407.3588561002;235680.73886929144;274.5396110625186;5211226.976076599;2025254.9662016088;320765.6327857175;0.0;0;343;363;0;0;0;0;13;128;128;2141495228189.4995;795614497120.4231;1514956025839.2998;56849.046145779306;12548.554085463555;2228.94630275201;4407.560416224293;4786087.277947344;1677902.1464666564;80770.7460620477;1066074.4256384599;3.620421302445331;0.2792434127389593
