;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9850;2019-01-31 13:10:37.870;754;200;139;138;134;46;180;26;41;33;656;623;34;48;236;218;246;202;188;184;179;26;563;365;364;132;370;237;558;-1.0;82.0;1283.0;109.0;120.0;0;81;0;1;0;1;0;0;0;0;1;0;0;0;0;37486.7890625;19480.451171875;0.0;980.433349609375;395.0;66763;;;Calculated values ==>;1548936637.87;348.56000000000006;293.16;287.06;286.96000000000004;286.56;277.76000000000005;274.9066339382667;291.16;275.76000000000005;277.26000000000005;276.46000000000004;338.76;335.46000000000004;276.56;277.96000000000004;296.76000000000005;294.96000000000004;297.76000000000005;293.36;291.56;291.06;;312.66;275.76000000000005;240.83765695389522;259.30345971252746;274.9066339382667;291.96000000000004;5630000.0;3650000.0;3640000.0;1320000.0;3700000.0;2370000.0;5580000.0;0.0;0.013666666666666666;0.21383333333333335;0.018166666666666668;0.02;0.02;;19480.451171875;0.0;980.433349609375;37486.7890625;507587.11202313664;414479.48874756467;234906.2185051253;234598.16242429;233376.26916327997;429811.8947417682;456199.0819308778;458896.8826983083;473048.1168422736;524156.83423689625;520820.1777151283;458073.31198470085;459716.7382029174;462931.7423459954;461267.2016228658;426739.47276287695;415188.9828978095;456758.77315419767;456058.7596805061;;166010.84420003442;472367.87413283327;204268.9813467247;234906.2185051253;274.8861438507235;5211855.683400818;2025583.856159291;320782.2623053708;0.0;0;343;363;0;0;0;0;13;128;128;2141713628189.4995;795693397120.4231;1515101825839.2998;54447.9329056803;4870.463218947639;157.8566948225888;4423.050823507616;4787014.752772773;1678047.3049441932;80790.6360870275;1066148.0140654575;3.1229981077241544;0.21679143230597053
9851;2019-01-31 13:11:37.900;770;188;137;136;127;45;180;27;43;33;637;613;32;54;236;217;246;189;188;184;179;27;533;358;364;133;363;257;533;-1.0;80.0;856.0;27.0;120.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;28835.283203125;10621.2529296875;0.0;1088.67272949219;388.0;66764;;;Calculated values ==>;1548936697.9;350.16;291.96000000000004;286.86;286.76000000000005;285.86;277.66;274.1680685717883;291.16;275.86;277.46000000000004;276.46000000000004;336.86;334.46000000000004;276.36;278.56;296.76000000000005;294.86;297.76000000000005;292.06;291.56;291.06;;311.96000000000004;275.86;241.05796691057077;262.0952818180154;274.1680685717883;291.96000000000004;5330000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2570000.0;5330000.0;0.0;0.013333333333333334;0.14266666666666666;0.0045000000000000005;0.02;0.02;;10621.2529296875;0.0;1088.67272949219;28835.283203125;512191.59935950855;419740.77096786414;234975.56736898914;234661.6923951442;231886.7309712341;430280.9020939914;456199.0819308778;455905.59998492966;472917.67418972735;520602.7994829833;518140.57272336615;454548.466256717;457250.92665609595;463974.7193981239;462201.38575610484;434470.51255464356;420041.824545227;456758.77315419767;456058.7596805061;;163086.1669317865;472333.7623376517;202478.56829490868;234975.56736898914;274.1611342721307;5212408.643680265;2025834.829118115;320799.5134773656;0.0;0;343;363;0;0;0;0;13;128;128;2141932137390.2632;795772936870.701;1515250099939.818;36155.589854442995;1214.3483731923436;192.3825067922209;4421.663846230339;4787770.159646425;1678098.03706102;80793.55620638117;1066221.7568742742;3.585333144087525;0.22052002251525143
9852;2019-01-31 13:12:37.841;771;178;138;137;127;43;180;26;48;34;632;609;41;69;233;218;246;180;188;184;179;26;540;354;364;134;359;270;540;-2.0;81.0;810.0;24.0;120.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;28969.103515625;10637.455078125;0.0;1160.51440429688;397.0;66765;;;Calculated values ==>;1548936757.841;350.26;290.96000000000004;286.96000000000004;286.86;285.86;277.46000000000004;273.7412296467126;291.16;275.76000000000005;277.96000000000004;276.56;336.36;334.06;277.26000000000005;280.06;296.46000000000004;294.96000000000004;297.76000000000005;291.16;291.56;291.06;;312.86;275.76000000000005;241.2770596917726;263.82572766246335;273.7412296467126;291.96000000000004;5400000.0;3540000.0;3640000.0;1340000.0;3590000.0;2700000.0;5400000.0;0.0;0.013500000000000002;0.13499999999999998;0.004;0.02;0.02;;10637.455078125;0.0;1160.51440429688;28969.103515625;511710.0840244388;413823.3896241266;235091.42078479187;234778.7313254765;231711.2867370828;430542.39183029096;456199.0819308778;454352.9789406998;472884.4304738556;519012.5616312772;516630.4166278331;453465.59988136275;456982.8607938469;464169.8927984072;462937.3989142076;432773.8354932933;414539.83361305355;456758.77315419767;456058.7596805061;;166846.47414792277;472104.6820821746;201424.50973864272;235091.42078479187;273.7324673443676;5212889.873227963;2026011.8108148333;320818.2382726367;0.0;0;343;363;0;0;0;0;13;128;128;2142150322630.2075;795852958105.6807;1515408044474.7778;34145.343342277694;1082.7206893741275;246.1590253832367;4419.346777914284;4788355.424679157;1678117.1604799984;80797.20712554414;1066295.3595156197;3.381392865474679;0.2053665668198835
9853;2019-01-31 13:13:37.871;758;183;141;140;130;42;180;23;53;33;640;614;48;76;232;219;246;185;188;185;179;23;571;353;364;133;359;264;566;290.0;82.0;1256.0;147.0;120.0;0;89;1;1;0;1;0;0;0;0;1;0;0;0;0;37827.28515625;19607.51953125;0.0;1153.07299804688;402.0;66766;;;Calculated values ==>;1548936817.871;348.96000000000004;291.46000000000004;287.26000000000005;287.16;286.16;277.36;273.6339639331285;291.16;275.46000000000004;278.46000000000004;276.46000000000004;337.16;334.56;277.96000000000004;280.76000000000005;296.36;295.06;297.76000000000005;291.66;291.66;291.06;;313.36;275.46000000000004;241.05796691057077;263.0348170998261;273.6339639331285;291.96000000000004;5710000.0;3529999.9999999995;3640000.0;1330000.0;3590000.0;2640000.0;5660000.0;0.04833333333333333;0.013666666666666666;0.20933333333333334;0.0245;0.02;0.06833333333333333;;19607.51953125;0.0;1153.07299804688;37827.28515625;507375.2229514413;249490.63358108685;235307.2157877274;234999.4940239696;231976.8884804417;430607.02586249536;456199.0819308778;455982.54772463517;472917.67418972735;520334.9505562683;517655.0990962963;455361.52084696415;458807.70939101087;464038.2431886511;463218.971569767;424439.3557649374;250250.92658919303;456898.30145361554;456058.7596805061;;168935.5661677829;471944.1597200548;201099.32909086096;211111.39348994382;273.60090478396364;5213446.78811825;2026263.9782905187;320837.52780759457;0.0;0;343;364;0;0;0;0;13;128;128;2142368831830.1033;795933098155.6425;1515568324574.7014;53355.553767336736;6635.6983504152495;2380.575198735173;16738.07002302175;4789084.963408461;1678181.5127987121;80819.10752212729;1066471.7594781134;3.810579935417104;0.21039462828976213
9854;2019-01-31 13:14:37.862;752;200;142;141;135;41;180;26;51;33;646;617;46;57;234;218;246;203;188;185;179;24;571;363;364;133;368;248;565;-2.0;79.0;1617.0;277.0;120.0;0;88;1;1;0;1;0;0;0;0;1;0;0;0;0;37719.73046875;19802.57421875;0.0;1052.05041503906;394.0;66767;;;Calculated values ==>;1548936877.862;348.36;293.16;287.36;287.26000000000005;286.66;277.26000000000005;274.69669130483857;291.16;275.76000000000005;278.26000000000005;276.46000000000004;337.76;334.86;277.76000000000005;278.86;296.56;294.96000000000004;297.76000000000005;293.46000000000004;291.66;291.06;;312.56;275.56;241.05796691057077;260.85938512811435;274.69669130483857;291.96000000000004;5710000.0;3629999.9999999995;3640000.0;1330000.0;3679999.9999999995;2480000.0;5650000.0;0.0;0.013166666666666667;0.2695;0.04616666666666667;0.02;0.02;;19802.57421875;0.0;1052.05041503906;37719.73046875;506618.7686512493;411573.69153951766;235643.31815242063;235334.22737869373;233501.4284755672;429947.3805835815;456199.0819308778;458335.67505680927;472917.67418972735;522257.0456824222;519301.6281939228;457736.96880525927;459051.3830798311;462963.65795648436;461573.7689881714;424439.3557649374;412739.0944486265;456898.30145361554;456058.7596805061;;165593.03060630985;472041.5853210863;203673.81538850837;235643.31815242063;274.64725309181915;5214076.252147362;2026592.3464754736;320855.9010796134;0.0;0;343;364;0;0;0;0;13;128;128;2142587199069.8743;796012886185.5587;1515721901534.5403;68631.3711806071;12389.645378554014;154.05344066476025;4408.308830561709;4790101.368631638;1678340.033547941;80840.22625914766;1066647.9528687347;4.103808164052196;0.31813563528827365
9855;2019-01-31 13:15:37.882;764;197;139;138;131;43;180;26;49;33;637;612;40;51;235;215;246;198;188;185;179;26;560;361;364;133;366;240;554;-1.0;80.0;1300.0;109.0;120.0;0;90;1;1;0;1;0;0;0;0;1;0;0;0;0;37419.53515625;19436.33984375;0.0;1033.54028320312;382.0;66768;;;Calculated values ==>;1548936937.882;349.56000000000006;292.86;287.06;286.96000000000004;286.26000000000005;277.46000000000004;274.4858918419099;291.16;275.76000000000005;278.06;276.46000000000004;336.86;334.36;277.16;278.26000000000005;296.66;294.66;297.76000000000005;292.96000000000004;291.66;291.06;;311.36;275.76000000000005;241.05796691057077;259.7329541166123;274.4858918419099;291.96000000000004;5600000.0;3610000.0;3640000.0;1330000.0;3660000.0;2400000.0;5540000.0;0.0;0.013333333333333334;0.21666666666666667;0.018166666666666668;0.02;0.02;;19436.33984375;0.0;1033.54028320312;37419.53515625;509102.19041719096;414989.33453799883;235014.80516416742;234705.5109248598;232569.5130961513;430081.6785162784;456199.0819308778;459364.20646407525;472917.67418972735;521992.8323276589;519457.44356588065;458303.0382669858;459599.1786594903;463396.35081280995;461476.7180717267;427572.2624752181;415339.61386950605;456898.30145361554;456058.7596805061;;160579.3303088084;472236.3865531139;203227.8577425879;235014.80516416742;274.46550470230176;5214702.62141422;2026919.446422874;320873.2867954007;0.0;0;343;364;0;0;0;0;13;128;128;2142805671869.805;796092712785.5333;1515868350334.4937;55496.208889655594;4886.988273391223;163.101981409494;4420.879090326773;4791136.109930728;1678484.0534856438;80842.87010198472;1066721.5539602407;3.173793780513616;0.22035833060772436
9856;2019-01-31 13:16:37.872;777;189;139;138;128;42;180;27;49;34;622;603;37;56;235;216;246;190;188;185;179;27;533;357;364;134;362;255;533;-2.0;84.0;420.0;109.0;120.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;28826.083984375;10543.380859375;0.0;1112.40222167969;375.0;66769;;;Calculated values ==>;1548936997.872;350.86;292.06;287.06;286.96000000000004;285.96000000000004;277.36;274.0616903277293;291.16;275.86;278.06;276.56;335.36;333.46000000000004;276.86;278.76000000000005;296.66;294.76000000000005;297.76000000000005;292.16;291.66;291.06;;310.66;275.86;241.2770596917726;261.82340779136865;274.0616903277293;291.96000000000004;5330000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2550000.0;5330000.0;0.0;0.014;0.07;0.018166666666666668;0.02;0.02;;10543.380859375;0.0;1112.40222167969;28826.083984375;513042.1794689934;420041.824545227;235606.88404518843;235290.62408065077;232190.8448445964;430346.717906069;456199.0819308778;456967.08645744185;472884.4304738556;519230.93377921934;517282.1913610144;455500.2712931425;457816.55385891977;463990.4146581629;462219.8900438566;434470.51255464356;420340.4882480259;456898.30145361554;456058.7596805061;;157654.71494818805;472202.2088784924;202093.91174283708;235606.88404518843;274.0069995355652;5215254.576232675;2027169.235790272;320891.1666691352;0.0;0;343;364;0;0;0;0;13;128;128;2143024035469.8396;796172799435.546;1516016825584.5173;17841.122230022334;4906.967397964405;197.82034029264747;4409.037512706353;4791747.152499418;1678565.6561802018;80845.87728671839;1066795.124334838;2.3468991564752497;0.16484916162029412
9857;2019-01-31 13:17:37.883;777;178;140;138;128;40;180;26;50;34;620;600;42;73;233;217;246;179;188;185;179;26;536;353;364;134;358;264;536;169.0;83.0;298.0;55.0;120.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;28866.783203125;10580.75;0.0;1171.95874023438;386.0;66770;;;Calculated values ==>;1548937057.883;350.86;290.96000000000004;287.16;286.96000000000004;285.96000000000004;277.16;273.6339639331285;291.16;275.76000000000005;278.16;276.56;335.16;333.16;277.36;280.46000000000004;296.46000000000004;294.86;297.76000000000005;291.06;291.66;291.06;;311.76000000000005;275.76000000000005;241.2770596917726;263.0348170998261;273.6339639331285;291.96000000000004;5360000.0;3529999.9999999995;3640000.0;1340000.0;3579999.9999999995;2640000.0;5360000.0;0.028166666666666666;0.013833333333333333;0.049666666666666665;0.009166666666666667;0.02;0.04816666666666666;;10580.75;0.0;1171.95874023438;28866.783203125;512785.65401116165;415429.41067302605;235836.35393620832;235204.72230452756;232114.38205276366;430607.02586249536;456199.0819308778;455610.23969029967;472884.4304738556;518274.1224609488;516209.2474114308;454612.8488999558;458442.02134100883;464317.31521373475;462955.59896260384;433750.36583497416;415770.8765615325;456898.30145361554;456058.7596805061;;162250.55196795813;472104.6820821746;201101.70012034735;215524.3937463104;273.6018323374526;5215735.438267128;2027345.3024868371;320910.2065004544;0.0;0;343;364;0;0;0;0;13;128;128;2143242475509.541;796253214175.4362;1516172554129.3044;12640.590798640966;2484.19400131675;248.7162682826097;11585.738625830423;4792001.213343593;1678627.2604838305;80849.59910732681;1066928.4385722738;2.2938745688283864;0.0848763078270586
9858;2019-01-31 13:18:37.863;766;180;142;141;130;39;180;23;51;33;628;604;46;78;231;218;246;182;188;185;179;23;548;352;365;133;357;266;548;82.0;81.0;665.0;120.0;120.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;29193.947265625;10778.3427734375;0.0;1177.55139160156;396.0;66771;;;Calculated values ==>;1548937117.863;349.76;291.16;287.36;287.26000000000005;286.16;277.06;273.5264737036516;291.16;275.46000000000004;278.26000000000005;276.46000000000004;335.96000000000004;333.56;277.76000000000005;280.96000000000004;296.26000000000005;294.96000000000004;297.76000000000005;291.36;291.66;291.06;;312.76000000000005;275.46000000000004;241.05796691057077;263.299902668528;273.5264737036516;291.96000000000004;5480000.0;3520000.0000000005;3650000.0;1330000.0;3570000.0000000005;2660000.0;5480000.0;0.013666666666666666;0.013500000000000002;0.11083333333333334;0.02;0.02;0.033666666666666664;;10778.3427734375;0.0;1177.55139160156;29193.947265625;510401.9662229201;249227.62101289647;236120.5683718149;235805.92712698036;232417.65093918797;430671.36484660726;456033.45726211835;455401.8918781268;472917.67418972735;518932.3926286938;516452.53444265085;454776.71252877964;458734.2439863231;464202.0896790568;463236.97874712443;430760.7589925302;411928.78642337635;456734.413091994;455892.78231350397;;166428.6587063909;471944.1597200548;200785.73015297044;221776.7231542642;273.47369672743474;5216219.116408047;2027523.2355958591;320929.7792251422;0.0;0;343;364;0;0;0;0;13;128;128;2143461102609.6106;796333287475.4617;1516331501129.355;28219.95792453816;5423.168591341689;254.23162968357659;7881.907325027738;4792341.60441487;1678693.1332072276;80853.78894273369;1067090.614878455;3.4944492560632052;0.22056031407184323
9859;2019-01-31 13:19:37.864;754;187;144;143;133;39;180;23;52;32;638;610;48;78;231;219;246;189;188;185;179;22;553;355;365;132;360;266;553;135.0;81.0;678.0;295.0;120.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;29127.193359375;10871.0380859375;0.0;1172.3310546875;402.0;66772;;;Calculated values ==>;1548937177.864;348.56000000000006;291.86;287.56;287.46000000000004;286.46000000000004;277.06;273.8482719121499;291.16;275.46000000000004;278.36;276.36;336.96000000000004;334.16;277.96000000000004;280.96000000000004;296.26000000000005;295.06;297.76000000000005;292.06;291.66;291.06;;313.36;275.36;240.83765695389522;263.299902668528;273.8482719121499;291.96000000000004;5530000.0;3550000.0;3650000.0;1320000.0;3600000.0;2660000.0;5530000.0;0.022500000000000003;0.013500000000000002;0.113;0.04916666666666667;0.02;0.0425;;10871.0380859375;0.0;1172.3310546875;29127.193359375;508476.9338722158;411690.63993804477;236607.02350003482;236291.73966089974;233200.32377744868;430477.46260093397;456033.45726211835;455526.61032282165;472950.9869074988;519963.92896474915;517073.070942501;455027.1040612277;458734.2439863231;463758.2318617846;462919.32119116804;429458.4933259635;412465.3940541978;456734.413091994;455892.78231350397;;168935.5661677829;471978.8095216074;201450.9103181972;217994.96358023843;273.74725638609385;5216705.134014758;2027703.650110378;320949.361905288;0.0;0;343;364;0;0;0;0;13;128;128;2143680106260.2163;796412788800.6815;1516491103789.7964;28710.554100522564;13300.955044167673;229.40684016883668;10110.657296163787;4792816.03325674;1678849.170171861;80857.81933049895;1067240.5554163468;4.346920921358227;0.32358960005461085
9860;2019-01-31 13:20:37.874;747;190;145;144;137;41;180;25;53;32;645;615;50;78;232;219;246;192;188;185;179;23;556;356;365;133;361;267;556;-2.0;80.0;852.0;203.0;120.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29355.998046875;10939.6396484375;0.0;1167.13000488281;405.0;66773;;;Calculated values ==>;1548937237.874;347.86;292.16;287.66;287.56;286.86;277.26000000000005;273.955091788801;291.16;275.66;278.46000000000004;276.36;337.66;334.66;278.16;280.96000000000004;296.36;295.06;297.76000000000005;292.36;291.66;291.06;;313.66;275.46000000000004;241.05796691057077;263.43189868330234;273.955091788801;291.96000000000004;5560000.0;3560000.0;3650000.0;1330000.0;3610000.0;2670000.0;5560000.0;0.0;0.013333333333333334;0.142;0.03383333333333333;0.02;0.02;;10939.6396484375;0.0;1167.13000488281;29355.998046875;507337.18215857336;411554.17536023696;236835.7020964706;236520.27047518914;234344.06911210594;430412.23801567365;456033.45726211835;455484.92409539985;472820.39598721155;520603.2828675353;517505.6011473751;455109.83360149694;458575.2803753284;463741.9828368515;462769.0328275246;428659.50061473803;412333.65201211494;456734.413091994;455892.78231350397;;170189.03402730724;471944.1597200548;201803.6560041697;236835.7020964706;273.88939985929034;5217192.575169721;2027885.4360507436;320968.86066336615;0.0;0;343;364;0;0;0;0;13;128;128;2143899142760.1814;796492302050.6688;1516651030439.771;36022.74006895468;9139.753709054112;217.67798136830797;4381.141604340667;4793355.567282086;1679036.2072457592;80861.54565829564;1067361.3405346635;4.110205677372462;0.31900384509629354
9861;2019-01-31 13:21:37.864;743;192;144;143;137;42;180;26;55;32;650;620;51;79;233;220;246;194;188;185;179;25;572;358;365;131;363;259;567;-2.0;80.0;1000.0;144.0;120.0;0;85;0;1;1;0;0;0;0;0;1;0;0;0;0;38281.203125;20188.955078125;0.0;1105.65563964844;407.0;66774;;;Calculated values ==>;1548937297.864;347.46000000000004;292.36;287.56;287.46000000000004;286.86;277.36;274.1680685717883;291.16;275.76000000000005;278.66;276.36;338.16;335.16;278.26000000000005;281.06;296.46000000000004;295.16;297.76000000000005;292.56;291.66;291.06;;313.86;275.66;240.61611355647437;262.3656120759269;274.1680685717883;291.96000000000004;5720000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2590000.0;5670000.0;0.0;0.013333333333333334;0.16666666666666666;0.024;0.02;0.02;;20188.955078125;0.0;1105.65563964844;38281.203125;505389.55888029764;252947.64082331033;236208.9246809468;235898.2950704502;234056.7575656421;430280.9020939914;456033.45726211835;457048.2817727584;473081.36623795505;521771.6541653619;518692.3578746939;456558.4414111819;459956.8674346249;463577.2511321169;462600.4079176935;424143.1213177588;253761.5890112568;456734.413091994;455892.78231350397;;171024.68490186572;472402.05409754877;202410.91508233274;236208.9246809468;274.1348520796357;5217756.1245723525;2028144.7977726802;320987.79738709354;0.0;0;344;364;0;0;0;0;13;128;128;2144118106260.2163;796571488850.6814;1516808804139.7961;42439.561115070945;6479.787336365185;2271.7537640866935;4393.677152651143;4794009.310816639;1679166.3483940181;80882.28746530031;1067434.4518370684;2.610274501133773;0.1825230031716805
9862;2019-01-31 13:22:37.865;740;201;143;143;137;45;180;27;53;33;650;620;47;57;235;217;246;203;188;185;179;26;570;366;365;129;371;246;564;-1.0;82.0;1222.0;111.0;120.0;0;71;0;1;1;0;0;0;0;0;1;0;0;0;0;37566.65234375;19575.255859375;0.0;977.093872070312;396.0;66775;;;Calculated values ==>;1548937357.865;347.16;293.26000000000005;287.46000000000004;287.46000000000004;286.86;277.66;275.0112864084945;291.16;275.86;278.46000000000004;276.46000000000004;338.16;335.16;277.86;278.86;296.66;294.86;297.76000000000005;293.46000000000004;291.66;291.06;;312.76000000000005;275.76000000000005;240.16925963744896;260.58029834229245;275.0112864084945;291.96000000000004;5700000.0;3660000.0;3650000.0;1290000.0;3710000.0;2460000.0;5640000.0;0.0;0.013666666666666666;0.2036666666666667;0.018500000000000003;0.02;0.02;;19575.255859375;0.0;977.093872070312;37566.65234375;505191.23045271396;412393.57479488134;235981.2120247172;235981.2120247172;234134.22620186163;429743.705733735;456033.45726211835;458891.59376132325;473438.18344108673;522825.80932380137;519773.39266733505;458177.1606246523;459366.27286275144;462646.9604644723;460977.98918730504;424733.5681017936;413154.1745119926;456734.413091994;455892.78231350397;;166428.6587063909;472761.04596960294;204525.6141486077;235981.2120247172;274.9896264881044;5218388.200568253;2028476.1717195662;321005.1539222743;0.0;0;344;364;0;0;0;0;13;128;128;2144337109909.9517;796649490150.5872;1516960306664.613;51805.871181123075;4962.355488688412;158.25171239394672;4398.231405775735;4794794.702507802;1679261.7011732983;80902.53784841395;1067507.7189627318;2.983829615070909;0.20772976357870687
9863;2019-01-31 13:23:37.865;751;196;142;141;132;46;180;28;53;33;642;616;41;52;236;216;246;197;188;185;179;28;558;362;365;129;367;242;552;-1.0;83.0;1209.0;77.0;120.0;0;63;0;1;1;0;0;0;0;0;1;0;0;0;0;37066.2890625;19260.5546875;0.0;929.0601196289059;383.0;66776;;;Calculated values ==>;1548937417.865;348.26;292.76000000000005;287.36;287.26000000000005;286.36;277.76000000000005;274.5913991737795;291.16;275.96000000000004;278.46000000000004;276.46000000000004;337.36;334.76000000000005;277.26000000000005;278.36;296.76000000000005;294.76000000000005;297.76000000000005;292.86;291.66;291.06;;311.46000000000004;275.96000000000004;240.16925963744896;260.01710675043796;274.5913991737795;291.96000000000004;5580000.0;3620000.0000000005;3650000.0;1290000.0;3670000.0000000005;2420000.0;5520000.0;0.0;0.013833333333333333;0.20149999999999998;0.012833333333333334;0.02;0.02;;19260.5546875;0.0;929.0601196289059;37066.2890625;507658.1118644833;415417.76904301543;236006.0425799679;235692.7548229053;232922.26096884615;430014.67791919125;456033.45726211835;459521.21334175055;473438.18344108673;522337.2843698532;519697.7835819379;458102.29215715075;459403.3981591846;463380.54213311686;461457.9028561018;428119.0973534633;415763.05856668594;456734.413091994;455892.78231350397;;160997.13474923553;472954.5886681478;203512.4338882927;236006.0425799679;274.580214946569;5219010.141746638;2028799.8034741236;321021.0385388718;0.0;0;344;364;0;0;0;0;13;128;128;2144556109909.9517;796726890150.5872;1517106706664.613;51585.76905987175;3457.840986341474;170.9252032170867;4397.734794670721;4795656.29950981;1679331.869477257;80905.28098937738;1067581.018681069;2.952620474118807;0.1986076384764946
9864;2019-01-31 13:24:37.875;766;190;144;143;132;42;180;29;49;34;631;608;37;51;235;217;246;192;188;185;179;28;538;359;365;134;364;250;538;83.0;81.0;1173.0;173.0;120.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;28993.396484375;10757.4755859375;0.0;1018.88507080078;375.0;66777;;;Calculated values ==>;1548937477.875;349.76;292.16;287.56;287.46000000000004;286.36;277.36;274.27422755570615;291.16;276.06;278.06;276.56;336.26000000000005;333.96000000000004;276.86;278.26000000000005;296.66;294.86;297.76000000000005;292.36;291.66;291.06;;310.66;275.96000000000004;241.2770596917726;261.13683023647616;274.27422755570615;291.96000000000004;5380000.0;3590000.0;3650000.0;1340000.0;3640000.0;2500000.0;5380000.0;0.013833333333333333;0.013500000000000002;0.1955;0.028833333333333332;0.02;0.03383333333333333;;10757.4755859375;0.0;1018.88507080078;28993.396484375;511271.74887494027;418614.5155003833;237053.3598507713;236732.65582526673;233284.6065552467;430214.79039162316;456033.45726211835;457775.72677953914;472884.4304738556;520564.8057988535;518215.40258370317;456326.36211181415;458016.05900553917;463693.98011157714;462049.59554772783;433264.48680142645;419235.143907625;456734.413091994;455892.78231350397;;157654.71494818805;472299.7188790419;202687.29382152398;223002.20970088203;274.2467683567166;5219560.730875672;2029049.9954180713;321037.2741209356;0.0;0;344;364;0;0;0;0;13;128;128;2144775146409.9167;796805803300.5746;1517254331264.5896;49869.78864329196;7773.824922491767;189.39612906631967;7879.464373393709;4796501.903401032;1679425.482292685;80908.28416759222;1067683.3457257852;5.580032404208335;0.382920834005224
9865;2019-01-31 13:25:37.886;771;179;145;143;132;39;180;27;48;35;624;603;40;68;233;218;246;181;188;185;179;26;535;353;365;137;358;269;535;-2.0;77.0;644.0;0.0;120.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;28902.150390625;10519.80859375;0.0;1191.18530273438;382.0;66778;;;Calculated values ==>;1548937537.886;350.26;291.06;287.66;287.46000000000004;286.36;277.06;273.6339639331285;291.16;275.86;277.96000000000004;276.66;335.56;333.46000000000004;277.16;279.96000000000004;296.46000000000004;294.96000000000004;297.76000000000005;291.26000000000005;291.66;291.06;;311.36;275.76000000000005;241.92719264551067;263.6948088759802;273.6339639331285;291.96000000000004;5350000.0;3529999.9999999995;3650000.0;1370000.0;3579999.9999999995;2690000.0;5350000.0;0.0;0.012833333333333334;0.10733333333333334;0.0;0.02;0.02;;10519.80859375;0.0;1191.18530273438;28902.150390625;512141.1667094734;416155.7196876107;237468.4357524217;236823.4098324997;233364.16912655692;430607.02586249536;456033.45726211835;454522.18011340883;472589.4791058512;518268.43381884386;516093.3750278573;453510.2087114969;457021.67461100663;464317.31521373475;463087.3425671512;433991.5556324841;416819.87723086216;456734.413091994;455892.78231350397;;160579.3303088084;471708.256711685;201183.85751793825;237468.4357524217;273.6339639331285;5220043.282217167;2029227.3386262883;321055.6947505196;0.0;0;344;364;0;0;0;0;13;128;128;2144994186559.6174;796887118205.4635;1517410059809.3767;27191.646625247176;0.0;220.3698728208148;4368.486931221645;4797144.199760141;1679490.2760436274;80911.69951030135;1067785.4306986653;2.713732387720746;0.15106750425677098
9866;2019-01-31 13:26:37.876;759;179;147;146;133;37;180;23;51;34;629;606;46;80;231;219;246;181;188;185;179;23;544;351;365;139;356;273;544;-2.0;80.0;599.0;173.0;120.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29111.7265625;10658.2529296875;0.0;1231.35485839844;391.0;66779;;;Calculated values ==>;1548937597.876;349.06000000000006;291.06;287.86;287.76000000000005;286.46000000000004;276.86;273.4187578820637;291.16;275.46000000000004;278.26000000000005;276.56;336.06;333.76000000000005;277.76000000000005;281.16;296.26000000000005;295.06;297.76000000000005;291.26000000000005;291.66;291.06;;312.26000000000005;275.46000000000004;242.35481222062532;264.2163659402789;273.4187578820637;291.96000000000004;5440000.0;3510000.0;3650000.0;1390000.0;3560000.0;2730000.0;5440000.0;0.0;0.013333333333333334;0.09983333333333334;0.028833333333333332;0.02;0.02;;10658.2529296875;0.0;1231.35485839844;29111.7265625;509889.3926097907;412511.102088295;237835.33743137683;237513.00670074782;233433.5430886884;430735.4089219946;456033.45726211835;454224.19252856105;472228.6972694908;518451.529802139;516063.5519153753;453587.6991209416;457861.56236386235;464349.45330830896;463517.398655582;431777.67910605733;413261.04569832893;456734.413091994;455892.78231350397;;164339.59507360373;471147.87813747115;200414.58715791328;237835.33743137683;273.32373069026403;5220526.650617025;2029403.7930583707;321075.8792205598;0.0;0;344;364;0;0;0;0;13;128;128;2145213150059.6523;796969904405.4767;1517572632709.4026;25338.65893616967;7806.143223243919;246.88844543637865;4361.148897642543;4797581.8793477975;1679555.3163952993;80915.5926806509;1067858.1655394232;3.1752804781603476;0.24478197219272324
9867;2019-01-31 13:27:37.876;743;189;151;149;139;38;180;23;53;33;635;610;48;70;231;220;246;191;188;185;179;22;579;356;365;141;361;249;574;-2.0;77.0;1546.0;219.0;120.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;38045.0625;20039.1484375;0.0;1092.80346679688;395.0;66780;;;Calculated values ==>;1548937657.876;347.46000000000004;292.06;288.26000000000005;288.06;287.06;276.96000000000004;273.955091788801;291.16;275.46000000000004;278.46000000000004;276.46000000000004;336.66;334.16;277.96000000000004;280.16;296.26000000000005;295.16;297.76000000000005;292.26000000000005;291.66;291.06;;312.66;275.36;242.77792619122317;260.9983114674233;273.955091788801;291.96000000000004;5790000.0;3560000.0;3650000.0;1410000.0;3610000.0;2490000.0;5740000.0;0.0;0.012833333333333334;0.25766666666666665;0.0365;0.02;0.02;;20039.1484375;0.0;1092.80346679688;38045.0625;504751.46670868923;251387.53756404857;238206.01496062233;237574.61478122516;234484.24553931612;430412.23801567365;456033.45726211835;458415.50014327856;471866.4182417926;521054.90106170654;518503.5807039518;457816.2617035853;460437.63231229375;463609.68473376584;462901.36609670473;422009.4218378661;252167.38695654608;456734.413091994;455892.78231350397;;166010.84420003442;470781.97481897497;201837.70180936874;238206.01496062233;273.9026707104219;5221086.290525879;2029659.6047364306;321095.24720660306;0.0;0;344;365;0;0;0;0;13;128;128;2145432150059.6523;797053904405.4767;1517729232709.4026;66111.54603737076;9816.465964850628;2179.6394476436067;4353.735347057633;4798343.964389244;1679702.1714718668;80935.81374642656;1067930.7895747956;3.902213442959583;0.2867385831769827
9868;2019-01-31 13:28:37.857;746;200;148;147;142;40;180;26;52;33;620;601;45;55;233;218;246;202;188;185;179;25;565;362;365;142;366;236;559;-2.0;86.0;1303.0;209.0;120.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;37548.3515625;19649.564453125;0.0;1004.96997070312;387.0;66781;;;Calculated values ==>;1548937717.857;347.76;293.16;287.96000000000004;287.86;287.36;277.16;274.5913991737795;291.16;275.76000000000005;278.36;276.46000000000004;335.16;333.26000000000005;277.66;278.66;296.46000000000004;294.96000000000004;297.76000000000005;293.36;291.66;291.06;;311.86;275.66;242.98782864720522;259.15941142434775;274.5913991737795;291.96000000000004;5650000.0;3620000.0000000005;3650000.0;1420000.0;3660000.0;2360000.0;5590000.0;0.0;0.014333333333333333;0.21716666666666665;0.034833333333333334;0.02;0.02;;19649.564453125;0.0;1004.96997070312;37548.3515625;506402.71519313275;414080.3838347692;237699.0707429203;237381.07457337916;235808.96665544147;430014.67791919125;456033.45726211835;460338.590097416;471734.03124744946;520598.7843280502;518675.19188787276;459522.5792999303;460687.2393462512;463129.6232463674;461726.5624587006;426175.5822493648;414799.1197306568;456734.413091994;455892.78231350397;;162668.35908569003;470944.3282388252;203432.2307242863;237699.0707429203;274.54922479587975;5221716.0361623885;2029990.2392774355;321112.7231161785;0.0;0;344;365;0;0;0;0;13;128;128;2145651080710.3276;797138777520.7385;1517874686634.8513;55791.49771053134;9318.338063423105;163.062629434815;4363.8742314116735;4799359.501401688;1679861.5776779724;80955.33008166526;1068003.4133167039;3.371500475675908;0.25430126477362613
9869;2019-01-31 13:29:37.877;763;188;145;143;136;42;180;27;53;33;597;585;43;72;234;217;246;189;188;185;179;26;534;357;365;144;362;258;535;-1.0;76.0;770.0;143.0;120.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;28874.130859375;10659.41796875;0.0;1131.26928710938;388.0;66782;;;Calculated values ==>;1548937777.877;349.46000000000004;291.96000000000004;287.66;287.46000000000004;286.76000000000005;277.36;274.0616903277293;291.16;275.86;278.46000000000004;276.46000000000004;332.86;331.66;277.46000000000004;280.36;296.56;294.86;297.76000000000005;292.06;291.66;291.06;;311.96000000000004;275.76000000000005;243.40439225979637;262.23063862743834;274.0616903277293;291.96000000000004;5340000.0;3570000.0000000005;3650000.0;1440000.0;3620000.0000000005;2580000.0;5350000.0;0.0;0.012666666666666666;0.12833333333333333;0.02383333333333333;0.02;0.02;;10659.41796875;0.0;1131.26928710938;28874.130859375;511252.22589622333;419048.0266738832;237468.4357524217;236823.4098324997;234605.69426304416;430346.717906069;456033.45726211835;456966.5238690893;471468.59216682916;516410.9621629571;515174.98036568717;455740.0746669138;459271.3725159827;463858.19375264365;462352.8576263787;434231.59953157825;419355.24949950585;456734.413091994;455892.78231350397;;163086.1669317865;470775.47163449007;202125.9218749881;237468.4357524217;274.0194578100964;5222269.741355957;2030242.8983224886;321130.53104398586;0.0;0;344;365;0;0;0;0;13;128;128;2145870153710.258;797224606120.7113;1518022936034.8042;32704.543922576322;6402.8142692681295;188.43376707291702;4368.486931221645;4800097.2142374;1679992.6309505708;80958.26019468077;1068076.2072495949;3.7032853083640274;0.2704641713591103
9870;2019-01-31 13:30:37.858;766;181;145;144;135;41;180;26;55;32;578;566;48;108;233;218;246;182;188;185;179;25;543;354;365;134;359;270;543;94.0;82.0;612.0;70.0;120.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;29749.5234375;10715.916015625;0.0;2078.32763671875;395.0;66783;;;Calculated values ==>;1548937837.858;349.76;291.26000000000005;287.66;287.56;286.66;277.26000000000005;273.7412296467126;291.16;275.76000000000005;278.66;276.36;330.96000000000004;329.76000000000005;277.96000000000004;283.96000000000004;296.46000000000004;294.96000000000004;297.76000000000005;291.36;291.66;291.06;;312.66;275.66;241.2770596917726;263.82572766246335;273.7412296467126;291.96000000000004;5430000.0;3540000.0;3650000.0;1340000.0;3590000.0;2700000.0;5430000.0;0.015666666666666666;0.013666666666666666;0.10200000000000001;0.011666666666666665;0.02;0.035666666666666666;;10715.916015625;0.0;2078.32763671875;29749.5234375;510837.5268069308;413676.876647874;237222.29899676514;236902.1878196026;234075.57745634907;430542.39183029096;456033.45726211835;455234.8412542021;472689.592463476;513410.1491754527;512160.3997495425;454352.9789406998;461753.14096913126;464169.8927984072;462937.3989142076;432028.6185614949;414039.5949891296;456734.413091994;455892.78231350397;;166010.84420003442;472007.13841251616;201385.3869645192;221480.85165549823;273.7171869884534;5222758.117106686;2030420.9696984019;321157.2692152243;0.0;0;344;365;0;0;0;0;13;129;128;2146089084360.0632;797307979710.6371;1518181285874.663;25892.644337547663;3157.2537668932973;245.84998882232637;8360.69219346887;4800585.369507665;1680072.2729561774;80961.8780799501;1068182.2501513169;2.9432330124363353;0.16389911719084518
9871;2019-01-31 13:31:37.858;759;184;147;146;136;40;181;23;55;31;580;570;51;116;231;219;246;186;188;185;179;23;552;354;365;129;359;274;551;258.0;79.0;976.0;187.0;120.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30010.10546875;10843.8017578125;0.0;2132.26831054688;401.0;66784;;;Calculated values ==>;1548937897.858;349.06000000000006;291.56;287.86;287.76000000000005;286.76000000000005;277.16;273.7412296467126;291.26000000000005;275.46000000000004;278.66;276.26000000000005;331.16;330.16;278.26000000000005;284.76000000000005;296.26000000000005;295.06;297.76000000000005;291.76000000000005;291.66;291.06;;313.26000000000005;275.46000000000004;240.16925963744896;264.3458800820626;273.7412296467126;291.96000000000004;5520000.0;3540000.0;3650000.0;1290000.0;3590000.0;2740000.0;5510000.0;0.043000000000000003;0.013166666666666667;0.16266666666666665;0.03116666666666667;0.02;0.063;;10843.8017578125;0.0;2132.26831054688;30010.10546875;509185.99276925414;411390.545434666;237620.59868662496;237300.92232519292;234169.62251935387;430542.39183029096;456173.9696025402;454562.58251487085;473244.79008953704;513269.19110090577;512224.9495493696;454054.15687377716;462111.9432047557;463906.4806118374;463069.30017575866;429721.82461500546;412172.66196668637;456734.413091994;455892.78231350397;;168517.74571465285;472470.6178721596;201345.06943878307;212861.110469844;273.70143600631263;5223256.114014238;2030600.6340131806;321192.35751478485;0.0;0;344;365;0;0;0;0;13;129;128;2146308084360.0632;797386879710.6371;1518344485874.663;41190.04879371027;8450.079592840235;231.06397486953472;15310.995326150578;4801144.391950426;1680169.000734175;80965.85236298086;1068379.5142139804;5.023261075516979;0.29618213247330927
9872;2019-01-31 13:32:37.858;752;198;149;149;141;41;180;26;51;30;604;590;47;85;233;218;247;200;188;185;179;24;576;363;365;125;367;248;570;-2.0;81.0;1353.0;260.0;120.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38501.796875;19816.828125;0.0;1934.99011230469;396.0;66785;;;Calculated values ==>;1548937957.858;348.36;292.96000000000004;288.06;288.06;287.26000000000005;277.26000000000005;274.69669130483857;291.16;275.76000000000005;278.26000000000005;276.16;333.56;332.16;277.86;281.66;296.46000000000004;294.96000000000004;297.86;293.16;291.66;291.06;;312.76000000000005;275.56;239.25999513918347;260.85938512811435;274.69669130483857;291.96000000000004;5760000.0;3629999.9999999995;3650000.0;1250000.0;3670000.0000000005;2480000.0;5700000.0;0.0;0.013500000000000002;0.22549999999999998;0.043333333333333335;0.02;0.02;;19816.828125;0.0;1934.99011230469;38501.796875;506168.357343059;408436.34826987004;237690.89814036293;237690.89814036293;235199.95215701463;429947.3805835815;456033.45726211835;458335.67505680927;473666.99150981207;517974.54586826306;516543.7069401269;457856.87895712245;462354.3379838937;462979.80544440064;461573.7689881714;423224.61506230757;409312.6207987806;456734.413091994;455892.78231350397;;166428.6587063909;473089.87314066343;203708.91864239462;237690.89814036293;274.6608017736553;5223827.046533769;2030856.139262204;321226.2513349753;0.0;0;345;365;0;0;0;0;13;129;128;2146527084360.0632;797463079710.6371;1518501085874.663;57418.333571450494;11673.174694924981;187.8119225576143;4364.0376834628205;4801966.128470135;1680336.6945199065;80969.34299545942;1068543.4728223938;3.3856184834285004;0.2642228385355698
9873;2019-01-31 13:33:37.859;762;198;146;145;138;43;180;26;50;31;621;604;41;72;235;216;247;200;188;185;179;26;560;362;365;124;367;241;555;0.0;84.0;1083.0;152.0;120.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38016.859375;19263.4375;0.0;1889.2736816406198;384.0;66786;;;Calculated values ==>;1548938017.859;349.36;292.96000000000004;287.76000000000005;287.66;286.96000000000004;277.46000000000004;274.5913991737795;291.16;275.76000000000005;278.16;276.26000000000005;335.26000000000005;333.56;277.26000000000005;280.36;296.66;294.76000000000005;297.86;293.16;291.66;291.06;;311.56;275.76000000000005;239.02933182858504;259.87524604437704;274.5913991737795;291.96000000000004;5600000.0;3620000.0000000005;3650000.0;1240000.0;3670000.0000000005;2410000.0;5550000.0;0.0;0.014;0.1805;0.025333333333333333;0.02;0.02;;19263.4375;0.0;1889.2736816406198;38016.859375;508853.0773644187;414950.327482342;237181.86059629428;236864.87743105832;234678.5560175466;430014.67791919125;456033.45726211835;459324.81564160454;473892.1989325475;520288.2659010426;518561.5026760186;458261.9647981588;461897.4064513564;463247.08388288494;461457.9028561018;427828.6301521274;415648.4156121035;456734.413091994;455892.78231350397;;161414.93982334915;473412.09082023916;203482.29917814952;237181.86059629428;274.5685729632924;5224464.71262934;2031181.8135698338;321258.1207310341;0.0;0;345;365;0;0;0;0;13;129;128;2146746088009.7986;797537780955.5469;1518647788319.4858;46179.57422165363;6838.22138826627;170.52300356033516;4374.218434344194;4802829.458755966;1680490.958724774;80972.32916960887;1068616.292836934;2.721284120675061;0.1979591299512272
9874;2019-01-31 13:34:37.869;779;189;145;144;134;42;181;27;49;32;624;606;37;65;235;216;247;191;188;185;179;27;533;358;365;131;363;255;533;-2.0;80.0;516.0;64.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28947.4140625;10593.99609375;0.0;1164.73913574219;379.0;66787;;;Calculated values ==>;1548938077.869;351.06000000000006;292.06;287.66;287.56;286.56;277.36;274.1680685717883;291.26000000000005;275.86;278.06;276.36;335.56;333.76000000000005;276.86;279.66;296.66;294.76000000000005;297.86;292.26000000000005;291.66;291.06;;311.06;275.86;240.61611355647437;261.82340779136865;274.1680685717883;291.96000000000004;5330000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2550000.0;5330000.0;0.0;0.013333333333333334;0.08600000000000001;0.010666666666666666;0.02;0.02;;10593.99609375;0.0;1164.73913574219;28947.4140625;513284.83419278107;420041.824545227;237531.00073607615;237207.03181634872;234037.40463703606;430280.9020939914;456173.9696025402;456967.08645744185;473081.36623795505;519435.8713109796;517590.11369567545;455500.2712931425;458902.3634562797;463842.3458870584;462068.13665675744;434690.34609050397;420636.8232205939;456734.413091994;455892.78231350397;;159325.9205505338;472596.2217928923;202442.8897240572;237531.00073607615;274.14727515953933;5225022.841247166;2031430.6669850666;321283.57507952605;0.0;0;345;365;0;0;0;0;13;129;128;2146965124509.7637;797614293705.5347;1518796613119.4622;21889.080919071082;2881.635542067575;187.3803049321341;4367.235631548557;4803396.792088514;1680571.9710323152;80975.3121942671;1068689.1504283801;2.4939189313548122;0.15920312314565083
9875;2019-01-31 13:35:37.869;782;178;146;145;133;40;181;26;51;33;627;606;42;78;233;217;247;180;188;185;179;26;537;354;365;132;359;264;537;222.0;79.0;278.0;50.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28955.22265625;10619.755859375;0.0;1207.35339355469;390.0;66788;;;Calculated values ==>;1548938137.869;351.36;290.96000000000004;287.76000000000005;287.66;286.46000000000004;277.16;273.7412296467126;291.26000000000005;275.76000000000005;278.26000000000005;276.46000000000004;335.86;333.76000000000005;277.36;280.96000000000004;296.46000000000004;294.86;297.86;291.16;291.66;291.06;;312.16;275.76000000000005;240.83765695389522;263.0348170998261;273.7412296467126;291.96000000000004;5370000.0;3540000.0;3650000.0;1320000.0;3590000.0;2640000.0;5370000.0;0.037000000000000005;0.013166666666666667;0.04633333333333333;0.008333333333333333;0.02;0.05700000000000001;;10619.755859375;0.0;1207.35339355469;28955.22265625;513308.1948359675;415035.5010796955;237730.02542283497;237406.28867832525;233619.1605260471;430542.39183029096;456173.9696025402;455734.44449998223;473048.1168422736;518995.8568036047;516829.1535726071;454612.8488999558;459051.05324613454;464169.8927984072;462805.38187136047;433732.3737304118;415723.63466153236;456734.413091994;455892.78231350397;;163921.7849024954;472367.87413283327;201385.10829496826;214137.71079597413;273.7170781335762;5225505.363219822;2031607.4482513426;321303.3425172702;0.0;0;345;365;0;0;0;0;13;129;128;2147184124509.7637;797693193705.5347;1518952313119.4622;11784.85257749898;2258.189715315542;237.11506440691284;13780.039076499203;4803677.408200986;1680614.80290946;80978.84965567826;1068840.377717614;2.3725321068434244;0.07178827075113646
9876;2019-01-31 13:36:37.890;772;180;148;147;135;38;181;23;51;33;637;611;46;81;231;218;247;182;188;185;179;23;546;352;365;130;357;266;546;0.0;84.0;680.0;36.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29233.54296875;10782.201171875;0.0;1231.5625;398.0;66789;;;Calculated values ==>;1548938197.89;350.36;291.16;287.96000000000004;287.86;286.66;276.96000000000004;273.5264737036516;291.26000000000005;275.46000000000004;278.26000000000005;276.46000000000004;336.86;334.26000000000005;277.76000000000005;281.26000000000005;296.26000000000005;294.96000000000004;297.86;291.36;291.66;291.06;;312.96000000000004;275.46000000000004;240.39332010688793;263.299902668528;273.5264737036516;291.96000000000004;5460000.0;3520000.0000000005;3650000.0;1300000.0;3570000.0000000005;2660000.0;5460000.0;0.0;0.014;0.11333333333333333;0.006;0.02;0.02;;10782.201171875;0.0;1231.5625;29233.54296875;511313.86109376966;412027.71919493406;238096.3566306435;237773.47839515514;233995.12670318302;430671.36484660726;456173.9696025402;455401.8918781268;473308.3704715943;519860.8194208081;517176.4558207088;454776.71252877964;459100.23984408117;464202.0896790568;463236.97874712443;431507.43112226046;412790.9170278053;456734.413091994;455892.78231350397;;167264.2905471822;472339.328242146;200871.74984646295;238096.3566306435;273.50739476118446;5225990.43931845;2031785.860316081;321323.6739299376;0.0;0;345;365;0;0;0;0;13;129;128;2147403201160.2998;797771821215.727;1519111368769.8513;28846.749430255233;1628.8054703740986;262.03119732237235;4355.928513657209;4804016.123394052;1680647.205873156;80983.01066371279;1068991.5636778073;2.9211091186823586;0.17882881672580134
9877;2019-01-31 13:37:37.840;760;185;150;149;138;39;181;23;52;32;648;619;48;80;231;219;247;187;188;185;179;22;552;353;365;131;358;267;552;277.0;83.0;594.0;105.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29268.830078125;10928.1806640625;0.0;1227.65515136719;404.0;66790;;;Calculated values ==>;1548938257.84;349.16;291.66;288.16;288.06;286.96000000000004;277.06;273.6339639331285;291.26000000000005;275.46000000000004;278.36;276.36;337.96000000000004;335.06;277.96000000000004;281.16;296.26000000000005;295.06;297.86;291.86;291.66;291.06;;313.56;275.36;240.61611355647437;263.43189868330234;273.6339639331285;291.96000000000004;5520000.0;3529999.9999999995;3650000.0;1310000.0;3579999.9999999995;2670000.0;5520000.0;0.04616666666666667;0.013833333333333333;0.099;0.0175;0.02;0.06616666666666667;;10928.1806640625;0.0;1227.65515136719;29268.830078125;509309.92754963605;411342.59817574464;238555.96125941677;238232.76967341272;234759.65904579524;430607.02586249536;456173.9696025402;455359.9999389805;473081.36623795505;520912.56333749223;517919.15699123335;454859.23926218;458819.922122249;464054.43266303884;463218.971569767;429965.715369407;412126.3827081116;456734.413091994;455892.78231350397;;169771.2103021376;472110.68294196425;201079.42949941463;212407.34841931454;273.59311945788005;5226477.552825811;2031966.629397598;321344.15033240017;0.0;0;345;365;0;0;0;0;13;129;128;2147622018659.6035;797850055965.4781;1519271135519.343;25173.776473517024;4743.046935244619;246.77743514791925;16110.619542665534;4804465.9192992775;1680700.260394059;80987.24720224328;1069161.9761155953;3.806749374472312;0.17430972726671476
9878;2019-01-31 13:38:37.850;751;190;151;150;142;40;181;23;53;32;657;626;50;81;231;220;247;192;189;186;180;22;557;355;365;131;360;270;556;130.0;82.0;965.0;125.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29412.958984375;10999.185546875;0.0;1233.63623046875;408.0;66791;;;Calculated values ==>;1548938317.85;348.26;292.16;288.26000000000005;288.16;287.36;277.16;273.8482719121499;291.26000000000005;275.46000000000004;278.46000000000004;276.36;338.86;335.76000000000005;278.16;281.26000000000005;296.26000000000005;295.16;297.86;292.36;291.76000000000005;291.16;;313.96000000000004;275.36;240.61611355647437;263.82572766246335;273.8482719121499;292.06;5570000.0;3550000.0;3650000.0;1310000.0;3600000.0;2700000.0;5560000.0;0.021666666666666667;0.013666666666666666;0.16083333333333333;0.020833333333333332;0.02;0.04166666666666667;;10999.185546875;0.0;1233.63623046875;29412.958984375;507747.3687214409;411554.17536023696;238754.21689012248;238431.2628352162;235892.91502117293;430477.46260093397;456173.9696025402;454983.4308131345;473081.36623795505;521595.6508328821;518391.68015525077;454605.4929423079;458465.4742133219;463758.2318617846;463051.38004137354;428641.58011768607;412333.65201211494;456874.1274678485;456033.45726211835;;171442.51209473662;472110.68294196425;201610.29290437192;219439.37641753216;273.8094777245547;5226966.649237073;2032149.387904002;321364.66451237246;0.0;0;345;365;0;0;0;0;13;129;128;2147841055159.5686;797928669065.4657;1519432262369.3174;40750.84634699264;5635.4247924498395;222.87501744280547;9858.08670185776;4805015.382718004;1680786.7620729867;80991.16162497598;1069378.4180685794;4.6160431245164775;0.2866922751298533
