;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9879;2019-01-31 13:39:37.861;747;200;150;150;144;41;181;26;50;32;661;630;47;65;233;219;247;202;189;186;180;24;577;364;365;132;369;247;571;-3.0;80.0;1306.0;244.0;120.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38005.9921875;19876.3671875;0.0;1107.69567871094;405.0;66792;;;Calculated values ==>;1548938377.861;347.86;293.16;288.16;288.16;287.56;277.26000000000005;274.8017692304317;291.26000000000005;275.76000000000005;278.16;276.36;339.26;336.16;277.86;279.66;296.46000000000004;295.06;297.86;293.36;291.76000000000005;291.16;;313.66;275.56;240.83765695389522;260.72004837742526;274.8017692304317;292.06;5770000.0;3640000.0;3650000.0;1320000.0;3690000.0;2470000.0;5710000.0;0.0;0.013333333333333334;0.21766666666666667;0.04066666666666666;0.02;0.02;;19876.3671875;0.0;1107.69567871094;38005.9921875;505443.09268121916;408838.15953564516;237977.8428987274;237977.8428987274;236098.24358777553;429879.7862731237;456173.9696025402;458375.611976014;472950.9869074988;523863.3199100999;520709.486512116;458017.21189582633;460156.6973235147;462679.2465461087;461555.367892846;422919.94909297134;409701.51655334077;456874.1274678485;456033.45726211835;;170189.03402730724;472173.3745042847;203939.81854452915;237977.8428987274;274.75460392380774;5227528.576832812;2032406.7313484426;321384.1791887013;0.0;0;345;366;0;0;0;0;13;129;128;2148060095310.1394;798007583530.6714;1519587390804.7217;55382.19103691987;10908.164609030058;176.24576719507422;4361.112287267819;4805816.638234877;1680924.6505932866;80994.48824129117;1069496.9331175738;3.375309831656164;0.2625232362649082
9880;2019-01-31 13:40:37.891;758;199;146;145;139;46;181;26;47;32;649;624;39;54;236;215;247;201;189;186;180;26;562;364;365;132;369;243;556;-3.0;81.0;829.0;86.0;120.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37525.50390625;19374.98828125;0.0;1089.57385253906;390.0;66793;;;Calculated values ==>;1548938437.891;348.96000000000004;293.06;287.76000000000005;287.66;287.06;277.76000000000005;274.8017692304317;291.26000000000005;275.76000000000005;277.86;276.36;338.06000000000006;335.56;277.06;278.56;296.76000000000005;294.66;297.86;293.26000000000005;291.76000000000005;291.16;;312.16;275.76000000000005;240.83765695389522;260.1585393101385;274.8017692304317;292.06;5620000.0;3640000.0;3650000.0;1320000.0;3690000.0;2430000.0;5560000.0;0.0;0.013500000000000002;0.13816666666666666;0.014333333333333333;0.02;0.02;;19374.98828125;0.0;1089.57385253906;37525.50390625;508176.76541295886;414911.80031545786;237152.33093866782;236835.7020964706;234960.35179438625;429879.7862731237;456173.9696025402;458654.72797954426;472950.9869074988;522966.43861801026;520428.1268523887;457704.0882764364;459482.35396435135;463081.6473256225;461015.7208579768;427278.54278466856;415611.13515833655;456874.1274678485;456033.45726211835;;163921.7849024954;472367.87413283327;204007.42355935634;237152.33093866782;274.78065706937355;5228158.320681194;2032733.9895245074;321402.4989234094;0.0;0;345;366;0;0;0;0;13;129;128;2148279204810.035;798086823130.6337;1519734464304.6516;35183.7692273893;3846.49979155317;157.51000295548224;4377.622526469011;4806571.731928221;1681047.6676076679;80997.27093002347;1069569.7923190487;2.128821582575475;0.14462446197623174
9881;2019-01-31 13:41:37.871;774;193;147;146;135;44;181;28;45;33;633;613;35;51;235;215;247;194;189;186;180;27;558;361;365;133;365;240;552;-1.0;82.0;1203.0;52.0;120.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37156.6328125;19244.193359375;0.0;1072.87353515625;381.0;66794;;;Calculated values ==>;1548938497.871;350.56000000000006;292.46000000000004;287.86;287.76000000000005;286.66;277.56;274.4858918419099;291.26000000000005;275.96000000000004;277.66;276.46000000000004;336.46000000000004;334.46000000000004;276.66;278.26000000000005;296.66;294.66;297.86;292.56;291.76000000000005;291.16;;311.26000000000005;275.86;241.05796691057077;259.7329541166123;274.4858918419099;292.06;5580000.0;3610000.0;3650000.0;1330000.0;3650000.0;2400000.0;5520000.0;0.0;0.013666666666666666;0.20049999999999998;0.008666666666666666;0.02;0.02;;19244.193359375;0.0;1072.87353515625;37156.6328125;510518.99920622935;414359.1762267576;237590.3204905783;237271.01421511293;233836.31943346895;430081.6785162784;456173.9696025402;458893.3502293804;472917.67418972735;521587.47156428895;519558.94776444585;457710.74466315965;459599.1786594903;463545.3156519603;461476.7180717267;428372.1855784652;414715.9607757526;456874.1274678485;456033.45726211835;;160161.5264782812;472333.7623376517;203256.3680808927;237590.3204905783;274.4765339886178;5228780.4643703345;2033055.708762777;321420.5133115143;0.0;0;345;366;0;0;0;0;13;129;128;2148498131810.1045;798166296630.6589;1519879316004.6978;51255.21492077179;2332.004083558578;186.63507230373912;4368.862735430801;4807291.816688062;1681099.137977466;81000.137849693;1069642.655400462;2.8617672577391176;0.18831505095295933
9882;2019-01-31 13:42:37.862;783;183;148;146;135;41;181;28;47;34;623;606;37;68;234;217;247;184;189;186;180;27;535;355;365;133;360;267;535;-2.0;80.0;378.0;70.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28904.34765625;10502.24609375;0.0;1221.36560058594;383.0;66795;;;Calculated values ==>;1548938557.862;351.46000000000004;291.46000000000004;287.96000000000004;287.76000000000005;286.66;277.26000000000005;273.8482719121499;291.26000000000005;275.96000000000004;277.86;276.56;335.46000000000004;333.76000000000005;276.86;279.96000000000004;296.56;294.86;297.86;291.56;291.76000000000005;291.16;;311.46000000000004;275.86;241.05796691057077;263.43189868330234;273.8482719121499;292.06;5350000.0;3550000.0;3650000.0;1330000.0;3600000.0;2670000.0;5350000.0;0.0;0.013333333333333334;0.063;0.011666666666666665;0.02;0.02;;10502.24609375;0.0;1221.36560058594;28904.34765625;513599.78090147494;417471.17115073255;238446.21610027814;237792.97013155225;234293.64010881807;430477.46260093397;456173.9696025402;454733.78008571663;473014.93639070686;518332.54467064014;516574.4722653221;453473.10010480124;457346.4778140661;464153.9787801302;462654.8538357037;434213.6204566605;417792.2391686474;456874.1274678485;456033.45726211835;;160997.13474923553;472333.7623376517;201603.3147143188;238446.21610027814;273.80675483674827;5229330.889964105;2033303.5585749103;321439.6291031598;0.0;0;345;366;0;0;0;0;13;129;128;2148717098959.8748;798246084660.5752;1520031393189.538;15947.219318398063;3158.521888938883;218.95175050684173;4351.744823236804;4807851.752969758;1681144.8854973647;81003.51723289602;1069715.316229282;2.0195515169202896;0.12939074866756625
9883;2019-01-31 13:43:37.842;774;179;150;149;136;38;181;24;49;34;632;609;44;79;232;218;247;181;189;186;180;25;541;353;365;133;358;274;541;218.0;81.0;332.0;66.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29021.21875;10623.3203125;0.0;1250.09411621094;393.0;66796;;;Calculated values ==>;1548938617.842;350.56000000000006;291.06;288.16;288.06;286.76000000000005;276.96000000000004;273.6339639331285;291.26000000000005;275.56;278.06;276.56;336.36;334.06;277.56;281.06;296.36;294.96000000000004;297.86;291.26000000000005;291.76000000000005;291.16;;312.46000000000004;275.66;241.05796691057077;264.3458800820626;273.6339639331285;292.06;5410000.0;3529999.9999999995;3650000.0;1330000.0;3579999.9999999995;2740000.0;5410000.0;0.036333333333333336;0.013500000000000002;0.05533333333333333;0.011000000000000001;0.02;0.05633333333333333;;10623.3203125;0.0;1250.09411621094;29021.21875;511990.5919243131;413774.07757903525;238907.67226949852;238580.01113693498;234439.7248852188;430607.02586249536;456173.9696025402;453799.2469026975;473014.93639070686;518679.13398004253;516290.2391650615;453159.8949702265;457576.22644774226;464185.92985963024;463087.3425671512;432755.82631747785;414492.11232454475;456874.1274678485;456033.45726211835;;165175.21790254305;472138.9942397944;201090.00657319764;214516.39676123348;273.5972576533901;5229813.442113292;2033479.5462795561;321460.2177356405;0.0;0;345;366;0;0;0;0;13;129;128;2148936025959.9443;798325858060.6006;1520193639089.5896;13983.244631565658;2981.538864332565;246.56013890459693;13605.46107488318;4808101.090362576;1681196.0356146006;81007.39520555377;1069864.9097306863;2.5954458925621524;0.09542426923569015
9884;2019-01-31 13:44:37.853;756;188;154;153;141;37;181;23;50;33;645;617;46;66;231;219;247;191;189;186;180;23;575;357;365;133;362;254;569;-3.0;81.0;1583.0;116.0;120.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37761.1640625;19759.73828125;0.0;1145.60083007812;394.0;66797;;;Calculated values ==>;1548938677.853;348.76;291.96000000000004;288.56;288.46000000000004;287.26000000000005;276.86;274.0616903277293;291.26000000000005;275.46000000000004;278.16;276.46000000000004;337.66;334.86;277.76000000000005;279.76000000000005;296.26000000000005;295.06;297.86;292.26000000000005;291.76000000000005;291.16;;312.56;275.46000000000004;241.05796691057077;261.6868853414304;274.0616903277293;292.06;5750000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2540000.0;5690000.0;0.0;0.013500000000000002;0.2638333333333333;0.01933333333333333;0.02;0.02;;19759.73828125;0.0;1145.60083007812;37761.1640625;506764.73474283586;251256.4097192338;239316.85069420858;238994.99828285052;235226.6515478155;430346.717906069;456173.9696025402;457250.945269924;472917.67418972735;521667.1417189099;518801.9093815918;456765.0488544147;459180.3733961123;463460.83753301925;462618.4332792204;423527.0984914363;252436.20805900818;456874.1274678485;456033.45726211835;;165593.03060630985;471944.1597200548;202168.01577773577;239316.85069420858;274.03583674187274;5230370.063997943;2033732.7848527196;321480.18552025507;0.0;0;346;366;0;0;0;0;13;129;128;2149155066109.645;798405672690.4915;1520352068129.373;67299.37956435565;5215.672116218168;2309.7270208377795;4334.3321313581955;4808778.569745069;1681264.3582295286;81028.70150396122;1070014.4354152181;3.78654995315887;0.25937694019825863
9885;2019-01-31 13:45:37.853;754;198;153;152;146;39;181;26;50;33;643;617;44;55;233;217;247;200;189;186;180;25;566;361;365;133;366;246;559;-3.0;81.0;1188.0;134.0;120.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37596.953125;19470.11328125;0.0;1106.46301269531;385.0;66798;;;Calculated values ==>;1548938737.853;348.56000000000006;292.96000000000004;288.46000000000004;288.36;287.76000000000005;277.06;274.4858918419099;291.26000000000005;275.76000000000005;278.16;276.46000000000004;337.46000000000004;334.86;277.56;278.66;296.46000000000004;294.86;297.86;293.16;291.76000000000005;291.16;;311.66;275.66;241.05796691057077;260.58029834229245;274.4858918419099;292.06;5660000.0;3610000.0;3650000.0;1330000.0;3660000.0;2460000.0;5590000.0;0.0;0.013500000000000002;0.198;0.022333333333333334;0.02;0.02;;19470.11328125;0.0;1106.46301269531;37596.953125;507319.051262391;413344.749195068;239308.15640230628;238983.71167101018;237064.29829507726;430081.6785162784;456173.9696025402;458534.74369505455;472917.67418972735;522114.1812951312;519467.76665904117;457818.8331626912;459129.0920975687;463129.6232463674;461745.05252366984;426157.86956385814;414080.3838347692;456874.1274678485;456033.45726211835;;161832.74555500393;472138.9942397944;203201.6338132304;239308.15640230628;274.45535808256;5230998.048307839;2034059.7002824072;321498.95271894487;0.0;0;346;366;0;0;0;0;13;129;128;2149374066109.645;798485472690.4915;1520502068129.373;50555.955756601186;6006.2677161932625;163.04605734270083;4334.506017196241;4809760.697539411;1681357.8743947987;81049.30794627938;1070086.6757331227;2.967440971474945;0.21270546716612942
9886;2019-01-31 13:46:37.863;767;194;150;149;141;40;181;26;50;33;632;611;41;53;234;217;247;196;189;186;180;26;559;360;365;132;365;245;553;-1.0;82.0;1235.0;76.0;120.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37324.64453125;19336.23046875;0.0;1097.79907226562;375.0;66799;;;Calculated values ==>;1548938797.863;349.86;292.56;288.16;288.06;287.26000000000005;277.16;274.38016830617;291.26000000000005;275.76000000000005;278.16;276.46000000000004;336.36;334.26000000000005;277.26000000000005;278.46000000000004;296.56;294.86;297.86;292.76000000000005;291.76000000000005;291.16;;310.66;275.76000000000005;240.83765695389522;260.44013211722256;274.38016830617;292.06;5590000.0;3600000.0;3650000.0;1320000.0;3650000.0;2450000.0;5530000.0;0.0;0.013666666666666666;0.20583333333333334;0.012666666666666666;0.02;0.02;;19336.23046875;0.0;1097.79907226562;37324.64453125;509563.2687417944;414317.87443422026;238524.6311786081;238201.8307086709;235664.67681815047;430148.3826014536;456173.9696025402;458693.4995836547;473048.1168422736;521077.13199986814;518939.7030719837;457620.9684912569;459049.5477933652;463412.2849837685;461897.48510764097;428101.21091952326;415028.81927888904;456874.1274678485;456033.45726211835;;157654.71494818805;472367.87413283327;202980.02571794688;238524.6311786081;274.3648938648958;5231622.49901265;2034383.140377972;321517.3246311251;0.0;0;346;366;0;0;0;0;13;129;128;2149593102609.61;798564985940.4788;1520649392679.3496;52634.35670402486;3412.2460799218943;178.65601908866762;4350.176521670205;4810620.760129658;1681436.375091023;81052.15593816874;1070159.0601496608;2.9644390600061197;0.200539699778074
9887;2019-01-31 13:47:37.834;778;190;150;149;140;39;181;27;49;33;622;603;40;53;234;218;247;192;189;186;180;27;556;358;365;132;363;245;551;-1.0;76.0;1044.0;76.0;120.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37220.83203125;19230.6484375;0.0;1093.2021484375;369.0;66800;;;Calculated values ==>;1548938857.834;350.96000000000004;292.16;288.16;288.06;287.16;277.06;274.1680685717883;291.26000000000005;275.86;278.06;276.46000000000004;335.36;333.46000000000004;277.16;278.46000000000004;296.56;294.96000000000004;297.86;292.36;291.76000000000005;291.16;;310.06;275.86;240.83765695389522;260.44013211722256;274.1680685717883;292.06;5560000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2450000.0;5510000.0;0.0;0.012666666666666666;0.174;0.012666666666666666;0.02;0.02;;19230.6484375;0.0;1093.2021484375;37220.83203125;511187.13391308044;413676.3280692049;238587.39616456104;238263.81101797207;235408.44226868334;430280.9020939914;456173.9696025402;458574.65660136164;473048.1168422736;520059.742938613;518124.5039152465;457501.3830706681;459049.5477933652;463709.8566730499;462334.5135562977;428909.4198463833;414400.9631372732;456874.1274678485;456033.45726211835;;155147.91922209063;472465.0996282349;202456.86102182083;238587.39616456104;274.1527026043182;5232243.411066738;2034704.3756977485;321535.5741498241;0.0;0;346;366;0;0;0;0;13;129;128;2149811996760.3203;798644147660.7356;1520796321629.8262;44564.496430840096;3420.1043556812447;183.7737849820608;4348.921221951146;4811430.359079693;1681493.2838256485;81055.17472675908;1070231.5175930602;2.5840229227916276;0.17420463790659863
9888;2019-01-31 13:48:37.844;784;189;151;150;140;38;181;27;49;34;616;597;40;52;234;219;247;191;189;186;180;27;546;358;365;133;363;246;549;-3.0;79.0;1007.0;50.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;25685.61328125;7096.8046875;0.0;1125.90747070312;368.0;66801;;;Calculated values ==>;1548938917.844;351.56000000000006;292.06;288.26000000000005;288.16;287.16;276.96000000000004;274.1680685717883;291.26000000000005;275.86;278.06;276.56;334.76000000000005;332.86;277.16;278.36;296.56;295.06;297.86;292.26000000000005;291.76000000000005;291.16;;309.96000000000004;275.86;241.05796691057077;260.58029834229245;274.1680685717883;292.06;5460000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2460000.0;5490000.0;0.0;0.013166666666666667;0.16783333333333333;0.008333333333333333;0.02;0.02;;7096.8046875;0.0;1125.90747070312;25685.61328125;512784.1458615734;414127.2103214636;238976.33335390146;238650.58332190322;235464.36397173323;430280.9020939914;456173.9696025402;458415.6313405877;473014.93639070686;519365.87504695833;517428.3381743143;457339.8851342186;458772.7244909774;463709.8566730499;462467.52072328096;431507.43112226046;414840.6948555996;456874.1274678485;456033.45726211835;;154730.12109240866;472333.7623376517;202464.20085817293;238976.33335390146;274.1555537204873;5232767.718814322;2034923.807706329;321554.06981207733;0.0;0;346;366;0;0;0;0;13;129;128;2150031033260.2854;798723660910.7229;1520943646179.8027;42957.18174929861;2248.913012328989;219.4453608443679;4341.142478164338;4812159.827955632;1681540.5335106764;81058.5354463337;1070303.9468600824;6.052344000755054;0.3938964704877038
9889;2019-01-31 13:49:37.864;783;180;150;149;138;37;181;26;53;34;615;596;44;71;233;219;247;182;189;186;180;25;532;354;365;133;359;267;532;217.0;79.0;626.0;54.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28925.373046875;10470.4287109375;0.0;1213.88293457031;376.0;66802;;;Calculated values ==>;1548938977.864;351.46000000000004;291.16;288.16;288.06;286.96000000000004;276.86;273.7412296467126;291.26000000000005;275.76000000000005;278.46000000000004;276.56;334.66;332.76000000000005;277.56;280.26000000000005;296.46000000000004;295.06;297.86;291.36;291.76000000000005;291.16;;310.76000000000005;275.66;241.05796691057077;263.43189868330234;273.7412296467126;292.06;5320000.0;3540000.0;3650000.0;1330000.0;3590000.0;2670000.0;5320000.0;0.036166666666666666;0.013166666666666667;0.10433333333333333;0.009000000000000001;0.02;0.05616666666666667;;10470.4287109375;0.0;1213.88293457031;28925.373046875;513854.5241231784;417606.1215576382;239205.57981672708;238874.01537684316;235319.4372698068;430542.39183029096;456173.9696025402;455484.92409539985;473014.93639070686;517505.6011473751;515538.83435552043;454356.7471838636;457716.1131832329;464169.8927984072;463069.30017575866;434927.0500088558;418241.3850680662;456874.1274678485;456033.45726211835;;158072.51562822933;472138.9942397944;201394.2162378816;214858.20326892447;273.72063581006654;5233222.962064096;2035070.2501158067;321573.5745648662;0.0;0;346;366;0;0;0;0;13;129;128;2150250106260.2158;798803487510.6975;1521097597479.754;26510.13051980107;2436.703002017215;219.6945883870635;13546.01009928439;4812738.915189113;1681579.5933263835;81062.19616574266;1070453.0561513822;3.6555459581490313;0.16369895766031323
9890;2019-01-31 13:50:37.845;770;178;151;150;140;36;181;23;55;33;627;602;49;80;231;221;247;180;189;186;180;23;542;351;365;133;356;271;541;225.0;79.0;583.0;46.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29029.5390625;10629.1708984375;0.0;1234.72692871094;388.0;66803;;;Calculated values ==>;1548939037.845;350.16;290.96000000000004;288.26000000000005;288.16;287.16;276.76000000000005;273.4187578820637;291.26000000000005;275.46000000000004;278.66;276.46000000000004;335.86;333.36;278.06;281.16;296.26000000000005;295.26000000000005;297.86;291.16;291.76000000000005;291.16;;311.96000000000004;275.46000000000004;241.05796691057077;263.95629194202945;273.4187578820637;292.06;5420000.0;3510000.0;3650000.0;1330000.0;3560000.0;2710000.0;5410000.0;0.0375;0.013166666666666667;0.09716666666666667;0.007666666666666667;0.02;0.057499999999999996;;10629.1708984375;0.0;1234.72692871094;29029.5390625;511414.81051048194;413408.5767822079;239236.77524319233;238907.67226949852;235691.5014084052;430735.4089219946;456173.9696025402;455067.43715841207;472917.67418972735;518411.55064279283;515818.7709460084;454309.9641204512;458182.5386068276;464349.45330830896;463779.2430610787;432508.6675883725;414135.20160198;456874.1274678485;456033.45726211835;;163086.1669317865;471944.1597200548;200604.35389772325;214041.71784397337;273.398196605345;5233705.7667280035;2035246.024432896;321593.97318543267;0.0;0;346;366;0;0;0;0;13;129;128;2150469036910.021;798883262240.6265;1521258946369.6104;24725.329590163597;2080.2718446378753;241.9173021541674;13914.525016543335;4813165.742151629;1681617.2228636108;81066.04171335125;1070681.8214785093;3.4526632267318216;0.14518951761504628
9891;2019-01-31 13:51:37.865;753;183;153;152;142;37;181;22;55;32;641;612;52;82;230;222;247;185;189;186;180;21;551;352;365;133;357;272;550;308.0;83.0;778.0;86.0;120.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;33242.828125;19455.921875;0.0;1230.81665039062;396.0;66804;;;Calculated values ==>;1548939097.865;348.46000000000004;291.46000000000004;288.46000000000004;288.36;287.36;276.86;273.5264737036516;291.26000000000005;275.36;278.66;276.36;337.26;334.36;278.36;281.36;296.16;295.36;297.86;291.66;291.76000000000005;291.16;;312.76000000000005;275.26000000000005;241.05796691057077;264.08650396036035;273.5264737036516;292.06;5510000.0;3520000.0000000005;3650000.0;1330000.0;3570000.0000000005;2720000.0;5500000.0;0.051333333333333335;0.013833333333333333;0.12966666666666668;0.014333333333333333;0.02;0.07133333333333333;;19455.921875;0.0;1230.81665039062;33242.828125;508530.0947481137;411439.0319898053;239599.15917835472;239271.01122138754;236063.12854131396;430671.36484660726;456173.9696025402;454899.59490120475;472820.39598721155;519777.8657570013;516771.9322165836;454520.3973115141;458269.3293931512;464070.7449757509;463761.73777380685;430226.138493745;412219.46467945963;456874.1274678485;456033.45726211835;;166428.6587063909;471749.2581616372;200841.87378944026;211708.40240315459;273.4956929496365;5234224.876099866;2035496.8171089636;321614.52623065084;0.0;0;346;367;0;0;0;0;13;129;128;2150688109909.9514;798963088840.6011;1521421900669.5586;32942.81783749213;3883.0058426681558;249.0923210976143;17428.520579939413;4813646.470236005;1681666.9334089828;81070.134824126;1070943.1005890793;2.634704185693677;0.12093840945360641
9892;2019-01-31 13:52:37.866;744;198;153;153;147;39;181;25;51;31;645;616;48;61;232;220;247;201;189;186;180;23;577;362;365;133;367;245;571;-1.0;81.0;1451.0;200.0;120.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37827.59375;19886.224609375;0.0;1094.74230957031;395.0;66805;;;Calculated values ==>;1548939157.866;347.56000000000006;292.96000000000004;288.46000000000004;288.46000000000004;287.86;277.06;274.5913991737795;291.26000000000005;275.66;278.26000000000005;276.26000000000005;337.66;334.76000000000005;277.96000000000004;279.26000000000005;296.36;295.16;297.86;293.26000000000005;291.76000000000005;291.16;;312.66;275.46000000000004;241.05796691057077;260.44013211722256;274.5913991737795;292.06;5770000.0;3620000.0000000005;3650000.0;1330000.0;3670000.0000000005;2450000.0;5710000.0;0.0;0.013500000000000002;0.24183333333333332;0.03333333333333333;0.02;0.02;;19886.224609375;0.0;1094.74230957031;37827.59375;505061.41946317203;255183.45587343728;238933.59256703022;238933.59256703022;237032.91125978398;430014.67791919125;456173.9696025402;458812.26217089494;472723.10170879104;522398.61251603515;519448.93318991817;458455.73281218164;459995.5549199483;462845.98393238056;461994.71921587875;422919.94909297134;409273.35411415424;456874.1274678485;456033.45726211835;;166010.84420003442;471944.1597200548;203447.02938449345;238933.59256703022;274.5549441752475;5234817.139485667;2035824.6737934577;321633.9062116214;0.0;0;346;367;0;0;0;0;13;129;128;2150907113559.6868;799042890170.5046;1521577003254.3713;61755.825462178094;8949.90434451871;184.22903221403084;4341.9972939017625;4814435.638748472;1681773.876109429;81073.74589558276;1071124.5245948252;3.585723976566588;0.26841346834254176
9893;2019-01-31 13:53:37.866;757;200;147;146;141;43;181;26;49;32;633;610;42;54;235;217;247;201;189;186;180;25;562;363;365;133;368;239;557;-3.0;80.0;1015.0;89.0;120.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37401.9296875;19372.65234375;0.0;1057.64526367188;385.0;66806;;;Calculated values ==>;1548939217.866;348.86;293.16;287.86;287.76000000000005;287.26000000000005;277.46000000000004;274.69669130483857;291.26000000000005;275.76000000000005;278.06;276.36;336.46000000000004;334.16;277.36;278.56;296.66;294.86;297.86;293.26000000000005;291.76000000000005;291.16;;311.66;275.66;241.05796691057077;259.59022785621676;274.69669130483857;292.06;5620000.0;3629999.9999999995;3650000.0;1330000.0;3679999.9999999995;2390000.0;5570000.0;0.0;0.013333333333333334;0.16916666666666666;0.014833333333333334;0.02;0.02;;19372.65234375;0.0;1057.64526367188;37401.9296875;508051.73724672676;414873.7552109487;237440.38292137926;237122.89439350186;235553.20961174916;429947.3805835815;456173.9696025402;459521.018635699;472820.39598721155;521669.0457921783;519337.5643320365;458698.0471037238;460106.6050988232;463097.5131348959;461439.2131810104;427278.54278466856;415225.9254312048;456874.1274678485;456033.45726211835;;161832.74555500393;472138.9942397944;203747.0126981792;237440.38292137926;274.6755012142928;5235444.05218098;2036151.8311014003;321651.84277473175;0.0;0;346;367;0;0;0;0;13;129;128;2151126113559.6868;799122690170.5046;1521722203254.3713;43268.436004430434;3981.1477262006256;160.7015647128504;4371.8614868147815;4815310.84092736;1681881.634876685;81076.62031722382;1071197.1400846646;2.5345762346284846;0.17334376548235597
9894;2019-01-31 13:54:37.856;774;187;145;144;135;43;181;27;50;33;618;600;40;67;235;217;247;189;189;186;180;27;534;358;365;133;363;260;534;-1.0;81.0;630.0;47.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28908.169921875;10584.0830078125;0.0;1169.73327636719;383.0;66807;;;Calculated values ==>;1548939277.856;350.56000000000006;291.86;287.66;287.56;286.66;277.46000000000004;274.1680685717883;291.26000000000005;275.86;278.16;276.46000000000004;334.96000000000004;333.16;277.16;279.86;296.66;294.86;297.86;292.06;291.76000000000005;291.16;;311.46000000000004;275.86;241.05796691057077;262.5002047102346;274.1680685717883;292.06;5340000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2600000.0;5340000.0;0.0;0.013500000000000002;0.105;0.007833333333333333;0.02;0.02;;10584.0830078125;0.0;1169.73327636719;28908.169921875;512592.16014462034;419089.43658364244;237499.66564725756;237176.0933872576;234321.26731621227;430280.9020939914;456173.9696025402;456271.4783607459;472917.67418972735;518403.09683884383;516549.7962287301;455036.06532937;458349.53514625935;463842.3458870584;462201.38575610484;434452.5410302255;419700.15858140023;456874.1274678485;456033.45726211835;;160997.13474923553;472333.7623376517;202455.8854491835;237499.66564725756;274.1523236386184;5235996.544247119;2036401.428956126;321670.40116898704;0.0;0;346;367;0;0;0;0;13;129;128;2151345077059.7217;799202476870.5173;1521871878304.395;26650.63725571405;2114.043368959667;199.1571630591414;4370.6758322972155;4815893.402761463;1681932.419670276;81079.61864015194;1071269.9824199225;2.836058758626116;0.1775757312048303
9895;2019-01-31 13:55:37.847;774;180;146;145;135;41;181;27;52;33;621;600;45;80;233;218;247;181;189;186;180;26;541;354;365;134;359;267;541;-3.0;80.0;231.0;78.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29039.1484375;10629.2421875;0.0;1214.65698242188;394.0;66808;;;Calculated values ==>;1548939337.847;350.56000000000006;291.16;287.76000000000005;287.66;286.66;277.26000000000005;273.7412296467126;291.26000000000005;275.86;278.36;276.46000000000004;335.26000000000005;333.16;277.66;281.16;296.46000000000004;294.96000000000004;297.86;291.26000000000005;291.76000000000005;291.16;;312.56;275.76000000000005;241.2770596917726;263.43189868330234;273.7412296467126;292.06;5410000.0;3540000.0;3650000.0;1340000.0;3590000.0;2670000.0;5410000.0;0.0;0.013333333333333334;0.0385;0.013000000000000001;0.02;0.02;;10629.2421875;0.0;1214.65698242188;29039.1484375;511990.5919243131;414135.20160198;237605.39697577382;237283.22576947167;234129.6074100014;430542.39183029096;456173.9696025402;455359.9999389805;472787.01963726926;518125.87169197097;515953.2246988179;454482.53466479125;458819.922122249;464169.8927984072;462937.3989142076;432755.82631747785;414492.11232454475;456874.1274678485;456033.45726211835;;165593.03060630985;472104.6820821746;201274.70799339304;237605.39697577382;273.67393798169564;5236479.366132125;2036578.180149245;321690.2681073016;0.0;0;346;367;0;0;0;0;13;129;128;2151564044209.492;799282564855.4333;1522029954589.2292;9782.283739905117;3520.78966315416;243.51618657244137;4368.561205726891;4816196.964894957;1681979.3695686199;81083.30703138665;1071342.7984711167;1.5126058182642206;0.09700507895769124
9896;2019-01-31 13:56:37.877;762;183;149;148;136;40;182;24;52;33;631;606;48;83;232;219;247;185;189;186;180;23;549;353;365;134;358;270;549;265.0;81.0;842.0;36.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29274.814453125;10780.2666015625;0.0;1229.17565917969;401.0;66809;;;Calculated values ==>;1548939397.877;349.36;291.46000000000004;288.06;287.96000000000004;286.76000000000005;277.16;273.6339639331285;291.36;275.56;278.36;276.46000000000004;336.26000000000005;333.76000000000005;277.96000000000004;281.46000000000004;296.36;295.06;297.86;291.66;291.76000000000005;291.16;;313.26000000000005;275.46000000000004;241.2770596917726;263.82572766246335;273.6339639331285;292.06;5490000.0;3529999.9999999995;3650000.0;1340000.0;3579999.9999999995;2700000.0;5490000.0;0.04416666666666667;0.013500000000000002;0.14033333333333334;0.006;0.02;0.06416666666666666;;10780.2666015625;0.0;1229.17565917969;29274.814453125;509820.9640796194;411880.1009978568;238326.2036160404;238003.16795453895;234223.00938080327;430607.02586249536;456314.320352256;454857.56176989106;472787.01963726926;518909.1074941381;516319.27260130557;454352.9789406998;458711.2380596926;464185.92985963024;463218.971569767;430742.7581283444;412648.34060041176;456874.1274678485;456033.45726211835;;168517.74571465285;471812.00014122744;201153.14824247235;212739.5551121559;273.62195555625567;5236965.558799425;2036756.6819293979;321710.6435620222;0.0;0;346;367;0;0;0;0;13;129;128;2151783153710.2578;799363005055.7145;1522191135139.7925;35603.18603168109;1623.9531113925304;244.27463662709033;15611.358721289256;4816575.3662505;1682022.2638616525;81087.37398738929;1071509.3810540903;4.420086407718774;0.19659959991992487
9897;2019-01-31 13:57:37.847;750;187;151;150;140;40;182;24;52;32;640;613;49;82;231;220;247;189;189;186;180;23;572;355;365;134;360;259;567;88.0;79.0;630.0;109.0;120.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37735.59765625;19624.05859375;0.0;1167.26306152344;406.0;66810;;;Calculated values ==>;1548939457.847;348.16;291.86;288.26000000000005;288.16;287.16;277.16;273.8482719121499;291.36;275.56;278.36;276.36;337.16;334.46000000000004;278.06;281.36;296.26000000000005;295.16;297.86;292.06;291.76000000000005;291.16;;313.76000000000005;275.46000000000004;241.2770596917726;262.3656120759269;273.8482719121499;292.06;5720000.0;3550000.0;3650000.0;1340000.0;3600000.0;2590000.0;5670000.0;0.014666666666666666;0.013166666666666667;0.105;0.018166666666666668;0.02;0.034666666666666665;;19624.05859375;0.0;1167.26306152344;37735.59765625;506276.01808248274;250970.9820479445;238415.43089447223;238096.63347838656;234972.86474122872;430477.46260093397;456314.320352256;456681.044036732;472689.592463476;520746.11446092115;517972.657696823;456312.94800647016;460316.9624653519;463758.2318617846;463051.38004137354;424421.8743978142;251752.21821987705;456874.1274678485;456033.45726211835;;170606.85888663295;471812.00014122744;201594.08000639032;222837.16705720683;273.80315126937626;5237523.699688333;2037009.9246204512;321730.60389946355;0.0;0;346;368;0;0;0;0;13;129;128;2152002044209.492;799443364855.4333;1522349755789.2375;26784.131223185876;4908.958882449542;2273.483806342839;8084.138060436932;4817095.000611984;1682076.6775742774;81108.34481701383;1071706.7447953443;2.022512693980163;0.11920491181840001
9898;2019-01-31 13:58:37.848;749;200;149;149;143;41;181;27;48;33;639;613;43;58;234;218;247;203;189;186;180;25;572;364;365;134;368;241;566;-3.0;76.0;1276.0;161.0;120.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37850.0703125;19755.70703125;0.0;1069.19689941406;401.0;66811;;;Calculated values ==>;1548939517.848;348.06000000000006;293.16;288.06;288.06;287.46000000000004;277.26000000000005;274.8017692304317;291.26000000000005;275.86;277.96000000000004;276.46000000000004;337.06;334.46000000000004;277.46000000000004;278.96000000000004;296.56;294.96000000000004;297.86;293.46000000000004;291.76000000000005;291.16;;313.26000000000005;275.66;241.2770596917726;259.87524604437704;274.8017692304317;292.06;5720000.0;3640000.0;3650000.0;1340000.0;3679999.9999999995;2410000.0;5660000.0;0.0;0.012666666666666666;0.21266666666666667;0.026833333333333334;0.02;0.02;;19755.70703125;0.0;1069.19689941406;37850.0703125;506149.5445406599;411135.22575476684;237808.63978744854;237808.63978744854;235925.85182193806;429879.7862731237;456173.9696025402;459089.1709247989;472787.01963726926;522114.2490151809;519475.95058000105;458498.70285348134;460264.3713804576;462963.65795648436;461420.64936624526;424421.8743978142;412318.42408496223;456874.1274678485;456033.45726211835;;168517.74571465285;472007.13841251616;203974.8526981543;237808.63978744854;274.7681066149144;5238153.59075449;2037338.0948043123;321749.24137647566;0.0;0;346;368;0;0;0;0;13;129;128;2152221047860.0977;799523766195.6558;1522499758289.6523;54254.311676199744;7192.199666668709;153.3103706294585;4364.496349493396;4817770.332226686;1682177.5222431822;81128.5684389326;1071810.485144691;3.1675689012836594;0.23170250562727812
9899;2019-01-31 13:59:37.858;767;195;146;145;137;43;182;27;46;33;622;602;35;56;235;217;247;197;189;186;180;27;536;361;365;135;366;249;536;-1.0;81.0;862.0;78.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29002.75;10661.2822265625;0.0;1104.05444335938;391.0;66812;;;Calculated values ==>;1548939577.858;349.86;292.66;287.76000000000005;287.66;286.86;277.46000000000004;274.4858918419099;291.36;275.86;277.76000000000005;276.46000000000004;335.36;333.36;276.66;278.76000000000005;296.66;294.86;297.86;292.86;291.76000000000005;291.16;;312.26000000000005;275.86;241.49495122638035;260.9983114674233;274.4858918419099;292.06;5360000.0;3610000.0;3650000.0;1350000.0;3660000.0;2490000.0;5360000.0;0.0;0.013500000000000002;0.14366666666666666;0.013000000000000001;0.02;0.02;;10661.2822265625;0.0;1104.05444335938;29002.75;511567.14783318515;420816.8962559275;237761.44463382981;237437.31033297218;234890.69165715386;430081.6785162784;456314.320352256;457575.97053618653;472656.1521691498;519728.8628866583;517686.0303493424;456248.0890348137;458774.03931581206;463396.35081280995;461745.05252366984;433973.5696895413;421401.60962485167;456874.1274678485;456033.45726211835;;164339.59507360373;472070.4381999017;203231.96024066192;237761.44463382981;274.46709189068235;5238710.790441479;2037591.6119605722;321767.35482273385;0.0;0;346;368;0;0;0;0;13;129;128;2152440084360.0627;799604479645.643;1522646782789.629;36540.75614579037;3494.9002134701177;169.72146087331;4365.440252565771;4818527.08389601;1682266.5962520302;81131.26081951668;1071883.2467412753;3.788316418232638;0.2547077825494104
9900;2019-01-31 14:00:37.868;776;181;145;144;134;41;182;27;48;34;611;594;39;74;234;218;247;182;189;186;180;27;537;355;365;135;360;258;537;-1.0;82.0;249.0;69.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28823.486328125;10635.974609375;0.0;1165.048828125;398.0;66813;;;Calculated values ==>;1548939637.868;350.76;291.26000000000005;287.66;287.56;286.56;277.26000000000005;273.8482719121499;291.36;275.86;277.96000000000004;276.56;334.26000000000005;332.56;277.06;280.56;296.56;294.96000000000004;297.86;291.36;291.76000000000005;291.16;;312.96000000000004;275.86;241.49495122638035;262.23063862743834;273.8482719121499;292.06;5370000.0;3550000.0;3650000.0;1350000.0;3600000.0;2580000.0;5370000.0;0.0;0.013666666666666666;0.0415;0.0115;0.02;0.02;;10635.974609375;0.0;1165.048828125;28823.486328125;512578.28911693825;416062.2666875109;237406.28867832525;237083.89157712812;233928.34928667214;430477.46260093397;456314.320352256;456354.50165650685;472753.7123474745;517851.0715974565;516102.1084251384;455246.7572435928;459512.1545846348;464153.9787801302;462787.14600039157;433732.3737304118;416397.43534297944;456874.1274678485;456033.45726211835;;167264.2905471822;472070.4381999017;201561.49056205046;237406.28867832525;273.7904325165078;5239192.756058354;2037769.1186803668;321786.2671681922;0.0;0;346;368;0;0;0;0;13;129;128;2152659120860.0278;799685493145.6301;1522798908139.6047;10573.90996041994;3110.8528978352892;236.91082462824235;4372.5433716758625;4818919.771550536;1682321.6533692728;81134.64998666239;1071956.0754075542;1.5502229235835576;0.09633113247267674
9901;2019-01-31 14:01:37.889;771;180;148;146;134;39;182;25;50;33;614;594;44;80;232;219;247;182;189;186;180;24;546;353;365;133;358;262;546;-1.0;79.0;488.0;32.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29116.4296875;10839.0634765625;0.0;1180.14123535156;405.0;66814;;;Calculated values ==>;1548939697.889;350.26;291.16;287.96000000000004;287.76000000000005;286.56;277.06;273.6339639331285;291.36;275.66;278.16;276.46000000000004;334.56;332.56;277.56;281.16;296.36;295.06;297.86;291.36;291.76000000000005;291.16;;313.66;275.56;241.05796691057077;262.7682575881327;273.6339639331285;292.06;5460000.0;3529999.9999999995;3650000.0;1330000.0;3579999.9999999995;2620000.0;5460000.0;0.0;0.013166666666666667;0.08133333333333333;0.005333333333333333;0.02;0.02;;10839.0634765625;0.0;1180.14123535156;29116.4296875;511191.05400686886;412027.71919493406;238096.3566306435;237451.91767955592;233687.63907211472;430607.02586249536;456314.320352256;455941.70128254674;472917.67418972735;517823.4274960968;515760.2372788452;455198.0039910322;459608.29564737674;464185.92985963024;463218.971569767;431507.43112226046;412790.9170278053;456874.1274678485;456033.45726211835;;170189.03402730724;472041.5853210863;201129.9443567911;238096.3566306435;273.61288049122396;5239675.757682502;2037948.1399663377;321805.817258829;0.0;0;346;368;0;0;0;0;13;129;128;2152878197509.6936;799765921285.5074;1522954962739.3667;20724.689563294793;1444.8620851429077;246.4341022436597;4358.7420126294965;4819180.684500418;1682359.6309482418;81138.67927080288;1072028.861585228;2.227662179409454;0.13050433255793598
9902;2019-01-31 14:02:37.859;762;184;150;149;137;39;182;23;52;32;622;599;47;81;231;220;247;186;189;186;180;23;550;354;365;132;359;264;550;284.0;79.0;488.0;120.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29278.1484375;10890.69921875;0.0;1202.31774902344;409.0;66815;;;Calculated values ==>;1548939757.859;349.36;291.56;288.16;288.06;286.86;277.06;273.7412296467126;291.36;275.46000000000004;278.36;276.36;335.36;333.06;277.86;281.26000000000005;296.26000000000005;295.16;297.86;291.76000000000005;291.76000000000005;291.16;;314.06;275.46000000000004;240.83765695389522;263.0348170998261;273.7412296467126;292.06;5500000.0;3540000.0;3650000.0;1320000.0;3590000.0;2640000.0;5500000.0;0.04733333333333333;0.013166666666666667;0.08133333333333333;0.02;0.02;0.06733333333333333;;10890.69921875;0.0;1202.31774902344;29278.1484375;509733.2493048235;411831.94049012626;238618.936610542;238294.95543281117;234504.66405459717;430542.39183029096;456314.320352256;455858.54699093295;472950.9869074988;518480.3822597349;516105.89175178367;455237.00566835946;459415.40604912717;463906.4806118374;463201.08628054545;430485.1456876203;412601.8314242595;456874.1274678485;456033.45726211835;;171860.34048652687;472076.1002201579;201329.2507806522;212405.39508656008;273.69525497375474;5240162.135856367;2038129.1307815404;321825.66115679586;0.0;0;346;368;0;0;0;0;13;129;128;2153097088009.798;799845381535.5454;1523112683839.442;20701.7160917695;5414.936988790115;235.46363780091653;16404.289519820923;4819525.731937684;1682416.7673580558;81142.69307739791;1072201.8003354496;3.535627738894486;0.15943853252306697
9903;2019-01-31 14:03:37.850;755;188;150;150;141;39;182;24;53;32;631;605;49;81;231;220;247;190;190;186;180;23;554;355;365;131;360;263;554;123.0;81.0;658.0;167.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29351.6640625;10970.6015625;0.0;1201.47216796875;411.0;66816;;;Calculated values ==>;1548939817.85;348.66;291.96000000000004;288.16;288.16;287.26000000000005;277.06;273.8482719121499;291.36;275.56;278.46000000000004;276.36;336.26000000000005;333.66;278.06;281.26000000000005;296.26000000000005;295.16;297.86;292.16;291.76000000000005;291.16;;314.26000000000005;275.46000000000004;240.61611355647437;262.9017227912062;273.8482719121499;292.16;5540000.0;3550000.0;3650000.0;1310000.0;3600000.0;2630000.0;5540000.0;0.0205;0.013500000000000002;0.10966666666666666;0.02783333333333333;0.02;0.0405;;10970.6015625;0.0;1201.47216796875;29351.6640625;508512.58066710585;411644.6103821836;238493.40521355058;238493.40521355058;235636.68380279193;430477.46260093397;456314.320352256;456147.5771645451;473081.36623795505;519491.0294604622;516810.71573137376;455652.1820626169;459572.4436253997;463758.2318617846;463051.38004137354;429440.5328566106;412420.9545810112;456874.1274678485;456033.45726211835;;172696.00095264515;472207.82270811964;201555.86443702588;219796.625314322;273.7882365282766;5240650.644339422;2038311.2809612337;321845.68973467906;0.0;0;346;368;0;0;0;0;13;129;128;2153316055159.5684;799924269700.4626;1523270760124.2761;27920.2244957846;7533.146171878777;229.76430672059195;9567.591693885752;4819930.853998063;1682524.6518658441;81146.5693953966;1072418.2002138186;3.7175856530510107;0.2424562971234953
9904;2019-01-31 14:04:37.870;751;191;149;149;142;40;182;25;54;32;638;610;50;81;232;221;247;193;190;186;181;24;553;358;365;130;363;261;553;93.0;83.0;957.0;231.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29330.228515625;10955.484375;0.0;1196.79345703125;413.0;66817;;;Calculated values ==>;1548939877.87;348.26;292.26000000000005;288.06;288.06;287.36;277.16;274.1680685717883;291.36;275.66;278.56;276.36;336.96000000000004;334.16;278.16;281.26000000000005;296.36;295.26000000000005;297.86;292.46000000000004;291.76000000000005;291.26000000000005;;314.46000000000004;275.56;240.39332010688793;262.63441904999945;274.1680685717883;292.16;5530000.0;3579999.9999999995;3650000.0;1300000.0;3629999.9999999995;2610000.0;5530000.0;0.015500000000000002;0.013833333333333333;0.1595;0.0385;0.02;0.035500000000000004;;10955.484375;0.0;1196.79345703125;29330.228515625;508103.8220973331;413220.0903815756;238201.8307086709;238201.8307086709;235977.6309429711;430280.9020939914;456314.320352256;456599.3875696608;473211.5349843978;520376.3148555593;517495.49465332035;456106.798836512;459885.43974641827;463444.52863536426;462733.1757949236;429703.8535729664;413956.2836987002;456874.1274678485;456173.9696025402;;173531.66647045466;472436.3020657052;202356.62680410992;222551.10787710198;274.11375358579255;5241139.823116008;2038494.0592497822;321865.6819433967;0.0;0;346;368;0;0;0;0;13;129;128;2153535128159.4988;800002595800.4377;1523428012524.226;40551.720342105364;10398.06749757142;217.8413832606827;8293.611591253057;4820501.643738044;1682674.1284553022;81150.30068616106;1072567.0931889343;4.893011963358938;0.3561297676360523
9905;2019-01-31 14:05:37.880;750;190;148;147;142;41;182;27;55;32;643;615;51;80;233;221;247;192;189;186;181;26;554;359;365;129;364;263;554;-1.0;79.0;722.0;182.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29277.21875;10991.1181640625;0.0;1208.12243652344;414.0;66818;;;Calculated values ==>;1548939937.88;348.16;292.16;287.96000000000004;287.86;287.36;277.26000000000005;274.27422755570615;291.36;275.86;278.66;276.36;337.46000000000004;334.66;278.26000000000005;281.16;296.46000000000004;295.26000000000005;297.86;292.36;291.76000000000005;291.26000000000005;;314.56;275.76000000000005;240.16925963744896;262.9017227912062;274.27422755570615;292.06;5540000.0;3590000.0;3650000.0;1290000.0;3640000.0;2630000.0;5540000.0;0.0;0.013166666666666667;0.12033333333333333;0.030333333333333334;0.02;0.02;;10991.1181640625;0.0;1208.12243652344;29277.21875;507890.2255098372;412420.9545810112;237849.8853277914;237530.0566661712;235949.30615539083;430214.79039162316;456314.320352256;456394.67313711334;473341.49414492835;520725.8726816902;517842.41468339285;455900.0816055211;459451.35042570473;463428.3443550566;462582.5062421609;429440.5328566106;413177.15693683183;456874.1274678485;456173.9696025402;;173949.5011765382;472761.04596960294;202641.22101796203;237849.8853277914;274.2288893698319;5241628.299910984;2038676.9780863645;321885.72624941374;0.0;0;346;368;0;0;0;0;13;129;128;2153754164660.3342;800080308750.7341;1523585238724.8257;30534.998738337872;8193.634690199775;214.13444961042052;4366.481685494976;4821094.131797529;1682829.0851292666;81153.90108474849;1072672.6115501057;3.550159471529963;0.274330117561026
9906;2019-01-31 14:06:37.861;750;191;147;146;139;42;182;27;56;33;649;620;51;81;234;221;247;193;189;187;181;27;553;359;365;129;364;266;553;-1.0;79.0;713.0;200.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29242.451171875;10931.9736328125;0.0;1223.35571289062;413.0;66819;;;Calculated values ==>;1548939997.861;348.16;292.26000000000005;287.86;287.76000000000005;287.06;277.36;274.27422755570615;291.36;275.86;278.76000000000005;276.46000000000004;338.06000000000006;335.16;278.26000000000005;281.26000000000005;296.56;295.26000000000005;297.86;292.46000000000004;291.86;291.26000000000005;;314.46000000000004;275.86;240.16925963744896;263.299902668528;274.27422755570615;292.06;5530000.0;3590000.0;3650000.0;1290000.0;3640000.0;2660000.0;5530000.0;0.0;0.013166666666666667;0.11883333333333333;0.03333333333333333;0.02;0.02;;10931.9736328125;0.0;1223.35571289062;29242.451171875;507979.3537128277;413220.0903815756;237560.14002881784;237241.20163114887;235042.1530539478;430214.79039162316;456314.320352256;456024.44544099725;473438.18344108673;521097.5045320515;518106.44255363697;455401.8918781268;459100.23984408117;463561.2209818517;462582.5062421609;429703.8535729664;413956.2836987002;457013.68520201126;456173.9696025402;;173531.66647045466;472857.82487454545;202630.94894334473;237560.14002881784;274.2249024603886;5242115.809399659;2038859.612665239;321905.9821509068;0.0;0;346;368;0;0;0;0;13;129;128;2153973095310.1394;800157684240.6653;1523743888469.6843;30111.593833804374;9007.562531040023;207.34300334450523;4372.276591474447;4821599.360028895;1682972.3830472678;81157.41228462115;1072745.4114750703;3.5950301893803283;0.2838016675778947
9907;2019-01-31 14:07:37.861;748;189;146;145;138;42;182;27;57;33;656;625;52;82;234;222;247;191;190;186;181;27;552;359;365;129;364;268;551;-1.0;81.0;649.0;158.0;120.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29282.48828125;10895.216796875;0.0;1217.69311523438;412.0;66820;;;Calculated values ==>;1548940057.861;347.96000000000004;292.06;287.76000000000005;287.66;286.96000000000004;277.36;274.27422755570615;291.36;275.86;278.86;276.46000000000004;338.76;335.66;278.36;281.36;296.56;295.36;297.86;292.26000000000005;291.76000000000005;291.26000000000005;;314.36;275.86;240.16925963744896;263.56353331371673;274.27422755570615;292.16;5520000.0;3590000.0;3650000.0;1290000.0;3640000.0;2680000.0;5510000.0;0.0;0.013500000000000002;0.10816666666666667;0.026333333333333334;0.02;0.02;;10895.216796875;0.0;1217.69311523438;29282.48828125;507819.5420276437;413307.47646805906;237300.92232519292;236982.50092614195;234786.8531886823;430214.79039162316;456314.320352256;455818.0805810593;473438.18344108673;521655.4653029957;518455.560044128;455192.9572356003;458905.9726566464;463561.2209818517;462715.43254397233;429965.715369407;414040.76927589084;456874.1274678485;456173.9696025402;;173113.83306960555;472857.82487454545;202644.45457517507;237300.92232519292;274.23014435791157;5242603.517228435;2039041.5059188197;321926.32422447455;0.0;0;346;368;0;0;0;0;13;129;128;2154192095310.1394;800235084240.6653;1523904088469.6843;27384.94721296981;7115.6187512167535;214.98677226246784;4377.460945546945;4822078.497870951;1683106.7428912865;81160.93169941788;1072818.3259545455;3.227384168267805;0.24494024786129598
