;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9908;2019-01-31 14:08:37.851;744;197;146;145;138;42;182;27;53;34;658;628;47;63;235;222;247;200;189;187;181;27;573;363;365;129;368;241;567;0.0;81.0;944.0;281.0;120.0;0;92;0;1;1;0;0;0;0;0;1;0;0;0;0;37692.7734375;19697.33203125;0.0;1047.06896972656;404.0;66821;;;Calculated values ==>;1548940117.851;347.56000000000006;292.86;287.76000000000005;287.66;286.96000000000004;277.36;274.69669130483857;291.36;275.86;278.46000000000004;276.56;338.96000000000004;335.96000000000004;277.86;279.46000000000004;296.66;295.36;297.86;293.16;291.86;291.26000000000005;;313.56;275.86;240.16925963744896;259.87524604437704;274.69669130483857;292.06;5730000.0;3629999.9999999995;3650000.0;1290000.0;3679999.9999999995;2410000.0;5670000.0;0.0;0.013500000000000002;0.15733333333333333;0.04683333333333333;0.02;0.02;;19697.33203125;0.0;1047.06896972656;37692.7734375;505425.49282186;409434.16367595433;236833.52371469807;236520.661211029;234361.11853825874;429947.3805835815;456314.320352256;459677.7111525693;473534.8580475586;524039.24554791016;520998.6483897709;458971.23309768335;460849.19787027873;463097.5131348959;462110.72912221303;424125.687400627;410690.18669513025;457013.68520201126;456173.9696025402;;169771.2103021376;472857.82487454545;203646.64142226032;236833.52371469807;274.63676267196047;5243161.551388316;2039296.4013361102;321945.19409634935;0.0;0;347;368;0;0;0;0;13;129;128;2154411058810.1743;800312471340.6776;1524056763019.7085;40282.221637568604;12608.05709168202;181.37925952420625;4386.808917756843;4822642.296962616;1683271.0794626758;81164.23419917491;1072891.3493641543;2.769830129287742;0.2284841577980378
9909;2019-01-31 14:09:37.862;755;195;144;143;134;43;182;28;50;34;644;620;38;56;236;221;247;197;190;187;181;27;537;361;365;136;366;245;537;-1.0;81.0;498.0;219.0;120.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;28957.96875;10704.4189453125;0.0;1075.20288085938;391.0;66822;;;Calculated values ==>;1548940177.862;348.66;292.66;287.56;287.46000000000004;286.56;277.46000000000004;274.4858918419099;291.36;275.96000000000004;278.16;276.56;337.56000000000006;335.16;276.96000000000004;278.76000000000005;296.76000000000005;295.26000000000005;297.86;292.86;291.86;291.26000000000005;;312.26000000000005;275.86;241.71165711629368;260.44013211722256;274.4858918419099;292.16;5370000.0;3610000.0;3650000.0;1360000.0;3660000.0;2450000.0;5370000.0;0.0;0.013500000000000002;0.083;0.0365;0.02;0.02;;10704.4189453125;0.0;1075.20288085938;28957.96875;510011.615749711;420483.4147257134;237083.89157712812;236762.80861890217;233928.34928667214;430081.6785162784;456314.320352256;458693.4995836547;472622.7809936826;522297.0039354761;519856.17157648614;457261.95784992387;459404.88339797145;463529.53543198755;462280.22558120737;433732.3737304118;421073.62198078074;457013.68520201126;456173.9696025402;;164339.59507360373;471938.4492427271;203071.54020622835;237083.89157712812;274.4049960047327;5243717.076066642;2039549.7957076882;321962.88293743983;0.0;0;347;368;0;0;0;0;13;129;128;2154630098959.875;800391985915.569;1524202589749.5093;21216.622628326386;9813.642179832204;170.89314862001953;4381.801560508242;4823154.881287365;1683457.9612117235;81167.17034076605;1072964.4345145281;3.0207217211531256;0.2527932800159135
9910;2019-01-31 14:10:37.862;766;180;143;142;131;40;182;27;52;35;625;608;40;77;234;222;247;182;190;187;181;26;536;354;365;142;359;255;536;114.0;80.0;90.0;157.0;120.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29024.765625;10682.705078125;0.0;1109.34973144531;395.0;66823;;;Calculated values ==>;1548940237.862;349.76;291.16;287.46000000000004;287.36;286.26000000000005;277.16;273.7412296467126;291.36;275.86;278.36;276.66;335.66;333.96000000000004;277.16;280.86;296.56;295.36;297.86;291.36;291.86;291.26000000000005;;312.66;275.76000000000005;242.98782864720522;261.82340779136865;273.7412296467126;292.16;5360000.0;3540000.0;3650000.0;1420000.0;3590000.0;2550000.0;5360000.0;0.019;0.013333333333333334;0.015000000000000001;0.026166666666666668;0.02;0.039;;10682.705078125;0.0;1109.34973144531;29024.765625;511445.06479060126;416108.7786688283;236793.05973708988;236472.89269442635;233030.21848201647;430542.39183029096;456314.320352256;457331.6862898286;471931.263865096;519538.3266726977;517795.3472637794;455868.2648029557;460339.50015830947;464301.43004117184;463464.3154936422;433973.5696895413;416774.35461536207;457013.68520201126;456173.9696025402;;166010.84420003442;471043.10962919577;201060.68755780085;219384.9809830773;273.5902209190627;5244200.265519767;2039728.0217412168;321981.0875425424;0.0;0;347;368;0;0;0;0;13;129;128;2154849098959.875;800475385915.569;1524352589749.5093;3844.0649809804167;7064.540044201501;229.32286765572306;9234.770556159054;4823363.720350776;1683598.6127302572;81170.50547423502;1073077.9059488338;1.7276631408176988;0.10234519375421647
9911;2019-01-31 14:11:37.863;765;179;145;144;132;38;182;24;54;34;612;597;47;87;232;223;247;181;190;187;181;23;544;352;365;146;357;261;544;-3.0;82.0;424.0;192.0;120.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29130.59375;10780.23828125;0.0;1122.67077636719;402.0;66824;;;Calculated values ==>;1548940297.863;349.66;291.06;287.66;287.56;286.36;276.96000000000004;273.5264737036516;291.36;275.56;278.56;276.56;334.36;332.86;277.86;281.86;296.36;295.46000000000004;297.86;291.26000000000005;291.86;291.26000000000005;;313.36;275.46000000000004;243.81672145450628;262.63441904999945;273.5264737036516;292.16;5440000.0;3520000.0000000005;3650000.0;1460000.0;3570000.0000000005;2610000.0;5440000.0;0.0;0.013666666666666666;0.07066666666666667;0.032;0.02;0.02;;10780.23828125;0.0;1122.67077636719;29130.59375;510627.6384307609;412511.102088295;237191.98444652552;236872.24619527673;233127.5417738606;430671.36484660726;456314.320352256;456599.3875696608;471301.5102264595;517701.521362483;516155.3176475164;455736.3202760886;460607.0431878077;464333.32306390855;463892.64845557977;432010.60531595757;413261.04569832893;457013.68520201126;456173.9696025402;;168935.5661677829;470208.5969619798;200579.82434989492;237191.98444652552;273.3929594768532;5244684.901591106;2039906.8825832931;321999.6880234212;0.0;0;347;368;0;0;0;0;13;129;128;2155068102609.6104;800561787355.4646;1524507392329.3223;18092.04913419679;8628.120723586715;256.24398144092464;4379.639703120293;4823546.5243481975;1683729.3870827004;81174.5519320791;1073191.3612584143;2.634318500675986;0.2156950515062561
9912;2019-01-31 14:12:37.863;760;183;148;147;135;38;182;22;56;31;581;566;51;114;231;224;247;185;190;187;181;21;550;352;365;137;357;265;550;292.0;80.0;325.0;204.0;120.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30042.8671875;10917.1787109375;0.0;2010.59191894531;408.0;66825;;;Calculated values ==>;1548940357.863;349.16;291.46000000000004;287.96000000000004;287.86;286.66;276.96000000000004;273.5264737036516;291.36;275.36;278.76000000000005;276.26000000000005;331.26000000000005;329.76000000000005;278.26000000000005;284.56;296.26000000000005;295.56;297.86;291.66;291.86;291.26000000000005;;313.96000000000004;275.26000000000005;241.92719264551067;263.1675429290057;273.5264737036516;292.16;5500000.0;3520000.0000000005;3650000.0;1370000.0;3570000.0000000005;2650000.0;5500000.0;0.048666666666666664;0.013333333333333334;0.05416666666666667;0.034;0.02;0.06866666666666667;;10917.1787109375;0.0;2010.59191894531;30042.8671875;509485.91276385996;411439.0319898053;237972.31005525356;237650.97525894185;233888.94906767053;430671.36484660726;456314.320352256;456189.40354586835;472198.00020708365;514156.84962052444;512600.8535087021;455568.38231598947;463225.0342293498;464202.0896790568;464023.44869193796;430485.1456876203;412219.46467945963;457013.68520201126;456173.9696025402;;171442.51209473662;471218.06502558704;200676.9808288857;211539.69807928408;273.43106828637536;5245178.013765586;2040087.6943915614;322025.79854588216;0.0;0;347;368;0;0;0;0;13;129;129;2155287102609.6104;800646687355.4646;1524665192329.3223;13840.256230503228;9198.396862687847;243.54241344214185;16798.219977930254;4823812.626892903;1683877.9413959193;81178.71681870313;1073367.8434224231;3.1003346696078253;0.1604570417933506
9913;2019-01-31 14:13:37.853;756;189;149;148;140;39;182;23;57;30;562;552;54;125;231;225;248;191;190;187;181;22;556;354;365;135;359;267;556;134.0;78.0;591.0;289.0;120.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30102.169921875;11003.9111328125;0.0;2038.47546386719;408.0;66826;;;Calculated values ==>;1548940417.853;348.76;292.06;288.06;287.96000000000004;287.16;277.06;273.7412296467126;291.36;275.46000000000004;278.86;276.16;329.36;328.36;278.56;285.66;296.26000000000005;295.66;297.96000000000004;292.26000000000005;291.86;291.26000000000005;;313.96000000000004;275.36;241.49495122638035;263.43189868330234;273.7412296467126;292.16;5560000.0;3540000.0;3650000.0;1350000.0;3590000.0;2670000.0;5560000.0;0.022333333333333334;0.013000000000000001;0.0985;0.04816666666666667;0.02;0.042333333333333334;;11003.9111328125;0.0;2038.47546386719;30102.169921875;508459.68258356664;411156.2656500391;238109.62130095647;237789.26784107496;235270.102589971;430542.39183029096;456314.320352256;455983.5742871536;472363.3712700832;512008.8243216431;510967.8051606595;455609.74302807474;464234.8699415862;463906.4806118374;463858.3109733812;429158.0942569867;411946.55931517074;457013.68520201126;456173.9696025402;;171442.51209473662;471581.87251044664;201224.21368769623;218650.39051285852;273.65419667222426;5245679.13887347;2040270.3396943302;322059.53515037295;0.0;0;347;368;0;0;0;0;13;129;129;2155506066109.6453;800728273755.4775;1524824765729.3477;25093.797019046553;13022.227233295815;223.7499542436073;10055.164848129858;4824137.023261627;1684063.0824014375;81182.61027275062;1073591.5843329746;3.710589215859936;0.2790410945453853
9914;2019-01-31 14:14:37.864;755;192;149;148;142;41;182;24;59;30;575;565;55;130;232;225;248;194;190;187;181;23;554;358;365;133;363;270;554;-1.0;80.0;1049.0;256.0;120.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30044.435546875;10923.048828125;0.0;2068.81860351562;410.0;66827;;;Calculated values ==>;1548940477.864;348.66;292.36;288.06;287.96000000000004;287.36;277.26000000000005;274.1680685717883;291.36;275.56;279.06;276.16;330.66;329.66;278.66;286.16;296.36;295.66;297.96000000000004;292.56;291.86;291.26000000000005;;314.16;275.46000000000004;241.05796691057077;263.82572766246335;274.1680685717883;292.16;5540000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2700000.0;5540000.0;0.0;0.013333333333333334;0.17483333333333334;0.042666666666666665;0.02;0.02;;10923.048828125;0.0;2068.81860351562;30044.435546875;508512.58066710585;413177.15693683183;238170.9934408115;237849.8853277914;235949.30615539083;430280.9020939914;456314.320352256;455736.36858304456;472625.7912797831;513097.8860385539;512056.169040732;455234.8412542021;464387.501488183;463444.52863536426;463263.0670591279;429686.1906462309;413914.7804853892;457013.68520201126;456173.9696025402;;172278.17009871884;471944.1597200548;202362.70820742776;238170.9934408115;274.11611742104276;5246180.452477664;2040453.09786067;322093.7688760563;0.0;0;347;368;0;0;0;0;13;129;129;2155725106260.216;800808688495.6871;1524985895264.7676;44298.16162233701;11502.14193120542;210.28546881122284;4360.059523234574;4824715.395600638;1684267.489612794;81186.22789772852;1073711.7332263086;4.646802999125476;0.3741315359865632
9915;2019-01-31 14:15:37.874;753;197;148;148;142;43;182;26;54;30;597;584;51;111;235;224;248;199;190;187;181;25;581;364;365;133;369;250;575;-1.0;79.0;1060.0;304.0;120.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;39173.03515625;20052.841796875;0.0;1901.8713378906198;408.0;66828;;;Calculated values ==>;1548940537.874;348.46000000000004;292.86;287.96000000000004;287.96000000000004;287.36;277.46000000000004;274.8017692304317;291.36;275.76000000000005;278.56;276.16;332.86;331.56;278.26000000000005;284.26000000000005;296.66;295.56;297.96000000000004;293.06;291.86;291.26000000000005;;313.96000000000004;275.66;241.05796691057077;261.13683023647616;274.8017692304317;292.16;5810000.0;3640000.0;3650000.0;1330000.0;3690000.0;2500000.0;5750000.0;0.0;0.013166666666666667;0.17666666666666667;0.050666666666666665;0.02;0.02;;20052.841796875;0.0;1901.8713378906198;39173.03515625;505843.73643258895;254524.52222042507;237232.15571651584;237232.15571651584;235373.65646824366;429879.7862731237;456314.320352256;458375.91847690736;472625.7912797831;517090.13182339136;515758.8067448377;458016.05900553917;465081.72857459943;462947.63682529377;462227.06044939905;421975.7911875181;255356.2950723793;457013.68520201126;456173.9696025402;;171442.51209473662;472138.9942397944;203953.73543240418;237232.15571651584;274.7599680820474;5246757.360868808;2040711.2733045742;322126.86347374326;0.0;0;347;369;0;0;0;0;13;129;129;2155944142760.1812;800888501795.6744;1525141921264.7427;44947.91900452889;13588.053112907772;2193.8233655159943;4378.8362777204875;4825459.236891967;1684476.609418955;81206.26547705143;1073784.5694953268;2.965587906387747;0.23956013141608973
9916;2019-01-31 14:16:37.864;759;200;146;145;138;46;182;26;33;31;610;594;31;86;237;221;248;202;190;187;181;26;562;364;365;133;369;244;556;-3.0;81.0;972.0;240.0;120.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38111.390625;19409.873046875;0.0;1849.4951171875;394.0;66829;;;Calculated values ==>;1548940597.864;349.06000000000006;293.16;287.76000000000005;287.66;286.96000000000004;277.76000000000005;274.8017692304317;291.36;275.76000000000005;276.46000000000004;276.26000000000005;334.16;332.56;276.26000000000005;281.76000000000005;296.86;295.26000000000005;297.96000000000004;293.36;291.86;291.26000000000005;;312.56;275.76000000000005;241.05796691057077;260.2995467637923;274.8017692304317;292.16;5620000.0;3640000.0;3650000.0;1330000.0;3690000.0;2440000.0;5560000.0;0.0;0.013500000000000002;0.162;0.04;0.02;0.02;;19409.873046875;0.0;1849.4951171875;38111.390625;508301.7435535106;415263.34616146993;237152.33093866782;236835.7020964706;234651.6799334735;429879.7862731237;456314.320352256;456824.9666708395;472723.10170879104;518921.257836861;517291.3202328524;456584.9016648105;463070.6993493523;463215.5356313263;461824.42280746065;427536.90109705704;415955.2917269945;457013.68520201126;456173.9696025402;;165593.03060630985;472236.3865531139;203965.8505486097;237152.33093866782;274.7646373536001;5247401.290410941;2041040.0744523315;322158.1196506427;0.0;0;347;369;0;0;0;0;13;129;129;2156163106260.216;800968288495.6871;1525290096564.766;40963.17681180123;10730.821440180167;156.35172649584425;4380.432773277447;4826175.043369584;1684679.232930715;81225.84700535591;1073857.5512384453;2.644988426646139;0.21175504870060327
9917;2019-01-31 14:17:37.865;775;192;146;145;135;45;182;27;9;32;612;596;9;71;237;221;248;194;190;187;181;26;556;361;365;129;366;237;551;160.0;80.0;670.0;95.0;120.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;37934.07421875;19320.068359375;0.0;1814.9875488281198;382.0;66830;;;Calculated values ==>;1548940657.865;350.66;292.36;287.76000000000005;287.66;286.66;277.66;274.4858918419099;291.36;275.86;274.06;276.36;334.36;332.76000000000005;274.06;280.26000000000005;296.86;295.26000000000005;297.96000000000004;292.56;291.86;291.26000000000005;;311.36;275.76000000000005;240.16925963744896;259.30345971252746;274.4858918419099;292.16;5560000.0;3610000.0;3650000.0;1290000.0;3660000.0;2370000.0;5510000.0;0.02666666666666667;0.013333333333333334;0.11166666666666666;0.01583333333333333;0.02;0.04666666666666667;;19320.068359375;0.0;1814.9875488281198;37934.07421875;510816.5400547073;414400.9631372732;237300.92232519292;236982.50092614195;233862.59634759542;430081.6785162784;456314.320352256;455099.5600079816;473341.49414492835;519706.3195231734;518084.565229731;455099.5600079816;462385.93752343714;463662.6014702889;462280.22558120737;429158.0942569867;415109.2128557288;457013.68520201126;456173.9696025402;;160579.3303088084;472761.04596960294;203220.9484417254;217826.65153464006;274.46283151122856;5248035.013179077;2041362.8293428188;322188.65751511184;0.0;0;347;369;0;0;0;0;13;129;129;2156382109909.9514;801046889805.5922;1525434398969.5918;28126.444958231943;4267.718210858061;187.3184186834384;11122.874843168674;4826750.799812753;1684804.2228441199;81228.7109709609;1073986.7476216634;2.067860933075611;0.1133525114245498
9918;2019-01-31 14:18:37.845;786;181;147;146;133;40;182;28;10;32;613;598;9;89;235;222;248;183;190;187;181;27;534;355;365;123;360;257;534;-1.0;82.0;146.0;37.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28723.826171875;10630.669921875;0.0;968.487426757812;385.0;66831;;;Calculated values ==>;1548940717.845;351.76;291.26000000000005;287.86;287.76000000000005;286.46000000000004;277.16;273.8482719121499;291.36;275.96000000000004;274.16;276.36;334.46000000000004;332.96000000000004;274.06;282.06;296.66;295.36;297.96000000000004;291.46000000000004;291.86;291.26000000000005;;311.66;275.86;238.79729159403252;262.0952818180154;273.8482719121499;292.16;5340000.0;3550000.0;3650000.0;1230000.0;3600000.0;2570000.0;5340000.0;0.0;0.013666666666666666;0.024333333333333332;0.006166666666666667;0.02;0.02;;10630.669921875;0.0;968.487426757812;28723.826171875;514048.21377097844;417192.3329787232;238150.9315604313;237824.60265391038;233699.88411900183;430477.46260093397;456314.320352256;451795.7641514069;474116.9027462501;518140.57272336615;516598.9173136829;451669.34311051725;461460.4270605198;464285.6678292783;463315.15122866345;434672.6467033506;417836.15580839897;457013.68520201126;456173.9696025402;;161832.74555500393;473637.5770575189;201612.83531593898;238150.9315604313;273.81046974261346;5248590.310521674;2041612.33563208;322211.84540804086;0.0;0;347;369;0;0;0;0;13;129;129;2156601036910.021;801122464605.6162;1525582549569.639;6087.784601663052;1677.4859074064093;230.0987088976722;4360.460760842178;4827035.823352982;1684853.749697332;81232.18828753316;1074115.732409139;1.0652351379874754;0.05149220707873834
9919;2019-01-31 14:19:37.845;783;178;149;148;134;38;182;25;21;33;626;604;18;75;233;223;248;180;190;187;181;25;538;353;365;125;358;258;539;142.0;85.0;623.0;0.0;120.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;28948.763671875;10659.7900390625;0.0;1139.18249511719;394.0;66832;;;Calculated values ==>;1548940777.845;351.46000000000004;290.96000000000004;288.06;287.96000000000004;286.56;276.96000000000004;273.6339639331285;291.36;275.66;275.26000000000005;276.46000000000004;335.76000000000005;333.56;274.96000000000004;280.66;296.46000000000004;295.46000000000004;297.96000000000004;291.16;291.86;291.26000000000005;;312.56;275.66;239.25999513918347;262.23063862743834;273.6339639331285;292.16;5380000.0;3529999.9999999995;3650000.0;1250000.0;3579999.9999999995;2580000.0;5390000.0;0.023666666666666666;0.014166666666666666;0.10383333333333335;0.0;0.02;0.043666666666666666;;10659.7900390625;0.0;1139.18249511719;28948.763671875;513344.5875010065;414232.6788787524;238644.55200706568;238317.4750156108;233874.30654292103;430607.02586249536;456314.320352256;453006.29281710915;473955.3659136608;519391.92763770977;517131.26237925875;452629.4584523774;459632.41957090213;464317.31521373475;463744.35380676674;433714.65331059584;414939.32957150566;457013.68520201126;456173.9696025402;;165593.03060630985;473186.0941955567;201183.85751793825;218341.42751295847;273.6339639331285;5249070.915437039;2041789.7561317545;322229.40932405647;0.0;0;347;369;0;0;0;0;13;129;129;2156820036910.021;801196864605.6162;1525737049569.639;26147.562865230582;0.0;265.9837529704442;10385.354337911735;4827304.45124854;1684867.7287465604;81236.32230804874;1074238.6142016286;3.118822494883548;0.13381544944633164
9920;2019-01-31 14:20:37.886;773;180;152;150;138;37;182;23;33;33;642;612;28;62;232;224;248;182;190;187;181;23;546;352;365;127;357;256;546;140.0;80.0;468.0;0.0;120.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29025.16796875;10862.5556640625;0.0;1059.79113769531;401.0;66833;;;Calculated values ==>;1548940837.886;350.46000000000004;291.16;288.36;288.16;286.96000000000004;276.86;273.5264737036516;291.36;275.46000000000004;276.46000000000004;276.46000000000004;337.36;334.36;275.96000000000004;279.36;296.36;295.56;297.96000000000004;291.36;291.86;291.26000000000005;;313.26000000000005;275.46000000000004;239.71726792356844;261.9595390733887;273.5264737036516;292.16;5460000.0;3520000.0000000005;3650000.0;1270000.0;3570000.0000000005;2560000.0;5460000.0;0.02333333333333333;0.013333333333333334;0.078;0.0;0.02;0.043333333333333335;;10862.5556640625;0.0;1059.79113769531;29025.16796875;511436.6240593493;412027.71919493406;239401.56679116597;238746.16841705702;234924.04371813397;430671.36484660726;456314.320352256;454840.5135957991;473697.1866146107;521196.95253423863;518121.8101162321;454221.63973398146;458381.9511677081;464333.32306390855;464023.44869193796;431741.9422682357;412790.9170278053;457013.68520201126;456173.9696025402;;168517.74571465285;472732.55357896426;200920.47264012235;218680.9776329117;273.5264737036516;5249554.361662487;2041969.231570085;322247.7466262293;0.0;0;347;369;0;0;0;0;13;129;129;2157039186559.6172;801272516265.4768;1525891354939.3545;19805.763194542786;0.0;252.68033653907247;10291.362985350568;4827687.6573103275;1684867.7287465604;81240.64746229052;1074411.0379214229;2.5456235270691594;0.09558777177741713
9921;2019-01-31 14:21:37.876;765;185;154;152;141;38;182;22;41;32;650;618;36;57;232;224;248;187;190;187;181;22;552;353;365;128;358;253;552;302.0;81.0;564.0;132.0;120.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;29226.359375;11025.8583984375;0.0;1022.5790405273401;406.0;66834;;;Calculated values ==>;1548940897.876;349.66;291.66;288.56;288.36;287.26000000000005;276.96000000000004;273.6339639331285;291.36;275.36;277.26000000000005;276.36;338.16;334.96000000000004;276.76000000000005;278.86;296.36;295.56;297.96000000000004;291.86;291.86;291.26000000000005;;313.76000000000005;275.36;239.943914813709;261.54996906429363;273.6339639331285;292.16;5520000.0;3529999.9999999995;3650000.0;1280000.0;3579999.9999999995;2530000.0;5520000.0;0.050333333333333334;0.013500000000000002;0.094;0.022000000000000002;0.02;0.07033333333333333;;11025.8583984375;0.0;1022.5790405273401;29226.359375;509928.8950561948;411342.59817574464;239862.4448945064;239206.40581346143;235692.7548229053;430607.02586249536;456314.320352256;456320.04435671825;473471.244710016;522259.239756413;518987.70859065343;455709.7166268838;458257.6768054468;464185.92985963024;463875.4189427811;430208.4531526008;412126.3827081116;457013.68520201126;456173.9696025402;;170606.85888663295;472505.00135272456;201056.05779533056;212091.04938751328;273.5839744826492;5250039.710152196;2042151.6046200597;322265.0968188698;0.0;0;347;369;0;0;0;0;13;129;129;2157258150059.652;801349003515.489;1526044029489.3787;23994.814736770444;5971.876758262668;244.1079510006041;17167.16538845689;4828052.601292344;1684917.4860919472;81244.78667470362;1074639.820854396;3.932291226517848;0.1863802807776531
9922;2019-01-31 14:22:37.876;762;189;154;153;145;39;182;24;45;32;651;619;40;61;232;225;248;191;190;187;181;23;554;356;365;132;361;251;554;-1.0;82.0;828.0;197.0;121.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29244.99609375;11060.359375;0.0;1009.52026367188;410.0;66835;;;Calculated values ==>;1548940957.876;349.36;292.06;288.56;288.46000000000004;287.66;277.06;273.955091788801;291.36;275.56;277.66;276.36;338.26;335.06;277.16;279.26000000000005;296.36;295.66;297.96000000000004;292.26000000000005;291.86;291.26000000000005;;314.16;275.46000000000004;240.83765695389522;261.27494424493943;273.955091788801;292.16;5540000.0;3560000.0;3650000.0;1320000.0;3610000.0;2510000.0;5540000.0;0.0;0.013666666666666666;0.13799999999999998;0.03283333333333333;0.020166666666666666;0.020166666666666666;;11060.359375;0.0;1009.52026367188;29244.99609375;509381.84174824244;412035.40644734737;239796.59977156576;239468.71591713582;236894.14439874087;430412.23801567365;456314.320352256;457131.95613493223;472950.9869074988;522523.33256532333;519256.47492462484;456526.4074851547;459055.0063224611;463741.9828368515;463561.2915065947;429686.1906462309;412801.4708678641;457013.68520201126;456173.9696025402;;172278.17009871884;472076.1002201579;201804.1098584063;239796.59977156576;273.88957678804474;5250526.971447769;2042335.6564348384;322282.03097973816;0.0;0;347;369;0;0;0;0;13;129;129;2157477150059.652;801427003515.489;1526195229489.3787;35235.242786160576;8873.930350210843;230.75783697101284;4363.610291591318;4828546.185105035;1685041.2011511845;81248.74388960339;1074819.2439850632;4.035130649429814;0.3149018261268922
9923;2019-01-31 14:23:37.847;764;191;152;152;146;41;182;25;47;33;645;617;43;69;233;225;248;193;190;187;181;24;555;358;365;140;363;252;555;-1.0;81.0;1057.0;217.0;121.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29328.703125;11100.9384765625;0.0;1098.21301269531;412.0;66836;;;Calculated values ==>;1548941017.847;349.56000000000006;292.26000000000005;288.36;288.36;287.76000000000005;277.26000000000005;274.1680685717883;291.36;275.66;277.86;276.46000000000004;337.66;334.86;277.46000000000004;280.06;296.46000000000004;295.66;297.96000000000004;292.46000000000004;291.86;291.26000000000005;;314.36;275.56;242.56692532238324;261.41265627149306;274.1680685717883;292.16;5550000.0;3579999.9999999995;3650000.0;1400000.0;3629999.9999999995;2520000.0;5550000.0;0.0;0.013500000000000002;0.17616666666666667;0.036166666666666666;0.020166666666666666;0.020166666666666666;;11100.9384765625;0.0;1098.21301269531;29328.703125;509541.97927955305;412377.0396431636;239110.32063687078;239110.32063687078;237181.86059629428;430280.9020939914;456314.320352256;457211.6508634873;471998.58498376724;521830.04487454623;518968.7002690526;456726.9655403573;459852.6220200224;463577.2511321169;463263.0670591279;429422.883118608;413134.7333990844;457013.68520201126;456173.9696025402;;173113.83306960555;471112.8868819084;202345.5622385008;239110.32063687078;274.1094525610217;5251014.849685724;2042520.2446560168;322299.5869342138;0.0;0;347;369;0;0;0;0;13;129;129;2157696044209.492;801508564075.4293;1526346056554.2683;44898.909279435116;9720.418241269908;219.89002121356805;4377.450254141;4829213.646942536;1685196.0791620961;81252.49747330941;1074892.050949175;4.854162836505796;0.3779934697206585
9924;2019-01-31 14:24:37.847;767;192;150;150;145;43;182;26;50;33;631;610;46;83;234;225;248;194;190;187;181;25;553;360;365;145;365;259;554;-1.0;81.0;1140.0;225.0;121.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29285.78515625;10987.560546875;0.0;1111.640625;415.0;66837;;;Calculated values ==>;1548941077.847;349.86;292.36;288.16;288.16;287.66;277.46000000000004;274.38016830617;291.36;275.76000000000005;278.16;276.46000000000004;336.26000000000005;334.16;277.76000000000005;281.46000000000004;296.56;295.66;297.96000000000004;292.56;291.86;291.26000000000005;;314.66;275.66;243.61107973660833;262.3656120759269;274.38016830617;292.16;5530000.0;3600000.0;3650000.0;1450000.0;3650000.0;2590000.0;5540000.0;0.0;0.013500000000000002;0.19;0.0375;0.020166666666666666;0.020166666666666666;;10987.560546875;0.0;1111.640625;29285.78515625;510088.7625219966;413177.15693683183;238493.40521355058;238493.40521355058;236894.14439874087;430148.3826014536;456314.320352256;456435.7429073308;471335.537891427;519822.3768852348;517664.06864147057;455943.9796757489;460436.83050618146;463412.2849837685;462963.62376627576;429948.04058897967;413914.7804853892;457013.68520201126;456173.9696025402;;174367.33720873808;470542.0514489591;202888.66560937578;238493.40521355058;274.32949136560114;5251503.303754734;2042704.3154812122;322318.0023811946;0.0;0;347;369;0;0;0;0;13;129;129;2157915044209.492;801594064075.4293;1526499356554.2683;48173.94468661145;10037.001968984376;216.44901139847173;4389.8913818446235;4829989.25405892;1685360.724330515;81256.13363191452;1074965.1121294748;5.191854086603652;0.40420088440417984
9925;2019-01-31 14:25:37.848;768;191;149;149;143;44;182;26;53;33;616;598;48;99;235;225;248;193;190;187;181;26;555;359;365;142;364;269;555;-3.0;79.0;950.0;282.0;121.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30088.205078125;10966.30078125;0.0;2027.7209472656198;416.0;66838;;;Calculated values ==>;1548941137.848;349.96000000000004;292.26000000000005;288.06;288.06;287.46000000000004;277.56;274.27422755570615;291.36;275.76000000000005;278.46000000000004;276.46000000000004;334.76000000000005;332.96000000000004;277.96000000000004;283.06;296.66;295.66;297.96000000000004;292.46000000000004;291.86;291.26000000000005;;314.76000000000005;275.76000000000005;242.98782864720522;263.6948088759802;274.27422755570615;292.16;5550000.0;3590000.0;3650000.0;1420000.0;3640000.0;2690000.0;5550000.0;0.0;0.013166666666666667;0.15833333333333333;0.047;0.020166666666666666;0.020166666666666666;;10966.30078125;0.0;2027.7209472656198;30088.205078125;510037.6659018504;412377.0396431636;238140.2571943137;238140.2571943137;236234.50199747342;430214.79039162316;456314.320352256;455151.0305933113;471734.03124744946;517440.40904433373;515574.7762847489;454522.18011340883;460818.66617422167;463693.98011157714;463113.4986451415;429422.883118608;413134.7333990844;457013.68520201126;456173.9696025402;;174785.17458790913;471043.10962919577;202599.93189293868;238140.2571943137;274.21286216230845;5251998.095254443;2042887.2673752666;322344.164163725;0.0;0;347;369;0;0;0;0;13;130;129;2158134047860.0977;801680165510.6675;1526657759194.7063;39987.25729422566;12616.829353604084;214.46063797372685;4397.013200232568;4830723.942988737;1685549.5094050907;81259.72460551778;1075038.3375549314;4.403221857054112;0.36492387615927113
9926;2019-01-31 14:26:37.878;764;192;149;148;141;43;182;25;56;32;592;579;51;121;235;225;248;193;190;187;181;25;566;359;365;143;364;272;560;-1.0;83.0;996.0;275.0;121.0;0;26;1;1;1;0;0;0;0;0;1;1;0;0;0;40084.81640625;20785.671875;0.0;2172.81079101562;414.0;66839;;;Calculated values ==>;1548941197.878;349.56000000000006;292.36;288.06;287.96000000000004;287.26000000000005;277.46000000000004;274.27422755570615;291.36;275.66;278.76000000000005;276.36;332.36;331.06;278.26000000000005;285.26000000000005;296.66;295.66;297.96000000000004;292.46000000000004;291.86;291.26000000000005;;314.56;275.66;243.1966462407574;264.08650396036035;274.27422755570615;292.16;5660000.0;3590000.0;3650000.0;1430000.0;3640000.0;2720000.0;5600000.0;0.0;0.013833333333333333;0.166;0.04583333333333333;0.020166666666666666;0.020166666666666666;;20785.671875;0.0;2172.81079101562;40084.81640625;508572.6253309477;410571.86841490306;237988.068143957;237669.19697492998;235470.4822386457;430214.79039162316;456314.320352256;455025.77115374926;471502.6223741309;514693.34212323517;513339.644235179;454393.7730496227;463015.6583472487;463693.98011157714;463113.4986451415;426423.273769674;410978.81114965247;457013.68520201126;456173.9696025402;;173949.5011765382;470810.46499630326;202608.3224821118;237988.068143957;274.2161194886281;5252583.16282079;2043151.999447162;322379.1860970762;0.0;0;348;369;0;0;0;0;13;130;129;2158353157359.9932;801765708260.6267;1526820140344.629;41901.29647949182;12292.598198567108;213.64839957696466;4400.082346081427;4831406.688805499;1685757.191757208;81263.29396461666;1075111.683339014;2.56147700521897;0.2100320276334786
9927;2019-01-31 14:27:37.868;755;200;149;149;142;45;182;26;54;32;596;585;48;101;237;224;248;202;190;187;181;25;571;365;365;138;370;257;564;-1.0;83.0;1152.0;304.0;121.0;0;29;1;1;1;0;0;0;0;0;1;1;0;0;0;38654.73046875;19612.27734375;0.0;2091.75732421875;401.0;66840;;;Calculated values ==>;1548941257.868;348.66;293.16;288.06;288.06;287.36;277.66;274.9066339382667;291.36;275.76000000000005;278.56;276.36;332.76000000000005;331.66;277.96000000000004;283.26000000000005;296.86;295.56;297.96000000000004;293.36;291.86;291.26000000000005;;313.26000000000005;275.66;242.14157278889297;262.0952818180154;274.9066339382667;292.16;5710000.0;3650000.0;3650000.0;1380000.0;3700000.0;2570000.0;5640000.0;0.0;0.013833333333333333;0.192;0.050666666666666665;0.020166666666666666;0.020166666666666666;;19612.27734375;0.0;2091.75732421875;38654.73046875;506997.23344834894;412005.8538529186;237868.06900470628;237868.06900470628;235670.72133848388;429811.8947417682;456314.320352256;457250.92665609595;472164.23178385233;516393.1938511789;515260.97599576256;456518.53376006684;462881.1358344331;463065.90807192377;462075.34251113114;424991.0194901146;412776.28256325866;457013.68520201126;456173.9696025402;;168517.74571465285;471477.517547777;204178.8675829823;237868.06900470628;274.85146266844635;5253239.216351038;2043488.5929157757;322414.7182416975;0.0;0;348;369;0;0;0;0;13;130;129;2158572120860.028;801849994210.6401;1526978813894.654;48589.835342037826;13543.131598216263;168.97052748817364;4402.502328722984;4832160.655888671;1685972.4536225908;81266.48192426086;1075185.0259855036;3.0733658887353785;0.2530104690327377
9928;2019-01-31 14:28:37.869;759;196;148;147;138;45;182;27;53;32;603;592;43;96;238;223;248;197;190;187;181;26;560;362;365;137;367;252;553;-2.0;80.0;946.0;228.0;121.0;0;33;1;1;1;0;0;0;0;0;1;1;0;0;0;38113.5390625;19213.1328125;0.0;2069.69677734375;384.0;66841;;;Calculated values ==>;1548941317.869;349.06000000000006;292.76000000000005;287.96000000000004;287.86;286.96000000000004;277.66;274.5913991737795;291.36;275.86;278.46000000000004;276.36;333.46000000000004;332.36;277.46000000000004;282.76000000000005;296.96000000000004;295.46000000000004;297.96000000000004;292.86;291.86;291.26000000000005;;311.56;275.76000000000005;241.92719264551067;261.41265627149306;274.5913991737795;292.16;5600000.0;3620000.0000000005;3650000.0;1370000.0;3670000.0000000005;2520000.0;5530000.0;0.0;0.013333333333333334;0.15766666666666668;0.038;0.020166666666666666;0.020166666666666666;;19213.1328125;0.0;2069.69677734375;38113.5390625;508479.0408366178;415028.81927888904;237880.34181056917;237560.14002881784;234732.54511346918;430014.67791919125;456314.320352256;457936.00528730644;472295.8960165899;517535.47804126766;516408.09505500714;456726.9655403573;463041.36742822063;463647.0999656759;462396.02367842785;428083.6490145766;415378.45660230034;457013.68520201126;456173.9696025402;;161414.93982334915;471708.256711685;203427.26524933428;237880.34181056917;274.54730561555215;5253878.962591952;2043812.1433924383;322449.3976038151;0.0;0;348;369;0;0;0;0;13;130;129;2158791124509.7634;801932495585.5405;1527131516439.4695;40127.54467932028;10194.677675569326;169.40256549701638;4402.254827138082;4832899.979709814;1686170.2719965512;81269.3017470286;1075258.4001845967;2.5792566498639014;0.20465579556304064
9929;2019-01-31 14:29:37.849;768;190;150;149;137;41;182;28;51;33;609;596;40;97;237;223;248;191;190;187;181;27;554;359;365;135;364;248;549;-1.0;83.0;1068.0;237.0;121.0;0;34;1;1;1;0;0;0;0;0;1;1;0;0;0;38014.7578125;19127.380859375;0.0;2043.82861328125;375.0;66842;;;Calculated values ==>;1548941377.849;349.96000000000004;292.16;288.16;288.06;286.86;277.26000000000005;274.27422755570615;291.36;275.96000000000004;278.26000000000005;276.46000000000004;334.06;332.76000000000005;277.16;282.86;296.86;295.46000000000004;297.96000000000004;292.26000000000005;291.86;291.26000000000005;;310.66;275.86;241.49495122638035;260.85938512811435;274.27422755570615;292.16;5540000.0;3590000.0;3650000.0;1350000.0;3640000.0;2480000.0;5490000.0;0.0;0.013833333333333333;0.178;0.0395;0.020166666666666666;0.020166666666666666;;19127.380859375;0.0;2043.82861328125;38014.7578125;510125.06984542403;414485.982530214;238650.58332190322;238326.2036160404;234531.7053546236;430214.79039162316;456314.320352256;458335.67505680927;472656.1521691498;518485.134691625;517157.14218201704;457015.7002368038;463752.5910072547;463959.1484052212;462848.23961327464;429686.1906462309;414840.6948555996;457013.68520201126;456173.9696025402;;157654.71494818805;472070.4381999017;202651.7101167635;238650.58332190322;274.2329602370354;5254513.153598621;2044131.5411717119;322483.66555562173;0.0;0;348;369;0;0;0;0;13;130;129;2159010051509.833;802014068385.5664;1527281466439.517;45511.74575932814;10642.03975928396;205.36269177039932;4386.721623326179;4833613.402576779;1686343.853428793;81272.42374982555;1075331.617241217;2.869267809766146;0.2269131511718229
9930;2019-01-31 14:30:37.849;777;187;151;150;138;38;182;27;42;33;611;598;34;93;236;224;248;189;190;187;181;27;554;357;365;134;362;242;548;230.0;82.0;937.0;243.0;121.0;0;32;1;1;1;0;0;0;0;0;1;1;0;0;0;37942.87890625;19142.345703125;0.0;1987.85266113281;369.0;66843;;;Calculated values ==>;1548941437.849;350.86;291.86;288.26000000000005;288.16;286.96000000000004;276.96000000000004;274.0616903277293;291.36;275.86;277.36;276.46000000000004;334.26000000000005;332.96000000000004;276.56;282.46000000000004;296.76000000000005;295.56;297.96000000000004;292.06;291.86;291.26000000000005;;310.06;275.86;241.2770596917726;260.01710675043796;274.0616903277293;292.16;5540000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2420000.0;5480000.0;0.03833333333333333;0.013666666666666666;0.15616666666666665;0.0405;0.020166666666666666;0.058499999999999996;;19142.345703125;0.0;1987.85266113281;37942.87890625;511236.7829527942;413808.91226698237;239008.4967237887;238682.33703136048;234868.92161671643;430346.717906069;456314.320352256;458220.97114568006;472787.01963726926;519189.60384652554;517867.3994967653;457269.2489433392;464175.1809363981;464122.52100971725;463280.3055365746;429686.1906462309;414529.21004869137;457013.68520201126;456173.9696025402;;155147.91922209063;472202.2088784924;202133.6963871987;214845.5221442568;274.02248324444895;5255146.13390461;2044450.4555597326;322517.2628995752;0.0;0;348;369;0;0;0;0;13;130;129;2159229051509.833;802094768385.5664;1527428466439.517;39992.29607478283;10937.774755897395;207.14540149970668;14117.714176309577;4834325.93625873;1686523.6852164194;81275.86131726947;1075485.8208728808;3.088230847793159;0.20069963733527282
9931;2019-01-31 14:31:37.870;785;185;152;151;139;35;182;25;35;32;610;597;27;97;235;225;248;187;190;187;181;26;532;354;365;126;359;252;532;148.0;79.0;355.0;101.0;121.0;0;3;100;1;0;0;0;0;0;0;1;1;0;0;0;29684.16015625;10592.380859375;0.0;1981.537109375;369.0;66844;;;Calculated values ==>;1548941497.87;351.66;291.66;288.36;288.26000000000005;287.06;276.66;273.7412296467126;291.36;275.66;276.66;276.36;334.16;332.86;275.86;282.86;296.66;295.66;297.96000000000004;291.86;291.86;291.26000000000005;;310.06;275.76000000000005;239.4893008659735;261.41265627149306;273.7412296467126;292.16;5320000.0;3540000.0;3650000.0;1260000.0;3590000.0;2520000.0;5320000.0;0.024666666666666667;0.013166666666666667;0.059166666666666666;0.016833333333333332;0.020166666666666666;0.044833333333333336;;10592.380859375;0.0;1981.537109375;29684.16015625;514096.5178414435;419173.4228377512;239873.33193821387;239538.6744225037;235636.0501005726;430542.39183029096;456314.320352256;455753.1787349472;473730.12397807144;518252.31176750886;516920.68521204713;454773.28846912313;463158.4484995079;464432.8555123943;463858.3109733812;435144.98207102215;419781.764232331;457013.68520201126;456173.9696025402;;155147.91922209063;473152.3030481019;201350.32616722982;218678.51835417803;273.70348989923986;5255709.889808135;2044698.3316736612;322550.3527249991;0.0;0;348;369;0;0;0;0;13;130;129;2159448128159.4988;802172795685.4474;1527576718309.291;15052.16877692328;4575.333277494679;202.28236820943334;10647.712730968238;4834784.80067815;1686653.0063630654;81279.27440950951;1075692.2716626215;2.423866389882728;0.12305118318743277
9932;2019-01-31 14:32:37.840;787;176;152;151;139;35;182;23;39;31;617;604;33;116;233;226;248;178;190;187;181;24;534;351;365;121;356;259;534;274.0;80.0;102.0;81.0;121.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;29683.724609375;10566.482421875;0.0;2055.87182617188;383.0;66845;;;Calculated values ==>;1548941557.84;351.86;290.76000000000005;288.36;288.26000000000005;287.06;276.66;273.4187578820637;291.36;275.46000000000004;277.06;276.26000000000005;334.86;333.56;276.46000000000004;284.76000000000005;296.46000000000004;295.76000000000005;297.96000000000004;290.96000000000004;291.86;291.26000000000005;;311.46000000000004;275.56;238.32900078539177;262.3656120759269;273.4187578820637;292.16;5340000.0;3510000.0;3650000.0;1210000.0;3560000.0;2590000.0;5340000.0;0.04566666666666667;0.013333333333333334;0.017;0.013500000000000002;0.020166666666666666;0.06583333333333333;;10566.482421875;0.0;2055.87182617188;29683.724609375;514169.2903500728;415526.70149957214;239804.4690910492;239470.74101491665;235577.8100465058;430735.4089219946;456314.320352256;455079.5801925144;474278.1835222465;518383.97285913315;517046.6219924085;454334.68066206237;464349.2884710704;464611.2859323508;464431.93050373014;434672.6467033506;416203.08715611184;457013.68520201126;456173.9696025402;;160997.13474923553;473608.9421537315;200538.17317207588;212566.58280801453;273.3722368333853;5256204.374815231;2044874.567372492;322583.9809769408;0.0;0;348;369;0;0;0;0;13;130;129;2159667018659.6033;802246858635.4827;1527729941659.364;4327.203919347455;3686.455381252351;246.26079396318335;16037.486297306272;4834946.214703309;1686721.8201778017;81283.01040026623;1075914.5371329673;1.9249504422385326;0.041992302959973346
9933;2019-01-31 14:33:40.851;780;178;153;152;141;35;182;21;44;30;636;618;39;116;232;227;248;180;190;187;181;21;544;350;365;124;355;257;544;142.0;81.0;420.0;136.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29329.35546875;10830.3896484375;0.0;1201.83251953125;395.0;66846;;;Calculated values ==>;1548941620.851;351.16;290.96000000000004;288.46000000000004;288.36;287.26000000000005;276.66;273.3108153835814;291.36;275.26000000000005;277.56;276.16;336.76000000000005;334.96000000000004;277.06;284.76000000000005;296.36;295.86;297.96000000000004;291.16;291.86;291.26000000000005;;312.66;275.26000000000005;239.02933182858504;262.0952818180154;273.3108153835814;292.16;5440000.0;3500000.0;3650000.0;1240000.0;3550000.0;2570000.0;5440000.0;0.023666666666666666;0.013500000000000002;0.07;0.02266666666666667;0.020166666666666666;0.043833333333333335;;10830.3896484375;0.0;1201.83251953125;29329.35546875;512466.2797505609;412128.71280242736;239798.27028288378;239467.52982584352;235920.5014572733;430799.1582183253;456314.320352256;456028.3797168628;473796.2040577371;520500.3100246516;518653.9736729532;455413.50032756815;464642.4231583369;464627.23559176613;464708.80337326357;432242.53790028696;412888.4785298496;457013.68520201126;456173.9696025402;;166010.84420003442;472931.6434608622;200224.35839041637;218431.36728390894;273.244651294406;5256720.829426069;2045061.8226932378;322612.49086708477;0.0;0;348;369;0;0;0;0;13;130;129;2159897008810.174;802324047110.6743;1527892510039.7676;17906.281492851253;6181.36512826344;261.2798015009042;10421.05073496667;4835140.791668974;1686808.1786833112;81287.45215589681;1076146.0897553393;2.8897386261819706;0.1673681914188017
9934;2019-01-31 14:34:40.861;774;184;154;153;143;36;182;21;47;30;647;623;43;91;232;228;248;186;190;187;181;20;549;352;365;127;358;251;550;128.0;79.0;643.0;262.0;121.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29222.509765625;10952.7548828125;0.0;1146.74719238281;401.0;66847;;;Calculated values ==>;1548941680.861;350.56000000000006;291.56;288.56;288.46000000000004;287.46000000000004;276.76000000000005;273.5264737036516;291.36;275.26000000000005;277.86;276.16;337.86;335.46000000000004;277.46000000000004;282.26000000000005;296.36;295.96000000000004;297.96000000000004;291.76000000000005;291.86;291.26000000000005;;313.26000000000005;275.16;239.71726792356844;261.27494424493943;273.5264737036516;292.16;5490000.0;3520000.0000000005;3650000.0;1270000.0;3579999.9999999995;2510000.0;5500000.0;0.021333333333333333;0.013166666666666667;0.10716666666666666;0.043666666666666666;0.020166666666666666;0.041499999999999995;;10952.7548828125;0.0;1146.74719238281;29222.509765625;511299.9670114128;411831.94049012626;239928.7520593822;239599.15917835472;236378.2633185651;430671.36484660726;456314.320352256;457373.54784065706;473407.94733404316;522115.4218366865;519665.2935567085;456890.0076126557;462605.3286917963;464185.92985963024;464545.5568033712;430981.2867476707;412601.8314242595;457013.68520201126;456173.9696025402;;168517.74571465285;472442.8794460544;200675.70227550177;219750.47747168466;273.43056693538546;5257208.8429583125;2045243.3791520034;322632.0656265972;0.0;0;348;369;0;0;0;0;13;130;129;2160116045310.1392;802399359660.6624;1528044935439.7434;27509.452449732475;11867.166736447467;241.99616175824684;9811.574923430504;4835519.319195843;1686958.6081828985;81291.64682125104;1076314.7230700015;4.085307805575197;0.29957325088199327
9935;2019-01-31 14:35:37.861;773;188;155;154;147;38;182;23;50;30;649;623;46;82;232;228;248;190;190;187;181;22;555;354;365;134;359;247;555;-2.0;85.0;888.0;288.0;121.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29379.505859375;11118.69140625;0.0;1093.74865722656;407.0;66848;;;Calculated values ==>;1548941737.861;350.46000000000004;291.96000000000004;288.66;288.56;287.86;276.96000000000004;273.7412296467126;291.36;275.46000000000004;278.16;276.16;338.06000000000006;335.46000000000004;277.76000000000005;281.36;296.36;295.96000000000004;297.96000000000004;292.16;291.86;291.26000000000005;;313.86;275.36;241.2770596917726;260.72004837742526;273.7412296467126;292.16;5550000.0;3540000.0;3650000.0;1340000.0;3590000.0;2470000.0;5550000.0;0.0;0.014166666666666666;0.14800000000000002;0.048;0.020166666666666666;0.020166666666666666;;11118.69140625;0.0;1093.74865722656;29379.505859375;510656.22375123034;411202.0240501036;240092.7392758862;239763.8484198369;237500.0697741863;430542.39183029096;456314.320352256;458375.611976014;472494.68880147435;522643.3140479957;519996.3223242211;457897.57819490344;462154.51858942985;464038.2431886511;464251.3028343667;429422.883118608;411990.71530006983;457013.68520201126;456173.9696025402;;171024.68490186572;471714.4053827849;201255.8587244591;240092.7392758862;273.66656939128166;5257672.775582011;2045418.111435125;322649.8028854066;0.0;0;348;369;0;0;0;0;13;130;129;2160324095310.1392;802473744660.6624;1528186865439.7434;38053.723481230125;12982.01023959964;246.9557107626237;4357.638144920855;4836038.361005297;1687155.330833959;81295.51769024183;1076426.8960067926;4.556036900677645;0.3822359359529313
9936;2019-01-31 14:36:37.872;778;192;154;153;148;40;182;24;52;31;638;616;48;88;233;228;248;194;190;187;181;23;556;357;365;144;362;247;556;-2.0;81.0;923.0;287.0;121.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29336.52734375;11137.06640625;0.0;1053.29895019531;410.0;66849;;;Calculated values ==>;1548941797.872;350.96000000000004;292.36;288.56;288.46000000000004;287.96000000000004;277.16;274.0616903277293;291.36;275.56;278.36;276.26000000000005;336.96000000000004;334.76000000000005;277.96000000000004;281.96000000000004;296.46000000000004;295.96000000000004;297.96000000000004;292.56;291.86;291.26000000000005;;314.16;275.46000000000004;243.40439225979637;260.72004837742526;274.0616903277293;292.16;5560000.0;3570000.0000000005;3650000.0;1440000.0;3620000.0000000005;2470000.0;5560000.0;0.0;0.013500000000000002;0.15383333333333335;0.04783333333333333;0.020166666666666666;0.020166666666666666;;11137.06640625;0.0;1053.29895019531;29336.52734375;511187.13391308044;412333.65201211494;239731.2101304681;239404.16414324963;237789.26784107496;430346.717906069;456314.320352256;458614.13212545495;471270.65844568226;521524.0617255026;519282.7627502766;458136.76180554513;462854.69147835154;463725.85767764907;463807.71923720936;429158.0942569867;413092.82235656865;457013.68520201126;456173.9696025402;;172278.17009871884;470478.11419285595;202046.49928539456;239731.2101304681;273.98854197521945;5258162.165563085;2045603.6100851614;322667.6982289889;0.0;0;348;369;0;0;0;0;13;130;129;2160543135459.8398;802557159950.5483;1528335092609.5408;39468.654185229294;12839.97891307357;216.88117065564356;4364.928982686787;4836684.499255267;1687370.5535268649;81299.38370622139;1076499.5973922343;4.666836603184012;0.38907285522957286
