;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9937;2019-01-31 14:37:37.882;785;192;151;150;147;42;182;26;55;32;613;598;50;105;235;227;248;193;190;187;181;25;553;360;365;141;365;253;553;-2.0;78.0;964.0;276.0;121.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;29997.359375;10938.177734375;0.0;1903.84436035156;414.0;66850;;;Calculated values ==>;1548941857.882;351.66;292.36;288.26000000000005;288.16;287.86;277.36;274.38016830617;291.36;275.76000000000005;278.66;276.36;334.46000000000004;332.96000000000004;278.16;283.66;296.66;295.86;297.96000000000004;292.46000000000004;291.86;291.26000000000005;;314.56;275.66;242.77792619122317;261.54996906429363;274.38016830617;292.16;5530000.0;3600000.0;3650000.0;1410000.0;3650000.0;2530000.0;5530000.0;0.0;0.013000000000000001;0.16066666666666668;0.046;0.020166666666666666;0.020166666666666666;;10938.177734375;0.0;1903.84436035156;29997.359375;512307.6380233197;413590.4106133878;238848.7684301769;238524.6311786081;237560.14002881784;430148.3826014536;456314.320352256;458016.71492476354;471767.92807864514;518475.7365192694;516938.4380640592;457412.7820365576;463945.1763925799;463545.3156519603;463228.9603270487;429948.04058897967;413956.2836987002;457013.68520201126;456173.9696025402;;173949.5011765382;471077.96398673364;202865.88742519866;238848.7684301769;274.32066139655694;5258656.697027172;2045787.601113032;322692.3451970497;0.0;0;348;369;0;0;0;0;13;130;130;2160762171959.805;802642674200.5348;1528485117609.5168;40994.23295159676;12337.75552183061;207.89283957363318;4382.724890309327;4837355.135068644;1687580.4029495313;81302.9240796033;1076572.5066573503;4.510396086851122;0.3711743723165627
9938;2019-01-31 14:38:37.852;791;192;149;149;144;44;182;24;57;31;582;570;52;130;236;227;248;193;190;187;181;25;555;360;365;138;365;259;555;0.0;82.0;843.0;243.0;121.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;29988.826171875;10947.8876953125;0.0;1969.5905761718802;416.0;66851;;;Calculated values ==>;1548941917.852;352.26;292.36;288.06;288.06;287.56;277.56;274.38016830617;291.36;275.56;278.86;276.26000000000005;331.36;330.16;278.36;286.16;296.76000000000005;295.86;297.96000000000004;292.46000000000004;291.86;291.26000000000005;;314.76000000000005;275.66;242.14157278889297;262.3656120759269;274.38016830617;292.16;5550000.0;3600000.0;3650000.0;1380000.0;3650000.0;2590000.0;5550000.0;0.0;0.013666666666666666;0.14049999999999999;0.0405;0.020166666666666666;0.020166666666666666;;10947.8876953125;0.0;1969.5905761718802;29988.826171875;512873.6519007578;412758.3114497388;238140.2571943137;238140.2571943137;236549.09833774075;430148.3826014536;456314.320352256;457292.63687564747;472066.18378088326;514779.46182999935;513540.605391039;456681.044036732;465985.68959030893;463678.2282813929;463228.9603270487;429422.883118608;413134.7333990844;457013.68520201126;456173.9696025402;;174785.17458790913;471477.517547777;202887.74194288236;238140.2571943137;274.3291333317183;5259156.331964528;2045969.8937997604;322724.6076822239;0.0;0;348;369;0;0;0;0;13;130;130;2160981062459.9094;802726332350.5747;1528638640809.59;35743.88773805349;10877.885911998232;222.6047128334886;4397.013200232568;4837994.29966586;1687773.7698963995;81306.5097654686;1076645.634559231;3.966826224607189;0.32224668127202205
9939;2019-01-31 14:39:37.873;792;192;147;147;141;45;182;24;60;31;582;572;53;137;237;227;248;194;190;187;181;24;553;361;365;135;366;265;553;-3.0;83.0;889.0;227.0;121.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30064.009765625;10847.4501953125;0.0;2041.861328125;417.0;66852;;;Calculated values ==>;1548941977.873;352.36;292.36;287.86;287.86;287.26000000000005;277.66;274.4858918419099;291.36;275.56;279.16;276.26000000000005;331.36;330.36;278.46000000000004;286.86;296.86;295.86;297.96000000000004;292.56;291.86;291.26000000000005;;314.86;275.56;241.49495122638035;263.1675429290057;274.4858918419099;292.16;5530000.0;3610000.0;3650000.0;1350000.0;3660000.0;2650000.0;5530000.0;0.0;0.013833333333333333;0.14816666666666667;0.03783333333333334;0.020166666666666666;0.020166666666666666;;10847.4501953125;0.0;2041.861328125;30064.009765625;513166.6589696709;413590.4106133878;237560.14002881784;237560.14002881784;235664.67681815047;430081.6785162784;456314.320352256;456684.40183009306;472460.9817075043;514260.4861225539;513223.58196945954;455817.0978178465;465940.89872410794;463662.6014702889;463079.3272856336;429948.04058897967;414317.87443422026;457013.68520201126;456173.9696025402;;175203.01333496982;471777.35084692197;203141.50809066196;237560.14002881784;274.43208747234115;5259656.947417349;2046151.585184974;322758.0481481101;0.0;0;348;369;0;0;0;0;13;130;130;2161200139109.5752;802808261015.4497;1528795895829.35;37566.60542239238;10163.389384278506;216.21729847417186;4408.712229736734;4838605.434263537;1687949.1752273205;81310.16789545478;1076719.0412877346;4.0618867997473185;0.3237163960449314
9940;2019-01-31 14:40:37.863;789;191;147;146;139;45;182;24;61;31;597;585;54;139;237;228;248;193;190;187;181;24;554;360;365;128;365;270;553;-1.0;83.0;804.0;135.0;121.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30077.216796875;10797.6103515625;0.0;2120.26831054688;417.0;66853;;;Calculated values ==>;1548942037.863;352.06000000000006;292.26000000000005;287.86;287.76000000000005;287.06;277.66;274.38016830617;291.36;275.56;279.26000000000005;276.26000000000005;332.86;331.66;278.56;287.06;296.86;295.96000000000004;297.96000000000004;292.46000000000004;291.86;291.26000000000005;;314.86;275.56;239.943914813709;263.82572766246335;274.38016830617;292.16;5540000.0;3600000.0;3650000.0;1280000.0;3650000.0;2700000.0;5530000.0;0.0;0.013833333333333333;0.13399999999999998;0.022500000000000003;0.020166666666666666;0.020166666666666666;;10797.6103515625;0.0;2120.26831054688;30077.216796875;512713.39799963165;413220.0903815756;237560.14002881784;237241.20163114887;235042.1530539478;430148.3826014536;456314.320352256;455986.4950298549;473374.68648612977;515385.2194208326;514138.32194062823;455109.19043650426;465454.74617360084;463811.02350835653;463361.4524620667;429686.1906462309;413956.2836987002;457013.68520201126;456173.9696025402;;175203.01333496982;472698.3688610173;202922.22591455962;237560.14002881784;274.34249862135556;5260158.040775968;2046331.9306269758;322792.7267810356;0.0;0;348;369;0;0;0;0;13;130;130;2161419102609.61;802887147865.4623;1528956369079.3755;33910.61206144956;6069.9632162952985;217.59704610750788;4408.712229736734;4839200.978468751;1688084.4306193572;81313.78241247362;1076792.5075784856;3.45311221140586;0.25156137581642074
9941;2019-01-31 14:41:37.844;781;190;147;146;138;43;183;25;63;31;620;604;57;131;237;228;248;192;190;187;181;25;570;358;365;119;363;269;565;-2.0;82.0;1282.0;47.0;121.0;0;92;1;1;0;1;0;0;0;0;1;0;0;0;0;37777.09765625;19603.3828125;0.0;1232.91772460938;418.0;66854;;;Calculated values ==>;1548942097.844;351.26;292.16;287.86;287.76000000000005;286.96000000000004;277.46000000000004;274.1680685717883;291.46000000000004;275.66;279.46000000000004;276.26000000000005;335.16;333.56;278.86;286.26000000000005;296.86;295.96000000000004;297.96000000000004;292.36;291.86;291.26000000000005;;314.96000000000004;275.66;237.85495896846786;263.6948088759802;274.1680685717883;292.16;5700000.0;3579999.9999999995;3650000.0;1190000.0;3629999.9999999995;2690000.0;5650000.0;0.0;0.013666666666666666;0.21366666666666667;0.007833333333333333;0.020166666666666666;0.020166666666666666;;19603.3828125;0.0;1232.91772460938;37777.09765625;510344.8586811447;252256.27815030352;237205.37309028878;236890.6847814692;234413.26873080953;430280.9020939914;456454.510519369;456400.704995931;474534.4971149341;517854.50711813476;516197.0603512607;455652.16317202843;464652.87886806007;464106.9778253677;463659.26402989647;425281.21709752746;253060.78858263494;457013.68520201126;456173.9696025402;;175620.85347054448;473962.59485174663;202476.19761724205;237205.37309028878;274.16021349742886;5260723.314338158;2046585.1920126146;322820.66114939604;0.0;0;348;370;0;0;0;0;13;130;130;2161638033260.2854;802961224400.6908;1529118017874.874;54255.20307657988;2126.643445003619;2353.679189703531;4415.866696330403;4839935.460937376;1688152.7140451444;81335.2029291925;1076866.0224493463;3.0308351664992075;0.1936962962613854
9942;2019-01-31 14:42:37.874;767;199;147;146;140;43;182;27;57;32;644;613;51;78;238;227;248;201;190;187;181;26;570;364;365;121;369;256;563;-2.0;84.0;1630.0;105.0;121.0;0;22;1;1;0;1;0;0;0;0;1;0;0;0;0;37417.33203125;19631.357421875;0.0;752.0805053710941;403.0;66855;;;Calculated values ==>;1548942157.874;349.86;293.06;287.86;287.76000000000005;287.16;277.46000000000004;274.8017692304317;291.36;275.86;278.86;276.36;337.56000000000006;334.46000000000004;278.26000000000005;280.96000000000004;296.96000000000004;295.86;297.96000000000004;293.26000000000005;291.86;291.26000000000005;;313.46000000000004;275.76000000000005;238.32900078539177;261.9595390733887;274.8017692304317;292.16;5700000.0;3640000.0;3650000.0;1210000.0;3690000.0;2560000.0;5630000.0;0.0;0.014;0.27166666666666667;0.0175;0.020166666666666666;0.020166666666666666;;19631.357421875;0.0;752.0805053710941;37417.33203125;508594.76375312626;412044.9279172372;237263.574307357;236948.19798073152;235079.8463642666;429879.7862731237;456314.320352256;457776.90588602994;474373.7396273647;521401.6825809069;518224.4468158646;457047.8979212984;460303.7450454213;463349.3024093452;462628.5810937282;425281.21709752746;412814.00481140555;457013.68520201126;456173.9696025402;;169353.38768963216;473800.2168466416;204027.5209159018;237263.574307357;274.7883997680302;5261350.247895379;2046912.3116591629;322837.2110721306;0.0;0;348;370;0;0;0;0;13;130;130;2161857142760.181;803033260400.6565;1529275596624.7988;68935.24958355147;4721.022178787947;174.54097200570675;4414.692971786195;4840962.561335941;1688209.8064572555;81356.2819647807;1076939.6472405442;3.8386805005814186;0.2681832686468192
9943;2019-01-31 14:43:37.864;764;195;146;145;136;43;182;28;56;33;653;614;48;59;239;226;248;196;190;187;181;28;559;361;365;125;366;252;552;167.0;81.0;1479.0;0.0;121.0;0;1;1;1;0;1;0;0;0;0;1;0;0;0;0;36888.48046875;19259.228515625;0.0;618.1611328125;386.0;66856;;;Calculated values ==>;1548942217.864;349.56000000000006;292.66;287.76000000000005;287.66;286.76000000000005;277.46000000000004;274.4858918419099;291.36;275.96000000000004;278.76000000000005;276.46000000000004;338.46000000000004;334.56;277.96000000000004;279.06;297.06;295.76000000000005;297.96000000000004;292.76000000000005;291.86;291.26000000000005;;311.76000000000005;275.96000000000004;239.25999513918347;261.41265627149306;274.4858918419099;292.16;5590000.0;3610000.0;3650000.0;1250000.0;3660000.0;2520000.0;5520000.0;0.02783333333333333;0.013500000000000002;0.2465;0.0;0.020166666666666666;0.048;;19259.228515625;0.0;618.1611328125;36888.48046875;509190.25807543256;415068.77947206923;237271.01421511293;236952.95555765813;234143.04538558066;430081.6785162784;456314.320352256;458297.0064650394;473955.3659136608;522646.4051254147;518661.7303449441;457332.5974416616;458657.2398049888;463928.38035923813;462946.4434952612;428354.60300329165;415417.76904301543;457013.68520201126;456173.9696025402;;162250.55196795813;473474.67390996165;203280.56203811016;217561.27284858702;274.4858918419099;5261969.359797127;2047236.3458606575;322848.62784933724;0.0;0;348;370;0;0;0;0;13;130;130;2162076106260.2158;803107048100.6682;1529427971224.823;62861.55355123805;0.0;174.6472584637289;11453.409444189752;4842060.684977789;1688249.1417517764;81359.19138171809;1077071.859388334;3.747454347444808;0.2066889898836948
9944;2019-01-31 14:44:37.864;766;190;147;146;135;40;182;29;54;35;648;610;46;54;238;227;248;191;190;187;181;28;555;358;365;138;363;251;549;-3.0;81.0;1323.0;38.0;121.0;0;32;1;1;0;1;0;0;0;0;1;0;0;0;0;36867.625;19118.568359375;0.0;751.218017578125;374.0;66857;;;Calculated values ==>;1548942277.864;349.76;292.16;287.86;287.76000000000005;286.66;277.16;274.1680685717883;291.36;276.06;278.56;276.66;337.96000000000004;334.16;277.76000000000005;278.56;296.96000000000004;295.86;297.96000000000004;292.26000000000005;291.86;291.26000000000005;;310.56;275.96000000000004;242.14157278889297;261.27494424493943;274.1680685717883;292.16;5550000.0;3579999.9999999995;3650000.0;1380000.0;3629999.9999999995;2510000.0;5490000.0;0.0;0.013500000000000002;0.2205;0.006333333333333333;0.020166666666666666;0.020166666666666666;;19118.568359375;0.0;751.218017578125;36867.625;509789.9166924074;414485.982530214;237681.45085644198;237361.02760794485;233915.3780254382;430280.9020939914;456314.320352256;458216.36237405764;472458.26935960614;522217.41100339964;518336.1235158449;457252.7963549346;458216.36237405764;464239.1217830999;463527.3134515757;429422.883118608;414840.6948555996;457013.68520201126;456173.9696025402;;157236.91470761524;471771.9322026706;202477.2599270062;237681.45085644198;274.1606261018675;5262583.994009366;2047556.1608346158;322860.03934225714;0.0;0;348;370;0;0;0;0;13;130;130;2162295106260.2158;803185948100.6682;1529578871224.823;56390.47208957484;1705.5329244125412;196.85954155061305;4406.26579471298;4843054.451858129;1688263.3545261465;81362.2872717182;1077204.023348658;3.155500978257894;0.206413367128557
9945;2019-01-31 14:45:37.855;768;188;148;147;136;37;183;28;42;36;635;604;36;52;237;228;248;190;190;187;181;27;556;357;365;143;362;247;549;87.0;83.0;1160.0;20.0;121.0;0;72;1;1;0;1;0;0;0;0;1;0;0;0;0;37069.6171875;19225.322265625;0.0;939.2976684570309;366.0;66858;;;Calculated values ==>;1548942337.855;349.96000000000004;291.96000000000004;287.96000000000004;287.86;286.76000000000005;276.86;274.0616903277293;291.46000000000004;275.96000000000004;277.36;276.76000000000005;336.66;333.56;276.76000000000005;278.36;296.86;295.96000000000004;297.96000000000004;292.16;291.86;291.26000000000005;;309.76000000000005;275.86;243.1966462407574;260.72004837742526;274.0616903277293;292.16;5560000.0;3570000.0000000005;3650000.0;1430000.0;3620000.0000000005;2470000.0;5490000.0;0.0145;0.013833333333333333;0.19333333333333333;0.0033333333333333335;0.020166666666666666;0.034666666666666665;;19225.322265625;0.0;939.2976684570309;37069.6171875;509950.2079900842;413764.2266525931;238003.16795453895;237681.45085644198;234223.00938080327;430346.717906069;456454.510519369;457418.19673302904;471897.7078724963;521218.65373797657;518058.56428558583;456696.53541972896;458614.13212545495;464254.5134180436;463807.71923720936;429158.0942569867;414485.982530214;457013.68520201126;456173.9696025402;;153894.52559728007;471008.3239875013;202220.4437133033;223036.35541132983;274.0562304535352;5263200.0452720625;2047875.6453262924;322874.1248598147;0.0;0;348;370;0;0;0;0;13;130;130;2162514073409.986;803270235455.5798;1529728248814.6663;49338.23225048031;895.9596009139934;202.9642122203554;8082.103958628625;4843935.392232492;1688285.030378636;81365.61863654977;1077308.0774860312;2.902076022932356;0.16824230971120005
9946;2019-01-31 14:46:37.875;770;188;148;148;137;36;183;26;43;35;618;596;36;51;236;229;248;190;190;187;181;26;555;356;365;137;361;244;550;95.0;80.0;1411.0;61.0;121.0;0;84;0;1;0;1;0;0;0;0;1;0;0;0;0;37295.5625;19222.025390625;0.0;995.1466674804691;360.0;66859;;;Calculated values ==>;1548942397.875;350.16;291.96000000000004;287.96000000000004;287.96000000000004;286.86;276.76000000000005;273.955091788801;291.46000000000004;275.76000000000005;277.46000000000004;276.66;334.96000000000004;332.76000000000005;276.76000000000005;278.26000000000005;296.76000000000005;296.06;297.96000000000004;292.16;291.86;291.26000000000005;;309.16;275.76000000000005;241.92719264551067;260.2995467637923;273.955091788801;292.16;5550000.0;3560000.0;3650000.0;1370000.0;3610000.0;2440000.0;5500000.0;0.01583333333333333;0.013333333333333334;0.23516666666666666;0.010166666666666666;0.020166666666666666;0.036;;19222.025390625;0.0;995.1466674804691;37295.5625;510285.2281638678;413351.9237643686;237972.31005525356;237972.31005525356;234504.66405459717;430412.23801567365;456454.510519369;458020.164381217;472589.4791058512;519735.43293622404;517495.1817372076;457184.4154580674;458970.37832481065;464270.0288607765;464087.17984003224;429422.883118608;414083.7466353395;457013.68520201126;456173.9696025402;;151387.74336342167;471708.256711685;201937.95468558904;222123.8667213733;273.9417318095181;5263819.961672538;2048196.1466881805;322890.25060273224;0.0;0;348;370;0;0;0;0;13;130;130;2162733146409.9165;803354263455.5531;1529875597914.6194;60221.99964675517;2742.6647372653083;204.52181977691285;8425.803703722007;4844848.698498656;1688315.362355401;81369.01548538764;1077445.6892384728;3.5412959686820065;0.21978983995385198
9947;2019-01-31 14:47:37.866;774;188;148;148;138;35;183;26;44;35;608;588;36;49;236;229;248;190;190;187;181;25;555;356;365;142;361;242;550;95.0;79.0;1052.0;128.0;121.0;0;98;0;1;0;1;0;0;0;0;1;0;0;0;0;37295.9921875;19226.611328125;0.0;1034.68505859375;357.0;66860;;;Calculated values ==>;1548942457.866;350.56000000000006;291.96000000000004;287.96000000000004;287.96000000000004;286.96000000000004;276.66;273.955091788801;291.46000000000004;275.76000000000005;277.56;276.66;333.96000000000004;331.96000000000004;276.76000000000005;278.06;296.76000000000005;296.06;297.96000000000004;292.16;291.86;291.26000000000005;;308.86;275.66;242.98782864720522;260.01710675043796;273.955091788801;292.16;5550000.0;3560000.0;3650000.0;1420000.0;3610000.0;2420000.0;5500000.0;0.01583333333333333;0.013166666666666667;0.1753333333333333;0.021333333333333333;0.020166666666666666;0.036;;19226.611328125;0.0;1034.68505859375;37295.9921875;510779.79681536613;413351.9237643686;237972.31005525356;237972.31005525356;234814.12801345368;430412.23801567365;456454.510519369;458458.0879098977;471931.263865096;518884.60124486056;516849.3615140001;457507.6745058133;459049.49173094897;464270.0288607765;464087.17984003224;429422.883118608;414083.7466353395;457013.68520201126;456173.9696025402;;150134.3533403004;470944.3282388252;201873.1782157673;222095.37707029431;273.9164961118835;5264441.464721505;2048516.503933038;322907.1633298088;0.0;0;348;370;0;0;0;0;13;130;130;2162952113559.6868;803437950900.4653;1530021376044.4666;44987.887499704186;5740.184533825236;201.96529702970145;8426.82933116085;4845725.316044931;1688386.0421623578;81372.40236991525;1077586.1067811581;2.929569042809537;0.1911390195504644
9948;2019-01-31 14:48:37.846;776;181;147;146;137;35;183;24;46;34;601;583;40;73;235;230;248;182;190;187;181;23;533;352;365;151;357;267;533;136.0;83.0;471.0;92.0;121.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;28902.859375;10493.0537109375;0.0;1135.62182617188;367.0;66861;;;Calculated values ==>;1548942517.846;350.76;291.26000000000005;287.86;287.76000000000005;286.86;276.66;273.5264737036516;291.46000000000004;275.56;277.76000000000005;276.56;333.26000000000005;331.46000000000004;277.16;280.46000000000004;296.66;296.16;297.96000000000004;291.36;291.86;291.26000000000005;;309.86;275.46000000000004;244.82967444194236;263.43189868330234;273.5264737036516;292.16;5330000.0;3520000.0000000005;3650000.0;1510000.0;3570000.0000000005;2670000.0;5330000.0;0.02266666666666667;0.013833333333333333;0.0785;0.015333333333333334;0.020166666666666666;0.042833333333333334;;10493.0537109375;0.0;1135.62182617188;28902.859375;512920.7911463176;417560.7320402083;238183.0858937692;237856.3429472463;234975.56736898914;430671.36484660726;456454.510519369;454608.2120918402;470632.5061851703;516056.79394564155;514190.78451097046;453852.4841310001;457962.05894119164;464726.3611697759;464805.9631696903;434909.35760091257;417880.47625559283;457013.68520201126;456173.9696025402;;154312.32322604544;469530.6921598352;200775.45562963476;218387.60839990817;273.46967048359096;5264992.937932336;2048764.0852538173;322925.2431918907;0.0;0;348;370;0;0;0;0;13;130;130;2163171040559.7563;803525821600.4933;1530174025144.5151;19925.87138228313;4120.913626796408;235.56619194358967;10185.182471512739;4846266.08371979;1688468.1905884498;81376.0472502926;1077741.1551795301;2.96401198593453;0.1567894926939477
9949;2019-01-31 14:49:37.857;768;178;148;147;138;35;183;21;48;31;590;575;45;110;233;231;248;180;190;187;181;20;541;351;365;140;356;276;541;276.0;82.0;634.0;126.0;121.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;29804.486328125;10583.8818359375;0.0;2105.23413085938;381.0;66862;;;Calculated values ==>;1548942577.857;349.96000000000004;290.96000000000004;287.96000000000004;287.86;286.96000000000004;276.66;273.4187578820637;291.46000000000004;275.26000000000005;277.96000000000004;276.26000000000005;332.16;330.66;277.66;284.16;296.46000000000004;296.26000000000005;297.96000000000004;291.16;291.86;291.26000000000005;;311.26000000000005;275.16;242.56692532238324;264.60387354146746;273.4187578820637;292.16;5410000.0;3510000.0;3650000.0;1400000.0;3560000.0;2760000.0;5410000.0;0.046;0.013666666666666666;0.10566666666666666;0.021;0.020166666666666666;0.06616666666666667;;10583.8818359375;0.0;2105.23413085938;29804.486328125;511256.4403533434;413408.5767822079;238253.7632156134;237928.90078129678;235063.31218774788;430735.4089219946;456454.510519369;453328.14760807337;471801.8942764967;514138.7786521376;512571.5326390821;452942.4924149058;461077.89399605815;464611.2859323508;465081.9273043654;432984.03146217286;414135.20160198;457013.68520201126;456173.9696025402;;160161.5264782812;470718.74820856744;200525.05746403537;212024.23478378585;273.36709084238913;5265482.255506248;2048939.758584706;322952.2552762441;0.0;0;348;370;0;0;0;0;13;131;130;2163390080710.3271;803613137605.7208;1530336955009.9397;26712.859858553347;5674.067505635173;257.6006747559688;16154.57412050758;4846654.811068094;1688549.8303959873;81380.15772764185;1077960.6933929974;3.8457448325906074;0.18991689571503892
9950;2019-01-31 14:50:37.857;753;192;150;149;142;37;183;23;45;29;594;580;43;97;234;231;248;195;190;187;181;21;580;358;365;137;363;252;575;-1.0;80.0;1259.0;355.0;121.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38768.796875;19990.84375;0.0;1914.70031738281;387.0;66863;;;Calculated values ==>;1548942637.857;348.46000000000004;292.36;288.16;288.06;287.36;276.86;274.1680685717883;291.46000000000004;275.46000000000004;277.66;276.06;332.56;331.16;277.46000000000004;282.86;296.56;296.26000000000005;297.96000000000004;292.66;291.86;291.26000000000005;;311.86;275.26000000000005;241.92719264551067;261.41265627149306;274.1680685717883;292.16;5800000.0;3579999.9999999995;3650000.0;1370000.0;3629999.9999999995;2520000.0;5750000.0;0.0;0.013333333333333334;0.20983333333333334;0.059166666666666666;0.020166666666666666;0.020166666666666666;;19990.84375;0.0;1914.70031738281;38768.796875;505934.12420629547;252507.99267018784;237860.5338253889;237545.767592387;235373.65646824366;430280.9020939914;456454.510519369;456969.4889565288;472002.15594002855;516613.16012874816;515176.873884161;456726.9655403573;463158.4484995079;463709.8566730499;464054.43266303884;422287.20130348374;253707.63404286117;457013.68520201126;456173.9696025402;;162668.35908569003;471218.06502558704;202323.96176750644;237860.5338253889;274.10105512232644;5266053.699532941;2049194.547964589;322985.75472997944;0.0;0;349;370;0;0;0;0;13;131;130;2163609080710.3271;803696237605.7208;1530495355009.9397;53433.11978849652;15909.567776103102;2247.7275634749676;4402.654288172551;4847322.694231819;1688729.6940233351;81401.03546296044;1078132.0036297364;3.469124947661092;0.2843522647736476
9951;2019-01-31 14:51:37.857;757;200;145;144;140;41;182;25;44;30;600;586;39;85;237;227;248;202;190;187;181;24;564;363;365;139;368;243;558;0.0;82.0;909.0;261.0;121.0;0;10;1;1;1;0;0;0;0;0;1;1;0;0;0;38257.77734375;19574.70703125;0.0;1857.2326660156198;377.0;66864;;;Calculated values ==>;1548942697.857;348.86;293.16;287.66;287.56;287.16;277.26000000000005;274.69669130483857;291.36;275.66;277.56;276.16;333.16;331.76000000000005;277.06;281.66;296.86;295.86;297.96000000000004;293.36;291.86;291.26000000000005;;310.86;275.56;242.35481222062532;260.1585393101385;274.69669130483857;292.16;5640000.0;3629999.9999999995;3650000.0;1390000.0;3679999.9999999995;2430000.0;5580000.0;0.0;0.013666666666666666;0.1515;0.0435;0.020166666666666666;0.020166666666666666;;19574.70703125;0.0;1857.2326660156198;38257.77734375;507873.8114238044;414479.48874756467;236777.62403786278;236462.88141631466;235215.34217731885;429947.3805835815;456314.320352256;458298.8459727587;471835.9296657252;517986.88144768734;516560.61537295964;457704.0882764364;463104.059182873;463364.8592352424;462779.1394524961;426983.5187246336;415188.9828978095;457013.68520201126;456173.9696025402;;158490.31677215957;471246.2272376559;203670.39553876274;236777.62403786278;274.64593297464245;5266695.587651431;2049524.260887766;323017.1875048411;0.0;0;349;370;0;0;0;0;13;131;130;2163828080710.3271;803779037605.7208;1530643855009.9397;38576.21024075039;11639.548678901852;161.19198963326323;4424.492968887661;4848089.43864873;1688959.2699937935;81421.10979256968;1078205.5631902118;2.556998790229191;0.20917587665753692
9952;2019-01-31 14:52:37.857;775;194;143;142;135;43;182;26;43;30;597;583;35;89;238;226;248;195;190;187;181;25;558;361;365;139;366;240;553;-1.0;81.0;820.0;205.0;121.0;0;22;1;1;1;0;0;0;0;0;1;1;0;0;0;38094.69921875;19376.921875;0.0;1889.59130859375;373.0;66865;;;Calculated values ==>;1548942757.857;350.66;292.56;287.46000000000004;287.36;286.66;277.46000000000004;274.4858918419099;291.36;275.76000000000005;277.46000000000004;276.16;332.86;331.46000000000004;276.66;282.06;296.96000000000004;295.76000000000005;297.96000000000004;292.66;291.86;291.26000000000005;;310.46000000000004;275.66;242.35481222062532;259.7329541166123;274.4858918419099;292.16;5580000.0;3610000.0;3650000.0;1390000.0;3660000.0;2400000.0;5530000.0;0.0;0.013500000000000002;0.13666666666666666;0.034166666666666665;0.020166666666666666;0.020166666666666666;;19376.921875;0.0;1889.59130859375;38094.69921875;510642.81379848556;414317.87443422026;236291.73966089974;235977.6309429711;233810.11789752508;430081.6785162784;456314.320352256;458657.46002324624;471835.9296657252;517933.9422211255;516510.3515663971;457710.74466315965;464009.8853419728;463795.54956771457;462946.4434952612;428623.9784820076;414675.337699158;457013.68520201126;456173.9696025402;;156819.11488148148;471344.5575217925;203182.28760932363;236291.73966089974;274.4478714803354;5267331.858289451;2049848.8577953181;323048.4110379628;0.0;0;349;370;0;0;0;0;13;131;130;2164047080710.3271;803862437605.7208;1530788755009.9397;34914.94022990276;9162.210888676018;188.30665056846925;4434.291637156416;4848701.864902652;1689132.61799019;81424.02228123802;1078279.386395262;2.2899733955387447;0.17979768278417096
9953;2019-01-31 14:53:37.858;788;183;142;141;131;41;183;27;46;31;594;583;38;121;237;226;248;184;190;187;181;26;534;355;365;137;360;265;534;-1.0;81.0;7.0;44.0;121.0;0;27;100;1;0;0;0;0;0;0;1;1;0;0;0;29784.908203125;10521.328125;0.0;2165.47412109375;380.0;66866;;;Calculated values ==>;1548942817.858;351.96000000000004;291.46000000000004;287.36;287.26000000000005;286.26000000000005;277.26000000000005;273.8482719121499;291.46000000000004;275.86;277.76000000000005;276.26000000000005;332.56;331.46000000000004;276.96000000000004;285.26000000000005;296.86;295.76000000000005;297.96000000000004;291.56;291.86;291.26000000000005;;311.16;275.76000000000005;241.92719264551067;263.1675429290057;273.8482719121499;292.16;5340000.0;3550000.0;3650000.0;1370000.0;3600000.0;2650000.0;5340000.0;0.0;0.013500000000000002;0.0011666666666666668;0.007333333333333333;0.020166666666666666;0.020166666666666666;;10521.328125;0.0;2165.47412109375;29784.908203125;514290.3273459525;417836.15580839897;236532.93867926399;236213.30600304395;233082.88413584497;430477.46260093397;456454.510519369;454944.76933570666;472198.00020708365;515503.21501339355;514364.1108079305;453941.4140832149;464055.5904107582;464548.7096429471;463841.32483867806;434672.6467033506;418153.6459911638;457013.68520201126;456173.9696025402;;159743.72323357346;471708.256711685;201287.2243601569;236532.93867926399;273.6832892296958;5267897.531111673;2050098.0140308852;323082.2038130396;0.0;0;349;370;0;0;0;0;13;131;130;2164266084360.0625;803945238985.6208;1530940257534.7566;295.93380247147473;1983.0875705778724;223.00650961452178;4429.427456952737;4848995.293742967;1689225.4970251962;81427.44994802891;1078353.2519520293;0.546351649940062;0.019108169642235516
9954;2019-01-31 14:54:37.868;784;179;143;142;132;40;183;25;49;31;606;595;44;139;235;227;248;180;190;187;181;23;540;354;365;135;359;271;540;129.0;83.0;625.0;219.0;121.0;0;27;100;1;0;0;0;0;0;0;1;1;0;0;0;29986.88671875;10579.5556640625;0.0;2232.69287109375;390.0;66867;;;Calculated values ==>;1548942877.868;351.56000000000006;291.06;287.46000000000004;287.36;286.36;277.16;273.7412296467126;291.46000000000004;275.66;278.06;276.26000000000005;333.76000000000005;332.66;277.56;287.06;296.66;295.86;297.96000000000004;291.16;291.86;291.26000000000005;;312.16;275.46000000000004;241.49495122638035;263.95629194202945;273.7412296467126;292.16;5400000.0;3540000.0;3650000.0;1350000.0;3590000.0;2710000.0;5400000.0;0.021500000000000002;0.013833333333333333;0.10416666666666667;0.0365;0.020166666666666666;0.04166666666666667;;10579.5556640625;0.0;2232.69287109375;29986.88671875;513295.94620393676;414183.7078577698;236672.64263596927;236353.9561828729;233231.94929259614;430542.39183029096;456454.510519369;454309.9641204512;472460.9817075043;516234.090396202;515091.50917872554;453675.6233879279;465309.78308322176;464432.8555123943;464120.4160747577;433228.75812904024;414539.83361305355;457013.68520201126;456173.9696025402;;163921.7849024954;471679.62040862173;201271.08202077198;218405.43735852744;273.6725205784528;5268395.712418992;2050273.8840358825;323118.8613132006;0.0;0;349;370;0;0;0;0;13;131;130;2164485120860.0276;804026852585.6079;1531101084334.731;26358.21688538325;9869.911651156515;258.5301224711493;9907.022176833865;4849217.448684984;1689324.2884811938;81431.46342209652;1078472.7422773608;3.62104128003313;0.2510346627209846
9955;2019-01-31 14:55:37.869;772;183;145;144;135;40;183;23;51;29;623;612;47;140;234;228;248;185;190;187;181;22;571;353;365;134;358;262;566;252.0;81.0;867.0;249.0;121.0;0;23;1;1;1;0;0;0;0;0;1;1;0;0;0;38656.62890625;19596.701171875;0.0;2134.11401367188;400.0;66868;;;Calculated values ==>;1548942937.869;350.36;291.46000000000004;287.66;287.56;286.66;277.16;273.6339639331285;291.46000000000004;275.46000000000004;278.26000000000005;276.06;335.46000000000004;334.36;277.86;287.16;296.56;295.96000000000004;297.96000000000004;291.66;291.86;291.26000000000005;;313.16;275.36;241.2770596917726;262.7682575881327;273.6339639331285;292.16;5710000.0;3529999.9999999995;3650000.0;1340000.0;3579999.9999999995;2620000.0;5660000.0;0.042;0.013500000000000002;0.1445;0.0415;0.020166666666666666;0.06216666666666667;;19596.701171875;0.0;2134.11401367188;38656.62890625;509133.03107066976;249490.63358108685;236548.86519679922;236236.8020470742;233476.1696512805;430607.02586249536;456454.510519369;456065.2967693373;472397.21216106473;518750.5247557781;517617.2956734166;455570.3112013108;466720.81649918784;464448.5893172968;464398.57556835364;424991.0194901146;250250.92658919303;457013.68520201126;456173.9696025402;;168099.92630828856;471714.4053827849;201059.57470522504;212572.1863660306;273.5853506799159;5268967.751248998;2050525.3570336916;323155.25197703065;0.0;0;350;370;0;0;0;0;13;131;130;2164704124509.763;804107553930.5104;1531260986999.5378;36848.32683826422;11232.175473118734;2358.9912541624412;15143.91085786968;4849744.178660732;1689500.1421378625;81453.27646375343;1078681.503531694;3.0179909894514436;0.1868622485936168
9956;2019-01-31 14:56:37.849;769;200;145;145;139;40;182;26;49;29;634;619;45;98;236;226;248;203;190;187;181;24;573;362;365;128;367;245;567;-1.0;82.0;1350.0;214.0;121.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38510.9296875;19817.986328125;0.0;1915.40173339844;396.0;66869;;;Calculated values ==>;1548942997.849;350.06000000000006;293.16;287.66;287.66;287.06;277.16;274.5913991737795;291.36;275.76000000000005;278.06;276.06;336.56;335.06;277.66;282.96000000000004;296.76000000000005;295.76000000000005;297.96000000000004;293.46000000000004;291.86;291.26000000000005;;312.76000000000005;275.56;239.943914813709;260.44013211722256;274.5913991737795;292.16;5730000.0;3620000.0000000005;3650000.0;1280000.0;3670000.0000000005;2450000.0;5670000.0;0.0;0.013666666666666666;0.225;0.035666666666666666;0.020166666666666666;0.020166666666666666;;19817.986328125;0.0;1915.40173339844;38510.9296875;508580.6802413868;410690.18669513025;236520.661211029;236520.661211029;234666.4821763596;430014.67791919125;456314.320352256;458574.65660136164;473181.52645050455;521280.51808503777;519754.3739876445;458098.4724417556;464310.4030182639;463380.54213311686;462796.2276784706;424404.7601114316;411891.9439035771;457013.68520201126;456173.9696025402;;166428.6587063909;472698.3688610173;203475.27960930666;236520.661211029;274.5658607489449;5269610.599883154;2050853.7032777197;323188.9866929455;0.0;0;350;370;0;0;0;0;13;131;130;2164923051509.8325;804186127730.5354;1531413036299.5862;57397.35982321237;9602.290183311012;171.00848817401126;4429.675052562143;4850529.297589586;1689673.7048115388;81474.3527671692;1078844.5623765942;3.294485578804899;0.251235334983007
9957;2019-01-31 14:57:37.879;784;197;141;140;134;43;182;27;48;30;634;618;40;80;238;223;248;198;190;187;181;26;559;362;365;118;367;240;554;-3.0;82.0;1130.0;18.0;121.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;37959.14453125;19357.201171875;0.0;1922.2646484375;384.0;66870;;;Calculated values ==>;1548943057.879;351.56000000000006;292.86;287.26000000000005;287.16;286.56;277.46000000000004;274.5913991737795;291.36;275.86;277.96000000000004;276.16;336.56;334.96000000000004;277.16;281.16;296.96000000000004;295.46000000000004;297.96000000000004;292.96000000000004;291.86;291.26000000000005;;311.56;275.76000000000005;237.61572816786372;259.7329541166123;274.5913991737795;292.16;5590000.0;3620000.0000000005;3650000.0;1180000.0;3670000.0000000005;2400000.0;5540000.0;0.0;0.013666666666666666;0.18833333333333335;0.003;0.020166666666666666;0.020166666666666666;;19357.201171875;0.0;1922.2646484375;37959.14453125;511668.99150735437;414989.33453799883;235636.68380279193;235325.1898844697;233478.8815645451;430014.67791919125;456314.320352256;459246.6069591328;474567.20606939757;521688.82217946753;520066.35491657176;458303.0382669858;462974.0210088466;463647.0999656759;462396.02367842785;428354.60300329165;415339.61386950605;457013.68520201126;456173.9696025402;;161414.93982334915;474186.4993685123;203535.4201385275;235636.68380279193;274.58909368742366;5270248.169126649;2051180.3264033452;323220.98323638877;0.0;0;350;370;0;0;0;0;13;131;130;2165142161009.728;804259964630.5002;1531558609049.5168;48158.94018454734;811.9532376899543;177.87151816173645;4447.501930294923;4851409.373240481;1689760.53356602;81477.26155422063;1078918.5758396534;2.518684788578347;0.15890947061828273
9958;2019-01-31 14:58:37.860;798;186;140;139;130;42;182;28;50;31;636;617;39;73;238;223;248;188;190;187;181;28;533;356;365;125;362;258;533;-2.0;79.0;152.0;69.0;121.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;28715.912109375;10542.6279296875;0.0;1059.17150878906;385.0;66871;;;Calculated values ==>;1548943117.86;352.96000000000004;291.76000000000005;287.16;287.06;286.16;277.36;273.955091788801;291.36;275.96000000000004;278.16;276.26000000000005;336.76000000000005;334.86;277.06;280.46000000000004;296.96000000000004;295.46000000000004;297.96000000000004;291.96000000000004;291.86;291.26000000000005;;311.66;275.96000000000004;239.25999513918347;262.23063862743834;273.955091788801;292.16;5330000.0;3560000.0;3650000.0;1250000.0;3620000.0000000005;2580000.0;5330000.0;0.0;0.013166666666666667;0.025333333333333333;0.0115;0.020166666666666666;0.020166666666666666;;10542.6279296875;0.0;1059.17150878906;28715.912109375;515582.13584403;419131.23598833487;235924.36941484327;235606.88404518843;232802.12841344706;430412.23801567365;456314.320352256;456599.5954917432;473763.129845022;520418.008215219;518467.67016044905;455246.7572435928;459391.8057102196;464386.3924891542;463297.66702555475;434909.35760091257;419740.77096786414;457013.68520201126;456173.9696025402;;161832.74555500393;473474.67390996165;201882.19790917166;235924.36941484327;273.92001064593535;5270803.618650094;2051429.4127433097;323245.8206699981;0.0;0;350;370;0;0;0;0;13;131;130;2165361091659.5332;804332841545.4353;1531707961739.3838;6452.840738758478;3123.313474009085;199.7197240018043;4441.700270451888;4851864.327300015;1689793.3170705233;81480.4071514812;1078992.6290669767;1.2254628501911229;0.0738382211578663
9959;2019-01-31 14:59:37.830;796;178;141;140;130;40;183;27;50;33;646;620;44;74;235;224;248;180;190;187;181;25;538;354;365;125;359;265;538;255.0;81.0;775.0;63.0;121.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;28731.017578125;10585.1884765625;0.0;1039.64428710938;397.0;66872;;;Calculated values ==>;1548943177.83;352.76;290.96000000000004;287.26000000000005;287.16;286.16;277.16;273.7412296467126;291.46000000000004;275.86;278.16;276.46000000000004;337.76;335.16;277.56;280.56;296.66;295.56;297.96000000000004;291.16;291.86;291.26000000000005;;312.86;275.66;239.25999513918347;263.1675429290057;273.7412296467126;292.16;5380000.0;3540000.0;3650000.0;1250000.0;3590000.0;2650000.0;5380000.0;0.042499999999999996;0.013500000000000002;0.12916666666666668;0.0105;0.020166666666666666;0.06266666666666666;;10585.1884765625;0.0;1039.64428710938;28731.017578125;514921.68611833395;414636.6513242617;236095.0692227131;235778.1398497657;232672.14473545665;430542.39183029096;456454.510519369;455443.8693591263;473955.3659136608;520870.48383335106;518190.31015124056;454694.582168557;458404.68134630343;464432.8555123943;463727.09145321214;433714.65331059584;415333.8724746603;457013.68520201126;456173.9696025402;;166846.47414792277;473186.0941955567;201402.6080854342;212566.93733439897;273.7239135879167;5271282.103702177;2051605.389847544;323263.30205657316;0.0;0;350;370;0;0;0;0;13;131;130;2165579982159.6377;804407804045.4711;1531864783289.4585;32813.662914518565;2853.7266041562866;248.14054128513;15266.040688803516;4852191.384553516;1689843.1008335315;81484.13745427593;1079156.7781261283;4.402779101365499;0.20599290596343875
9960;2019-01-31 15:00:37.840;781;181;143;142;132;39;183;24;49;33;657;625;45;74;234;225;248;183;190;187;181;23;549;352;365;129;357;267;549;176.0;77.0;723.0;20.0;121.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29027.978515625;10824.4208984375;0.0;1079.34521484375;405.0;66873;;;Calculated values ==>;1548943237.84;351.26;291.26000000000005;287.46000000000004;287.36;286.36;277.06;273.5264737036516;291.46000000000004;275.56;278.06;276.46000000000004;338.86;335.66;277.66;280.56;296.56;295.66;297.96000000000004;291.46000000000004;291.86;291.26000000000005;;313.66;275.46000000000004;240.16925963744896;263.43189868330234;273.5264737036516;292.16;5490000.0;3520000.0000000005;3650000.0;1290000.0;3570000.0000000005;2670000.0;5490000.0;0.029333333333333333;0.012833333333333334;0.12050000000000001;0.0033333333333333335;0.020166666666666666;0.0495;;10824.4208984375;0.0;1079.34521484375;29027.978515625;512159.7438787921;249563.1593714073;236407.28467271884;236091.80394872042;232998.6982329298;430671.36484660726;456454.510519369;454984.5902320973;473438.18344108673;521839.90084934776;518539.17624372605;454482.53466479125;458084.88999763224;464595.45822754485;464154.13906721957;430981.2867476707;411880.1009978568;457013.68520201126;456173.9696025402;;170189.03402730724;472470.6178721596;200899.41571805647;215365.5845514374;273.51822892357745;5271763.508890376;2051783.8329945426;323280.96324546094;0.0;0;350;370;0;0;0;0;13;131;130;2165799018659.6028;804484016745.459;1532024409889.433;30617.263528941923;905.237340513677;245.13188378927782;11920.01506002959;4852720.063705637;1689874.4307538487;81488.24874291815;1079383.3663490766;3.670069404718172;0.1681627972531195
9961;2019-01-31 15:01:37.861;766;187;144;144;135;39;183;23;49;32;664;629;46;72;234;226;248;189;190;187;181;23;555;354;365;125;359;265;555;95.0;81.0;772.0;7.0;121.0;0;44;100;1;0;0;0;0;0;0;1;0;0;0;0;28911.171875;10980.98046875;0.0;892.931762695312;410.0;66874;;;Calculated values ==>;1548943297.861;349.76;291.86;287.56;287.56;286.66;277.06;273.7412296467126;291.46000000000004;275.46000000000004;278.06;276.36;339.56000000000006;336.06;277.76000000000005;280.36;296.56;295.76000000000005;297.96000000000004;292.06;291.86;291.26000000000005;;314.16;275.46000000000004;239.25999513918347;263.1675429290057;273.7412296467126;292.16;5550000.0;3540000.0;3650000.0;1250000.0;3590000.0;2650000.0;5550000.0;0.01583333333333333;0.013500000000000002;0.12866666666666665;0.0011666666666666668;0.020166666666666666;0.036;;10980.98046875;0.0;892.931762695312;28911.171875;509789.9166924074;410799.17277700413;236549.09833774075;236549.09833774075;233757.93926872968;430542.39183029096;456454.510519369;455319.25216532074;473859.25462455093;522722.2839863728;519118.8111160151;454944.76933570666;458160.0575274389;464301.43004117184;463989.4189834076;429422.883118608;411599.12119771366;457013.68520201126;456173.9696025402;;172278.17009871884;472993.6380656752;201440.01568554633;221107.60365274784;273.73852251597185;5272246.504134002;2051965.6082721346;323297.4046394552;0.0;0;350;370;0;0;0;0;13;131;130;2166018095310.139;804560243415.6455;1532184065749.8237;32665.79509373097;316.81255944348374;240.62078593207337;8462.389174192524;4853247.607104371;1689884.618067352;81492.29809862102;1079553.27916679;3.510689383647651;0.17930206312207375
9962;2019-01-31 15:02:37.851;757;190;144;143;137;41;182;25;50;33;668;631;47;69;235;226;248;192;190;187;181;24;555;357;365;135;362;263;555;-1.0;81.0;794.0;123.0;121.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29057.61328125;11016.900390625;0.0;1001.4668579101599;412.0;66875;;;Calculated values ==>;1548943357.851;348.86;292.16;287.56;287.46000000000004;286.86;277.26000000000005;274.0616903277293;291.36;275.66;278.16;276.46000000000004;339.96000000000004;336.26000000000005;277.86;280.06;296.66;295.76000000000005;297.96000000000004;292.36;291.86;291.26000000000005;;314.36;275.56;241.49495122638035;262.9017227912062;274.0616903277293;292.16;5550000.0;3570000.0000000005;3650000.0;1350000.0;3620000.0000000005;2630000.0;5550000.0;0.0;0.013500000000000002;0.13233333333333333;0.0205;0.020166666666666666;0.020166666666666666;;11016.900390625;0.0;1001.4668579101599;29057.61328125;508672.6978398134;411990.71530006983;236549.09833774075;236234.50199747342;234370.64042682532;430346.717906069;456314.320352256;455776.1826095372;472656.1521691498;523294.3053277578;519491.0294604622;455403.87407028116;458113.51224297343;463990.4146581629;463544.24104893836;429422.883118608;412758.3114497388;457013.68520201126;456173.9696025402;;173113.83306960555;471777.35084692197;202116.60662709214;236549.09833774075;274.0158326015605;5272729.496831513;2052148.8933933794;323313.1886635202;0.0;0;350;370;0;0;0;0;13;131;130;2166237058810.1738;804638230415.658;1532342439349.8489;33567.6172216769;5528.045256506511;224.9717175297339;4429.101570506788;4853799.460216237;1689933.317097968;81496.17738949423;1079660.6903514978;3.640239548475464;0.2610049001106012
9963;2019-01-31 15:03:37.871;752;191;142;142;137;42;182;27;51;33;664;631;48;71;236;226;248;193;190;187;181;26;554;358;365;137;363;262;554;-2.0;83.0;878.0;134.0;121.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29147.83984375;11048.6884765625;0.0;1083.46325683594;412.0;66876;;;Calculated values ==>;1548943417.871;348.36;292.26000000000005;287.36;287.36;286.86;277.36;274.1680685717883;291.36;275.86;278.26000000000005;276.46000000000004;339.56000000000006;336.26000000000005;277.96000000000004;280.26000000000005;296.76000000000005;295.76000000000005;297.96000000000004;292.46000000000004;291.86;291.26000000000005;;314.36;275.76000000000005;241.92719264551067;262.7682575881327;274.1680685717883;292.16;5540000.0;3579999.9999999995;3650000.0;1370000.0;3629999.9999999995;2620000.0;5540000.0;0.0;0.013833333333333333;0.14633333333333332;0.022333333333333334;0.020166666666666666;0.020166666666666666;;11048.6884765625;0.0;1083.46325683594;29147.83984375;508139.3146584125;412801.4708678641;235949.30615539083;235949.30615539083;234397.28894963075;430280.9020939914;456314.320352256;456065.2967693373;472393.7743832905;522964.360585008;519573.94638639473;455694.20905127644;458516.9691769036;463974.7193981239;463395.24800137134;429686.1906462309;413548.20129128615;457013.68520201126;456173.9696025402;;173113.83306960555;471708.256711685;202405.65277772464;235949.30615539083;274.1328072733542;5273214.703955881;2052332.83459385;323330.5688726101;0.0;0;350;370;0;0;0;0;13;131;130;2166456131810.1042;804719857615.6321;1532499991849.7988;37118.86123743932;6014.42482119178;223.2421860767354;4441.197379517512;4854388.710554538;1690029.5364110018;81499.91375039505;1079734.6341491104;3.939756662673747;0.28545053818006216
9964;2019-01-31 15:04:37.852;750;191;141;140;135;43;182;27;52;34;656;628;48;75;236;226;248;192;190;187;181;27;551;359;365;138;364;265;551;-1.0;83.0;1034.0;122.0;121.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29241.4453125;10911.9697265625;0.0;1151.81994628906;414.0;66877;;;Calculated values ==>;1548943477.852;348.16;292.26000000000005;287.26000000000005;287.16;286.66;277.46000000000004;274.27422755570615;291.36;275.86;278.36;276.56;338.76;335.96000000000004;277.96000000000004;280.66;296.76000000000005;295.76000000000005;297.96000000000004;292.36;291.86;291.26000000000005;;314.56;275.86;242.14157278889297;263.1675429290057;274.27422755570615;292.16;5510000.0;3590000.0;3650000.0;1380000.0;3640000.0;2650000.0;5510000.0;0.0;0.013833333333333333;0.17233333333333334;0.02033333333333333;0.020166666666666666;0.020166666666666666;;10911.9697265625;0.0;1151.81994628906;29241.4453125;508157.4380459865;414040.76927589084;235720.9183327416;235408.44226868334;233862.59634759542;430214.79039162316;456314.320352256;455692.7916117655;472360.27449258295;521899.61860851926;519015.68439004343;455194.5301542041;458526.855675845;463826.62237682095;463245.95189034037;430467.45102981303;414400.9631372732;457013.68520201126;456173.9696025402;;173949.5011765382;471673.81221397576;202685.63444839045;235720.9183327416;274.24612451475963;5273701.127248915;2052515.7821269762;323349.1903339556;0.0;0;350;370;0;0;0;0;13;131;130;2166675062459.9094;804802331490.5586;1532658041784.6582;43601.56675115497;5469.426281233567;222.25308251346755;4445.803200607605;4855061.167774937;1690125.2048654964;81503.62503535081;1079808.6690354052;4.454574455690682;0.31708026345745427
9965;2019-01-31 15:05:37.862;748;190;141;140;134;43;183;27;53;34;650;625;49;79;237;226;248;192;190;187;181;27;576;359;365;140;364;254;571;-1.0;81.0;997.0;160.0;121.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37915.171875;19816.763671875;0.0;1104.57080078125;414.0;66878;;;Calculated values ==>;1548943537.862;347.96000000000004;292.16;287.26000000000005;287.16;286.56;277.46000000000004;274.27422755570615;291.46000000000004;275.86;278.46000000000004;276.56;338.16;335.66;278.06;281.06;296.86;295.76000000000005;297.96000000000004;292.36;291.86;291.26000000000005;;314.56;275.86;242.56692532238324;261.6868853414304;274.27422755570615;292.16;5760000.0;3590000.0;3650000.0;1400000.0;3640000.0;2540000.0;5710000.0;0.0;0.013500000000000002;0.16616666666666668;0.02666666666666667;0.020166666666666666;0.020166666666666666;;19816.763671875;0.0;1104.57080078125;37915.171875;505660.88641566975;251933.42396495308;235173.3297102036;234867.110148087;233050.54886001608;430214.79039162316;456454.510519369;457614.4173295793;472096.9026672395;522178.10129325814;519621.23822057433;457129.607875444;460732.27571313136;463959.1484052212;463245.95189034037;423510.14667256054;252725.2952970939;457013.68520201126;456173.9696025402;;173949.5011765382;471408.2891495208;202662.85370670175;235173.3297102036;274.2372848096153;5274260.858998468;2052771.8975840523;323367.9967240542;0.0;0;350;371;0;0;0;0;13;131;130;2166894098959.8745;804885745390.5453;1532813767734.6335;42364.45148866816;7166.544945141841;2305.5954935688;4456.846237828788;4855777.670657403;1690230.5221756594;81524.69395104895;1079882.8701455046;2.6907192865150136;0.19262867329177794
