;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9966;2019-01-31 15:06:37.843;748;199;140;139;133;44;182;28;50;34;638;617;42;59;239;225;248;202;190;187;181;27;565;363;365;143;368;240;559;-1.0;80.0;1185.0;225.0;121.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37542.109375;19532.607421875;0.0;1002.6719970703099;401.0;66879;;;Calculated values ==>;1548943597.843;347.96000000000004;293.06;287.16;287.06;286.46000000000004;277.56;274.69669130483857;291.36;275.96000000000004;278.16;276.56;336.96000000000004;334.86;277.36;279.06;297.06;295.66;297.96000000000004;293.36;291.86;291.26000000000005;;313.26000000000005;275.86;243.1966462407574;259.7329541166123;274.69669130483857;292.16;5650000.0;3629999.9999999995;3650000.0;1430000.0;3679999.9999999995;2400000.0;5590000.0;0.0;0.013333333333333334;0.19749999999999998;0.0375;0.020166666666666666;0.020166666666666666;;19532.607421875;0.0;1002.6719970703099;37542.109375;506654.4657453371;413714.75739608693;235188.08335516998;234879.27073264951;233048.10242434582;429947.3805835815;456314.320352256;459481.7302378794;471700.2039591064;522094.1552459958;519964.8885569231;458539.39802819607;460536.097997932;463631.7240545723;462512.1425119949;426704.2688272216;414799.1197306568;457013.68520201126;456173.9696025402;;168517.74571465285;471008.3239875013;203691.5381634998;235188.08335516998;274.65409388667587;5274889.470551611;2053099.7051709236;323385.5515199077;0.0;0;350;371;0;0;0;0;13;131;130;2167113029609.6797;804970618505.4697;1532961920804.5017;50518.562934689966;10024.379468400057;158.73532128753064;4456.548705988633;4856551.450668953;1690373.7345140388;81545.22353805926;1079957.1249151782;3.1729895221319913;0.24590235210353023
9967;2019-01-31 15:07:37.863;762;191;138;137;129;43;182;28;51;34;609;597;37;64;239;225;248;193;190;187;181;27;533;358;365;143;363;252;533;-1.0;78.0;520.0;33.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29751.7109375;10632.380859375;0.0;1976.22021484375;391.0;66880;;;Calculated values ==>;1548943657.863;349.36;292.26000000000005;286.96000000000004;286.86;286.06;277.46000000000004;274.1680685717883;291.36;275.96000000000004;278.26000000000005;276.56;334.06;332.86;276.86;279.56;297.06;295.66;297.96000000000004;292.46000000000004;291.86;291.26000000000005;;312.26000000000005;275.86;243.1966462407574;261.41265627149306;274.1680685717883;292.16;5330000.0;3579999.9999999995;3650000.0;1430000.0;3629999.9999999995;2520000.0;5330000.0;0.0;0.013000000000000001;0.08666666666666667;0.0055000000000000005;0.020166666666666666;0.020166666666666666;;10632.380859375;0.0;1976.22021484375;29751.7109375;511217.00737664226;420636.8232205939;235290.62408065077;234975.56736898914;232495.97173422587;430280.9020939914;456314.320352256;457694.9053075404;471700.2039591064;518149.93449942843;516920.68521204713;455997.1873575369;459255.95438704145;464371.1518808695;463263.0670591279;434909.35760091257;421222.73903459864;457013.68520201126;456173.9696025402;;164339.59507360373;471008.3239875013;202455.1353109598;235290.62408065077;274.15203224232096;5275450.4393146485;2053351.1638648217;323410.38389636634;0.0;0;350;371;0;0;0;0;13;131;131;2167332102609.61;805056447105.4425;1533109570004.4548;22120.780066370316;1477.0425377209788;177.92604136208115;4454.480801358103;4857156.980303056;1690469.611645787;81548.02998458424;1080031.4082472422;2.2389660264955817;0.13306867893150595
9968;2019-01-31 15:08:37.843;770;178;139;138;127;40;183;27;54;33;572;563;43;111;236;226;248;180;190;187;181;25;537;353;365;138;358;263;537;225.0;80.0;401.0;0.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29605.314453125;10606.1943359375;0.0;1993.14099121094;398.0;66881;;;Calculated values ==>;1548943717.843;350.16;290.96000000000004;287.06;286.96000000000004;285.86;277.16;273.6339639331285;291.46000000000004;275.86;278.56;276.46000000000004;330.36;329.46000000000004;277.46000000000004;284.26000000000005;296.76000000000005;295.76000000000005;297.96000000000004;291.16;291.86;291.26000000000005;;312.96000000000004;275.66;242.14157278889297;262.9017227912062;273.6339639331285;292.16;5370000.0;3529999.9999999995;3650000.0;1380000.0;3579999.9999999995;2630000.0;5370000.0;0.0375;0.013333333333333334;0.06683333333333333;0.0;0.020166666666666666;0.057666666666666665;;10606.1943359375;0.0;1993.14099121094;29605.314453125;511846.88422023325;415035.5010796955;235491.13458449036;235176.26578381017;231786.05807992534;430607.02586249536;456454.510519369;456271.17482691904;472262.261994151;513398.370221663;512465.52907603554;454906.01452564285;463167.0944537583;464710.80611794995;464137.216870198;433955.85344782524;415723.63466153236;457013.68520201126;456173.9696025402;;167264.2905471822;471477.517547777;201183.85751793825;213181.48909323537;273.6339639331285;5275944.916312435;2053528.0929954634;323443.45088042394;0.0;0;350;371;0;0;0;0;13;131;131;2167551029609.6797;805140719005.4694;1533264018504.504;17048.33570681688;0.0;243.09625048390512;14012.566376036577;4857483.28079817;1690481.9162307093;81551.5373341777;1080185.2490097494;2.484575378026888;0.06831399197537241
9969;2019-01-31 15:09:37.864;767;180;141;140;129;39;183;23;56;31;570;562;50;124;234;227;248;182;190;187;181;22;545;352;365;136;357;268;546;254.0;81.0;810.0;44.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29874.69140625;10732.298828125;0.0;2039.34118652344;405.0;66882;;;Calculated values ==>;1548943777.864;349.86;291.16;287.26000000000005;287.16;286.06;277.06;273.5264737036516;291.46000000000004;275.46000000000004;278.76000000000005;276.26000000000005;330.16;329.36;278.16;285.56;296.56;295.86;297.96000000000004;291.36;291.86;291.26000000000005;;313.66;275.36;241.71165711629368;263.56353331371673;273.5264737036516;292.16;5450000.0;3520000.0000000005;3650000.0;1360000.0;3570000.0000000005;2680000.0;5460000.0;0.042333333333333334;0.013500000000000002;0.13499999999999998;0.007333333333333333;0.020166666666666666;0.0625;;10732.298828125;0.0;2039.34118652344;29874.69140625;510786.39804349514;412027.71919493406;235863.03687033174;235548.8869192855;232165.5554658877;430671.36484660726;456454.510519369;455693.2667597771;472329.59916539915;512752.9273827837;511920.41365880833;454942.16164491663;463968.7167429774;464595.45822754485;464415.192549656;431992.87853683205;412790.9170278053;457013.68520201126;456173.9696025402;;170189.03402730724;471449.11765258067;200885.50767029924;212171.59042550973;273.51278266445047;5276440.756512493;2053705.9760095377;323477.0666600603;0.0;0;350;371;0;0;0;0;13;131;131;2167770106260.2158;805222947775.6705;1533423374259.8938;34399.047477079504;1984.133139870064;259.2264803718613;15250.148698564404;4857912.159047286;1690498.456460637;81555.72482205305;1080429.190318887;4.0631082411004105;0.18505219749661211
9970;2019-01-31 15:10:37.864;760;185;143;142;133;39;183;23;57;30;588;577;53;130;234;228;248;188;190;187;181;21;554;353;365;135;358;271;554;298.0;78.0;989.0;109.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29987.23828125;10921.015625;0.0;2086.34643554688;409.0;66883;;;Calculated values ==>;1548943837.864;349.16;291.66;287.46000000000004;287.36;286.46000000000004;277.06;273.6339639331285;291.46000000000004;275.46000000000004;278.86;276.16;331.96000000000004;330.86;278.46000000000004;286.16;296.56;295.96000000000004;297.96000000000004;291.96000000000004;291.86;291.26000000000005;;314.06;275.26000000000005;241.49495122638035;263.95629194202945;273.6339639331285;292.16;5540000.0;3529999.9999999995;3650000.0;1350000.0;3579999.9999999995;2710000.0;5540000.0;0.049666666666666665;0.013000000000000001;0.16483333333333333;0.018166666666666668;0.020166666666666666;0.06983333333333333;;10921.015625;0.0;2086.34643554688;29987.23828125;509133.7211157626;250866.03273033988;236263.07671782744;235949.30615539083;233174.77585907196;430607.02586249536;456454.510519369;455319.0445863537;472363.3712700832;514363.6582077834;513218.6645833849;454815.3912725971;464240.46686986834;464448.5893172968;464398.57556835364;429686.1906462309;411644.6103821836;457013.68520201126;456173.9696025402;;171860.34048652687;471484.10707214737;201115.2043678129;211265.3059295116;273.60711497178005;5276939.605926556;2053886.4202966471;323511.4473902442;0.0;0;350;371;0;0;0;0;13;131;131;2167989106260.2158;805304247775.6705;1533585074259.8938;41901.26632935614;4911.7017324620765;234.54054343261507;17102.78834649983;4858547.994995673;1690555.9217512398;81559.83954725141;1080698.7981275958;4.931845262178666;0.2552495746215395
9971;2019-01-31 15:11:37.874;756;196;144;144;137;40;182;25;54;29;608;594;51;110;235;227;248;199;190;187;181;23;583;360;365;135;365;250;577;-2.0;77.0;1799.0;372.0;121.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38672.14453125;19970.48828125;0.0;1889.78723144531;409.0;66884;;;Calculated values ==>;1548943897.874;348.76;292.76000000000005;287.56;287.56;286.86;277.16;274.38016830617;291.36;275.66;278.56;276.06;333.96000000000004;332.56;278.26000000000005;284.16;296.66;295.86;297.96000000000004;293.06;291.86;291.26000000000005;;314.06;275.46000000000004;241.49495122638035;261.13683023647616;274.38016830617;292.16;5830000.0;3600000.0;3650000.0;1350000.0;3650000.0;2500000.0;5770000.0;0.0;0.012833333333333334;0.2998333333333333;0.062000000000000006;0.020166666666666666;0.020166666666666666;;19970.48828125;0.0;1889.78723144531;38672.14453125;506044.86039001227;253998.90528574798;235934.6543233908;235934.6543233908;233803.16278123393;430148.3826014536;456314.320352256;458375.91847690736;472265.74392498133;518215.40258370317;516783.04593023;458016.05900553917;464966.03722864116;463545.3156519603;463228.9603270487;421345.8273420145;255233.60174986743;457013.68520201126;456173.9696025402;;171860.34048652687;471679.62040862173;202919.028042868;235934.6543233908;274.3412593183179;5277511.862810156;2054143.8924006915;323544.5873598718;0.0;0;351;371;0;0;0;0;13;131;131;2168208142760.181;805385261275.6577;1533741400309.869;76594.49098180611;16663.15672667673;2131.7735617658877;4441.492858129513;4859535.624217217;1690735.742203452;81579.56211800563;1080878.3637268853;4.56677291511727;0.3642304541709682
9972;2019-01-31 15:12:37.845;765;200;140;140;135;44;182;26;51;30;616;600;44;87;238;222;248;202;190;187;181;26;563;364;365;126;369;245;558;55.0;84.0;1308.0;166.0;121.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38078.78515625;19386.669921875;0.0;1898.91882324219;396.0;66885;;;Calculated values ==>;1548943957.845;349.66;293.16;287.16;287.16;286.66;277.56;274.8017692304317;291.36;275.76000000000005;278.26000000000005;276.16;334.76000000000005;333.16;277.56;281.86;296.96000000000004;295.36;297.96000000000004;293.36;291.86;291.26000000000005;;312.76000000000005;275.76000000000005;239.4893008659735;260.44013211722256;274.8017692304317;292.16;5630000.0;3640000.0;3650000.0;1260000.0;3690000.0;2450000.0;5580000.0;0.009166666666666667;0.014;0.218;0.027666666666666666;0.020166666666666666;0.029333333333333333;;19386.669921875;0.0;1898.91882324219;38078.78515625;508962.43744518596;414479.48874756467;235215.34217731885;235215.34217731885;233680.22619110625;429879.7862731237;456314.320352256;458812.26217089494;473537.5729257194;519448.93318991817;517818.66443778854;457979.2212488642;463037.42701089534;463349.3024093452;461958.7606167715;427261.05318071134;415188.9828978095;457013.68520201126;456173.9696025402;;166428.6587063909;473152.3030481019;204020.40192621673;225466.9233488494;274.7856572287707;5278151.144754729;2054471.710196924;323576.1446502384;0.0;0;351;371;0;0;0;0;13;131;131;2168427036910.0208;805463523430.6005;1533889828534.7603;55544.62553333985;7445.98259770549;169.00898396062618;6767.406690108263;4860636.251293708;1690936.5545914192;81598.72603883185;1080971.7260760958;3.2851815677945555;0.2313544022392624
9973;2019-01-31 15:13:37.855;783;194;140;139;130;44;183;27;46;31;620;604;38;76;239;221;248;195;190;187;181;26;557;361;365;126;366;240;552;-2.0;83.0;1055.0;242.0;121.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;37923.9609375;19173.775390625;0.0;1849.73693847656;387.0;66886;;;Calculated values ==>;1548944017.855;351.46000000000004;292.56;287.16;287.06;286.16;277.56;274.4858918419099;291.46000000000004;275.86;277.76000000000005;276.26000000000005;335.16;333.56;276.96000000000004;280.76000000000005;297.06;295.26000000000005;297.96000000000004;292.66;291.86;291.26000000000005;;311.86;275.76000000000005;239.4893008659735;259.7329541166123;274.4858918419099;292.16;5570000.0;3610000.0;3650000.0;1260000.0;3660000.0;2400000.0;5520000.0;0.0;0.013833333333333333;0.17583333333333334;0.04033333333333333;0.020166666666666666;0.020166666666666666;;19173.775390625;0.0;1849.73693847656;37923.9609375;511717.80529076746;414715.9607757526;235380.60795484332;235069.58238254042;232317.82666911863;430081.6785162784;456454.510519369;459011.17922719585;473633.855386716;520269.26525506645;518645.1312618846;458066.36146268767;462511.9582514824;463928.38035923813;462280.22558120737;428891.8007007682;415068.77947206923;457013.68520201126;456173.9696025402;;162668.35908569003;473152.3030481019;203190.7118716147;235380.60795484332;274.4511316225305;5278784.606531446;2054793.1007973177;323607.3886547141;0.0;0;351;371;0;0;0;0;13;131;131;2168646073409.9858;805539136030.5885;1534035352784.737;44981.76551002302;10888.450844118315;191.21846033033555;4452.666126561887;4861474.110838924;1691089.3670012343;81601.72843451636;1081065.242266321;2.8784010965316957;0.2285888859439523
9974;2019-01-31 15:14:37.855;795;184;140;139;129;42;183;28;42;32;624;608;33;97;237;222;248;186;190;187;181;27;530;357;365;131;362;259;530;88.0;82.0;284.0;144.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29631.359375;10464.5830078125;0.0;1996.4255371093802;388.0;66887;;;Calculated values ==>;1548944077.855;352.66;291.56;287.16;287.06;286.06;277.36;274.0616903277293;291.46000000000004;275.96000000000004;277.36;276.36;335.56;333.96000000000004;276.46000000000004;282.86;296.86;295.36;297.96000000000004;291.76000000000005;291.86;291.26000000000005;;311.96000000000004;275.86;240.61611355647437;262.3656120759269;274.0616903277293;292.16;5300000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2590000.0;5300000.0;0.014666666666666666;0.013666666666666666;0.04733333333333333;0.024;0.020166666666666666;0.034833333333333334;;10464.5830078125;0.0;1996.4255371093802;29631.359375;515471.59978346876;419563.1608175952;236013.23251352433;235694.6607466709;232573.97029946314;430346.717906069;456454.510519369;455450.64017974574;473081.36623795505;519103.4046791766;517458.2931332105;454334.68066206237;462106.6470071572;464254.5134180436;463015.90774916107;435613.0264816205;420164.1901659828;457013.68520201126;456173.9696025402;;163086.1669317865;472596.2217928923;202099.0937747626;221733.59514983516;274.00901654607003;5279347.56753405;2055040.0871173046;323639.4400086773;0.0;0;351;371;0;0;0;0;13;131;131;2168865073409.9858;805616236030.5885;1534185052784.737;11991.973196502535;6491.9310724351135;211.13409631371505;8166.3397101025585;4861948.891994812;1691234.2035172055;81605.08137248839;1081170.4006482933;2.15563435162722;0.13684759146529143
9975;2019-01-31 15:15:37.866;793;177;142;141;130;40;183;26;43;32;629;614;37;120;235;223;248;178;190;187;181;24;538;353;365;132;358;265;538;219.0;81.0;125.0;175.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29654.91015625;10592.634765625;0.0;2037.77294921875;399.0;66888;;;Calculated values ==>;1548944137.866;352.46000000000004;290.86;287.36;287.26000000000005;286.16;277.16;273.6339639331285;291.46000000000004;275.76000000000005;277.46000000000004;276.36;336.06;334.56;276.86;285.16;296.66;295.46000000000004;297.96000000000004;290.96000000000004;291.86;291.26000000000005;;313.06;275.56;240.83765695389522;263.1675429290057;273.6339639331285;292.16;5380000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2650000.0;5380000.0;0.0365;0.013500000000000002;0.020833333333333332;0.029166666666666667;0.020166666666666666;0.056666666666666664;;10592.634765625;0.0;2037.77294921875;29654.91015625;514558.33883515524;414282.1117345503;236413.2335318466;236095.0692227131;232672.14473545665;430607.02586249536;456454.510519369;454569.3272039516;472950.9869074988;519118.8111160151;517570.8508129751;453815.4994363159;463937.1590749226;464579.7527577276;463744.35380676674;433714.65331059584;414636.6513242617;457013.68520201126;456173.9696025402;;167682.10792650707;472173.3745042847;200921.65680394505;213552.48263946298;273.53135927601073;5279841.710355714;2055215.5961025928;323673.0644927095;0.0;0;351;371;0;0;0;0;13;131;131;2169084113559.6865;805695150495.4806;1534342281604.5222;5284.326466666803;7911.508432926573;257.55302681551115;13748.550927907709;4862092.887552821;1691354.254184841;81608.9878145589;1081353.0582177767;2.15368652132645;0.10610246382738049
9976;2019-01-31 15:16:37.856;781;181;144;143;132;39;183;22;45;30;638;622;42;128;234;224;248;183;190;187;181;21;549;351;365;132;356;270;549;-1.0;80.0;716.0;186.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29923.21484375;10762.3583984375;0.0;2069.609375;407.0;66889;;;Calculated values ==>;1548944197.856;351.26;291.26000000000005;287.56;287.46000000000004;286.36;277.06;273.4187578820637;291.46000000000004;275.36;277.66;276.16;336.96000000000004;335.36;277.36;285.96000000000004;296.56;295.56;297.96000000000004;291.46000000000004;291.86;291.26000000000005;;313.86;275.26000000000005;240.83765695389522;263.82572766246335;273.4187578820637;292.16;5490000.0;3510000.0;3650000.0;1320000.0;3560000.0;2700000.0;5490000.0;0.0;0.013333333333333334;0.11933333333333333;0.031000000000000003;0.020166666666666666;0.020166666666666666;;10762.3583984375;0.0;2069.609375;29923.21484375;512159.7438787921;249563.1593714073;236723.9674510215;236407.28467271884;232998.6982329298;430735.4089219946;456454.510519369;453973.3620700792;472756.67973813636;519633.07043840433;517977.54791367473;453592.71452856576;464149.5388037042;464742.0383762814;464171.182377635;430981.2867476707;411880.1009978568;457013.68520201126;456173.9696025402;;171024.68490186572;471881.50233233685;200476.32249019382;236723.9674510215;273.34796581271075;5280338.111983397;2055393.5247192755;323707.28697405243;0.0;0;351;371;0;0;0;0;13;131;131;2169303077059.7214;805774337295.4932;1534502754854.5476;30250.646723199654;8413.560575106434;254.68247666418478;4425.57504338896;4862388.962975321;1691490.2737528891;81613.25573231705;1081504.48402572;3.37785019286624;0.2632069107074478
9977;2019-01-31 15:17:37.847;770;187;146;145;136;40;183;22;45;29;647;630;44;130;233;225;248;189;190;187;181;21;568;353;365;132;358;266;560;131.0;85.0;956.0;325.0;121.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;41199.26953125;22335.263671875;0.0;2038.2529296875;412.0;66890;;;Calculated values ==>;1548944257.847;350.16;291.86;287.76000000000005;287.66;286.76000000000005;277.16;273.6339639331285;291.46000000000004;275.36;277.66;276.06;337.86;336.16;277.56;286.16;296.46000000000004;295.66;297.96000000000004;292.06;291.86;291.26000000000005;;314.36;275.26000000000005;240.83765695389522;263.299902668528;273.6339639331285;292.16;5680000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2660000.0;5600000.0;0.021833333333333333;0.014166666666666666;0.15933333333333335;0.05416666666666667;0.020166666666666666;0.041999999999999996;;22335.263671875;0.0;2038.2529296875;41199.26953125;509146.5890125836;251336.13272965632;237035.1375840839;236719.90570339304;233933.16193898747;430607.02586249536;456454.510519369;454651.3550658584;472659.50235634967;520891.48461056344;519138.77898428973;454525.8889938194;464972.6932719011;464317.31521373475;464006.37310129235;425855.9250168309;252131.3319659097;457013.68520201126;456173.9696025402;;173113.83306960555;471881.50233233685;201004.78527445087;218305.07348661593;273.56390762383285;5280930.710449462;2055669.2968642113;323741.51402506104;0.0;0;351;372;0;0;0;0;13;131;131;2169522044209.4917;805853525415.41;1534663530734.379;40414.35345343094;14672.48884063549;2461.098401554717;9990.493636868818;4862977.749644925;1691682.6286402568;81635.8838448857;1081624.599911177;2.7709761966871986;0.2048009649804944
9978;2019-01-31 15:18:37.857;764;202;145;144;140;42;183;25;41;29;651;633;39;90;236;223;248;205;190;187;181;24;576;364;365;134;369;247;569;-3.0;80.0;1419.0;386.0;121.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38631.99609375;19855.119140625;0.0;1860.2526855468802;406.0;66891;;;Calculated values ==>;1548944317.857;349.56000000000006;293.36;287.66;287.56;287.16;277.36;274.8017692304317;291.46000000000004;275.66;277.26000000000005;276.06;338.26;336.46000000000004;277.06;282.16;296.76000000000005;295.46000000000004;297.96000000000004;293.66;291.86;291.26000000000005;;313.76000000000005;275.56;241.2770596917726;260.72004837742526;274.8017692304317;292.16;5760000.0;3640000.0;3650000.0;1340000.0;3690000.0;2470000.0;5690000.0;0.0;0.013333333333333334;0.2365;0.06433333333333333;0.020166666666666666;0.020166666666666666;;19855.119140625;0.0;1860.2526855468802;38631.99609375;507685.56949939294;410612.95223875606;236464.50808282982;236153.41943736575;234919.83579624994;429879.7862731237;456454.510519369;457298.1374891172;472397.21216106473;522846.7192433356;521015.01009655645;457057.75920314965;463087.5325618254;463081.6473256225;462092.9729319857;423510.14667256054;411818.7872133499;457013.68520201126;456173.9696025402;;170606.85888663295;471909.57779161324;203957.9489748323;236464.50808282982;274.76159206111214;5281596.0818756325;2056020.9419867438;323774.00698656973;0.0;0;351;372;0;0;0;0;13;131;131;2169741080710.3271;805933338715.7145;1534817456384.966;59914.95458362838;17238.22145387957;155.88479278947537;4430.807473980825;4863813.966561351;1691948.5955474898;81657.69567295397;1081744.7974504775;3.764147764016798;0.31692489877838564
9979;2019-01-31 15:19:37.877;774;198;141;140;134;45;183;26;42;30;644;627;35;79;238;219;248;200;190;187;181;25;559;364;365;136;368;243;553;-2.0;81.0;1026.0;300.0;121.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;37966.40625;19277.234375;0.0;1829.52087402344;394.0;66892;;;Calculated values ==>;1548944377.877;350.56000000000006;292.96000000000004;287.26000000000005;287.16;286.56;277.66;274.8017692304317;291.46000000000004;275.76000000000005;277.36;276.16;337.56000000000006;335.86;276.66;281.06;296.96000000000004;295.06;297.96000000000004;293.16;291.86;291.26000000000005;;312.56;275.66;241.71165711629368;260.1585393101385;274.8017692304317;292.16;5590000.0;3640000.0;3650000.0;1360000.0;3679999.9999999995;2430000.0;5530000.0;0.0;0.013500000000000002;0.17099999999999999;0.05;0.020166666666666666;0.020166666666666666;;19277.234375;0.0;1829.52087402344;37966.40625;510431.96068523056;415724.3794036379;235664.67681815047;235352.85732633783;233504.71626944956;429879.7862731237;456454.510519369;458061.18813016545;472231.8376443816;522459.13271268597;520732.96534360916;457226.7928333852;462408.3372994671;463498.35147808114;461555.367892846;428354.60300329165;416405.5654191083;457013.68520201126;456173.9696025402;;165593.03060630985;471742.7696466962;203951.58091910306;235664.67681815047;274.75913767408014;5282234.6146683;2056347.1536335857;323804.76534892735;0.0;0;351;372;0;0;0;0;13;131;131;2169960153710.2576;806014365715.6887;1534964505384.9194;43452.74283309167;13389.559436379659;161.312007386475;4446.937404485193;4864675.651172043;1692203.9121319966;81660.33986072348;1081818.803318177;2.911416319388371;0.24199185981005877
9980;2019-01-31 15:20:37.858;787;192;141;140;131;44;183;27;35;31;631;616;28;76;238;219;248;193;190;187;181;26;557;360;365;137;365;242;551;-1.0;80.0;842.0;286.0;121.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;37903.89453125;19286.796875;0.0;1808.2482910156198;384.0;66893;;;Calculated values ==>;1548944437.858;351.86;292.36;287.26000000000005;287.16;286.26000000000005;277.56;274.38016830617;291.46000000000004;275.86;276.66;276.26000000000005;336.26000000000005;334.76000000000005;275.96000000000004;280.76000000000005;296.96000000000004;295.06;297.96000000000004;292.46000000000004;291.86;291.26000000000005;;311.56;275.76000000000005;241.92719264551067;260.01710675043796;274.38016830617;292.16;5570000.0;3600000.0;3650000.0;1370000.0;3650000.0;2420000.0;5510000.0;0.0;0.013333333333333334;0.14033333333333334;0.04766666666666666;0.020166666666666666;0.020166666666666666;;19286.796875;0.0;1808.2482910156198;37903.89453125;512210.77388003195;414400.9631372732;235720.9183327416;235408.44226868334;232644.68827507718;430148.3826014536;456454.510519369;457388.50347483275;472198.00020708365;521221.1759981296;519697.7835819379;456551.9436781095;462210.6845625349;463943.7019641529;462164.74920835934;428891.8007007682;414757.0629070427;457013.68520201126;456173.9696025402;;161414.93982334915;471708.256711685;202895.28752500308;235720.9183327416;274.3320581052968;5282866.666960955;2056668.4187941893;323835.0704922737;0.0;0;351;372;0;0;0;0;13;131;131;2170179084360.0627;806096239780.6158;1535109959309.79;35713.88130495943;12813.418197898503;188.4631705830068;4445.803200607605;4865335.164127348;1692422.201132008;81663.25373085281;1081892.8860228655;2.5200972766672467;0.21214489115262125
9981;2019-01-31 15:21:37.888;796;185;141;140;130;41;183;27;17;32;619;606;17;94;237;220;248;186;190;187;181;26;532;356;365;138;361;262;532;-1.0;80.0;183.0;153.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29574.857421875;10471.0400390625;0.0;1978.91247558594;383.0;66894;;;Calculated values ==>;1548944497.888;352.76;291.66;287.26000000000005;287.16;286.16;277.26000000000005;273.955091788801;291.46000000000004;275.86;274.86;276.36;335.06;333.76000000000005;274.86;282.56;296.86;295.16;297.96000000000004;291.76000000000005;291.86;291.26000000000005;;311.46000000000004;275.76000000000005;242.14157278889297;262.7682575881327;273.955091788801;292.16;5320000.0;3560000.0;3650000.0;1380000.0;3610000.0;2620000.0;5320000.0;0.0;0.013333333333333334;0.030500000000000003;0.025500000000000002;0.020166666666666666;0.020166666666666666;;10471.0400390625;0.0;1978.91247558594;29574.857421875;515424.6900692174;419173.4228377512;236272.99637478948;235953.8954549511;232828.3507205582;430412.23801567365;456454.510519369;451803.3126146753;472164.23178385233;518338.58081861393;516998.6544415689;451803.3126146753;461292.26261730137;464401.7568174532;462901.36609670473;435144.98207102215;419478.84795755567;457013.68520201126;456173.9696025402;;160997.13474923553;471575.67402331997;201704.25483173088;236272.99637478948;273.85063727955395;5283429.271055096;2056916.5247593422;323866.64594515023;0.0;0;351;372;0;0;0;0;13;131;131;2170398193859.9583;806178781030.5765;1535261234909.718;7628.021262379806;6881.721189385523;208.88178817955313;4434.669626759639;4865696.527239831;1692586.4093565713;81666.56659444491;1081966.9269650285;1.5384230457239916;0.12468930118323777
9982;2019-01-31 15:22:37.878;792;177;142;141;130;40;183;23;8;32;618;606;12;116;235;221;248;179;190;187;181;24;537;353;365;138;358;267;537;206.0;80.0;280.0;213.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29596.365234375;10564.1103515625;0.0;2028.029296875;395.0;66895;;;Calculated values ==>;1548944557.878;352.36;290.86;287.36;287.26000000000005;286.16;277.16;273.6339639331285;291.46000000000004;275.46000000000004;273.96000000000004;276.36;334.96000000000004;333.76000000000005;274.36;284.76000000000005;296.66;295.26000000000005;297.96000000000004;291.06;291.86;291.26000000000005;;312.66;275.56;242.14157278889297;263.43189868330234;273.6339639331285;292.16;5370000.0;3529999.9999999995;3650000.0;1380000.0;3579999.9999999995;2670000.0;5370000.0;0.034333333333333334;0.013333333333333334;0.04666666666666666;0.0355;0.020166666666666666;0.0545;;10564.1103515625;0.0;2028.029296875;29596.365234375;514521.45143847616;414685.7420490697;236443.01507590024;236124.4869607188;232697.99250610895;430607.02586249536;456454.510519369;449749.419244064;472164.23178385233;517815.78389562893;516574.4722653221;450269.4435799883;463164.7355242981;464579.7527577276;463481.8882278805;433955.85344782524;415381.4211289444;457013.68520201126;456173.9696025402;;166010.84420003442;471379.3427040597;200944.68530907438;214080.1528986338;273.5403776303288;5283922.2823950555;2057091.7884638053;323900.0315613958;0.0;0;351;372;0;0;0;0;13;131;131;2170617157359.9932;806261567230.5897;1535419908459.7432;11610.887583632848;9600.430337521979;247.6590975850782;13194.113010362898;4865856.824759534;1692723.7377274402;81670.37046774232;1082113.8090026076;2.7519620173051957;0.1643158108902319
9983;2019-01-31 15:23:37.869;779;181;144;143;132;39;183;20;9;30;623;610;11;116;233;222;248;183;190;187;181;22;548;352;365;131;357;268;548;242.0;81.0;770.0;288.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29950.822265625;10775.5341796875;0.0;2072.50610351562;404.0;66896;;;Calculated values ==>;1548944617.869;351.06000000000006;291.26000000000005;287.56;287.46000000000004;286.36;277.06;273.5264737036516;291.46000000000004;275.16;274.06;276.16;335.46000000000004;334.16;274.26000000000005;284.76000000000005;296.46000000000004;295.36;297.96000000000004;291.46000000000004;291.86;291.26000000000005;;313.56;275.36;240.61611355647437;263.56353331371673;273.5264737036516;292.16;5480000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2680000.0;5480000.0;0.04033333333333333;0.013500000000000002;0.12833333333333333;0.048;0.020166666666666666;0.0605;;10775.5341796875;0.0;2072.50610351562;29950.822265625;512000.3545118796;249613.81447620134;236753.43465409768;236436.3970380472;233024.3210620819;430671.36484660726;456454.510519369;449697.6756173371;472887.3552016489;518248.78392907995;516903.70395575237;449958.4518588997;463015.28530957305;464464.4457187545;463761.73777380685;431236.1653403418;412314.6283600508;457013.68520201126;456173.9696025402;;169771.2103021376;472110.68294196425;200748.4098625922;212750.08479309402;273.45907090271544;5284418.434523051;2057269.592160157;323934.1975640273;0.0;0;351;372;0;0;0;0;13;131;131;2170836124509.7634;806342255125.505;1535580384384.5747;31948.48910519226;13025.389107809857;255.44074923392873;14727.145030971493;4866219.765115672;1692912.257940346;81674.56233758661;1082346.4512511354;4.666584371749799;0.31195275283831864
9984;2019-01-31 15:24:37.859;767;187;145;144;135;39;183;22;20;29;633;619;18;112;233;223;248;189;190;187;181;21;554;354;365;132;359;269;554;131.0;80.0;784.0;347.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30034.83203125;10903.60546875;0.0;2081.03051757812;408.0;66897;;;Calculated values ==>;1548944677.859;349.86;291.86;287.66;287.56;286.66;277.06;273.7412296467126;291.46000000000004;275.36;275.16;276.06;336.46000000000004;335.06;274.96000000000004;284.36;296.46000000000004;295.46000000000004;297.96000000000004;292.06;291.86;291.26000000000005;;313.96000000000004;275.26000000000005;240.83765695389522;263.6948088759802;273.7412296467126;292.16;5540000.0;3540000.0;3650000.0;1320000.0;3590000.0;2690000.0;5540000.0;0.021833333333333333;0.013333333333333334;0.13066666666666665;0.057833333333333334;0.020166666666666666;0.041999999999999996;;10903.60546875;0.0;2081.03051757812;30034.83203125;510001.31567858707;411248.3343356786;236894.14439874087;236578.01582607985;233783.9913159303;430542.39183029096;456454.510519369;450946.9202734948;472659.50235634967;519199.15558533993;517750.9987671405;450687.81103319605;462385.99772737257;464169.8927984072;463595.7598268558;429686.1906462309;412035.40644734737;457013.68520201126;456173.9696025402;;171442.51209473662;471881.50233233685;201233.0293587672;218356.02507240535;273.657643712823;5284918.231662195;2057450.2215473398;323968.8046004077;0.0;0;351;372;0;0;0;0;13;131;131;2171055088009.7983;806421141975.5176;1535741457534.6003;32629.281746191067;15652.50335363811;235.34378931844685;9988.353670265662;4866757.823514837;1693151.2005471564;81678.65152709668;1082552.3794132636;4.505746839650747;0.3538745131136537
9985;2019-01-31 15:25:37.859;760;193;145;144;139;41;183;23;31;29;642;626;27;99;234;223;248;195;190;187;181;22;583;359;365;132;364;251;578;-2.0;79.0;1245.0;393.0;121.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38704.8984375;20045.451171875;0.0;1918.16711425781;411.0;66898;;;Calculated values ==>;1548944737.859;349.16;292.46000000000004;287.66;287.56;287.06;277.26000000000005;274.27422755570615;291.46000000000004;275.46000000000004;276.26000000000005;276.06;337.36;335.76000000000005;275.86;283.06;296.56;295.46000000000004;297.96000000000004;292.66;291.86;291.26000000000005;;314.26000000000005;275.36;240.83765695389522;261.27494424493943;274.27422755570615;292.16;5830000.0;3590000.0;3650000.0;1320000.0;3640000.0;2510000.0;5780000.0;0.0;0.013166666666666667;0.2075;0.0655;0.020166666666666666;0.020166666666666666;;20045.451171875;0.0;1918.16711425781;38704.8984375;506553.51554064633;252741.77072699516;236215.92558772227;235907.6672431031;234381.70958110513;430214.79039162316;456454.510519369;455430.60693359666;472659.50235634967;521605.35971057694;519971.81804541027;454941.1068238431;463540.9324300247;463561.2209818517;462848.23961327464;421345.8273420145;253538.4424150588;457013.68520201126;456173.9696025402;;172696.00095264515;471978.8095216074;202594.76474672335;236215.92558772227;274.21085612608175;5285491.062749435;2057708.1303526782;324002.1312473397;0.0;0;352;372;0;0;0;0;13;131;131;2171274088009.7983;806500341975.5176;1535897457534.6003;52463.43725377621;17644.654932754907;2209.4639015382504;4435.820554298828;4867466.929506503;1693428.6768662096;81699.02492452049;1082672.580865135;3.494568865769628;0.29338026505093123
9986;2019-01-31 15:26:37.850;764;202;141;140;136;44;183;25;37;30;641;624;31;72;238;219;248;204;190;187;181;24;565;364;365;137;369;241;560;-1.0;85.0;1127.0;396.0;121.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38181.0546875;19510.341796875;0.0;1804.0690917968802;400.0;66899;;;Calculated values ==>;1548944797.85;349.56000000000006;293.36;287.26000000000005;287.16;286.76000000000005;277.56;274.8017692304317;291.46000000000004;275.66;276.86;276.16;337.26;335.56;276.26000000000005;280.36;296.96000000000004;295.06;297.96000000000004;293.56;291.86;291.26000000000005;;313.16;275.56;241.92719264551067;259.87524604437704;274.8017692304317;292.16;5650000.0;3640000.0;3650000.0;1370000.0;3690000.0;2410000.0;5600000.0;0.0;0.014166666666666666;0.18783333333333332;0.066;0.020166666666666666;0.020166666666666666;;19510.341796875;0.0;1804.0690917968802;38181.0546875;508661.0245185824;414404.58187013806;235470.4822386457;235160.90482677732;233933.16193898747;429879.7862731237;456454.510519369;457787.5265968938;472100.0868749512;522316.99432609626;520592.75979661604;457073.4140223333;461897.4064513564;463349.3024093452;461555.367892846;426704.2688272216;415116.5405843715;457013.68520201126;456173.9696025402;;168099.92630828856;471512.23439352604;203909.38042252226;235470.4822386457;274.74287003796235;5286131.682917363;2058037.712515664;324033.14522956236;0.0;0;352;372;0;0;0;0;13;131;131;2171493055159.5686;806581029870.4329;1536045035394.4456;47686.77845641945;17661.788362086252;164.15948344037648;4450.853661838539;4868301.389448776;1693722.8530936372;81718.80215234534;1082746.6253751824;3.282454313619742;0.2861851468541267
9987;2019-01-31 15:27:37.830;782;194;140;138;130;45;183;25;38;32;627;611;28;76;238;218;248;195;190;187;181;25;539;361;365;141;366;248;539;0.0;81.0;783.0;254.0;121.0;0;2;100;1;0;0;0;0;0;0;1;0;1;0;0;29797.4296875;10771.8291015625;0.0;1847.83410644531;391.0;66900;;;Calculated values ==>;1548944857.83;351.36;292.56;287.16;286.96000000000004;286.16;277.66;274.4858918419099;291.46000000000004;275.66;276.96000000000004;276.36;335.86;334.26000000000005;275.96000000000004;280.76000000000005;296.96000000000004;294.96000000000004;297.96000000000004;292.66;291.86;291.26000000000005;;312.26000000000005;275.66;242.77792619122317;260.85938512811435;274.4858918419099;292.16;5390000.0;3610000.0;3650000.0;1410000.0;3660000.0;2480000.0;5390000.0;0.0;0.013500000000000002;0.1305;0.042333333333333334;0.020166666666666666;0.020166666666666666;;10771.8291015625;0.0;1847.83410644531;29797.4296875;513137.73391657614;419502.87750205374;235749.16991819817;235119.61556216129;232646.3706113113;430081.6785162784;456454.510519369;456774.57784180244;471767.92807864514;520321.49258471665;518689.3093381562;455563.5499633274;461299.0494207899;463795.54956771457;461879.0317285414;433472.2934168828;419807.34194653976;457013.68520201126;456173.9696025402;;164339.59507360373;471077.96398673364;203111.5640831;235749.16991819817;274.4204947233769;5286697.981458211;2058289.9798227565;324063.56761204853;0.0;0;352;372;0;0;0;0;13;131;131;2171711982159.6382;806664402070.4594;1536191686494.4922;33103.02329551067;11343.910929253823;184.47684484963116;4445.233460300898;4868974.413380806;1693964.4866830884;81721.70648664776;1082820.734723204;3.888902874901878;0.32120780798278287
9988;2019-01-31 15:28:37.840;792;180;140;139;128;42;183;24;38;32;612;599;31;114;236;220;248;182;190;187;181;25;535;354;365;141;359;263;535;-2.0;83.0;490.0;132.0;121.0;0;29;100;1;0;0;0;0;0;0;1;0;1;0;0;29722.150390625;10537.8857421875;0.0;2125.21044921875;396.0;66901;;;Calculated values ==>;1548944917.84;352.36;291.16;287.16;287.06;285.96000000000004;277.36;273.7412296467126;291.46000000000004;275.56;276.96000000000004;276.36;334.36;333.06;276.26000000000005;284.56;296.76000000000005;295.16;297.96000000000004;291.36;291.86;291.26000000000005;;312.76000000000005;275.66;242.77792619122317;262.9017227912062;273.7412296467126;292.16;5350000.0;3540000.0;3650000.0;1410000.0;3590000.0;2630000.0;5350000.0;0.0;0.013833333333333333;0.08166666666666668;0.022000000000000002;0.020166666666666666;0.020166666666666666;;10537.8857421875;0.0;2125.21044921875;29722.150390625;514689.9203846174;416489.45800001826;235865.5992570435;235548.82752089747;232139.79760762132;430542.39183029096;456454.510519369;454281.31025820156;471767.92807864514;517533.01378586167;516191.190700449;453402.1464048377;463522.7230020452;464564.1698029545;463201.08628054545;434434.8353289921;417147.0818962835;457013.68520201126;456173.9696025402;;166428.6587063909;471077.96398673364;201300.52529347985;235865.5992570435;273.6840290950678;5287194.060624867;2058467.5903765857;324096.68183479126;0.0;0;352;372;0;0;0;0;13;131;131;2171931018659.6033;806749016170.4459;1536345012044.4678;20660.097438785608;5935.103651251584;239.14725581913586;4442.885468634183;4869422.514057855;1694108.5024698677;81725.23727585291;1082894.8147255431;2.4699515301571076;0.18200840113572103
9989;2019-01-31 15:29:37.851;786;179;141;140;129;41;183;20;41;30;610;599;36;133;234;221;248;181;190;187;181;22;543;353;365;138;358;269;543;276.0;81.0;771.0;288.0;121.0;0;34;100;1;0;0;0;0;0;0;1;0;1;0;0;29960.58203125;10655.9169921875;0.0;2217.48681640625;404.0;66902;;;Calculated values ==>;1548944977.851;351.76;291.06;287.26000000000005;287.16;286.06;277.26000000000005;273.6339639331285;291.46000000000004;275.16;277.26000000000005;276.16;334.16;333.06;276.76000000000005;286.46000000000004;296.56;295.26000000000005;297.96000000000004;291.26000000000005;291.86;291.26000000000005;;313.56;275.36;242.14157278889297;263.6948088759802;273.6339639331285;292.16;5430000.0;3529999.9999999995;3650000.0;1380000.0;3579999.9999999995;2690000.0;5430000.0;0.046;0.013500000000000002;0.1285;0.048;0.020166666666666666;0.06616666666666667;;10655.9169921875;0.0;2217.48681640625;29960.58203125;513284.1713073175;412938.0032251868;235949.36820355494;235634.19094475036;232240.73849677003;430607.02586249536;456454.510519369;453637.1052473653;471968.1179040911;516818.93489868025;515678.51912701083;453001.45274356584;464889.9411695408;464448.5893172968;463481.8882278805;432490.938250419;413676.876647874;457013.68520201126;456173.9696025402;;169771.2103021376;471182.93757713656;201014.4703013368;211662.1343974789;273.5676986140774;5287691.507911631;2058644.2377792534;324132.8776134422;0.0;0;352;372;0;0;0;0;13;131;131;2172150058810.174;806832731515.6641;1536504641304.8838;32462.008590564663;12968.086429238387;253.98983163435713;16178.533096068222;4869865.279434693;1694266.0579341562;81729.34750499629;1083066.691385642;4.805459291676123;0.31075231414308013
9990;2019-01-31 15:30:37.871;776;184;143;142;133;40;183;20;44;29;617;606;40;137;233;222;248;186;190;187;181;20;553;353;365;137;358;270;552;306.0;81.0;422.0;310.0;121.0;0;35;100;1;0;0;0;0;0;0;1;0;1;0;0;30143.92578125;10851.2080078125;0.0;2236.75830078125;409.0;66903;;;Calculated values ==>;1548945037.871;350.76;291.56;287.46000000000004;287.36;286.46000000000004;277.16;273.6339639331285;291.46000000000004;275.16;277.56;276.06;334.86;333.76000000000005;277.16;286.86;296.46000000000004;295.36;297.96000000000004;291.76000000000005;291.86;291.26000000000005;;314.06;275.16;241.92719264551067;263.82572766246335;273.6339639331285;292.16;5530000.0;3529999.9999999995;3650000.0;1370000.0;3579999.9999999995;2700000.0;5520000.0;0.051000000000000004;0.013500000000000002;0.07033333333333333;0.051666666666666666;0.020166666666666666;0.07116666666666667;;10851.2080078125;0.0;2236.75830078125;30143.92578125;511200.02558958024;250578.01095715494;236320.4913731211;236006.0425799679;233225.9436851275;430607.02586249536;456454.510519369;453846.5949541808;472002.15594002855;517459.6404212615;516319.27260130557;453338.36804366286;465218.08071379067;464317.31521373475;463613.17710080923;429948.04058897967;411737.20685016055;457013.68520201126;456173.9696025402;;171860.34048652687;471119.972000508;200920.39217954577;210951.8020212849;273.53086398963035;5288192.545766875;2058823.523562877;324170.0086956434;0.0;0;352;372;0;0;0;0;13;131;131;2172369131810.1045;806915259015.6378;1536666395204.8323;17789.142928482666;13960.311624083048;245.84625547405807;17451.64425953267;4870284.178617084;1694490.5360523015;81733.51419415444;1083347.0362806756;3.778046481912538;0.23773683195271675
9991;2019-01-31 15:31:37.862;769;189;144;144;135;41;183;21;46;28;625;614;43;137;234;222;248;192;190;187;181;21;556;356;365;135;361;268;555;91.0;77.0;738.0;271.0;121.0;0;35;100;1;0;0;0;0;0;0;1;0;1;0;0;30274.3359375;10954.83203125;0.0;2231.87719726562;412.0;66904;;;Calculated values ==>;1548945097.862;350.06000000000006;292.06;287.56;287.56;286.66;277.26000000000005;273.955091788801;291.46000000000004;275.26000000000005;277.76000000000005;275.96000000000004;335.66;334.56;277.46000000000004;286.86;296.56;295.36;297.96000000000004;292.36;291.86;291.26000000000005;;314.36;275.26000000000005;241.49495122638035;263.56353331371673;273.955091788801;292.16;5560000.0;3560000.0;3650000.0;1350000.0;3610000.0;2680000.0;5550000.0;0.015166666666666667;0.012833333333333334;0.123;0.04516666666666667;0.020166666666666666;0.035333333333333335;;10954.83203125;0.0;2231.87719726562;30274.3359375;510074.10936377547;411599.12119771366;236549.09833774075;236549.09833774075;233757.93926872968;430412.23801567365;456454.510519369;454439.26461370324;472168.09959432366;518455.560044128;517317.76850162906;454060.9296701385;465508.0572010632;464006.2339002714;463165.68256596546;429158.0942569867;412758.3114497388;457013.68520201126;456173.9696025402;;173113.83306960555;471484.10707214737;201803.7479269644;221634.82056707732;273.88943569415363;5288695.955757842;2059005.213305462;324207.2417389603;0.0;0;352;372;0;0;0;0;13;131;131;2172588098959.8748;806996846775.5522;1536827770994.6628;31074.168552468876;12180.562888057433;210.46387935968124;8287.049932586355;4870691.311799859;1694708.3439969143;81737.31620821974;1083561.4932253505;3.92457620439227;0.3002537101981303
9992;2019-01-31 15:32:37.872;766;191;143;143;137;42;183;24;47;29;632;620;44;138;235;222;248;193;190;187;182;22;554;358;365;135;363;267;554;-2.0;82.0;792.0;249.0;121.0;0;35;100;1;0;0;0;0;0;0;1;0;1;0;0;30182.09375;10917.4609375;0.0;2235.95092773438;414.0;66905;;;Calculated values ==>;1548945157.872;349.76;292.26000000000005;287.46000000000004;287.46000000000004;286.86;277.36;274.1680685717883;291.46000000000004;275.56;277.86;276.06;336.36;335.16;277.56;286.96000000000004;296.66;295.36;297.96000000000004;292.46000000000004;291.86;291.36;;314.56;275.36;241.49495122638035;263.43189868330234;274.1680685717883;292.16;5540000.0;3579999.9999999995;3650000.0;1350000.0;3629999.9999999995;2670000.0;5540000.0;0.0;0.013666666666666666;0.132;0.0415;0.020166666666666666;0.020166666666666666;;10917.4609375;0.0;2235.95092773438;30182.09375;509877.5148479254;412801.4708678641;236263.07671782744;236263.07671782744;234397.28894963075;430280.9020939914;456454.510519369;454733.78008571663;472265.74392498133;519262.06520247937;518022.5195767208;454356.7471838636;465770.31201637554;463842.3458870584;462865.82500516507;429686.1906462309;413548.20129128615;457013.68520201126;456314.320352256;;173949.5011765382;471581.87251044664;202332.84559179173;236263.07671782744;274.10450895666236;5289199.843305755;2059187.5127916906;324244.4798453129;0.0;0;352;372;0;0;0;0;13;131;131;2172807135459.8398;807077860275.5394;1536988297744.6375;33316.923353198086;11173.83461712418;220.55252118424463;4437.700079960976;4871227.993664392;1694902.9964127564;81740.90861019092;1083667.5504820354;3.736597855752744;0.30722594179938456
9993;2019-01-31 15:33:37.863;766;194;143;142;136;43;183;24;46;30;637;624;42;122;236;222;249;196;190;187;182;23;580;362;365;135;367;247;575;0.0;81.0;1000.0;286.0;121.0;0;38;0;1;0;1;0;0;0;0;1;0;1;0;0;38815.33203125;19985.005859375;0.0;2051.15991210938;414.0;66906;;;Calculated values ==>;1548945217.863;349.76;292.56;287.46000000000004;287.36;286.76000000000005;277.46000000000004;274.5913991737795;291.46000000000004;275.56;277.76000000000005;276.16;336.86;335.56;277.36;285.36;296.76000000000005;295.36;298.06;292.76000000000005;291.86;291.36;;314.56;275.46000000000004;241.49495122638035;260.72004837742526;274.5913991737795;292.16;5800000.0;3620000.0000000005;3650000.0;1350000.0;3670000.0000000005;2470000.0;5750000.0;0.0;0.013500000000000002;0.16666666666666666;0.04766666666666666;0.020166666666666666;0.020166666666666666;;19985.005859375;0.0;2051.15991210938;38815.33203125;507582.12118399976;253304.44562726302;235680.73886929144;235373.65646824366;233552.1623019359;430014.67791919125;456454.510519369;457897.57819490344;472363.3712700832;521422.2666833262;520098.2268619473;457418.19673302904;466777.8777914036;463380.54213311686;462262.3786986088;422579.92637579126;254114.28473885378;457013.68520201126;456314.320352256;;173949.5011765382;471679.62040862173;203389.32661857136;235680.73886929144;274.53264006269893;5289774.735606547;2059444.9947199777;324280.2004100522;0.0;0;352;373;0;0;0;0;13;131;131;2173026102609.61;807158848125.4545;1537142474614.4756;42418.04192938868;12788.5040039924;2274.2861620986564;4449.443893239785;4871859.023705712;1695102.6526147996;81761.69581398145;1083741.5989061377;2.810392544280984;0.22470982944007478
9994;2019-01-31 15:34:37.853;772;200;140;139;133;45;183;25;43;31;630;616;34;93;238;220;249;201;190;187;181;24;560;364;365;131;369;236;555;-1.0;81.0;958.0;243.0;121.0;0;24;0;1;0;1;0;0;0;0;1;0;1;0;0;38251.8203125;19395.154296875;0.0;1909.724609375;400.0;66907;;;Calculated values ==>;1548945277.853;350.36;293.16;287.16;287.06;286.46000000000004;277.66;274.8017692304317;291.46000000000004;275.66;277.46000000000004;276.26000000000005;336.16;334.76000000000005;276.56;282.46000000000004;296.96000000000004;295.16;298.06;293.26000000000005;291.86;291.26000000000005;;313.16;275.56;240.61611355647437;259.15941142434775;274.8017692304317;292.16;5600000.0;3640000.0;3650000.0;1310000.0;3690000.0;2360000.0;5550000.0;0.0;0.013500000000000002;0.15966666666666668;0.0405;0.020166666666666666;0.020166666666666666;;19395.154296875;0.0;1909.724609375;38251.8203125;510096.713926086;415648.4156121035;235297.60513537744;234987.53823539513;233149.29953558047;429879.7862731237;456454.510519369;459288.778722978;472984.3684616349;521610.17549988383;520194.03411492216;458232.9659627695;465052.015960899;463349.3024093452;461689.9588020654;428337.34279714484;415991.9691235561;457013.68520201126;456173.9696025402;;168099.92630828856;472304.9464017478;203924.76137723896;235297.60513537744;274.74879968996265;5290416.854838469;2059773.1080266652;324313.2022798413;0.0;0;352;373;0;0;0;0;13;131;131;2173245066109.645;807238634825.4672;1537287350464.4985;40773.12143620301;10869.397493492608;166.66254459344796;4454.340016754449;4872552.167857253;1695299.76893578;81782.03366300058;1083815.7847390329;2.6408749722833695;0.21166617845160615
