;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9995;2019-01-31 15:35:37.863;786;186;139;138;128;44;183;25;46;32;620;607;32;108;238;220;249;187;190;187;181;25;533;356;365;132;361;258;533;84.0;79.0;544.0;115.0;121.0;0;28;100;1;0;0;0;0;0;0;1;0;1;0;0;29756.74609375;10557.9306640625;0.0;2136.79150390625;397.0;66908;;;Calculated values ==>;1548945337.863;351.76;291.76000000000005;287.06;286.96000000000004;285.96000000000004;277.56;273.955091788801;291.46000000000004;275.66;277.76000000000005;276.36;335.16;333.86;276.36;283.96000000000004;296.96000000000004;295.16;298.06;291.86;291.86;291.26000000000005;;312.86;275.66;240.83765695389522;262.23063862743834;273.955091788801;292.16;5330000.0;3560000.0;3650000.0;1320000.0;3610000.0;2580000.0;5330000.0;0.014;0.013166666666666667;0.09066666666666667;0.019166666666666665;0.020166666666666666;0.034166666666666665;;10557.9306640625;0.0;2136.79150390625;29756.74609375;514132.85932058934;419131.23598833487;235606.88404518843;235290.62408065077;232190.8448445964;430412.23801567365;456454.510519369;456109.0230842944;472950.9869074988;518775.8403640361;517439.8113888629;454379.5404932804;463556.7608308715;464533.37255708285;462901.36609670473;435127.558129195;419437.2636810146;457013.68520201126;456173.9696025402;;166846.47414792277;472270.6324499597;201866.95495919132;221781.7423709262;273.9140710937948;5290983.687348107;2060022.7586694735;324346.9288676079;0.0;0;352;373;0;0;0;0;13;131;131;2173464102609.61;807317547975.4546;1537435575164.475;23051.28084334268;5182.737151906394;206.58887690104214;8008.401097080145;4873084.126521168;1695433.5590191018;81785.14460991729;1083919.6582243277;2.8711938305509506;0.17840638515358667
9996;2019-01-31 15:36:37.843;789;178;140;139;128;41;183;23;49;31;620;609;42;129;235;221;249;180;190;187;182;23;541;352;365;131;357;270;541;143.0;83.0;720.0;145.0;121.0;0;25;100;1;0;0;0;0;0;0;1;0;1;0;0;29880.869140625;10618.162109375;0.0;2213.1181640625;404.0;66909;;;Calculated values ==>;1548945397.843;352.06000000000006;290.96000000000004;287.16;287.06;285.96000000000004;277.26000000000005;273.5264737036516;291.46000000000004;275.46000000000004;278.06;276.26000000000005;335.16;334.06;277.36;286.06;296.66;295.26000000000005;298.06;291.16;291.86;291.36;;313.56;275.46000000000004;240.61611355647437;263.82572766246335;273.5264737036516;292.16;5410000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2700000.0;5410000.0;0.02383333333333333;0.013833333333333333;0.12000000000000001;0.024166666666666666;0.020166666666666666;0.044;;10618.162109375;0.0;2213.1181640625;29880.869140625;513819.3014019423;413408.5767822079;235691.5014084052;235376.8213683788;231988.36914815073;430671.36484660726;456454.510519369;454479.2919047325;472984.3684616349;517770.417452481;516630.4166278331;453592.71452856576;464268.55696776125;464726.3611697759;463630.7160577749;433211.3080590287;414135.20160198;457013.68520201126;456314.320352256;;169771.2103021376;472207.82270811964;200808.76714978533;216796.68701831944;273.4827232133618;5291480.501815176;2060199.1672868284;324383.16603177006;0.0;0;352;373;0;0;0;0;13;131;131;2173683029609.6797;807396421675.4796;1537593922364.5254;30440.462970593668;6558.810509326413;263.8861393225067;10538.775866693208;4873529.742464916;1695531.372634233;81789.06392817869;1084074.1665124723;3.725422129925127;0.2295197987904884
9997;2019-01-31 15:37:37.854;781;182;142;141;131;40;183;22;51;30;630;619;46;133;234;222;249;184;190;187;182;21;571;353;365;131;358;266;565;190.0;77.0;1045.0;172.0;121.0;0;20;1;1;1;0;0;0;0;0;1;0;1;0;0;38589.96875;19509.716796875;0.0;2154.65551757812;409.0;66910;;;Calculated values ==>;1548945457.854;351.26;291.36;287.36;287.26000000000005;286.26000000000005;277.16;273.6339639331285;291.46000000000004;275.36;278.26000000000005;276.16;336.16;335.06;277.76000000000005;286.46000000000004;296.56;295.36;298.06;291.56;291.86;291.36;;314.06;275.26000000000005;240.61611355647437;263.299902668528;273.6339639331285;292.16;5710000.0;3529999.9999999995;3650000.0;1310000.0;3579999.9999999995;2660000.0;5650000.0;0.03166666666666666;0.012833333333333334;0.17416666666666666;0.028666666666666667;0.020166666666666666;0.05183333333333333;;19509.716796875;0.0;2154.65551757812;38589.96875;510257.86272624333;249161.70150958243;235643.31815242063;235334.22737869373;232299.09603121123;430607.02586249536;456454.510519369;455401.8918781268;472887.3552016489;519138.77898428973;518003.152627926;454776.71252877964;465326.3377012715;464448.5893172968;463613.17710080923;425264.322518861;249918.34658468695;457013.68520201126;456314.320352256;;171860.34048652687;472013.52702826465;201077.03559482374;214525.6535673936;273.59218282338435;5292051.196740643;2060450.278973739;324419.5708188662;0.0;0;353;373;0;0;0;0;13;131;131;2173902069760.2505;807475036085.6844;1537754751844.9446;44294.91246934194;7766.84608775864;2250.2733578219;12532.712561682034;4874152.6514409175;1695650.7749926064;81810.01909845318;1084266.4641646505;3.0854687828647522;0.1880204997442193
9998;2019-01-31 15:38:37.864;773;200;143;143;137;41;183;25;48;29;638;625;44;93;235;220;249;203;191;187;182;23;574;362;365;131;367;251;568;-2.0;80.0;1715.0;303.0;121.0;0;19;1;1;1;0;0;0;0;0;1;0;1;0;0;38597.10546875;19726.962890625;0.0;2011.19421386719;401.0;66911;;;Calculated values ==>;1548945517.864;350.46000000000004;293.16;287.46000000000004;287.46000000000004;286.86;277.26000000000005;274.5913991737795;291.46000000000004;275.66;277.96000000000004;276.06;336.96000000000004;335.66;277.56;282.46000000000004;296.66;295.16;298.06;293.46000000000004;291.86;291.36;;313.26000000000005;275.46000000000004;240.61611355647437;261.27494424493943;274.5913991737795;292.26000000000005;5740000.0;3620000.0000000005;3650000.0;1310000.0;3670000.0000000005;2510000.0;5680000.0;0.0;0.013333333333333334;0.28583333333333333;0.050499999999999996;0.020166666666666666;0.020166666666666666;;19726.962890625;0.0;2011.19421386719;38597.10546875;508994.54889391054;410238.2846924153;235870.81990949917;235870.81990949917;234031.07960387014;430014.67791919125;456454.510519369;457494.2110577146;472790.3263854694;521197.1685100077;519869.651669046;457011.0267116472;462839.64697846345;463247.08388288494;461994.71921587875;424388.0136143395;411459.4196383005;457013.68520201126;456314.320352256;;168517.74571465285;472207.82270811964;203453.9272595683;235870.81990949917;274.55760987085546;5292694.5295633;2060777.3057998046;324454.2920191918;0.0;0;353;373;0;0;0;0;13;131;131;2174121106260.2156;807553649185.672;1537909877694.92;72613.18111897015;13572.071720151842;172.38125301385378;4445.610592262263;4875127.0479263505;1695828.6289450298;81830.21125167167;1084407.9737719153;4.17713627921263;0.33123416303607733
9999;2019-01-31 15:39:37.874;781;197;140;139;133;43;183;26;47;30;636;621;40;84;237;218;249;199;190;187;181;25;559;362;365;131;367;248;554;-1.0;81.0;1428.0;148.0;121.0;0;20;1;1;1;0;0;0;0;0;1;0;1;0;0;38171.5859375;19242.07421875;0.0;1995.22570800781;387.0;66912;;;Calculated values ==>;1548945577.874;351.26;292.86;287.16;287.06;286.46000000000004;277.46000000000004;274.5913991737795;291.46000000000004;275.76000000000005;277.86;276.16;336.76000000000005;335.26000000000005;277.16;281.56;296.86;294.96000000000004;298.06;293.06;291.86;291.26000000000005;;311.86;275.66;240.61611355647437;260.85938512811435;274.5913991737795;292.16;5590000.0;3620000.0000000005;3650000.0;1310000.0;3670000.0000000005;2480000.0;5540000.0;0.0;0.013500000000000002;0.238;0.024666666666666667;0.020166666666666666;0.020166666666666666;;19242.07421875;0.0;1995.22570800781;38171.5859375;511298.36359336245;414989.33453799883;235325.1898844697;235014.80516416742;233174.77585907196;430014.67791919125;456454.510519369;457856.87895712245;472887.3552016489;521238.6817361022;519709.6726370836;457015.7002368038;462237.368903413;463513.8806111011;461726.5624587006;428606.69640526903;415686.1643850296;457013.68520201126;456173.9696025402;;162668.35908569003;472402.05409754877;203495.81544580415;235325.1898844697;274.57379500964953;5293334.375281434;2061102.101899327;324487.6844163409;0.0;0;353;373;0;0;0;0;13;131;131;2174340142760.1807;807632262285.6595;1538059602644.8962;60537.93311569375;6633.0205534097;174.4271822732326;4453.783724314421;4876236.8254769;1695997.0327765776;81833.10180364366;1084482.1477514782;3.3808047549975107;0.24454030437190794
10000;2019-01-31 15:40:37.865;792;191;140;139;130;43;183;26;45;31;629;615;36;74;238;218;249;193;191;187;182;26;557;360;365;121;364;243;551;-2.0;77.0;1190.0;37.0;121.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;37993.0546875;19219.583984375;0.0;1924.083984375;382.0;66913;;;Calculated values ==>;1548945637.865;352.36;292.26000000000005;287.16;287.06;286.16;277.46000000000004;274.38016830617;291.46000000000004;275.76000000000005;277.66;276.26000000000005;336.06;334.66;276.76000000000005;280.56;296.96000000000004;294.96000000000004;298.06;292.46000000000004;291.86;291.36;;311.36;275.76000000000005;238.32900078539177;260.1585393101385;274.38016830617;292.26000000000005;5570000.0;3600000.0;3650000.0;1210000.0;3640000.0;2430000.0;5510000.0;0.0;0.012833333333333334;0.19833333333333333;0.006166666666666667;0.020166666666666666;0.020166666666666666;;19219.583984375;0.0;1924.083984375;37993.0546875;512825.9886727351;414040.76927589084;235408.44226868334;235097.09363237605;232342.67949808593;430148.3826014536;456454.510519369;458417.55353033816;474278.1835222465;520936.1534271824;519513.19739620714;457346.24252132775;461826.7053316797;464091.55881951714;462031.17872931756;429140.7731823067;414757.0629070427;457013.68520201126;456314.320352256;;160579.3303088084;473800.2168466416;203005.04706487665;235408.44226868334;274.3745860527518;5293968.9854135085;2061422.5676402773;324520.3404312727;0.0;0;353;373;0;0;0;0;13;131;131;2174559109909.951;807707850945.5802;1538206880549.7417;50656.81378231653;1669.9035469875507;184.59094853255456;4454.9352080187155;4877163.309373311;1696066.2134320198;81836.09317262458;1084556.3759399378;2.6942460300668047;0.17574772702825184
10001;2019-01-31 15:41:37.865;800;189;142;141;131;40;183;27;36;32;628;612;29;62;237;219;249;191;190;187;181;27;541;357;365;120;362;251;540;-1.0;75.0;1584.0;0.0;121.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29262.458984375;10824.513671875;0.0;1107.65893554688;376.0;66914;;;Calculated values ==>;1548945697.865;353.16;292.06;287.36;287.26000000000005;286.26000000000005;277.16;274.0616903277293;291.46000000000004;275.86;276.76000000000005;276.36;335.96000000000004;334.36;276.06;279.36;296.86;295.06;298.06;292.26000000000005;291.86;291.26000000000005;;310.76000000000005;275.86;238.09270928235583;261.27494424493943;274.0616903277293;292.16;5410000.0;3570000.0000000005;3650000.0;1200000.0;3620000.0000000005;2510000.0;5400000.0;0.0;0.0125;0.264;0.0;0.020166666666666666;0.020166666666666666;;10824.513671875;0.0;1107.65893554688;29262.458984375;515154.5062913972;417578.79168065486;236353.9561828729;236036.5130461573;232925.79612618597;430346.717906069;456454.510519369;456040.32258175086;474501.8561965644;520176.12561034504;518540.70792405633;455186.0512748305;459174.48084787815;464254.5134180436;462618.4332792204;433211.3080590287;418218.4986624696;457013.68520201126;456173.9696025402;;158072.51562822933;474024.657542605;202234.48292222194;236353.9561828729;274.0616903277293;5294529.44802744;2061672.935120746;324545.60495560535;0.0;0;353;373;0;0;0;0;13;131;131;2174778109909.951;807780150945.5802;1538355080549.7417;67004.74167011563;0.0;187.41011745698853;4433.036937296623;4878143.822335415;1696080.1292949114;81839.19318150783;1084630.442374482;6.002694654309473;0.3822363809534358
10002;2019-01-31 15:42:37.855;800;179;141;140;131;39;183;25;36;33;644;618;32;65;235;220;249;180;190;187;182;25;534;353;365;124;357;270;534;224.0;77.0;761.0;85.0;121.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;28687.041015625;10472.8955078125;0.0;999.770629882812;384.0;66915;;;Calculated values ==>;1548945757.855;353.16;291.06;287.26000000000005;287.16;286.26000000000005;277.06;273.6339639331285;291.46000000000004;275.66;276.76000000000005;276.46000000000004;337.56000000000006;334.96000000000004;276.36;279.66;296.66;295.16;298.06;291.16;291.86;291.36;;311.56;275.66;239.02933182858504;263.82572766246335;273.6339639331285;292.16;5340000.0;3529999.9999999995;3650000.0;1240000.0;3570000.0000000005;2700000.0;5340000.0;0.037333333333333336;0.012833333333333334;0.12683333333333333;0.014166666666666666;0.020166666666666666;0.0575;;10472.8955078125;0.0;999.770629882812;28687.041015625;515739.72976079135;416536.1038144478;236213.30600304395;235894.93755045353;233082.88413584497;430607.02586249536;456454.510519369;452828.2550479268;474084.14901256585;520253.2149719776;517563.24366476794;452316.21134581626;456485.49683021253;464726.3611697759;463350.48658631596;434891.927880491;416865.81781806913;457013.68520201126;456314.320352256;;161414.93982334915;473316.0287508816;201122.83861864556;213429.93007810123;273.61010116214874;5295012.280042101;2061850.38395087;324563.1639416679;0.0;0;353;373;0;0;0;0;13;131;131;2174997073409.9858;807853338745.5918;1538511354499.7666;31924.6369837805;3856.0701935400107;231.33507913441414;13965.8524407639;4878968.096422413;1696112.257857543;81842.68214322276;1084783.7408986439;4.356258091831707;0.2202364478526479
10003;2019-01-31 15:43:37.906;783;179;143;142;132;38;183;22;42;33;665;627;39;68;233;221;249;181;191;187;182;22;546;351;365;127;356;276;545;235.0;84.0;1260.0;17.0;121.0;0;53;100;1;0;1;0;0;0;0;1;0;0;0;0;70908.15625;30038.513671875;0.0;974.2615356445309;395.0;66916;;;Calculated values ==>;1548945817.906;351.46000000000004;291.06;287.46000000000004;287.36;286.36;276.96000000000004;273.4187578820637;291.46000000000004;275.36;277.36;276.46000000000004;339.66;335.86;277.06;279.96000000000004;296.46000000000004;295.26000000000005;298.06;291.26000000000005;291.86;291.36;;312.66;275.36;239.71726792356844;264.60387354146746;273.4187578820637;292.26000000000005;5460000.0;3510000.0;3650000.0;1270000.0;3560000.0;2760000.0;5450000.0;0.03916666666666667;0.014;0.21;0.0028333333333333335;0.020166666666666666;0.059333333333333335;;30038.513671875;0.0;974.2615356445309;70908.15625;512661.85875878506;412077.96003992134;236524.28598086684;236207.40131760514;233101.6263721232;430735.4089219946;456454.510519369;452555.7207405592;473697.1866146107;521934.4060413144;517992.5468301828;452167.8125044171;455872.0454851437;464611.2859323508;463779.2430610787;431975.4388889284;412839.4487628918;457013.68520201126;456314.320352256;;166010.84420003442;472636.01036501786;200644.8602308235;212839.83358968655;273.4140801309858;5295842.945483632;2062188.2659825063;324579.6281924088;0.0;0;353;374;0;0;0;0;13;131;131;2175216259559.5474;807928702750.441;1538675293729.4385;52901.2807070445;770.641592046884;267.90386176451204;14446.15288124579;4879675.579918671;1696150.8465615541;81846.84600399775;1085020.7088608907;2.205090598455066;0.1127341486961591
10004;2019-01-31 15:44:37.876;764;196;145;145;137;39;183;24;42;33;676;634;39;50;234;221;249;199;191;187;182;23;575;360;365;129;365;249;569;-2.0;81.0;1936.0;247.0;121.0;0;52;0;1;0;1;0;0;0;0;1;0;0;0;0;37621.96875;19789.423828125;0.0;858.7774047851559;393.0;66917;;;Calculated values ==>;1548945877.876;349.56000000000006;292.76000000000005;287.66;287.66;286.86;277.06;274.38016830617;291.46000000000004;275.56;277.36;276.46000000000004;340.76;336.56;277.06;278.16;296.56;295.26000000000005;298.06;293.06;291.86;291.36;;312.46000000000004;275.46000000000004;240.16925963744896;260.9983114674233;274.38016830617;292.26000000000005;5750000.0;3600000.0;3650000.0;1290000.0;3650000.0;2490000.0;5690000.0;0.0;0.013500000000000002;0.32266666666666666;0.04116666666666667;0.020166666666666666;0.020166666666666666;;19789.423828125;0.0;858.7774047851559;37621.96875;507774.52682105417;254469.04542941754;236464.50808282982;236464.50808282982;234005.47344123246;430148.3826014536;456454.510519369;457094.34714836575;473438.18344108673;525228.6171108607;520952.94637897005;456732.20422729175;458056.21065356245;463412.2849837685;462431.52345146996;424091.9327673881;409352.5130601531;457013.68520201126;456314.320352256;;165175.21790254305;472470.6178721596;202909.9828926075;236464.50808282982;274.337753820286;5296746.910983543;2062603.291178798;324594.8958792574;0.0;0;353;374;0;0;0;0;13;131;131;2175435150059.6519;808005464350.4777;1538832714979.5137;82016.82153319132;11096.912806658227;198.98216604767262;4433.637880766762;4880799.335279116;1696249.6934001138;81850.73477553959;1085177.9617848543;4.733891988173327;0.36098102578630864
10005;2019-01-31 15:45:37.877;767;198;142;141;136;42;183;26;28;33;669;633;27;43;237;217;249;200;191;187;182;25;562;362;365;132;367;242;556;-2.0;81.0;1406.0;81.0;121.0;0;57;0;1;0;1;0;0;0;0;1;0;0;0;0;37200.0078125;19387.31640625;0.0;858.7352905273441;381.0;66918;;;Calculated values ==>;1548945937.877;349.86;292.96000000000004;287.36;287.26000000000005;286.76000000000005;277.36;274.5913991737795;291.46000000000004;275.76000000000005;275.96000000000004;276.46000000000004;340.06000000000006;336.46000000000004;275.86;277.46000000000004;296.86;294.86;298.06;293.16;291.86;291.36;;311.26000000000005;275.66;240.83765695389522;260.01710675043796;274.5913991737795;292.26000000000005;5620000.0;3620000.0000000005;3650000.0;1320000.0;3670000.0000000005;2420000.0;5560000.0;0.0;0.013500000000000002;0.23433333333333334;0.013500000000000002;0.020166666666666666;0.020166666666666666;;19387.31640625;0.0;858.7352905273441;37200.0078125;509299.7879710103;414556.36598067306;235892.91502117293;235580.95070276302;234037.50190497388;430014.67791919125;456454.510519369;456551.9436781095;473048.1168422736;525073.3474637931;521424.1690275424;456432.09229401714;458339.56959291;463513.8806111011;461592.2958648185;427793.8791698067;415263.34616146993;457013.68520201126;456314.320352256;;160161.5264782812;472270.6324499597;203499.03820643038;235892.91502117293;274.57504006262275;5297370.437848562;2062929.7694562015;324609.2087236347;0.0;0;353;374;0;0;0;0;13;131;131;2175654153710.2576;808083765655.6942;1538980017434.9211;59298.73084886347;3628.4165222876463;169.16219561254667;4445.165007510175;4881976.984512717;1696372.406523379;81853.80269635974;1085251.953042295;3.3360319130778833;0.22924285362157662
10006;2019-01-31 15:46:37.877;779;192;141;140;131;43;183;27;-15;34;654;626;-7;33;237;217;249;194;190;187;182;26;538;360;365;132;364;251;538;0.0;80.0;959.0;58.0;121.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;28885.087890625;10736.6962890625;0.0;909.9679565429691;375.0;66919;;;Calculated values ==>;1548945997.877;351.06000000000006;292.36;287.26000000000005;287.16;286.26000000000005;277.46000000000004;274.38016830617;291.46000000000004;275.86;271.66;276.56;338.56000000000006;335.76000000000005;272.46000000000004;276.46000000000004;296.86;294.86;298.06;292.56;291.86;291.36;;310.66;275.76000000000005;240.83765695389522;261.27494424493943;274.38016830617;292.16;5380000.0;3600000.0;3650000.0;1320000.0;3640000.0;2510000.0;5380000.0;0.0;0.013333333333333334;0.15983333333333333;0.009666666666666665;0.020166666666666666;0.020166666666666666;;10736.6962890625;0.0;909.9679565429691;28885.087890625;512857.9489691745;419235.143907625;236095.0692227131;235778.1398497657;232977.85696038342;430148.3826014536;456454.510519369;449699.2605041799;473145.2311080622;522829.185889042;519971.81804541027;450713.15265450673;455674.77800923755;463959.1484052212;461897.48510764097;433938.4075479486;419845.4609078787;457013.68520201126;456314.320352256;;157654.71494818805;472367.87413283327;202975.12703507935;236095.0692227131;274.3629961401737;5297921.146979421;2063180.802895329;324623.9479173603;0.0;0;353;374;0;0;0;0;13;131;131;2175873153710.2576;808162965655.6942;1539127917434.9211;39434.74066614457;2604.129888611621;187.90595520093186;4441.088231112449;4882799.763442009;1696424.3444101366;81856.77826428319;1085326.0051526169;4.006972619535962;0.2633547386331999
10007;2019-01-31 15:47:37.907;781;180;140;139;129;41;183;27;-19;34;644;620;-18;41;236;218;249;181;190;187;182;27;535;355;365;132;360;265;535;-2.0;82.0;302.0;98.0;121.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;28733.275390625;10626.193359375;0.0;975.645263671875;383.0;66920;;;Calculated values ==>;1548946057.907;351.26;291.16;287.16;287.06;286.06;277.26000000000005;273.8482719121499;291.46000000000004;275.86;271.26000000000005;276.56;337.56000000000006;335.16;271.36;277.26000000000005;296.76000000000005;294.96000000000004;298.06;291.26000000000005;291.86;291.36;;311.46000000000004;275.86;240.83765695389522;263.1675429290057;273.8482719121499;292.16;5350000.0;3550000.0;3650000.0;1320000.0;3600000.0;2650000.0;5350000.0;0.0;0.013666666666666666;0.050333333333333334;0.01633333333333333;0.020166666666666666;0.020166666666666666;;10626.193359375;0.0;975.645263671875;28733.275390625;513357.08771187265;416489.45800001826;235865.5992570435;235548.82752089747;232444.34447155258;430477.46260093397;456454.510519369;446564.0824934072;473145.2311080622;520664.54697533016;518190.31015124056;446697.44077137596;454318.49147014046;464417.2445854314;462787.14600039157;434655.21187475557;416819.87723086216;457013.68520201126;456314.320352256;;160997.13474923553;472465.0996282349;201543.115947551;235865.5992570435;273.7832602477039;5298401.54008305;2063358.915987688;324639.66921757633;0.0;0;353;374;0;0;0;0;13;131;131;2176092263210.153;808242205255.6565;1539282794834.8474;12332.721982808094;4425.059066784503;243.74957346654324;4445.715875420119;4883231.374661638;1696482.9502730242;81860.37719225173;1085400.0988818198;1.8486075522438856;0.12744823773906053
10008;2019-01-31 15:48:37.858;766;179;142;141;131;40;183;25;-18;34;648;620;-17;38;234;219;249;181;191;187;182;24;546;353;365;132;358;268;546;241.0;79.0;700.0;64.0;121.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;28953.767578125;10804.7724609375;0.0;983.322509765625;393.0;66921;;;Calculated values ==>;1548946117.858;349.76;291.06;287.36;287.26000000000005;286.26000000000005;277.16;273.6339639331285;291.46000000000004;275.66;271.36;276.56;337.96000000000004;335.16;271.46000000000004;276.96000000000004;296.56;295.06;298.06;291.26000000000005;291.86;291.36;;312.46000000000004;275.56;240.83765695389522;263.56353331371673;273.6339639331285;292.26000000000005;5460000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2680000.0;5460000.0;0.04016666666666667;0.013166666666666667;0.11666666666666667;0.010666666666666666;0.020166666666666666;0.060333333333333336;;10804.7724609375;0.0;983.322509765625;28953.767578125;510576.3516150981;248942.78561162975;236178.3664922996;235863.03687033174;232771.3842423094;430607.02586249536;456454.510519369;446120.089342826;473145.2311080622;520830.5759547292;517938.54112884554;446254.60706498486;453428.1066959028;464448.5893172968;463218.971569767;431975.4388889284;412411.8491920293;457013.68520201126;456314.320352256;;165175.21790254305;472173.3745042847;201121.9681421753;212839.71455202345;273.6097606765166;5298881.872848548;2063537.3615198215;324655.9806171509;0.0;0;353;374;0;0;0;0;13;131;131;2176311084360.0625;808321340575.6238;1539442564249.7812;28583.114140075915;2891.215001195834;257.587264342505;14689.634549947365;4883572.061507526;1696543.8694322559;81864.55158735605;1085559.429908608;3.93800279612039;0.18122505825195773
10009;2019-01-31 15:49:37.868;746;185;144;143;133;39;183;23;1;34;655;623;-1;34;233;220;249;187;191;187;182;23;551;354;365;137;359;268;552;135.0;76.0;837.0;271.0;121.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29172.56640625;10924.34375;0.0;1067.58435058594;400.0;66922;;;Calculated values ==>;1548946177.868;347.76;291.66;287.56;287.46000000000004;286.46000000000004;277.06;273.7412296467126;291.46000000000004;275.46000000000004;273.26000000000005;276.56;338.66;335.46000000000004;273.06;276.56;296.46000000000004;295.16;298.06;291.86;291.86;291.36;;313.16;275.46000000000004;241.92719264551067;263.56353331371673;273.7412296467126;292.26000000000005;5510000.0;3540000.0;3650000.0;1370000.0;3590000.0;2680000.0;5520000.0;0.022500000000000003;0.012666666666666666;0.13949999999999999;0.04516666666666667;0.020166666666666666;0.04266666666666667;;10924.34375;0.0;1067.58435058594;29172.56640625;507659.8800414045;411342.59817574464;236636.12192516867;236320.4913731211;233225.9436851275;430542.39183029096;456454.510519369;448648.9724317085;472491.6353866644;521552.3868006113;518248.78392907995;448385.3612346019;452919.762561323;464169.8927984072;463201.08628054545;430707.6513479661;412126.3827081116;457013.68520201126;456314.320352256;;168099.92630828856;471414.1961389312;201212.04424833195;217955.4559627743;273.64943794826604;5299366.339696027;2063718.4676675452;324673.0743561329;0.0;0;353;374;0;0;0;0;13;131;131;2176530120860.0276;808402054025.611;1539603391049.7556;34517.451481581025;12204.130527058735;235.3627361048237;10169.97821395122;4884097.9871939635;1696669.6849440623;81868.66018867856;1085766.6278755143;4.763781310188518;0.3485536947833501
10010;2019-01-31 15:50:37.848;730;189;144;144;136;41;183;24;14;33;659;628;15;38;234;221;249;191;191;187;182;23;556;356;365;136;361;269;555;84.0;80.0;969.0;150.0;121.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29310.759765625;11021.3857421875;0.0;1135.83740234375;403.0;66923;;;Calculated values ==>;1548946237.848;346.16;292.06;287.56;287.56;286.76000000000005;277.26000000000005;273.955091788801;291.46000000000004;275.56;274.56;276.46000000000004;339.06000000000006;335.96000000000004;274.66;276.96000000000004;296.56;295.26000000000005;298.06;292.26000000000005;291.86;291.36;;313.46000000000004;275.46000000000004;241.71165711629368;263.6948088759802;273.955091788801;292.26000000000005;5560000.0;3560000.0;3650000.0;1360000.0;3610000.0;2690000.0;5550000.0;0.014;0.013333333333333334;0.1615;0.025;0.020166666666666666;0.034166666666666665;;11021.3857421875;0.0;1135.83740234375;29310.759765625;505205.65473446174;411599.12119771366;236549.09833774075;236549.09833774075;234063.7738840372;430412.23801567365;456454.510519369;450167.9950184934;472525.0707617092;521883.36603929434;518682.1917192012;450298.15076826274;453256.06605259806;464006.2339002714;463033.5824654418;429405.54480311257;412377.0396431636;457013.68520201126;456314.320352256;;169353.38768963216;471547.0194386176;201850.3072754282;222331.05712196388;273.9075835091519;5299853.538293931;2063901.2877863452;324691.43008346384;0.0;0;353;374;0;0;0;0;13;131;131;2176749047860.0972;808483926725.637;1539764437349.807;40103.306570505025;6742.417804079734;227.04673546598605;7994.428160368314;4884719.619564712;1696827.520217571;81872.51231647213;1085917.9474719975;4.529586947261903;0.30653941445079275
10011;2019-01-31 15:51:37.859;726;200;143;143;138;42;183;27;24;33;657;628;26;27;236;220;249;203;191;187;182;25;576;364;365;138;368;246;570;-1.0;84.0;1541.0;281.0;121.0;0;95;0;1;0;1;0;0;0;0;1;0;0;0;0;37871.46875;19898.642578125;0.0;1038.76538085938;396.0;66924;;;Calculated values ==>;1548946297.859;345.76;293.16;287.46000000000004;287.46000000000004;286.96000000000004;277.36;274.8017692304317;291.46000000000004;275.86;275.56;276.46000000000004;338.86;335.96000000000004;275.76000000000005;275.86;296.76000000000005;295.16;298.06;293.46000000000004;291.86;291.36;;312.76000000000005;275.66;242.14157278889297;260.58029834229245;274.8017692304317;292.26000000000005;5760000.0;3640000.0;3650000.0;1380000.0;3679999.9999999995;2460000.0;5700000.0;0.0;0.014;0.25683333333333336;0.04683333333333333;0.020166666666666666;0.020166666666666666;;19898.642578125;0.0;1038.76538085938;37871.46875;502853.5997705288;409312.6207987806;235816.11245847543;235816.11245847543;234283.44459506506;429879.7862731237;456454.510519369;455410.07464355306;472262.261994151;523537.0895150999;520588.0431833025;455652.5670090518;455773.67439515557;463231.246673453;461689.9588020654;423793.7995586155;410575.2192509942;457013.68520201126;456314.320352256;;166428.6587063909;471477.517547777;203941.20169217046;235816.11245847543;274.7551370699108;5300413.492836978;2064159.0019275944;324709.5550956089;0.0;0;353;375;0;0;0;0;13;131;131;2176968088009.7979;808566141795.5247;1539918965674.5957;64585.588869680105;12529.617459237572;185.06012430669787;4446.713859191242;4885592.18696689;1696988.1499545996;81875.94716990658;1086021.6426626523;3.904350551536989;0.30893113497479047
10012;2019-01-31 15:52:37.859;743;198;140;139;133;45;183;27;34;34;641;619;29;32;238;217;249;199;191;188;182;26;561;363;365;145;368;245;555;-3.0;80.0;1257.0;169.0;121.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37605.2734375;19388.41015625;0.0;1024.19665527344;383.0;66925;;;Calculated values ==>;1548946357.859;347.46000000000004;292.96000000000004;287.16;287.06;286.46000000000004;277.66;274.69669130483857;291.46000000000004;275.86;276.56;276.56;337.26;335.06;276.06;276.36;296.96000000000004;294.86;298.06;293.06;291.96000000000004;291.36;;311.46000000000004;275.76000000000005;243.61107973660833;260.44013211722256;274.69669130483857;292.26000000000005;5610000.0;3629999.9999999995;3650000.0;1450000.0;3679999.9999999995;2450000.0;5550000.0;0.0;0.013333333333333334;0.2095;0.028166666666666666;0.020166666666666666;0.020166666666666666;;19388.41015625;0.0;1024.19665527344;37605.2734375;506386.30776572454;414950.327482342;235297.60513537744;234987.53823539513;233149.29953558047;429947.3805835815;456454.510519369;456782.0774082092;471434.6316277157;521992.1349890659;519754.3739876445;456180.2580261529;456541.61493868654;463498.35147808114;461439.2131810104;428066.412339911;415301.24301022134;457153.08725739754;456314.320352256;;160997.13474923553;470641.3097209141;203707.9253257837;235297.60513537744;274.6604184302886;5301042.465688541;2064486.3940337142;324726.74644591;0.0;0;353;375;0;0;0;0;13;131;131;2177187088009.7979;808651041795.5247;1540066265674.5957;53019.03486126814;7518.623660462841;170.20225772919522;4457.170423540384;4886572.225497981;1697155.218630597;81878.90768975687;1086095.8416983418;3.1923914375410996;0.2370315584894111
10013;2019-01-31 15:53:37.850;759;192;140;139;130;43;183;28;37;34;615;601;30;42;238;218;249;193;191;188;182;27;557;360;365;142;365;244;552;-2.0;79.0;1158.0;149.0;121.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;37879.31640625;19263.02734375;0.0;1813.3449707031198;374.0;66926;;;Calculated values ==>;1548946417.85;349.06000000000006;292.36;287.16;287.06;286.16;277.46000000000004;274.38016830617;291.46000000000004;275.96000000000004;276.86;276.56;334.66;333.26000000000005;276.16;277.36;296.96000000000004;294.96000000000004;298.06;292.46000000000004;291.96000000000004;291.36;;310.56;275.86;242.98782864720522;260.2995467637923;274.38016830617;292.26000000000005;5570000.0;3600000.0;3650000.0;1420000.0;3650000.0;2440000.0;5520000.0;0.0;0.013166666666666667;0.193;0.024833333333333332;0.020166666666666666;0.020166666666666666;;19263.02734375;0.0;1813.3449707031198;37879.31640625;508744.5663900875;413998.2807911148;235380.60795484332;235069.58238254042;232317.82666911863;430148.3826014536;456454.510519369;457304.06053149083;471832.65708311246;519430.17749082815;518004.6845256366;456464.7380476893;457901.0218763568;463943.7019641529;462031.17872931756;429140.7731823067;414359.1762267576;457153.08725739754;456314.320352256;;157236.91470761524;471141.87126780767;202940.70943791413;235380.60795484332;274.34966121491846;5301671.409580842;2064808.4410315794;324750.38907917467;0.0;0;353;375;0;0;0;0;13;132;131;2177406055159.568;808737128880.4343;1540212943669.442;49092.1267610603;6660.328852109023;194.62435991472967;4455.496533347822;4887423.024204989;1697273.358844387;81881.94745553411;1086170.1027820709;2.865890562438528;0.2098749756420604
10014;2019-01-31 15:54:37.890;769;189;141;140;131;40;183;28;38;34;573;562;30;62;237;219;249;191;191;188;182;27;541;359;365;142;364;248;543;-3.0;81.0;895.0;283.0;121.0;0;7;100;1;0;0;0;0;0;0;1;1;0;0;0;27083.427734375;7786.4775390625;0.0;1880.9050292968802;371.0;66927;;;Calculated values ==>;1548946477.89;350.06000000000006;292.06;287.26000000000005;287.16;286.26000000000005;277.16;274.27422755570615;291.46000000000004;275.96000000000004;276.96000000000004;276.56;330.46000000000004;329.36;276.16;279.36;296.86;295.06;298.06;292.26000000000005;291.96000000000004;291.36;;310.26000000000005;275.86;242.98782864720522;260.85938512811435;274.27422755570615;292.26000000000005;5410000.0;3590000.0;3650000.0;1420000.0;3640000.0;2480000.0;5430000.0;0.0;0.013500000000000002;0.14916666666666664;0.04716666666666667;0.020166666666666666;0.020166666666666666;;7786.4775390625;0.0;1880.9050292968802;27083.427734375;511378.9071450945;416467.6023114923;235949.36820355494;235634.19094475036;232848.2612841062;430214.79039162316;456454.510519369;456774.57784180244;471832.65708311246;514803.78447251103;513676.4227302864;455806.4905757951;459645.5850967796;463959.1484052212;462316.2933191314;433211.3080590287;417129.5073695928;457153.08725739754;456314.320352256;;155983.51637300098;471141.87126780767;202592.128370209;235949.36820355494;274.209832582098;5302213.126687954;2065034.003848049;324781.1950195552;0.0;0;353;375;0;0;0;0;13;132;131;2177625201160.299;808822385680.7188;1540360642069.9346;37915.548712846015;12666.59620667007;217.10430930738485;4444.026534998805;4888148.571545666;1697434.5239255538;81885.38081517057;1086244.3149163495;5.714398429273853;0.47841584846564333
10015;2019-01-31 15:55:37.860;771;179;141;140;130;38;183;26;41;33;562;556;33;98;235;220;249;180;191;187;182;25;533;353;365;143;358;265;533;146.0;78.0;26.0;202.0;121.0;0;46;100;1;0;0;0;0;0;0;1;1;0;0;0;29855.33984375;10514.052734375;0.0;2256.14794921875;379.0;66928;;;Calculated values ==>;1548946537.86;350.26;291.06;287.26000000000005;287.16;286.16;276.96000000000004;273.6339639331285;291.46000000000004;275.76000000000005;277.26000000000005;276.46000000000004;329.36;328.76000000000005;276.46000000000004;282.96000000000004;296.66;295.16;298.06;291.16;291.86;291.36;;311.06;275.66;243.1966462407574;263.1675429290057;273.6339639331285;292.26000000000005;5330000.0;3529999.9999999995;3650000.0;1430000.0;3579999.9999999995;2650000.0;5330000.0;0.024333333333333332;0.013000000000000001;0.004333333333333333;0.033666666666666664;0.020166666666666666;0.0445;;10514.052734375;0.0;2256.14794921875;29855.33984375;512313.2345974474;416912.1739174319;236243.10300553462;235924.36941484327;232802.12841344706;430607.02586249536;456454.510519369;454318.49147014046;471601.4229191921;512185.45089806017;511561.963983516;453310.7128622403;461312.6583410054;464579.7527577276;463350.48658631596;435127.558129195;417237.99557093345;457013.68520201126;456314.320352256;;159325.9205505338;470810.46499630326;200756.655645148;216838.528793488;273.4667037288756;5302687.379171248;2065186.4320142516;324815.6532232016;0.0;0;353;375;0;0;0;0;13;132;131;2177844091659.5332;808907842930.4198;1540514465119.3965;1098.767955241634;9091.811581488893;232.56431325740033;10656.672724365177;4888473.528290444;1697615.7533297886;81889.12618005958;1086370.0911568238;1.6507036260937513;0.1034544323118805
10016;2019-01-31 15:56:37.871;760;178;142;141;131;37;183;22;42;30;577;572;38;121;233;221;249;180;191;187;182;21;543;351;365;140;356;271;543;208.0;81.0;699.0;268.0;121.0;0;61;100;1;0;0;0;0;0;0;1;1;0;0;0;30242.0859375;10684.8974609375;0.0;2425.6923828125;388.0;66929;;;Calculated values ==>;1548946597.871;349.16;290.96000000000004;287.36;287.26000000000005;286.26000000000005;276.86;273.4187578820637;291.46000000000004;275.36;277.36;276.16;330.86;330.36;276.96000000000004;285.26000000000005;296.46000000000004;295.26000000000005;298.06;291.16;291.86;291.36;;311.96000000000004;275.26000000000005;242.56692532238324;263.95629194202945;273.4187578820637;292.26000000000005;5430000.0;3510000.0;3650000.0;1400000.0;3560000.0;2710000.0;5430000.0;0.034666666666666665;0.013500000000000002;0.1165;0.04466666666666667;0.020166666666666666;0.05483333333333333;;10684.8974609375;0.0;2425.6923828125;30242.0859375;510100.1270535283;412561.4825829053;236265.74536189306;235949.36820355494;232848.2612841062;430735.4089219946;456454.510519369;453421.07473185885;471703.5210853088;513218.6645833849;512697.7026005773;452910.5548887559;463165.1443756115;464611.2859323508;463779.2430610787;432720.6484168663;413309.738295465;457013.68520201126;456314.320352256;;163086.1669317865;470817.3119576869;200454.6603421188;213625.3025530388;273.3394630795655;5303188.282869576;2065363.1223202914;324854.67571221513;0.0;0;353;375;0;0;0;0;13;132;131;2178063131810.104;808992758495.6411;1540675294599.8157;29470.58727640472;12076.198438828707;262.0472866389177;13307.447809323743;4888728.31962122;1697792.1857537664;81893.2486990594;1086569.8287736427;4.203951269017144;0.2847860448239953
10017;2019-01-31 15:57:37.851;748;184;144;143;134;38;183;22;44;28;600;593;41;133;233;222;249;186;191;188;182;20;552;353;365;138;358;272;552;121.0;79.0;389.0;338.0;121.0;0;68;100;1;0;0;0;0;0;0;1;1;0;0;0;30458.95703125;10876.275390625;0.0;2481.7451171875;398.0;66930;;;Calculated values ==>;1548946657.851;347.96000000000004;291.56;287.56;287.46000000000004;286.56;276.96000000000004;273.6339639331285;291.46000000000004;275.36;277.56;275.96000000000004;333.16;332.46000000000004;277.26000000000005;286.46000000000004;296.46000000000004;295.36;298.06;291.76000000000005;291.96000000000004;291.36;;312.96000000000004;275.16;242.14157278889297;264.08650396036035;273.6339639331285;292.26000000000005;5520000.0;3529999.9999999995;3650000.0;1380000.0;3579999.9999999995;2720000.0;5520000.0;0.020166666666666666;0.013166666666666667;0.06483333333333334;0.05633333333333333;0.020166666666666666;0.04033333333333333;;10876.275390625;0.0;2481.7451171875;30458.95703125;507819.5420276437;250578.01095715494;236636.12192516867;236320.4913731211;233530.62442456593;430607.02586249536;456454.510519369;453504.1853489216;471771.9322026706;515525.3481020406;514797.3854122328;453121.1727066367;464450.92950664775;464317.31521373475;463613.17710080923;430450.0575858917;411737.20685016055;457153.08725739754;456314.320352256;;167264.2905471822;470986.4579689568;200870.77934459478;218753.45063488174;273.5114301538694;5303693.956280468;2065542.7388686314;324895.5573929573;0.0;0;353;375;0;0;0;0;13;132;131;2178282058810.1736;809076130695.6676;1540838140299.8674;16379.065822613855;15216.516562505725;246.3858680204599;9581.621745267428;4889110.272703686;1698019.5492324193;81897.48422970192;1086760.5074392427;3.1010275792121065;0.25584265696787817
10018;2019-01-31 15:58:37.861;743;199;145;145;139;40;183;25;43;28;617;605;40;110;234;221;249;202;191;188;182;23;579;361;365;138;366;246;573;-1.0;78.0;1599.0;389.0;121.0;0;76;1;1;1;0;0;0;0;0;1;1;0;0;0;39089.1171875;20003.1484375;0.0;2237.85546875;396.0;66931;;;Calculated values ==>;1548946717.861;347.46000000000004;293.06;287.66;287.66;287.06;277.16;274.4858918419099;291.46000000000004;275.66;277.46000000000004;275.96000000000004;334.86;333.66;277.16;284.16;296.56;295.26000000000005;298.06;293.36;291.96000000000004;291.36;;312.76000000000005;275.46000000000004;242.14157278889297;260.58029834229245;274.4858918419099;292.26000000000005;5790000.0;3610000.0;3650000.0;1380000.0;3660000.0;2460000.0;5730000.0;0.0;0.013000000000000001;0.2665;0.06483333333333334;0.020166666666666666;0.020166666666666666;;20003.1484375;0.0;2237.85546875;39089.1171875;504751.46670868923;255480.59832792685;236353.20712719177;236353.20712719177;234510.0592689362;430081.6785162784;456454.510519369;457699.22325204633;471771.9322026706;519467.76665904117;518244.518945412;457339.8851342186;465546.05449091434;463263.04696767486;462280.22558120737;422886.6807115659;408760.0528001595;457153.08725739754;456314.320352256;;166428.6587063909;471281.1494085178;203184.5285839223;236353.20712719177;274.44873874262606;5304273.62016008;2065800.1102885802;324934.89395283465;0.0;0;354;375;0;0;0;0;13;132;131;2178501095310.1387;809158944495.6544;1540993566199.8428;67828.16612905505;17381.597583461276;183.64616284828315;4435.8824500387955;4889812.1165909935;1698291.245458751;81901.0684272253;1086877.339442941;4.038904570317541;0.33674377486706847
10019;2019-01-31 15:59:37.852;761;199;141;140;135;44;183;26;43;29;614;601;36;103;237;218;249;201;191;188;182;25;559;363;365;139;368;242;555;-2.0;79.0;1341.0;319.0;121.0;0;89;1;1;1;0;0;0;0;0;1;1;0;0;0;38438.64453125;19352.64453125;0.0;2257.126953125;387.0;66932;;;Calculated values ==>;1548946777.852;349.26;293.06;287.26000000000005;287.16;286.66;277.56;274.69669130483857;291.46000000000004;275.76000000000005;277.46000000000004;276.06;334.56;333.26000000000005;276.76000000000005;283.46000000000004;296.86;294.96000000000004;298.06;293.26000000000005;291.96000000000004;291.36;;311.86;275.66;242.35481222062532;260.01710675043796;274.69669130483857;292.26000000000005;5590000.0;3629999.9999999995;3650000.0;1390000.0;3679999.9999999995;2420000.0;5550000.0;0.0;0.013166666666666667;0.2235;0.05316666666666667;0.020166666666666666;0.020166666666666666;;19352.64453125;0.0;2257.126953125;38438.64453125;508816.81265666836;415301.24301022134;235608.7752662074;235297.60513537744;233757.93926872968;429947.3805835815;456454.510519369;458339.56959291;471737.69219339563;519494.5351784961;518172.64624822023;457507.6745058133;465322.203299417;463364.8592352424;461573.7689881714;428606.69640526903;415991.9691235561;457153.08725739754;456314.320352256;;162668.35908569003;471344.5575217925;203726.3963731273;235608.7752662074;274.6675464098457;5304919.58793069;2066128.0260349012;324972.34652091627;0.0;0;354;375;0;0;0;0;13;132;131;2178720062459.909;809242032030.5673;1541139944239.6892;56906.044214621434;14228.365567737366;166.09390920922021;4450.895159235313;4890851.412425004;1698554.622305614;81903.98249064763;1086951.3848144684;3.5054234102186395;0.2873139667300731
10020;2019-01-31 16:00:37.852;784;193;141;139;131;44;183;27;44;30;604;592;34;107;237;217;249;194;191;188;182;26;540;360;365;138;365;251;540;0.0;82.0;977.0;310.0;121.0;0;98;100;1;0;0;0;0;0;0;1;1;0;0;0;30409.919921875;10793.87890625;0.0;2420.9140625;380.0;66933;;;Calculated values ==>;1548946837.852;351.56000000000006;292.46000000000004;287.26000000000005;287.06;286.26000000000005;277.56;274.38016830617;291.46000000000004;275.86;277.56;276.16;333.56;332.36;276.56;283.86;296.86;294.86;298.06;292.56;291.96000000000004;291.36;;311.16;275.76000000000005;242.14157278889297;261.27494424493943;274.38016830617;292.26000000000005;5400000.0;3600000.0;3650000.0;1380000.0;3650000.0;2510000.0;5400000.0;0.0;0.013666666666666666;0.16283333333333333;0.051666666666666666;0.020166666666666666;0.020166666666666666;;10793.87890625;0.0;2420.9140625;30409.919921875;513295.94620393676;418846.89022503013;236036.5130461573;235405.26697971026;232925.79612618597;430148.3826014536;456454.510519369;457011.0267116472;471968.1179040911;517722.1538425921;516493.21403738926;455796.72062643693;464472.1828060335;463811.02350835653;461897.48510764097;433454.8439264244;419157.0400783797;457153.08725739754;456314.320352256;;159743.72323357346;471575.67402331997;202924.93202582505;236036.5130461573;274.34354732724466;5305493.325967799;2066379.247063547;325011.3301960465;0.0;0;354;375;0;0;0;0;13;132;131;2178939062459.909;809325132030.5673;1541287844239.6892;41373.68575134138;13880.288336537238;195.40331925661107;4442.269114006323;4891670.41017472;1698788.8610881495;81906.99496755151;1087025.4945167454;4.532166842323733;0.38332287305851914
10021;2019-01-31 16:01:37.862;794;181;140;139;129;41;183;27;48;31;603;594;39;140;236;219;249;182;191;188;182;26;535;355;365;137;360;268;535;130.0;82.0;0.0;216.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;30162.27734375;10489.6806640625;0.0;2611.36376953125;388.0;66934;;;Calculated values ==>;1548946897.862;352.56000000000006;291.26000000000005;287.16;287.06;286.06;277.26000000000005;273.8482719121499;291.46000000000004;275.86;277.96000000000004;276.26000000000005;333.46000000000004;332.56;277.06;287.16;296.76000000000005;295.06;298.06;291.36;291.96000000000004;291.36;;311.96000000000004;275.76000000000005;241.92719264551067;263.56353331371673;273.8482719121499;292.26000000000005;5350000.0;3550000.0;3650000.0;1370000.0;3600000.0;2680000.0;5350000.0;0.021666666666666667;0.013666666666666666;0.0;0.036000000000000004;0.020166666666666666;0.041833333333333333;;10489.6806640625;0.0;2611.36376953125;30162.27734375;514931.7397520935;416819.87723086216;235865.5992570435;235548.82752089747;232444.34447155258;430477.46260093397;456454.510519369;454690.93240954535;472198.00020708365;516178.66596041794;515245.6591582134;453554.9008109037;465861.6003986138;464417.2445854314;462919.32119116804;434655.21187475557;417147.0818962835;457153.08725739754;456314.320352256;;163086.1669317865;471708.256711685;201404.0123363916;218016.96858100867;273.7289358404961;5305998.178406318;2066556.6396204373;325053.27283391485;0.0;0;354;375;0;0;0;0;13;132;131;2179158098959.874;809407645780.5542;1541443570189.6646;0.0;9730.952797510563;239.27777637245168;9968.77254909718;4892015.248352712;1698985.6542242924;81910.61791373826;1087145.6065459212;1.5219399662405944;0.10417247901910832
10022;2019-01-31 16:02:37.853;786;179;142;141;130;40;183;24;51;30;619;610;45;153;234;220;249;181;191;188;182;23;544;353;365;135;358;274;544;0.0;82.0;461.0;293.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;30382.787109375;10620.58984375;0.0;2701.38940429688;397.0;66935;;;Calculated values ==>;1548946957.853;351.76;291.06;287.36;287.26000000000005;286.16;277.16;273.6339639331285;291.46000000000004;275.56;278.26000000000005;276.16;335.06;334.16;277.66;288.46000000000004;296.56;295.16;298.06;291.26000000000005;291.96000000000004;291.36;;312.86;275.46000000000004;241.49495122638035;264.3458800820626;273.6339639331285;292.26000000000005;5440000.0;3529999.9999999995;3650000.0;1350000.0;3579999.9999999995;2740000.0;5440000.0;0.0;0.013666666666666666;0.07683333333333334;0.04883333333333333;0.020166666666666666;0.020166666666666666;;10620.58984375;0.0;2701.38940429688;30382.787109375;513199.0285813576;412511.102088295;236236.52741459198;235920.5014572733;232518.5904232543;430607.02586249536;456454.510519369;454054.15687377716;472363.3712700832;517329.6250027059;516394.2300978887;453288.0055065828;466534.6009998952;464448.5893172968;463350.48658631596;432473.4916467336;413261.04569832893;457153.08725739754;456314.320352256;;166846.47414792277;471679.62040862173;200918.1559232324;236236.52741459198;273.52998815684043;5306502.644928234;2066732.532153313;325097.5391360422;0.0;0;354;375;0;0;0;0;13;132;131;2179377066109.6443;809489233540.4686;1541606145799.494;19449.28273970019;13222.18484903651;262.5700946281971;4438.2354909095575;4892177.301397103;1699176.9016797242;81914.7993520157;1087265.6469373687;2.8053093672063447;0.2570540287576858
10023;2019-01-31 16:03:37.863;775;191;145;144;134;40;183;23;51;29;636;625;47;130;234;221;249;194;191;188;182;22;581;358;365;134;363;250;575;-1.0;82.0;1118.0;447.0;121.0;0;99;0;1;1;0;0;0;0;0;1;1;0;0;0;39277.875;19921.845703125;0.0;2444.18603515625;399.0;66936;;;Calculated values ==>;1548947017.863;350.66;292.26000000000005;287.66;287.56;286.56;277.16;274.1680685717883;291.46000000000004;275.46000000000004;278.26000000000005;276.06;336.76000000000005;335.66;277.86;286.16;296.56;295.26000000000005;298.06;292.56;291.96000000000004;291.36;;313.06;275.36;241.2770596917726;261.13683023647616;274.1680685717883;292.26000000000005;5810000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2500000.0;5750000.0;0.0;0.013666666666666666;0.18633333333333332;0.0745;0.020166666666666666;0.020166666666666666;;19921.845703125;0.0;2444.18603515625;39277.875;508629.63859790267;252114.51252087113;236298.0514312861;235988.8647669342;232952.63011163627;430280.9020939914;456454.510519369;458016.05900553917;472397.21216106473;521074.9623126302;519952.349374797;457535.0496650144;467268.1335664135;463709.8566730499;462733.1757949236;422270.9069943567;253304.44562726302;457153.08725739754;456314.320352256;;167682.10792650707;471714.4053827849;202301.39758158792;236298.0514312861;274.09228177109486;5307083.247196639;2066987.094869546;325140.4260779967;0.0;0;355;375;0;0;0;0;13;132;131;2179596102609.6094;809569946990.4558;1541763371999.469;47648.165245329576;20071.269081189177;2309.20830535028;4436.9947565728935;4892736.5399877895;1699454.393370007;81936.23441059323;1087339.619516128;3.3294076597856224;0.29203174979430996
