;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
10024;2019-01-31 16:04:37.844;784;199;142;141;135;41;183;26;51;30;634;620;42;112;237;218;249;201;191;188;182;25;560;362;365;134;367;237;556;-1.0;81.0;1307.0;351.0;121.0;0;99;0;1;1;0;0;0;0;0;1;1;0;0;0;38396.296875;19301.662109375;0.0;2294.11352539062;389.0;66937;;;Calculated values ==>;1548947077.844;351.56000000000006;293.06;287.36;287.26000000000005;286.66;277.26000000000005;274.5913991737795;291.46000000000004;275.76000000000005;278.26000000000005;276.16;336.56;335.16;277.36;284.36;296.86;294.96000000000004;298.06;293.26000000000005;291.96000000000004;291.36;;312.06;275.66;241.2770596917726;259.30345971252746;274.5913991737795;292.26000000000005;5600000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2370000.0;5560000.0;0.0;0.013500000000000002;0.21783333333333335;0.058499999999999996;0.020166666666666666;0.020166666666666666;;19301.662109375;0.0;2294.11352539062;38396.296875;511582.8531747777;414911.80031545786;235892.91502117293;235580.95070276302;233731.9613397987;430014.67791919125;456454.510519369;460066.99945461034;472494.68880147435;521933.18956256786;520516.4838728186;459014.22932558996;467060.45199649746;463513.8806111011;461726.5624587006;428337.34279714484;415611.13515833655;457153.08725739754;456314.320352256;;163503.975529645;472007.13841251616;203438.17457833118;235892.91502117293;274.5515220413514;5307730.326990751;2067313.853929179;325179.89940394356;0.0;0;355;375;0;0;0;0;13;132;131;2179815033260.2847;809650321530.7037;1541909425734.9194;55902.31235221615;15711.28438429982;171.803803123912;4445.165007510175;4893599.187378892;1699752.4868902895;81956.90296444565;1087413.6140753576;3.529883197361593;0.29549620638646795
10025;2019-01-31 16:05:37.865;801;186;140;138;130;41;183;25;54;30;621;610;42;135;236;218;249;188;191;188;182;25;534;356;365;134;360;260;534;0.0;81.0;569.0;225.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;30225.916015625;10527.7890625;0.0;2559.24072265625;391.0;66938;;;Calculated values ==>;1548947137.865;353.26;291.76000000000005;287.16;286.96000000000004;286.16;277.26000000000005;273.955091788801;291.46000000000004;275.66;278.56;276.16;335.26000000000005;334.16;277.36;286.66;296.76000000000005;294.96000000000004;298.06;291.96000000000004;291.96000000000004;291.36;;312.26000000000005;275.66;241.2770596917726;262.5002047102346;273.955091788801;292.26000000000005;5340000.0;3560000.0;3650000.0;1340000.0;3600000.0;2600000.0;5340000.0;0.0;0.013500000000000002;0.09483333333333334;0.0375;0.020166666666666666;0.020166666666666666;;10527.7890625;0.0;2559.24072265625;30225.916015625;515860.2636061796;418780.20756416686;235894.93755045353;235261.90089807138;232775.98186722244;430412.23801567365;456454.510519369;456762.878738187;472494.68880147435;518711.66805762186;517579.8098020772;455283.95530262263;466424.2296351812;464417.2445854314;462636.5820206667;434891.927880491;419396.0635288388;457153.08725739754;456314.320352256;;164339.59507360373;472007.13841251616;201834.09906699145;235894.93755045353;273.90126652035303;5308302.3789120875;2067562.5196911313;325220.35817823216;0.0;0;355;375;0;0;0;0;13;132;131;2180034109909.9504;809730749670.581;1542058577919.692;24175.74593881838;10131.488975457178;209.1941687473049;4445.12421983635;4894266.738091302;1699967.918709381;81960.07905878381;1087487.725748816;2.9771119912213173;0.2482404909464381
10026;2019-01-31 16:06:37.864;803;179;140;139;130;40;183;22;57;30;625;616;49;157;234;219;249;181;191;188;182;23;542;352;365;133;357;270;542;85.0;81.0;761.0;278.0;121.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;30325.0390625;10588.9921875;0.0;2679.56127929688;402.0;66939;;;Calculated values ==>;1548947197.864;353.46000000000004;291.06;287.16;287.06;286.16;277.16;273.5264737036516;291.46000000000004;275.36;278.86;276.16;335.66;334.76000000000005;278.06;288.86;296.56;295.06;298.06;291.26000000000005;291.96000000000004;291.36;;313.36;275.46000000000004;241.05796691057077;263.82572766246335;273.5264737036516;292.26000000000005;5420000.0;3520000.0000000005;3650000.0;1330000.0;3570000.0000000005;2700000.0;5420000.0;0.014166666666666666;0.013500000000000002;0.12683333333333333;0.04633333333333333;0.020166666666666666;0.034333333333333334;;10588.9921875;0.0;2679.56127929688;30325.0390625;515434.2903416203;413358.91634138394;235662.80169980758;235348.4633089648;232569.48602372047;430671.36484660726;456454.510519369;455485.8189051035;472625.7912797831;518288.16307906585;517356.02622321324;454479.2919047325;467572.4139901593;464595.45822754485;463368.3371447518;432966.5816603845;414087.16301823244;457153.08725739754;456314.320352256;;168935.5661677829;471944.1597200548;200751.88405150626;221257.81140803275;273.4604325825975;5308806.96179516;2067738.4899355408;325264.0141340231;0.0;0;355;375;0;0;0;0;13;132;131;2180253106260.215;809810848335.6779;1542217575269.884;32308.75407059791;12565.242105976082;254.8721516690526;8070.273473751665;4894737.434413547;1700157.0549829644;81963.94621367163;1087592.0189914722;4.0094153394429775;0.31148096289807276
10027;2019-01-31 16:07:37.845;795;183;142;141;132;40;183;22;58;28;640;630;54;164;233;220;249;185;191;188;182;21;550;353;365;132;358;274;550;291.0;78.0;499.0;301.0;121.0;0;97;100;1;0;0;0;0;0;0;1;1;0;0;0;30596.544921875;10750.154296875;0.0;2709.86279296875;410.0;66940;;;Calculated values ==>;1548947257.845;352.66;291.46000000000004;287.36;287.26000000000005;286.36;277.16;273.6339639331285;291.46000000000004;275.36;278.96000000000004;275.96000000000004;337.16;336.16;278.56;289.56;296.46000000000004;295.16;298.06;291.66;291.96000000000004;291.36;;314.16;275.26000000000005;240.83765695389522;264.3458800820626;273.6339639331285;292.26000000000005;5500000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2740000.0;5500000.0;0.0485;0.013000000000000001;0.08316666666666667;0.050166666666666665;0.020166666666666666;0.06866666666666667;;10750.154296875;0.0;2709.86279296875;30596.544921875;513788.3317348463;411439.0319898053;236063.12854131396;235749.16786847432;232973.14753796702;430607.02586249536;456454.510519369;454942.7025509455;472562.30901117553;519508.6859723283;518471.6385383774;454435.6487264574;467830.5138051768;464317.31521373475;463350.48658631596;430963.87337808334;412219.46467945963;457153.08725739754;456314.320352256;;172278.17009871884;471881.50233233685;200996.0272609901;211294.86040399782;273.56047929272074;5309314.480895953;2067916.259844449;325308.9117791607;0.0;0;355;375;0;0;0;0;13;132;131;2180472036910.0203;809890323160.607;1542380723589.7388;21119.89849494796;13589.421332745895;243.67731308210824;16824.66958311373;4895182.532192253;1700374.9414921757;81968.09947692422;1087799.411155106;3.8467757045389273;0.24636331094767847
10028;2019-01-31 16:08:37.875;784;199;144;144;137;41;183;24;54;28;651;638;50;126;235;219;249;202;191;188;182;23;577;363;365;133;368;247;571;-1.0;77.0;1257.0;407.0;121.0;0;97;1;1;0;1;0;0;0;0;1;1;0;0;0;39235.65625;19874.841796875;0.0;2396.9169921875;407.0;66941;;;Calculated values ==>;1548947317.875;351.56000000000006;293.06;287.56;287.56;286.86;277.26000000000005;274.69669130483857;291.46000000000004;275.56;278.56;275.96000000000004;338.26;336.96000000000004;278.16;285.76000000000005;296.66;295.06;298.06;293.36;291.96000000000004;291.36;;313.86;275.46000000000004;241.05796691057077;260.72004837742526;274.69669130483857;292.26000000000005;5770000.0;3629999.9999999995;3650000.0;1330000.0;3679999.9999999995;2470000.0;5710000.0;0.0;0.012833333333333334;0.2095;0.06783333333333334;0.020166666666666666;0.020166666666666666;;19874.841796875;0.0;2396.9169921875;39235.65625;510110.59883642173;408395.56282606634;236098.24358777553;236098.24358777553;233954.47495542915;429947.3805835815;456454.510519369;458852.32562542724;472431.1216696904;522846.7192433356;521524.0617255026;458375.611976014;467234.79155598854;463097.5131348959;461708.1977795224;423493.5741283809;409701.51655334077;457153.08725739754;456314.320352256;;171024.68490186572;471944.1597200548;203682.83786316036;236098.24358777553;274.65073576813666;5309896.706872947;2068171.595749259;325351.48955559917;0.0;0;355;376;0;0;0;0;13;132;131;2180691146409.9158;809969862910.5691;1542537101739.6643;53458.00768619491;18197.059665959343;176.99807221301523;4441.024214750356;4895804.3254847415;1700639.9612773762;81971.60685794745;1087976.7138770611;3.4246549794969403;0.2971242824747821
10029;2019-01-31 16:09:37.865;787;198;140;139;133;44;183;24;51;29;641;628;41;114;237;216;249;200;191;188;182;23;558;363;365;134;368;238;554;-1.0;78.0;868.0;287.0;121.0;0;99;1;1;0;1;0;0;0;0;1;1;0;0;0;38505.2265625;19367.791015625;0.0;2297.55322265625;395.0;66942;;;Calculated values ==>;1548947377.865;351.86;292.96000000000004;287.16;287.06;286.46000000000004;277.56;274.69669130483857;291.46000000000004;275.56;278.26000000000005;276.06;337.26;335.96000000000004;277.26000000000005;284.56;296.86;294.76000000000005;298.06;293.16;291.96000000000004;291.36;;312.66;275.46000000000004;241.2770596917726;259.4470641161187;274.69669130483857;292.26000000000005;5580000.0;3629999.9999999995;3650000.0;1340000.0;3679999.9999999995;2380000.0;5540000.0;0.0;0.013000000000000001;0.14466666666666667;0.04783333333333333;0.020166666666666666;0.020166666666666666;;19367.791015625;0.0;2297.55322265625;38505.2265625;512125.01864809205;415339.61386950605;235325.1898844697;235014.80516416742;233174.77585907196;429947.3805835815;456454.510519369;459911.414370669;472397.21216106473;522560.10963106656;521244.3859156343;458738.7139588963;467144.74632914405;463364.8592352424;461304.5296429779;428874.49835383333;416029.10932482954;457153.08725739754;456314.320352256;;166010.84420003442;471812.00014122744;203656.52822186664;235325.1898844697;274.640579658145;5310544.439589705;2068498.5631857584;325390.60362063156;0.0;0;355;376;0;0;0;0;13;132;131;2180910109909.9507;810049949560.5818;1542682577489.6875;37071.540196193404;12826.770073476091;166.99005737704937;4456.614131100357;4896558.612648398;1700898.45010326;81974.4729479332;1088050.8485054574;2.516549649915566;0.2119323515944448
10030;2019-01-31 16:10:37.886;799;185;139;138;129;43;183;23;53;30;626;614;39;139;237;216;249;186;191;188;182;23;532;356;365;134;361;257;533;-2.0;81.0;434.0;176.0;121.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;29983.259765625;10474.9052734375;0.0;2512.25903320312;395.0;66943;;;Calculated values ==>;1548947437.886;353.06000000000006;291.66;287.06;286.96000000000004;286.06;277.46000000000004;273.955091788801;291.46000000000004;275.46000000000004;278.46000000000004;276.16;335.76000000000005;334.56;277.06;287.06;296.86;294.76000000000005;298.06;291.76000000000005;291.96000000000004;291.36;;312.66;275.46000000000004;241.2770596917726;262.0952818180154;273.955091788801;292.26000000000005;5320000.0;3560000.0;3650000.0;1340000.0;3610000.0;2570000.0;5330000.0;0.0;0.013500000000000002;0.07233333333333333;0.029333333333333333;0.020166666666666666;0.020166666666666666;;10474.9052734375;0.0;2512.25903320312;29983.259765625;515786.1124243805;418822.61814688786;235606.88404518843;235290.62408065077;232495.97173422587;430412.23801567365;456454.510519369;457129.0939075185;472494.68880147435;519474.9298214847;518243.2718772962;455413.50032756815;467313.96954120265;464401.7568174532;462371.3252196394;435362.1163577761;419131.23598833487;457153.08725739754;456314.320352256;;166010.84420003442;471812.00014122744;201775.286346066;235606.88404518843;273.87833931971716;5311115.376732987;2068747.3393623186;325430.6994179883;0.0;0;355;376;0;0;0;0;13;132;131;2181129186559.6165;810130377700.4591;1542831129464.461;18470.5920802784;7921.076937991403;219.1168849874567;4450.933298859196;4897021.625747881;1701071.4093426457;81977.69163192657;1088125.1040476072;2.3917245111185603;0.19155092966454834
10031;2019-01-31 16:11:37.876;804;178;140;139;128;41;183;21;56;30;626;616;47;160;234;217;249;180;191;188;182;22;540;352;365;130;357;267;541;192.0;79.0;782.0;65.0;121.0;0;96;100;1;0;0;0;0;0;0;1;1;0;0;0;30252.384765625;10564.685546875;0.0;2636.21923828125;405.0;66944;;;Calculated values ==>;1548947497.876;353.56000000000006;290.96000000000004;287.16;287.06;285.96000000000004;277.26000000000005;273.5264737036516;291.46000000000004;275.26000000000005;278.76000000000005;276.16;335.76000000000005;334.76000000000005;277.86;289.16;296.56;294.86;298.06;291.16;291.96000000000004;291.36;;313.66;275.36;240.39332010688793;263.43189868330234;273.5264737036516;292.26000000000005;5400000.0;3520000.0000000005;3650000.0;1300000.0;3570000.0000000005;2670000.0;5410000.0;0.032;0.013166666666666667;0.13033333333333333;0.010833333333333334;0.020166666666666666;0.05216666666666667;;10564.685546875;0.0;2636.21923828125;30252.384765625;515722.24374079786;413408.5767822079;235691.5014084052;235376.8213683788;231988.36914815073;430671.36484660726;456454.510519369;455859.0675481126;473017.81868751155;518642.4766015224;517609.0060139031;454733.78008571663;468342.8635662873;464595.45822754485;463105.5069138693;433454.8439264244;414135.20160198;457153.08725739754;456314.320352256;;170189.03402730724;472242.3386847302;200871.9584917289;214332.54856494878;273.50747647531165;5311617.256776877;2068922.6400641953;325473.59625292657;0.0;0;355;376;0;0;0;0;13;132;131;2181348150059.6514;810209564500.4717;1542988303264.4858;33233.319880348674;2939.84578542418;254.37529060518423;12623.382428237861;4897452.419869966;1701161.901947407;81981.63674242912;1088267.3662976949;3.715724352452809;0.19068111143129976
10032;2019-01-31 16:12:37.856;800;182;142;141;132;41;183;21;59;28;639;629;54;161;233;218;249;184;191;188;182;20;551;352;365;126;356;277;551;142.0;83.0;1125.0;38.0;121.0;0;59;100;1;0;0;0;0;0;0;1;1;0;0;0;30377.591796875;10743.3115234375;0.0;2524.04956054688;413.0;66945;;;Calculated values ==>;1548947557.856;353.16;291.36;287.36;287.26000000000005;286.36;277.26000000000005;273.5264737036516;291.46000000000004;275.26000000000005;279.06;275.96000000000004;337.06;336.06;278.56;289.26000000000005;296.46000000000004;294.96000000000004;298.06;291.56;291.96000000000004;291.36;;314.46000000000004;275.16;239.4893008659735;264.73235714968143;273.5264737036516;292.26000000000005;5510000.0;3520000.0000000005;3650000.0;1260000.0;3560000.0;2770000.0;5510000.0;0.023666666666666666;0.013833333333333333;0.1875;0.006333333333333333;0.020166666666666666;0.043833333333333335;;10743.3115234375;0.0;2524.04956054688;30377.591796875;514314.4258785906;249849.01163384554;236034.54159981437;235720.9183327416;232947.6685808663;430671.36484660726;456454.510519369;454564.20559267775;473344.9661279102;519155.901663575;518116.5794957375;453925.77008747146;467053.46239342436;464611.2859323508;463236.97874712443;430707.6513479661;411390.545434666;457153.08725739754;456314.320352256;;173531.66647045466;472573.97068424796;200898.02219808468;217063.49310154206;273.51768325597556;5312122.338165123;2069100.1475176236;325516.5841588505;0.0;0;355;376;0;0;0;0;13;132;131;2181567077059.721;810286338900.4961;1543151448864.5376;47562.4093864862;1720.6143404123675;267.21996513398506;10487.161261156296;4898125.4931814885;1701200.726169412;81985.98192068595;1088459.8899658797;4.525195671780024;0.2539585718905143
10033;2019-01-31 16:13:37.847;793;199;144;144;138;42;183;23;58;28;656;643;54;117;234;218;249;202;191;188;182;21;580;361;365;126;366;254;574;-1.0;79.0;1867.0;326.0;121.0;0;38;1;1;1;0;0;0;0;0;1;1;0;0;0;38860.8828125;19949.41015625;0.0;2194.09033203125;410.0;66946;;;Calculated values ==>;1548947617.847;352.46000000000004;293.06;287.56;287.56;286.96000000000004;277.36;274.4858918419099;291.46000000000004;275.46000000000004;278.96000000000004;275.96000000000004;338.76;337.46000000000004;278.56;284.86;296.56;294.96000000000004;298.06;293.36;291.96000000000004;291.36;;314.16;275.26000000000005;239.4893008659735;261.6868853414304;274.4858918419099;292.26000000000005;5800000.0;3610000.0;3650000.0;1260000.0;3660000.0;2540000.0;5740000.0;0.0;0.013166666666666667;0.3111666666666667;0.05433333333333333;0.020166666666666666;0.020166666666666666;;19949.41015625;0.0;2194.09033203125;38860.8828125;510976.6476669578;255418.2423654602;236016.08903815722;236016.08903815722;234180.89168135365;430081.6785162784;456454.510519369;458218.4318360977;473344.9661279102;522790.9915165041;521462.70147430664;457735.39621690055;465196.1232792173;463263.04696767486;461879.0317285414;422579.92637579126;408277.1364858771;457153.08725739754;456314.320352256;;172278.17009871884;472670.39555350883;203180.28387702725;236016.08903815722;274.44709602049005;5312699.238904836;2069355.8818321172;325555.89609357255;0.0;0;356;376;0;0;0;0;13;132;131;2181786044209.4912;810361927560.4167;1543310724969.3706;79359.37037326409;14642.296067755497;188.32006688386974;4442.680998167659;4899183.016026152;1701337.0633023656;81989.77751819041;1088584.2866556074;4.454249117399905;0.35440403566740286
10034;2019-01-31 16:14:37.867;798;200;140;139;135;45;183;24;59;29;659;644;52;94;237;214;249;202;191;188;182;23;561;364;365;127;369;251;555;-1.0;83.0;1299.0;208.0;121.0;0;26;1;1;1;0;0;0;0;0;1;1;0;0;0;38340.11328125;19309.39453125;0.0;2103.36059570312;395.0;66947;;;Calculated values ==>;1548947677.867;352.96000000000004;293.16;287.16;287.06;286.66;277.66;274.8017692304317;291.46000000000004;275.56;279.06;276.06;339.06000000000006;337.56000000000006;278.36;282.56;296.86;294.56;298.06;293.36;291.96000000000004;291.36;;312.66;275.46000000000004;239.71726792356844;261.27494424493943;274.8017692304317;292.26000000000005;5610000.0;3640000.0;3650000.0;1270000.0;3690000.0;2510000.0;5550000.0;0.0;0.013833333333333333;0.2165;0.034666666666666665;0.020166666666666666;0.020166666666666666;;19309.39453125;0.0;2103.36059570312;38340.11328125;513223.54586276476;415648.4156121035;235297.60513537744;234987.53823539513;233757.93926872968;429879.7862731237;456454.510519369;458815.81058686663;473311.50582222524;523338.79210354196;521809.4079488411;457975.9904348966;462956.70094298373;463215.5356313263;460880.48460767657;428066.412339911;416332.02074452443;457153.08725739754;456314.320352256;;166010.84420003442;472732.55357896426;203982.32131582598;235297.60513537744;274.77098472248514;5313342.794988514;2069683.1475912777;325591.72012213164;0.0;0;356;376;0;0;0;0;13;132;131;2182005117210.2917;810437852860.6942;1543462275469.9246;55171.4504271803;9316.67471845546;162.3257504028473;4457.170423540384;4900304.479900313;1701536.7879456773;81992.70054069464;1088658.4768062022;3.2274044563555657;0.24673543268017614
10035;2019-01-31 16:15:37.868;805;193;140;139;131;45;183;25;57;30;656;640;47;89;237;213;249;195;191;188;182;24;559;362;365;129;366;250;553;-3.0;77.0;1132.0;144.0;121.0;0;20;1;1;1;0;0;0;0;0;1;1;0;0;0;38047.703125;19261.982421875;0.0;2042.6513671875;386.0;66948;;;Calculated values ==>;1548947737.868;353.66;292.46000000000004;287.16;287.06;286.26000000000005;277.66;274.5913991737795;291.46000000000004;275.66;278.86;276.16;338.76;337.16;277.86;282.06;296.86;294.46000000000004;298.06;292.66;291.96000000000004;291.36;;311.76000000000005;275.56;240.16925963744896;261.13683023647616;274.5913991737795;292.26000000000005;5590000.0;3620000.0000000005;3650000.0;1290000.0;3660000.0;2500000.0;5530000.0;0.0;0.012833333333333334;0.18866666666666668;0.024;0.020166666666666666;0.020166666666666666;;19261.982421875;0.0;2042.6513671875;38047.703125;514252.22053578316;413956.2836987002;235352.85732633783;235042.1530539478;232594.5021737096;430014.67791919125;456454.510519369;458735.02181396144;473148.0712050766;523113.63843676867;521482.9440072613;457535.0496650144;462521.3089672185;463662.6014702889;461053.9582046509;428606.69640526903;414675.337699158;457153.08725739754;456314.320352256;;162250.55196795813;472567.4425401675;203475.86391539205;235352.85732633783;274.56608651740197;5313979.370733882;2070004.5810893013;325626.27079761564;0.0;0;356;376;0;0;0;0;13;132;131;2182224120860.027;810514654140.6014;1543612577974.743;48158.894456863425;6458.19788699461;178.78577006175823;4456.056171022683;4901165.580458077;1701668.2474081852;81995.54318407168;1088732.7549323486;2.7811759109120002;0.2030033421402333
10036;2019-01-31 16:16:37.888;809;190;141;140;130;42;183;25;41;32;649;634;35;85;237;214;249;192;191;188;182;24;556;359;365;130;364;247;550;0.0;77.0;990.0;165.0;121.0;0;19;0;1;1;0;0;0;0;0;1;1;0;0;0;37840.6328125;19115.9765625;0.0;2008.396484375;379.0;66949;;;Calculated values ==>;1548947797.888;354.06000000000006;292.16;287.26000000000005;287.16;286.16;277.36;274.27422755570615;291.46000000000004;275.66;277.26000000000005;276.36;338.06000000000006;336.56;276.66;281.66;296.86;294.56;298.06;292.36;291.96000000000004;291.36;;311.06;275.56;240.39332010688793;260.72004837742526;274.27422755570615;292.26000000000005;5560000.0;3590000.0;3650000.0;1300000.0;3640000.0;2470000.0;5500000.0;0.0;0.012833333333333334;0.165;0.0275;0.020166666666666666;0.020166666666666666;;19115.9765625;0.0;2008.396484375;37840.6328125;514993.3802370423;414083.7466353395;235749.16786847432;235436.36077145688;232367.60090600746;430214.79039162316;456454.510519369;457298.1374891172;473211.5349843978;522643.3140479957;521116.83577043057;456575.9506117076;462504.91683780955;463959.1484052212;461648.628002798;429405.54480311257;414798.6417306446;457153.08725739754;456314.320352256;;159325.9205505338;472436.3020657052;202647.3335996413;235749.16786847432;274.2312617246426;5314611.9843340935;2070324.504019511;325660.04078261193;0.0;0;356;376;0;0;0;0;13;132;131;2182443193859.9575;810592380040.5768;1543761727674.6956;42017.38264176353;7419.1966328167555;187.455256096672;4448.063908422931;4901917.299923318;1701783.9309107983;81998.59620995821;1088806.980666654;2.5597019290993326;0.19185350161320952
10037;2019-01-31 16:17:37.868;810;188;142;141;131;40;183;25;13;32;641;627;13;74;236;215;249;190;191;188;182;25;553;358;365;126;363;238;548;0.0;80.0;791.0;97.0;121.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;37834.18359375;19095.71875;0.0;1862.07678222656;374.0;66950;;;Calculated values ==>;1548947857.868;354.16;291.96000000000004;287.36;287.26000000000005;286.26000000000005;277.16;274.1680685717883;291.46000000000004;275.66;274.46000000000004;276.36;337.26;335.86;274.46000000000004;280.56;296.76000000000005;294.66;298.06;292.16;291.96000000000004;291.36;;310.56;275.66;239.4893008659735;259.4470641161187;274.1680685717883;292.26000000000005;5530000.0;3579999.9999999995;3650000.0;1260000.0;3629999.9999999995;2380000.0;5480000.0;0.0;0.013333333333333334;0.13183333333333333;0.016166666666666666;0.020166666666666666;0.020166666666666666;;19095.71875;0.0;1862.07678222656;37834.18359375;515366.06237554894;414171.1577566021;236120.5683718149;235805.92712698036;232720.49295472782;430280.9020939914;456454.510519369;455412.97483313753;473730.12397807144;522560.10963106656;521143.1286320718;455412.97483313753;462581.46719247755;463974.7193981239;461934.76558694645;430191.0715123525;414883.2198629546;457153.08725739754;456314.320352256;;157236.91470761524;473055.95023356355;202422.7800514799;236120.5683718149;274.1394622673902;5315242.397596523;2070642.828670285;325692.2839751959;0.0;0;356;376;0;0;0;0;13;132;131;2182662120860.027;810669154440.6012;1543907179174.7417;33352.540678715195;4375.236251277019;204.10468865863902;4440.573998272229;4902545.173256957;1701882.1850892168;82001.85812183237;1088881.0279585724;2.0217992656607158;0.1406923594410725
10038;2019-01-31 16:18:37.889;811;180;142;141;130;37;183;23;8;32;634;621;8;91;235;217;249;181;191;188;182;25;530;353;365;126;358;256;531;-1.0;79.0;632.0;52.0;121.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;29577.55078125;10509.76953125;0.0;2033.162109375;384.0;66951;;;Calculated values ==>;1548947917.889;354.26;291.16;287.36;287.26000000000005;286.16;276.86;273.6339639331285;291.46000000000004;275.46000000000004;273.96000000000004;276.36;336.56;335.26000000000005;273.96000000000004;282.26000000000005;296.66;294.86;298.06;291.26000000000005;291.96000000000004;291.36;;311.56;275.66;239.4893008659735;261.9595390733887;273.6339639331285;292.26000000000005;5300000.0;3529999.9999999995;3650000.0;1260000.0;3579999.9999999995;2560000.0;5310000.0;0.0;0.013166666666666667;0.10533333333333333;0.008666666666666666;0.020166666666666666;0.020166666666666666;;10509.76953125;0.0;2033.162109375;29577.55078125;517393.1582586426;417970.31944174564;236623.74417255083;236302.98674442296;232854.6492233755;430607.02586249536;456454.510519369;451719.24484936637;473730.12397807144;520377.69329658826;519045.20368409005;451719.24484936637;461850.00355180993;464579.7527577276;462955.59896260384;435828.070302375;418285.8491938322;457153.08725739754;456314.320352256;;161414.93982334915;473055.95023356355;201132.60454320957;236623.74417255083;273.61392096082375;5315804.358666349;2070889.627421593;325724.7556603565;0.0;0;356;376;0;0;0;0;13;132;131;2182881197509.6929;810744780900.4858;1544055431044.5156;26395.126112248516;2356.668995983068;230.97257792914704;4430.426619624054;4903043.244743483;1701938.3039342486;82005.48503469043;1088954.9788373606;2.6639062751138334;0.16996370855635035
10039;2019-01-31 16:19:37.849;805;176;143;142;131;36;183;20;15;31;638;624;14;106;232;218;249;178;191;188;182;22;538;351;365;125;356;264;539;-2.0;79.0;926.0;84.0;121.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;29790.076171875;10589.666015625;0.0;2095.48876953125;397.0;66952;;;Calculated values ==>;1548947977.849;353.66;290.76000000000005;287.46000000000004;287.36;286.26000000000005;276.76000000000005;273.4187578820637;291.46000000000004;275.16;274.66;276.26000000000005;336.96000000000004;335.56;274.56;283.76000000000005;296.36;294.96000000000004;298.06;290.96000000000004;291.96000000000004;291.36;;312.86;275.36;239.25999513918347;263.0348170998261;273.4187578820637;292.26000000000005;5380000.0;3510000.0;3650000.0;1250000.0;3560000.0;2640000.0;5390000.0;0.0;0.013166666666666667;0.15433333333333332;0.014;0.020166666666666666;0.020166666666666666;;10589.666015625;0.0;2095.48876953125;29790.076171875;516009.62350194296;413509.3325022522;236702.600710535;236383.54743954938;232951.78917015585;430735.4089219946;456454.510519369;451193.9005649436;473763.129845022;520129.0411214444;518686.60191538016;451065.59773849417;462422.2745050024;464480.4244350529;463386.3092251209;433938.4075479486;414232.6788787524;457153.08725739754;456314.320352256;;166846.47414792277;472897.388903147;200584.78922832198;236702.600710535;273.39052337254543;5316298.759071124;2071065.3388321758;325759.1381474199;0.0;0;356;376;0;0;0;0;13;132;131;2183100051509.832;810820030700.5337;1544211327044.6147;38677.33951628527;3812.3763954475507;259.4587608110832;4428.83634610804;4903585.153777034;1701989.6783734022;82009.56923789732;1089028.7568106612;3.719151387404282;0.25459887019794314
10040;2019-01-31 16:20:37.859;794;182;145;144;134;37;183;20;26;29;649;633;23;110;232;219;249;184;191;188;182;20;552;351;365;124;356;270;551;127.0;83.0;450.0;0.0;121.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;29988.84765625;10822.4072265625;0.0;2134.37280273438;408.0;66953;;;Calculated values ==>;1548948037.859;352.56000000000006;291.36;287.66;287.56;286.56;276.86;273.4187578820637;291.46000000000004;275.16;275.76000000000005;276.06;338.06000000000006;336.46000000000004;275.46000000000004;284.16;296.36;295.06;298.06;291.56;291.96000000000004;291.36;;313.96000000000004;275.16;239.02933182858504;263.82572766246335;273.4187578820637;292.26000000000005;5520000.0;3510000.0;3650000.0;1240000.0;3560000.0;2700000.0;5510000.0;0.021166666666666667;0.013833333333333333;0.075;0.0;0.020166666666666666;0.04133333333333333;;10822.4072265625;0.0;2134.37280273438;29988.84765625;513496.5680406325;249849.01163384554;236982.50092614195;236665.3116728602;233556.60644053924;430735.4089219946;456454.510519369;451544.42432787793;473700.1958739184;520769.72976601584;519116.0054168683;451156.81222508;461994.19871944824;464480.4244350529;463517.398655582;430450.0575858917;411390.545434666;457153.08725739754;456314.320352256;;171442.51209473662;472835.5125530357;200656.79144527;218380.22228069545;273.4187578820637;5316796.999795895;2071243.802514823;325794.3928686576;0.0;0;356;376;0;0;0;0;13;132;131;2183319088009.797;810894743150.5219;1544371553744.5894;18816.572466195594;0.0;263.6565847586222;9834.609386957836;4904064.3495628005;1702021.4534716597;82013.92925899212;1089147.638668759;2.231637673290125;0.08425093659737651
10041;2019-01-31 16:21:37.860;781;189;146;145;138;39;183;21;36;29;661;644;32;113;232;220;249;192;191;188;182;20;558;353;365;128;358;273;558;123.0;81.0;771.0;104.0;121.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30108.8359375;10930.8466796875;0.0;2145.4873046875;413.0;66954;;;Calculated values ==>;1548948097.86;351.26;292.06;287.76000000000005;287.66;286.96000000000004;277.06;273.6339639331285;291.46000000000004;275.26000000000005;276.76000000000005;276.06;339.26;337.56000000000006;276.36;284.46000000000004;296.36;295.16;298.06;292.36;291.96000000000004;291.36;;314.46000000000004;275.16;239.943914813709;264.2163659402789;273.6339639331285;292.26000000000005;5580000.0;3529999.9999999995;3650000.0;1280000.0;3579999.9999999995;2730000.0;5580000.0;0.0205;0.013500000000000002;0.1285;0.017333333333333333;0.020166666666666666;0.04066666666666667;;10930.8466796875;0.0;2145.4873046875;30108.8359375;511384.7337654106;410249.6488763151;237093.550372919;236777.62403786278;234598.16242429;430607.02586249536;456454.510519369;452305.7371264461;473181.52645050455;521764.5055385298;520005.78890255035;451789.4743745533;461900.7927303146;464185.92985963024;463350.48658631596;428874.49835383333;411465.9254258662;457153.08725739754;456314.320352256;;173531.66647045466;472311.5732948167;201093.20107686456;218945.83330974402;273.5985074228818;5317297.822172139;2071425.0826517746;325830.0589639347;0.0;0;356;376;0;0;0;0;13;132;131;2183538091659.5325;810970344410.4305;1544534456459.3926;32280.81088237123;4701.118451777837;235.01573452755616;9652.985139728822;4904490.168187049;1702060.6301116436;82018.08493090786;1089310.037996229;3.584332601508239;0.21467112009525233
10042;2019-01-31 16:22:37.880;773;202;144;144;140;42;183;24;40;29;667;649;36;79;235;217;249;205;191;188;182;23;576;366;365;129;370;248;570;-2.0;81.0;905.0;229.0;121.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38500.65625;19857.46484375;0.0;1930.02380371094;409.0;66955;;;Calculated values ==>;1548948157.88;350.46000000000004;293.36;287.56;287.56;287.16;277.36;275.0112864084945;291.46000000000004;275.56;277.16;276.06;339.86;338.06000000000006;276.76000000000005;281.06;296.66;294.86;298.06;293.66;291.96000000000004;291.36;;314.06;275.46000000000004;240.16925963744896;260.85938512811435;275.0112864084945;292.26000000000005;5760000.0;3660000.0;3650000.0;1290000.0;3700000.0;2480000.0;5700000.0;0.0;0.013500000000000002;0.15083333333333335;0.03816666666666667;0.020166666666666666;0.020166666666666666;;19857.46484375;0.0;1930.02380371094;38500.65625;508818.50394992146;410160.8172457533;236125.79058029887;236125.79058029887;234893.43527288875;429743.705733735;456454.510519369;457015.7002368038;473051.3374214201;524393.2287200778;522562.40856668405;456533.09949633566;461651.45923198457;462797.4531940566;460977.98918730504;423793.7995586155;411386.07775348943;457153.08725739754;456314.320352256;;171860.34048652687;472470.6178721596;204464.72941329487;236125.79058029887;274.96622904596273;5317869.758524381;2071681.7374384955;325864.03287749307;0.0;0;356;377;0;0;0;0;13;132;131;2183757164660.333;811047470110.7124;1544690808559.9639;38093.10476587927;10228.891409513337;167.50424436920179;4440.468683734469;4905076.8129693605;1702185.088333192;82021.44038218865;1089427.52259367;2.4293744891825613;0.1945241954377698
10043;2019-01-31 16:23:37.860;780;199;140;139;133;47;183;24;40;30;660;642;32;69;237;213;249;200;191;188;182;23;560;364;365;126;369;242;554;-1.0;79.0;751.0;143.0;121.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38014.2421875;19338.01953125;0.0;1889.19006347656;395.0;66956;;;Calculated values ==>;1548948217.86;351.16;293.06;287.16;287.06;286.46000000000004;277.86;274.8017692304317;291.46000000000004;275.56;277.16;276.16;339.16;337.36;276.36;280.06;296.86;294.46000000000004;298.06;293.16;291.96000000000004;291.36;;312.66;275.46000000000004;239.4893008659735;260.01710675043796;274.8017692304317;292.26000000000005;5600000.0;3640000.0;3650000.0;1260000.0;3690000.0;2420000.0;5540000.0;0.0;0.013166666666666667;0.12516666666666668;0.02383333333333333;0.020166666666666666;0.020166666666666666;;19338.01953125;0.0;1889.19006347656;38014.2421875;511088.2129063311;415686.1643850296;235325.1898844697;235014.80516416742;233174.77585907196;429879.7862731237;456454.510519369;457983.5322133978;473537.5729257194;524161.8520693732;522337.2843698532;457030.48763663444;461396.1502217563;463215.5356313263;460745.1170826767;428337.34279714484;416029.10932482954;457153.08725739754;456314.320352256;;166010.84420003442;472863.20171499666;203954.36056685058;235325.1898844697;274.7602090236031;5318507.170134311;2072008.2575974143;325895.84905067587;0.0;0;356;377;0;0;0;0;13;132;131;2183976091659.5325;811123944610.4327;1544837759559.4265;31795.98465109283;6408.994047364147;162.05840738548483;4456.614131100357;4905659.027909347;1702323.6911618107;82024.18582215809;1089501.6402360704;2.017394280950683;0.14942909942193516
10044;2019-01-31 16:24:37.861;792;191;140;139;129;46;183;26;40;31;648;632;29;64;236;214;249;193;191;188;182;24;534;361;365;134;365;249;534;0.0;79.0;577.0;233.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28961.525390625;10659.80078125;0.0;1141.72924804688;388.0;66957;;;Calculated values ==>;1548948277.861;352.36;292.26000000000005;287.16;287.06;286.06;277.76000000000005;274.4858918419099;291.46000000000004;275.76000000000005;277.16;276.26000000000005;337.96000000000004;336.36;276.06;279.56;296.76000000000005;294.56;298.06;292.46000000000004;291.96000000000004;291.36;;311.96000000000004;275.56;241.2770596917726;260.9983114674233;274.4858918419099;292.26000000000005;5340000.0;3610000.0;3650000.0;1340000.0;3650000.0;2490000.0;5340000.0;0.0;0.013166666666666667;0.09616666666666666;0.03883333333333334;0.020166666666666666;0.020166666666666666;;10659.80078125;0.0;1141.72924804688;28961.525390625;514774.08204273274;420301.01857206906;235894.93755045353;235577.8100465058;232470.1212042114;430081.6785162784;456454.510519369;456853.0075971153;472592.1488768574;522379.6059954826;520749.01321915485;455519.1575828171;459726.5621254155;463678.2282813929;461342.3614177066;434891.927880491;420892.5198717512;457153.08725739754;456314.320352256;;163086.1669317865;471909.57779161324;203084.21751605844;235894.93755045353;274.40990556799517;5319065.310834529;2072258.2436004071;325921.1071326361;0.0;0;356;377;0;0;0;0;13;132;131;2184195095310.1382;811201945910.6484;1544985062014.834;24404.0986461283;10439.384824034047;184.32553878174093;4445.12421983635;4906127.369743686;1702464.0966595132;82027.07240315968;1089575.8226255525;3.344730143531413;0.2808911534293966
10045;2019-01-31 16:25:37.861;795;178;140;139;128;43;183;26;44;33;639;624;35;77;234;215;249;180;191;188;182;24;534;354;365;147;359;259;535;0.0;79.0;277.0;107.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28879.685546875;10560.3447265625;0.0;1128.7587890625;399.0;66958;;;Calculated values ==>;1548948337.861;352.66;290.96000000000004;287.16;287.06;285.96000000000004;277.46000000000004;273.7412296467126;291.46000000000004;275.76000000000005;277.56;276.46000000000004;337.06;335.56;276.66;280.86;296.56;294.66;298.06;291.16;291.96000000000004;291.36;;313.06;275.56;244.02132995426717;262.3656120759269;273.7412296467126;292.26000000000005;5340000.0;3540000.0;3650000.0;1470000.0;3590000.0;2590000.0;5350000.0;0.0;0.013166666666666667;0.04616666666666667;0.017833333333333333;0.020166666666666666;0.020166666666666666;;10560.3447265625;0.0;1128.7587890625;28879.685546875;515136.4886454948;415818.55199540226;235865.5992570435;235548.82752089747;232139.79760762132;430542.39183029096;456454.510519369;455697.50911575207;471068.7543314603;520643.51264047704;519103.4046791766;454583.3976502994;459716.39080517646;464301.43004117184;462540.9979189812;434891.927880491;416489.45800001826;457153.08725739754;456314.320352256;;167682.10792650707;470173.1121333911;201197.38157463152;235865.5992570435;273.6437037846596;5319547.320925674;2072435.0781463056;325940.0278662787;0.0;0;356;377;0;0;0;0;13;132;131;2184414095310.1382;811286245910.6484;1545137462014.834;11749.422554815066;4796.733861631212;242.2991867595579;4445.715875420119;4906428.649087028;1702591.064315227;82030.62760920585;1089649.9129596797;1.8165782731106725;0.1288665588318762
10046;2019-01-31 16:26:37.852;788;178;142;141;130;40;184;21;47;31;605;590;41;109;232;216;249;180;191;188;182;22;544;352;365;141;357;264;544;229.0;82.0;610.0;255.0;122.0;0;8;100;1;0;0;0;0;0;0;1;0;1;0;0;29827.5078125;10733.13671875;0.0;2025.5966796875;408.0;66959;;;Calculated values ==>;1548948397.852;351.96000000000004;290.96000000000004;287.36;287.26000000000005;286.16;277.16;273.5264737036516;291.56;275.26000000000005;277.86;276.26000000000005;333.66;332.16;277.26000000000005;284.06;296.36;294.76000000000005;298.06;291.16;291.96000000000004;291.36;;313.96000000000004;275.36;242.77792619122317;263.0348170998261;273.5264737036516;292.26000000000005;5440000.0;3520000.0000000005;3650000.0;1410000.0;3570000.0000000005;2640000.0;5440000.0;0.03816666666666667;0.013666666666666666;0.10166666666666666;0.042499999999999996;0.02033333333333333;0.058499999999999996;;10733.13671875;0.0;2025.5966796875;29827.5078125;513442.94291742163;412128.71280242736;236236.52741459198;235920.5014572733;232518.5904232543;430671.36484660726;456594.54110271874;455237.00566835946;471669.41905304807;516725.86279206985;515175.19268513465;454487.69721986423;462779.74980782974;464333.32306390855;462973.9210329063;432473.4916467336;412888.4785298496;457153.08725739754;456314.320352256;;171442.51209473662;470781.97481897497;200713.61863675065;213060.6125709291;273.44543312616776;5320036.474152498;2072612.4972079785;325966.3102188797;0.0;0;356;377;0;0;0;0;13;132;132;2184633062459.9084;811372632950.5579;1545294338479.6694;25876.54434821356;11477.905137744534;267.6618459307478;14230.341905207622;4906742.151778432;1702726.6659634474;82034.87664702252;1089805.5234292827;4.0640752979011685;0.26359320026977073
10047;2019-01-31 16:27:37.862;778;184;144;143;133;41;184;21;50;29;581;572;46;125;231;217;249;186;191;188;182;20;552;353;365;140;358;266;552;134.0;81.0;472.0;342.0;121.0;0;19;100;1;0;0;0;0;0;0;1;0;1;0;0;30079.953125;10882.087890625;0.0;2109.16772460938;413.0;66960;;;Calculated values ==>;1548948457.862;350.96000000000004;291.56;287.56;287.46000000000004;286.46000000000004;277.26000000000005;273.6339639331285;291.56;275.26000000000005;278.16;276.06;331.26000000000005;330.36;277.76000000000005;285.66;296.26000000000005;294.86;298.06;291.76000000000005;291.96000000000004;291.36;;314.46000000000004;275.16;242.56692532238324;263.299902668528;273.6339639331285;292.26000000000005;5520000.0;3529999.9999999995;3650000.0;1400000.0;3579999.9999999995;2660000.0;5520000.0;0.022333333333333334;0.013500000000000002;0.07866666666666666;0.057;0.020166666666666666;0.042499999999999996;;10882.087890625;0.0;2109.16772460938;30079.953125;511532.8157759281;250578.01095715494;236636.12192516867;236320.4913731211;233225.9436851275;430607.02586249536;456594.54110271874;455277.06841111724;471605.12922355125;514070.0626419287;513136.0934706072;454776.71252877964;464381.88161177625;464054.43266303884;462955.59896260384;430450.0575858917;411737.20685016055;457153.08725739754;456314.320352256;;173531.66647045466;470718.74820856744;200864.0871517732;217838.2683579726;273.5088082909777;5320535.786198371;2072792.65410084;326000.7723316384;0.0;0;356;377;0;0;0;0;13;132;132;2184852098959.8735;811456947000.5444;1545453364979.644;20013.82119240173;15381.715680237272;252.6234849323703;10135.232209757043;4907124.635227828;1702950.533441924;82039.21308073087;1090008.6037212836;3.5241699434841287;0.283742775996315
10048;2019-01-31 16:28:37.852;772;189;145;144;136;41;183;22;53;29;585;577;49;133;232;218;249;192;191;188;182;21;557;355;365;139;360;267;557;0.0;81.0;698.0;349.0;121.0;0;30;100;1;0;0;0;0;0;0;1;0;1;0;0;30184.8671875;10942.48828125;0.0;2182.95336914062;417.0;66961;;;Calculated values ==>;1548948517.852;350.36;292.06;287.66;287.56;286.76000000000005;277.26000000000005;273.8482719121499;291.46000000000004;275.36;278.46000000000004;276.06;331.66;330.86;278.06;286.46000000000004;296.36;294.96000000000004;298.06;292.36;291.96000000000004;291.36;;314.86;275.26000000000005;242.35481222062532;263.43189868330234;273.8482719121499;292.26000000000005;5570000.0;3550000.0;3650000.0;1390000.0;3600000.0;2670000.0;5570000.0;0.0;0.013500000000000002;0.11633333333333334;0.05816666666666667;0.020166666666666666;0.020166666666666666;;10942.48828125;0.0;2182.95336914062;30184.8671875;510358.4085036428;410706.54676073755;236806.61782133803;236491.5316842479;234011.30514070267;430477.46260093397;456454.510519369;455484.92409539985;471737.69219339563;514398.30674587394;513567.927493167;454984.5902320973;465181.1600101149;463890.26140234835;462787.14600039157;429140.7731823067;411902.9413244403;457153.08725739754;456314.320352256;;175203.01333496982;470951.1231468757;201447.55847793538;236806.61782133803;273.7459471821207;5321037.90933325;2072974.4952570566;326036.53404614603;0.0;0;356;377;0;0;0;0;13;132;132;2185071062459.9084;811540633050.5577;1545613238329.6694;29553.013533498368;15676.124011576698;232.7107300811961;4426.738667706845;4907537.623341117;1703209.3056368418;82043.25685844799;1090129.9332536554;3.80090729681301;0.34536683009372926
10049;2019-01-31 16:29:37.863;770;192;143;143;137;43;183;24;54;29;597;588;51;139;233;218;249;194;191;188;182;22;554;359;365;138;364;270;554;-1.0;81.0;871.0;367.0;122.0;0;38;100;1;0;0;0;0;0;0;1;0;1;0;0;30318.0078125;10904.193359375;0.0;2263.29248046875;419.0;66962;;;Calculated values ==>;1548948577.863;350.16;292.36;287.46000000000004;287.46000000000004;286.86;277.46000000000004;274.27422755570615;291.46000000000004;275.56;278.56;276.06;332.86;331.96000000000004;278.26000000000005;287.06;296.46000000000004;294.96000000000004;298.06;292.56;291.96000000000004;291.36;;315.06;275.36;242.14157278889297;263.82572766246335;274.27422755570615;292.26000000000005;5540000.0;3590000.0;3650000.0;1380000.0;3640000.0;2700000.0;5540000.0;0.0;0.013500000000000002;0.1451666666666667;0.06116666666666667;0.02033333333333333;0.02033333333333333;;10904.193359375;0.0;2263.29248046875;30318.0078125;510372.4388099457;413177.15693683183;236263.07671782744;236263.07671782744;234397.28894963075;430214.79039162316;456454.510519369;455109.19043650426;471870.034071972;515385.2194208326;514450.2098987224;454731.5826876494;465454.74617360084;463428.3443550566;462183.0053738274;429930.67203913984;413914.7804853892;457153.08725739754;456314.320352256;;176038.69501535743;471182.93757713656;202554.39423408732;236263.07671782744;274.1951807930343;5321542.1923925085;2073156.584314021;326073.5928877177;0.0;0;356;377;0;0;0;0;13;132;132;2185290102609.6091;811623748285.4441;1545774367864.4492;36662.5379153842;16431.11256781651;216.21453597563405;4474.375287233381;4908089.520765085;1703476.914994027;82046.99858818472;1090204.1228021027;4.388403451443955;0.39133243343029556
10050;2019-01-31 16:30:37.863;770;199;142;142;137;45;183;25;53;30;608;597;48;113;235;217;249;202;191;188;182;24;578;366;365;136;370;250;572;-1.0;79.0;1098.0;380.0;122.0;0;37;1;1;0;1;0;0;0;0;1;0;1;0;0;38916.453125;19970.986328125;0.0;2083.38818359375;414.0;66963;;;Calculated values ==>;1548948637.863;350.16;293.06;287.36;287.36;286.86;277.66;275.0112864084945;291.46000000000004;275.66;278.46000000000004;276.16;333.96000000000004;332.86;277.96000000000004;284.46000000000004;296.66;294.86;298.06;293.36;291.96000000000004;291.36;;314.56;275.56;241.71165711629368;261.13683023647616;275.0112864084945;292.26000000000005;5780000.0;3660000.0;3650000.0;1360000.0;3700000.0;2500000.0;5720000.0;0.0;0.013166666666666667;0.183;0.06333333333333332;0.02033333333333333;0.02033333333333333;;19970.986328125;0.0;2083.38818359375;38916.453125;508264.4582346282;255543.36869745434;235453.7334004179;235453.7334004179;233929.08186187665;429743.705733735;456454.510519369;458256.0499142918;472231.8376443816;518215.40258370317;517090.13182339136;457655.4315585443;465312.92112984083;462797.4531940566;460977.98918730504;423191.21533790673;409234.71558852436;457153.08725739754;456314.320352256;;173949.5011765382;471644.9034095714;204431.09668568103;235453.7334004179;274.95330015957785;5322119.146233655;2073413.8774780836;326109.8152265849;0.0;0;356;378;0;0;0;0;13;132;132;2185509102609.6091;811705948285.4441;1545930367864.4492;46449.96644083578;16923.541092513053;183.7605800335346;4490.831934687374;4908782.124968053;1703754.8704411965;82050.33171415147;1090278.8328622854;3.085469506827858;0.26831976801985186
10051;2019-01-31 16:31:37.843;780;199;140;139;132;47;183;25;55;31;610;598;44;95;237;215;250;200;191;188;182;24;560;364;365;131;369;246;554;-1.0;78.0;786.0;244.0;122.0;0;22;1;1;0;1;0;0;0;0;1;0;1;0;0;38200.7890625;19416.033203125;0.0;1994.99377441406;398.0;66964;;;Calculated values ==>;1548948697.843;351.16;293.06;287.16;287.06;286.36;277.86;274.8017692304317;291.46000000000004;275.66;278.66;276.26000000000005;334.16;332.96000000000004;277.56;282.66;296.86;294.66;298.16;293.16;291.96000000000004;291.36;;312.96000000000004;275.56;240.61611355647437;260.58029834229245;274.8017692304317;292.26000000000005;5600000.0;3640000.0;3650000.0;1310000.0;3690000.0;2460000.0;5540000.0;0.0;0.013000000000000001;0.131;0.04066666666666666;0.02033333333333333;0.02033333333333333;;19416.033203125;0.0;1994.99377441406;38200.7890625;511088.2129063311;415686.1643850296;235325.1898844697;235014.80516416742;232871.6582264005;429879.7862731237;456454.510519369;459129.0920975687;472984.3684616349;518754.3520972909;517530.39140241704;457818.8331626912;463816.3837609857;463215.5356313263;461015.7208579768;428589.7345740601;416029.10932482954;457153.08725739754;456314.320352256;;167264.2905471822;472304.9464017478;203901.2793188019;235325.1898844697;274.73974666203;5322761.575704193;2073741.9932325608;326143.7904140737;0.0;0;356;378;0;0;0;0;13;132;132;2185728029609.6787;811786021585.4696;1546079118264.4966;33434.843474018446;10915.082461373133;163.28812823999698;4493.445652844988;4909447.609815305;1703986.781641376;82053.22282269715;1090353.6768858787;2.288851430054538;0.18791101471449137
10052;2019-01-31 16:32:37.864;791;191;140;139;129;45;184;27;55;32;610;597;41;85;237;215;250;193;191;188;182;25;555;360;365;128;365;244;550;-2.0;80.0;1100.0;247.0;122.0;0;6;0;1;0;1;0;0;0;0;1;0;1;0;0;37973.0078125;19216.634765625;0.0;1907.97705078125;389.0;66965;;;Calculated values ==>;1548948757.864;352.26;292.26000000000005;287.16;287.06;286.06;277.66;274.38016830617;291.56;275.86;278.66;276.36;334.16;332.86;277.26000000000005;281.66;296.86;294.66;298.16;292.46000000000004;291.96000000000004;291.36;;312.06;275.66;239.943914813709;260.2995467637923;274.38016830617;292.26000000000005;5550000.0;3600000.0;3650000.0;1280000.0;3650000.0;2440000.0;5500000.0;0.0;0.013333333333333334;0.18333333333333332;0.04116666666666667;0.02033333333333333;0.02033333333333333;;19216.634765625;0.0;1907.97705078125;37973.0078125;512873.6519007578;414443.2327276156;235436.36077145688;235124.68729056825;232066.2768031903;430148.3826014536;456594.54110271874;459443.57720766263;473471.244710016;518921.257836861;517597.09947796795;457781.79669079714;462954.74570370873;463811.02350835653;461629.7256903882;429913.61039656383;415150.1171397334;457153.08725739754;456314.320352256;;163503.975529645;472795.0300870999;202895.46229628098;235436.36077145688;274.3321258473818;5323396.579519946;2074064.0448117033;326176.32655469485;0.0;0;356;378;0;0;0;0;13;132;132;2185947106260.2148;811863748780.6598;1546226169714.8564;47033.82106708663;11110.865540722045;196.84657675773914;4491.185178142915;4910118.416721728;1704170.3954508577;82056.22499563903;1090428.5750148268;2.974384519289052;0.23702628804279904
