;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
10053;2019-01-31 16:33:37.854;799;189;142;141;130;40;184;27;55;32;610;597;43;78;235;216;250;190;191;188;182;26;557;357;365;127;362;246;551;83.0;80.0;1151.0;220.0;122.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;37986.921875;19207.326171875;0.0;1919.5598144531198;381.0;66966;;;Calculated values ==>;1548948817.854;353.06000000000006;292.06;287.36;287.26000000000005;286.16;277.16;274.0616903277293;291.56;275.86;278.66;276.36;334.16;332.86;277.46000000000004;280.96000000000004;296.66;294.76000000000005;298.16;292.16;291.96000000000004;291.36;;311.26000000000005;275.76000000000005;239.71726792356844;260.58029834229245;274.0616903277293;292.26000000000005;5570000.0;3570000.0000000005;3650000.0;1270000.0;3620000.0000000005;2460000.0;5510000.0;0.013833333333333333;0.013333333333333334;0.19183333333333333;0.03666666666666667;0.02033333333333333;0.034166666666666665;;19207.326171875;0.0;1919.5598144531198;37986.921875;513685.46249365096;413307.47646805906;236034.54159981437;235720.9183327416;232342.67949808593;430346.717906069;456594.54110271874;459129.0920975687;473600.7876625802;518754.3520972909;517428.3381743143;457699.22325204633;461838.27809401054;463990.4146581629;462219.8900438566;429388.5185910663;413676.3280692049;457153.08725739754;456314.320352256;;160161.5264782812;473022.0950788126;202146.92283389397;222314.1886360515;274.02762993761814;5324029.473434207;2074384.1911196208;326208.2173792201;0.0;0;356;378;0;0;0;0;13;132;132;2186166069760.2498;811940236030.672;1546373145214.88;49297.746137081594;9932.08964898035;209.49587362481904;7995.004500303654;4910921.045988047;1704345.724184473;82059.61061836158;1090532.609253567;3.1918729624247186;0.23154890393202854
10054;2019-01-31 16:34:37.874;803;189;143;142;132;38;184;25;52;32;614;600;42;76;234;218;250;190;191;188;182;25;555;357;365;125;362;246;549;89.0;79.0;924.0;281.0;122.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38021.03125;19157.341796875;0.0;1933.21594238281;377.0;66967;;;Calculated values ==>;1548948877.874;353.46000000000004;292.06;287.46000000000004;287.36;286.36;276.96000000000004;274.0616903277293;291.56;275.66;278.36;276.36;334.56;333.16;277.36;280.76000000000005;296.56;294.96000000000004;298.16;292.16;291.96000000000004;291.36;;310.86;275.66;239.25999513918347;260.58029834229245;274.0616903277293;292.26000000000005;5550000.0;3570000.0000000005;3650000.0;1250000.0;3620000.0000000005;2460000.0;5490000.0;0.014833333333333334;0.013166666666666667;0.154;0.04683333333333333;0.02033333333333333;0.035166666666666666;;19157.341796875;0.0;1933.21594238281;38021.03125;514344.08768107;414127.2103214636;236407.28467271884;236091.80394872042;232998.6982329298;430346.717906069;456594.54110271874;458772.7244909774;473859.25462455093;519162.06720551226;517734.4714242541;457579.52890424023;461604.246449371;463858.19375264365;462485.70515263407;429913.61039656383;414485.982530214;457153.08725739754;456314.320352256;;158490.31677215957;473186.0941955567;202088.3020253538;221931.50526221888;274.00481598021673;5324663.084176584;2074704.0032544476;326240.3345460051;0.0;0;356;378;0;0;0;0;13;132;132;2186385142760.1802;812015861230.648;1546520794414.833;39529.40105970603;12696.413266637837;203.130433573606;8242.462330666305;4911661.518956527;1704534.3578989957;82063.05031710466;1090667.9665811898;2.87670946594506;0.2207263702952551
10055;2019-01-31 16:35:37.865;803;187;143;142;133;37;184;25;49;32;619;604;40;80;234;218;250;189;191;188;182;25;534;356;365;124;360;257;534;0.0;82.0;700.0;198.0;121.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;29711.775390625;10610.07421875;0.0;2042.0617675781198;376.0;66968;;;Calculated values ==>;1548948937.865;353.46000000000004;291.86;287.46000000000004;287.36;286.46000000000004;276.86;273.955091788801;291.56;275.66;278.06;276.36;335.06;333.56;277.16;281.16;296.56;294.96000000000004;298.16;292.06;291.96000000000004;291.36;;310.76000000000005;275.66;239.02933182858504;262.0952818180154;273.955091788801;292.26000000000005;5340000.0;3560000.0;3650000.0;1240000.0;3600000.0;2570000.0;5340000.0;0.0;0.013666666666666666;0.11666666666666667;0.033;0.020166666666666666;0.020166666666666666;;10610.07421875;0.0;2042.0617675781198;29711.775390625;516101.217891389;419089.43658364244;236853.85956492528;236532.93867926399;233699.88411900183;430412.23801567365;456594.54110271874;456640.8336411775;473988.1805627707;518756.6256028199;517215.845742836;455536.67342380155;460387.67024430877;464153.9787801302;462636.5820206667;435110.39564992714;419700.15858140023;457153.08725739754;456314.320352256;;158072.51562822933;473316.0287508816;201824.05607393984;236853.85956492528;273.8973520329951;5325227.439565322;2074952.0278450476;326273.4568911229;0.0;0;356;378;0;0;0;0;13;132;132;2186604109909.9504;812090550025.5696;1546671671779.6748;29728.62404951106;8959.235098339079;210.6065732698678;4425.78595921117;4912238.582592634;1704714.7945656208;82066.49760832015;1090773.5194815176;3.4242638339603135;0.2723485126187309
10056;2019-01-31 16:36:37.835;798;178;143;142;132;36;184;22;51;31;629;613;43;107;233;220;250;180;191;188;182;23;535;352;365;128;357;265;535;165.0;79.0;193.0;186.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29046.916015625;10539.0869140625;0.0;1226.11596679688;388.0;66969;;;Calculated values ==>;1548948997.835;352.96000000000004;290.96000000000004;287.46000000000004;287.36;286.36;276.76000000000005;273.5264737036516;291.56;275.36;278.26000000000005;276.26000000000005;336.06;334.46000000000004;277.46000000000004;283.86;296.46000000000004;295.16;298.16;291.16;291.96000000000004;291.36;;311.96000000000004;275.46000000000004;239.943914813709;263.1675429290057;273.5264737036516;292.26000000000005;5350000.0;3520000.0000000005;3650000.0;1280000.0;3570000.0000000005;2650000.0;5350000.0;0.0275;0.013166666666666667;0.03216666666666666;0.031000000000000003;0.02033333333333333;0.04783333333333333;;10539.0869140625;0.0;1226.11596679688;29046.916015625;515414.91276692576;415818.55199540226;236823.4098324997;236502.8670168216;233364.16912655692;430671.36484660726;456594.54110271874;455568.38231598947;473374.68648612977;519118.8111160151;517467.5711798638;454569.3272039516;462390.81520031055;464464.4457187545;463499.5827140881;434874.7614693658;416489.45800001826;457153.08725739754;456314.320352256;;163086.1669317865;472601.6926398898;200656.17695004764;216030.40138091578;273.42291009403937;5325716.850499393;2075128.182733067;326300.6780881818;0.0;0;356;378;0;0;0;0;13;132;132;2186823000410.055;812166112225.6056;1546828193479.7495;8199.675939271128;8430.310986385108;242.07316234640922;11493.580790795773;4912554.493724775;1704859.6349932873;82070.26805328652;1090906.1145404694;2.4109776232542512;0.14368055498822171
10057;2019-01-31 16:37:37.846;786;179;144;143;133;37;184;22;52;32;646;621;47;94;232;221;250;181;191;188;182;22;544;351;365;134;356;265;544;-2.0;79.0;346.0;150.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29213.982421875;10734.09765625;0.0;1198.00085449219;399.0;66970;;;Calculated values ==>;1548949057.846;351.76;291.06;287.56;287.46000000000004;286.46000000000004;276.86;273.4187578820637;291.56;275.36;278.36;276.36;337.76;335.26000000000005;277.86;282.56;296.36;295.26000000000005;298.16;291.26000000000005;291.96000000000004;291.36;;313.06;275.36;241.2770596917726;263.1675429290057;273.4187578820637;292.26000000000005;5440000.0;3510000.0;3650000.0;1340000.0;3560000.0;2650000.0;5440000.0;0.0;0.013166666666666667;0.057666666666666665;0.025;0.02033333333333333;0.02033333333333333;;10734.09765625;0.0;1198.00085449219;29213.982421875;513199.0285813576;412511.102088295;236872.24619527673;236553.76820084162;233433.5430886884;430735.4089219946;456594.54110271874;455692.7916117655;472689.592463476;520870.48383335106;518293.5173334643;455069.7027408463;460831.39093741705;464480.4244350529;463779.2430610787;432703.48099635256;413261.04569832893;457153.08725739754;456314.320352256;;167682.10792650707;471714.4053827849;200361.87599748035;236872.24619527673;273.30303074311877;5326202.446995415;2075305.4917716093;326320.88276517676;0.0;0;356;378;0;0;0;0;13;132;132;2187042040559.7556;812244726635.4982;1546987222629.5322;14724.082800423777;6783.813234632614;255.9920647573111;4461.988841191912;4912745.560069754;1704986.4426054233;82074.41935777303;1091039.101997119;2.1979266193113536;0.17091869776001847
10058;2019-01-31 16:38:37.866;774;185;146;145;136;38;184;22;54;31;656;628;50;87;232;222;250;187;191;188;182;21;553;353;365;137;358;262;553;281.0;78.0;515.0;243.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29290.97265625;10979.9921875;0.0;1171.49377441406;405.0;66971;;;Calculated values ==>;1548949117.866;350.56000000000006;291.66;287.76000000000005;287.66;286.76000000000005;276.96000000000004;273.6339639331285;291.56;275.36;278.56;276.26000000000005;338.76;335.96000000000004;278.16;281.86;296.36;295.36;298.16;291.86;291.96000000000004;291.36;;313.66;275.26000000000005;241.92719264551067;262.7682575881327;273.6339639331285;292.26000000000005;5530000.0;3529999.9999999995;3650000.0;1370000.0;3579999.9999999995;2620000.0;5530000.0;0.04683333333333333;0.013000000000000001;0.08583333333333334;0.0405;0.02033333333333333;0.06716666666666667;;10979.9921875;0.0;1171.49377441406;29290.97265625;510953.3975683399;410894.04197200795;237241.20163114887;236923.50357908226;234116.54519281306;430607.02586249536;456594.54110271874;456435.4872589836;472198.00020708365;522143.3194002371;519265.2352792353;455941.70128254674;460452.30028568686;464185.92985963024;463613.17710080923;430432.9660279302;411690.63993804477;457153.08725739754;456314.320352256;;170189.03402730724;471218.06502558704;200954.67152265078;211939.67567460303;273.54428799405184;5326690.150801342;2075486.502837166;326340.6351356742;0.0;0;356;378;0;0;0;0;13;132;132;2187261113559.686;812326053735.4723;1547145375329.482;21928.77001736857;10945.667436868918;243.65023916851067;16413.830300849026;4913051.102323285;1705134.2375261963;82078.58443153305;1091213.125144967;4.076202544240353;0.2427158533948526
10059;2019-01-31 16:39:37.856;767;190;146;145;138;40;184;23;57;31;655;628;53;87;232;222;250;192;191;188;182;22;554;356;365;139;361;260;554;-1.0;79.0;775.0;270.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29344.951171875;10985.11328125;0.0;1149.78796386719;410.0;66972;;;Calculated values ==>;1548949177.856;349.86;292.16;287.76000000000005;287.66;286.96000000000004;277.16;273.955091788801;291.56;275.46000000000004;278.86;276.26000000000005;338.66;335.96000000000004;278.46000000000004;281.86;296.36;295.36;298.16;292.36;291.96000000000004;291.36;;314.16;275.36;242.35481222062532;262.5002047102346;273.955091788801;292.26000000000005;5540000.0;3560000.0;3650000.0;1390000.0;3610000.0;2600000.0;5540000.0;0.0;0.013166666666666667;0.12916666666666668;0.045000000000000005;0.02033333333333333;0.02033333333333333;;10985.11328125;0.0;1149.78796386719;29344.951171875;510001.31567858707;412420.9545810112;237211.48396038325;236894.14439874087;234705.5109248598;430412.23801567365;456594.54110271874;457130.4236791988;471934.1488268154;522203.0034911813;519431.33308381;456640.1732961197;460761.4408414995;463741.9828368515;463165.68256596546;430173.9942474147;413177.15693683183;457153.08725739754;456314.320352256;;172278.17009871884;471049.5101358118;201743.69187745563;237211.48396038325;273.86601914615943;5327178.702061204;2075669.514875677;326359.9759261605;0.0;0;356;378;0;0;0;0;13;132;132;2187480077059.721;812408839935.4855;1547301949229.5068;32987.45285772516;12118.76182162603;223.79169125600774;4455.091006634746;4913508.661241452;1705326.4090694515;82082.47913172896;1091387.0038379442;4.10263720912227;0.3453152539998191
10060;2019-01-31 16:40:37.857;766;191;144;144;140;42;184;25;58;31;648;625;54;89;234;221;250;193;191;188;182;24;555;359;365;141;363;261;555;85.0;82.0;1020.0;180.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29379.3671875;10988.0439453125;0.0;1149.04748535156;415.0;66973;;;Calculated values ==>;1548949237.857;349.76;292.26000000000005;287.56;287.56;287.16;277.36;274.27422755570615;291.56;275.66;278.96000000000004;276.26000000000005;337.96000000000004;335.66;278.56;282.06;296.56;295.26000000000005;298.16;292.46000000000004;291.96000000000004;291.36;;314.66;275.56;242.77792619122317;262.63441904999945;274.27422755570615;292.26000000000005;5550000.0;3590000.0;3650000.0;1410000.0;3629999.9999999995;2610000.0;5550000.0;0.014166666666666666;0.013666666666666666;0.16999999999999998;0.030000000000000002;0.02033333333333333;0.034499999999999996;;10988.0439453125;0.0;1149.04748535156;29379.3671875;509789.9166924074;412377.0396431636;236549.09833774075;236549.09833774075;235297.60513537744;430214.79039162316;456594.54110271874;457090.42718842515;471669.41905304807;521403.4088694671;519039.7271138568;456599.3875696608;460846.92137476575;463709.8566730499;462582.5062421609;429913.61039656383;413134.7333990844;457153.08725739754;456314.320352256;;174367.33720873808;470979.3205154194;202661.41366002016;222633.86549906322;274.23672597812714;5327668.079538374;2075852.6275715653;326379.13320757303;0.0;0;356;378;0;0;0;0;13;132;132;2187699080710.3267;812492841335.7178;1547458251834.9392;43252.93229982884;8049.537205661978;229.31131896555195;8061.97569243515;4914144.0083751315;1705494.4810296297;82086.2550530889;1091491.3144658732;4.910052532547409;0.3427046852397614
10061;2019-01-31 16:41:37.857;767;192;143;142;138;43;184;25;60;31;637;616;56;101;235;221;250;194;191;188;182;25;555;359;365;134;364;268;555;-2.0;83.0;1167.0;213.0;122.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30027.654296875;10938.9462890625;0.0;2091.70043945312;417.0;66974;;;Calculated values ==>;1548949297.857;349.86;292.36;287.46000000000004;287.36;286.96000000000004;277.46000000000004;274.27422755570615;291.56;275.66;279.16;276.26000000000005;336.86;334.76000000000005;278.76000000000005;283.26000000000005;296.66;295.26000000000005;298.16;292.56;291.96000000000004;291.36;;314.86;275.66;241.2770596917726;263.56353331371673;274.27422755570615;292.26000000000005;5550000.0;3590000.0;3650000.0;1340000.0;3640000.0;2680000.0;5550000.0;0.0;0.013833333333333333;0.1945;0.0355;0.02033333333333333;0.02033333333333333;;10938.9462890625;0.0;2091.70043945312;30027.654296875;509913.81474380015;412758.3114497388;236234.50199747342;235921.06768909429;234678.5560175466;430214.79039162316;456594.54110271874;456191.89878656593;472592.1488768574;519695.35483024636;517524.7356099157;455693.2667597771;461214.2177501216;463693.98011157714;462582.5062421609;429913.61039656383;413506.49496626557;457153.08725739754;456314.320352256;;175203.01333496982;472007.13841251616;202667.78606604534;236234.50199747342;274.2391988450078;5328163.138050744;2076035.352490185;326406.13944027975;0.0;0;356;378;0;0;0;0;13;133;132;2187918080710.3267;812575341335.7178;1547616951834.9392;49310.439924141254;9561.547008299713;226.9650967857926;4474.956306547246;4914915.369810332;1705641.240064746;82090.05735655349;1091595.788899198;4.87879916172173;0.37705941783453933
10062;2019-01-31 16:42:37.857;765;194;142;142;137;45;184;25;60;31;616;599;56;109;236;222;250;196;191;188;182;25;581;363;365;128;368;258;575;-1.0;79.0;1429.0;242.0;122.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38675.4921875;19848.83203125;0.0;2022.43957519531;416.0;66975;;;Calculated values ==>;1548949357.857;349.66;292.56;287.36;287.36;286.86;277.66;274.69669130483857;291.56;275.66;279.16;276.26000000000005;334.76000000000005;333.06;278.76000000000005;284.06;296.76000000000005;295.36;298.16;292.76000000000005;291.96000000000004;291.36;;314.76000000000005;275.66;239.943914813709;262.23063862743834;274.69669130483857;292.26000000000005;5810000.0;3629999.9999999995;3650000.0;1280000.0;3679999.9999999995;2580000.0;5750000.0;0.0;0.013166666666666667;0.23816666666666667;0.04033333333333333;0.02033333333333333;0.02033333333333333;;19848.83203125;0.0;2022.43957519531;38675.4921875;507366.53983600735;253304.44562726302;235373.65646824366;235373.65646824366;233853.32262695592;429947.3805835815;456594.54110271874;457819.4358658734;473374.68648612977;518364.9277615962;516616.8131092016;457332.60951916117;463674.4105167132;463231.246673453;462110.72912221303;422563.9492988119;254114.28473885378;457153.08725739754;456314.320352256;;174785.17458790913;472795.0300870999;203717.99669720462;235373.65646824366;274.66430508277483;5328735.664271448;2076291.917309521;326440.4239404018;0.0;0;357;378;0;0;0;0;13;133;132;2188137080710.3267;812653941335.7178;1547774751834.9392;60518.492762004615;10852.773680059106;2217.920583372782;4492.460165641584;4915830.610916049;1705811.3594038156;82110.43140388814;1091670.5173697995;3.570055211973499;0.2707299067490133
10063;2019-01-31 16:43:37.878;764;200;141;140;134;47;184;26;59;31;617;601;50;85;238;220;250;202;191;188;182;25;564;364;365;125;369;254;557;-2.0;83.0;1290.0;221.0;122.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38159.17578125;19318.42578125;0.0;2001.48742675781;399.0;66976;;;Calculated values ==>;1548949417.878;349.56000000000006;293.16;287.26000000000005;287.16;286.56;277.86;274.8017692304317;291.56;275.76000000000005;279.06;276.26000000000005;334.86;333.26000000000005;278.16;281.66;296.96000000000004;295.16;298.16;293.36;291.96000000000004;291.36;;313.06;275.66;239.25999513918347;261.6868853414304;274.8017692304317;292.26000000000005;5640000.0;3640000.0;3650000.0;1250000.0;3690000.0;2540000.0;5570000.0;0.0;0.013833333333333333;0.215;0.036833333333333336;0.02033333333333333;0.02033333333333333;;19318.42578125;0.0;2001.48742675781;38159.17578125;508749.3682774669;414873.7552109487;235553.20961174916;235242.68176386558;233401.81410013582;429879.7862731237;456594.54110271874;458338.9730458517;473763.129845022;518801.9093815918;517161.492929604;457250.945269924;461444.04924399854;463349.3024093452;461689.9588020654;427502.86415435816;415574.3250689575;457153.08725739754;456314.320352256;;167682.10792650707;473186.0941955567;203977.8321179124;235553.20961174916;274.7692547818292;5329376.177271325;2076618.4253619625;326473.9684018207;0.0;0;357;378;0;0;0;0;13;133;132;2188356157359.9924;812729867900.6019;1547928405594.7048;54687.64529950695;9915.837653193234;165.01145734804217;4488.809251723639;4916790.998082999;1705984.4917397783;82130.2961210823;1091745.387476866;3.2484796249432506;0.2507890791159627
10064;2019-01-31 16:44:37.868;773;193;140;139;130;45;184;27;57;32;625;609;46;77;238;220;250;194;191;188;182;26;556;361;365;124;366;250;550;-2.0;80.0;1132.0;163.0;122.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;37871.40234375;19068.287109375;0.0;1986.71008300781;385.0;66977;;;Calculated values ==>;1548949477.868;350.46000000000004;292.46000000000004;287.16;287.06;286.16;277.66;274.4858918419099;291.56;275.86;278.86;276.36;335.66;334.06;277.76000000000005;280.86;296.96000000000004;295.16;298.16;292.56;291.96000000000004;291.36;;311.66;275.76000000000005;239.02933182858504;261.13683023647616;274.4858918419099;292.26000000000005;5560000.0;3610000.0;3650000.0;1240000.0;3660000.0;2500000.0;5500000.0;0.0;0.013333333333333334;0.18866666666666668;0.027166666666666665;0.02033333333333333;0.02033333333333333;;19068.287109375;0.0;1986.71008300781;37871.40234375;510569.24832445936;415150.1171397334;235436.36077145688;235124.68729056825;232367.60090600746;430081.6785162784;456594.54110271874;458735.02181396144;473988.1805627707;519952.349374797;518317.6456360468;457414.5806444957;461110.55197599786;463795.54956771457;462146.61757077737;429651.79188401694;415497.79424610164;457153.08725739754;456314.320352256;;161832.74555500393;473412.09082023916;203208.0503562317;235436.36077145688;274.4578409478165;5330009.659824442;2076938.2613212229;326507.1978419108;0.0;0;357;378;0;0;0;0;13;133;132;2188575120860.0273;812804555450.6138;1548079580394.7288;48209.42194835835;7340.543099272202;188.71996850553745;4491.185178142915;4917648.330730941;1706128.270945543;82133.24339167123;1091820.2082915788;2.8605973985153854;0.21240231099247195
10065;2019-01-31 16:45:37.878;781;189;142;141;130;41;184;28;55;34;633;613;43;62;237;221;250;190;191;188;182;27;555;358;365;135;363;242;549;88.0;78.0;851.0;39.0;122.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37203.71484375;19105.083984375;0.0;1081.75927734375;379.0;66978;;;Calculated values ==>;1548949537.878;351.26;292.06;287.36;287.26000000000005;286.16;277.26000000000005;274.1680685717883;291.56;275.96000000000004;278.66;276.56;336.46000000000004;334.46000000000004;277.46000000000004;279.36;296.86;295.26000000000005;298.16;292.16;291.96000000000004;291.36;;311.06;275.86;241.49495122638035;260.01710675043796;274.1680685717883;292.26000000000005;5550000.0;3579999.9999999995;3650000.0;1350000.0;3629999.9999999995;2420000.0;5490000.0;0.014666666666666666;0.013000000000000001;0.14183333333333334;0.006500000000000001;0.02033333333333333;0.034999999999999996;;19105.083984375;0.0;1081.75927734375;37203.71484375;511643.53402562736;414127.2103214636;236091.80394872042;235777.50395612247;232392.59126218566;430280.9020939914;456594.54110271874;459756.6155735319;472753.7123474745;521424.1690275424;519392.8992645142;458339.56959291;460578.16748265404;464106.9778253677;462733.1757949236;429913.61039656383;414485.982530214;457153.08725739754;456314.320352256;;159325.9205505338;472070.4381999017;202469.17577561786;222002.3216666584;274.15748612036265;5330635.3900719015;2077256.4257655246;326532.7726816727;0.0;0;357;378;0;0;0;0;13;133;132;2188794157359.9924;812882268400.6014;1548227204994.7053;36491.93521133748;1752.4082057578455;200.55916226254772;8200.919953995915;4918354.2930146;1706204.0581688385;82136.48792509257;1091925.9934622536;2.3107041516397184;0.1313868079657401
10066;2019-01-31 16:46:37.869;788;185;142;141;131;38;184;27;53;35;628;609;40;63;236;222;250;187;191;188;182;26;532;355;365;138;360;254;532;-1.0;82.0;567.0;64.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28976.806640625;10560.9384765625;0.0;1134.72485351562;376.0;66979;;;Calculated values ==>;1548949597.869;351.96000000000004;291.66;287.36;287.26000000000005;286.26000000000005;276.96000000000004;273.8482719121499;291.56;275.86;278.46000000000004;276.66;335.96000000000004;334.06;277.16;279.46000000000004;296.76000000000005;295.36;298.16;291.86;291.96000000000004;291.36;;310.76000000000005;275.76000000000005;242.14157278889297;261.6868853414304;273.8482719121499;292.26000000000005;5320000.0;3550000.0;3650000.0;1380000.0;3600000.0;2540000.0;5320000.0;0.0;0.013666666666666666;0.0945;0.010666666666666666;0.02033333333333333;0.02033333333333333;;10560.9384765625;0.0;1134.72485351562;28976.806640625;514459.2129041637;419173.4228377512;236593.37660352796;236272.99637478948;233135.85743173878;430477.46260093397;456594.54110271874;457614.4173295793;472458.26935960614;519928.34075058065;517982.0005379835;456033.4258377083;458820.28058645286;464417.2445854314;463315.15122866345;435578.4634102886;419781.764232331;457153.08725739754;456314.320352256;;158072.51562822933;471575.67402331997;201620.22977417792;236593.37660352796;273.81335487849145;5331186.8116913745;2077503.6055365785;326551.24061213864;0.0;0;357;378;0;0;0;0;13;133;132;2189013124509.7627;812964156115.5155;1548375982674.5493;24191.450723985432;2879.5247386575156;215.88822209875391;4467.65918955747;4918859.912042632;1706242.6518200852;82139.95779939937;1092031.5491192818;2.7150681391995124;0.17633038863834838
10067;2019-01-31 16:47:37.849;788;176;143;142;131;37;184;23;55;34;624;605;46;81;234;223;250;178;191;188;182;24;534;351;365;139;356;265;535;174.0;83.0;489.0;74.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28927.35546875;10497.912109375;0.0;1187.69250488281;387.0;66980;;;Calculated values ==>;1548949657.849;351.96000000000004;290.76000000000005;287.46000000000004;287.36;286.26000000000005;276.86;273.4187578820637;291.56;275.46000000000004;278.66;276.56;335.56;333.66;277.76000000000005;281.26000000000005;296.56;295.46000000000004;298.16;290.96000000000004;291.96000000000004;291.36;;311.86;275.56;242.35481222062532;263.1675429290057;273.4187578820637;292.26000000000005;5340000.0;3510000.0;3650000.0;1390000.0;3560000.0;2650000.0;5350000.0;0.029;0.013833333333333333;0.08149999999999999;0.012333333333333333;0.02033333333333333;0.04933333333333333;;10497.912109375;0.0;1187.69250488281;28927.35546875;514290.3273459525;415133.45553454565;236823.4098324997;236502.8670168216;233056.5130745862;430735.4089219946;456594.54110271874;456065.4032244539;472228.6972694908;518603.07788014534;516640.9523975138;454944.76933570666;459258.0055989065;464742.0383762814;464040.6454654783;435110.39564992714;415818.55199540226;457153.08725739754;456314.320352256;;162668.35908569003;471246.2272376559;200558.14452212784;215505.31468383514;273.38007184574866;5331669.185530878;2077679.0374613765;326570.5876389721;0.0;0;357;378;0;0;0;0;13;133;132;2189232051509.8323;813047228415.5419;1548531630774.5989;20823.841584239573;3338.486353491513;266.8705038875942;11879.910946308763;4919234.914436175;1706294.4513069498;82143.97944778741;1092167.7334605402;3.1071656612124343;0.14816802011186062
10068;2019-01-31 16:48:37.860;777;179;145;143;133;37;184;21;56;33;629;607;51;88;232;225;250;181;191;188;182;21;547;350;365;139;355;268;547;163.0;82.0;937.0;30.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29129.6875;10763.865234375;0.0;1205.87194824219;397.0;66981;;;Calculated values ==>;1548949717.86;350.86;291.06;287.66;287.46000000000004;286.46000000000004;276.86;273.3108153835814;291.56;275.26000000000005;278.76000000000005;276.46000000000004;336.06;333.86;278.26000000000005;281.96000000000004;296.36;295.66;298.16;291.26000000000005;291.96000000000004;291.36;;312.86;275.26000000000005;242.35481222062532;263.56353331371673;273.3108153835814;292.26000000000005;5470000.0;3500000.0;3650000.0;1390000.0;3550000.0;2680000.0;5470000.0;0.027166666666666665;0.013666666666666666;0.15616666666666665;0.005;0.02033333333333333;0.0475;;10763.865234375;0.0;1205.87194824219;29129.6875;511841.1124834652;248893.41244279422;237101.6283511676;236465.6009895387;233355.13711966088;430799.1582183253;456594.54110271874;455693.2667597771;472130.5325463717;518868.98789524654;516593.04020962934;455067.61334165884;459638.2961607305;464627.23559176613;464448.7891454485;431958.28702893766;411977.9935670269;457153.08725739754;456314.320352256;;166846.47414792277;470951.1231468757;200361.4997040334;216088.85301964873;273.2985221843211;5332153.082919883;2077856.2514222697;326590.53766622214;0.0;0;357;378;0;0;0;0;13;133;132;2189451091659.533;813130643705.4279;1548691560089.3804;39874.3109552053;1352.9481172142114;273.06401064611345;11410.709698298846;4919740.8251066;1706333.5537616217;82148.47972696899;1092361.8575485393;4.420400546321389;0.22975216014007194
10069;2019-01-31 16:49:37.840;765;186;146;145;136;38;184;21;57;31;635;611;54;89;232;225;250;188;191;188;182;20;553;353;365;139;358;269;553;126.0;79.0;1446.0;126.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29306.88671875;10912.4306640625;0.0;1210.38696289062;405.0;66982;;;Calculated values ==>;1548949777.84;349.66;291.76000000000005;287.76000000000005;287.66;286.76000000000005;276.96000000000004;273.6339639331285;291.56;275.26000000000005;278.86;276.26000000000005;336.66;334.26000000000005;278.56;282.06;296.36;295.66;298.16;291.96000000000004;291.96000000000004;291.36;;313.66;275.16;242.35481222062532;263.6948088759802;273.6339639331285;292.26000000000005;5530000.0;3529999.9999999995;3650000.0;1390000.0;3579999.9999999995;2690000.0;5530000.0;0.021;0.013166666666666667;0.24100000000000002;0.021;0.02033333333333333;0.04133333333333333;;10912.4306640625;0.0;1210.38696289062;29306.88671875;509841.3083295301;411295.1934201282;237241.20163114887;236923.50357908226;234116.54519281306;430607.02586249536;456594.54110271874;455652.16317202843;471934.1488268154;519405.86949005973;516922.5414850237;455276.47423739;459603.356773844;464185.92985963024;464006.37310129235;430432.9660279302;412080.6298862991;457153.08725739754;456314.320352256;;170189.03402730724;470852.7170844846;201103.60993281828;218880.973590868;273.6025794513974;5332639.892048043;2078036.8270095477;326610.6664453243;0.0;0;357;378;0;0;0;0;13;133;132;2189670018659.6025;813214015905.4543;1548852606389.4316;61346.20133064965;5664.731250184993;241.63909253147645;9813.91166613737;4920584.048207828;1706392.0149294815;82152.76748976599;1092538.6704360177;6.357142845088972;0.4120030918831942
10070;2019-01-31 16:50:37.860;756;191;146;146;140;40;184;23;57;31;639;614;54;87;233;225;250;193;191;188;182;22;577;357;365;139;361;257;572;-1.0;78.0;1545.0;188.0;122.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37830.5234375;19779.59765625;0.0;1140.48474121094;409.0;66983;;;Calculated values ==>;1548949837.86;348.76;292.26000000000005;287.76000000000005;287.76000000000005;287.16;277.16;274.0616903277293;291.56;275.46000000000004;278.86;276.26000000000005;337.06;334.56;278.56;281.86;296.46000000000004;295.66;298.16;292.46000000000004;291.96000000000004;291.36;;314.06;275.36;242.35481222062532;262.0952818180154;274.0616903277293;292.26000000000005;5770000.0;3570000.0000000005;3650000.0;1390000.0;3610000.0;2570000.0;5720000.0;0.0;0.013000000000000001;0.2575;0.03133333333333333;0.02033333333333333;0.02033333333333333;;19779.59765625;0.0;1140.48474121094;37830.5234375;506585.11440378625;252274.01454849305;236692.1338032013;236692.1338032013;234840.8600010402;430346.717906069;456594.54110271874;457615.8751958574;471934.1488268154;520807.7523674175;518243.2718772962;457250.92665609595;461222.58432109153;463874.16568678804;463412.3307658889;423777.5420081319;253070.23805554165;457153.08725739754;456314.320352256;;171860.34048652687;471049.5101358118;202138.51519348065;236692.1338032013;274.0243583959752;5333199.55695864;2078292.6791677698;326630.26357305143;0.0;0;358;378;0;0;0;0;13;133;132;2189889091659.533;813297443705.4279;1549010458989.3816;65785.42020061202;8425.877841526375;2219.194951383674;4465.651126497446;4921643.831530311;1706509.4758124559;82173.28127577555;1092657.7064580373;3.866913264635986;0.2816941121459674
10071;2019-01-31 16:51:37.871;758;203;144;143;139;44;184;25;53;31;632;610;48;64;237;221;250;205;191;188;182;24;570;366;365;139;371;239;564;-1.0;78.0;1486.0;133.0;122.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37659.0859375;19688.578125;0.0;1042.47924804688;400.0;66984;;;Calculated values ==>;1548949897.871;348.96000000000004;293.46000000000004;287.56;287.46000000000004;287.06;277.56;275.0112864084945;291.56;275.66;278.46000000000004;276.26000000000005;336.36;334.16;277.96000000000004;279.56;296.86;295.26000000000005;298.16;293.66;291.96000000000004;291.36;;313.16;275.56;242.35481222062532;259.59022785621676;275.0112864084945;292.26000000000005;5700000.0;3660000.0;3650000.0;1390000.0;3710000.0;2390000.0;5640000.0;0.0;0.013000000000000001;0.24766666666666665;0.022166666666666668;0.02033333333333333;0.02033333333333333;;19688.578125;0.0;1042.47924804688;37659.0859375;507464.51055451407;413154.1745119926;236292.80875283765;235981.2120247172;234745.70249456045;429743.705733735;456594.54110271874;459989.63509553834;471934.1488268154;521567.7556184599;519337.5643320365;459403.6785639862;461272.3535044556;462915.9748133534;461518.9443161543;425822.31502495497;413896.2385780983;457153.08725739754;456314.320352256;;168099.92630828856;471246.2272376559;204525.48754217647;236292.80875283765;274.989577844444;5333828.752369752;2078621.640932073;326648.4582747599;0.0;0;358;378;0;0;0;0;13;133;132;2190108131810.1038;813380858995.6453;1549159286269.7695;63269.95387738261;5912.30972991646;155.03899380913663;4473.77073585484;4922719.490151697;1706628.9826147603;82193.07018600559;1092732.2152978678;3.5604104512742905;0.2552783321239348
10072;2019-01-31 16:52:37.871;778;195;140;139;132;47;184;25;53;32;609;593;40;73;238;219;250;196;191;188;182;25;536;361;365;131;366;254;536;-1.0;81.0;1131.0;59.0;122.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;29378.4453125;10636.822265625;0.0;1981.56884765625;391.0;66985;;;Calculated values ==>;1548949957.871;350.96000000000004;292.66;287.16;287.06;286.36;277.86;274.4858918419099;291.56;275.66;278.46000000000004;276.36;334.06;332.46000000000004;277.16;280.46000000000004;296.96000000000004;295.06;298.16;292.76000000000005;291.96000000000004;291.36;;312.26000000000005;275.66;240.61611355647437;261.6868853414304;274.4858918419099;292.26000000000005;5360000.0;3610000.0;3650000.0;1310000.0;3660000.0;2540000.0;5360000.0;0.0;0.013500000000000002;0.1885;0.009833333333333333;0.02033333333333333;0.02033333333333333;;10636.822265625;0.0;1981.56884765625;29378.4453125;512907.2752326287;420816.8962559275;235836.35393620832;235519.93589077317;233337.57078754966;430081.6785162784;456594.54110271874;457614.4173295793;473081.36623795505;517982.0005379835;516340.3673110443;456033.4258377083;460017.70045269857;463795.54956771457;462012.88651447376;434638.04222951946;421110.34674821736;457153.08725739754;456314.320352256;;164339.59507360373;472402.05409754877;203246.88185635893;235836.35393620832;274.47286445291763;5334387.3984635025;2078874.3526019948;326673.6586755574;0.0;0;358;378;0;0;0;0;13;134;132;2190327131810.1038;813461858995.6453;1549307186269.7695;47948.28043670204;2646.6925270383667;182.62388899757838;4483.05198379297;4923646.308770981;1706700.3076335683;82195.88404336231;1092806.855487198;4.3793735937038285;0.29208841369107397
10073;2019-01-31 16:53:37.851;786;181;140;139;129;45;184;25;57;32;595;583;46;113;236;219;250;182;191;188;182;26;537;355;365;124;360;266;537;174.0;80.0;903.0;3.0;122.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;29738.984375;10554.5634765625;0.0;2121.47973632812;399.0;66986;;;Calculated values ==>;1548950017.851;351.76;291.26000000000005;287.16;287.06;286.06;277.66;273.8482719121499;291.56;275.66;278.86;276.36;332.66;331.46000000000004;277.76000000000005;284.46000000000004;296.76000000000005;295.06;298.16;291.36;291.96000000000004;291.36;;313.06;275.76000000000005;239.02933182858504;263.299902668528;273.8482719121499;292.26000000000005;5370000.0;3550000.0;3650000.0;1240000.0;3600000.0;2660000.0;5370000.0;0.029;0.013333333333333334;0.1505;0.0005;0.02033333333333333;0.04933333333333333;;10554.5634765625;0.0;2121.47973632812;29738.984375;513793.9801468104;416062.2666875109;235807.20099578635;235491.13458449036;232393.01074875204;430477.46260093397;456594.54110271874;456148.64740695804;473988.1805627707;515520.98438009026;514277.4782576328;454776.71252877964;462956.53716433514;464417.2445854314;462919.32119116804;434400.22392695246;416397.43534297944;457153.08725739754;456314.320352256;;167682.10792650707;473412.09082023916;201708.14791082387;215762.48735800435;273.84764790390295;5334879.879495973;2079050.8886182753;326707.8393497443;0.0;0;358;378;0;0;0;0;13;134;132;2190546058810.1733;813538333495.6696;1549463134269.819;38293.29517416819;135.85197145470764;240.03718111964022;11867.223761049749;4924364.749008034;1706723.4877751062;82199.40504488921;1092943.0623676826;3.986765210487797;0.19166179337299197
10074;2019-01-31 16:54:37.872;778;181;142;141;130;43;184;23;58;32;612;597;52;121;234;220;250;183;191;188;182;23;545;355;365;126;359;268;546;82.0;77.0;860.0;208.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29141.291015625;10707.8759765625;0.0;1255.87951660156;406.0;66987;;;Calculated values ==>;1548950077.872;350.96000000000004;291.26000000000005;287.36;287.26000000000005;286.16;277.46000000000004;273.8482719121499;291.56;275.46000000000004;278.96000000000004;276.36;334.36;332.86;278.36;285.26000000000005;296.56;295.16;298.16;291.46000000000004;291.96000000000004;291.36;;313.76000000000005;275.46000000000004;239.4893008659735;263.56353331371673;273.8482719121499;292.26000000000005;5450000.0;3550000.0;3650000.0;1260000.0;3590000.0;2680000.0;5460000.0;0.013666666666666666;0.012833333333333334;0.14333333333333334;0.034666666666666665;0.02033333333333333;0.033999999999999996;;10707.8759765625;0.0;1255.87951660156;29141.291015625;512135.762411922;412411.8491920293;236178.3664922996;235863.03687033174;232467.9797624863;430477.46260093397;456594.54110271874;455942.7901435855;473730.12397807144;517110.75805972604;515556.76497777255;455192.9572356003;463611.7429010521;464301.43004117184;463051.38004137354;432456.3284284793;413165.12892956054;457153.08725739754;456314.320352256;;170606.85888663295;472863.20171499666;201552.94830730907;222260.30624147007;273.7870982739134;5335370.720190949;2079228.137628896;326735.9938607736;0.0;0;358;378;0;0;0;0;13;134;132;2190765135459.839;813613359745.5552;1549623390339.5747;36462.54399653295;9405.422118133169;247.57039356945768;7957.836479766721;4924987.9323713705;1706803.0262211142;82203.46986352751;1093108.329025863;4.519765805887553;0.326722539468243
10075;2019-01-31 16:55:37.862;767;185;144;143;134;42;184;23;59;32;638;610;54;100;234;221;250;187;191;188;182;23;553;355;365;132;360;269;553;94.0;81.0;1122.0;193.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29266.64453125;10902.2939453125;0.0;1239.81286621094;411.0;66988;;;Calculated values ==>;1548950137.862;349.86;291.66;287.56;287.46000000000004;286.56;277.36;273.8482719121499;291.56;275.46000000000004;279.06;276.36;336.96000000000004;334.16;278.56;283.16;296.56;295.26000000000005;298.16;291.86;291.96000000000004;291.36;;314.26000000000005;275.46000000000004;240.83765695389522;263.6948088759802;273.8482719121499;292.26000000000005;5530000.0;3550000.0;3650000.0;1320000.0;3600000.0;2690000.0;5530000.0;0.015666666666666666;0.013500000000000002;0.187;0.03216666666666666;0.02033333333333333;0.036;;10902.2939453125;0.0;1239.81286621094;29266.64453125;510088.7625219966;410894.04197200795;236607.02350003482;236291.73966089974;233504.71626944956;430477.46260093397;456594.54110271874;455902.093392346;472950.9869074988;519715.86455673754;516818.93489868025;455276.47423739;460939.72523895244;464153.9787801302;463183.32317938417;430432.9660279302;411690.63993804477;457153.08725739754;456314.320352256;;172696.00095264515;472076.1002201579;201589.90917454674;221368.09411764645;273.80152365773984;5335857.371865117;2079408.1923641486;326756.78783106094;0.0;0;358;378;0;0;0;0;13;134;132;2190984098959.874;813690746845.5675;1549784463489.6003;47556.37844872846;8700.63914530049;253.0214022134534;8458.064144445943;4925687.973365578;1706953.8849176927;82207.64076655998;1093245.1053978913;5.350645003306223;0.3753978273762548
10076;2019-01-31 16:56:37.862;758;190;144;144;136;41;184;24;59;32;653;622;55;91;234;222;250;192;191;188;182;23;575;356;365;136;361;255;571;-2.0;79.0;845.0;183.0;122.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37835.578125;19834.61328125;0.0;1143.37707519531;413.0;66989;;;Calculated values ==>;1548950197.862;348.96000000000004;292.16;287.56;287.56;286.76000000000005;277.26000000000005;273.955091788801;291.56;275.56;279.06;276.36;338.46000000000004;335.36;278.66;282.26000000000005;296.56;295.36;298.16;292.36;291.96000000000004;291.36;;314.46000000000004;275.46000000000004;241.71165711629368;261.82340779136865;273.955091788801;292.26000000000005;5750000.0;3560000.0;3650000.0;1360000.0;3610000.0;2550000.0;5710000.0;0.0;0.013166666666666667;0.1408333333333333;0.030500000000000003;0.02033333333333333;0.02033333333333333;;19834.61328125;0.0;1143.37707519531;37835.578125;507017.5010429821;251933.42396495308;236098.24358777553;236098.24358777553;233652.21864448354;430412.23801567365;456594.54110271874;458179.2719030573;472427.34351167246;522403.59519124706;519230.93377921934;457695.4711337854;462001.7165481464;464006.2339002714;463165.68256596546;424371.6355990001;252725.2952970939;457153.08725739754;456314.320352256;;173531.66647045466;471547.0194386176;201815.54742542753;236098.24358777553;273.89403539401223;5336416.557053919;2079664.3332577033;326776.64774723933;0.0;0;358;379;0;0;0;0;13;134;132;2191203098959.874;813771146845.5675;1549941663489.6003;36104.55786393285;8226.809896402297;2260.0101473084314;4477.726894211102;4926385.1478348505;1707094.9469930404;82228.58269613933;1093352.9036565467;2.4344135893915184;0.18037685367695463
10077;2019-01-31 16:57:37.853;755;201;143;142;137;43;184;27;55;33;647;620;49;66;237;219;250;203;191;188;182;25;568;364;365;139;369;238;563;-3.0;80.0;875.0;170.0;122.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37601.3984375;19637.689453125;0.0;1038.85900878906;400.0;66990;;;Calculated values ==>;1548950257.853;348.66;293.26000000000005;287.46000000000004;287.36;286.86;277.46000000000004;274.8017692304317;291.56;275.86;278.66;276.46000000000004;337.86;335.16;278.06;279.76000000000005;296.86;295.06;298.16;293.46000000000004;291.96000000000004;291.36;;313.16;275.66;242.35481222062532;259.4470641161187;274.8017692304317;292.26000000000005;5680000.0;3640000.0;3650000.0;1390000.0;3690000.0;2380000.0;5630000.0;0.0;0.013333333333333334;0.14583333333333334;0.028333333333333332;0.02033333333333333;0.02033333333333333;;19637.689453125;0.0;1038.85900878906;37601.3984375;507265.8489883664;412814.00481140555;236009.01645176514;235698.20584036747;234160.19533412464;429879.7862731237;456594.54110271874;460378.42813655053;472130.5325463717;523166.98912912526;520434.13059913315;459677.47057446605;461656.8734681798;463215.5356313263;461555.367892846;426389.5042949155;413563.87031855906;457153.08725739754;456314.320352256;;168099.92630828856;471344.5575217925;203934.36782163667;236009.01645176514;274.7525028478711;5337045.104228393;2079993.2197730998;326794.83032012504;0.0;0;358;379;0;0;0;0;13;134;132;2191422066109.6443;813853634470.481;1550089541304.445;37398.09212925827;7576.6220415044145;171.0084530180856;4479.54117930998;4926997.578039172;1707226.6225047614;82248.83814568089;1093427.536360496;2.40007484297971;0.18158494965418123
10078;2019-01-31 16:58:37.873;769;192;140;138;131;44;184;26;55;33;622;605;42;69;238;217;250;194;191;188;182;26;535;359;365;141;364;253;535;-1.0;85.0;752.0;38.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28909.845703125;10655.0283203125;0.0;1114.20520019531;390.0;66991;;;Calculated values ==>;1548950317.873;350.06000000000006;292.36;287.16;286.96000000000004;286.26000000000005;277.56;274.27422755570615;291.56;275.76000000000005;278.66;276.46000000000004;335.36;333.66;277.36;280.06;296.96000000000004;294.86;298.16;292.56;291.96000000000004;291.36;;312.16;275.76000000000005;242.77792619122317;261.54996906429363;274.27422755570615;292.26000000000005;5350000.0;3590000.0;3650000.0;1410000.0;3640000.0;2530000.0;5350000.0;0.0;0.014166666666666666;0.12533333333333332;0.006333333333333333;0.02033333333333333;0.02033333333333333;;10655.0283203125;0.0;1114.20520019531;28909.845703125;511897.48396012664;420261.92534677626;235865.5992570435;235233.26715860126;233056.5130745862;430214.79039162316;456594.54110271874;458016.71492476354;471866.4182417926;519397.12561598833;517656.10650087695;456441.8272467007;459696.349230153;464091.55881951714;462049.59554772783;434874.7614693658;420854.5220145107;457153.08725739754;456314.320352256;;163921.7849024954;471176.58799080667;202724.89945117926;235865.5992570435;274.2613575846774;5337599.549349511;2080245.7432342365;326812.7785025948;0.0;0;358;379;0;0;0;0;13;134;132;2191641139109.5747;813937662470.4542;1550236890404.3982;31996.57420602256;1700.1940274176402;198.6200589437805;4482.457328935987;4927576.059688077;1707303.9550742446;82251.91941002545;1093502.2445758146;3.260861937563464;0.2051846904238454
10079;2019-01-31 16:59:37.853;776;180;139;139;128;42;184;26;56;33;609;594;47;87;235;219;250;181;191;188;182;26;537;355;365;140;360;263;537;-1.0;81.0;650.0;22.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28896.548828125;10642.630859375;0.0;1171.12487792969;395.0;66992;;;Calculated values ==>;1548950377.853;350.76;291.16;287.06;287.06;285.96000000000004;277.36;273.8482719121499;291.56;275.76000000000005;278.76000000000005;276.46000000000004;334.06;332.56;277.86;281.86;296.66;295.06;298.16;291.26000000000005;291.96000000000004;291.36;;312.66;275.76000000000005;242.56692532238324;262.9017227912062;273.8482719121499;292.26000000000005;5370000.0;3550000.0;3650000.0;1400000.0;3600000.0;2630000.0;5370000.0;0.0;0.013500000000000002;0.10833333333333334;0.0036666666666666666;0.02033333333333333;0.02033333333333333;;10642.630859375;0.0;1171.12487792969;28896.548828125;512578.28911693825;415723.63466153236;235491.13458449036;235491.13458449036;232089.03801002848;430477.46260093397;456594.54110271874;456518.07263439486;471998.58498376724;517223.52011882706;515674.6223053586;455403.87407028116;460297.20989902335;464285.6678292783;462919.32119116804;434400.22392695246;416062.2666875109;457153.08725739754;456314.320352256;;166010.84420003442;471309.8407669174;201687.19998634278;235491.13458449036;273.83947878724996;5338081.108730773;2080423.1645672927;326831.81657177943;0.0;0;358;379;0;0;0;0;13;134;132;2191860066109.6443;814021934370.4811;1550391638804.4475;27606.677870205644;988.6163495287736;247.56242273246127;4490.071443944568;4928072.587890948;1707326.3543584752;82255.63635797816;1093576.9907252546;2.821535236347824;0.16856668145363413
