CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
Name,AK-PC 782A:   Trec reference,AK-PC 782A:   Stw2,AK-PC 782A:   Pgc reference,AK-PC 782A:   HP control status,AK-PC 782A:   Pgc,AK-PC 782A:   Cond. requested cap.,AK-PC 782A:   Sgc ctrl.,AK-PC 782A:   Tc-LT,AK-PC 782A:   Suction temp. To-LT,AK-PC 782A:   Actual zone LT,AK-PC 782A:   Requested cap. LT,AK-PC 782A:   Running capacity LT,AK-PC 782A:   Superheat LT,AK-PC 782A:   Ss-LT,AK-PC 782A:   Sd-LT,AK-PC 782A:   Suction reference LT,AK-PC 782A:   Prec reference,AK-PC 782A:   Running capacity IT,AK-PC 782A:   Superheat IT,AK-PC 782A:   Ss-IT,AK-PC 782A:   Sd-IT,AK-PC 782A:   Cond. capacity,AK-PC 782A:   Sc3,AK-PC 782A:   Rec. control status,AK-PC 782A:   Vrec OD,AK-PC 782A:   V3tw,AK-PC 782A:   Stw3,AK-PC 782A:   Stw8,AK-PC 782A:   Stw4,AK-PC 782A:   Tw enable,AK-PC 782A:   Tw reference,AK-PC 782A:   Cond. temp.,AK-PC 782A:   Vhp OD,AK-PC 782A:   Cond. reference,AK-PC 782A:   Ejector status,AK-PC 782A:   Requested capacity,AK-PC 782A:   Vapor ejector capaci,AK-PC 782A:   Ejector 4 cycle,AK-PC 782A:   Ejector 6 cycle,AK-PC 782A:   Po-LT,AK-PC 782A:   Ejector 1 cycle,AK-PC 782A:   V3gc valve,AK-PC 782A:   Ejector 2 cycle,AK-PC 782A:   Ejector 3 cycle,AK-PC 782A:   Ejector OD,AK-PC 782A:   Suction accumulator,AK-PC 782A:   Setpoint MT,AK-PC 782A:   Requested capacit IT,AK-PC 782A:   Ejector 5 cycle,AK-PC 782A:   Ejector stop via DI,AK-PC 782A:   DI 6 input,AK-PC 782A:   Th2 Actual state,AK-PC 782A:   DI 7 input,AK-PC 782A:   DI 2 input,AK-PC 782A:   Prec,AK-PC 782A:   Trec,AK-PC 782A:   Suction reference IT,AK-PC 782A:   Tw setpoint,AK-PC 782A:   Liq. inj. status MT,AK-PC 782A:   Requested cap. MT,AK-PC 782A:   Suction reference MT,AK-PC 782A:   Running capacity MT,AK-PC 782A:   Superheat MT,AK-PC 782A:   Ss-MT,AK-PC 782A:   Sd-MT,AK-PC 782A:   Pc,AK-PC 782A:   Suction temp. To-MT,AK-PC 782A:   Tw control mode,AK-PC 782A:   Prec setpoint,AK-PC 782A:   Po-MT,AK-PC 782A:   Pump down limit IT,AK-PC 781A:   Comp 9 Cycles/24h,AK-PC 781A:   Comp 7 Cycles/24h,AK-PC 781A:   Comp 9 Run % 24h,AK-PC 781A:   Comp10 Cycles total,AK-PC 781A:   Comp 4 Run % 24h,AK-PC 781A:   Comp10 Cycles/24h,AK-PC 781A:   Comp 6 Run % 24h,AK-PC 781A:   Comp 8 Run % 24h,AK-PC 781A:   Comp 6 Cycles/24h,AK-PC 781A:   Comp 5 Cycles/24h,AK-PC 781A:   Comp 8 Cycles/24h,AK-PC 781A:   Comp 8 Cycles total,AK-PC 781A:   Comp 5 Runtime total,AK-PC 781A:   Comp 3 Cycles/24h,AK-PC 781A:   Comp 3 Run % 24h,AK-PC 781A:   Comp 2 Runtime total,AK-PC 781A:   Comp 2 Cycles total,AK-PC 781A:   Comp 2 Cycles/24h,AK-PC 781A:   Comp 2 Run % 24h,AK-PC 781A:   Comp Ctrl Ref,AK-PC 781A:   Suction Setpoint,AK-PC 781A:   Comp Running Cap,AK-PC 781A:   Suction temp. To,AK-PC 781A:   Po Pressure,AK-PC 781A:   Comp 4 Cycles/24h,AK-PC 781A:   Comp 4 Cycles total,AK-PC 781A:   Comp 4 Runtime total,AK-PC 781A:   Comp 5 Run % 24h,AK-PC 781A:   Comp 3 Runtime total,AK-PC 781A:   Comp 5 Cycles total,AK-PC 781A:   Comp 1 Cycles total,AK-PC 781A:   Comp 8 Runtime total,AK-PC 781A:   Comp 1 Runtime total,AK-PC 781A:   Comp Request Cap,AK-PC 781A:   Comp 6 Cycles total,AK-PC 781A:   Comp 6 Runtime total,AK-PC 781A:   Comp 7 Run % 24h,AK-PC 781A:   Comp 1 Cycles/24h,AK-PC 781A:   Comp 7 Cycles total,AK-PC 781A:   Comp 9 Runtime total,AK-PC 781A:   Comp10 Run % 24h,AK-PC 781A:   Comp 9 Cycles total,AK-PC 781A:   Comp 1 Run % 24h,AK-PC 781A:   Comp 7 Runtime total,AK-PC 781A:   Comp10 Runtime total,AK-PC 781A:   Comp 3 Cycles total,CTR1 Calor UTA:   --- EKC State,CTR1 Calor UTA:   u24 Valve OD %,CTR1 Calor UTA:   u10 DI1 Status,CTR2 Calor UTA:   u24 Valve OD %,CTR2 Calor UTA:   u10 DI1 Status,CTR2 Calor UTA:   --- EKC State,Controlo Inj. UTA1:   Ext Ref Offset Max,Controlo Inj. UTA1:   Operation Mode,Controlo Inj. UTA1:   DI Main Switch,Controlo Inj. UTA1:   Ext Ref Offset Min,Controlo Inj. UTA1:   Actual SH Reference,Controlo Inj. UTA1:   Actual Superheat,Controlo Inj. UTA1:   Actual OD,Controlo Inj. UTA1:   S2 Suction Pipe,Controlo Inj. UTA1:   Pe Evaporator,Controlo Inj. UTA1:   Te Saturated Evapora,Controlo Inj. UTA1:   External Reference S,Controlo Inj. UTA1:   Act Ext Ref SH Of,Controlo Inj. UTA1:   Operation Status,Controlo Inj. UTA2:   Actual Superheat,Controlo Inj. UTA2:   Act Ext Ref SH Of,Controlo Inj. UTA2:   External Reference S,Controlo Inj. UTA2:   Operation Status,Controlo Inj. UTA2:   Actual SH Reference,Controlo Inj. UTA2:   Te Saturated Evapora,Controlo Inj. UTA2:   Actual OD,Controlo Inj. UTA2:   S2 Suction Pipe,Controlo Inj. UTA2:   Pe Evaporator,Controlo Inj. UTA2:   DI Main Switch,Controlo Inj. UTA2:   Ext Ref Offset Min,Controlo Inj. UTA2:   Ext Ref Offset Max,Controlo Inj. UTA2:   Controller State,Contador Energia:   Phase C kW,Contador Energia:   Peak DMD kW,Contador Energia:   Total kW,Contador Energia:   Total KVAR,Contador Energia:   Phase A kW,Contador Energia:   Phase B kW,Contador Energia:   Demand kW,Contador Energia:   Phase A Volts,Contador Energia:   Phase C Volts,Contador Energia:   Phase B Volts,Contador Energia:   Phase A Amps,Contador Energia:   Phase B Amps,Contador Energia:   Phase C Amps
Units,degc,degc,Bar,,Bar,%,degc,degc,degc,,%,%,degc,degc,degc,degc,Bar,%,degc,degc,degc,%,degc,,%,,degc,degc,degc,,degc,degc,%,degc,,%,%,,,Bar,,,,,%,,degc,%,,,,,,,Bar,degc,degc,degc,,%,degc,%,degc,degc,degc,Bar,degc,,Bar,Bar,degc,,,%,,%,,%,%,,,,,,,%,,,,%,degc,degc,%,degc,Bar,,,,%,,,,,,%,,,%,,,,%,,%,,,,,%,,%,,,degc,,,degc,degc,degc,%,degc,,degc,,degc,,degc,degc,,,degc,degc,%,degc,,,degc,degc,,,,,,,,,,,,,,
Digital,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,0,0,0,1,1,1,1,1,0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Sample Rate,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min,2 min
 16:00:00  18/07/2019,5.33,76.94,80.79,7,82.97,18,30.78,-3.94,-29.22,2,37,32,31.78,2.50,78.39,-29.00,33.71,31,15.61,17.28,30.56,18,29.56,9,0.00,1,65.56,60.78,68.56,1,65.00,30.72,0.00,31.33,4,25,26,3394,3392,13.52,89461,0,45210,24100,26,0,-4.00,30,3392,1,0,0,0,0,35.17,2.00,2.39,65.00,0,15,-4.00,15,7.78,3.72,91.17,82.91,-3.94,1,35.52,29.89,-0.61,9.90,45.80,5.80,139,18.10,10.20,19.20,22.80,129.80,104.10,49.10,498,45,230.50,18.40,28,4003,453.00,14.20,1.00,1.00,8,1.44,34.80,271.10,2520,38,19.10,38,957,3995,44,28,9,1251,45,22.20,447.80,439,20,5.20,129,14.00,44,20,2158,0,3,1,3,1,0,20.00,0,1,0.00,15.50,22.11,83.70,23.72,35.00,1.50,5.40,10.50,12,21.11,0.22,0.10,12,13.39,1.50,100.00,22.72,35.30,1,0.00,20.00,2,4.00,30.20,19.80,-5.60,11.00,4.60,19.50,230.00,232.40,232.10,47.90,22.00,20.10
 16:02:00  18/07/2019,5.33,77.56,80.79,7,81.92,18,31.11,-3.50,-27.22,3,44,32,30.11,2.89,80.61,-29.00,33.71,33,14.78,17.78,30.56,18,29.56,9,0.00,1,66.28,60.78,69.33,1,65.00,31.17,0.00,31.33,4,25,26,3394,3392,14.38,89461,0,45210,24100,26,0,-4.00,33,3392,1,0,0,0,0,36.19,3.00,2.39,65.00,0,16,-4.00,16,6.33,2.72,91.50,82.03,-3.56,1,35.52,30.17,-0.61,9.90,45.80,5.80,139,18.10,10.20,19.20,22.30,129.10,103.60,49.10,498,45,229.90,18.40,28,4004,453.00,14.20,1.00,1.00,14,2.11,35.48,270.40,2520,38,19.10,38,957,3997,44,28,14,1251,45,22.20,448.70,439,20,5.20,129,14.00,44,20,2158,0,3,1,3,1,0,20.00,0,1,0.00,15.11,21.22,90.60,23.72,36.10,2.28,5.40,10.11,12,20.39,0.22,0.10,12,12.50,2.28,100.00,22.72,36.10,1,0.00,20.00,2,4.00,30.20,16.80,-5.60,7.90,4.60,19.50,231.30,233.20,232.60,36.00,21.50,19.20
 16:04:00  18/07/2019,5.33,79.67,80.96,7,84.88,22,31.89,-2.89,-29.22,2,44,50,33.28,4.17,78.22,-29.00,33.71,61,11.72,17.78,30.22,22,29.89,9,10.70,1,68.56,60.78,71.72,1,65.00,31.83,0.00,31.33,4,33,32,3394,3392,13.35,89462,0,45211,24100,32,0,-4.00,61,3392,1,1,0,0,0,38.91,5.83,2.39,65.00,0,21,-4.00,21,6.78,3.89,89.72,86.21,-3.00,1,35.52,30.70,-0.61,9.90,45.80,5.80,139,18.10,9.70,19.20,22.30,130.50,103.00,48.60,498,45,229.90,18.40,28,4007,453.50,14.20,1.00,1.00,40,3.67,36.86,271.90,2523,38,19.10,38,957,4000,44,28,40,1253,45,22.20,449.60,439,20,5.20,129,14.00,44,20,2159,0,3,1,3,1,0,20.00,0,1,0.00,14.72,18.78,91.30,22.61,37.50,3.72,4.80,9.72,12,18.39,0.22,0.10,12,11.72,3.72,100.00,22.22,37.40,1,0.00,20.00,2,4.00,30.20,16.80,-5.60,7.90,4.60,19.50,231.30,233.20,232.60,36.00,21.50,19.20
 16:06:00  18/07/2019,5.33,79.28,81.07,7,80.61,79,29.83,-3.22,-29.50,2,42,50,34.22,4.78,79.33,-29.00,33.71,60,12.94,16.11,30.22,79,29.50,9,0.00,1,69.33,61.06,72.33,1,65.00,30.22,0.00,31.61,4,21,19,3394,3392,13.12,89466,0,45213,24101,19,0,-4.00,60,3392,1,1,0,0,0,36.27,3.39,2.39,65.00,0,23,-4.00,23,6.50,3.33,87.89,81.93,-3.00,1,35.52,30.44,-0.61,9.90,45.20,5.80,139,18.10,9.70,19.20,22.30,130.50,103.00,48.60,498,45,229.20,18.40,28,4008,453.50,14.20,1.00,1.00,42,0.83,33.93,271.90,2524,38,19.10,38,957,4001,44,28,42,1253,45,22.20,449.60,439,20,5.20,129,14.00,44,20,2159,0,3,1,3,1,0,20.00,0,1,0.00,15.39,17.61,95.00,18.78,34.90,1.11,4.80,9.22,12,18.39,0.22,0.10,12,12.00,1.00,100.00,19.72,34.90,1,0.00,20.00,2,4.00,30.20,16.80,-5.60,7.90,4.60,19.50,231.30,233.20,232.60,36.00,21.50,19.20
 16:08:00  18/07/2019,5.33,80.39,80.85,7,79.62,46,27.89,-3.78,-30.67,2,34,32,35.06,4.39,80.61,-29.00,33.71,59,11.89,14.50,30.22,46,29.11,9,0.00,1,70.00,61.06,73.11,1,65.00,27.94,0.00,31.61,4,17,19,3394,3392,12.80,89466,0,45213,24101,19,0,-4.00,59,3392,1,1,0,0,0,35.82,2.72,2.39,65.00,0,22,-4.00,22,6.17,2.22,87.89,81.00,-3.72,1,35.52,29.95,-0.61,9.90,45.20,5.80,139,18.10,9.70,19.20,22.30,129.80,102.50,48.60,498,45,229.20,18.40,28,4008,452.20,14.20,1.00,1.00,40,0.50,33.93,271.40,2524,38,19.10,38,957,4002,44,28,39,1253,45,22.20,449.60,439,20,5.20,129,14.00,44,20,2160,0,3,1,3,1,0,20.00,0,1,0.00,16.72,19.00,99.20,20.22,34.90,1.11,4.80,10.22,12,19.22,0.22,0.10,12,11.22,1.00,100.00,20.28,34.90,1,0.00,20.00,2,4.00,30.20,16.80,-5.60,7.90,4.60,19.50,231.30,233.20,232.60,36.00,21.50,19.20
 16:10:00  18/07/2019,5.33,82.22,80.44,7,84.80,32,28.89,-4.72,-30.11,2,31,31,34.06,3.83,83.78,-29.00,33.71,57,12.72,14.00,30.22,32,29.11,9,0.00,1,71.44,61.06,74.61,1,65.00,28.94,0.00,31.33,4,26,26,3394,3392,12.84,89468,0,45214,24101,26,0,-4.00,53,3393,1,0,0,0,0,34.35,1.28,2.39,65.00,0,18,-4.00,18,4.28,-0.50,90.44,85.44,-4.72,1,35.52,29.16,-0.61,9.90,45.20,5.80,139,18.10,9.70,19.20,22.30,129.80,102.50,48.10,498,45,228.50,18.40,28,4011,452.90,14.20,1.00,1.00,24,-0.22,33.13,271.90,2526,38,19.10,38,958,4005,44,28,24,1254,45,22.20,450.40,439,20,5.20,129,14.00,44,20,2160,0,3,1,3,1,0,20.00,0,1,0.00,18.61,19.89,100.00,20.22,34.20,0.28,6.10,12.22,12,20.11,0.22,0.10,12,10.50,0.22,100.00,20.28,34.10,1,0.00,20.00,2,4.00,30.20,16.80,-5.60,7.90,4.60,19.50,231.30,233.20,232.60,36.00,21.50,19.20
 16:12:00  18/07/2019,5.33,83.72,80.41,7,83.15,25,29.22,-5.83,-30.78,1,24,24,34.06,3.44,83.78,-29.00,33.71,45,13.28,14.00,30.22,25,29.11,9,0.00,1,72.44,61.06,75.67,1,65.00,29.28,0.00,31.33,4,41,42,3394,3393,12.61,89475,0,45218,24104,42,0,-4.00,45,3393,1,0,0,0,0,34.15,0.67,2.39,65.00,0,13,-4.00,14,4.89,-0.50,93.33,83.65,-5.50,1,35.52,28.24,-0.61,9.90,45.20,5.80,139,18.10,9.70,19.20,22.30,129.80,103.60,48.10,498,45,227.90,18.40,28,4013,453.70,14.20,1.00,1.00,16,-0.50,33.26,271.90,2527,38,19.10,38,959,4006,44,28,15,1254,45,22.20,450.40,440,20,5.20,129,14.00,44,20,2160,0,3,1,3,1,0,20.00,0,1,0.00,20.89,21.61,97.70,21.72,34.20,0.00,7.30,14.72,12,20.89,0.22,0.10,12,9.28,0.22,100.00,21.00,34.10,1,0.00,20.00,2,4.00,30.20,16.80,-5.60,7.90,4.60,18.30,230.30,232.30,232.10,36.90,22.00,19.20
 16:14:00  18/07/2019,5.33,83.11,80.44,7,80.50,22,29.94,-6.17,-28.83,2,27,27,32.06,3.44,82.67,-29.00,33.71,45,13.28,14.89,30.22,22,29.50,9,0.00,1,72.44,61.06,75.67,1,65.00,29.72,0.00,31.33,4,41,42,3394,3393,13.62,89475,0,45218,24104,42,0,-4.00,45,3394,1,1,0,0,0,34.92,1.67,2.39,65.00,0,2,-4.00,14,5.39,-0.50,94.22,81.10,-6.17,1,35.52,27.98,-0.61,9.90,45.20,5.80,139,18.10,9.70,19.20,22.30,129.80,103.60,48.10,498,45,227.90,18.40,28,4013,452.60,14.20,1.00,1.00,16,0.72,34.19,271.30,2527,38,19.10,38,959,4006,44,28,16,1254,45,22.20,449.30,440,20,5.20,129,14.00,44,20,2161,0,3,1,3,1,0,20.00,0,1,0.00,19.72,20.89,95.70,22.00,34.90,1.00,6.70,13.39,12,20.39,0.22,0.10,12,8.89,1.00,100.00,21.50,34.90,1,0.00,20.00,2,4.00,30.20,16.80,-5.60,7.90,4.60,18.30,230.30,232.30,232.10,36.90,22.00,19.20
 16:16:00  18/07/2019,5.33,81.72,80.50,7,78.83,31,31.17,-5.39,-26.61,3,39,32,29.72,3.06,79.94,-29.00,33.71,43,14.56,15.83,30.22,31,29.50,9,0.00,1,72.44,61.06,74.94,1,65.00,31.17,0.00,31.33,4,29,29,3394,3394,14.68,89477,0,45219,24104,29,0,-4.00,42,3394,1,1,0,0,0,34.37,1.22,2.39,65.00,0,0,-4.00,14,5.72,0.33,91.89,79.20,-5.44,1,35.52,28.61,-0.61,9.90,45.20,5.80,139,18.10,9.70,19.20,22.80,129.20,103.10,48.10,498,45,227.90,18.40,28,4013,451.40,14.20,1.00,1.00,14,0.44,33.80,270.60,2527,38,19.10,38,959,4007,44,28,13,1254,45,22.20,449.30,440,20,5.20,129,14.00,44,20,2161,0,3,1,3,1,0,20.00,0,1,0.00,17.28,21.39,100.00,22.00,34.40,0.50,5.60,11.28,12,21.11,0.22,0.10,12,8.50,0.39,100.00,21.50,34.30,1,0.00,20.00,2,4.00,30.20,16.80,-5.60,7.90,4.60,18.30,230.30,232.30,232.10,36.90,22.00,19.20
 16:18:00  18/07/2019,5.33,80.22,80.37,7,82.72,19,30.50,-4.72,-28.39,2,47,50,30.39,2.00,74.22,-29.00,33.71,31,16.50,16.33,30.22,19,29.50,9,0.00,1,71.67,61.06,73.94,1,65.00,30.33,0.00,31.33,4,26,26,3394,3394,13.70,89477,0,45219,24104,26,0,-4.00,21,3394,1,0,0,0,0,32.98,-0.17,2.39,65.00,0,0,-4.00,14,8.83,4.28,91.00,82.61,-4.72,1,35.52,29.14,-0.61,9.90,45.20,5.80,139,18.10,9.70,19.20,22.80,128.50,103.10,48.10,499,45,227.90,18.40,28,4016,452.10,14.20,1.00,1.00,0,-0.22,33.12,270.00,2528,38,19.10,38,960,4010,44,28,0,1254,45,22.20,450.10,440,20,5.20,129,14.00,44,20,2162,0,3,1,3,1,0,20.00,0,1,0.00,12.72,23.00,100.00,22.72,33.50,-0.28,3.50,7.00,12,22.89,0.22,0.10,12,7.78,-0.39,100.00,22.50,33.50,1,0.00,20.00,2,4.00,30.20,16.80,-5.60,7.90,4.60,18.30,230.30,232.30,232.10,36.90,22.00,19.20
 16:20:00  18/07/2019,2.39,77.06,80.34,7,73.89,15,30.50,-2.00,-28.39,2,47,50,30.11,1.61,74.94,-29.00,33.71,0,15.94,16.33,30.22,15,29.50,2,0.00,1,70.39,61.06,71.50,1,65.00,30.33,0.00,31.33,4,0,0,3394,3394,13.70,89481,0,45221,24105,0,0,-4.00,0,3394,1,1,0,0,0,33.69,0.50,2.39,65.00,0,9,-4.00,14,7.44,5.22,91.94,73.51,-2.17,1,35.52,31.50,-0.61,9.90,45.20,5.80,139,18.10,9.70,19.20,22.80,128.50,103.10,48.10,499,45,227.00,17.90,28,4016,450.90,14.20,1.00,1.00,0,0.44,33.82,269.30,2528,38,19.10,38,960,4010,44,28,0,1254,45,22.20,449.10,440,20,5.20,129,14.00,44,20,2162,0,3,1,3,1,0,20.00,0,1,0.00,12.28,22.39,100.00,22.72,34.30,0.39,3.50,7.00,12,22.22,0.22,0.10,12,7.50,0.39,100.00,22.50,34.30,1,0.00,20.00,2,4.00,30.20,16.80,-5.60,7.90,4.60,18.30,230.30,232.30,232.10,36.90,22.00,19.20
 16:22:00  18/07/2019,2.39,72.56,80.37,7,84.26,16,31.44,-2.39,-27.56,2,50,54,29.61,1.61,78.72,-29.00,33.71,0,15.67,16.94,30.22,19,29.50,2,10.90,1,67.83,61.06,69.22,1,65.00,30.67,0.00,31.33,4,7,6,3394,3394,14.15,89482,0,45222,24105,6,0,-4.00,0,3394,1,1,0,0,0,36.10,2.67,2.39,65.00,0,21,-4.00,25,7.44,4.83,86.61,83.87,-2.17,1,35.52,31.14,-0.61,9.40,44.60,5.80,139,18.10,9.70,19.20,22.80,127.60,103.10,48.10,499,45,225.90,17.90,28,4016,448.80,14.20,1.00,1.00,3,2.33,35.90,267.90,2528,38,19.10,38,960,4010,44,28,1,1254,45,22.20,447.10,440,20,5.20,129,14.00,44,20,2162,0,3,1,3,1,0,20.00,0,1,0.00,11.72,20.39,100.00,23.11,34.90,1.00,3.50,7.00,12,20.00,0.22,0.10,12,6.72,1.11,100.00,22.78,34.90,1,0.00,20.00,2,4.00,30.20,16.80,-5.60,7.90,4.60,16.90,231.80,233.30,232.90,34.50,20.70,20.00
 16:24:00  18/07/2019,5.33,73.44,80.44,7,85.27,0,29.33,-0.61,-27.56,2,59,59,30.61,3.33,79.72,-29.00,33.71,7,11.06,18.00,30.22,0,29.50,9,41.10,1,67.83,61.06,69.67,1,65.00,29.44,0.00,31.33,4,14,13,3394,3394,14.15,89486,0,45224,24107,13,0,-4.00,7,3394,1,0,0,0,0,40.37,6.83,2.39,65.00,0,49,-4.00,50,5.06,5.17,86.61,85.34,-0.17,1,35.52,32.71,-0.61,9.40,44.60,5.80,139,18.10,9.70,19.20,22.80,128.20,103.10,48.10,499,45,227.20,17.90,28,4019,450.40,14.20,1.00,1.00,32,4.89,38.10,269.00,2530,38,19.10,38,961,4012,44,28,33,1255,45,22.20,447.80,440,20,5.20,129,14.00,44,20,2164,0,3,1,3,1,0,20.00,0,1,0.00,11.72,15.50,95.70,21.00,39.30,5.50,3.50,6.61,12,16.78,0.22,0.10,12,6.28,5.39,100.00,22.28,39.20,1,0.00,20.00,2,4.00,30.20,16.80,-5.60,7.90,4.60,16.90,231.80,233.30,232.90,34.50,20.70,20.00
 16:26:00  18/07/2019,5.33,77.06,80.44,7,76.01,100,31.22,1.94,-27.56,2,63,64,32.89,5.72,82.78,-29.00,33.71,37,12.11,18.44,29.33,94,29.06,9,44.60,1,70.00,61.06,71.83,1,65.00,32.56,0.00,31.33,4,8,10,3394,3394,14.07,89498,0,45231,24110,10,0,-4.00,37,3394,1,0,0,0,0,38.27,5.61,2.39,65.00,0,29,-4.00,29,1.89,5.83,85.78,76.78,2.00,1,35.52,35.16,-0.61,9.40,44.60,5.80,139,18.10,9.70,19.20,22.80,128.80,103.10,48.80,500,45,227.20,17.90,28,4020,449.90,14.20,1.00,1.00,48,3.06,35.82,269.00,2531,38,19.10,38,961,4014,44,28,49,1256,45,22.20,448.50,440,20,5.20,129,14.00,44,20,2165,0,3,1,3,1,0,20.00,0,1,0.00,12.50,15.50,93.70,17.72,38.50,4.72,3.50,6.61,12,16.78,0.22,0.10,12,7.00,4.50,100.00,19.78,38.20,1,0.00,20.00,2,4.00,30.20,16.80,-5.60,7.90,4.60,16.90,231.80,233.30,232.90,34.50,20.70,20.00
 16:28:00  18/07/2019,5.33,77.61,79.98,1,83.09,58,27.61,-1.56,-29.83,2,61,58,34.33,5.28,85.94,-29.00,33.71,44,12.78,16.11,29.33,48,28.50,9,28.40,1,70.39,61.06,72.94,1,65.00,28.33,22.80,31.33,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,37.23,4.11,2.39,65.00,0,49,-4.00,51,7.06,5.83,82.83,84.72,-1.11,1,35.52,31.99,-0.61,9.40,44.00,5.80,139,18.10,9.70,19.20,22.80,128.80,103.10,48.80,500,45,227.20,17.90,28,4020,448.50,14.20,1.00,1.00,48,1.22,34.54,268.10,2531,38,19.10,38,961,4014,44,28,48,1256,45,22.20,447.20,440,20,5.20,129,14.00,44,20,2165,0,3,1,3,1,0,20.00,0,1,0.00,12.50,17.61,100.00,20.28,35.90,2.11,3.50,6.22,12,18.50,0.22,0.10,12,7.00,2.00,100.00,20.50,35.80,1,0.00,20.00,2,4.00,30.20,16.80,-5.60,7.90,4.60,16.90,231.80,233.30,232.90,34.50,20.70,20.00
 16:30:00  18/07/2019,5.33,81.72,79.56,1,80.12,46,29.44,-4.00,-30.11,2,52,52,34.94,4.83,85.94,-29.00,33.71,49,10.94,15.39,29.33,46,28.83,9,16.00,1,73.28,61.06,75.83,1,65.00,29.28,27.90,30.94,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,55,3394,1,1,0,0,0,37.53,4.39,2.39,65.00,0,48,-4.00,50,3.61,-0.44,87.67,81.93,-3.89,1,35.52,29.75,-0.61,9.40,44.00,5.80,139,18.10,9.70,19.20,22.80,127.90,102.30,48.80,500,45,225.80,17.90,28,4020,446.70,14.20,1.00,1.00,50,1.72,35.12,266.90,2531,38,19.10,38,961,4014,44,28,52,1256,45,22.20,445.50,440,20,5.20,129,14.00,44,20,2165,0,3,1,3,1,0,20.00,0,1,0.00,17.28,13.11,87.10,15.78,36.40,2.61,5.30,10.72,12,14.78,0.22,0.10,12,7.28,2.50,100.00,17.39,36.30,1,0.00,20.00,2,4.00,30.20,16.80,-5.60,7.90,4.60,16.90,231.80,233.30,232.90,34.50,20.70,20.00
 16:32:00  18/07/2019,5.33,82.11,79.56,1,80.78,39,29.44,-5.78,-29.11,2,53,53,34.11,4.83,83.67,-29.00,33.71,62,11.28,15.39,29.33,38,28.83,9,3.20,1,73.89,61.06,76.61,1,65.00,29.28,35.40,30.94,4,0,0,3394,3394,13.38,89499,0,45232,24110,0,0,-4.00,62,3394,1,1,0,0,0,37.07,4.00,2.39,65.00,0,43,-4.00,50,3.61,-1.78,87.17,83.24,-5.61,1,35.52,28.31,-0.61,9.40,44.00,5.80,139,18.10,9.70,19.20,22.30,127.40,102.30,48.30,500,45,225.10,17.90,28,4021,446.20,14.20,1.00,1.00,53,1.06,34.36,266.00,2531,38,19.60,38,961,4015,44,28,52,1256,45,22.20,445.50,440,20,5.20,129,14.00,44,20,2165,0,3,1,3,1,0,20.00,0,1,0.00,22.72,14.61,71.80,15.78,35.70,1.89,7.30,14.61,12,12.72,0.22,0.10,12,8.28,1.89,100.00,14.72,35.70,1,0.00,20.00,2,4.00,30.20,16.80,-5.60,7.90,4.60,16.90,230.20,231.80,231.60,35.60,21.20,19.20
 16:34:00  18/07/2019,5.33,83.00,79.63,1,78.99,43,30.22,-4.61,-29.67,2,51,51,34.39,4.83,80.89,-29.00,33.71,62,11.61,15.11,29.33,41,28.83,9,0.00,1,74.89,61.06,77.28,1,65.00,30.28,31.80,30.94,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,64,3394,1,1,0,0,0,35.99,3.06,2.39,65.00,0,31,-4.00,29,3.33,-2.17,88.72,80.69,-4.89,1,35.52,29.23,-0.61,9.40,43.40,5.80,139,18.10,9.20,19.20,22.30,127.40,101.60,48.30,500,45,224.40,17.90,28,4021,446.80,14.20,1.00,1.00,50,0.17,33.42,266.00,2531,38,19.60,38,961,4015,44,28,52,1256,45,22.70,443.90,440,20,5.20,129,14.00,44,20,2165,0,3,1,3,1,0,20.00,0,1,0.00,28.00,18.50,59.70,18.72,35.00,1.22,9.50,19.00,12,13.28,0.78,0.10,12,9.89,1.28,100.00,14.72,35.20,1,0.00,20.00,2,4.00,30.20,16.80,-5.60,7.90,4.60,16.90,230.20,231.80,231.60,35.60,21.20,19.20
 16:36:00  18/07/2019,5.33,83.00,79.69,1,80.46,37,29.78,-4.11,-30.33,2,49,50,34.39,3.78,80.06,-29.00,33.71,57,13.22,14.67,29.33,32,29.11,9,0.00,1,74.89,61.06,77.28,1,65.00,30.28,38.40,30.94,4,0,0,3394,3394,12.74,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,33.86,0.83,2.39,65.00,0,34,-4.00,29,3.33,-0.39,88.72,81.59,-4.11,1,35.52,29.69,-0.61,9.40,44.20,5.80,139,18.10,9.20,19.20,22.30,127.40,102.20,48.30,500,45,225.70,17.90,28,4023,446.80,14.20,1.00,1.00,31,-1.39,32.16,266.00,2532,38,19.60,38,962,4017,44,28,38,1256,45,22.70,444.60,440,20,5.20,129,14.00,44,20,2167,0,3,1,3,1,0,20.00,0,1,0.00,28.72,21.78,54.70,20.00,33.20,-0.61,10.00,20.00,12,18.50,2.61,1.30,12,12.22,-0.39,100.00,16.00,33.40,1,0.00,20.00,2,4.00,30.20,16.80,-5.60,7.90,4.60,16.90,230.20,231.80,231.60,35.60,21.20,19.20
 16:38:00  18/07/2019,2.39,78.89,79.81,2,72.03,14,29.06,-1.94,-29.11,2,39,32,31.78,2.67,81.56,-29.00,33.71,0,10.83,15.44,29.33,14,29.11,2,36.80,1,73.33,61.06,74.39,1,65.00,29.06,0.00,30.94,4,0,0,3394,3394,13.59,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.93,4.50,2.39,65.00,0,41,-4.00,29,1.72,-0.67,88.33,71.79,-2.33,1,35.52,31.56,-0.61,9.40,44.20,5.80,140,18.10,10.20,19.20,22.30,127.40,102.80,47.80,500,45,225.70,17.90,28,4026,446.80,14.20,1.00,1.00,23,2.72,36.26,267.00,2535,38,19.60,38,963,4020,44,28,24,1257,45,22.70,446.00,441,20,5.20,129,14.00,44,20,2168,0,3,1,3,1,0,20.00,0,1,0.00,29.22,19.00,15.70,22.22,36.90,3.11,10.00,20.00,12,16.28,1.50,0.70,12,11.72,3.50,87.20,19.89,37.20,1,0.00,20.00,2,4.00,30.20,16.80,-5.60,7.90,4.60,16.90,230.20,231.80,231.60,35.60,21.20,19.20
 16:40:00  18/07/2019,5.33,75.94,79.93,1,78.93,27,31.06,-1.94,-27.72,2,47,50,30.67,3.83,82.89,-29.00,33.71,11,10.33,17.50,29.33,27,29.11,9,41.40,1,71.11,61.06,72.67,1,65.00,30.94,16.30,30.94,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,16,3394,1,0,0,0,0,39.58,6.39,2.39,65.00,0,52,-4.00,54,2.78,0.50,81.06,79.30,-2.33,1,35.52,31.41,-0.61,9.40,44.20,5.80,140,18.10,10.20,19.20,22.30,126.70,103.50,47.80,500,45,227.10,17.90,28,4027,446.80,14.20,1.00,1.00,40,2.72,36.15,267.00,2536,38,19.60,38,964,4021,44,28,37,1257,45,22.70,446.00,441,20,5.20,129,14.00,44,20,2169,0,3,1,3,1,0,20.00,0,1,0.00,25.11,19.28,4.60,22.22,36.90,3.11,8.90,17.78,12,5.22,0.78,0.70,12,12.39,3.50,72.30,9.89,37.20,1,0.00,20.00,2,4.00,30.20,16.80,-5.60,7.90,4.60,16.90,230.20,231.80,231.60,35.60,21.20,19.20
 16:42:00  18/07/2019,5.33,77.56,80.03,1,83.01,19,30.33,-3.17,-28.22,2,48,50,32.89,4.78,78.67,-29.00,33.71,35,13.22,18.44,29.33,19,29.11,9,34.50,1,71.11,61.06,73.56,1,65.00,30.39,36.80,30.94,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,38.15,5.22,2.39,65.00,0,55,-4.00,55,2.78,-0.06,81.94,84.34,-2.94,1,35.52,30.48,-0.61,9.40,43.70,5.80,140,18.10,10.20,19.20,22.30,126.70,103.50,47.80,500,45,226.60,17.90,28,4028,446.20,14.20,1.00,1.00,42,0.94,34.18,266.40,2536,38,19.60,38,964,4022,44,28,42,1257,45,22.70,446.00,441,20,5.20,129,14.00,44,20,2170,0,3,1,3,1,0,20.00,0,1,0.00,18.72,21.28,20.50,22.22,34.70,0.78,5.00,10.00,12,12.00,1.72,0.70,12,13.50,1.11,76.60,13.22,35.00,1,0.00,20.00,2,4.00,30.20,19.80,-5.60,7.90,7.40,16.90,230.90,232.80,231.60,36.20,33.00,20.30
 16:44:00  18/07/2019,5.33,80.83,80.15,1,80.20,78,29.50,-6.78,-29.17,2,47,50,33.94,4.78,78.11,-29.00,33.71,43,14.50,17.06,29.33,78,28.83,9,0.00,1,73.78,61.06,76.06,1,65.00,30.00,20.90,31.22,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,35.73,2.67,2.39,65.00,0,38,-4.00,50,3.89,-2.89,86.17,81.33,-6.61,1,35.52,27.46,-0.61,9.40,43.70,5.80,140,18.10,10.20,19.20,22.30,125.80,103.50,47.30,500,46,226.60,17.90,28,4029,444.90,14.20,1.00,1.00,36,-0.22,33.27,264.90,2536,38,19.60,38,965,4023,44,28,35,1257,45,22.70,444.60,441,20,5.20,129,14.00,45,20,2171,0,3,1,3,1,0,20.00,0,1,0.00,12.50,21.78,56.10,22.22,34.00,0.11,2.50,5.11,12,14.28,3.11,1.50,12,15.61,1.39,76.00,15.78,35.00,1,0.00,20.00,2,4.00,30.20,19.80,-5.60,7.90,7.40,16.90,230.90,232.80,231.60,36.20,33.00,20.30
 16:46:00  18/07/2019,5.33,82.28,79.88,1,81.99,40,27.22,-4.61,-30.50,1,41,50,34.67,4.06,77.83,-29.00,33.71,43,13.83,15.56,29.33,40,28.83,9,0.00,1,74.56,61.06,76.83,1,65.00,27.28,32.70,31.22,4,0,0,3394,3394,12.66,89499,0,45232,24110,0,0,-4.00,38,3394,1,0,0,0,0,35.00,1.89,2.39,65.00,0,33,-4.00,29,2.72,-1.83,88.39,82.72,-4.78,1,35.52,29.24,-0.61,9.40,43.20,5.80,140,18.10,10.20,19.20,22.30,126.50,103.50,47.30,500,46,225.90,17.90,28,4030,444.90,14.20,1.00,1.00,29,-0.22,33.13,264.90,2537,38,19.60,38,965,4025,44,28,27,1258,45,22.70,445.60,441,20,5.20,129,14.00,45,20,2171,0,3,1,3,1,0,20.00,0,1,0.00,12.50,21.50,69.80,21.61,34.00,0.11,2.50,5.11,12,18.72,5.28,2.60,12,18.61,0.00,80.50,18.78,33.90,1,0.00,20.00,2,4.00,30.20,19.80,-5.60,7.90,7.40,16.90,230.90,232.80,231.60,36.20,33.00,20.30
 16:48:00  18/07/2019,5.33,83.00,79.76,1,79.78,34,28.22,-4.22,-30.50,2,34,32,34.00,3.56,79.61,-29.00,33.71,37,13.83,14.94,29.33,34,28.83,9,0.00,1,75.17,61.06,77.39,1,65.00,28.06,30.90,31.22,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,37,3394,1,0,0,0,0,34.23,1.00,2.39,65.00,0,34,-4.00,29,3.22,-1.11,89.94,80.22,-4.22,1,35.52,29.59,-0.61,9.40,44.10,5.80,140,18.10,10.20,19.20,22.30,126.50,103.50,47.30,500,46,225.30,17.90,28,4031,444.90,14.20,1.00,1.00,21,-0.22,33.13,266.40,2539,38,19.60,38,965,4026,44,28,19,1258,45,22.70,445.60,442,20,5.20,129,14.00,45,20,2171,0,3,1,3,1,0,20.00,0,1,0.00,12.00,21.50,83.50,21.61,34.00,0.11,2.50,5.11,12,20.11,4.22,2.10,12,17.72,0.00,85.00,20.11,33.90,1,0.00,20.00,2,4.00,30.20,19.80,-5.60,7.90,7.40,16.90,230.90,232.80,231.60,36.20,33.00,20.30
 16:50:00  18/07/2019,2.39,81.00,79.63,1,74.85,20,28.83,-4.22,-27.94,2,42,32,30.67,2.67,83.61,-29.00,33.71,0,15.50,16.33,29.33,20,28.83,2,4.00,1,74.61,61.06,75.83,1,65.00,28.89,5.70,30.94,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.18,1.00,2.39,65.00,0,34,-4.00,29,1.89,-2.22,89.94,74.50,-4.22,1,35.52,29.76,-0.61,9.40,44.10,5.80,140,18.10,10.20,19.20,22.30,126.50,102.90,48.00,501,46,225.30,17.90,28,4034,445.70,14.20,1.00,1.00,3,0.28,33.93,265.80,2539,38,19.60,38,965,4028,44,28,11,1259,45,22.70,445.60,442,20,5.20,129,14.00,45,20,2172,0,3,1,3,1,0,20.00,0,1,0.00,11.72,21.89,98.30,22.11,34.00,0.11,2.50,5.11,12,20.78,0.72,0.30,12,14.11,0.00,97.20,20.89,33.90,1,0.00,20.00,2,4.00,30.20,19.80,-5.60,7.90,7.40,16.90,230.90,232.80,231.60,36.20,33.00,20.30
 16:52:00  18/07/2019,2.39,77.22,79.63,1,78.39,19,29.61,-3.17,-27.22,3,48,32,29.61,2.39,82.72,-29.00,33.71,0,13.78,16.83,29.33,19,29.11,2,16.80,1,72.78,61.06,73.83,1,65.00,29.44,9.60,30.94,4,0,0,3394,3394,14.39,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.47,3.00,2.39,65.00,0,37,-4.00,29,1.11,-2.22,86.00,78.03,-3.33,1,35.52,30.47,-0.61,9.40,44.10,5.80,140,18.10,10.20,19.20,22.30,127.50,102.90,48.00,501,46,225.30,17.90,28,4035,445.70,14.20,1.00,1.00,10,2.33,36.05,265.80,2540,38,19.60,38,965,4029,44,28,10,1260,45,22.70,446.10,442,20,5.20,129,14.00,45,20,2172,0,3,1,3,1,0,20.00,0,1,0.00,11.72,20.00,99.20,22.89,36.60,2.78,2.50,5.39,12,19.28,0.22,0.30,12,12.89,2.89,98.00,22.28,36.70,1,0.00,20.00,2,4.00,30.20,19.80,-5.60,7.90,7.40,19.70,232.20,234.30,232.60,35.40,33.00,20.30
 16:54:00  18/07/2019,5.33,75.61,79.81,1,82.20,22,30.39,-1.22,-28.33,2,47,50,31.39,3.17,80.56,-29.00,33.71,6,11.61,17.78,29.33,22,29.11,9,34.20,1,71.50,61.06,72.72,1,65.00,30.33,22.10,30.94,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,2,3394,1,1,0,0,0,39.46,6.06,2.39,65.00,0,54,-4.00,54,0.78,0.00,83.00,82.24,-0.94,1,35.52,32.20,-0.61,9.40,44.10,5.80,140,18.10,10.20,19.20,22.30,128.30,103.50,48.00,501,46,226.60,17.90,28,4036,445.70,14.20,1.00,1.00,31,4.50,37.91,267.60,2542,38,19.60,38,966,4030,45,28,31,1261,45,22.70,446.10,442,20,5.20,129,14.00,45,20,2174,0,3,1,3,1,0,20.00,0,1,0.00,11.28,16.39,97.60,21.61,39.10,5.28,2.50,5.39,12,15.78,0.22,0.30,12,12.22,5.39,94.70,21.28,39.10,1,0.00,20.00,2,4.00,30.20,19.80,-5.60,7.90,7.40,19.70,232.20,234.30,232.60,35.40,33.00,20.30
 16:56:00  18/07/2019,5.33,77.56,79.99,1,85.29,15,30.39,-0.33,-28.67,2,47,50,33.39,4.89,81.00,-29.00,33.71,35,11.17,18.89,29.33,15,29.50,9,59.00,1,71.94,61.06,73.89,1,65.00,29.83,46.00,30.94,4,0,0,3394,3394,13.59,89499,0,45232,24110,0,0,-4.00,35,3394,1,0,0,0,0,40.84,7.72,2.39,65.00,0,72,-4.00,64,0.39,0.00,82.61,87.54,-0.44,1,35.52,32.98,-0.61,9.40,44.70,5.80,140,18.10,10.20,19.20,22.30,129.10,104.30,48.00,501,46,228.20,17.90,28,4038,447.10,14.20,1.00,1.00,52,4.89,37.91,268.20,2543,38,19.60,38,967,4032,45,28,53,1262,45,22.70,447.50,443,20,5.20,129,14.00,45,20,2176,0,3,1,3,1,0,20.00,0,1,0.00,12.61,11.00,86.20,16.39,39.10,5.28,2.50,5.39,12,12.89,0.22,0.30,12,12.50,5.39,91.50,18.22,39.10,1,0.00,20.00,2,4.00,30.20,19.80,-5.60,7.90,7.40,19.70,232.20,234.30,232.60,35.40,33.00,20.30
 16:58:00  18/07/2019,5.33,81.28,79.99,1,80.07,55,27.94,-5.61,-28.28,2,50,50,33.39,5.28,83.00,-29.00,33.71,48,12.17,15.67,29.33,55,28.72,9,23.40,1,74.56,61.06,76.83,1,65.00,28.11,26.00,30.94,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,36.80,3.67,2.39,65.00,0,71,-4.00,64,3.44,-2.06,85.28,82.20,-5.39,1,35.52,28.41,-0.61,9.40,44.70,5.80,140,18.10,10.20,19.20,22.30,129.10,104.30,48.00,501,46,227.40,17.90,28,4038,445.40,14.20,1.00,1.00,56,0.67,34.09,267.40,2543,38,19.60,38,967,4032,45,28,55,1262,45,22.70,445.90,443,20,5.20,129,14.00,45,20,2176,0,3,1,3,1,0,20.00,0,1,0.00,16.50,16.22,98.60,17.78,35.40,1.61,4.60,9.28,12,15.72,0.22,0.30,12,13.28,1.50,100.00,17.28,35.30,1,0.00,20.00,2,4.00,30.20,19.80,-5.60,7.90,7.40,19.70,232.20,234.30,232.60,35.40,33.00,20.30
 17:00:00  18/07/2019,5.33,82.67,79.78,1,79.20,50,28.72,-6.61,-28.78,2,49,50,33.72,4.89,80.67,-29.00,33.71,49,10.94,15.00,29.33,50,28.72,9,16.30,1,75.61,61.06,77.78,1,65.00,28.61,22.40,30.94,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,54,3394,1,1,0,0,0,37.24,4.11,2.39,65.00,0,55,-4.00,55,2.83,-3.94,87.11,81.14,-6.67,1,35.52,27.60,-0.61,9.40,44.70,5.80,140,18.10,10.20,19.20,22.30,128.50,104.30,48.00,501,46,227.40,17.90,28,4038,444.60,14.20,1.00,1.00,56,1.28,34.63,267.40,2543,38,19.60,38,967,4032,45,28,56,1262,45,22.70,445.10,443,20,5.20,129,14.00,45,20,2176,0,3,1,3,1,0,20.00,0,1,0.00,22.00,11.28,73.70,13.50,35.90,2.11,6.80,13.72,12,12.22,0.78,0.30,12,13.61,2.11,94.70,14.39,35.90,1,0.00,20.00,2,4.00,30.20,19.80,-5.60,7.90,7.40,19.70,232.20,234.30,232.60,35.40,33.00,20.30
 17:02:00  18/07/2019,5.33,82.06,79.58,1,80.43,42,28.72,-6.61,-28.78,2,49,50,33.72,4.89,78.67,-29.00,33.71,59,10.94,15.00,29.33,42,28.72,9,5.40,1,75.61,61.06,77.78,1,65.00,28.61,25.40,30.94,4,0,0,3394,3394,13.38,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,36.97,4.11,2.39,65.00,0,40,-4.00,50,2.50,-4.22,86.56,82.59,-6.67,1,35.52,27.42,-0.61,9.40,44.70,5.80,140,18.10,10.20,19.20,22.30,128.50,103.70,48.00,501,46,226.60,17.90,28,4038,443.70,14.20,1.00,1.00,58,0.72,34.03,266.60,2543,38,19.60,38,967,4032,45,28,56,1262,45,22.70,444.30,443,20,5.20,129,14.00,45,20,2176,0,3,1,3,1,0,20.00,0,1,0.00,27.00,15.78,59.00,17.28,35.10,1.28,9.30,18.61,12,9.50,2.28,1.10,12,16.50,1.39,81.30,11.00,35.20,1,0.00,20.00,2,4.00,30.20,16.60,-5.60,7.90,4.40,19.70,231.10,232.80,232.60,35.40,20.00,20.30
 17:04:00  18/07/2019,5.33,85.67,79.41,1,80.77,40,29.78,-4.61,-28.78,2,52,52,32.67,3.83,77.28,-29.00,33.71,57,13.89,14.72,29.33,40,28.72,9,0.00,1,76.22,61.06,80.39,1,65.00,29.78,34.80,30.94,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,50,3394,1,1,0,0,0,33.91,0.83,2.39,65.00,0,32,-4.00,29,3.94,-0.50,88.61,81.93,-4.61,1,35.52,29.27,-0.61,9.40,45.20,5.80,140,18.10,9.70,19.20,22.30,128.50,103.70,48.50,502,46,227.80,17.90,28,4042,446.00,14.20,1.00,1.00,32,-1.83,31.66,267.80,2545,38,19.60,38,967,4035,45,28,30,1263,45,22.70,445.80,444,20,5.20,129,14.00,45,20,2178,0,3,1,3,1,0,20.00,0,1,0.00,30.11,22.39,44.20,20.72,32.30,-1.72,10.00,20.00,12,18.89,7.11,3.50,12,21.78,-1.50,81.30,17.39,32.50,1,0.00,20.00,2,4.00,30.20,16.60,-5.60,7.90,4.40,19.70,231.10,232.80,232.60,35.40,20.00,20.30
 17:06:00  18/07/2019,2.39,88.50,79.50,2,71.67,28,29.17,-4.28,-29.44,2,50,50,32.28,2.78,78.00,-29.00,33.71,0,12.56,14.72,29.33,28,29.06,2,18.40,1,75.89,61.06,87.33,1,65.00,29.33,0.00,30.94,4,0,0,3394,3394,13.23,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.97,2.22,2.39,65.00,0,31,-4.00,29,4.28,-0.17,89.67,71.40,-4.61,1,35.52,29.53,-0.61,10.00,45.20,5.80,140,18.10,9.70,19.20,22.30,128.50,104.30,48.50,502,46,228.40,17.90,28,4042,445.10,14.20,1.00,1.00,19,0.17,34.30,268.40,2546,38,19.60,38,968,4036,45,28,23,1263,46,22.70,445.80,444,20,5.20,130,14.00,45,20,2179,0,3,1,3,1,0,20.00,0,1,0.00,30.39,20.61,20.60,21.78,35.00,1.22,10.00,20.00,12,17.78,7.11,3.50,12,22.61,1.39,65.30,19.28,35.20,1,0.00,20.00,2,4.00,30.20,16.60,-5.60,7.90,4.40,19.70,231.10,232.80,232.60,35.40,20.00,20.30
 17:08:00  18/07/2019,5.33,83.83,79.58,1,72.44,18,29.17,-0.50,-28.44,2,53,53,30.94,2.78,79.11,-29.00,33.71,6,10.78,15.89,29.33,18,29.06,9,26.40,1,75.61,61.06,86.33,1,65.00,29.00,0.00,30.94,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.16,5.00,2.39,65.00,0,49,-4.00,29,1.56,0.94,85.22,72.27,-0.89,1,35.52,32.82,-0.61,10.00,45.20,5.80,140,18.10,9.70,19.20,22.30,128.50,104.30,48.50,502,46,228.40,17.90,28,4043,445.10,14.20,1.00,1.00,27,2.22,35.46,268.40,2546,38,19.60,38,968,4037,45,28,27,1263,46,22.70,445.80,444,20,5.20,130,14.00,45,20,2179,0,3,1,3,1,0,20.00,0,1,0.00,30.39,20.11,1.50,22.28,35.90,2.11,10.00,20.00,12,17.28,5.39,2.70,12,21.22,2.39,56.20,19.78,36.20,1,0.00,20.00,2,4.00,30.20,16.60,-5.60,7.90,4.40,19.70,231.10,232.80,232.60,35.40,20.00,20.30
 17:10:00  18/07/2019,5.33,85.11,79.71,1,82.25,18,29.83,-3.50,-28.11,2,57,57,32.89,4.78,80.89,-29.00,33.71,35,13.78,18.44,29.33,18,29.06,9,26.40,1,74.83,61.06,83.78,1,65.00,29.89,40.70,30.94,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,37.70,5.00,2.39,65.00,0,47,-4.00,50,4.72,1.22,83.56,83.40,-3.39,1,35.52,30.20,-0.61,10.00,45.20,5.80,140,18.10,9.70,19.20,22.80,128.50,103.80,48.50,502,46,227.20,17.90,28,4045,445.60,14.20,1.00,1.00,32,0.28,33.56,268.40,2547,38,19.60,38,968,4039,45,28,32,1263,46,22.70,446.70,444,20,5.20,130,14.00,45,20,2179,0,3,1,3,1,0,20.00,0,1,0.00,14.78,21.78,25.30,22.28,34.10,0.22,2.70,5.39,12,17.72,5.39,2.70,12,19.50,0.39,54.50,18.22,34.30,1,0.00,20.00,2,4.00,30.20,16.60,-5.60,7.90,4.40,19.70,231.10,232.80,232.60,35.40,20.00,20.30
 17:12:00  18/07/2019,5.33,87.89,79.78,1,80.30,32,31.72,-5.50,-28.39,2,58,58,33.22,4.78,80.56,-29.00,33.71,36,14.44,17.94,29.33,32,29.06,9,8.00,1,74.83,61.06,83.50,1,65.00,31.56,39.00,30.94,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,36.54,3.50,2.39,65.00,0,41,-4.00,50,5.11,-0.33,86.89,81.35,-5.22,1,35.52,28.52,-0.61,10.00,45.20,5.80,140,18.10,9.70,19.20,22.80,127.90,103.80,48.50,502,46,227.80,17.90,28,4047,446.70,14.20,1.00,1.00,27,-0.06,33.41,268.40,2548,38,19.60,38,968,4040,45,28,26,1263,46,22.70,446.70,444,20,5.20,130,14.00,45,20,2180,0,3,1,3,1,0,20.00,0,1,0.00,14.22,22.22,37.60,22.28,34.10,0.22,2.70,5.39,12,19.50,3.72,1.80,12,17.50,0.39,59.60,19.89,34.30,1,0.00,20.00,2,4.00,30.20,16.10,-5.60,7.90,4.40,18.00,231.60,233.30,233.10,35.40,20.90,18.30
 17:14:00  18/07/2019,5.33,88.89,79.78,1,77.78,26,30.67,-5.17,-29.56,2,54,54,33.94,4.39,79.22,-29.00,33.71,37,14.44,17.94,29.33,26,29.06,9,0.00,1,75.61,61.06,84.11,1,65.00,30.83,26.80,30.94,4,0,0,3394,3394,13.13,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,36.48,3.50,2.39,65.00,0,32,-4.00,29,4.28,-1.00,88.39,78.31,-5.22,1,35.52,28.80,-0.61,10.00,45.20,5.80,140,18.10,9.70,19.20,22.80,127.90,103.80,48.50,502,46,227.80,17.90,28,4047,445.90,14.20,1.00,1.00,26,0.83,34.22,268.40,2548,38,19.60,38,968,4041,45,28,26,1263,46,22.70,446.70,444,20,5.20,130,14.00,45,20,2180,0,3,1,3,1,0,20.00,0,1,0.00,13.78,21.61,46.60,22.61,34.80,0.89,2.70,5.39,12,19.50,1.28,0.60,12,14.78,1.11,65.30,20.50,34.90,1,0.00,20.00,2,4.00,30.20,16.10,-5.60,7.90,4.40,18.00,231.60,233.30,233.10,35.40,20.90,18.30
 17:16:00  18/07/2019,5.33,88.06,79.66,1,79.55,26,31.06,-3.33,-30.89,1,42,50,34.89,4.00,80.22,-29.00,33.71,37,14.44,17.94,29.33,26,29.06,9,0.00,1,76.67,61.06,84.39,1,65.00,30.83,34.90,30.94,4,0,0,3394,3394,12.56,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,36.68,3.50,2.39,65.00,0,37,-4.00,29,3.56,0.22,87.83,80.12,-3.39,1,35.52,30.35,-0.61,10.00,44.60,5.80,140,18.10,9.70,19.20,22.80,127.90,103.20,48.50,502,46,226.60,17.90,28,4048,445.20,14.20,1.00,1.00,26,1.56,35.01,267.60,2548,38,19.60,38,968,4042,45,28,26,1264,46,22.70,446.70,444,20,5.20,130,14.00,45,20,2180,0,3,1,3,1,0,20.00,0,1,0.00,12.89,19.72,64.60,21.78,35.80,2.00,2.70,5.72,12,18.50,0.22,0.10,12,12.28,2.00,82.60,20.50,35.80,1,0.00,20.00,2,4.00,30.20,16.10,-5.60,7.90,4.40,18.00,231.60,233.30,233.10,35.40,20.90,18.30
 17:18:00  18/07/2019,5.33,86.72,79.66,1,80.27,24,30.72,-3.33,-30.89,1,37,50,34.89,4.00,81.78,-29.00,33.71,45,13.83,17.61,29.33,24,29.06,9,0.00,1,77.22,61.06,84.39,1,65.00,30.83,40.00,30.94,4,0,0,3394,3394,12.65,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,37.02,3.89,2.39,65.00,0,39,-4.00,29,3.56,0.22,86.67,81.39,-3.11,1,35.52,30.51,-0.61,10.00,44.60,5.80,140,18.10,9.70,19.20,22.80,127.90,103.20,48.00,502,46,226.60,17.90,28,4049,445.20,14.20,1.00,1.00,31,1.94,35.26,268.20,2549,38,19.60,38,968,4043,45,28,31,1264,46,22.70,446.70,444,20,5.20,130,14.00,45,20,2180,0,3,1,3,1,0,20.00,0,1,0.00,12.89,18.72,71.30,21.11,35.80,2.28,2.70,5.72,12,17.61,0.22,0.10,12,11.39,2.39,90.50,20.11,35.80,1,0.00,20.00,2,4.00,30.20,16.10,-5.60,7.90,4.40,18.00,231.60,233.30,233.10,35.40,20.90,18.30
 17:20:00  18/07/2019,5.33,86.72,79.59,1,79.56,29,31.44,-3.33,-29.78,2,35,32,34.06,4.33,83.00,-29.00,33.71,49,13.44,17.28,29.33,29,28.72,9,0.00,1,77.83,61.06,83.78,1,65.00,31.44,38.90,30.94,4,0,0,3394,3394,13.28,89499,0,45232,24110,0,0,-4.00,50,3394,1,1,0,0,0,36.98,3.89,2.39,65.00,0,40,-4.00,29,3.56,0.22,86.67,80.83,-3.11,1,35.52,30.51,-0.61,10.00,44.60,5.80,140,18.10,9.70,19.20,22.80,127.90,103.20,48.00,502,46,225.70,17.90,28,4050,445.20,14.20,1.00,1.00,35,1.94,35.11,267.70,2549,38,19.60,38,968,4044,45,28,35,1264,46,22.70,446.70,444,20,5.20,130,14.00,45,20,2180,0,3,1,3,1,0,20.00,0,1,0.00,12.89,18.28,78.80,20.72,35.80,2.28,2.70,5.72,12,16.22,0.22,0.10,12,11.39,2.39,96.80,18.61,35.80,1,0.00,20.00,2,4.00,30.20,16.10,-5.60,7.90,4.40,18.00,231.60,233.30,233.10,35.40,20.90,18.30
 17:22:00  18/07/2019,5.33,85.56,79.27,1,79.56,31,31.44,-3.33,-28.17,2,45,50,32.83,4.67,83.72,-29.00,33.71,60,12.67,16.67,29.33,31,28.72,9,0.00,1,78.94,61.06,82.78,1,65.00,31.44,39.60,30.94,4,0,0,3394,3394,13.72,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,37.14,3.89,2.39,65.00,0,43,-4.00,29,2.44,-0.50,85.56,81.39,-3.11,1,35.52,30.46,-0.61,10.00,44.60,5.80,140,18.10,9.70,19.20,22.80,127.90,103.20,48.00,502,46,225.70,17.90,28,4053,446.70,14.20,1.00,1.00,42,1.94,35.11,267.70,2550,38,19.60,38,969,4047,45,28,42,1264,46,22.70,448.40,444,20,5.20,130,14.00,45,20,2181,0,3,1,3,1,0,20.00,0,1,0.00,15.78,15.72,81.00,18.22,35.80,2.28,4.20,8.39,12,13.39,0.50,0.10,12,11.39,2.39,99.30,15.89,35.80,1,0.00,20.00,2,4.00,30.20,17.20,-5.60,7.90,4.90,16.50,231.60,233.30,233.10,37.00,22.60,19.30
 17:24:00  18/07/2019,5.33,87.00,79.24,1,79.17,36,31.44,-3.00,-29.28,2,43,50,33.83,4.67,77.11,-29.00,33.71,60,13.11,16.11,29.33,36,28.72,9,0.00,1,79.56,61.06,82.78,1,65.00,31.44,39.60,30.94,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,36.10,3.11,2.39,65.00,0,45,-4.00,29,3.33,0.39,86.44,80.81,-3.11,1,35.52,30.61,-0.61,10.00,44.60,5.80,140,18.10,9.70,19.70,22.80,127.30,103.20,48.00,502,46,225.70,17.90,28,4053,445.90,14.20,1.00,1.00,42,0.72,33.98,267.70,2550,38,19.60,38,969,4047,45,28,42,1264,46,22.70,447.70,444,20,5.20,130,14.00,45,20,2181,0,3,1,3,1,0,20.00,0,1,0.00,19.28,17.39,80.30,18.61,35.00,1.11,5.80,11.72,12,15.61,1.50,0.70,12,12.72,1.11,100.00,16.78,35.00,1,0.00,20.00,2,4.00,30.20,17.20,-5.60,7.90,4.90,16.50,231.60,233.30,233.10,37.00,22.60,19.30
 17:26:00  18/07/2019,5.33,87.67,79.10,1,79.10,32,30.72,-3.00,-30.28,2,38,50,34.44,4.06,77.11,-29.00,33.71,57,13.56,15.61,29.33,32,28.39,9,0.00,1,80.28,61.06,82.11,1,65.00,30.83,39.60,30.94,4,0,0,3394,3394,12.76,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,35.17,2.11,2.39,65.00,0,46,-4.00,29,3.72,0.39,87.17,80.57,-3.11,1,35.52,30.41,-0.61,10.00,44.10,5.80,140,18.10,9.70,19.70,22.80,127.30,104.30,48.00,502,46,225.70,17.90,28,4054,445.90,14.20,1.00,1.00,37,-0.06,33.44,267.10,2550,38,19.60,38,970,4048,45,28,36,1264,46,22.70,447.70,444,20,4.70,130,14.00,45,20,2182,0,3,1,3,1,0,20.00,0,1,0.00,22.61,19.11,76.50,19.61,34.30,0.39,7.60,15.28,12,17.72,2.61,1.30,12,13.50,0.39,100.00,18.22,34.20,1,0.00,20.00,2,4.00,30.20,17.20,-5.60,7.90,4.90,16.50,231.60,233.30,233.10,37.00,22.60,19.30
 17:28:00  18/07/2019,2.39,89.00,78.65,1,74.25,30,30.39,-4.28,-29.06,2,37,32,32.28,3.17,83.78,-29.00,33.71,0,15.33,15.33,29.33,30,28.39,2,4.10,1,81.78,61.06,81.00,1,65.00,30.44,21.20,30.50,4,0,0,3394,3394,13.45,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.85,-0.06,2.39,65.00,0,45,-4.00,29,3.00,-1.28,88.67,74.06,-4.22,1,35.52,29.52,-0.61,10.00,44.10,5.80,140,18.10,9.70,19.70,22.80,128.70,104.30,48.70,503,46,227.30,17.90,28,4057,447.30,14.20,1.00,1.00,13,-1.11,32.92,268.30,2552,38,19.60,38,970,4051,45,28,12,1266,46,22.70,449.30,444,20,4.70,130,14.00,45,20,2184,0,3,1,3,1,0,20.00,0,1,0.00,27.22,21.50,61.60,21.28,33.70,-0.11,9.90,19.78,12,20.22,1.61,0.80,12,12.39,0.00,98.60,20.22,34.20,1,0.00,20.00,2,4.00,30.20,17.20,-5.60,7.90,4.90,16.50,231.60,233.30,233.10,37.00,22.60,19.30
 17:30:00  18/07/2019,2.39,85.50,78.53,1,73.74,19,29.44,-3.28,-28.00,2,41,32,30.78,2.72,85.06,-29.00,33.71,0,11.67,16.22,29.33,19,28.39,2,37.20,1,82.22,61.06,79.56,1,65.00,29.44,6.40,30.50,4,0,0,3394,3394,14.02,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.91,4.50,2.39,65.00,0,47,-4.00,50,1.50,-1.28,85.44,73.63,-2.94,1,35.52,30.35,-0.61,10.00,44.10,5.80,140,18.10,9.70,19.70,22.80,128.70,103.80,48.70,503,46,227.90,17.90,28,4058,447.30,14.20,1.00,1.00,23,3.00,36.44,268.30,2552,38,19.60,38,970,4052,45,28,24,1266,46,22.70,449.30,444,20,4.70,130,14.00,45,20,2185,0,3,1,3,1,0,20.00,0,1,0.00,25.78,18.78,38.20,22.22,37.10,3.28,9.00,18.11,12,17.22,0.22,0.10,12,11.11,3.50,94.20,20.78,37.30,1,0.00,20.00,2,4.00,30.20,17.20,-5.60,7.90,4.90,16.50,231.60,233.30,233.10,37.00,22.60,19.30
 17:32:00  18/07/2019,5.33,81.17,78.39,1,78.46,23,30.00,-2.44,-27.56,2,47,50,30.78,3.44,84.78,-29.00,33.71,11,10.56,17.50,29.33,23,28.39,9,44.90,1,81.33,61.06,77.61,1,65.00,30.00,18.10,30.50,4,0,0,3394,3394,14.02,89499,0,45232,24110,0,0,-4.00,20,3394,1,0,0,0,0,40.05,6.78,2.39,65.00,0,53,-4.00,53,2.39,-0.17,80.28,78.84,-2.61,1,35.52,31.22,-0.61,10.00,44.10,5.80,140,18.10,9.70,19.70,22.80,129.30,103.80,48.70,503,46,228.50,17.90,28,4060,448.60,14.20,1.00,1.00,42,4.00,37.27,269.50,2554,38,19.60,38,970,4054,45,28,42,1267,46,22.70,450.70,444,20,4.70,130,14.00,45,20,2186,0,3,1,3,1,0,20.00,0,1,0.00,22.28,17.72,31.00,21.89,37.90,4.11,7.30,14.72,12,6.50,0.22,0.10,12,12.39,4.61,76.00,11.22,38.30,1,0.00,20.00,2,4.00,30.20,16.50,-5.60,7.90,4.90,16.50,231.60,233.30,233.10,35.60,21.50,19.30
 17:34:00  18/07/2019,5.33,84.83,78.23,1,76.39,100,31.94,-4.39,-29.78,2,42,50,35.06,5.22,80.28,-29.00,33.71,47,13.28,17.50,29.33,100,28.39,9,27.10,1,80.67,61.06,76.56,1,65.00,31.94,26.40,30.50,4,0,0,3394,3394,13.01,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,36.97,4.11,2.39,65.00,0,56,-4.00,56,2.83,-1.56,84.00,78.44,-4.22,1,35.52,29.41,-0.61,10.00,44.10,5.80,140,18.10,9.20,19.70,22.80,129.90,103.80,49.50,504,46,227.70,17.90,28,4061,447.90,14.20,1.00,1.00,50,1.00,34.24,269.50,2555,38,20.10,38,970,4054,45,28,48,1268,46,22.70,449.20,444,20,4.70,130,14.00,45,20,2186,0,3,1,3,1,0,20.00,0,1,0.00,14.22,20.39,57.60,21.50,34.90,1.00,3.80,7.61,12,14.11,0.61,0.10,12,13.11,1.28,87.30,15.50,35.10,1,0.00,20.00,2,4.00,30.20,16.50,-5.60,7.90,4.90,16.50,231.60,233.30,233.10,35.60,21.50,19.30
 17:36:00  18/07/2019,5.33,84.83,78.05,1,79.27,68,28.33,-6.61,-31.11,1,33,50,35.94,4.78,80.28,-29.00,33.71,45,13.28,16.11,29.33,68,27.78,9,2.80,1,80.67,61.06,77.11,1,65.00,28.67,30.80,30.22,4,0,0,3394,3394,12.39,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,35.91,2.78,2.39,65.00,0,43,-4.00,50,3.89,-2.61,84.61,80.61,-6.39,1,35.52,27.63,-0.61,10.00,43.60,5.80,140,18.10,9.20,19.70,22.80,129.90,103.80,49.50,504,46,228.30,17.90,28,4063,449.00,14.20,1.00,1.00,44,0.00,33.44,269.50,2555,38,20.10,38,971,4055,45,28,42,1268,46,22.70,449.20,444,20,4.70,130,14.00,45,20,2187,0,3,1,3,1,0,20.00,0,1,0.00,13.00,20.39,72.10,20.89,34.40,0.50,3.30,6.72,12,16.72,1.89,0.90,12,14.39,0.72,94.10,17.50,34.50,1,0.00,20.00,2,4.00,30.20,16.50,-5.60,7.90,4.90,16.50,231.60,233.30,233.10,35.60,21.50,19.30
 17:38:00  18/07/2019,5.33,86.33,77.67,1,77.83,40,26.78,-5.78,-29.33,2,36,32,33.94,4.78,81.06,-29.00,33.71,47,12.06,15.06,29.33,40,27.39,9,0.00,1,80.67,61.06,78.72,1,65.00,26.78,27.20,30.22,4,0,0,3394,3394,13.32,89499,0,45232,24110,0,0,-4.00,47,3394,1,0,0,0,0,36.16,3.11,2.39,65.00,0,28,-4.00,28,2.11,-3.89,86.06,78.90,-6.00,1,35.52,28.27,-0.61,10.00,43.60,5.80,140,18.10,9.20,19.70,22.80,129.90,103.80,49.50,504,46,228.30,17.90,28,4063,448.20,14.20,1.00,1.00,44,0.67,33.99,268.90,2555,38,20.10,38,971,4055,45,28,42,1268,46,22.70,448.60,444,20,4.70,130,14.00,45,20,2187,0,3,1,3,1,0,20.00,0,1,0.00,13.00,18.89,76.70,20.22,35.00,1.22,3.30,7.00,12,15.22,3.39,1.70,12,15.50,1.22,89.60,16.50,35.00,1,0.00,20.00,2,4.00,30.20,16.50,-5.60,7.90,4.90,16.50,231.60,233.30,233.10,35.60,21.50,19.30
 17:40:00  18/07/2019,5.33,84.89,76.97,1,77.39,39,28.39,-4.83,-28.72,2,38,32,33.06,4.28,82.61,-29.00,33.71,48,12.06,14.67,29.33,39,27.39,9,0.00,1,79.94,61.06,80.78,1,65.00,28.33,30.30,29.72,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,48,3394,1,0,0,0,0,35.73,2.61,2.39,65.00,0,25,-4.00,25,1.78,-3.06,84.78,78.37,-4.89,1,35.52,29.07,-0.61,10.00,43.60,5.80,140,18.10,9.20,19.70,22.80,129.10,103.80,49.50,504,46,227.10,17.90,28,4063,446.50,14.20,1.00,1.00,40,0.39,33.75,268.90,2556,38,20.10,38,971,4057,45,28,39,1268,46,22.70,449.10,444,20,4.70,130,14.00,45,20,2187,0,3,1,3,1,0,20.00,0,1,0.00,18.11,18.39,78.00,19.39,35.00,0.89,5.90,11.78,12,16.61,6.61,3.30,12,17.50,1.22,89.00,17.72,35.00,1,0.00,20.00,2,4.00,30.20,16.50,-5.60,7.90,4.90,16.50,231.60,233.30,233.10,35.60,21.50,19.30
 17:42:00  18/07/2019,5.33,84.89,76.82,1,77.29,36,28.39,-4.56,-28.72,2,39,32,32.67,4.28,82.61,-29.00,33.71,45,12.72,14.67,29.33,36,27.39,9,0.00,1,79.44,61.06,81.22,1,65.00,28.33,32.50,29.72,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,35.10,2.00,2.39,65.00,0,24,-4.00,24,1.78,-2.72,84.78,78.18,-4.56,1,35.52,29.30,-0.61,10.00,44.30,5.80,140,18.10,9.20,19.70,22.80,129.10,103.80,49.50,504,46,227.10,17.90,28,4065,447.60,14.20,1.00,1.00,34,0.00,33.39,269.70,2557,38,20.10,38,971,4059,45,28,32,1268,46,22.70,450.30,445,20,4.70,130,14.50,45,20,2187,0,3,1,3,1,0,20.00,0,1,0.00,20.72,19.50,78.00,20.00,34.30,0.39,7.40,14.78,12,18.22,7.50,3.30,12,18.22,0.39,90.80,18.72,34.30,1,0.00,20.00,2,7.40,30.20,19.70,-5.60,7.90,4.90,17.00,231.60,232.30,233.10,35.60,21.50,32.90
