CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 17:44:00  18/07/2019,5.33,84.89,76.67,1,77.29,32,28.39,-4.56,-28.72,2,39,32,32.67,3.78,82.22,-29.00,33.71,43,13.33,14.67,29.33,32,27.39,9,0.00,1,79.00,61.33,81.22,1,65.00,28.33,33.80,29.72,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,43,3394,1,0,0,0,0,34.63,1.56,2.39,65.00,0,24,-4.00,24,1.78,-2.72,84.78,77.97,-4.56,1,35.52,29.41,-0.61,10.00,44.30,5.80,140,18.10,9.20,19.70,22.80,129.70,103.80,49.50,504,46,226.30,17.90,28,4066,447.60,14.20,1.00,1.00,27,0.00,33.29,270.30,2558,38,20.10,38,971,4060,45,28,26,1269,46,22.70,450.30,445,20,5.20,130,14.50,45,20,2187,0,3,1,3,1,0,20.00,0,1,0.00,23.00,20.22,73.00,20.39,34.30,0.11,8.60,17.22,12,18.78,7.50,3.30,12,17.89,0.11,92.70,19.00,34.30,1,0.00,20.00,2,7.40,30.20,19.70,-5.60,7.90,4.90,17.00,231.60,232.30,233.10,35.60,21.50,32.90
 17:46:00  18/07/2019,2.39,84.89,76.44,2,70.92,27,28.39,-4.06,-29.61,2,36,32,32.67,2.72,82.22,-29.00,33.71,0,14.17,15.61,29.33,28,27.39,2,9.10,1,78.44,61.33,82.11,1,65.00,28.67,0.00,29.72,4,0,0,3394,3394,13.11,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.88,1.56,2.39,65.00,0,24,-4.00,24,1.78,-2.39,84.78,70.59,-4.11,1,35.52,29.70,-0.61,10.00,45.10,5.80,141,18.10,10.00,19.70,22.80,130.20,103.20,49.50,504,46,227.50,17.90,28,4068,448.10,14.20,1.00,1.00,8,0.67,34.49,270.30,2559,39,20.10,38,971,4062,45,28,10,1270,46,22.70,451.00,446,20,5.20,130,14.50,45,20,2189,0,3,1,3,1,0,20.00,0,1,0.00,21.78,20.72,68.00,22.11,35.10,1.28,7.90,15.89,12,19.50,0.78,0.40,12,11.11,1.39,99.50,21.00,35.20,1,0.00,20.00,2,7.40,30.20,19.70,-5.60,7.90,4.90,17.00,231.60,232.30,233.10,35.60,21.50,32.90
 17:48:00  18/07/2019,2.39,81.17,76.37,1,73.31,23,28.39,-1.89,-29.22,2,36,32,31.67,2.44,83.11,-29.00,33.71,0,11.50,16.39,29.33,23,27.39,2,39.90,1,78.44,61.33,81.50,1,65.00,28.67,0.00,29.44,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.22,4.78,2.39,65.00,0,32,-4.00,29,0.61,-1.50,80.44,73.03,-2.28,1,35.52,31.61,-0.61,10.00,45.10,5.80,141,18.10,10.00,19.70,22.30,131.00,103.20,49.00,504,46,228.10,17.90,28,4071,450.10,14.20,1.00,1.00,23,3.50,37.02,271.10,2560,39,20.10,38,971,4064,45,28,25,1271,46,22.70,452.20,446,20,5.20,130,14.50,45,20,2190,0,3,1,3,1,0,20.00,0,1,0.00,17.39,17.89,60.60,22.11,37.80,4.11,5.60,11.28,12,16.72,0.22,0.40,12,10.11,4.22,98.70,21.00,38.00,1,0.00,20.00,2,7.40,30.20,19.70,-5.60,7.90,4.90,17.00,231.60,232.30,233.10,35.60,21.50,32.90
 17:50:00  18/07/2019,5.33,77.61,76.37,1,78.93,23,28.83,-1.11,-28.22,2,40,32,31.67,3.44,84.78,-29.00,33.71,11,10.22,17.39,29.33,23,27.39,9,47.40,1,78.00,61.33,80.00,1,65.00,28.67,23.10,29.44,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,22,3394,1,1,0,0,0,40.44,7.00,2.39,65.00,0,51,-4.00,51,2.50,1.56,76.39,79.29,-1.11,1,35.52,32.27,-0.61,10.00,45.10,5.80,141,18.10,10.00,19.70,22.30,131.80,103.20,49.00,504,46,228.60,17.90,28,4072,450.10,14.20,1.00,1.00,45,4.94,38.32,272.60,2562,39,20.10,39,971,4065,45,28,45,1272,46,22.70,452.20,446,20,5.20,130,14.50,45,20,2191,0,3,1,3,1,0,20.00,0,1,0.00,14.00,14.78,57.50,20.28,39.20,5.39,4.00,8.11,12,8.22,0.22,0.40,12,10.89,5.28,87.30,13.61,39.10,1,0.00,20.00,2,7.40,30.20,19.70,-5.60,7.90,4.90,17.00,231.60,232.30,233.10,35.60,21.50,32.90
 17:52:00  18/07/2019,5.33,83.28,76.41,1,76.41,46,31.11,-4.50,-27.83,2,46,50,33.00,5.17,84.06,-29.00,33.71,48,12.83,16.78,29.33,46,27.39,9,27.50,1,77.56,61.33,77.39,1,65.00,31.22,38.20,29.44,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,36.95,3.94,2.39,65.00,0,58,-4.00,58,3.06,-1.44,82.22,78.66,-4.39,1,35.52,29.35,-0.61,10.00,45.80,5.80,141,18.10,10.00,19.70,22.30,131.20,103.20,49.00,504,46,228.60,17.90,28,4073,449.40,14.20,1.00,1.00,50,1.22,34.50,271.40,2562,39,20.10,39,972,4066,45,28,50,1272,46,22.70,451.50,447,20,5.20,130,14.50,45,20,2192,0,3,1,3,1,0,20.00,0,1,0.00,15.78,18.78,71.10,20.28,35.40,1.61,4.00,8.39,12,13.50,0.22,0.40,12,11.72,1.78,100.00,15.39,35.60,1,0.00,20.00,2,7.40,30.20,19.70,-5.60,7.90,4.30,19.90,231.60,232.30,232.30,36.40,19.90,32.90
 17:54:00  18/07/2019,5.33,83.83,76.41,1,75.95,40,30.11,-5.78,-30.39,1,39,50,35.22,4.78,77.61,-29.00,33.71,49,12.39,16.17,29.33,40,27.39,9,16.20,1,77.89,61.61,77.11,1,65.00,30.11,35.50,29.44,4,0,0,3394,3394,12.65,89499,0,45232,24110,0,0,-4.00,52,3394,1,1,0,0,0,36.95,3.94,2.39,65.00,0,51,-4.00,51,3.39,-2.39,83.61,77.88,-5.72,1,35.52,28.28,-0.61,10.00,45.80,6.30,141,18.10,10.00,19.70,22.30,131.20,103.20,48.50,504,46,228.10,17.90,28,4073,448.50,14.20,1.00,1.00,50,1.22,34.65,270.80,2562,39,20.10,39,972,4066,45,28,51,1272,46,22.70,450.60,447,20,5.20,130,14.50,45,20,2192,0,3,1,3,1,0,20.00,0,1,0.00,16.22,18.39,73.00,20.28,35.40,1.61,4.00,8.78,12,13.00,1.00,0.40,12,11.72,1.78,98.70,15.11,35.60,1,0.00,20.00,2,7.40,30.20,19.70,-5.60,7.90,4.30,19.90,231.60,232.30,232.30,36.40,19.90,32.90
 17:56:00  18/07/2019,5.33,83.83,76.41,1,75.90,40,30.11,-6.94,-30.39,2,33,32,34.94,4.78,76.39,-29.00,33.71,57,12.11,16.17,29.33,40,27.39,9,7.70,1,77.89,61.61,77.11,1,65.00,30.11,35.50,29.44,4,0,0,3394,3394,12.89,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,37.27,3.94,2.39,65.00,0,35,-4.00,50,3.39,-3.56,83.61,77.10,-6.83,1,35.52,27.34,-0.61,10.00,45.80,6.30,141,18.10,10.00,19.70,22.30,130.70,103.20,48.50,504,46,227.60,17.90,28,4073,447.60,14.20,1.00,1.00,50,1.22,34.84,270.30,2562,39,20.10,39,972,4066,45,28,52,1272,46,22.70,449.70,447,20,5.20,130,14.50,45,20,2192,0,3,1,3,1,0,20.00,0,1,0.00,17.39,17.22,70.50,19.50,36.00,2.22,5.20,10.50,12,11.50,2.39,1.20,12,12.89,2.39,94.80,14.00,36.20,1,0.00,20.00,2,7.40,30.20,19.70,-5.60,7.90,4.30,19.90,231.60,232.30,232.30,36.40,19.90,32.90
 17:58:00  18/07/2019,5.33,84.11,76.17,1,75.70,38,29.33,-4.50,-29.44,2,33,32,34.06,4.78,80.78,-29.00,33.71,57,12.83,15.06,29.33,38,27.39,9,0.00,1,78.56,61.61,76.22,1,65.00,29.39,32.70,29.44,4,0,0,3394,3394,13.21,89499,0,45232,24110,0,0,-4.00,56,3394,1,1,0,0,0,35.35,2.28,2.39,65.00,0,32,-4.00,29,1.39,-3.00,83.61,77.29,-4.44,1,35.52,29.33,-0.61,10.00,45.80,6.30,141,18.10,10.00,19.70,22.30,130.10,102.30,48.50,504,46,227.60,17.90,28,4075,447.60,14.20,1.00,1.00,45,-0.28,33.20,270.30,2563,39,20.10,39,972,4069,45,28,44,1272,46,22.70,450.90,447,20,5.20,130,14.50,45,20,2193,0,3,1,3,1,0,20.00,0,1,0.00,22.00,19.50,69.00,19.89,34.10,0.28,7.80,15.72,12,16.11,6.00,3.00,12,16.61,0.28,97.00,16.50,34.20,1,0.00,20.00,2,7.40,30.20,19.70,-5.60,7.90,4.30,19.90,231.60,232.30,232.30,36.40,19.90,32.90
 18:00:00  18/07/2019,5.33,85.17,76.03,1,76.48,36,29.06,-4.50,-29.89,2,30,30,34.06,4.17,81.72,-29.00,33.71,57,13.72,14.72,29.33,36,27.11,9,0.00,1,78.94,61.61,75.39,1,65.00,29.11,37.70,29.44,4,0,0,3394,3394,12.99,89499,0,45232,24110,0,0,-4.00,51,3394,1,1,0,0,0,34.10,1.00,2.39,65.00,0,30,-4.00,29,1.78,-3.00,84.61,77.83,-4.44,1,35.52,29.23,-0.61,10.00,45.80,6.30,141,18.10,10.00,19.70,22.80,130.90,102.30,49.00,505,46,228.10,17.90,28,4077,448.80,14.20,1.00,1.00,32,-0.94,32.49,270.30,2564,39,20.10,39,972,4070,45,28,30,1273,46,22.70,450.90,447,20,5.20,130,14.50,45,20,2194,0,3,1,3,1,0,20.00,0,1,0.00,24.28,20.89,66.20,20.28,33.20,-0.61,9.00,18.11,12,18.78,7.28,3.60,12,18.61,-0.61,100.00,18.22,33.30,1,0.00,20.00,2,7.40,30.20,19.70,-5.60,7.90,4.30,19.90,231.60,232.30,232.30,36.40,19.90,32.90
 18:02:00  18/07/2019,2.39,85.78,75.91,1,71.51,34,29.06,-5.00,-29.89,2,28,28,33.72,3.56,82.06,-29.00,33.71,0,14.44,14.72,29.33,34,27.11,2,6.20,1,79.33,61.61,75.39,1,65.00,29.11,17.70,29.44,4,0,0,3394,3394,12.89,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.18,0.17,2.39,65.00,0,28,-4.00,28,2.11,-3.00,85.44,71.25,-4.94,1,35.52,28.91,-0.61,10.60,45.30,6.30,141,18.10,10.00,19.70,22.80,130.90,102.80,49.00,505,46,228.60,17.90,28,4078,448.80,14.20,1.00,1.00,19,-1.39,32.75,271.00,2565,39,20.10,39,973,4072,45,28,18,1273,46,22.70,452.10,447,20,5.20,131,14.50,45,20,2195,0,3,1,3,1,0,20.00,0,1,0.00,25.22,21.22,60.30,21.00,33.70,0.00,9.50,19.11,12,19.22,6.39,3.60,12,18.00,0.11,94.20,19.39,34.00,1,0.00,20.00,2,7.40,30.20,19.70,-5.60,7.90,4.30,19.90,233.20,233.80,234.30,35.50,20.80,32.20
 18:04:00  18/07/2019,5.33,75.83,75.86,1,74.17,31,29.33,-1.72,-28.56,2,30,30,32.11,3.56,83.44,-29.00,33.71,11,10.11,17.06,29.33,31,27.11,9,46.40,1,78.50,61.61,71.50,1,65.00,29.11,12.20,29.44,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,24,3394,1,0,0,0,0,39.97,6.78,2.39,65.00,0,53,-4.00,52,2.11,0.61,75.39,74.57,-1.83,1,35.52,31.72,-0.61,10.60,45.30,6.30,141,18.10,10.00,19.70,22.80,132.00,102.30,49.70,506,46,229.60,17.90,28,4081,450.00,14.20,1.00,1.00,52,3.94,37.14,271.80,2567,39,20.10,39,973,4074,45,28,52,1275,46,22.70,452.10,447,20,5.20,131,14.50,45,20,2197,0,3,1,3,1,0,20.00,0,1,0.00,20.72,17.50,31.60,21.61,37.80,4.00,7.30,14.72,12,6.28,2.00,1.00,12,15.22,4.28,61.50,10.72,38.00,1,0.00,20.00,2,7.40,30.20,19.70,-5.60,7.90,4.30,19.90,233.20,233.80,234.30,35.50,20.80,32.20
 18:06:00  18/07/2019,5.33,79.06,75.78,1,78.14,28,28.83,-3.06,-27.94,2,33,32,32.56,4.67,84.06,-29.00,33.71,37,12.28,17.06,29.33,28,27.11,9,36.10,1,77.00,61.61,71.11,1,65.00,29.11,36.20,29.44,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,37.96,5.00,2.39,65.00,0,56,-4.00,56,3.39,0.33,76.72,79.71,-2.89,1,35.52,30.55,-0.61,10.60,45.30,6.30,141,18.10,10.00,19.70,22.80,132.00,102.30,49.70,506,46,230.10,17.90,28,4081,449.10,14.20,1.00,1.00,55,1.11,34.35,271.20,2567,39,20.10,39,973,4075,45,28,55,1275,46,22.70,452.10,447,20,5.20,131,14.50,45,20,2198,0,3,1,3,1,0,20.00,0,1,0.00,17.00,19.72,47.70,21.00,35.10,1.22,5.60,11.22,12,11.61,2.00,1.00,12,16.00,1.22,63.70,12.89,35.00,1,0.00,20.00,2,7.40,30.20,19.70,-5.60,7.90,4.30,19.90,233.20,233.80,234.30,35.50,20.80,32.20
 18:08:00  18/07/2019,5.33,81.94,75.69,1,75.94,37,30.00,-4.78,-27.61,2,38,32,32.56,5.00,82.67,-29.00,33.71,43,12.61,16.50,29.33,37,27.11,9,21.70,1,76.44,61.61,74.17,1,65.00,29.89,34.50,29.17,4,0,0,3394,3394,14.10,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,36.99,3.89,2.39,65.00,0,52,-4.00,52,3.39,-1.28,80.78,77.78,-4.61,1,35.52,29.11,-0.61,10.60,45.30,6.30,141,18.10,10.00,19.70,22.80,131.50,101.80,49.70,506,46,229.60,17.90,28,4081,448.10,14.20,1.00,1.00,55,0.44,33.93,271.20,2568,39,20.10,39,973,4075,45,28,54,1275,46,22.70,451.50,447,20,5.20,131,14.50,45,20,2198,0,3,1,3,1,0,20.00,0,1,0.00,15.00,19.72,58.30,21.00,35.10,0.89,4.70,9.50,12,16.72,0.72,0.30,12,16.00,1.22,71.00,17.78,35.00,1,0.00,20.00,2,7.40,30.20,19.70,-5.60,7.90,4.30,19.90,233.20,233.80,234.30,35.50,20.80,32.20
 18:10:00  18/07/2019,5.33,83.28,75.57,1,74.54,38,29.44,-5.22,-27.61,2,45,32,32.56,5.00,76.94,-29.00,33.71,49,12.61,16.06,29.33,38,27.11,9,0.00,1,76.44,61.89,78.28,1,65.00,29.50,28.80,29.17,4,0,0,3394,3394,14.10,89499,0,45232,24110,0,0,-4.00,49,3394,1,1,0,0,0,36.67,3.61,2.39,65.00,0,31,-4.00,29,1.50,-3.94,83.00,75.89,-5.44,1,35.52,28.72,-0.61,10.60,45.30,6.30,141,18.10,10.00,19.70,22.80,130.90,101.30,49.10,506,46,228.60,17.90,28,4081,446.30,14.20,1.00,1.00,55,0.44,33.97,270.50,2568,39,20.10,39,973,4075,45,28,53,1275,46,22.70,449.60,447,20,5.20,131,14.50,45,20,2198,0,3,1,3,1,0,20.00,0,1,0.00,15.50,18.78,64.00,20.61,35.10,1.22,4.70,9.50,12,17.61,0.22,0.30,12,16.00,1.22,71.60,18.78,35.00,1,0.00,20.00,2,7.40,30.20,19.70,-5.60,7.90,4.30,19.90,233.20,233.80,234.30,35.50,20.80,32.20
 18:12:00  18/07/2019,5.33,82.22,75.49,1,75.91,37,29.17,-4.33,-26.06,3,59,59,30.67,4.56,74.17,-29.00,33.71,49,12.61,15.56,29.33,37,27.11,9,0.00,1,76.17,61.89,79.22,1,65.00,29.17,32.10,29.17,4,0,0,3394,3394,14.90,89499,0,45232,24110,0,0,-4.00,49,3394,1,1,0,0,0,36.02,2.94,2.39,65.00,0,32,-4.00,29,2.89,-1.17,82.22,77.10,-4.44,1,35.52,29.48,-0.61,10.60,44.80,6.30,141,18.10,10.00,19.70,22.80,131.60,101.30,49.10,506,46,228.10,17.90,28,4082,446.30,14.20,1.00,1.00,50,0.06,33.45,269.90,2568,39,20.10,39,973,4077,45,29,48,1276,46,22.70,450.80,447,20,5.70,131,14.50,45,20,2198,0,3,1,3,1,0,20.00,0,1,0.00,17.50,19.22,69.80,19.78,34.40,0.50,6.20,12.39,12,18.22,0.22,0.30,12,15.00,0.61,81.30,18.78,34.40,1,0.00,20.00,2,7.40,30.20,20.30,-5.60,7.90,4.30,19.90,232.60,233.20,233.50,36.50,20.80,33.00
 18:14:00  18/07/2019,5.33,82.83,75.41,1,76.24,35,28.89,-3.67,-26.06,3,75,66,30.11,3.94,72.11,-29.00,33.71,49,12.61,15.28,29.33,35,27.11,9,0.00,1,75.83,61.89,79.22,1,65.00,28.83,34.90,29.17,4,0,0,3394,3394,14.86,89499,0,45232,24110,0,0,-4.00,49,3394,1,0,0,0,0,35.67,2.61,2.39,65.00,0,34,-4.00,29,5.00,1.33,82.61,77.45,-3.78,1,35.52,30.05,-0.61,10.60,44.80,6.30,141,18.10,10.00,19.70,22.80,131.60,101.80,49.10,506,46,227.60,17.90,28,4083,446.30,14.20,1.00,1.00,44,0.06,33.39,269.90,2569,39,20.10,39,974,4078,45,29,42,1276,46,22.70,450.80,447,20,5.70,131,14.50,45,20,2198,0,3,1,3,1,0,20.00,0,1,0.00,19.72,19.61,68.60,20.11,34.40,0.50,7.40,14.78,12,18.22,0.22,0.30,12,13.89,0.61,88.20,18.78,34.40,1,0.00,20.00,2,7.40,30.20,20.30,-5.60,7.90,4.30,19.90,232.60,233.20,233.50,36.50,20.80,33.00
 18:16:00  18/07/2019,2.39,84.39,75.27,1,72.69,32,28.56,-3.17,-29.22,2,78,84,31.22,1.83,73.33,-29.00,33.71,0,15.61,15.28,29.33,32,26.83,2,1.10,1,75.28,61.89,80.17,1,65.00,28.56,25.30,29.17,4,0,0,3394,3394,13.26,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,32.99,-0.50,2.39,65.00,0,38,-4.00,29,7.33,4.28,84.28,72.43,-3.17,1,35.52,30.48,-0.61,10.10,45.60,6.30,142,18.10,11.00,19.70,22.80,131.60,102.30,49.60,507,46,228.60,17.90,28,4085,446.30,14.20,1.00,1.00,11,-1.33,32.97,272.20,2572,39,20.10,39,975,4080,45,29,12,1277,46,22.70,450.80,448,20,5.70,131,14.50,45,20,2200,0,3,1,3,1,0,20.00,0,0,0.00,20.22,21.78,0.00,20.11,32.40,-1.50,10.00,20.00,12,19.50,0.50,0.30,12,13.11,-1.00,100.00,18.50,32.90,1,0.00,20.00,2,7.40,30.20,20.30,-5.60,7.90,4.30,19.90,232.60,233.20,233.50,36.50,20.80,33.00
 18:18:00  18/07/2019,2.39,82.17,75.18,1,71.82,26,28.17,-2.06,-26.94,3,88,88,28.17,1.22,76.61,-29.00,33.71,0,12.67,15.94,29.33,26,26.83,2,22.80,1,75.28,61.89,80.67,1,65.00,28.11,0.50,29.17,4,0,0,3394,3394,14.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.56,3.17,2.39,65.00,0,44,-4.00,29,7.33,4.89,82.17,71.47,-2.28,1,35.52,31.44,-0.61,10.10,45.60,6.30,142,17.60,11.00,19.70,22.80,131.60,102.30,49.60,507,46,228.10,17.90,28,4086,446.30,14.20,1.00,1.00,13,1.89,35.41,271.60,2572,39,20.10,39,975,4082,45,29,13,1277,46,22.70,450.80,448,20,5.70,131,14.50,45,20,2200,0,3,1,3,1,0,20.00,0,0,0.00,20.22,18.50,0.00,20.78,36.00,2.22,10.00,20.00,12,18.00,0.22,0.30,12,11.89,2.39,95.20,20.50,36.20,1,0.00,20.00,2,7.40,30.20,20.30,-5.60,7.90,4.30,19.90,232.60,233.20,233.50,36.50,20.80,33.00
 18:20:00  18/07/2019,5.33,79.67,75.13,1,78.50,30,28.72,-2.06,-26.50,3,100,100,28.17,2.06,77.83,-29.00,33.71,6,11.56,16.78,29.33,30,26.83,9,27.40,1,75.28,61.89,79.39,1,65.00,28.89,31.20,28.89,4,0,0,3394,3394,14.65,89499,0,45232,24110,0,0,-4.00,2,3394,1,0,0,0,0,38.45,5.11,2.39,65.00,0,52,-4.00,52,8.11,6.33,78.83,78.61,-1.94,1,35.52,31.27,-0.61,10.10,45.60,6.30,142,17.60,11.00,19.70,22.80,132.30,101.80,49.60,507,46,228.60,17.90,28,4087,446.30,14.20,1.00,1.00,26,3.00,36.41,271.60,2573,39,20.10,39,975,4083,45,29,26,1278,46,22.70,452.20,448,20,5.70,131,14.50,45,20,2201,0,3,1,3,1,0,20.00,0,0,0.00,20.22,17.72,0.00,20.78,36.90,3.11,10.00,20.00,12,12.50,0.22,0.30,12,11.89,3.72,90.60,16.11,37.40,1,0.00,20.00,2,7.40,30.20,20.30,-5.60,7.90,4.30,19.90,232.60,233.20,233.50,36.50,20.80,33.00
 18:22:00  18/07/2019,5.33,81.78,75.10,1,76.54,17,27.67,-1.78,-26.50,3,100,99,30.56,4.11,78.17,-29.00,33.71,11,11.56,18.11,29.33,17,26.83,9,43.70,1,75.28,61.89,78.28,1,65.00,27.61,35.30,28.89,4,0,0,3394,3394,14.53,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,39.84,6.56,2.39,65.00,0,60,-4.00,60,8.83,6.72,80.67,77.25,-1.94,1,35.52,31.71,-0.61,10.10,45.60,6.30,142,17.60,11.00,19.70,22.80,133.00,101.80,49.60,507,46,229.10,17.90,28,4089,447.80,14.20,1.00,1.00,39,3.28,36.58,272.40,2574,39,20.10,39,975,4084,45,29,40,1279,46,22.70,452.20,448,20,5.70,131,14.50,45,20,2202,0,3,1,3,1,0,20.00,0,0,0.00,20.22,17.72,0.00,21.11,36.90,3.39,10.00,20.00,1,8.61,0.22,0.30,12,14.11,3.72,75.70,12.50,37.40,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,7.90,4.30,18.80,232.60,234.20,233.50,35.30,20.80,19.20
 18:24:00  18/07/2019,5.33,82.28,75.10,1,74.74,37,29.44,-5.50,-30.39,2,89,89,34.78,4.11,80.17,-29.00,33.71,37,13.94,17.33,29.33,37,26.83,9,10.40,1,75.83,61.89,77.06,1,65.00,29.61,35.30,28.89,4,0,0,3394,3394,12.82,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,36.55,3.44,2.39,65.00,0,53,-4.00,53,6.67,1.22,81.94,76.02,-5.33,1,35.52,28.53,-0.61,10.10,45.60,6.30,142,17.60,11.00,19.70,22.80,132.40,101.00,49.00,507,46,229.10,17.90,28,4090,446.90,14.20,1.00,1.00,36,0.17,33.64,271.30,2574,39,20.10,39,975,4085,45,29,35,1279,46,22.70,451.50,448,20,5.70,131,14.50,45,20,2203,0,3,1,3,1,0,20.00,0,0,0.00,20.22,20.50,0.00,21.11,34.20,0.28,10.00,20.00,1,15.61,1.22,0.30,12,15.11,0.78,86.60,16.50,34.70,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,7.90,4.30,18.80,232.60,234.20,233.50,35.30,20.80,19.20
 18:26:00  18/07/2019,5.33,83.22,75.06,1,75.65,33,28.72,-6.33,-29.94,2,88,88,33.94,4.11,80.17,-29.00,33.71,37,13.50,16.94,29.33,33,26.83,9,0.00,1,75.83,61.89,77.06,1,65.00,28.72,39.80,28.89,4,0,0,3394,3394,12.99,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,36.65,3.44,2.39,65.00,0,43,-4.00,50,6.67,0.61,82.61,76.88,-6.22,1,35.52,27.84,-0.61,10.10,45.10,6.30,142,17.60,11.00,19.70,22.80,132.40,101.00,49.00,507,46,228.50,17.90,28,4090,445.90,14.20,1.00,1.00,34,0.17,33.85,271.30,2575,39,20.10,39,975,4086,45,29,33,1279,46,22.70,451.50,448,20,5.70,131,14.50,45,20,2203,0,3,1,3,1,0,20.00,0,0,0.00,20.22,20.50,0.00,21.11,34.20,0.28,10.00,20.00,1,15.00,2.78,1.40,12,16.39,1.11,83.20,16.22,34.70,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,7.90,4.30,18.80,232.60,234.20,233.50,35.30,20.80,19.20
 18:28:00  18/07/2019,5.33,83.22,75.06,1,74.83,36,29.17,-5.06,-29.33,2,88,88,33.17,3.83,79.06,-29.00,33.71,43,13.78,16.94,29.33,36,26.83,9,0.00,1,75.83,61.89,77.06,1,65.00,29.17,38.80,28.89,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,35.97,3.06,2.39,65.00,0,32,-4.00,29,6.00,0.61,83.11,75.78,-5.67,1,35.52,28.88,-0.61,10.10,45.10,6.30,142,17.60,11.00,19.70,22.80,131.90,101.50,49.00,507,46,228.50,17.90,28,4091,445.90,14.20,1.00,1.00,31,0.17,33.47,271.30,2575,39,20.10,39,976,4087,45,29,30,1279,46,22.70,451.70,448,20,5.70,131,14.50,45,20,2203,0,3,1,3,1,0,20.00,0,0,0.00,20.22,20.89,0.00,21.11,34.20,0.00,10.00,20.00,1,14.11,4.78,2.40,12,17.78,0.50,76.80,14.72,34.70,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,7.90,4.30,18.80,232.60,234.20,233.50,35.30,20.80,19.20
 18:30:00  18/07/2019,2.39,84.78,75.00,1,70.16,30,28.28,-4.11,-30.89,1,75,84,32.72,1.72,79.94,-29.00,33.71,0,15.44,16.06,29.33,30,26.83,2,5.90,1,75.83,62.17,78.33,1,65.00,28.44,12.80,28.89,4,0,0,3394,3394,12.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.20,0.50,2.39,65.00,0,34,-4.00,29,7.83,3.67,84.44,69.90,-4.17,1,35.52,29.67,-0.61,9.60,45.90,6.30,142,17.60,11.00,19.70,22.80,131.90,101.00,49.50,508,46,229.00,17.90,28,4094,447.20,14.20,1.00,1.00,6,-0.33,33.68,271.90,2577,39,20.10,39,976,4089,45,29,7,1280,46,22.70,451.70,449,20,5.70,131,14.50,45,20,2205,0,3,1,3,1,0,20.00,0,1,0.00,23.11,21.78,24.00,22.28,34.20,0.39,5.80,11.61,1,19.28,3.00,1.50,12,16.39,0.50,86.50,19.89,34.70,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,7.90,4.30,18.80,232.60,234.20,233.50,35.30,20.80,19.20
 18:32:00  18/07/2019,2.39,82.72,74.93,1,72.91,25,28.00,-2.89,-27.89,3,84,84,29.06,1.17,80.83,-29.00,33.71,0,13.61,16.56,29.33,24,26.83,2,18.00,1,75.83,62.17,78.78,1,65.00,27.94,4.50,28.89,4,0,0,3394,3394,14.17,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.24,2.83,2.39,65.00,0,38,-4.00,29,7.11,4.17,82.61,72.63,-3.06,1,35.52,30.71,-0.61,9.60,45.90,6.30,142,17.60,11.00,19.70,22.80,131.90,101.00,49.50,508,46,229.00,17.90,28,4095,447.20,14.20,1.00,1.00,10,1.89,35.34,271.40,2577,39,20.10,39,976,4090,45,29,10,1280,46,22.70,451.70,449,20,5.70,131,14.50,45,20,2205,0,3,1,3,1,0,20.00,0,1,0.00,22.61,20.39,14.80,22.72,35.90,2.11,5.80,11.61,12,18.61,0.22,0.10,12,13.89,2.28,90.10,20.89,36.10,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,7.90,4.90,18.80,233.60,235.60,235.10,35.30,21.90,19.20
 18:34:00  18/07/2019,2.39,80.83,74.84,1,77.93,28,28.56,-1.67,-26.67,3,96,96,28.33,1.83,80.17,-29.00,33.71,0,12.28,17.28,29.33,28,26.83,2,44.20,1,75.83,62.17,78.00,1,65.00,28.61,27.70,28.89,4,0,0,3394,3394,14.53,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,38.23,4.89,2.39,65.00,0,51,-4.00,51,7.44,5.78,80.06,77.93,-1.72,1,35.52,31.79,-0.61,9.60,45.90,6.30,142,17.60,11.00,19.70,22.80,131.90,101.50,49.50,508,46,229.00,17.90,28,4096,447.20,14.20,1.00,1.00,23,3.00,36.48,271.40,2578,39,20.10,39,977,4091,45,29,23,1280,46,22.70,451.70,449,20,5.70,131,14.50,45,20,2206,0,3,1,3,1,0,20.00,0,1,0.00,21.89,19.39,7.60,22.72,37.00,3.22,5.80,11.61,12,16.78,0.22,0.10,12,13.39,3.61,90.10,20.50,37.40,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,7.90,4.90,18.80,233.60,235.60,235.10,35.30,21.90,19.20
 18:36:00  18/07/2019,5.33,81.50,74.55,1,75.31,43,30.50,-3.28,-28.89,2,96,96,33.94,5.00,80.67,-29.00,33.71,37,13.22,18.11,29.33,43,26.50,9,32.80,1,75.83,62.17,76.22,1,65.00,30.33,42.30,28.61,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,37.84,4.89,2.39,65.00,0,62,-4.00,62,6.22,2.94,80.89,77.12,-3.06,1,35.52,30.38,-0.61,9.60,45.90,5.80,142,17.60,11.00,19.70,22.80,131.20,102.00,49.00,508,46,229.00,17.90,29,4098,447.20,14.20,1.00,1.00,40,1.72,34.84,271.40,2579,39,20.10,39,978,4093,45,29,39,1280,46,22.70,452.30,449,20,5.70,131,14.50,45,20,2207,0,3,1,3,1,0,20.00,0,1,0.00,20.11,21.11,13.20,22.72,35.30,1.50,5.80,11.11,12,12.72,0.22,0.10,12,15.50,1.89,78.00,14.72,35.70,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,7.90,4.90,18.80,233.60,235.60,235.10,35.30,21.90,19.20
 18:38:00  18/07/2019,5.33,82.00,74.48,1,74.06,36,29.17,-5.28,-30.22,2,91,91,34.72,4.44,81.11,-29.00,33.71,37,13.83,17.33,29.33,36,26.50,9,15.00,1,75.83,62.17,76.22,1,65.00,29.33,36.10,28.61,4,0,0,3394,3394,12.87,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,36.76,3.61,2.39,65.00,0,55,-4.00,55,6.22,0.78,81.78,75.52,-5.17,1,35.52,28.68,-0.61,9.60,45.90,5.80,142,17.60,11.00,20.20,22.80,131.20,102.00,49.00,508,46,229.00,17.90,29,4099,447.20,14.20,1.00,1.00,39,0.50,33.93,272.10,2580,39,20.10,39,978,4093,46,29,38,1280,46,22.70,451.40,449,20,5.70,131,14.50,46,20,2207,0,3,1,3,1,0,20.00,0,1,0.00,19.28,21.89,21.00,22.72,34.50,0.61,5.80,11.11,12,16.22,0.22,0.10,12,15.00,1.11,85.50,17.39,35.00,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,7.90,4.90,18.80,233.60,235.60,235.10,35.30,21.90,19.20
 18:40:00  18/07/2019,5.33,82.28,74.35,1,74.38,36,29.17,-5.94,-29.50,2,91,91,33.61,4.11,80.61,-29.00,33.71,37,13.22,17.00,29.33,36,26.50,9,4.60,1,75.83,62.17,76.22,1,65.00,28.89,36.70,28.61,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,36.93,3.61,2.39,65.00,0,47,-4.00,50,6.50,0.78,81.78,75.61,-5.89,1,35.52,28.14,-0.61,9.60,45.90,5.80,142,17.60,11.00,20.20,22.80,130.70,101.50,49.00,508,46,228.10,17.90,29,4099,446.70,14.20,1.00,1.00,39,0.50,34.19,271.50,2580,39,20.10,39,978,4093,46,29,38,1280,46,22.70,450.50,449,20,5.70,131,14.50,46,20,2207,0,3,1,3,1,0,20.00,0,1,0.00,18.50,21.89,24.80,22.72,34.50,0.89,5.30,10.72,12,15.61,0.61,0.10,12,15.00,1.50,84.80,17.39,35.00,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,7.90,4.90,18.80,233.60,235.60,235.10,35.30,21.90,19.20
 18:42:00  18/07/2019,5.33,82.72,74.14,1,73.84,38,28.78,-4.00,-29.50,2,89,89,33.22,3.44,78.11,-29.00,33.71,43,14.00,16.17,29.33,38,26.50,9,0.00,1,75.83,62.17,77.00,1,65.00,28.89,35.20,28.61,4,0,0,3394,3394,13.05,89499,0,45232,24110,0,0,-4.00,40,3394,1,0,0,0,0,35.18,2.22,2.39,65.00,0,35,-4.00,29,6.50,2.50,82.72,74.79,-4.11,1,35.52,29.78,-0.61,9.60,45.30,5.80,142,17.60,11.00,20.20,22.80,130.10,101.00,48.50,508,46,228.10,17.90,29,4101,446.70,14.70,1.00,1.00,32,-0.17,33.17,270.30,2580,39,20.10,39,978,4095,46,29,29,1280,46,22.70,450.50,449,20,5.70,131,14.50,46,20,2208,0,3,1,3,1,0,20.00,0,1,0.00,16.89,23.11,45.20,23.00,33.70,-0.11,5.00,10.11,12,17.89,2.50,1.20,12,15.00,0.11,94.00,18.11,34.00,1,0.00,20.00,2,4.10,30.20,18.50,-5.60,9.50,4.90,17.00,232.50,234.50,234.40,42.20,20.90,20.00
 18:44:00  18/07/2019,5.33,83.56,74.14,1,73.05,36,28.33,-4.00,-30.28,2,85,85,32.89,2.50,79.11,-29.00,33.71,37,14.61,15.67,29.33,36,26.50,9,0.00,1,75.83,62.17,77.89,1,65.00,28.44,31.50,28.61,4,0,0,3394,3394,12.82,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,34.35,1.11,2.39,65.00,0,35,-4.00,29,7.67,3.83,83.17,73.68,-4.11,1,35.52,29.78,-0.61,9.60,46.20,5.80,142,17.60,11.00,20.20,22.80,130.80,101.00,48.50,508,46,228.10,17.90,29,4102,446.70,14.70,1.00,1.00,21,-0.44,33.17,270.80,2581,39,20.10,39,978,4096,46,29,20,1281,46,22.70,450.50,450,20,5.70,131,14.50,46,20,2209,0,3,1,3,1,0,20.00,0,1,0.00,16.22,23.11,56.50,23.00,33.70,-0.11,5.00,10.11,12,19.28,1.89,1.20,12,14.39,0.11,100.00,19.28,34.00,1,0.00,20.00,2,4.10,30.20,18.50,-5.60,9.50,4.90,17.00,232.50,234.50,234.40,42.20,20.90,20.00
 18:46:00  18/07/2019,5.33,83.56,74.07,1,74.03,32,27.89,-3.72,-30.28,2,82,84,31.94,1.67,80.28,-29.00,33.71,31,15.78,15.67,29.33,32,26.17,9,0.00,1,75.33,62.17,77.89,1,65.00,27.94,34.50,28.61,4,0,0,3394,3394,12.82,89499,0,45232,24110,0,0,-4.00,24,3394,1,1,0,0,0,33.03,-0.06,2.39,65.00,0,36,-4.00,29,7.67,3.83,83.17,74.59,-3.67,1,35.52,30.01,-0.61,9.10,46.20,5.80,142,17.60,11.00,20.20,22.80,130.80,101.50,49.30,509,46,228.10,17.90,29,4103,446.70,14.70,1.00,1.00,11,-0.44,33.17,270.80,2582,39,20.10,39,979,4098,46,29,10,1281,46,22.70,451.90,450,20,5.70,131,14.50,46,20,2209,0,3,1,3,1,0,20.00,0,1,0.00,15.39,23.72,69.70,23.00,33.10,-0.78,5.00,9.50,12,21.22,0.22,0.10,12,12.72,-0.89,100.00,20.50,33.00,1,0.00,20.00,2,4.10,30.20,18.50,-5.60,9.50,4.90,17.00,232.50,234.50,234.40,42.20,20.90,20.00
 18:48:00  18/07/2019,2.39,80.78,73.67,1,73.88,26,27.89,-1.67,-28.72,2,82,84,29.94,1.67,81.50,-29.00,33.71,0,11.89,16.72,29.33,26,25.83,2,38.90,1,74.78,62.17,78.50,1,65.00,27.94,13.10,28.22,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.13,4.72,2.39,65.00,0,49,-4.00,50,6.00,4.83,80.44,73.68,-1.39,1,35.52,31.80,-0.61,9.10,46.20,5.80,142,17.60,11.00,20.20,22.80,130.80,101.00,49.30,509,46,229.00,17.90,29,4106,448.00,14.70,1.00,1.00,21,3.67,37.18,270.80,2583,39,20.10,39,979,4101,46,29,23,1282,46,22.70,451.90,450,20,5.70,131,14.50,46,20,2211,0,3,1,3,1,0,20.00,0,1,0.00,14.11,18.78,71.00,23.00,37.90,4.22,4.40,8.89,12,17.22,0.22,0.10,12,12.22,4.22,94.00,21.50,38.00,1,0.00,20.00,2,4.10,30.20,18.50,-5.60,9.50,4.90,17.00,232.50,234.50,234.40,42.20,20.90,20.00
 18:50:00  18/07/2019,5.33,79.06,73.41,1,76.20,19,27.06,-1.33,-27.94,2,86,86,31.61,3.94,81.83,-29.00,33.71,11,10.44,17.83,29.33,19,25.83,9,49.40,1,75.11,62.44,76.94,1,65.00,27.28,34.80,28.22,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,22,3394,1,0,0,0,0,40.59,7.28,2.39,65.00,0,60,-4.00,60,6.28,4.83,78.17,76.93,-1.39,1,35.52,32.10,-0.61,9.10,46.20,5.80,142,17.60,11.00,20.20,22.80,131.70,101.80,49.90,510,46,229.60,17.90,29,4107,448.00,14.70,1.00,1.00,42,5.22,38.46,272.50,2585,39,20.10,39,980,4102,46,29,43,1283,46,22.70,453.20,450,20,5.70,131,14.50,46,20,2212,0,3,1,3,1,0,20.00,0,1,0.00,14.11,14.50,64.10,20.22,39.50,5.72,4.40,8.61,12,11.28,0.22,0.10,12,12.22,5.61,85.70,17.00,39.40,1,0.00,20.00,2,4.10,30.20,18.50,-5.60,9.50,4.90,17.00,232.50,234.50,234.40,42.20,20.90,20.00
 18:52:00  18/07/2019,5.33,79.89,73.22,1,75.36,40,29.61,-1.33,-28.89,2,84,84,34.28,5.50,82.22,-29.00,33.71,44,11.33,17.22,29.33,40,25.83,9,47.10,1,75.39,62.44,75.17,1,65.00,29.06,47.40,28.22,4,0,0,3394,3394,13.45,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,38.77,5.94,2.39,65.00,0,77,-4.00,64,4.78,3.28,79.22,78.15,-1.39,1,35.52,31.96,-0.61,9.10,46.20,5.80,142,17.60,11.00,20.20,22.80,131.70,101.80,49.90,510,46,230.10,17.90,29,4108,448.00,14.70,1.00,1.00,53,3.33,36.32,272.00,2585,39,20.10,39,980,4103,46,29,54,1283,46,22.70,453.20,450,20,5.70,131,14.50,46,20,2213,0,3,1,3,1,0,20.00,0,1,0.00,14.72,16.28,69.60,19.78,37.10,3.39,4.40,8.28,12,15.00,0.22,0.10,12,12.22,3.39,97.00,18.50,37.20,1,0.00,20.00,2,4.10,30.20,18.50,-5.60,9.50,4.90,18.60,232.50,234.50,234.40,43.30,20.90,20.00
 18:54:00  18/07/2019,5.33,81.17,72.87,1,73.16,48,28.94,-6.28,-29.33,2,83,84,33.78,4.44,81.33,-29.00,33.71,49,11.61,15.56,29.33,48,25.56,9,18.00,1,76.17,62.44,71.22,1,65.00,29.06,41.80,27.83,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,52,3394,1,0,0,0,0,37.03,3.94,2.39,65.00,0,60,-4.00,60,4.78,-1.39,81.00,75.56,-6.22,1,35.52,27.90,-0.61,9.10,45.70,5.80,142,17.60,11.00,20.20,22.80,130.90,101.20,49.90,510,46,230.10,17.90,29,4109,448.00,14.70,1.00,1.00,56,1.56,34.86,270.90,2585,39,20.10,39,980,4104,46,29,56,1283,46,22.70,452.50,450,20,5.70,131,14.50,46,20,2214,0,3,1,3,1,0,20.00,0,1,0.00,13.78,17.61,88.50,19.78,36.00,2.22,4.40,8.00,12,16.61,0.22,0.10,12,10.61,2.11,100.00,18.78,35.90,1,0.00,20.00,2,4.10,30.20,18.50,-5.60,9.50,4.90,18.60,232.50,234.50,234.40,43.30,20.90,20.00
 18:56:00  18/07/2019,5.33,80.83,72.71,1,71.59,46,28.22,-6.28,-29.33,2,83,84,33.50,4.44,79.28,-29.00,33.71,59,11.22,15.56,29.33,46,25.56,9,11.80,1,76.44,62.44,69.78,1,65.00,28.33,34.50,27.83,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,37.57,4.22,2.39,65.00,0,48,-4.00,50,5.22,-1.00,81.00,74.14,-6.22,1,35.52,27.86,-0.61,9.10,45.70,5.80,142,17.60,11.00,20.20,22.80,130.90,101.20,49.90,510,47,230.10,17.90,29,4110,448.00,14.70,1.00,1.00,58,1.56,35.41,270.40,2585,39,20.10,39,980,4105,46,29,59,1283,47,22.70,452.50,450,20,5.70,131,14.50,46,20,2214,0,3,1,3,1,0,20.00,0,1,0.00,15.22,16.11,85.60,18.89,36.00,2.61,4.40,9.22,12,15.78,0.22,0.10,12,9.89,2.50,99.20,18.39,35.90,1,0.00,20.00,2,4.10,30.20,18.50,-5.60,9.50,4.90,18.60,232.50,234.50,234.40,43.30,20.90,20.00
 18:58:00  18/07/2019,5.33,81.22,72.56,1,72.68,48,28.22,-6.28,-29.33,2,82,84,33.50,4.06,77.72,-29.00,33.71,59,11.22,14.94,29.33,48,25.56,9,0.00,1,76.44,62.44,69.11,1,65.00,28.33,40.90,27.83,4,0,0,3394,3394,13.26,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,36.58,3.56,2.39,65.00,0,36,-4.00,50,5.78,-0.50,81.00,75.27,-6.22,1,35.52,27.86,-0.61,9.10,45.70,5.80,142,17.60,11.00,20.20,22.80,130.40,101.20,49.40,510,47,229.30,17.90,29,4110,447.10,14.70,1.00,1.00,58,1.11,34.39,269.90,2585,39,20.10,39,980,4105,46,29,58,1283,47,22.70,451.80,450,20,5.70,131,14.50,46,20,2214,0,3,1,3,1,0,20.00,0,1,0.00,17.39,16.78,87.70,18.61,35.50,1.72,5.60,11.28,12,16.50,0.22,0.10,12,9.39,1.61,100.00,18.39,35.90,1,0.00,20.00,2,4.10,30.20,18.50,-5.60,9.50,4.90,18.60,232.50,234.50,234.40,43.30,20.90,20.00
 19:00:00  18/07/2019,5.33,72.28,72.14,1,72.37,48,27.61,-3.33,-31.06,1,65,65,34.00,2.83,78.78,-29.00,33.71,57,12.94,13.94,29.33,48,25.28,9,0.00,1,62.11,62.44,65.06,1,65.00,27.61,35.50,27.50,4,0,0,3394,3394,12.71,89499,0,45232,24110,0,0,-4.00,52,3394,1,1,0,0,0,34.09,1.06,2.39,65.00,0,37,-4.00,29,4.83,1.72,80.17,73.82,-3.33,1,35.52,30.35,-0.61,9.10,45.70,6.30,142,17.60,11.00,20.20,22.80,130.40,101.20,49.40,510,47,229.30,17.90,29,4112,447.10,14.70,1.00,1.00,42,-1.17,32.31,270.80,2587,39,20.10,39,981,4107,46,29,41,1284,47,22.70,451.80,450,20,5.70,131,14.50,46,20,2215,0,3,1,3,1,0,20.00,0,1,0.00,22.50,20.39,89.10,19.78,33.20,-0.61,8.40,16.78,12,19.72,0.22,0.10,12,8.28,-0.72,100.00,19.00,33.20,1,0.00,20.00,2,4.10,30.20,18.50,-5.60,9.50,4.90,18.60,232.50,234.50,234.40,43.30,20.90,20.00
 19:02:00  18/07/2019,5.33,72.83,71.98,1,72.15,42,26.83,-3.33,-29.28,2,66,66,31.50,2.11,81.78,-29.00,33.71,43,13.61,13.61,29.33,42,25.28,9,0.00,1,63.94,62.44,66.50,1,65.00,26.89,35.50,27.50,4,0,0,3394,3394,13.32,89499,0,45232,24110,0,0,-4.00,40,3394,1,0,0,0,0,33.14,0.00,2.39,65.00,0,38,-4.00,29,5.44,2.00,80.56,73.05,-3.33,1,35.52,30.22,-0.61,9.10,46.30,6.30,142,17.60,11.00,20.20,22.80,131.50,101.20,49.40,510,47,231.00,17.90,29,4113,447.60,14.70,1.00,1.00,24,-1.44,32.08,271.30,2588,39,20.10,39,981,4109,46,29,23,1285,47,22.70,453.20,451,20,5.70,131,14.50,46,20,2217,0,3,1,3,1,0,20.00,0,1,0.00,24.50,20.89,85.10,20.50,33.20,-0.28,9.40,18.78,12,20.22,0.22,0.10,12,8.28,-0.39,98.00,19.89,33.20,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,8.00,4.40,18.60,234.20,236.20,235.60,35.60,19.90,19.20
 19:04:00  18/07/2019,2.39,68.94,71.82,1,66.23,30,25.94,-1.33,-27.33,3,73,66,29.11,1.83,82.72,-29.00,33.71,0,8.94,14.39,29.33,30,25.28,2,47.80,1,62.94,62.44,64.11,1,65.00,26.00,3.90,27.50,4,0,0,3394,3394,14.37,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.82,5.33,2.39,65.00,0,49,-4.00,50,3.89,2.78,79.06,66.24,-1.22,1,35.52,32.07,-0.61,10.00,46.30,6.30,142,17.60,11.00,20.20,22.80,131.50,102.00,49.40,510,47,231.50,17.90,29,4115,448.80,14.70,1.00,1.00,39,3.78,37.29,272.80,2590,39,20.10,39,982,4110,46,29,39,1285,47,22.70,453.20,451,20,5.70,132,14.50,46,20,2218,0,3,1,3,1,0,20.00,0,1,0.00,24.11,16.61,54.70,21.00,38.00,4.28,9.40,18.22,12,16.00,0.22,0.10,12,8.28,4.39,88.50,20.50,38.20,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,8.00,4.40,18.60,234.20,236.20,235.60,35.60,19.90,19.20
 19:06:00  18/07/2019,5.33,70.00,71.63,1,74.12,37,26.94,-2.94,-27.83,2,87,87,32.78,4.94,80.28,-29.00,33.71,37,11.06,16.11,29.33,37,25.28,9,39.50,1,62.94,62.44,65.28,1,65.00,26.89,35.10,27.50,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,38.14,5.33,2.39,65.00,0,65,-4.00,64,5.50,2.78,74.06,76.15,-2.72,1,35.52,30.67,-0.61,10.00,47.10,6.30,142,17.60,11.00,20.20,22.80,131.50,102.60,48.80,510,47,232.60,17.90,29,4117,448.80,14.70,1.00,1.00,61,1.94,35.27,272.80,2591,39,20.10,39,983,4112,46,29,62,1286,47,23.20,453.20,452,20,5.70,132,14.50,46,20,2220,0,3,1,3,1,0,20.00,0,1,0.00,21.61,18.11,49.10,20.50,36.10,2.28,8.20,16.39,12,13.11,0.22,0.10,12,9.72,2.50,92.20,15.72,36.30,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,8.00,4.40,18.60,234.20,236.20,235.60,35.60,19.90,19.20
 19:08:00  18/07/2019,5.33,72.44,71.55,1,72.33,49,28.28,-4.61,-29.33,2,83,84,34.06,4.94,79.83,-29.00,33.71,45,11.44,15.39,29.33,49,25.28,9,25.40,1,64.72,62.44,67.22,1,65.00,28.17,35.10,27.22,4,0,0,3394,3394,13.28,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,36.99,4.00,2.39,65.00,0,61,-4.00,61,4.78,0.06,77.17,74.68,-4.50,1,35.52,29.23,-0.61,10.00,47.10,6.30,142,17.60,11.00,20.20,22.80,131.50,102.60,48.80,510,47,232.10,17.90,29,4117,448.30,14.70,1.00,1.00,64,1.00,34.32,272.20,2591,39,20.10,39,983,4112,46,29,63,1286,47,23.20,452.60,452,20,5.70,132,14.50,46,20,2220,0,3,1,3,1,0,20.00,0,1,0.00,20.22,19.61,53.60,20.89,35.00,1.22,7.50,15.11,12,12.61,0.22,0.10,12,9.72,1.61,99.00,14.28,35.40,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,8.00,4.40,18.60,234.20,236.20,235.60,35.60,19.90,19.20
 19:10:00  18/07/2019,5.33,73.33,71.44,1,71.16,49,27.89,-5.94,-29.89,2,80,84,34.06,4.22,79.39,-29.00,33.71,47,11.44,15.39,29.33,49,25.00,9,11.20,1,65.89,62.44,68.17,1,65.00,28.17,31.30,27.22,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,36.71,3.56,2.39,65.00,0,53,-4.00,53,4.78,-1.06,78.50,73.33,-5.83,1,35.52,28.17,-0.61,10.00,47.10,6.30,142,18.10,11.00,20.20,22.80,131.50,102.60,48.80,510,47,232.10,17.90,29,4117,447.40,14.70,1.00,1.00,64,0.72,34.16,271.70,2591,39,20.10,39,983,4112,46,29,63,1286,47,23.20,451.80,452,20,5.70,132,14.50,46,20,2220,0,3,1,3,1,0,20.00,0,1,0.00,18.28,19.61,56.10,20.89,35.00,1.22,6.60,13.22,12,12.89,1.39,0.70,12,10.28,1.61,100.00,14.28,35.40,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,8.00,4.40,18.60,234.20,236.20,235.60,35.60,19.90,19.20
 19:12:00  18/07/2019,5.33,72.89,71.24,1,70.16,50,27.33,-4.44,-30.39,2,73,84,34.33,4.22,78.11,-29.00,33.71,49,11.44,14.89,29.33,50,25.00,9,0.00,1,66.67,62.44,68.44,1,65.00,27.33,25.50,27.22,4,0,0,3394,3394,12.76,89499,0,45232,24110,0,0,-4.00,53,3394,1,0,0,0,0,36.65,3.56,2.39,65.00,0,33,-4.00,29,4.39,-0.22,78.50,71.59,-4.83,1,35.52,29.37,-0.61,10.00,47.10,6.30,142,18.10,11.00,20.70,22.80,130.60,101.80,48.80,510,47,230.80,17.90,29,4117,445.80,14.70,1.00,1.00,64,1.06,34.29,270.60,2591,39,20.10,39,983,4112,46,29,63,1286,47,23.20,450.00,452,20,6.30,132,14.50,46,20,2220,0,3,1,3,1,0,20.00,0,1,0.00,15.72,19.22,66.00,20.61,35.00,1.22,5.30,10.72,12,11.78,5.00,2.50,12,13.28,1.61,94.80,13.39,35.40,1,0.00,20.00,2,6.70,30.20,21.00,-5.60,9.50,4.40,18.00,233.30,234.80,235.00,41.90,21.50,29.80
 19:14:00  18/07/2019,5.33,71.72,71.18,1,69.93,52,27.33,-3.50,-30.83,2,66,66,34.67,3.83,79.17,-29.00,33.71,49,11.44,14.89,29.33,52,25.00,9,0.00,1,66.17,62.44,67.83,1,65.00,27.33,19.90,27.22,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,54,3394,1,1,0,0,0,36.43,3.28,2.39,65.00,0,36,-4.00,29,4.94,1.67,76.61,71.39,-3.50,1,35.52,30.19,-0.61,10.00,47.10,6.30,142,18.10,11.00,20.70,22.80,130.60,101.80,48.30,510,47,230.80,17.90,29,4117,445.00,14.70,1.00,1.00,64,0.61,34.07,270.10,2591,39,20.10,39,983,4112,46,29,63,1286,47,23.20,449.10,452,20,6.30,132,14.50,46,20,2220,0,3,1,3,1,0,20.00,0,1,0.00,15.72,19.22,71.10,20.28,35.00,1.22,5.30,10.72,12,13.61,6.78,3.40,12,14.78,1.61,94.80,15.11,35.40,1,0.00,20.00,2,6.70,30.20,21.00,-5.60,9.50,4.40,18.00,233.30,234.80,235.00,41.90,21.50,29.80
 19:16:00  18/07/2019,5.33,71.72,71.08,1,71.05,51,27.06,-2.83,-28.61,2,67,66,32.33,3.83,81.50,-29.00,33.71,49,11.44,14.39,29.33,51,25.00,9,0.00,1,66.17,62.44,67.83,1,65.00,27.33,22.20,27.22,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,54,3394,1,1,0,0,0,35.88,2.78,2.39,65.00,0,40,-4.00,29,4.94,2.17,75.94,72.42,-2.89,1,35.52,30.75,-0.61,10.00,47.10,6.30,142,18.10,11.00,20.70,22.80,130.00,101.80,48.30,510,47,229.90,17.90,29,4118,445.00,14.70,1.00,1.00,60,0.17,33.57,270.10,2592,39,20.10,39,983,4114,46,29,58,1286,47,23.20,450.30,452,20,6.30,132,14.50,46,20,2220,0,3,1,3,1,0,20.00,0,1,0.00,16.50,19.22,76.20,20.28,35.00,0.72,5.30,11.50,12,15.39,8.50,4.20,12,16.78,0.78,94.80,16.28,34.70,1,0.00,20.00,2,6.70,30.20,21.00,-5.60,9.50,4.40,18.00,233.30,234.80,235.00,41.90,21.50,29.80
 19:18:00  18/07/2019,5.33,72.33,70.93,1,71.95,47,26.61,-2.50,-27.78,2,73,66,30.94,3.11,82.56,-29.00,33.71,49,11.44,13.83,29.33,47,25.00,9,0.00,1,66.50,62.44,68.33,1,65.00,26.61,32.30,26.94,4,0,0,3394,3394,14.04,89499,0,45232,24110,0,0,-4.00,53,3394,1,0,0,0,0,35.32,2.22,2.39,65.00,0,48,-4.00,29,6.00,3.56,77.00,73.30,-2.56,1,35.52,31.05,-0.61,10.00,47.10,6.30,142,18.10,10.50,20.70,22.80,130.50,101.00,48.30,510,47,231.00,17.90,29,4121,446.50,14.70,1.00,1.00,47,-0.11,33.33,269.50,2592,39,20.10,39,983,4116,46,29,45,1287,47,23.20,450.30,453,20,6.30,132,14.50,46,21,2222,0,3,1,3,1,0,20.00,0,1,0.00,20.00,19.61,76.20,20.00,34.30,0.39,7.50,15.00,12,17.72,10.89,5.40,12,19.61,0.39,90.10,18.22,34.70,1,0.00,20.00,2,6.70,30.20,21.00,-5.60,9.50,4.40,18.00,233.30,234.80,235.00,41.90,21.50,29.80
 19:20:00  18/07/2019,5.33,73.44,70.93,1,72.36,48,26.61,-5.28,-27.78,2,76,66,30.61,2.83,81.94,-29.00,33.71,49,11.44,13.83,29.33,48,25.00,9,0.00,1,67.06,62.44,69.11,1,65.00,26.83,41.60,26.94,4,0,0,3394,3394,14.04,89499,0,45232,24110,0,0,-4.00,53,3394,1,0,0,0,0,35.46,2.22,2.39,65.00,0,41,-4.00,50,7.28,1.78,77.72,74.33,-5.11,1,35.52,28.71,-0.61,10.00,47.10,6.30,142,18.10,10.50,20.70,22.80,130.50,101.80,48.30,510,47,231.60,17.90,29,4122,446.50,14.70,1.00,1.00,40,-0.11,33.63,269.00,2592,39,20.10,39,984,4117,46,29,39,1287,47,23.20,450.30,453,20,6.80,132,14.50,46,21,2223,0,3,1,3,1,0,20.00,0,1,0.00,21.72,19.61,71.50,20.28,34.30,0.72,8.40,16.78,12,17.72,10.89,5.40,12,19.61,0.72,87.00,18.61,34.70,1,0.00,20.00,2,6.70,30.20,21.00,-5.60,9.50,4.40,18.00,233.30,234.80,235.00,41.90,21.50,29.80
 19:22:00  18/07/2019,5.33,74.50,70.93,1,71.29,49,27.00,-6.28,-27.78,2,79,66,30.61,2.83,79.56,-29.00,33.71,49,11.94,14.17,29.33,49,25.00,9,0.00,1,67.89,62.44,69.89,1,65.00,26.83,41.60,26.94,4,0,0,3394,3394,14.04,89499,0,45232,24110,0,0,-4.00,52,3394,1,1,0,0,0,35.36,2.22,2.39,65.00,0,31,-4.00,50,6.22,-0.11,79.22,73.29,-6.17,1,35.52,27.88,-0.61,10.00,47.10,6.30,142,18.10,10.50,20.70,22.80,129.90,101.80,48.80,511,47,231.10,17.90,29,4123,446.50,14.70,1.00,1.00,36,0.28,33.76,268.40,2592,39,20.10,39,984,4119,46,29,36,1287,47,23.20,451.70,453,20,6.80,132,14.50,46,21,2223,0,3,1,3,1,0,20.00,0,1,0.00,23.00,19.61,65.50,20.28,34.30,0.72,9.00,18.00,12,17.72,10.50,5.40,12,18.89,0.72,86.50,18.61,34.70,1,0.00,20.00,2,4.20,30.20,18.40,-5.60,9.50,4.40,20.80,233.30,235.50,235.80,41.90,21.50,19.90
 19:24:00  18/07/2019,2.39,72.39,70.75,2,64.31,46,26.28,-3.00,-27.78,2,83,66,29.56,1.67,77.89,-29.00,33.71,0,11.44,14.17,29.33,46,24.61,2,20.00,1,67.50,62.44,68.39,1,65.00,26.44,0.00,26.94,4,0,0,3394,3394,14.04,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.22,2.56,2.39,65.00,0,37,-4.00,29,5.61,2.44,78.67,64.16,-3.28,1,35.52,30.60,-0.61,10.00,47.10,6.30,143,18.10,11.40,20.70,22.80,129.40,101.80,48.80,511,47,232.20,17.90,29,4125,447.20,14.70,1.00,1.00,22,1.28,35.19,268.40,2593,39,20.10,39,985,4121,46,29,22,1287,47,23.20,451.70,453,20,6.80,132,14.50,46,21,2225,0,3,1,3,1,0,20.00,0,1,0.00,22.61,19.61,53.50,21.61,36.00,2.22,9.00,17.61,12,17.72,5.22,2.60,12,13.22,2.28,90.60,20.28,36.10,1,0.00,20.00,2,4.20,30.20,18.40,-5.60,9.50,4.40,20.80,233.30,235.50,235.80,41.90,21.50,19.90
 19:26:00  18/07/2019,5.33,68.61,70.54,1,68.24,39,25.89,-1.94,-27.78,2,84,84,29.56,2.06,77.28,-29.00,33.71,6,9.28,15.11,29.33,39,24.33,9,34.00,1,65.61,62.44,66.44,1,65.00,25.72,9.90,26.94,4,0,0,3394,3394,14.04,89499,0,45232,24110,0,0,-4.00,4,3394,1,1,0,0,0,39.16,5.78,2.39,65.00,0,52,-4.00,52,5.61,4.28,73.50,68.46,-1.50,1,35.52,31.52,-0.61,10.00,47.10,6.30,143,18.10,11.40,20.70,22.80,130.10,101.80,48.80,511,47,232.70,17.90,29,4127,448.30,14.70,1.00,1.00,39,3.89,37.24,268.40,2594,39,20.10,39,985,4123,46,29,41,1288,47,23.20,453.10,453,20,6.80,132,14.50,46,21,2226,0,3,1,3,1,0,20.00,0,1,0.00,19.78,17.00,43.00,21.61,38.00,4.28,7.40,14.78,12,14.50,1.11,0.50,12,8.89,4.61,93.00,19.22,38.40,1,0.00,20.00,2,4.20,30.20,18.40,-5.60,9.50,4.40,20.80,233.30,235.50,235.80,41.90,21.50,19.90
 19:28:00  18/07/2019,5.33,68.61,70.29,1,72.19,39,25.89,-1.44,-27.78,2,88,88,31.67,4.22,78.17,-29.00,33.71,31,9.67,16.50,29.33,39,24.33,9,45.60,1,64.94,62.44,66.11,1,65.00,26.00,25.20,26.61,4,0,0,3394,3394,14.04,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,39.53,6.72,2.39,65.00,0,63,-4.00,63,4.56,2.89,71.11,73.86,-1.50,1,35.52,31.93,-0.61,10.00,48.00,6.30,143,18.10,11.40,20.70,22.80,131.80,101.80,48.80,511,47,234.30,17.90,29,4128,448.30,14.70,1.00,1.00,58,4.17,36.96,270.30,2596,39,20.10,39,985,4124,46,29,58,1290,47,23.20,453.10,454,20,6.80,132,14.50,46,21,2228,0,3,1,3,1,0,20.00,0,1,0.00,16.78,17.00,45.50,20.89,37.50,3.72,5.90,11.78,12,8.28,0.22,0.50,12,9.61,3.61,84.60,12.11,37.40,1,0.00,20.00,2,4.20,30.20,18.40,-5.60,9.50,4.40,20.80,233.30,235.50,235.80,41.90,21.50,19.90
 19:30:00  18/07/2019,5.33,72.28,69.97,1,70.44,54,27.56,-4.94,-29.50,2,84,84,34.06,4.50,79.61,-29.00,33.71,46,11.11,14.89,29.33,54,24.33,9,19.00,1,67.06,62.44,68.78,1,65.00,27.50,38.30,26.61,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,36.93,3.83,2.39,65.00,0,57,-4.00,57,4.56,-0.56,75.67,72.75,-4.83,1,35.52,28.97,-0.61,10.00,48.00,6.30,143,18.10,11.40,20.70,22.80,131.30,101.80,48.20,511,47,233.40,17.90,29,4129,448.30,14.70,1.00,1.00,61,1.28,34.65,269.30,2596,39,20.10,39,985,4125,46,29,62,1290,47,23.20,452.50,454,21,6.80,132,14.50,46,21,2228,0,3,1,3,1,0,20.00,0,1,0.00,12.72,18.78,71.60,20.89,35.60,1.78,3.80,7.72,12,13.72,0.22,0.50,12,9.28,1.89,100.00,15.72,35.70,1,0.00,20.00,2,4.20,30.20,18.40,-5.60,9.50,4.40,20.80,233.30,235.50,235.80,41.90,21.50,19.90
 19:32:00  18/07/2019,5.33,72.28,69.83,1,69.71,58,27.56,-5.83,-30.22,2,80,84,34.39,4.17,79.28,-29.00,33.71,49,11.11,14.89,29.33,58,24.33,9,6.90,1,67.61,62.44,69.17,1,65.00,27.50,36.20,26.61,4,0,0,3394,3394,12.86,89499,0,45232,24110,0,0,-4.00,50,3394,1,1,0,0,0,36.86,3.83,2.39,65.00,0,50,-4.00,50,4.56,-1.06,76.11,71.90,-5.78,1,35.52,28.22,-0.61,10.00,48.00,6.80,143,18.10,11.40,20.70,22.80,131.30,101.20,48.20,511,47,232.90,17.90,29,4129,447.00,14.70,1.00,1.00,61,1.28,34.73,268.70,2596,39,20.10,39,985,4125,46,29,63,1290,47,23.20,451.60,454,21,6.80,132,14.50,46,21,2228,0,3,1,3,1,0,20.00,0,1,0.00,12.72,18.22,78.10,20.22,35.60,1.78,3.80,7.72,12,14.50,0.89,0.50,12,9.78,1.89,100.00,16.61,35.70,1,0.00,20.00,2,4.20,30.20,16.60,-5.60,8.00,4.40,20.80,233.30,234.90,234.90,35.60,20.00,19.00
 19:34:00  18/07/2019,5.33,72.28,69.69,1,69.87,57,26.83,-6.89,-30.83,1,73,84,34.83,4.17,78.83,-29.00,33.71,49,10.78,14.61,29.33,57,24.33,9,0.00,1,67.61,62.44,69.17,1,65.00,26.94,37.90,26.33,4,0,0,3394,3394,12.53,89499,0,45232,24110,0,0,-4.00,54,3394,1,1,0,0,0,37.09,3.83,2.39,65.00,0,35,-4.00,50,5.50,-1.06,76.11,71.99,-6.72,1,35.52,27.37,-0.61,10.00,48.00,6.80,143,18.10,11.40,20.70,22.80,130.70,101.20,48.20,511,47,232.90,17.90,29,4129,446.20,14.70,1.00,1.00,63,1.28,34.91,268.20,2596,39,20.10,39,985,4125,46,29,63,1290,47,23.20,450.70,454,21,6.80,132,14.50,46,21,2228,0,3,1,3,1,0,20.00,0,1,0.00,13.61,17.22,81.50,19.50,35.60,2.22,4.30,8.61,12,14.50,1.28,0.50,12,9.78,2.22,100.00,17.00,35.70,1,0.00,20.00,2,4.20,30.20,16.60,-5.60,8.00,4.40,20.80,233.30,234.90,234.90,35.60,20.00,19.00
 19:36:00  18/07/2019,5.33,71.89,69.44,1,68.61,57,26.17,-4.44,-29.22,2,67,66,33.11,3.78,80.44,-29.00,33.71,57,11.72,13.78,29.33,57,23.94,9,0.00,1,67.61,62.44,69.17,1,65.00,26.33,26.80,26.33,4,0,0,3394,3394,13.38,89499,0,45232,24110,0,0,-4.00,54,3394,1,1,0,0,0,35.19,2.11,2.39,65.00,0,33,-4.00,29,5.11,0.72,75.11,70.33,-4.39,1,35.52,29.39,-0.61,10.00,48.00,6.80,143,18.10,11.40,20.70,22.80,130.20,100.60,48.20,511,47,231.60,17.90,29,4132,447.60,14.70,1.00,1.00,58,-0.33,33.11,268.20,2597,39,20.10,39,985,4127,46,29,57,1290,47,23.70,450.70,454,21,6.80,132,14.50,46,21,2228,0,3,1,3,1,0,20.00,0,1,0.00,18.28,18.89,85.80,19.22,34.10,0.22,6.60,13.28,12,17.61,2.22,1.10,12,10.22,0.11,100.00,17.78,34.00,1,0.00,20.00,2,4.20,30.20,16.60,-5.60,8.00,4.40,20.80,233.30,234.90,234.90,35.60,20.00,19.00
 19:38:00  18/07/2019,5.33,72.56,69.25,1,69.13,55,25.89,-4.44,-28.94,2,67,66,31.94,2.89,81.39,-29.00,33.71,47,12.33,13.00,29.33,55,23.94,9,0.00,1,67.61,62.44,69.17,1,65.00,25.94,30.50,26.33,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,33.95,0.67,2.39,65.00,0,33,-4.00,29,5.61,1.50,76.17,70.40,-4.39,1,35.52,29.53,-0.61,10.00,48.50,6.80,143,18.10,11.40,20.20,22.80,130.90,101.40,47.70,511,47,233.10,17.90,29,4133,447.60,14.70,1.00,1.00,42,-1.44,32.18,268.20,2598,39,20.10,39,986,4129,46,29,40,1291,47,23.70,452.10,455,21,6.80,132,14.50,46,21,2230,0,3,1,3,1,0,20.00,0,1,0.00,20.89,20.61,89.10,19.78,33.10,-0.78,8.00,16.00,12,19.50,2.22,1.10,12,10.22,-0.78,100.00,18.72,33.10,1,0.00,20.00,2,4.20,30.20,16.60,-5.60,8.00,4.40,20.80,233.30,234.90,234.90,35.60,20.00,19.00
 19:40:00  18/07/2019,5.33,72.83,69.15,1,69.18,55,25.89,-4.44,-28.28,2,70,66,30.28,1.94,81.39,-29.00,33.71,35,13.11,13.00,29.33,55,23.94,9,0.00,1,67.94,62.44,69.17,1,65.00,25.94,33.30,26.33,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,35,3394,1,0,0,0,0,33.31,0.00,2.39,65.00,0,32,-4.00,29,6.44,2.22,77.06,69.76,-4.39,1,35.52,29.53,-0.61,11.00,48.50,7.30,143,18.10,11.40,20.20,22.80,131.60,101.40,48.60,512,47,233.60,17.90,29,4135,448.90,14.70,1.00,1.00,26,-1.44,32.27,270.10,2600,39,20.10,39,986,4130,46,29,24,1292,47,23.70,452.10,455,21,6.80,133,14.50,46,21,2231,0,3,1,3,1,0,20.00,0,1,0.00,22.89,21.11,86.80,20.28,33.10,-0.28,8.90,17.89,12,19.50,0.61,0.30,12,8.78,-0.11,100.00,19.39,33.70,1,0.00,20.00,2,4.20,30.20,16.60,-5.60,8.00,4.40,20.80,233.30,234.90,234.90,35.60,20.00,19.00
 19:42:00  18/07/2019,5.33,68.22,68.96,1,67.86,45,25.28,-1.83,-26.94,3,84,84,28.56,1.94,79.94,-29.00,33.71,6,9.67,14.78,29.33,45,23.94,9,26.30,1,65.89,62.44,66.50,1,65.00,25.17,12.90,26.00,4,0,0,3394,3394,14.40,89499,0,45232,24110,0,0,-4.00,1,3394,1,0,0,0,0,38.20,5.00,2.39,65.00,0,49,-4.00,50,6.44,5.28,72.56,68.04,-1.28,1,35.52,31.64,-0.61,11.00,48.50,7.30,143,18.10,11.40,20.20,22.80,132.10,100.80,48.60,512,47,233.60,17.90,29,4137,448.90,14.70,1.00,1.00,32,3.00,36.16,271.00,2602,39,20.10,39,986,4133,46,29,32,1293,47,23.70,453.40,455,21,6.80,133,14.50,46,21,2232,0,3,1,3,1,0,20.00,0,0,0.00,22.50,17.89,0.00,21.00,36.80,3.00,10.00,20.00,1,15.22,0.22,0.30,12,8.39,3.50,98.00,18.78,37.30,1,0.00,20.00,2,7.30,30.20,20.80,-5.60,8.00,5.30,19.20,234.70,235.40,235.50,35.60,23.70,32.10
