CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 19:44:00  18/07/2019,5.33,68.22,68.85,1,69.20,41,25.28,-2.28,-27.61,2,87,87,31.06,3.61,77.94,-29.00,33.71,11,9.94,16.17,29.33,41,23.94,9,37.40,1,65.28,62.44,66.50,1,65.00,25.17,20.60,26.00,4,0,0,3394,3394,14.07,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,39.31,6.11,2.39,65.00,0,53,-4.00,53,7.28,4.78,70.33,69.75,-2.33,1,35.52,31.27,-0.61,11.00,48.50,7.30,143,18.10,11.40,20.20,22.80,132.10,101.60,48.60,512,47,234.30,17.90,29,4139,450.40,14.70,1.00,1.00,45,3.39,36.56,271.50,2603,39,20.10,39,987,4134,46,29,45,1293,47,23.70,453.40,455,21,6.80,133,14.50,46,21,2233,0,3,1,3,1,0,20.00,0,0,0.00,22.50,17.50,0.00,21.00,36.80,3.39,10.00,20.00,1,6.39,0.22,0.30,12,9.89,3.50,82.60,10.22,37.30,1,0.00,20.00,2,7.30,30.20,20.80,-5.60,8.00,5.30,19.20,234.70,235.40,235.50,35.60,23.70,32.10
 19:46:00  18/07/2019,5.33,69.44,68.76,1,70.38,42,25.28,-3.61,-29.17,2,84,84,33.72,4.56,77.94,-29.00,33.71,35,11.56,15.89,29.33,42,23.94,9,23.70,1,65.67,62.44,67.06,1,65.00,25.17,33.10,26.00,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,37.39,4.44,2.39,65.00,0,53,-4.00,53,5.67,1.94,71.78,71.97,-3.33,1,35.52,30.10,-0.61,11.00,48.50,7.30,143,18.10,11.40,20.20,22.80,131.50,102.40,49.20,513,47,234.90,17.90,29,4139,449.60,14.70,1.00,1.00,48,1.22,34.46,271.00,2603,39,20.10,39,988,4134,46,29,48,1293,47,23.70,452.70,455,21,6.80,133,14.50,46,21,2234,0,3,1,3,1,0,20.00,0,0,0.00,22.50,19.61,0.00,21.00,35.00,1.11,10.00,20.00,1,11.61,0.22,0.30,12,10.50,1.61,91.30,13.28,35.40,1,0.00,20.00,2,7.30,30.20,20.80,-5.60,8.00,5.30,19.20,234.70,235.40,235.50,35.60,23.70,32.10
 19:48:00  18/07/2019,5.33,70.83,68.71,1,68.59,53,26.39,-6.89,-30.28,2,77,84,34.11,3.78,78.56,-29.00,33.71,37,12.22,15.56,29.33,53,23.94,9,0.00,1,66.94,62.44,68.22,1,65.00,26.50,28.40,26.00,4,0,0,3394,3394,12.77,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,36.43,3.33,2.39,65.00,0,30,-4.00,50,6.39,-0.50,74.33,69.93,-6.78,1,35.52,27.38,-0.61,11.00,48.00,7.30,143,18.10,11.40,20.20,22.80,131.00,102.40,49.20,513,47,233.90,17.90,29,4140,448.90,14.70,1.00,1.00,47,0.39,33.83,271.00,2604,39,20.10,39,988,4134,46,29,45,1293,47,23.70,450.90,455,21,6.80,133,14.50,46,21,2234,0,3,1,3,1,0,20.00,0,0,0.00,22.50,20.11,0.00,20.72,34.40,0.50,10.00,20.00,1,13.00,3.61,1.70,12,13.11,1.11,94.60,14.22,35.40,1,0.00,20.00,2,7.30,30.20,20.80,-5.60,8.00,5.30,19.20,234.70,235.40,235.50,35.60,23.70,32.10
 19:50:00  18/07/2019,5.33,70.56,68.63,1,68.02,51,25.89,-3.67,-31.00,1,69,84,34.39,3.33,78.56,-29.00,33.71,34,13.22,15.11,29.33,51,23.67,9,0.00,1,66.94,62.44,68.22,1,65.00,25.94,23.50,26.00,4,0,0,3394,3394,12.41,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,34.99,1.94,2.39,65.00,0,36,-4.00,29,4.39,0.83,74.33,68.76,-3.78,1,35.52,30.01,-0.61,11.00,48.90,7.30,143,18.10,11.40,20.20,22.80,131.80,101.80,49.20,513,47,234.50,17.90,29,4141,448.90,14.70,1.00,1.00,36,-0.50,32.80,270.50,2604,39,20.10,39,988,4135,46,29,35,1294,47,23.70,450.90,456,21,6.80,133,14.50,46,21,2235,0,3,1,3,1,0,20.00,0,0,0.00,22.50,21.22,0.00,20.72,33.20,-0.61,10.00,20.00,1,15.72,5.89,2.90,12,15.00,-0.11,99.10,15.61,33.70,1,0.00,20.00,2,7.30,30.20,20.80,-5.60,8.00,5.30,19.20,234.70,235.40,235.50,35.60,23.70,32.10
 19:52:00  18/07/2019,5.33,70.56,68.50,1,69.75,49,25.61,-3.67,-29.72,2,65,65,32.56,2.78,80.39,-29.00,33.71,31,14.28,14.67,29.33,49,23.67,9,0.00,1,66.94,62.44,67.89,1,65.00,25.56,30.60,26.00,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,27,3394,1,1,0,0,0,33.58,0.44,2.39,65.00,0,38,-4.00,29,5.00,1.56,73.78,70.22,-3.50,1,35.52,30.20,-0.61,11.00,48.90,7.30,144,18.10,11.90,20.20,22.80,131.80,102.50,49.20,513,47,235.00,17.90,29,4142,449.30,14.70,1.00,1.00,23,-0.22,32.52,271.00,2605,39,20.10,39,989,4137,46,29,18,1294,47,23.70,452.30,456,21,6.80,133,14.50,46,21,2236,0,3,1,3,1,0,20.00,0,0,0.00,22.50,22.11,0.00,20.72,32.30,-1.61,10.00,20.00,1,19.00,7.11,3.50,12,17.11,-1.28,100.00,17.72,32.70,1,0.00,20.00,2,5.40,30.20,18.60,-5.60,8.00,4.80,23.70,234.70,235.90,235.50,36.50,21.70,24.50
 19:54:00  18/07/2019,2.39,68.11,68.18,1,65.77,36,24.67,-1.61,-26.72,3,78,66,28.28,1.61,81.61,-29.00,33.71,0,11.00,15.06,29.33,36,23.33,2,31.00,1,65.78,62.44,66.33,1,65.00,24.61,0.40,25.61,4,0,0,3394,3394,14.67,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.27,4.00,2.39,65.00,0,47,-4.00,29,4.67,2.83,72.67,65.55,-1.94,1,35.52,31.82,-0.61,11.00,48.90,7.30,144,18.10,11.90,20.20,22.80,131.20,103.10,49.20,514,47,235.00,17.90,29,4145,450.70,14.70,1.00,1.00,18,2.67,36.12,272.10,2607,39,20.10,39,990,4139,46,29,18,1294,47,23.70,452.30,456,21,6.80,133,14.50,46,21,2237,0,3,1,3,1,0,20.00,0,0,0.00,22.50,18.00,0.00,21.00,36.60,2.89,10.00,20.00,1,16.72,0.22,0.10,12,11.00,3.11,97.20,19.89,36.80,1,0.00,20.00,2,5.40,30.20,18.60,-5.60,8.00,4.80,23.70,234.70,235.90,235.50,36.50,21.70,24.50
 19:56:00  18/07/2019,5.33,67.67,68.01,1,70.37,38,25.06,-2.78,-27.06,3,87,87,29.61,2.72,79.89,-29.00,33.71,8,10.17,15.83,29.33,38,23.33,9,31.00,1,65.11,62.44,65.94,1,65.00,25.17,26.40,25.61,4,0,0,3394,3394,14.35,89499,0,45232,24110,0,0,-4.00,9,3394,1,1,0,0,0,38.92,5.56,2.39,65.00,0,50,-4.00,50,6.00,3.28,70.11,70.88,-2.72,1,35.52,30.82,-0.61,11.00,48.90,7.30,144,18.10,11.90,20.20,22.80,132.00,103.10,49.20,514,47,235.00,17.90,29,4147,451.90,14.70,1.00,1.00,29,3.50,37.04,273.70,2609,39,20.10,39,990,4140,46,29,31,1295,47,23.70,452.90,456,21,6.80,133,14.50,46,21,2237,0,3,1,3,1,0,20.00,0,1,0.00,22.50,17.22,18.20,21.28,37.80,4.00,4.90,9.89,1,13.00,0.22,0.10,12,10.72,4.61,94.50,17.50,38.30,1,0.00,20.00,2,5.40,30.20,18.60,-5.60,8.00,4.80,23.70,234.70,235.90,235.50,36.50,21.70,24.50
 19:58:00  18/07/2019,5.33,67.67,68.01,1,70.37,38,25.06,-2.78,-27.06,3,87,87,29.61,2.72,79.89,-29.00,33.71,8,10.17,15.83,29.33,38,23.33,9,31.00,1,65.11,62.44,65.94,1,65.00,25.17,26.40,25.61,4,0,0,3394,3394,14.35,89499,0,45232,24110,0,0,-4.00,9,3394,1,1,0,0,0,38.92,5.56,2.39,65.00,0,50,-4.00,50,6.00,3.28,70.11,70.88,-2.72,1,35.52,30.82,-0.61,11.00,48.90,7.30,144,18.10,11.90,20.20,22.80,132.00,103.10,49.20,514,47,235.00,17.90,29,4147,451.90,14.70,1.00,1.00,29,3.50,37.04,273.70,2609,39,20.10,39,990,4140,46,29,31,1295,47,23.70,452.90,456,21,6.80,133,14.50,46,21,2237,0,3,1,3,1,0,20.00,0,1,0.00,22.50,17.22,18.20,21.28,37.80,4.00,4.90,9.89,1,13.00,0.22,0.10,12,10.72,4.61,94.50,17.50,38.30,1,0.00,20.00,2,5.40,30.20,18.60,-5.60,8.00,4.80,23.70,234.70,235.90,235.50,36.50,21.70,24.50
 20:00:00  18/07/2019,5.33,67.67,68.01,1,70.37,38,25.06,-2.78,-27.06,3,87,87,29.61,2.72,79.89,-29.00,33.71,8,10.17,15.83,29.33,38,23.33,9,31.00,1,65.11,62.44,65.94,1,65.00,25.17,26.40,25.61,4,0,0,3394,3394,14.35,89499,0,45232,24110,0,0,-4.00,9,3394,1,1,0,0,0,38.92,5.56,2.39,65.00,0,50,-4.00,50,6.00,3.28,70.11,70.88,-2.72,1,35.52,30.82,-0.61,11.00,48.90,7.30,144,18.10,11.90,20.20,22.80,132.00,103.10,49.20,514,47,235.00,17.90,29,4147,451.90,14.70,1.00,1.00,29,3.50,37.04,273.70,2609,39,20.10,39,990,4140,46,29,31,1295,47,23.70,452.90,456,21,6.80,133,14.50,46,21,2237,0,3,1,3,1,0,20.00,0,1,0.00,22.50,17.22,18.20,21.28,37.80,4.00,4.90,9.89,1,13.00,0.22,0.10,12,10.72,4.61,94.50,17.50,38.30,1,0.00,20.00,2,5.40,30.20,18.60,-5.60,8.00,4.80,23.70,234.70,235.90,235.50,36.50,21.70,24.50
 20:02:00  18/07/2019,5.33,67.67,68.01,1,70.37,38,25.06,-2.78,-27.06,3,87,87,29.61,2.72,79.89,-29.00,33.71,8,10.17,15.83,29.33,38,23.33,9,31.00,1,65.11,62.44,65.94,1,65.00,25.17,26.40,25.61,4,0,0,3394,3394,14.35,89499,0,45232,24110,0,0,-4.00,9,3394,1,1,0,0,0,38.92,5.56,2.39,65.00,0,50,-4.00,50,6.00,3.28,70.11,70.88,-2.72,1,35.52,30.82,-0.61,11.00,48.90,7.30,144,18.10,11.90,20.20,22.80,132.00,103.10,49.20,514,47,235.00,17.90,29,4147,451.90,14.70,1.00,1.00,29,3.50,37.04,273.70,2609,39,20.10,39,990,4140,46,29,31,1295,47,23.70,452.90,456,21,6.80,133,14.50,46,21,2237,0,3,1,3,1,0,20.00,0,1,0.00,22.50,17.22,18.20,21.28,37.80,4.00,4.90,9.89,12,13.00,0.22,0.10,12,10.72,4.61,94.50,17.50,38.30,1,0.00,20.00,2,4.30,30.20,17.10,-5.60,8.00,4.80,23.70,233.70,235.90,235.50,35.40,21.20,19.90
 20:04:00  18/07/2019,5.33,70.00,67.83,1,68.02,57,26.11,-6.78,-30.72,1,71,84,34.67,3.94,79.44,-29.00,33.71,43,11.89,15.17,29.33,57,23.33,9,0.00,1,66.56,62.44,67.78,1,65.00,26.17,37.10,25.61,4,0,0,3394,3394,12.61,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,36.42,3.33,2.39,65.00,0,29,-4.00,50,5.50,-1.22,72.61,69.78,-6.72,1,35.52,27.47,-0.61,11.00,48.90,7.30,144,18.10,11.90,20.20,22.80,133.10,101.80,49.20,514,47,234.40,17.90,29,4149,450.20,14.70,1.00,1.00,48,0.78,34.11,272.60,2610,39,20.10,39,990,4143,46,29,48,1297,47,23.70,452.20,457,21,6.80,133,14.50,46,21,2239,0,3,1,3,1,0,20.00,0,1,0.00,18.72,21.50,34.30,22.39,34.70,0.78,4.90,9.50,12,13.28,2.89,1.40,12,14.00,1.28,98.70,14.72,35.20,1,0.00,20.00,2,4.30,30.20,17.10,-5.60,8.00,4.80,23.70,233.70,235.90,235.50,35.40,21.20,19.90
 20:06:00  18/07/2019,5.33,70.00,67.83,1,68.02,57,26.11,-6.78,-30.72,1,71,84,34.67,3.94,79.44,-29.00,33.71,43,11.89,15.17,29.33,57,23.33,9,0.00,1,66.56,62.44,67.78,1,65.00,26.17,37.10,25.61,4,0,0,3394,3394,12.61,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,36.42,3.33,2.39,65.00,0,29,-4.00,50,5.50,-1.22,72.61,69.78,-6.72,1,35.52,27.47,-0.61,11.00,48.90,7.30,144,18.10,11.90,20.20,22.80,133.10,101.80,49.20,514,47,234.40,17.90,29,4149,450.20,14.70,1.00,1.00,48,0.78,34.11,272.60,2610,39,20.10,39,990,4143,46,29,48,1297,47,23.70,452.20,457,21,6.80,133,14.50,46,21,2239,0,3,1,3,1,0,20.00,0,1,0.00,18.72,21.50,34.30,22.39,34.70,0.78,4.90,9.50,12,13.28,2.89,1.40,12,14.00,1.28,98.70,14.72,35.20,1,0.00,20.00,2,4.30,30.20,17.10,-5.60,8.00,4.80,23.70,233.70,235.90,235.50,35.40,21.20,19.90
 20:08:00  18/07/2019,2.39,70.50,67.37,1,63.69,46,24.28,-4.61,-28.83,2,67,66,30.33,1.39,81.22,-29.00,33.71,0,13.39,13.83,29.33,46,23.00,2,7.30,1,66.56,62.44,67.78,1,65.00,24.39,14.90,25.22,4,0,0,3394,3394,13.49,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.28,0.44,2.39,65.00,0,31,-4.00,29,6.39,1.89,74.39,63.59,-4.56,1,35.52,29.24,-0.61,11.70,50.00,7.30,144,18.10,11.90,20.20,22.80,134.30,101.80,49.20,515,47,235.60,17.90,29,4154,452.20,14.20,1.00,1.00,10,-0.44,33.56,273.90,2613,39,20.10,39,991,4148,46,29,11,1299,47,23.20,454.20,458,21,6.80,134,14.50,46,21,2242,0,3,1,3,1,0,20.00,0,1,0.00,18.72,21.50,34.30,22.39,34.70,0.78,4.90,9.50,12,13.28,2.89,1.40,12,14.00,1.28,98.70,14.72,35.20,1,0.00,20.00,2,4.30,30.20,17.10,-5.60,8.00,4.80,23.70,233.70,235.90,235.50,35.40,21.20,19.90
 20:10:00  18/07/2019,2.39,70.50,67.37,1,63.69,46,24.28,-4.61,-28.83,2,67,66,30.33,1.39,81.22,-29.00,33.71,0,13.39,13.83,29.33,46,23.00,2,7.30,1,66.56,62.44,67.78,1,65.00,24.39,14.90,25.22,4,0,0,3394,3394,13.49,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.28,0.44,2.39,65.00,0,31,-4.00,29,6.39,1.89,74.39,63.59,-4.56,1,35.52,29.24,-0.61,11.70,50.00,7.30,144,18.10,11.90,20.20,22.80,134.30,101.80,49.20,515,47,235.60,17.90,29,4154,452.20,14.20,1.00,1.00,10,-0.44,33.56,273.90,2613,39,20.10,39,991,4148,46,29,11,1299,47,23.20,454.20,458,21,6.80,134,14.50,46,21,2242,0,3,1,3,1,0,20.00,0,1,0.00,15.72,21.50,69.70,22.39,34.70,0.78,4.40,8.78,12,19.22,0.22,0.10,12,11.61,1.28,95.70,20.28,35.20,1,0.00,20.00,2,4.30,30.20,17.10,-5.60,8.00,4.80,23.70,233.70,235.90,235.50,35.40,21.20,19.90
 20:12:00  18/07/2019,2.39,70.50,67.37,1,63.69,46,24.28,-4.61,-28.83,2,67,66,30.33,1.39,81.22,-29.00,33.71,0,13.39,13.83,29.33,46,23.00,2,7.30,1,66.56,62.44,67.78,1,65.00,24.39,14.90,25.22,4,0,0,3394,3394,13.49,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.28,0.44,2.39,65.00,0,31,-4.00,29,6.39,1.89,74.39,63.59,-4.56,1,35.52,29.24,-0.61,11.70,50.00,7.30,144,18.10,11.90,20.20,22.80,134.30,101.80,49.20,515,47,235.60,17.90,29,4154,452.20,14.20,1.00,1.00,10,-0.44,33.56,273.90,2613,39,20.10,39,991,4148,46,29,11,1299,47,23.20,454.20,458,21,6.80,134,14.50,46,21,2242,0,3,1,3,1,0,20.00,0,1,0.00,15.72,21.50,69.70,22.39,34.70,0.78,4.40,8.78,12,19.22,0.22,0.10,12,11.61,1.28,95.70,20.28,35.20,1,0.00,20.00,2,4.30,30.20,17.90,-5.60,9.00,4.80,17.80,234.50,236.50,236.30,40.10,21.20,19.90
 20:14:00  18/07/2019,5.33,66.50,66.91,1,70.34,36,24.28,-2.11,-28.22,2,83,84,32.72,4.67,78.50,-29.00,33.71,36,9.83,15.83,29.33,36,23.00,9,43.00,1,64.44,62.44,65.33,1,65.00,24.39,35.80,25.22,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,39.05,6.17,2.39,65.00,0,58,-4.00,58,4.44,2.22,67.78,72.30,-1.94,1,35.52,31.35,-0.61,11.70,50.00,7.30,144,18.10,11.90,20.20,22.80,134.30,103.30,50.30,516,47,238.20,17.90,29,4158,453.80,14.20,1.00,1.00,55,4.06,36.98,275.60,2616,39,20.10,40,993,4152,46,29,55,1300,47,23.20,455.90,458,21,6.80,134,14.50,46,21,2246,0,3,1,3,1,0,20.00,0,1,0.00,14.78,15.72,62.10,19.89,37.90,4.11,4.40,8.22,12,12.28,0.22,0.10,12,12.28,4.00,90.50,16.39,37.70,1,0.00,20.00,2,4.30,30.20,17.90,-5.60,9.00,4.80,17.80,234.50,236.50,236.30,40.10,21.20,19.90
 20:16:00  18/07/2019,5.33,66.50,66.91,1,70.34,36,24.28,-2.11,-28.22,2,83,84,32.72,4.67,78.50,-29.00,33.71,36,9.83,15.83,29.33,36,23.00,9,43.00,1,64.44,62.44,65.33,1,65.00,24.39,35.80,25.22,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,39.05,6.17,2.39,65.00,0,58,-4.00,58,4.44,2.22,67.78,72.30,-1.94,1,35.52,31.35,-0.61,11.70,50.00,7.30,144,18.10,11.90,20.20,22.80,134.30,103.30,50.30,516,47,238.20,17.90,29,4158,453.80,14.20,1.00,1.00,55,4.06,36.98,275.60,2616,39,20.10,40,993,4152,46,29,55,1300,47,23.20,455.90,458,21,6.80,134,14.50,46,21,2246,0,3,1,3,1,0,20.00,0,1,0.00,14.78,15.72,62.10,19.89,37.90,4.11,4.40,8.22,12,12.28,0.22,0.10,12,12.28,4.00,90.50,16.39,37.70,1,0.00,20.00,2,4.30,30.20,17.90,-5.60,9.00,4.80,17.80,234.50,236.50,236.30,40.10,21.20,19.90
 20:18:00  18/07/2019,5.33,69.39,66.50,1,66.54,67,26.00,-6.78,-30.50,1,67,84,34.50,4.00,80.17,-29.00,33.71,48,10.89,14.28,29.33,67,22.56,9,0.00,1,66.33,62.44,67.39,1,65.00,26.06,35.80,24.83,4,0,0,3394,3394,12.71,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,36.54,3.44,2.39,65.00,0,37,-4.00,50,5.56,-1.11,72.06,68.70,-6.61,1,35.52,27.46,-0.61,11.70,49.50,7.30,144,18.10,11.90,20.20,22.80,134.30,102.70,50.30,516,47,236.80,18.50,29,4159,452.50,14.20,1.00,1.00,60,1.28,34.63,274.30,2616,40,20.10,40,993,4153,46,29,60,1300,47,23.20,454.50,458,21,7.40,134,14.50,47,21,2246,0,3,1,3,1,0,20.00,0,1,0.00,13.89,17.78,86.80,19.89,35.70,1.89,3.90,7.89,12,16.89,0.22,0.10,12,10.72,1.78,100.00,18.78,35.60,1,0.00,20.00,2,4.30,30.20,17.90,-5.60,9.00,4.80,17.80,234.50,236.50,236.30,40.10,21.20,19.90
 20:20:00  18/07/2019,5.33,69.39,66.50,1,66.54,67,26.00,-6.78,-30.50,1,67,84,34.50,4.00,80.17,-29.00,33.71,48,10.89,14.28,29.33,67,22.56,9,0.00,1,66.33,62.44,67.39,1,65.00,26.06,35.80,24.83,4,0,0,3394,3394,12.71,89499,0,45232,24110,0,0,-4.00,48,3394,1,1,0,0,0,36.54,3.44,2.39,65.00,0,37,-4.00,50,5.56,-1.11,72.06,68.70,-6.61,1,35.52,27.46,-0.61,11.70,49.50,7.30,144,18.10,11.90,20.20,22.80,134.30,102.70,50.30,516,47,236.80,18.50,29,4159,452.50,14.20,1.00,1.00,60,1.28,34.63,274.30,2616,40,20.10,40,993,4153,46,29,60,1300,47,23.20,454.50,458,21,7.40,134,14.50,47,21,2246,0,3,1,3,1,0,20.00,0,1,0.00,13.89,17.78,86.80,19.89,35.70,1.89,3.90,7.89,12,16.89,0.22,0.10,12,10.72,1.78,100.00,18.78,35.60,1,0.00,20.00,2,4.30,30.20,17.90,-5.60,9.00,4.80,17.80,234.50,236.50,236.30,40.10,21.20,19.90
 20:22:00  18/07/2019,5.33,68.33,66.01,1,65.43,63,24.22,-4.11,-28.50,2,69,66,31.39,2.83,79.39,-29.00,33.71,44,11.50,13.06,29.33,63,22.22,9,0.00,1,65.78,62.44,66.67,1,65.00,24.39,22.60,24.83,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,34.77,1.61,2.39,65.00,0,34,-4.00,29,5.56,1.50,70.50,66.71,-4.06,1,35.52,29.67,-0.61,11.70,49.50,7.30,144,18.10,11.40,20.70,22.80,133.50,102.70,49.80,516,47,236.80,18.50,29,4162,453.20,14.20,1.00,1.00,47,-0.33,33.16,275.00,2618,40,20.10,40,994,4155,46,29,45,1300,47,23.20,454.50,458,21,7.40,134,14.50,47,21,2247,0,3,1,3,1,0,20.00,0,1,0.00,17.22,19.28,100.00,19.61,34.10,0.22,5.90,11.89,12,19.22,0.22,0.10,12,8.89,0.11,100.00,19.39,34.00,1,0.00,20.00,2,4.30,30.20,16.60,-5.60,8.00,4.30,19.20,234.50,236.50,236.30,35.60,19.50,19.10
 20:24:00  18/07/2019,5.33,68.33,66.01,1,65.43,63,24.22,-4.11,-28.50,2,69,66,31.39,2.83,79.39,-29.00,33.71,44,11.50,13.06,29.33,63,22.22,9,0.00,1,65.78,62.44,66.67,1,65.00,24.39,22.60,24.83,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,34.77,1.61,2.39,65.00,0,34,-4.00,29,5.56,1.50,70.50,66.71,-4.06,1,35.52,29.67,-0.61,11.70,49.50,7.30,144,18.10,11.40,20.70,22.80,133.50,102.70,49.80,516,47,236.80,18.50,29,4162,453.20,14.20,1.00,1.00,47,-0.33,33.16,275.00,2618,40,20.10,40,994,4155,46,29,45,1300,47,23.20,454.50,458,21,7.40,134,14.50,47,21,2247,0,3,1,3,1,0,20.00,0,1,0.00,17.22,19.28,100.00,19.61,34.10,0.22,5.90,11.89,12,19.22,0.22,0.10,12,8.89,0.11,100.00,19.39,34.00,1,0.00,20.00,2,4.30,30.20,16.60,-5.60,8.00,4.30,19.20,234.50,236.50,236.30,35.60,19.50,19.10
 20:26:00  18/07/2019,2.39,68.94,65.37,1,64.22,52,23.50,-4.11,-29.11,2,69,66,30.33,1.17,79.39,-29.00,33.71,0,13.44,13.06,29.33,52,22.22,2,2.10,1,65.78,62.17,66.94,1,65.00,23.50,26.10,24.28,4,0,0,3394,3394,13.31,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.16,-0.44,2.39,65.00,0,34,-4.00,29,6.17,2.06,72.11,64.08,-4.06,1,35.52,29.67,-0.61,11.70,50.10,7.30,145,18.10,12.40,20.70,22.80,135.90,102.70,50.50,517,47,238.00,18.50,29,4166,454.70,14.20,1.00,1.00,10,-0.83,32.85,275.60,2620,40,20.10,40,994,4160,46,29,10,1303,47,23.20,456.70,459,21,7.40,134,14.50,47,21,2250,0,3,1,3,1,0,20.00,0,1,0.00,17.22,21.28,99.00,20.78,33.40,-0.39,5.90,12.22,12,21.00,0.22,0.10,12,7.78,-0.28,100.00,20.61,33.50,1,0.00,20.00,2,4.30,30.20,16.60,-5.60,8.00,4.30,19.20,234.50,236.50,236.30,35.60,19.50,19.10
 20:28:00  18/07/2019,2.39,68.94,65.37,1,64.22,52,23.50,-4.11,-29.11,2,69,66,30.33,1.17,79.39,-29.00,33.71,0,13.44,13.06,29.33,52,22.22,2,2.10,1,65.78,62.17,66.94,1,65.00,23.50,26.10,24.28,4,0,0,3394,3394,13.31,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.16,-0.44,2.39,65.00,0,34,-4.00,29,6.17,2.06,72.11,64.08,-4.06,1,35.52,29.67,-0.61,11.70,50.10,7.30,145,18.10,12.40,20.70,22.80,135.90,102.70,50.50,517,47,238.00,18.50,29,4166,454.70,14.20,1.00,1.00,10,-0.83,32.85,275.60,2620,40,20.10,40,994,4160,46,29,10,1303,47,23.20,456.70,459,21,7.40,134,14.50,47,21,2250,0,3,1,3,1,0,20.00,0,1,0.00,17.22,21.28,99.00,20.78,33.40,-0.39,5.90,12.22,12,21.00,0.22,0.10,12,7.78,-0.28,100.00,20.61,33.50,1,0.00,20.00,2,4.30,30.20,16.60,-5.60,8.00,4.30,19.20,234.50,236.50,236.30,35.60,19.50,19.10
 20:30:00  18/07/2019,2.39,68.94,65.37,1,64.22,52,23.50,-4.11,-29.11,2,69,66,30.33,1.17,79.39,-29.00,33.71,0,13.44,13.06,29.33,52,22.22,2,2.10,1,65.78,62.17,66.94,1,65.00,23.50,26.10,24.28,4,0,0,3394,3394,13.31,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.16,-0.44,2.39,65.00,0,34,-4.00,29,6.17,2.06,72.11,64.08,-4.06,1,35.52,29.67,-0.61,11.70,50.10,7.30,145,18.10,12.40,20.70,22.80,135.90,102.70,50.50,517,47,238.00,18.50,29,4166,454.70,14.20,1.00,1.00,10,-0.83,32.85,275.60,2620,40,20.10,40,994,4160,46,29,10,1303,47,23.20,456.70,459,21,7.40,134,14.50,47,21,2250,0,3,1,3,1,0,20.00,0,1,0.00,17.22,21.28,99.00,20.78,33.40,-0.39,5.90,12.22,12,21.00,0.22,0.10,12,7.78,-0.28,100.00,20.61,33.50,1,0.00,20.00,2,4.30,30.20,16.60,-5.60,8.00,4.30,19.20,234.50,236.50,236.30,35.60,19.50,19.10
 20:32:00  18/07/2019,5.33,64.78,65.04,1,69.01,41,23.17,-1.89,-28.67,2,79,84,33.06,4.56,79.00,-29.00,33.71,34,9.06,15.28,29.33,41,22.22,9,43.00,1,63.67,62.17,64.28,1,65.00,23.11,37.10,24.28,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,39.12,6.28,2.39,65.00,0,57,-4.00,57,3.44,1.67,65.44,70.86,-1.78,1,35.52,31.55,-0.61,11.70,50.90,7.30,145,18.10,12.40,20.70,22.80,137.30,102.70,50.50,517,47,239.50,18.50,29,4170,456.30,14.20,1.00,1.00,52,4.50,37.31,278.30,2624,40,20.10,40,995,4164,47,29,54,1305,47,23.20,458.30,460,21,7.40,134,14.50,47,21,2253,0,3,1,3,1,0,20.00,0,1,0.00,13.22,8.11,77.70,12.78,38.20,4.50,3.60,7.28,12,13.11,0.22,0.10,12,7.78,4.28,100.00,17.61,38.10,1,0.00,20.00,2,4.30,30.20,16.60,-5.60,8.00,4.80,19.20,234.50,236.00,235.70,36.20,21.80,19.10
 20:34:00  18/07/2019,5.33,64.78,65.04,1,69.01,41,23.17,-1.89,-28.67,2,79,84,33.06,4.56,79.00,-29.00,33.71,34,9.06,15.28,29.33,41,22.22,9,43.00,1,63.67,62.17,64.28,1,65.00,23.11,37.10,24.28,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,39.12,6.28,2.39,65.00,0,57,-4.00,57,3.44,1.67,65.44,70.86,-1.78,1,35.52,31.55,-0.61,11.70,50.90,7.30,145,18.10,12.40,20.70,22.80,137.30,102.70,50.50,517,47,239.50,18.50,29,4170,456.30,14.20,1.00,1.00,52,4.50,37.31,278.30,2624,40,20.10,40,995,4164,47,29,54,1305,47,23.20,458.30,460,21,7.40,134,14.50,47,21,2253,0,3,1,3,1,0,20.00,0,1,0.00,13.22,8.11,77.70,12.78,38.20,4.50,3.60,7.28,12,13.11,0.22,0.10,12,7.78,4.28,100.00,17.61,38.10,1,0.00,20.00,2,4.30,30.20,16.60,-5.60,8.00,4.80,19.20,234.50,236.00,235.70,36.20,21.80,19.10
 20:36:00  18/07/2019,5.33,67.28,64.88,1,63.82,78,25.33,-6.11,-28.67,2,68,66,32.72,4.17,79.39,-29.00,33.71,47,10.67,13.89,29.33,78,21.72,9,0.00,1,65.00,62.17,65.72,1,65.00,25.44,30.40,24.00,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,36.29,3.22,2.39,65.00,0,30,-4.00,29,4.28,-2.33,69.39,65.44,-6.67,1,35.52,28.00,-0.61,11.20,50.90,7.30,145,18.10,12.40,20.70,22.80,137.30,101.90,49.90,517,47,239.50,18.50,29,4171,454.80,14.20,1.00,1.00,64,1.22,34.52,276.90,2624,40,20.10,40,995,4165,47,29,63,1306,47,23.20,456.80,460,21,7.40,134,14.50,47,21,2254,0,3,1,3,1,0,20.00,0,1,0.00,16.78,17.22,97.60,19.11,35.60,1.78,5.10,10.28,12,17.28,0.22,0.10,12,6.72,1.72,100.00,19.11,35.50,1,0.00,20.00,2,4.30,30.20,16.60,-5.60,8.00,4.80,19.20,234.50,236.00,235.70,36.20,21.80,19.10
 20:38:00  18/07/2019,5.33,67.28,64.88,1,63.82,78,25.33,-6.11,-28.67,2,68,66,32.72,4.17,79.39,-29.00,33.71,47,10.67,13.89,29.33,78,21.72,9,0.00,1,65.00,62.17,65.72,1,65.00,25.44,30.40,24.00,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,36.29,3.22,2.39,65.00,0,30,-4.00,29,4.28,-2.33,69.39,65.44,-6.67,1,35.52,28.00,-0.61,11.20,50.90,7.30,145,18.10,12.40,20.70,22.80,137.30,101.90,49.90,517,47,239.50,18.50,29,4171,454.80,14.20,1.00,1.00,64,1.22,34.52,276.90,2624,40,20.10,40,995,4165,47,29,63,1306,47,23.20,456.80,460,21,7.40,134,14.50,47,21,2254,0,3,1,3,1,0,20.00,0,1,0.00,16.78,17.22,97.60,19.11,35.60,1.78,5.10,10.28,12,17.28,0.22,0.10,12,6.72,1.72,100.00,19.11,35.50,1,0.00,20.00,2,4.30,30.20,16.60,-5.60,8.00,4.80,19.20,234.50,236.00,235.70,36.20,21.80,19.10
 20:40:00  18/07/2019,5.33,66.78,64.63,1,64.68,74,23.78,-4.44,-28.67,2,69,66,31.28,2.67,78.17,-29.00,33.71,43,11.50,12.72,29.33,74,21.72,9,0.00,1,64.56,61.78,65.39,1,65.00,23.89,24.80,24.00,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,34.37,1.22,2.39,65.00,0,28,-4.00,28,5.44,1.06,68.50,65.83,-4.44,1,35.52,29.37,-0.61,11.20,51.40,7.30,145,18.10,12.40,20.70,23.40,137.30,101.90,49.90,517,47,238.70,18.50,29,4174,455.50,14.20,1.00,1.00,47,-0.67,32.83,277.60,2626,40,20.10,40,996,4169,47,29,45,1306,47,23.20,458.50,461,21,7.40,134,14.50,47,21,2255,0,3,1,3,1,0,20.00,0,1,0.00,22.72,19.50,94.80,19.39,33.70,-0.11,8.60,17.22,12,19.72,0.22,0.10,12,5.61,-0.22,100.00,19.50,33.60,1,0.00,20.00,2,4.30,30.20,16.60,-5.60,8.00,4.80,19.20,234.50,236.00,235.70,36.20,21.80,19.10
 20:42:00  18/07/2019,5.33,66.78,64.63,1,64.68,74,23.78,-4.44,-28.67,2,69,66,31.28,2.67,78.17,-29.00,33.71,43,11.50,12.72,29.33,74,21.72,9,0.00,1,64.56,61.78,65.39,1,65.00,23.89,24.80,24.00,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,34.37,1.22,2.39,65.00,0,28,-4.00,28,5.44,1.06,68.50,65.83,-4.44,1,35.52,29.37,-0.61,11.20,51.40,7.30,145,18.10,12.40,20.70,23.40,137.30,101.90,49.90,517,47,238.70,18.50,29,4174,455.50,14.20,1.00,1.00,47,-0.67,32.83,277.60,2626,40,20.10,40,996,4169,47,29,45,1306,47,23.20,458.50,461,21,7.40,134,14.50,47,21,2255,0,3,1,3,1,0,20.00,0,1,0.00,22.72,19.50,94.80,19.39,33.70,-0.11,8.60,17.22,12,19.72,0.22,0.10,12,5.61,-0.22,100.00,19.50,33.60,1,0.00,20.00,2,4.30,30.20,21.70,-5.60,12.70,4.80,16.90,234.50,236.90,237.40,55.00,20.80,19.10
 20:44:00  18/07/2019,2.39,67.22,64.48,1,60.67,56,22.44,-3.83,-29.28,2,66,66,30.39,1.11,79.83,-29.00,33.71,0,11.11,12.72,29.33,56,21.72,2,12.20,1,64.89,61.44,65.39,1,65.00,22.50,9.60,23.67,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.29,1.72,2.39,65.00,0,29,-4.00,29,5.44,1.67,70.72,60.46,-3.94,1,35.52,29.92,-0.61,12.10,51.40,7.30,145,18.10,12.40,20.70,23.40,139.50,101.90,49.90,518,47,240.30,18.50,29,4178,457.10,14.20,1.00,1.00,13,0.56,34.40,278.20,2628,40,20.10,40,996,4173,47,29,14,1309,47,23.20,460.10,461,21,7.40,135,14.50,47,21,2258,0,3,1,3,1,0,20.00,0,0,0.00,24.22,19.50,0.00,20.78,35.10,1.22,10.00,20.00,12,19.22,0.22,0.10,12,5.22,1.39,100.00,20.72,35.20,1,0.00,20.00,2,4.30,30.20,21.70,-5.60,12.70,4.80,16.90,234.50,236.90,237.40,55.00,20.80,19.10
 20:46:00  18/07/2019,2.39,67.22,64.48,1,60.67,56,22.44,-3.83,-29.28,2,66,66,30.39,1.11,79.83,-29.00,33.71,0,11.11,12.72,29.33,56,21.72,2,12.20,1,64.89,61.44,65.39,1,65.00,22.50,9.60,23.67,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.29,1.72,2.39,65.00,0,29,-4.00,29,5.44,1.67,70.72,60.46,-3.94,1,35.52,29.92,-0.61,12.10,51.40,7.30,145,18.10,12.40,20.70,23.40,139.50,101.90,49.90,518,47,240.30,18.50,29,4178,457.10,14.20,1.00,1.00,13,0.56,34.40,278.20,2628,40,20.10,40,996,4173,47,29,14,1309,47,23.20,460.10,461,21,7.40,135,14.50,47,21,2258,0,3,1,3,1,0,20.00,0,0,0.00,24.22,19.50,0.00,20.78,35.10,1.22,10.00,20.00,12,19.22,0.22,0.10,12,5.22,1.39,100.00,20.72,35.20,1,0.00,20.00,2,4.30,30.20,21.70,-5.60,12.70,4.80,16.90,234.50,236.90,237.40,55.00,20.80,19.10
 20:48:00  18/07/2019,2.39,67.22,64.48,1,60.67,56,22.44,-3.83,-29.28,2,66,66,30.39,1.11,79.83,-29.00,33.71,0,11.11,12.72,29.33,56,21.72,2,12.20,1,64.89,61.44,65.39,1,65.00,22.50,9.60,23.67,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.29,1.72,2.39,65.00,0,29,-4.00,29,5.44,1.67,70.72,60.46,-3.94,1,35.52,29.92,-0.61,12.10,51.40,7.30,145,18.10,12.40,20.70,23.40,139.50,101.90,49.90,518,47,240.30,18.50,29,4178,457.10,14.20,1.00,1.00,13,0.56,34.40,278.20,2628,40,20.10,40,996,4173,47,29,14,1309,47,23.20,460.10,461,21,7.40,135,14.50,47,21,2258,0,3,1,3,1,0,20.00,0,0,0.00,24.22,19.50,0.00,20.78,35.10,1.22,10.00,20.00,12,19.22,0.22,0.10,12,5.22,1.39,100.00,20.72,35.20,1,0.00,20.00,2,4.30,30.20,21.70,-5.60,12.70,4.80,16.90,234.50,236.90,237.40,55.00,20.80,19.10
 20:50:00  18/07/2019,5.33,64.83,64.34,1,66.56,46,22.44,-2.67,-29.28,2,77,84,33.56,4.44,77.50,-29.00,33.71,32,9.83,15.39,29.33,46,21.72,9,31.40,1,62.33,60.89,63.28,1,65.00,22.50,28.10,23.67,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,38.39,5.61,2.39,65.00,0,52,-4.00,52,4.17,1.67,64.28,68.14,-2.44,1,35.52,30.93,-0.61,12.10,50.90,7.30,145,18.10,12.40,20.70,23.40,138.90,102.90,50.90,519,47,241.70,18.50,29,4182,458.60,14.20,1.00,1.00,52,3.11,35.92,279.70,2631,40,20.10,40,998,4177,47,29,51,1309,47,23.20,461.60,461,21,7.40,135,14.50,47,21,2261,0,3,1,3,1,0,20.00,0,0,0.00,24.22,18.22,0.00,20.78,36.30,2.50,10.00,20.00,12,9.11,0.22,0.10,12,6.39,3.00,98.30,12.22,36.70,1,0.00,20.00,2,4.30,30.20,21.70,-5.60,12.70,4.80,16.90,234.50,236.90,237.40,55.00,20.80,19.10
 20:52:00  18/07/2019,5.33,64.83,64.34,1,66.56,46,22.44,-2.67,-29.28,2,77,84,33.56,4.44,77.50,-29.00,33.71,32,9.83,15.39,29.33,46,21.72,9,31.40,1,62.33,60.89,63.28,1,65.00,22.50,28.10,23.67,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,38.39,5.61,2.39,65.00,0,52,-4.00,52,4.17,1.67,64.28,68.14,-2.44,1,35.52,30.93,-0.61,12.10,50.90,7.30,145,18.10,12.40,20.70,23.40,138.90,102.90,50.90,519,47,241.70,18.50,29,4182,458.60,14.20,1.00,1.00,52,3.11,35.92,279.70,2631,40,20.10,40,998,4177,47,29,51,1309,47,23.20,461.60,461,21,7.40,135,14.50,47,21,2261,0,3,1,3,1,0,20.00,0,0,0.00,24.22,18.22,0.00,20.78,36.30,2.50,10.00,20.00,1,9.11,0.22,0.10,12,6.39,3.00,98.30,12.22,36.70,1,0.00,20.00,2,4.30,30.20,17.00,-5.60,8.10,4.80,20.20,232.20,233.90,233.60,36.30,21.70,20.00
 20:54:00  18/07/2019,5.33,67.56,64.27,1,62.59,67,24.33,-4.33,-28.11,2,68,66,31.78,3.61,77.22,-29.00,33.71,34,12.00,14.39,29.33,67,21.39,9,0.00,1,61.44,59.72,65.50,1,65.00,24.28,17.60,23.67,4,0,0,3394,3394,13.83,89499,0,45232,24110,0,0,-4.00,34,3394,1,0,0,0,0,35.52,2.44,2.39,65.00,0,34,-4.00,29,4.17,-0.06,67.94,63.47,-4.39,1,35.52,29.49,-0.61,12.10,50.90,7.30,145,18.10,11.70,20.70,23.40,137.90,102.90,50.90,519,48,240.60,18.50,29,4183,456.00,14.20,1.00,1.00,47,0.00,33.37,277.50,2631,40,20.10,40,999,4177,47,29,46,1309,47,23.20,458.00,461,21,7.90,135,14.50,47,21,2262,0,3,1,3,1,0,20.00,0,0,0.00,24.22,20.22,0.00,20.28,33.80,0.00,10.00,20.00,1,16.11,1.89,0.90,12,8.28,0.39,100.00,16.61,34.30,1,0.00,20.00,2,4.30,30.20,17.00,-5.60,8.10,4.80,20.20,232.20,233.90,233.60,36.30,21.70,20.00
 20:56:00  18/07/2019,5.33,67.56,64.27,1,62.59,67,24.33,-4.33,-28.11,2,68,66,31.78,3.61,77.22,-29.00,33.71,34,12.00,14.39,29.33,67,21.39,9,0.00,1,61.44,59.72,65.50,1,65.00,24.28,17.60,23.67,4,0,0,3394,3394,13.83,89499,0,45232,24110,0,0,-4.00,34,3394,1,0,0,0,0,35.52,2.44,2.39,65.00,0,34,-4.00,29,4.17,-0.06,67.94,63.47,-4.39,1,35.52,29.49,-0.61,12.10,50.90,7.30,145,18.10,11.70,20.70,23.40,137.90,102.90,50.90,519,48,240.60,18.50,29,4183,456.00,14.20,1.00,1.00,47,0.00,33.37,277.50,2631,40,20.10,40,999,4177,47,29,46,1309,47,23.20,458.00,461,21,7.90,135,14.50,47,21,2262,0,3,1,3,1,0,20.00,0,0,0.00,24.22,20.22,0.00,20.28,33.80,0.00,10.00,20.00,1,16.11,1.89,0.90,12,8.28,0.39,100.00,16.61,34.30,1,0.00,20.00,2,4.30,30.20,17.00,-5.60,8.10,4.80,20.20,232.20,233.90,233.60,36.30,21.70,20.00
 20:58:00  18/07/2019,2.39,66.61,64.05,2,59.97,54,22.33,-1.44,-27.44,3,75,66,29.28,1.83,78.50,-29.00,33.71,0,9.44,13.89,29.33,54,21.11,2,35.50,1,61.11,58.94,64.83,1,65.00,22.39,0.00,23.39,4,0,0,3394,3394,14.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.69,4.39,2.39,65.00,0,46,-4.00,29,4.17,2.61,66.72,59.80,-1.83,1,35.52,31.97,-0.61,12.10,50.90,7.30,146,18.10,12.50,20.70,23.40,138.90,101.80,50.00,519,48,240.60,18.50,29,4186,456.00,14.20,1.00,1.00,29,2.83,36.35,278.40,2634,40,20.10,40,999,4182,47,29,30,1311,48,23.20,459.70,462,21,7.90,135,14.50,47,21,2264,0,3,1,3,1,0,20.00,0,0,0.00,24.22,17.28,0.00,20.28,36.80,3.11,10.00,20.00,1,15.39,0.22,0.10,12,7.28,3.39,94.50,18.89,37.20,1,0.00,20.00,2,4.30,30.20,17.00,-5.60,8.10,4.80,20.20,232.20,233.90,233.60,36.30,21.70,20.00
 21:00:00  18/07/2019,2.39,66.61,64.05,2,59.97,54,22.33,-1.44,-27.44,3,75,66,29.28,1.83,78.50,-29.00,33.71,0,9.44,13.89,29.33,54,21.11,2,35.50,1,61.11,58.94,64.83,1,65.00,22.39,0.00,23.39,4,0,0,3394,3394,14.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.69,4.39,2.39,65.00,0,46,-4.00,29,4.17,2.61,66.72,59.80,-1.83,1,35.52,31.97,-0.61,12.10,50.90,7.30,146,18.10,12.50,20.70,23.40,138.90,101.80,50.00,519,48,240.60,18.50,29,4186,456.00,14.20,1.00,1.00,29,2.83,36.35,278.40,2634,40,20.10,40,999,4182,47,29,30,1311,48,23.20,459.70,462,21,7.90,135,14.50,47,21,2264,0,3,1,3,1,0,20.00,0,0,0.00,24.22,17.28,0.00,20.28,36.80,3.11,10.00,20.00,1,15.39,0.22,0.10,12,7.28,3.39,94.50,18.89,37.20,1,0.00,20.00,2,4.30,30.20,17.00,-5.60,8.10,4.80,20.20,232.20,233.90,233.60,36.30,21.70,20.00
 21:02:00  18/07/2019,5.33,66.61,63.84,1,64.47,61,24.11,-4.89,-30.56,1,75,84,34.94,4.33,77.72,-29.00,33.71,34,10.89,14.44,29.33,61,21.11,9,10.80,1,61.11,58.94,63.28,1,65.00,23.94,29.10,23.39,4,0,0,3394,3394,12.60,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,36.60,3.56,2.39,65.00,0,48,-4.00,50,5.17,0.28,65.67,65.97,-4.72,1,35.52,28.99,-0.61,11.50,51.60,7.30,146,18.10,12.50,20.70,23.40,139.90,100.70,50.00,519,48,240.60,18.50,29,4189,455.20,14.20,1.00,1.00,55,0.89,34.20,278.40,2636,40,20.10,40,999,4184,47,29,55,1313,48,23.20,458.20,463,21,7.90,135,14.50,47,21,2266,0,3,1,3,1,0,20.00,0,0,0.00,24.22,19.22,0.00,20.28,34.70,0.89,10.00,20.00,1,12.72,0.78,0.10,12,9.61,1.39,100.00,14.22,35.30,1,0.00,20.00,2,4.30,30.20,17.00,-5.60,8.10,4.80,20.20,231.70,233.90,233.60,36.30,21.70,20.00
 21:04:00  18/07/2019,5.33,66.61,63.84,1,64.47,61,24.11,-4.89,-30.56,1,75,84,34.94,4.33,77.72,-29.00,33.71,34,10.89,14.44,29.33,61,21.11,9,10.80,1,61.11,58.94,63.28,1,65.00,23.94,29.10,23.39,4,0,0,3394,3394,12.60,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,36.60,3.56,2.39,65.00,0,48,-4.00,50,5.17,0.28,65.67,65.97,-4.72,1,35.52,28.99,-0.61,11.50,51.60,7.30,146,18.10,12.50,20.70,23.40,139.90,100.70,50.00,519,48,240.60,18.50,29,4189,455.20,14.20,1.00,1.00,55,0.89,34.20,278.40,2636,40,20.10,40,999,4184,47,29,55,1313,48,23.20,458.20,463,21,7.90,135,14.50,47,21,2266,0,3,1,3,1,0,20.00,0,0,0.00,24.22,19.22,0.00,20.28,34.70,0.89,10.00,20.00,1,12.72,0.78,0.10,12,9.61,1.39,100.00,14.22,35.30,1,0.00,20.00,2,4.30,30.20,17.00,-5.60,8.10,4.80,20.20,231.70,233.90,233.60,36.30,21.70,20.00
 21:06:00  18/07/2019,5.33,66.61,63.84,1,64.47,61,24.11,-4.89,-30.56,1,75,84,34.94,4.33,77.72,-29.00,33.71,34,10.89,14.44,29.33,61,21.11,9,10.80,1,61.11,58.94,63.28,1,65.00,23.94,29.10,23.39,4,0,0,3394,3394,12.60,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,36.60,3.56,2.39,65.00,0,48,-4.00,50,5.17,0.28,65.67,65.97,-4.72,1,35.52,28.99,-0.61,11.50,51.60,7.30,146,18.10,12.50,20.70,23.40,139.90,100.70,50.00,519,48,240.60,18.50,29,4189,455.20,14.20,1.00,1.00,55,0.89,34.20,278.40,2636,40,20.10,40,999,4184,47,29,55,1313,48,23.20,458.20,463,21,7.90,135,14.50,47,21,2266,0,3,1,3,1,0,20.00,0,0,0.00,24.22,19.22,0.00,20.28,34.70,0.89,10.00,20.00,1,12.72,0.78,0.10,12,9.61,1.39,100.00,14.22,35.30,1,0.00,20.00,2,4.30,30.20,17.00,-5.60,8.10,4.80,20.20,231.70,233.90,233.60,36.30,21.70,20.00
 21:08:00  18/07/2019,5.33,65.33,63.68,1,62.69,72,24.11,-4.89,-28.83,2,66,66,32.11,3.17,78.89,-29.00,33.71,31,12.39,14.00,29.33,72,21.11,9,0.00,1,59.83,58.94,65.33,1,65.00,23.94,10.20,23.11,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,34.73,1.67,2.39,65.00,0,31,-4.00,29,5.17,0.28,65.67,63.32,-4.72,1,35.52,29.10,-0.61,11.50,51.60,7.80,146,18.10,12.50,20.70,23.40,139.90,100.70,49.20,519,48,239.40,18.50,29,4191,453.90,14.20,1.00,1.00,42,-0.78,32.58,277.10,2637,40,20.10,40,1000,4187,47,29,41,1314,48,23.20,458.20,463,21,7.90,135,14.50,47,21,2267,0,3,1,3,1,0,20.00,0,0,0.00,24.22,20.72,0.00,19.89,33.10,-0.78,10.00,20.00,1,17.00,5.78,2.90,12,15.11,-0.28,100.00,16.72,33.50,1,0.00,20.00,2,4.30,30.20,17.00,-5.60,8.10,4.80,20.20,231.70,233.90,233.60,36.30,21.70,20.00
 21:10:00  18/07/2019,5.33,65.33,63.68,1,62.69,72,24.11,-4.89,-28.83,2,66,66,32.11,3.17,78.89,-29.00,33.71,31,12.39,14.00,29.33,72,21.11,9,0.00,1,59.83,58.94,65.33,1,65.00,23.94,10.20,23.11,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,34.73,1.67,2.39,65.00,0,31,-4.00,29,5.17,0.28,65.67,63.32,-4.72,1,35.52,29.10,-0.61,11.50,51.60,7.80,146,18.10,12.50,20.70,23.40,139.90,100.70,49.20,519,48,239.40,18.50,29,4191,453.90,14.20,1.00,1.00,42,-0.78,32.58,277.10,2637,40,20.10,40,1000,4187,47,29,41,1314,48,23.20,458.20,463,21,7.90,135,14.50,47,21,2267,0,3,1,3,1,0,20.00,0,0,0.00,24.22,20.72,0.00,19.89,33.10,-0.78,10.00,20.00,1,17.00,5.78,2.90,12,15.11,-0.28,100.00,16.72,33.50,1,0.00,20.00,2,4.30,30.20,17.00,-5.60,8.10,4.80,20.20,231.70,233.90,233.60,36.30,21.70,20.00
 21:12:00  18/07/2019,2.39,66.61,63.43,2,59.78,50,21.67,-2.06,-27.28,3,73,66,28.83,1.61,78.44,-29.00,33.71,0,9.06,13.67,29.33,50,20.72,2,39.90,1,59.44,58.94,66.78,1,65.00,21.61,0.00,23.11,4,0,0,3394,3394,14.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.76,4.56,2.39,65.00,0,35,-4.00,29,5.17,2.78,67.00,59.61,-2.39,1,35.52,31.45,-0.61,12.20,50.70,7.80,146,18.10,11.90,20.70,23.40,141.00,99.70,49.70,520,48,241.30,18.50,29,4195,454.40,14.20,1.00,1.00,29,3.11,36.45,277.10,2639,40,20.10,40,1000,4191,47,29,29,1316,48,23.20,458.20,463,21,7.90,136,14.50,47,21,2271,0,3,1,3,1,0,20.00,0,1,0.00,21.78,18.39,6.50,21.72,37.00,3.22,5.20,10.50,12,15.39,1.50,0.70,12,11.22,3.61,90.60,19.00,37.30,1,0.00,20.00,2,4.30,30.20,16.30,-5.60,7.40,4.80,16.90,232.90,234.40,234.20,33.50,21.00,19.00
 21:14:00  18/07/2019,2.39,66.61,63.43,2,59.78,50,21.67,-2.06,-27.28,3,73,66,28.83,1.61,78.44,-29.00,33.71,0,9.06,13.67,29.33,50,20.72,2,39.90,1,59.44,58.94,66.78,1,65.00,21.61,0.00,23.11,4,0,0,3394,3394,14.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.76,4.56,2.39,65.00,0,35,-4.00,29,5.17,2.78,67.00,59.61,-2.39,1,35.52,31.45,-0.61,12.20,50.70,7.80,146,18.10,11.90,20.70,23.40,141.00,99.70,49.70,520,48,241.30,18.50,29,4195,454.40,14.20,1.00,1.00,29,3.11,36.45,277.10,2639,40,20.10,40,1000,4191,47,29,29,1316,48,23.20,458.20,463,21,7.90,136,14.50,47,21,2271,0,3,1,3,1,0,20.00,0,1,0.00,21.78,18.39,6.50,21.72,37.00,3.22,5.20,10.50,12,15.39,1.50,0.70,12,11.22,3.61,90.60,19.00,37.30,1,0.00,20.00,2,4.30,30.20,16.30,-5.60,7.40,4.80,16.90,232.90,234.40,234.20,33.50,21.00,19.00
 21:16:00  18/07/2019,5.33,66.61,63.24,1,64.44,54,23.00,-6.06,-30.61,1,72,84,34.67,4.00,77.50,-29.00,33.71,33,10.28,13.67,29.33,54,20.72,9,6.50,1,58.44,58.94,65.50,1,65.00,22.83,26.10,22.78,4,0,0,3394,3394,12.60,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.62,3.56,2.39,65.00,0,36,-4.00,50,6.39,0.39,65.61,65.82,-5.83,1,35.52,28.05,-0.61,12.20,50.20,7.80,146,18.10,11.90,20.70,23.40,141.00,99.70,50.20,521,48,240.10,18.50,29,4197,452.90,14.20,1.00,1.00,53,0.67,34.05,277.10,2641,40,20.10,40,1001,4193,47,29,52,1317,48,23.20,456.90,463,21,7.90,136,14.50,47,21,2272,0,3,1,3,1,0,20.00,0,1,0.00,19.72,20.22,13.50,21.00,34.60,0.72,5.20,10.50,12,11.28,1.78,0.70,12,13.61,1.11,81.10,12.61,35.00,1,0.00,20.00,2,4.30,30.20,16.30,-5.60,7.40,4.80,16.90,232.90,234.40,234.20,33.50,21.00,19.00
 21:18:00  18/07/2019,5.33,66.61,63.24,1,64.44,54,23.00,-6.06,-30.61,1,72,84,34.67,4.00,77.50,-29.00,33.71,33,10.28,13.67,29.33,54,20.72,9,6.50,1,58.44,58.94,65.50,1,65.00,22.83,26.10,22.78,4,0,0,3394,3394,12.60,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.62,3.56,2.39,65.00,0,36,-4.00,50,6.39,0.39,65.61,65.82,-5.83,1,35.52,28.05,-0.61,12.20,50.20,7.80,146,18.10,11.90,20.70,23.40,141.00,99.70,50.20,521,48,240.10,18.50,29,4197,452.90,14.20,1.00,1.00,53,0.67,34.05,277.10,2641,40,20.10,40,1001,4193,47,29,52,1317,48,23.20,456.90,463,21,7.90,136,14.50,47,21,2272,0,3,1,3,1,0,20.00,0,1,0.00,19.72,20.22,13.50,21.00,34.60,0.72,5.20,10.50,12,11.28,1.78,0.70,12,13.61,1.11,81.10,12.61,35.00,1,0.00,20.00,2,4.30,30.20,16.30,-5.60,7.40,4.80,16.90,232.90,234.40,234.20,33.50,21.00,19.00
 21:20:00  18/07/2019,5.33,65.44,63.10,1,63.34,65,23.00,-5.06,-29.28,2,66,66,32.06,2.72,79.06,-29.00,33.71,31,12.39,13.67,29.33,65,20.72,9,0.00,1,59.44,58.94,64.61,1,65.00,23.17,12.30,22.78,4,0,0,3394,3394,13.32,89499,0,45232,24110,0,0,-4.00,26,3394,1,1,0,0,0,34.23,1.11,2.39,65.00,0,28,-4.00,28,5.83,0.83,65.11,63.89,-5.06,1,35.52,28.86,-0.61,12.20,50.80,7.80,146,18.10,11.40,20.70,23.40,141.00,99.70,50.20,521,48,240.10,18.50,29,4202,454.50,14.20,1.00,1.00,29,-0.89,32.50,276.60,2643,40,20.10,40,1002,4196,47,29,28,1318,48,23.20,456.90,464,21,7.90,136,14.50,47,21,2274,0,2,1,3,1,0,20.00,0,1,0.00,17.89,22.39,33.10,21.50,33.00,-0.89,5.20,10.50,12,18.78,3.78,1.90,12,17.78,-0.61,88.00,18.22,33.20,1,0.00,20.00,2,4.30,30.20,16.30,-5.60,7.40,4.80,16.90,232.90,234.40,234.20,33.50,21.00,19.00
 21:22:00  18/07/2019,5.33,65.44,63.10,1,63.34,65,23.00,-5.06,-29.28,2,66,66,32.06,2.72,79.06,-29.00,33.71,31,12.39,13.67,29.33,65,20.72,9,0.00,1,59.44,58.94,64.61,1,65.00,23.17,12.30,22.78,4,0,0,3394,3394,13.32,89499,0,45232,24110,0,0,-4.00,26,3394,1,1,0,0,0,34.23,1.11,2.39,65.00,0,28,-4.00,28,5.83,0.83,65.11,63.89,-5.06,1,35.52,28.86,-0.61,12.20,50.80,7.80,146,18.10,11.40,20.70,23.40,141.00,99.70,50.20,521,48,240.10,18.50,29,4202,454.50,14.20,1.00,1.00,29,-0.89,32.50,276.60,2643,40,20.10,40,1002,4196,47,29,28,1318,48,23.20,456.90,464,21,7.90,136,14.50,47,21,2274,0,2,1,3,1,0,20.00,0,1,0.00,17.89,22.39,33.10,21.50,33.00,-0.89,5.20,10.50,12,18.78,3.78,1.90,12,17.78,-0.61,88.00,18.22,33.20,1,0.00,20.00,2,4.30,30.20,13.90,-5.60,5.10,4.80,15.60,233.40,234.40,233.70,24.00,21.00,19.00
 21:24:00  18/07/2019,5.33,65.44,63.10,1,63.34,65,23.00,-5.06,-29.28,2,66,66,32.06,2.72,79.06,-29.00,33.71,31,12.39,13.67,29.33,65,20.72,9,0.00,1,59.44,58.94,64.61,1,65.00,23.17,12.30,22.78,4,0,0,3394,3394,13.32,89499,0,45232,24110,0,0,-4.00,26,3394,1,1,0,0,0,34.23,1.11,2.39,65.00,0,28,-4.00,28,5.83,0.83,65.11,63.89,-5.06,1,35.52,28.86,-0.61,12.20,50.80,7.80,146,18.10,11.40,20.70,23.40,141.00,99.70,50.20,521,48,240.10,18.50,29,4202,454.50,14.20,1.00,1.00,29,-0.89,32.50,276.60,2643,40,20.10,40,1002,4196,47,29,28,1318,48,23.20,456.90,464,21,7.90,136,14.50,47,21,2274,0,2,1,3,1,0,20.00,0,1,0.00,17.89,22.39,33.10,21.50,33.00,-0.89,5.20,10.50,12,18.78,3.78,1.90,12,17.78,-0.61,88.00,18.22,33.20,1,0.00,20.00,2,4.30,30.20,13.90,-5.60,5.10,4.80,15.60,233.40,234.40,233.70,24.00,21.00,19.00
 21:26:00  18/07/2019,5.33,61.56,62.94,1,62.44,53,22.11,-2.94,-27.11,3,83,84,29.78,2.72,78.61,-29.00,33.71,11,8.39,14.39,29.33,53,20.44,9,33.70,1,60.39,58.94,63.89,1,65.00,22.06,9.60,22.78,4,0,0,3394,3394,14.28,89499,0,45232,24110,0,0,-4.00,15,3394,1,1,0,0,0,39.05,5.83,2.39,65.00,0,46,-4.00,50,6.44,3.56,61.28,63.24,-2.72,1,35.52,30.67,-0.61,12.20,51.40,7.80,147,18.10,12.20,20.70,23.40,142.10,99.70,49.40,521,48,241.00,18.50,29,4206,455.10,14.20,1.00,1.00,45,3.89,37.16,278.40,2647,40,20.10,40,1003,4199,47,29,45,1320,48,23.20,456.10,465,21,7.90,136,14.50,47,21,2277,0,3,1,3,1,0,20.00,0,1,0.00,16.78,17.89,22.60,22.00,37.80,4.00,5.20,10.50,12,13.61,0.22,0.10,12,12.89,4.39,80.00,18.22,38.20,1,0.00,20.00,2,4.30,30.20,13.90,-5.60,5.10,4.80,15.60,233.40,234.40,233.70,24.00,21.00,19.00
 21:28:00  18/07/2019,5.33,61.56,62.94,1,62.44,53,22.11,-2.94,-27.11,3,83,84,29.78,2.72,78.61,-29.00,33.71,11,8.39,14.39,29.33,53,20.44,9,33.70,1,60.39,58.94,63.89,1,65.00,22.06,9.60,22.78,4,0,0,3394,3394,14.28,89499,0,45232,24110,0,0,-4.00,15,3394,1,1,0,0,0,39.05,5.83,2.39,65.00,0,46,-4.00,50,6.44,3.56,61.28,63.24,-2.72,1,35.52,30.67,-0.61,12.20,51.40,7.80,147,18.10,12.20,20.70,23.40,142.10,99.70,49.40,521,48,241.00,18.50,29,4206,455.10,14.20,1.00,1.00,45,3.89,37.16,278.40,2647,40,20.10,40,1003,4199,47,29,45,1320,48,23.20,456.10,465,21,7.90,136,14.50,47,21,2277,0,3,1,3,1,0,20.00,0,1,0.00,16.78,17.89,22.60,22.00,37.80,4.00,5.20,10.50,12,13.61,0.22,0.10,12,12.89,4.39,80.00,18.22,38.20,1,0.00,20.00,2,4.30,30.20,13.90,-5.60,5.10,4.80,15.60,233.40,234.40,233.70,24.00,21.00,19.00
 21:30:00  18/07/2019,5.33,64.72,62.86,1,61.59,72,23.61,-4.50,-30.00,2,65,65,33.78,3.72,77.56,-29.00,33.71,36,10.61,13.72,29.33,72,20.44,9,0.00,1,62.11,58.94,61.11,1,65.00,23.61,10.90,22.50,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,36.17,3.11,2.39,65.00,0,33,-4.00,29,5.06,0.56,65.11,62.63,-4.56,1,35.52,29.33,-0.61,11.60,50.80,7.80,147,18.10,12.20,20.70,23.40,142.10,98.30,48.80,521,48,239.60,18.50,29,4207,452.10,14.20,1.00,1.00,58,0.94,34.30,276.90,2648,40,20.60,40,1003,4200,47,29,58,1321,48,23.20,453.10,465,21,7.90,136,14.50,47,21,2278,0,3,1,3,1,0,20.00,0,1,0.00,15.50,20.00,53.60,21.22,35.00,1.11,5.20,10.22,12,16.61,0.22,0.10,12,14.22,1.28,86.60,18.22,35.20,1,0.00,20.00,2,4.30,30.20,13.90,-5.60,5.10,4.80,15.60,233.40,234.40,233.70,24.00,21.00,19.00
 21:32:00  18/07/2019,5.33,64.72,62.86,1,61.59,72,23.61,-4.50,-30.00,2,65,65,33.78,3.72,77.56,-29.00,33.71,36,10.61,13.72,29.33,72,20.44,9,0.00,1,62.11,58.94,61.11,1,65.00,23.61,10.90,22.50,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,36.17,3.11,2.39,65.00,0,33,-4.00,29,5.06,0.56,65.11,62.63,-4.56,1,35.52,29.33,-0.61,11.60,50.80,7.80,147,18.10,12.20,20.70,23.40,142.10,98.30,48.80,521,48,239.60,18.50,29,4207,452.10,14.20,1.00,1.00,58,0.94,34.30,276.90,2648,40,20.60,40,1003,4200,47,29,58,1321,48,23.20,453.10,465,21,7.90,136,14.50,47,21,2278,0,3,1,3,1,0,20.00,0,1,0.00,15.50,20.00,53.60,21.22,35.00,1.11,5.20,10.22,12,16.61,0.22,0.10,12,14.22,1.28,86.60,18.22,35.20,1,0.00,20.00,2,4.30,30.20,13.90,-5.60,5.10,4.80,15.60,232.80,233.50,233.10,24.00,21.70,19.00
 21:34:00  18/07/2019,5.33,64.72,62.86,1,61.59,72,23.61,-4.50,-30.00,2,65,65,33.78,3.72,77.56,-29.00,33.71,36,10.61,13.72,29.33,72,20.44,9,0.00,1,62.11,58.94,61.11,1,65.00,23.61,10.90,22.50,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,36.17,3.11,2.39,65.00,0,33,-4.00,29,5.06,0.56,65.11,62.63,-4.56,1,35.52,29.33,-0.61,11.60,50.80,7.80,147,18.10,12.20,20.70,23.40,142.10,98.30,48.80,521,48,239.60,18.50,29,4207,452.10,14.20,1.00,1.00,58,0.94,34.30,276.90,2648,40,20.60,40,1003,4200,47,29,58,1321,48,23.20,453.10,465,21,7.90,136,14.50,47,21,2278,0,3,1,3,1,0,20.00,0,1,0.00,15.50,20.00,53.60,21.22,35.00,1.11,5.20,10.22,12,16.61,0.22,0.10,12,14.22,1.28,86.60,18.22,35.20,1,0.00,20.00,2,4.30,30.20,13.90,-5.60,5.10,4.80,15.60,232.80,233.50,233.10,24.00,21.70,19.00
 21:36:00  18/07/2019,5.33,61.94,62.71,1,62.58,71,22.44,-4.78,-29.22,2,65,65,32.61,3.39,79.39,-29.00,33.71,37,10.00,12.89,29.33,71,20.44,9,0.00,1,55.83,58.94,57.94,1,65.00,22.56,2.60,22.50,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,36.17,3.11,2.39,65.00,0,28,-4.00,28,6.00,1.28,63.33,63.63,-4.56,1,35.52,29.12,-0.61,11.60,50.30,7.80,147,18.10,11.70,20.70,23.40,140.90,97.10,48.30,521,48,237.20,18.50,29,4207,448.20,14.20,1.00,1.00,58,0.94,34.30,274.40,2648,40,20.60,40,1003,4200,47,29,58,1321,48,23.20,449.20,465,21,8.40,136,14.50,47,21,2278,0,3,1,3,1,0,20.00,0,1,0.00,15.22,18.61,70.10,20.11,35.00,1.39,5.20,10.22,12,16.61,0.22,0.10,12,11.72,1.28,100.00,18.22,35.20,1,0.00,20.00,2,4.30,30.20,13.90,-5.60,5.10,4.80,15.60,232.80,233.50,233.10,24.00,21.70,19.00
 21:38:00  18/07/2019,5.33,61.94,62.71,1,62.58,71,22.44,-4.78,-29.22,2,65,65,32.61,3.39,79.39,-29.00,33.71,37,10.00,12.89,29.33,71,20.44,9,0.00,1,55.83,58.94,57.94,1,65.00,22.56,2.60,22.50,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,36.17,3.11,2.39,65.00,0,28,-4.00,28,6.00,1.28,63.33,63.63,-4.56,1,35.52,29.12,-0.61,11.60,50.30,7.80,147,18.10,11.70,20.70,23.40,140.90,97.10,48.30,521,48,237.20,18.50,29,4207,448.20,14.20,1.00,1.00,58,0.94,34.30,274.40,2648,40,20.60,40,1003,4200,47,29,58,1321,48,23.20,449.20,465,21,8.40,136,14.50,47,21,2278,0,3,1,3,1,0,20.00,0,1,0.00,15.22,18.61,70.10,20.11,35.00,1.39,5.20,10.22,12,16.61,0.22,0.10,12,11.72,1.28,100.00,18.22,35.20,1,0.00,20.00,2,4.30,30.20,13.90,-5.60,5.10,4.80,15.60,232.80,233.50,233.10,24.00,21.70,19.00
 21:40:00  18/07/2019,5.33,61.94,62.56,1,61.93,69,22.44,-4.28,-29.22,2,65,65,32.61,3.67,79.67,-29.00,33.71,37,8.78,12.61,29.33,69,20.17,9,0.00,1,55.83,58.94,62.39,1,65.00,22.28,0.00,22.50,4,0,0,3394,3394,13.43,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,36.97,3.83,2.39,65.00,0,26,-4.00,26,6.00,1.67,62.33,63.01,-4.56,1,35.52,29.51,-0.61,11.60,50.30,7.80,147,18.10,11.70,20.70,23.90,139.90,96.00,48.30,521,48,235.10,18.00,29,4208,445.70,14.20,1.00,1.00,63,1.89,35.20,272.20,2648,40,20.60,40,1003,4201,47,29,63,1321,48,23.80,446.70,465,21,8.40,136,14.50,47,21,2278,0,3,1,3,1,0,20.00,0,1,0.00,16.00,16.78,72.70,19.28,36.20,2.39,5.20,11.00,12,14.78,0.22,0.10,12,9.61,2.39,100.00,17.39,36.20,1,0.00,20.00,2,4.30,30.20,13.90,-5.60,5.10,4.80,15.60,232.80,233.50,233.10,24.00,21.70,19.00
 21:42:00  18/07/2019,5.33,61.94,62.56,1,61.93,69,22.44,-4.28,-29.22,2,65,65,32.61,3.67,79.67,-29.00,33.71,37,8.78,12.61,29.33,69,20.17,9,0.00,1,55.83,58.94,62.39,1,65.00,22.28,0.00,22.50,4,0,0,3394,3394,13.43,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,36.97,3.83,2.39,65.00,0,26,-4.00,26,6.00,1.67,62.33,63.01,-4.56,1,35.52,29.51,-0.61,11.60,50.30,7.80,147,18.10,11.70,20.70,23.90,139.90,96.00,48.30,521,48,235.10,18.00,29,4208,445.70,14.20,1.00,1.00,63,1.89,35.20,272.20,2648,40,20.60,40,1003,4201,47,29,63,1321,48,23.80,446.70,465,21,8.40,136,14.50,47,21,2278,0,3,1,3,1,0,20.00,0,1,0.00,16.00,16.78,72.70,19.28,36.20,2.39,5.20,11.00,12,14.78,0.22,0.10,12,9.61,2.39,100.00,17.39,36.20,1,0.00,20.00,2,4.30,30.20,16.70,-5.60,7.70,4.80,14.00,231.90,233.50,233.70,35.00,20.80,19.90
 21:44:00  18/07/2019,5.33,64.83,62.47,1,63.07,75,22.44,-4.28,-29.78,2,59,59,32.61,2.67,79.67,-29.00,33.71,31,12.06,11.83,29.33,75,20.17,9,0.00,1,55.39,58.94,62.67,1,65.00,22.56,6.20,22.22,4,0,0,3394,3394,13.01,89499,0,45232,24110,0,0,-4.00,26,3394,1,1,0,0,0,32.95,-0.17,2.39,65.00,0,25,-4.00,25,6.00,1.67,64.78,63.52,-4.17,1,35.52,29.65,-0.61,11.10,50.30,7.80,147,18.10,11.20,20.20,23.90,139.90,97.00,48.30,522,48,235.10,18.00,29,4209,443.40,13.70,1.00,1.00,29,-2.50,31.14,272.20,2650,40,21.10,40,1005,4202,47,29,27,1322,48,23.80,444.40,466,21,8.90,136,14.50,47,22,2280,0,3,1,3,1,0,20.00,0,0,0.00,17.72,21.61,0.00,19.28,31.60,-2.50,10.00,20.00,12,19.72,1.78,0.90,12,9.61,-2.11,100.00,17.39,31.90,1,0.00,20.00,2,4.30,30.20,16.70,-5.60,7.70,4.80,14.00,231.90,233.50,233.70,35.00,20.80,19.90
