CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 21:46:00  18/07/2019,5.33,64.83,62.47,1,63.07,75,22.44,-4.28,-29.78,2,59,59,32.61,2.67,79.67,-29.00,33.71,31,12.06,11.83,29.33,75,20.17,9,0.00,1,55.39,58.94,62.67,1,65.00,22.56,6.20,22.22,4,0,0,3394,3394,13.01,89499,0,45232,24110,0,0,-4.00,26,3394,1,1,0,0,0,32.95,-0.17,2.39,65.00,0,25,-4.00,25,6.00,1.67,64.78,63.52,-4.17,1,35.52,29.65,-0.61,11.10,50.30,7.80,147,18.10,11.20,20.20,23.90,139.90,97.00,48.30,522,48,235.10,18.00,29,4209,443.40,13.70,1.00,1.00,29,-2.50,31.14,272.20,2650,40,21.10,40,1005,4202,47,29,27,1322,48,23.80,444.40,466,21,8.90,136,14.50,47,22,2280,0,3,1,3,1,0,20.00,0,0,0.00,17.72,21.61,0.00,19.28,31.60,-2.50,10.00,20.00,12,19.72,1.78,0.90,12,9.61,-2.11,100.00,17.39,31.90,1,0.00,20.00,2,4.30,30.20,16.70,-5.60,7.70,4.80,14.00,231.90,233.50,233.70,35.00,20.80,19.90
 21:48:00  18/07/2019,5.33,64.83,62.47,1,63.07,75,22.44,-4.28,-29.78,2,59,59,32.61,2.67,79.67,-29.00,33.71,31,12.06,11.83,29.33,75,20.17,9,0.00,1,55.39,58.94,62.67,1,65.00,22.56,6.20,22.22,4,0,0,3394,3394,13.01,89499,0,45232,24110,0,0,-4.00,26,3394,1,1,0,0,0,32.95,-0.17,2.39,65.00,0,25,-4.00,25,6.00,1.67,64.78,63.52,-4.17,1,35.52,29.65,-0.61,11.10,50.30,7.80,147,18.10,11.20,20.20,23.90,139.90,97.00,48.30,522,48,235.10,18.00,29,4209,443.40,13.70,1.00,1.00,29,-2.50,31.14,272.20,2650,40,21.10,40,1005,4202,47,29,27,1322,48,23.80,444.40,466,21,8.90,136,14.50,47,22,2280,0,3,1,3,1,0,20.00,0,0,0.00,17.72,21.61,0.00,19.28,31.60,-2.50,10.00,20.00,12,19.72,1.78,0.90,12,9.61,-2.11,100.00,17.39,31.90,1,0.00,20.00,2,4.30,30.20,16.70,-5.60,7.70,4.80,14.00,231.90,233.50,233.70,35.00,20.80,19.90
 21:50:00  18/07/2019,5.33,59.28,62.39,1,63.18,67,22.44,-2.94,-27.83,2,88,88,31.50,3.78,76.17,-29.00,33.71,31,9.56,14.61,29.33,67,20.17,9,26.00,1,54.72,58.94,62.67,1,65.00,22.22,11.00,22.22,4,0,0,3394,3394,13.92,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,37.65,5.00,2.39,65.00,0,52,-4.00,52,5.06,2.22,58.44,64.72,-2.67,1,35.52,30.66,-0.61,11.10,50.30,7.30,147,18.10,11.20,20.20,23.90,138.90,97.90,48.30,522,48,235.10,18.00,29,4213,443.40,13.70,1.00,1.00,61,2.50,35.16,273.80,2654,40,21.10,40,1007,4206,47,29,60,1322,48,23.80,444.40,466,21,8.90,136,14.00,47,22,2282,0,3,1,3,1,0,20.00,0,0,0.00,17.72,17.72,0.00,19.61,35.60,1.72,10.00,20.00,12,5.11,0.72,0.30,12,10.00,2.11,77.00,7.28,35.90,1,0.00,20.00,2,4.30,30.20,16.70,-5.60,7.70,4.80,14.00,231.90,233.50,233.70,35.00,20.80,19.90
 21:52:00  18/07/2019,5.33,59.28,62.39,1,63.18,67,22.44,-2.94,-27.83,2,88,88,31.50,3.78,76.17,-29.00,33.71,31,9.56,14.61,29.33,67,20.17,9,26.00,1,54.72,58.94,62.67,1,65.00,22.22,11.00,22.22,4,0,0,3394,3394,13.92,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,37.65,5.00,2.39,65.00,0,52,-4.00,52,5.06,2.22,58.44,64.72,-2.67,1,35.52,30.66,-0.61,11.10,50.30,7.30,147,18.10,11.20,20.20,23.90,138.90,97.90,48.30,522,48,235.10,18.00,29,4213,443.40,13.70,1.00,1.00,61,2.50,35.16,273.80,2654,40,21.10,40,1007,4206,47,29,60,1322,48,23.80,444.40,466,21,8.90,136,14.00,47,22,2282,0,3,1,3,1,0,20.00,0,0,0.00,17.72,17.72,0.00,19.61,35.60,1.72,10.00,20.00,1,5.11,0.72,0.30,12,10.00,2.11,77.00,7.28,35.90,1,0.00,20.00,2,4.30,30.20,16.70,-5.60,8.20,4.80,17.00,231.90,233.50,233.70,36.40,20.80,19.90
 21:54:00  18/07/2019,5.33,63.94,62.39,1,60.64,80,23.00,-4.28,-31.22,1,64,64,34.28,3.06,76.94,-29.00,33.71,31,11.50,13.78,29.33,80,20.17,9,0.00,1,54.72,58.94,61.94,1,65.00,23.00,0.10,22.22,4,0,0,3394,3394,12.44,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,35.41,2.33,2.39,65.00,0,34,-4.00,29,4.44,0.22,64.28,61.40,-4.28,1,35.52,29.55,-0.61,11.10,49.70,7.30,147,18.10,11.20,20.20,23.90,138.90,97.90,47.70,522,48,235.10,18.00,29,4215,443.40,13.70,1.00,1.00,52,-0.28,33.13,272.60,2654,40,21.10,40,1007,4207,47,29,52,1323,48,23.80,443.70,466,21,9.40,136,14.00,47,22,2283,0,3,1,3,1,0,20.00,0,0,0.00,17.72,19.28,0.00,19.11,33.70,-0.22,10.00,20.00,1,15.78,6.28,3.10,12,17.39,0.22,83.50,16.11,34.10,1,0.00,20.00,2,4.30,30.20,16.70,-5.60,8.20,4.80,17.00,231.90,233.50,233.70,36.40,20.80,19.90
 21:56:00  18/07/2019,5.33,63.94,62.39,1,60.64,80,23.00,-4.28,-31.22,1,64,64,34.28,3.06,76.94,-29.00,33.71,31,11.50,13.78,29.33,80,20.17,9,0.00,1,54.72,58.94,61.94,1,65.00,23.00,0.10,22.22,4,0,0,3394,3394,12.44,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,35.41,2.33,2.39,65.00,0,34,-4.00,29,4.44,0.22,64.28,61.40,-4.28,1,35.52,29.55,-0.61,11.10,49.70,7.30,147,18.10,11.20,20.20,23.90,138.90,97.90,47.70,522,48,235.10,18.00,29,4215,443.40,13.70,1.00,1.00,52,-0.28,33.13,272.60,2654,40,21.10,40,1007,4207,47,29,52,1323,48,23.80,443.70,466,21,9.40,136,14.00,47,22,2283,0,3,1,3,1,0,20.00,0,0,0.00,17.72,19.28,0.00,19.11,33.70,-0.22,10.00,20.00,1,15.78,6.28,3.10,12,17.39,0.22,83.50,16.11,34.10,1,0.00,20.00,2,4.30,30.20,16.70,-5.60,8.20,4.80,17.00,231.90,233.50,233.70,36.40,20.80,19.90
 21:58:00  18/07/2019,2.39,63.50,62.39,2,57.06,68,21.11,-2.22,-28.11,2,65,65,29.83,1.78,80.17,-29.00,33.71,0,8.72,13.00,29.33,68,20.17,2,35.20,1,56.33,58.94,61.17,1,65.00,21.22,0.10,22.22,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,37.63,4.22,2.39,65.00,0,39,-4.00,29,3.17,0.72,63.72,57.00,-2.61,1,35.52,31.30,-0.61,11.10,50.50,7.30,148,18.10,11.80,20.20,23.90,140.50,97.00,48.50,523,48,237.10,18.00,29,4219,445.70,13.70,1.00,1.00,29,2.56,36.12,274.30,2657,40,21.10,40,1007,4211,48,29,30,1325,48,23.80,445.70,467,21,9.40,136,14.00,47,22,2286,0,3,1,3,1,0,20.00,0,0,0.00,17.72,16.28,0.00,19.39,36.80,3.00,10.00,20.00,1,15.22,6.28,3.10,12,17.39,3.22,67.50,18.50,37.00,1,0.00,20.00,2,4.30,30.20,16.70,-5.60,8.20,4.80,17.00,231.90,233.50,233.70,36.40,20.80,19.90
 22:00:00  18/07/2019,2.39,63.50,62.39,2,57.06,68,21.11,-2.22,-28.11,2,65,65,29.83,1.78,80.17,-29.00,33.71,0,8.72,13.00,29.33,68,20.17,2,35.20,1,56.33,58.94,61.17,1,65.00,21.22,0.10,22.22,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,37.63,4.22,2.39,65.00,0,39,-4.00,29,3.17,0.72,63.72,57.00,-2.61,1,35.52,31.30,-0.61,11.10,50.50,7.30,148,18.10,11.80,20.20,23.90,140.50,97.00,48.50,523,48,237.10,18.00,29,4219,445.70,13.70,1.00,1.00,29,2.56,36.12,274.30,2657,40,21.10,40,1007,4211,48,29,30,1325,48,23.80,445.70,467,21,9.40,136,14.00,47,22,2286,0,3,1,3,1,0,20.00,0,0,0.00,17.72,16.28,0.00,19.39,36.80,3.00,10.00,20.00,1,15.22,6.28,3.10,12,17.39,3.22,67.50,18.50,37.00,1,0.00,20.00,2,4.30,30.20,16.70,-5.60,8.20,4.80,17.00,231.90,233.50,233.70,36.40,20.80,19.90
 22:02:00  18/07/2019,2.39,63.50,62.39,2,57.06,68,21.11,-2.22,-28.11,2,65,65,29.83,1.78,80.17,-29.00,33.71,0,8.72,13.00,29.33,68,20.17,2,35.20,1,56.33,58.94,61.17,1,65.00,21.22,0.10,22.22,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,37.63,4.22,2.39,65.00,0,39,-4.00,29,3.17,0.72,63.72,57.00,-2.61,1,35.52,31.30,-0.61,11.10,50.50,7.30,148,18.10,11.80,20.20,23.90,140.50,97.00,48.50,523,48,237.10,18.00,29,4219,445.70,13.70,1.00,1.00,29,2.56,36.12,274.30,2657,40,21.10,40,1007,4211,48,29,30,1325,48,23.80,445.70,467,21,9.40,136,14.00,47,22,2286,0,3,1,3,1,0,20.00,0,0,0.00,17.72,16.28,0.00,19.39,36.80,3.00,10.00,20.00,1,15.22,6.28,3.10,12,17.39,3.22,67.50,18.50,37.00,1,0.00,20.00,2,4.30,30.20,13.40,-5.60,5.10,4.80,17.00,231.90,233.50,233.20,24.60,19.90,18.20
 22:04:00  18/07/2019,5.33,63.06,62.22,1,62.99,69,21.94,-6.28,-28.94,2,85,85,32.78,3.78,76.06,-29.00,33.71,31,10.78,13.83,29.33,69,20.17,9,0.50,1,57.67,58.94,59.72,1,65.00,21.89,16.60,22.22,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,28,3394,1,1,0,0,0,36.27,3.17,2.39,65.00,0,34,-4.00,50,6.44,0.22,61.89,64.23,-6.06,1,35.52,27.89,-0.61,11.10,50.50,7.30,148,18.10,11.80,20.20,23.90,139.80,98.50,49.30,524,48,239.00,18.00,29,4223,447.30,13.70,1.00,1.00,53,0.22,33.67,274.80,2659,40,21.10,40,1009,4215,48,29,51,1325,48,24.30,447.40,467,21,9.40,136,14.00,48,22,2289,0,3,1,3,1,0,20.00,0,0,0.00,17.72,18.72,0.00,19.11,34.20,0.28,10.00,20.00,1,15.72,3.61,1.80,12,13.89,0.78,78.60,16.61,34.60,1,0.00,20.00,2,4.30,30.20,13.40,-5.60,5.10,4.80,17.00,231.90,233.50,233.20,24.60,19.90,18.20
 22:06:00  18/07/2019,5.33,63.06,62.22,1,62.99,69,21.94,-6.28,-28.94,2,85,85,32.78,3.78,76.06,-29.00,33.71,31,10.78,13.83,29.33,69,20.17,9,0.50,1,57.67,58.94,59.72,1,65.00,21.89,16.60,22.22,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,28,3394,1,1,0,0,0,36.27,3.17,2.39,65.00,0,34,-4.00,50,6.44,0.22,61.89,64.23,-6.06,1,35.52,27.89,-0.61,11.10,50.50,7.30,148,18.10,11.80,20.20,23.90,139.80,98.50,49.30,524,48,239.00,18.00,29,4223,447.30,13.70,1.00,1.00,53,0.22,33.67,274.80,2659,40,21.10,40,1009,4215,48,29,51,1325,48,24.30,447.40,467,21,9.40,136,14.00,48,22,2289,0,3,1,3,1,0,20.00,0,0,0.00,17.72,18.72,0.00,19.11,34.20,0.28,10.00,20.00,1,15.72,3.61,1.80,12,13.89,0.78,78.60,16.61,34.60,1,0.00,20.00,2,4.30,30.20,13.40,-5.60,5.10,4.80,17.00,231.90,233.50,233.20,24.60,19.90,18.20
 22:08:00  18/07/2019,2.39,64.11,62.17,2,58.84,71,21.94,-3.83,-30.72,1,72,84,32.33,1.50,78.22,-29.00,33.71,0,10.78,12.78,29.33,71,19.89,2,16.60,1,52.83,58.94,61.22,1,65.00,21.89,0.00,22.22,4,0,0,3394,3394,12.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.72,2.11,2.39,65.00,0,34,-4.00,29,6.17,2.17,64.78,58.64,-4.00,1,35.52,29.90,-0.61,11.70,51.00,7.30,148,18.10,11.80,20.20,23.90,141.10,99.10,49.30,524,48,240.20,18.00,29,4226,448.40,13.70,1.00,1.00,21,0.22,34.43,276.60,2662,40,21.10,40,1010,4219,48,29,23,1327,48,24.30,449.40,468,21,9.40,137,14.00,48,22,2291,0,3,1,3,1,0,20.00,0,0,0.00,17.72,17.72,0.00,19.11,35.10,1.28,10.00,20.00,1,16.89,4.61,2.30,12,13.89,1.50,90.60,18.50,35.30,1,0.00,20.00,2,4.30,30.20,13.40,-5.60,5.10,4.80,17.00,231.90,233.50,233.20,24.60,19.90,18.20
 22:10:00  18/07/2019,2.39,64.11,62.17,2,58.84,71,21.94,-3.83,-30.72,1,72,84,32.33,1.50,78.22,-29.00,33.71,0,10.78,12.78,29.33,71,19.89,2,16.60,1,52.83,58.94,61.22,1,65.00,21.89,0.00,22.22,4,0,0,3394,3394,12.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.72,2.11,2.39,65.00,0,34,-4.00,29,6.17,2.17,64.78,58.64,-4.00,1,35.52,29.90,-0.61,11.70,51.00,7.30,148,18.10,11.80,20.20,23.90,141.10,99.10,49.30,524,48,240.20,18.00,29,4226,448.40,13.70,1.00,1.00,21,0.22,34.43,276.60,2662,40,21.10,40,1010,4219,48,29,23,1327,48,24.30,449.40,468,21,9.40,137,14.00,48,22,2291,0,3,1,3,1,0,20.00,0,0,0.00,17.72,17.72,0.00,19.11,35.10,1.28,10.00,20.00,1,16.89,4.61,2.30,12,13.89,1.50,90.60,18.50,35.30,1,0.00,20.00,2,4.30,30.20,13.40,-5.60,5.10,4.80,17.00,231.90,233.50,233.20,24.60,19.90,18.20
 22:12:00  18/07/2019,5.33,61.44,62.07,1,62.84,67,21.94,-5.22,-28.94,2,78,84,33.11,4.11,79.33,-29.00,33.71,31,10.78,14.00,29.33,67,19.89,9,11.30,1,53.44,58.94,60.17,1,65.00,21.89,15.00,21.89,4,0,0,3394,3394,13.40,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,36.46,3.44,2.39,65.00,0,42,-4.00,50,5.44,0.44,60.67,64.12,-4.94,1,35.52,28.73,-0.61,11.70,51.80,7.90,148,18.10,11.80,20.80,24.50,140.40,101.60,48.80,524,48,242.20,18.00,29,4230,450.20,13.70,1.00,1.00,58,0.56,33.92,278.20,2665,40,21.10,40,1013,4223,48,29,57,1327,48,24.30,451.20,469,21,9.40,137,14.00,48,22,2294,0,3,1,3,1,0,20.00,0,0,0.00,17.72,18.50,0.00,19.11,34.40,0.50,10.00,20.00,1,12.22,2.39,1.20,12,13.39,1.00,80.50,13.28,34.80,1,0.00,20.00,2,4.30,30.20,14.00,-5.60,5.10,4.80,15.50,231.90,233.50,233.20,23.90,21.80,19.10
 22:14:00  18/07/2019,5.33,61.44,62.07,1,62.84,67,21.94,-5.22,-28.94,2,78,84,33.11,4.11,79.33,-29.00,33.71,31,10.78,14.00,29.33,67,19.89,9,11.30,1,53.44,58.94,60.17,1,65.00,21.89,15.00,21.89,4,0,0,3394,3394,13.40,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,36.46,3.44,2.39,65.00,0,42,-4.00,50,5.44,0.44,60.67,64.12,-4.94,1,35.52,28.73,-0.61,11.70,51.80,7.90,148,18.10,11.80,20.80,24.50,140.40,101.60,48.80,524,48,242.20,18.00,29,4230,450.20,13.70,1.00,1.00,58,0.56,33.92,278.20,2665,40,21.10,40,1013,4223,48,29,57,1327,48,24.30,451.20,469,21,9.40,137,14.00,48,22,2294,0,3,1,3,1,0,20.00,0,0,0.00,17.72,18.50,0.00,19.11,34.40,0.50,10.00,20.00,1,12.22,2.39,1.20,12,13.39,1.00,80.50,13.28,34.80,1,0.00,20.00,2,4.30,30.20,14.00,-5.60,5.10,4.80,15.50,231.90,233.50,233.20,23.90,21.80,19.10
 22:16:00  18/07/2019,5.33,61.44,62.07,1,62.84,67,21.94,-5.22,-28.94,2,78,84,33.11,4.11,79.33,-29.00,33.71,31,10.78,14.00,29.33,67,19.89,9,11.30,1,53.44,58.94,60.17,1,65.00,21.89,15.00,21.89,4,0,0,3394,3394,13.40,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,36.46,3.44,2.39,65.00,0,42,-4.00,50,5.44,0.44,60.67,64.12,-4.94,1,35.52,28.73,-0.61,11.70,51.80,7.90,148,18.10,11.80,20.80,24.50,140.40,101.60,48.80,524,48,242.20,18.00,29,4230,450.20,13.70,1.00,1.00,58,0.56,33.92,278.20,2665,40,21.10,40,1013,4223,48,29,57,1327,48,24.30,451.20,469,21,9.40,137,14.00,48,22,2294,0,3,1,3,1,0,20.00,0,0,0.00,17.72,18.50,0.00,19.11,34.40,0.50,10.00,20.00,1,12.22,2.39,1.20,12,13.39,1.00,80.50,13.28,34.80,1,0.00,20.00,2,4.30,30.20,14.00,-5.60,5.10,4.80,15.50,231.90,233.50,233.20,23.90,21.80,19.10
 22:18:00  18/07/2019,5.33,63.67,62.07,1,62.75,76,22.39,-4.89,-29.39,2,66,66,31.83,2.39,78.83,-29.00,33.71,31,12.61,13.06,29.33,76,19.89,9,0.00,1,53.44,58.94,62.44,1,65.00,22.50,6.60,21.89,4,0,0,3394,3394,13.31,89499,0,45232,24110,0,0,-4.00,17,3394,1,0,0,0,0,33.48,0.50,2.39,65.00,0,29,-4.00,29,6.44,1.44,63.61,63.19,-4.94,1,35.52,29.01,-0.61,11.70,52.60,7.90,148,18.10,11.80,20.80,24.50,142.80,101.60,49.60,525,48,243.30,18.00,30,4235,453.30,13.70,1.00,1.00,27,-1.78,31.67,279.00,2667,40,21.10,40,1013,4226,48,30,27,1330,48,24.30,452.30,470,21,9.40,137,14.00,48,22,2296,0,3,1,3,1,0,20.00,0,0,0.00,17.72,21.00,0.00,19.11,32.10,-1.89,10.00,20.00,1,19.28,5.39,2.70,12,17.61,-1.61,92.30,17.78,32.40,1,0.00,20.00,2,4.30,30.20,14.00,-5.60,5.10,4.80,15.50,231.90,233.50,233.20,23.90,21.80,19.10
 22:20:00  18/07/2019,5.33,63.67,62.07,1,62.75,76,22.39,-4.89,-29.39,2,66,66,31.83,2.39,78.83,-29.00,33.71,31,12.61,13.06,29.33,76,19.89,9,0.00,1,53.44,58.94,62.44,1,65.00,22.50,6.60,21.89,4,0,0,3394,3394,13.31,89499,0,45232,24110,0,0,-4.00,17,3394,1,0,0,0,0,33.48,0.50,2.39,65.00,0,29,-4.00,29,6.44,1.44,63.61,63.19,-4.94,1,35.52,29.01,-0.61,11.70,52.60,7.90,148,18.10,11.80,20.80,24.50,142.80,101.60,49.60,525,48,243.30,18.00,30,4235,453.30,13.70,1.00,1.00,27,-1.78,31.67,279.00,2667,40,21.10,40,1013,4226,48,30,27,1330,48,24.30,452.30,470,21,9.40,137,14.00,48,22,2296,0,3,1,3,1,0,20.00,0,0,0.00,17.72,21.00,0.00,19.11,32.10,-1.89,10.00,20.00,1,19.28,5.39,2.70,12,17.61,-1.61,92.30,17.78,32.40,1,0.00,20.00,2,4.30,30.20,14.00,-5.60,5.10,4.80,15.50,231.90,233.50,233.20,23.90,21.80,19.10
 22:22:00  18/07/2019,5.33,59.89,62.00,1,60.53,65,21.50,-2.94,-28.11,2,83,84,31.83,3.78,77.72,-29.00,33.71,11,9.00,14.83,29.33,65,19.89,9,33.90,1,52.94,58.94,62.44,1,65.00,21.50,1.80,21.89,4,0,0,3394,3394,13.81,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,38.96,5.83,2.39,65.00,0,47,-4.00,50,4.78,1.44,59.33,61.17,-2.94,1,35.52,30.67,-0.61,12.40,52.60,7.90,148,18.10,11.80,20.80,24.50,141.90,102.60,50.30,526,48,245.30,18.00,30,4240,455.90,13.70,1.00,1.00,55,3.50,36.80,280.50,2670,40,21.10,40,1015,4231,48,30,58,1330,48,24.30,454.90,470,21,9.40,138,14.00,48,22,2299,0,3,1,3,1,0,20.00,0,0,0.00,17.72,15.89,0.00,19.50,37.40,3.61,10.00,20.00,1,8.39,0.28,0.10,12,13.00,4.00,67.80,12.50,37.70,1,0.00,20.00,2,4.30,30.20,14.00,-5.60,5.10,4.30,14.00,231.90,232.80,232.60,23.90,19.30,19.90
 22:24:00  18/07/2019,5.33,59.89,62.00,1,60.53,65,21.50,-2.94,-28.11,2,83,84,31.83,3.78,77.72,-29.00,33.71,11,9.00,14.83,29.33,65,19.89,9,33.90,1,52.94,58.94,62.44,1,65.00,21.50,1.80,21.89,4,0,0,3394,3394,13.81,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,38.96,5.83,2.39,65.00,0,47,-4.00,50,4.78,1.44,59.33,61.17,-2.94,1,35.52,30.67,-0.61,12.40,52.60,7.90,148,18.10,11.80,20.80,24.50,141.90,102.60,50.30,526,48,245.30,18.00,30,4240,455.90,13.70,1.00,1.00,55,3.50,36.80,280.50,2670,40,21.10,40,1015,4231,48,30,58,1330,48,24.30,454.90,470,21,9.40,138,14.00,48,22,2299,0,3,1,3,1,0,20.00,0,0,0.00,17.72,15.89,0.00,19.50,37.40,3.61,10.00,20.00,1,8.39,0.28,0.10,12,13.00,4.00,67.80,12.50,37.70,1,0.00,20.00,2,4.30,30.20,14.00,-5.60,5.10,4.30,14.00,231.90,232.80,232.60,23.90,19.30,19.90
 22:26:00  18/07/2019,5.33,62.83,61.96,1,60.67,76,22.61,-4.50,-28.89,2,66,66,32.11,3.17,78.72,-29.00,33.71,31,11.67,13.33,29.33,76,19.89,9,0.00,1,52.94,58.94,61.50,1,65.00,22.61,0.00,21.89,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,34.73,1.67,2.39,65.00,0,33,-4.00,29,4.78,0.44,62.94,61.35,-4.44,1,35.52,29.36,-0.61,12.40,52.10,8.60,148,18.10,11.80,20.80,24.50,141.30,103.20,50.30,526,48,245.30,18.00,30,4243,457.00,13.70,1.00,1.00,45,-0.78,32.62,281.30,2672,40,21.10,40,1016,4234,48,30,42,1330,48,24.90,456.00,470,22,9.40,138,14.00,48,22,2300,0,3,1,3,1,0,20.00,0,0,0.00,17.72,20.00,0.00,19.22,33.10,-0.78,10.00,20.00,1,17.72,2.61,1.30,12,15.50,-0.28,89.20,17.39,33.50,1,0.00,20.00,2,4.30,30.20,14.00,-5.60,5.10,4.30,14.00,231.90,232.80,232.60,23.90,19.30,19.90
 22:28:00  18/07/2019,5.33,62.83,61.96,1,60.67,76,22.61,-4.50,-28.89,2,66,66,32.11,3.17,78.72,-29.00,33.71,31,11.67,13.33,29.33,76,19.89,9,0.00,1,52.94,58.94,61.50,1,65.00,22.61,0.00,21.89,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,34.73,1.67,2.39,65.00,0,33,-4.00,29,4.78,0.44,62.94,61.35,-4.44,1,35.52,29.36,-0.61,12.40,52.10,8.60,148,18.10,11.80,20.80,24.50,141.30,103.20,50.30,526,48,245.30,18.00,30,4243,457.00,13.70,1.00,1.00,45,-0.78,32.62,281.30,2672,40,21.10,40,1016,4234,48,30,42,1330,48,24.90,456.00,470,22,9.40,138,14.00,48,22,2300,0,3,1,3,1,0,20.00,0,0,0.00,17.72,20.00,0.00,19.22,33.10,-0.78,10.00,20.00,1,17.72,2.61,1.30,12,15.50,-0.28,89.20,17.39,33.50,1,0.00,20.00,2,4.30,30.20,14.00,-5.60,5.10,4.30,14.00,231.90,232.80,232.60,23.90,19.30,19.90
 22:30:00  18/07/2019,5.33,60.83,61.96,1,61.12,65,21.06,-2.83,-26.44,3,82,66,28.56,2.22,79.17,-29.00,33.71,6,8.50,13.33,29.33,65,19.89,9,26.30,1,54.83,58.94,61.06,1,65.00,21.00,11.80,21.89,4,0,0,3394,3394,14.75,89499,0,45232,24110,0,0,-4.00,3,3394,1,1,0,0,0,38.27,4.94,2.39,65.00,0,45,-4.00,50,5.61,3.56,60.78,61.35,-2.17,1,35.52,30.78,-0.61,13.30,52.90,8.60,148,18.10,11.30,20.80,24.50,142.70,103.80,50.30,526,48,247.60,18.00,30,4246,458.00,13.70,1.00,1.00,36,3.06,36.38,282.00,2674,40,21.10,40,1017,4238,48,30,37,1332,48,24.90,458.00,471,22,9.40,139,14.00,48,22,2303,0,3,1,3,1,0,20.00,0,0,0.00,17.72,20.00,0.00,19.22,33.10,-0.78,10.00,20.00,1,17.72,2.61,1.30,12,15.50,-0.28,89.20,17.39,33.50,1,0.00,20.00,2,4.30,30.20,14.00,-5.60,5.10,4.30,14.00,231.90,232.80,232.60,23.90,19.30,19.90
 22:32:00  18/07/2019,5.33,60.83,61.96,1,61.12,65,21.06,-2.83,-26.44,3,82,66,28.56,2.22,79.17,-29.00,33.71,6,8.50,13.33,29.33,65,19.89,9,26.30,1,54.83,58.94,61.06,1,65.00,21.00,11.80,21.89,4,0,0,3394,3394,14.75,89499,0,45232,24110,0,0,-4.00,3,3394,1,1,0,0,0,38.27,4.94,2.39,65.00,0,45,-4.00,50,5.61,3.56,60.78,61.35,-2.17,1,35.52,30.78,-0.61,13.30,52.90,8.60,148,18.10,11.30,20.80,24.50,142.70,103.80,50.30,526,48,247.60,18.00,30,4246,458.00,13.70,1.00,1.00,36,3.06,36.38,282.00,2674,40,21.10,40,1017,4238,48,30,37,1332,48,24.90,458.00,471,22,9.40,139,14.00,48,22,2303,0,3,1,3,1,0,20.00,0,0,0.00,17.72,16.22,0.00,19.61,37.10,3.28,10.00,20.00,1,14.39,0.22,0.10,12,11.89,3.72,87.60,18.22,37.40,1,0.00,20.00,2,4.30,30.20,14.00,-5.60,5.10,4.30,14.00,231.90,232.80,232.60,23.90,20.80,19.90
 22:34:00  18/07/2019,5.33,60.83,61.96,1,61.12,65,21.06,-2.83,-26.44,3,82,66,28.56,2.22,79.17,-29.00,33.71,6,8.50,13.33,29.33,65,19.89,9,26.30,1,54.83,58.94,61.06,1,65.00,21.00,11.80,21.89,4,0,0,3394,3394,14.75,89499,0,45232,24110,0,0,-4.00,3,3394,1,1,0,0,0,38.27,4.94,2.39,65.00,0,45,-4.00,50,5.61,3.56,60.78,61.35,-2.17,1,35.52,30.78,-0.61,13.30,52.90,8.60,148,18.10,11.30,20.80,24.50,142.70,103.80,50.30,526,48,247.60,18.00,30,4246,458.00,13.70,1.00,1.00,36,3.06,36.38,282.00,2674,40,21.10,40,1017,4238,48,30,37,1332,48,24.90,458.00,471,22,9.40,139,14.00,48,22,2303,0,3,1,3,1,0,20.00,0,0,0.00,17.72,16.22,0.00,19.61,37.10,3.28,10.00,20.00,1,14.39,0.22,0.10,12,11.89,3.72,87.60,18.22,37.40,1,0.00,20.00,2,4.30,30.20,14.00,-5.60,5.10,4.30,14.00,231.90,232.80,232.60,23.90,20.80,19.90
 22:36:00  18/07/2019,5.33,60.83,61.85,1,60.29,73,22.44,-4.61,-30.28,2,65,65,33.83,3.50,78.06,-29.00,33.71,31,11.06,13.33,29.33,73,19.89,9,0.00,1,52.89,58.94,54.22,1,65.00,22.39,6.90,21.89,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,27,3394,1,1,0,0,0,35.35,2.28,2.39,65.00,0,33,-4.00,29,4.44,-0.11,63.50,61.03,-4.67,1,35.52,29.24,-0.61,13.30,53.60,8.60,148,18.10,11.30,20.80,25.10,142.70,105.20,49.60,526,48,248.50,18.00,30,4250,459.60,13.70,1.00,1.00,52,-0.28,33.14,283.50,2677,40,21.10,40,1019,4242,48,30,49,1333,48,24.90,459.60,472,22,9.40,139,14.00,48,22,2305,0,3,1,3,1,0,20.00,0,1,0.00,30.72,19.39,0.00,19.22,33.60,-0.28,10.00,20.00,1,16.89,1.78,0.90,12,16.50,0.11,82.30,17.11,34.00,1,0.00,20.00,2,4.30,30.20,14.00,-5.60,5.10,4.30,14.00,231.90,232.80,232.60,23.90,20.80,19.90
 22:38:00  18/07/2019,5.33,60.83,61.85,1,60.29,73,22.44,-4.61,-30.28,2,65,65,33.83,3.50,78.06,-29.00,33.71,31,11.06,13.33,29.33,73,19.89,9,0.00,1,52.89,58.94,54.22,1,65.00,22.39,6.90,21.89,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,27,3394,1,1,0,0,0,35.35,2.28,2.39,65.00,0,33,-4.00,29,4.44,-0.11,63.50,61.03,-4.67,1,35.52,29.24,-0.61,13.30,53.60,8.60,148,18.10,11.30,20.80,25.10,142.70,105.20,49.60,526,48,248.50,18.00,30,4250,459.60,13.70,1.00,1.00,52,-0.28,33.14,283.50,2677,40,21.10,40,1019,4242,48,30,49,1333,48,24.90,459.60,472,22,9.40,139,14.00,48,22,2305,0,3,1,3,1,0,20.00,0,1,0.00,30.72,19.39,0.00,19.22,33.60,-0.28,10.00,20.00,1,16.89,1.78,0.90,12,16.50,0.11,82.30,17.11,34.00,1,0.00,20.00,2,4.30,30.20,14.00,-5.60,5.10,4.30,14.00,231.90,232.80,232.60,23.90,20.80,19.90
 22:40:00  18/07/2019,5.33,60.83,61.85,1,60.29,73,22.44,-4.61,-30.28,2,65,65,33.83,3.50,78.06,-29.00,33.71,31,11.06,13.33,29.33,73,19.89,9,0.00,1,52.89,58.94,54.22,1,65.00,22.39,6.90,21.89,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,27,3394,1,1,0,0,0,35.35,2.28,2.39,65.00,0,33,-4.00,29,4.44,-0.11,63.50,61.03,-4.67,1,35.52,29.24,-0.61,13.30,53.60,8.60,148,18.10,11.30,20.80,25.10,142.70,105.20,49.60,526,48,248.50,18.00,30,4250,459.60,13.70,1.00,1.00,52,-0.28,33.14,283.50,2677,40,21.10,40,1019,4242,48,30,49,1333,48,24.90,459.60,472,22,9.40,139,14.00,48,22,2305,0,3,1,3,1,0,20.00,0,1,0.00,30.72,19.39,0.00,19.22,33.60,-0.28,10.00,20.00,1,16.89,1.78,0.90,12,16.50,0.11,82.30,17.11,34.00,1,0.00,20.00,2,4.30,30.20,14.00,-5.60,5.10,4.30,14.00,231.90,232.80,232.60,23.90,20.80,19.90
 22:42:00  18/07/2019,2.39,60.83,61.79,1,57.61,64,20.78,-1.50,-27.28,3,73,66,29.06,1.83,80.72,-29.00,33.71,0,8.44,13.33,29.33,64,19.61,2,42.80,1,52.89,58.94,62.17,1,65.00,20.83,1.10,21.89,4,0,0,3394,3394,14.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.82,4.61,2.39,65.00,0,41,-4.00,29,3.61,2.00,62.50,57.45,-1.89,1,35.52,31.98,-0.61,14.10,54.40,9.20,148,18.10,11.30,20.80,25.10,144.10,105.80,50.40,527,48,250.50,18.00,30,4253,460.40,13.70,1.00,1.00,32,2.94,36.31,285.10,2680,40,21.10,40,1020,4247,48,30,33,1335,48,24.90,462.40,473,22,9.40,140,14.00,48,22,2308,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.39,0.00,19.61,36.90,3.11,10.00,20.00,1,15.28,0.22,0.10,12,14.00,3.39,79.50,18.78,37.20,1,0.00,20.00,2,4.30,30.20,17.20,-5.60,5.10,7.70,14.00,232.40,233.50,231.70,23.90,34.20,19.90
 22:44:00  18/07/2019,2.39,60.83,61.79,1,57.61,64,20.78,-1.50,-27.28,3,73,66,29.06,1.83,80.72,-29.00,33.71,0,8.44,13.33,29.33,64,19.61,2,42.80,1,52.89,58.94,62.17,1,65.00,20.83,1.10,21.89,4,0,0,3394,3394,14.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.82,4.61,2.39,65.00,0,41,-4.00,29,3.61,2.00,62.50,57.45,-1.89,1,35.52,31.98,-0.61,14.10,54.40,9.20,148,18.10,11.30,20.80,25.10,144.10,105.80,50.40,527,48,250.50,18.00,30,4253,460.40,13.70,1.00,1.00,32,2.94,36.31,285.10,2680,40,21.10,40,1020,4247,48,30,33,1335,48,24.90,462.40,473,22,9.40,140,14.00,48,22,2308,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.39,0.00,19.61,36.90,3.11,10.00,20.00,1,15.28,0.22,0.10,12,14.00,3.39,79.50,18.78,37.20,1,0.00,20.00,2,4.30,30.20,17.20,-5.60,5.10,7.70,14.00,232.40,233.50,231.70,23.90,34.20,19.90
 22:46:00  18/07/2019,5.33,63.11,61.74,1,62.10,67,21.94,-6.56,-30.83,1,70,84,34.50,3.61,77.44,-29.00,33.71,31,10.33,13.33,29.33,67,19.61,9,0.00,1,52.89,58.94,60.28,1,65.00,21.89,16.40,21.89,4,0,0,3394,3394,12.38,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,36.11,3.06,2.39,65.00,0,31,-4.00,50,6.22,-0.33,62.50,63.33,-6.39,1,35.52,27.65,-0.61,14.10,54.40,9.20,148,18.10,11.30,20.80,25.10,145.40,106.30,51.10,528,48,251.60,18.00,30,4256,461.30,13.70,1.00,1.00,55,0.17,33.60,286.80,2683,40,21.10,40,1021,4250,48,30,54,1337,48,24.90,463.30,473,22,9.40,140,14.00,48,22,2310,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.89,0.00,19.22,34.10,0.22,10.00,20.00,1,15.28,1.11,0.10,12,15.50,0.61,78.70,16.22,34.50,1,0.00,20.00,2,4.30,30.20,17.20,-5.60,5.10,7.70,14.00,232.40,233.50,231.70,23.90,34.20,19.90
 22:48:00  18/07/2019,5.33,63.11,61.74,1,62.10,67,21.94,-6.56,-30.83,1,70,84,34.50,3.61,77.44,-29.00,33.71,31,10.33,13.33,29.33,67,19.61,9,0.00,1,52.89,58.94,60.28,1,65.00,21.89,16.40,21.89,4,0,0,3394,3394,12.38,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,36.11,3.06,2.39,65.00,0,31,-4.00,50,6.22,-0.33,62.50,63.33,-6.39,1,35.52,27.65,-0.61,14.10,54.40,9.20,148,18.10,11.30,20.80,25.10,145.40,106.30,51.10,528,48,251.60,18.00,30,4256,461.30,13.70,1.00,1.00,55,0.17,33.60,286.80,2683,40,21.10,40,1021,4250,48,30,54,1337,48,24.90,463.30,473,22,9.40,140,14.00,48,22,2310,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.89,0.00,19.22,34.10,0.22,10.00,20.00,1,15.28,1.11,0.10,12,15.50,0.61,78.70,16.22,34.50,1,0.00,20.00,2,4.30,30.20,17.20,-5.60,5.10,7.70,14.00,232.40,233.50,231.70,23.90,34.20,19.90
 22:50:00  18/07/2019,2.39,63.11,61.71,2,57.49,69,21.22,-2.94,-28.44,2,66,66,30.22,1.78,80.28,-29.00,33.71,0,9.28,12.72,29.33,69,19.61,2,26.50,1,52.89,58.94,62.11,1,65.00,21.33,0.00,21.61,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.88,3.39,2.39,65.00,0,37,-4.00,29,3.72,0.61,63.44,57.38,-3.22,1,35.52,30.70,-0.61,15.00,54.90,9.20,148,18.10,11.30,20.80,25.10,146.80,106.30,51.90,529,48,253.70,18.00,30,4260,463.50,14.20,1.00,1.00,24,1.94,35.64,287.70,2685,40,21.10,40,1021,4255,48,30,25,1339,48,25.40,466.50,474,22,9.40,141,14.00,48,22,2313,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.78,0.00,19.22,36.30,2.50,10.00,20.00,1,16.00,0.39,0.10,12,14.00,2.78,83.50,18.89,36.60,1,0.00,20.00,2,4.30,30.20,17.20,-5.60,5.10,7.70,14.00,232.40,233.50,231.70,23.90,34.20,19.90
 22:52:00  18/07/2019,2.39,63.11,61.71,2,57.49,69,21.22,-2.94,-28.44,2,66,66,30.22,1.78,80.28,-29.00,33.71,0,9.28,12.72,29.33,69,19.61,2,26.50,1,52.89,58.94,62.11,1,65.00,21.33,0.00,21.61,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.88,3.39,2.39,65.00,0,37,-4.00,29,3.72,0.61,63.44,57.38,-3.22,1,35.52,30.70,-0.61,15.00,54.90,9.20,148,18.10,11.30,20.80,25.10,146.80,106.30,51.90,529,48,253.70,18.00,30,4260,463.50,14.20,1.00,1.00,24,1.94,35.64,287.70,2685,40,21.10,40,1021,4255,48,30,25,1339,48,25.40,466.50,474,22,9.40,141,14.00,48,22,2313,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.78,0.00,19.22,36.30,2.50,10.00,20.00,1,16.00,0.39,0.10,12,14.00,2.78,83.50,18.89,36.60,1,0.00,20.00,2,3.80,30.20,16.50,-5.60,5.10,7.70,16.90,232.40,233.50,232.20,23.90,33.10,18.50
 22:54:00  18/07/2019,2.39,63.11,61.71,2,57.49,69,21.22,-2.94,-28.44,2,66,66,30.22,1.78,80.28,-29.00,33.71,0,9.28,12.72,29.33,69,19.61,2,26.50,1,52.89,58.94,62.11,1,65.00,21.33,0.00,21.61,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.88,3.39,2.39,65.00,0,37,-4.00,29,3.72,0.61,63.44,57.38,-3.22,1,35.52,30.70,-0.61,15.00,54.90,9.20,148,18.10,11.30,20.80,25.10,146.80,106.30,51.90,529,48,253.70,18.00,30,4260,463.50,14.20,1.00,1.00,24,1.94,35.64,287.70,2685,40,21.10,40,1021,4255,48,30,25,1339,48,25.40,466.50,474,22,9.40,141,14.00,48,22,2313,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.78,0.00,19.22,36.30,2.50,10.00,20.00,1,16.00,0.39,0.10,12,14.00,2.78,83.50,18.89,36.60,1,0.00,20.00,2,3.80,30.20,16.50,-5.60,5.10,7.70,16.90,232.40,233.50,232.20,23.90,33.10,18.50
 22:56:00  18/07/2019,5.33,60.89,61.65,1,62.42,70,21.89,-5.78,-29.94,2,74,84,34.17,4.17,77.17,-29.00,33.71,31,10.61,13.83,29.33,70,19.61,9,7.40,1,52.56,58.94,61.33,1,65.00,21.89,14.20,21.61,4,0,0,3394,3394,12.82,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,36.35,3.39,2.39,65.00,0,39,-4.00,50,5.67,0.06,59.83,63.76,-5.50,1,35.52,28.29,-0.61,15.00,54.90,9.20,148,18.10,11.30,21.50,25.10,146.80,107.60,52.80,530,48,256.10,18.00,30,4264,466.10,14.20,1.00,1.00,58,0.50,33.75,289.90,2688,40,21.10,40,1023,4258,48,30,57,1339,48,25.40,468.10,474,22,9.40,141,14.00,48,22,2316,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.89,0.00,19.22,34.20,0.28,10.00,20.00,1,14.61,0.39,0.10,12,14.28,0.72,81.20,15.39,34.60,1,0.00,20.00,2,3.80,30.20,16.50,-5.60,5.10,7.70,16.90,232.40,233.50,232.20,23.90,33.10,18.50
 22:58:00  18/07/2019,5.33,60.89,61.65,1,62.42,70,21.89,-5.78,-29.94,2,74,84,34.17,4.17,77.17,-29.00,33.71,31,10.61,13.83,29.33,70,19.61,9,7.40,1,52.56,58.94,61.33,1,65.00,21.89,14.20,21.61,4,0,0,3394,3394,12.82,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,36.35,3.39,2.39,65.00,0,39,-4.00,50,5.67,0.06,59.83,63.76,-5.50,1,35.52,28.29,-0.61,15.00,54.90,9.20,148,18.10,11.30,21.50,25.10,146.80,107.60,52.80,530,48,256.10,18.00,30,4264,466.10,14.20,1.00,1.00,58,0.50,33.75,289.90,2688,40,21.10,40,1023,4258,48,30,57,1339,48,25.40,468.10,474,22,9.40,141,14.00,48,22,2316,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.89,0.00,19.22,34.20,0.28,10.00,20.00,1,14.61,0.39,0.10,12,14.28,0.72,81.20,15.39,34.60,1,0.00,20.00,2,3.80,30.20,16.50,-5.60,5.10,7.70,16.90,232.40,233.50,232.20,23.90,33.10,18.50
 23:00:00  18/07/2019,2.39,63.72,61.65,2,59.59,77,21.89,-5.06,-28.00,2,73,66,30.28,2.17,78.78,-29.00,33.71,0,12.89,12.67,29.33,77,19.61,2,4.60,1,53.61,58.94,60.56,1,65.00,21.89,0.00,21.61,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.62,-0.17,2.39,65.00,0,28,-4.00,28,5.67,0.78,63.22,59.46,-5.00,1,35.52,28.86,-0.61,15.00,55.60,9.20,149,18.10,12.00,21.50,25.10,148.10,108.30,52.80,530,49,258.50,18.50,30,4268,468.80,14.20,1.00,1.00,23,-1.33,32.05,291.10,2690,40,21.10,40,1024,4263,48,30,21,1341,49,25.40,471.80,475,22,9.40,141,14.00,48,22,2319,0,3,1,3,1,0,20.00,0,0,0.00,29.22,20.39,0.00,19.22,32.70,-1.22,10.00,20.00,1,19.28,1.78,0.90,12,15.00,-0.78,99.30,18.39,33.10,1,0.00,20.00,2,3.80,30.20,16.50,-5.60,5.10,7.70,16.90,232.40,233.50,232.20,23.90,33.10,18.50
 23:02:00  18/07/2019,2.39,63.72,61.65,2,59.59,77,21.89,-5.06,-28.00,2,73,66,30.28,2.17,78.78,-29.00,33.71,0,12.89,12.67,29.33,77,19.61,2,4.60,1,53.61,58.94,60.56,1,65.00,21.89,0.00,21.61,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.62,-0.17,2.39,65.00,0,28,-4.00,28,5.67,0.78,63.22,59.46,-5.00,1,35.52,28.86,-0.61,15.00,55.60,9.20,149,18.10,12.00,21.50,25.10,148.10,108.30,52.80,530,49,258.50,18.50,30,4268,468.80,14.20,1.00,1.00,23,-1.33,32.05,291.10,2690,40,21.10,40,1024,4263,48,30,21,1341,49,25.40,471.80,475,22,9.40,141,14.00,48,22,2319,0,3,1,3,1,0,20.00,0,0,0.00,29.22,20.39,0.00,19.22,32.70,-1.22,10.00,20.00,1,19.28,1.78,0.90,12,15.00,-0.78,99.30,18.39,33.10,1,0.00,20.00,2,3.80,30.20,13.50,-5.60,5.10,4.40,16.90,232.40,233.50,233.00,22.90,20.10,19.10
 23:04:00  18/07/2019,5.33,59.67,61.65,1,60.13,66,21.28,-3.28,-28.00,2,92,92,31.00,3.39,76.83,-29.00,33.71,11,8.67,14.67,29.33,66,19.61,9,35.10,1,55.17,58.94,60.11,1,65.00,21.33,2.80,21.61,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,39.11,5.94,2.39,65.00,0,46,-4.00,50,6.33,2.78,58.72,60.79,-3.33,1,35.52,30.37,-0.61,15.00,56.50,9.20,149,18.60,12.00,21.50,25.80,148.10,110.00,52.80,530,49,259.90,18.50,30,4272,471.60,14.20,1.00,1.00,58,3.67,36.95,293.40,2693,41,21.60,41,1026,4267,48,30,60,1341,49,25.90,474.60,476,22,9.40,141,14.00,48,22,2321,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.61,0.00,19.50,37.50,3.78,10.00,20.00,1,6.39,0.22,0.10,12,14.39,4.11,67.00,10.61,37.80,1,0.00,20.00,2,3.80,30.20,13.50,-5.60,5.10,4.40,16.90,232.40,233.50,233.00,22.90,20.10,19.10
 23:06:00  18/07/2019,5.33,59.67,61.65,1,60.13,66,21.28,-3.28,-28.00,2,92,92,31.00,3.39,76.83,-29.00,33.71,11,8.67,14.67,29.33,66,19.61,9,35.10,1,55.17,58.94,60.11,1,65.00,21.33,2.80,21.61,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,39.11,5.94,2.39,65.00,0,46,-4.00,50,6.33,2.78,58.72,60.79,-3.33,1,35.52,30.37,-0.61,15.00,56.50,9.20,149,18.60,12.00,21.50,25.80,148.10,110.00,52.80,530,49,259.90,18.50,30,4272,471.60,14.20,1.00,1.00,58,3.67,36.95,293.40,2693,41,21.60,41,1026,4267,48,30,60,1341,49,25.90,474.60,476,22,9.40,141,14.00,48,22,2321,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.61,0.00,19.50,37.50,3.78,10.00,20.00,1,6.39,0.22,0.10,12,14.39,4.11,67.00,10.61,37.80,1,0.00,20.00,2,3.80,30.20,13.50,-5.60,5.10,4.40,16.90,232.40,233.50,233.00,22.90,20.10,19.10
 23:08:00  18/07/2019,5.33,62.33,61.65,1,61.33,82,22.67,-4.33,-30.11,2,82,84,32.94,2.72,77.33,-29.00,33.71,31,11.89,13.06,29.33,82,19.61,9,0.00,1,56.94,58.44,59.06,1,65.00,22.67,2.80,21.61,4,0,0,3394,3394,12.88,89499,0,45232,24110,0,0,-4.00,23,3394,1,1,0,0,0,34.27,1.22,2.39,65.00,0,33,-4.00,29,6.33,2.17,62.33,61.88,-4.33,1,35.52,29.50,-0.61,15.00,56.50,9.90,149,18.60,12.00,22.00,25.80,148.10,110.70,52.30,530,49,259.90,18.50,30,4275,473.30,14.20,1.00,1.00,42,-1.28,32.08,294.60,2695,41,21.60,41,1027,4269,48,30,38,1342,49,25.90,475.30,476,22,9.40,141,14.00,48,22,2322,0,3,1,3,1,0,20.00,0,0,0.00,29.22,20.50,0.00,19.11,32.50,-1.50,10.00,20.00,1,18.50,2.39,1.20,12,17.22,-1.00,87.50,17.50,32.90,1,0.00,20.00,2,3.80,30.20,13.50,-5.60,5.10,4.40,16.90,232.40,233.50,233.00,22.90,20.10,19.10
 23:10:00  18/07/2019,5.33,62.33,61.65,1,61.33,82,22.67,-4.33,-30.11,2,82,84,32.94,2.72,77.33,-29.00,33.71,31,11.89,13.06,29.33,82,19.61,9,0.00,1,56.94,58.44,59.06,1,65.00,22.67,2.80,21.61,4,0,0,3394,3394,12.88,89499,0,45232,24110,0,0,-4.00,23,3394,1,1,0,0,0,34.27,1.22,2.39,65.00,0,33,-4.00,29,6.33,2.17,62.33,61.88,-4.33,1,35.52,29.50,-0.61,15.00,56.50,9.90,149,18.60,12.00,22.00,25.80,148.10,110.70,52.30,530,49,259.90,18.50,30,4275,473.30,14.20,1.00,1.00,42,-1.28,32.08,294.60,2695,41,21.60,41,1027,4269,48,30,38,1342,49,25.90,475.30,476,22,9.40,141,14.00,48,22,2322,0,3,1,3,1,0,20.00,0,0,0.00,29.22,20.50,0.00,19.11,32.50,-1.50,10.00,20.00,1,18.50,2.39,1.20,12,17.22,-1.00,87.50,17.50,32.90,1,0.00,20.00,2,3.80,30.20,13.50,-5.60,5.10,4.40,16.90,232.40,233.50,233.00,22.90,20.10,19.10
 23:12:00  18/07/2019,5.33,62.33,61.65,1,61.33,82,22.67,-4.33,-30.11,2,82,84,32.94,2.72,77.33,-29.00,33.71,31,11.89,13.06,29.33,82,19.61,9,0.00,1,56.94,58.44,59.06,1,65.00,22.67,2.80,21.61,4,0,0,3394,3394,12.88,89499,0,45232,24110,0,0,-4.00,23,3394,1,1,0,0,0,34.27,1.22,2.39,65.00,0,33,-4.00,29,6.33,2.17,62.33,61.88,-4.33,1,35.52,29.50,-0.61,15.00,56.50,9.90,149,18.60,12.00,22.00,25.80,148.10,110.70,52.30,530,49,259.90,18.50,30,4275,473.30,14.20,1.00,1.00,42,-1.28,32.08,294.60,2695,41,21.60,41,1027,4269,48,30,38,1342,49,25.90,475.30,476,22,9.40,141,14.00,48,22,2322,0,3,1,3,1,0,20.00,0,0,0.00,29.22,20.50,0.00,19.11,32.50,-1.50,10.00,20.00,1,18.50,2.39,1.20,12,17.22,-1.00,87.50,17.50,32.90,1,0.00,20.00,2,3.80,30.20,14.20,-5.60,5.10,4.40,14.80,233.10,234.10,233.60,24.00,21.70,19.90
 23:14:00  18/07/2019,5.33,65.61,61.65,1,62.28,58,20.06,-4.33,-27.94,2,79,84,29.17,1.22,78.22,-29.00,33.71,11,9.67,14.00,29.33,58,19.61,9,2.70,1,59.39,57.89,57.56,1,65.00,20.17,20.80,21.61,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,20,3394,1,0,0,0,0,37.58,4.22,2.39,65.00,0,28,-4.00,28,8.22,3.78,65.67,62.32,-4.33,1,35.52,29.40,-0.61,15.60,56.50,9.90,149,18.60,12.00,22.00,25.80,149.00,110.70,53.20,531,49,261.70,18.50,30,4277,474.00,14.20,1.00,1.00,27,2.50,35.99,295.90,2697,41,21.60,41,1027,4271,48,30,27,1343,49,25.90,476.00,476,22,9.40,142,14.00,48,22,2324,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.39,0.00,19.11,36.60,2.78,10.00,20.00,1,15.39,0.22,0.10,12,13.61,3.22,83.10,18.72,37.00,1,0.00,20.00,2,3.80,30.20,14.20,-5.60,5.10,4.40,14.80,233.10,234.10,233.60,24.00,21.70,19.90
 23:16:00  18/07/2019,5.33,65.61,61.65,1,62.28,58,20.06,-4.33,-27.94,2,79,84,29.17,1.22,78.22,-29.00,33.71,11,9.67,14.00,29.33,58,19.61,9,2.70,1,59.39,57.89,57.56,1,65.00,20.17,20.80,21.61,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,20,3394,1,0,0,0,0,37.58,4.22,2.39,65.00,0,28,-4.00,28,8.22,3.78,65.67,62.32,-4.33,1,35.52,29.40,-0.61,15.60,56.50,9.90,149,18.60,12.00,22.00,25.80,149.00,110.70,53.20,531,49,261.70,18.50,30,4277,474.00,14.20,1.00,1.00,27,2.50,35.99,295.90,2697,41,21.60,41,1027,4271,48,30,27,1343,49,25.90,476.00,476,22,9.40,142,14.00,48,22,2324,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.39,0.00,19.11,36.60,2.78,10.00,20.00,1,15.39,0.22,0.10,12,13.61,3.22,83.10,18.72,37.00,1,0.00,20.00,2,3.80,30.20,14.20,-5.60,5.10,4.40,14.80,233.10,234.10,233.60,24.00,21.70,19.90
 23:18:00  18/07/2019,5.33,62.67,61.61,1,61.31,69,22.44,-3.78,-30.33,1,74,84,33.06,2.67,77.06,-29.00,33.71,31,11.17,12.94,29.33,69,19.61,9,0.00,1,60.72,57.33,55.78,1,65.00,22.44,23.60,21.61,4,0,0,3394,3394,12.61,89499,0,45232,24110,0,0,-4.00,27,3394,1,0,0,0,0,34.79,1.83,2.39,65.00,0,30,-4.00,29,7.28,3.39,62.89,61.94,-3.89,1,35.52,29.94,-0.61,15.60,56.00,9.90,149,18.60,12.00,22.00,26.30,149.00,110.70,53.20,531,49,261.70,18.50,30,4279,474.80,14.20,1.00,1.00,31,-0.17,33.10,297.20,2699,41,21.60,41,1028,4273,48,30,30,1343,49,25.90,476.80,476,22,9.40,142,14.00,48,22,2325,0,3,1,3,1,0,20.00,0,0,0.00,29.22,19.28,0.00,19.11,33.60,-0.22,10.00,20.00,1,17.11,1.78,0.90,12,14.61,0.00,94.20,17.22,33.90,1,0.00,20.00,2,3.80,30.20,14.20,-5.60,5.10,4.40,14.80,233.10,234.10,233.60,24.00,21.70,19.90
 23:20:00  18/07/2019,5.33,62.67,61.61,1,61.31,69,22.44,-3.78,-30.33,1,74,84,33.06,2.67,77.06,-29.00,33.71,31,11.17,12.94,29.33,69,19.61,9,0.00,1,60.72,57.33,55.78,1,65.00,22.44,23.60,21.61,4,0,0,3394,3394,12.61,89499,0,45232,24110,0,0,-4.00,27,3394,1,0,0,0,0,34.79,1.83,2.39,65.00,0,30,-4.00,29,7.28,3.39,62.89,61.94,-3.89,1,35.52,29.94,-0.61,15.60,56.00,9.90,149,18.60,12.00,22.00,26.30,149.00,110.70,53.20,531,49,261.70,18.50,30,4279,474.80,14.20,1.00,1.00,31,-0.17,33.10,297.20,2699,41,21.60,41,1028,4273,48,30,30,1343,49,25.90,476.80,476,22,9.40,142,14.00,48,22,2325,0,3,1,3,1,0,20.00,0,0,0.00,29.22,19.28,0.00,19.11,33.60,-0.22,10.00,20.00,1,17.11,1.78,0.90,12,14.61,0.00,94.20,17.22,33.90,1,0.00,20.00,2,3.80,30.20,14.20,-5.60,5.10,4.40,14.80,233.10,234.10,233.60,24.00,21.70,19.90
 23:22:00  18/07/2019,5.33,63.22,61.61,1,62.55,66,21.72,-4.39,-27.17,3,75,66,28.22,1.06,79.28,-29.00,33.71,6,12.72,13.67,29.33,66,19.61,9,0.00,1,60.22,56.72,53.78,1,65.00,21.67,21.60,21.61,4,0,0,3394,3394,14.39,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.16,0.83,2.39,65.00,0,27,-4.00,27,6.17,1.89,63.28,62.39,-4.39,1,35.52,29.44,-0.61,15.60,56.90,9.90,149,18.60,12.00,22.00,26.30,150.20,111.80,53.90,532,49,263.50,18.50,30,4281,475.40,14.20,1.00,1.00,5,0.39,33.88,298.40,2701,41,21.60,41,1029,4276,48,30,3,1345,49,25.90,478.40,477,22,9.40,142,14.00,48,22,2327,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.50,0.00,19.11,34.40,0.61,10.00,20.00,1,19.11,0.22,0.10,12,12.28,0.61,100.00,19.78,34.50,1,0.00,20.00,2,3.80,30.20,14.20,-5.60,5.10,4.40,14.20,233.60,234.10,234.10,24.00,19.90,19.90
 23:24:00  18/07/2019,5.33,63.22,61.61,1,62.55,66,21.72,-4.39,-27.17,3,75,66,28.22,1.06,79.28,-29.00,33.71,6,12.72,13.67,29.33,66,19.61,9,0.00,1,60.22,56.72,53.78,1,65.00,21.67,21.60,21.61,4,0,0,3394,3394,14.39,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.16,0.83,2.39,65.00,0,27,-4.00,27,6.17,1.89,63.28,62.39,-4.39,1,35.52,29.44,-0.61,15.60,56.90,9.90,149,18.60,12.00,22.00,26.30,150.20,111.80,53.90,532,49,263.50,18.50,30,4281,475.40,14.20,1.00,1.00,5,0.39,33.88,298.40,2701,41,21.60,41,1029,4276,48,30,3,1345,49,25.90,478.40,477,22,9.40,142,14.00,48,22,2327,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.50,0.00,19.11,34.40,0.61,10.00,20.00,1,19.11,0.22,0.10,12,12.28,0.61,100.00,19.78,34.50,1,0.00,20.00,2,3.80,30.20,14.20,-5.60,5.10,4.40,14.20,233.60,234.10,234.10,24.00,19.90,19.90
 23:26:00  18/07/2019,5.33,62.33,61.56,1,63.61,46,20.56,-3.06,-28.89,2,81,84,32.00,3.28,75.94,-29.00,33.71,32,10.44,15.50,29.33,46,19.61,9,5.60,1,58.61,56.11,50.94,1,65.00,20.39,37.60,21.61,4,0,0,3394,3394,14.39,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,38.03,5.22,2.39,65.00,0,32,-4.00,29,6.83,3.83,62.94,64.57,-3.06,1,35.52,30.57,-0.61,15.60,56.90,9.90,149,18.60,12.00,22.00,26.30,150.80,112.40,53.90,532,49,264.90,18.50,30,4285,478.20,14.20,1.00,1.00,35,3.44,36.31,299.60,2703,41,21.60,41,1030,4279,48,30,35,1346,49,25.90,480.20,477,22,9.40,142,14.00,48,22,2329,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.28,0.00,19.39,36.80,3.00,10.00,20.00,1,9.28,0.22,0.10,12,12.28,0.61,100.00,19.78,34.50,1,0.00,20.00,2,3.80,30.20,14.20,-5.60,5.10,4.40,14.20,233.60,234.10,234.10,24.00,19.90,19.90
 23:28:00  18/07/2019,5.33,62.33,61.56,1,63.61,46,20.56,-3.06,-28.89,2,81,84,32.00,3.28,75.94,-29.00,33.71,32,10.44,15.50,29.33,46,19.61,9,4.30,1,58.61,56.11,50.94,1,65.00,20.39,37.60,21.61,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,38.03,5.22,2.39,65.00,0,32,-4.00,29,6.83,3.83,62.94,64.57,-3.06,1,35.52,30.53,-0.61,15.60,56.90,9.90,149,18.60,12.00,22.00,26.30,150.80,112.40,53.90,532,49,264.90,18.50,30,4285,478.20,14.20,1.00,1.00,35,3.44,36.31,299.60,2703,41,21.60,41,1030,4279,48,30,35,1346,49,25.90,480.20,477,22,9.40,142,14.00,48,22,2329,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.28,0.00,19.39,36.80,3.00,10.00,20.00,1,9.28,0.22,0.10,12,11.78,3.39,94.00,12.78,37.20,1,0.00,20.00,2,3.80,30.20,14.20,-5.60,5.10,4.40,14.20,233.60,234.10,234.10,24.00,19.90,19.90
 23:30:00  18/07/2019,5.33,62.33,61.56,1,63.61,46,20.56,-3.06,-28.89,2,81,84,32.00,3.28,75.94,-29.00,33.71,32,10.44,15.50,29.33,46,19.61,9,4.30,1,58.61,56.11,50.94,1,65.00,20.39,37.60,21.61,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,38.03,5.22,2.39,65.00,0,32,-4.00,29,6.83,3.83,62.94,64.57,-3.06,1,35.52,30.53,-0.61,15.60,56.90,9.90,149,18.60,12.00,22.00,26.30,150.80,112.40,53.90,532,49,264.90,18.50,30,4285,478.20,14.20,1.00,1.00,35,3.44,36.31,299.60,2703,41,21.60,41,1030,4279,48,30,35,1346,49,25.90,480.20,477,22,9.40,142,14.00,48,22,2329,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.28,0.00,19.39,36.80,3.00,10.00,20.00,1,9.28,0.22,0.10,12,11.78,3.39,94.00,12.78,37.20,1,0.00,20.00,2,3.80,30.20,14.20,-5.60,5.10,4.40,14.20,233.60,234.10,234.10,24.00,19.90,19.90
 23:32:00  18/07/2019,5.33,62.67,61.56,1,61.57,68,22.33,-3.94,-29.22,2,67,66,32.00,2.78,81.39,-29.00,33.71,31,12.33,13.06,29.33,68,19.61,9,0.00,1,58.00,55.67,49.61,1,65.00,22.44,29.30,21.61,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,23,3394,1,0,0,0,0,33.80,0.78,2.39,65.00,0,32,-4.00,29,5.67,1.61,62.50,62.10,-4.00,1,35.52,29.82,-0.61,15.60,56.90,9.90,149,18.60,12.00,22.00,26.30,151.50,112.40,54.60,533,49,266.30,18.50,30,4287,478.90,14.20,1.00,1.00,23,-0.61,32.56,299.60,2704,41,21.60,41,1030,4283,48,30,20,1347,49,26.60,482.90,477,22,9.40,142,14.00,48,22,2331,0,3,1,3,1,0,20.00,0,0,0.00,29.22,19.89,0.00,19.00,32.90,-1.00,10.00,20.00,1,18.00,1.78,0.90,12,15.28,-0.72,100.00,17.28,33.20,1,0.00,20.00,2,3.80,30.20,14.20,-5.60,5.10,4.90,14.20,233.60,234.10,234.10,24.00,21.90,18.10
 23:34:00  18/07/2019,5.33,62.67,61.56,1,61.57,68,22.33,-3.94,-29.22,2,67,66,32.00,2.78,81.39,-29.00,33.71,31,12.33,13.06,29.33,68,19.61,9,0.00,1,58.00,55.67,49.61,1,65.00,22.44,29.30,21.61,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,23,3394,1,0,0,0,0,33.80,0.78,2.39,65.00,0,32,-4.00,29,5.67,1.61,62.50,62.10,-4.00,1,35.52,29.82,-0.61,15.60,56.90,9.90,149,18.60,12.00,22.00,26.30,151.50,112.40,54.60,533,49,266.30,18.50,30,4287,478.90,14.20,1.00,1.00,23,-0.61,32.56,299.60,2704,41,21.60,41,1030,4283,48,30,20,1347,49,26.60,482.90,477,22,9.40,142,14.00,48,22,2331,0,3,1,3,1,0,20.00,0,0,0.00,29.22,19.89,0.00,19.00,32.90,-1.00,10.00,20.00,1,18.00,1.78,0.90,12,15.28,-0.72,100.00,17.28,33.20,1,0.00,20.00,2,3.80,30.20,14.20,-5.60,5.10,4.90,14.20,233.60,234.10,234.10,24.00,21.90,18.10
 23:36:00  18/07/2019,5.33,58.89,61.52,1,63.14,60,21.17,-3.61,-27.67,2,82,84,29.56,2.00,80.39,-29.00,33.71,8,8.44,13.89,29.33,60,19.61,9,28.10,1,57.33,55.17,50.50,1,65.00,21.22,20.50,21.61,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,8,3394,1,1,0,0,0,38.65,5.39,2.39,65.00,0,44,-4.00,50,7.44,4.00,58.61,63.46,-3.33,1,35.52,30.11,-0.61,15.60,56.40,9.90,149,18.60,12.00,22.50,26.30,152.10,112.90,54.60,533,49,267.70,19.00,30,4290,480.70,14.20,1.00,1.00,36,3.33,36.75,302.20,2707,41,21.60,41,1031,4287,48,30,37,1348,49,26.60,485.70,477,22,9.40,142,14.50,48,22,2333,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.61,0.00,19.28,37.30,3.61,10.00,20.00,1,13.39,0.22,0.10,12,13.11,4.00,85.20,17.28,37.80,1,0.00,20.00,2,3.80,30.20,14.20,-5.60,5.10,4.90,14.20,233.60,234.10,234.10,24.00,21.90,18.10
 23:38:00  18/07/2019,5.33,58.89,61.52,1,63.14,60,21.17,-3.61,-27.67,2,82,84,29.56,2.00,80.39,-29.00,33.71,8,8.44,13.89,29.33,60,19.61,9,28.10,1,57.33,55.17,50.50,1,65.00,21.22,20.50,21.61,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,8,3394,1,1,0,0,0,38.65,5.39,2.39,65.00,0,44,-4.00,50,7.44,4.00,58.61,63.46,-3.33,1,35.52,30.11,-0.61,15.60,56.40,9.90,149,18.60,12.00,22.50,26.30,152.10,112.90,54.60,533,49,267.70,19.00,30,4290,480.70,14.20,1.00,1.00,36,3.33,36.75,302.20,2707,41,21.60,41,1031,4287,48,30,37,1348,49,26.60,485.70,477,22,9.40,142,14.50,48,22,2333,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.61,0.00,19.28,37.30,3.61,10.00,20.00,1,13.39,0.22,0.10,12,13.11,4.00,85.20,17.28,37.80,1,0.00,20.00,2,3.80,30.20,14.20,-5.60,5.10,4.90,14.20,233.60,234.10,234.10,24.00,21.90,18.10
 23:40:00  18/07/2019,5.33,63.33,61.52,1,60.23,72,22.67,-5.11,-30.56,2,62,62,34.11,3.50,78.50,-29.00,33.71,31,11.39,13.28,29.33,72,19.61,9,0.00,1,56.89,54.67,56.28,1,65.00,22.67,16.60,21.61,4,0,0,3394,3394,12.81,89499,0,45232,24110,0,0,-4.00,26,3394,1,1,0,0,0,34.97,1.94,2.39,65.00,0,30,-4.00,29,5.00,-0.06,63.56,60.98,-5.11,1,35.52,28.84,-0.61,15.10,57.30,9.90,149,18.60,12.00,22.50,27.00,152.70,113.50,54.60,533,49,269.10,19.00,30,4294,483.30,14.80,1.00,1.00,39,-0.44,32.95,303.40,2709,41,22.20,41,1032,4290,48,30,36,1349,49,26.60,487.30,478,22,10.00,142,14.50,48,22,2335,0,3,1,3,1,0,20.00,0,0,0.00,29.22,19.39,0.00,18.89,33.40,-0.50,10.00,20.00,1,17.50,1.22,0.60,12,17.28,-0.22,78.50,17.28,33.60,1,0.00,20.00,2,3.80,30.20,14.20,-5.60,5.10,4.90,14.20,233.60,234.10,234.10,24.00,21.90,18.10
 23:42:00  18/07/2019,5.33,63.33,61.52,1,60.23,72,22.67,-5.11,-30.56,2,62,62,34.11,3.50,78.50,-29.00,33.71,31,11.39,13.28,29.33,72,19.61,9,0.00,1,56.89,54.67,56.28,1,65.00,22.67,16.60,21.61,4,0,0,3394,3394,12.81,89499,0,45232,24110,0,0,-4.00,26,3394,1,1,0,0,0,34.97,1.94,2.39,65.00,0,30,-4.00,29,5.00,-0.06,63.56,60.98,-5.11,1,35.52,28.84,-0.61,15.10,57.30,9.90,149,18.60,12.00,22.50,27.00,152.70,113.50,54.60,533,49,269.10,19.00,30,4294,483.30,14.80,1.00,1.00,39,-0.44,32.95,303.40,2709,41,22.20,41,1032,4290,48,30,36,1349,49,26.60,487.30,478,22,10.00,142,14.50,48,22,2335,0,3,1,3,1,0,20.00,0,0,0.00,29.22,19.39,0.00,18.89,33.40,-0.50,10.00,20.00,1,17.50,1.22,0.60,12,17.28,-0.22,78.50,17.28,33.60,1,0.00,20.00,2,7.30,30.20,16.80,-5.60,5.10,4.90,14.20,233.60,234.10,234.10,24.00,20.80,32.30
 23:44:00  18/07/2019,5.33,59.67,61.48,1,57.54,57,20.67,-1.72,-26.78,3,77,66,28.89,2.17,79.78,-29.00,33.71,6,8.78,13.72,29.33,57,19.61,9,24.50,1,56.11,54.22,60.50,1,65.00,20.56,0.00,21.61,4,0,0,3394,3394,14.63,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,38.14,4.89,2.39,65.00,0,45,-4.00,29,5.00,3.83,59.72,57.55,-1.61,1,35.52,31.76,-0.61,15.10,57.30,9.90,150,18.60,13.00,22.50,27.00,153.30,114.30,55.10,534,49,271.50,19.00,30,4297,485.10,14.80,1.00,1.00,39,3.00,36.37,304.60,2711,41,22.20,41,1033,4294,49,30,40,1350,49,26.60,490.10,478,22,10.00,142,14.50,48,22,2338,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.89,0.00,19.22,37.00,3.22,10.00,20.00,1,15.00,0.22,0.10,12,15.22,3.50,68.80,18.61,37.30,1,0.00,20.00,2,7.30,30.20,16.80,-5.60,5.10,4.90,14.20,233.60,234.10,234.10,24.00,20.80,32.30
 23:46:00  18/07/2019,5.33,59.67,61.48,1,57.54,57,20.67,-1.72,-26.78,3,77,66,28.89,2.17,79.78,-29.00,33.71,6,8.78,13.72,29.33,57,19.61,9,24.50,1,56.11,54.22,60.50,1,65.00,20.56,0.00,21.61,4,0,0,3394,3394,14.63,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,38.14,4.89,2.39,65.00,0,45,-4.00,29,5.00,3.83,59.72,57.55,-1.61,1,35.52,31.76,-0.61,15.10,57.30,9.90,150,18.60,13.00,22.50,27.00,153.30,114.30,55.10,534,49,271.50,19.00,30,4297,485.10,14.80,1.00,1.00,39,3.00,36.37,304.60,2711,41,22.20,41,1033,4294,49,30,40,1350,49,26.60,490.10,478,22,10.00,142,14.50,48,22,2338,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.89,0.00,19.22,37.00,3.22,10.00,20.00,1,15.00,0.22,0.10,12,15.22,3.50,68.80,18.61,37.30,1,0.00,20.00,2,7.30,30.20,16.80,-5.60,5.10,4.90,14.20,233.60,234.10,234.10,24.00,20.80,32.30
