CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 23:48:00  18/07/2019,5.33,59.67,61.48,1,57.54,57,20.67,-1.72,-26.78,3,77,66,28.89,2.17,79.78,-29.00,33.71,6,8.78,13.72,29.33,57,19.61,9,24.50,1,56.11,54.22,60.50,1,65.00,20.56,0.00,21.61,4,0,0,3394,3394,14.63,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,38.14,4.89,2.39,65.00,0,45,-4.00,29,5.00,3.83,59.72,57.55,-1.61,1,35.52,31.76,-0.61,15.10,57.30,9.90,150,18.60,13.00,22.50,27.00,153.30,114.30,55.10,534,49,271.50,19.00,30,4297,485.10,14.80,1.00,1.00,39,3.00,36.37,304.60,2711,41,22.20,41,1033,4294,49,30,40,1350,49,26.60,490.10,478,22,10.00,142,14.50,48,22,2338,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.89,0.00,19.22,37.00,3.22,10.00,20.00,1,15.00,0.22,0.10,12,15.22,3.50,68.80,18.61,37.30,1,0.00,20.00,2,7.30,30.20,16.80,-5.60,5.10,4.90,14.20,233.60,234.10,234.10,24.00,20.80,32.30
 23:50:00  18/07/2019,5.33,63.17,61.48,1,60.20,67,22.06,-5.00,-30.56,2,65,65,34.28,3.72,77.22,-29.00,33.71,31,10.50,13.44,29.33,67,19.61,9,0.00,1,55.61,53.72,59.72,1,65.00,21.89,7.70,21.61,4,0,0,3394,3394,12.74,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,36.01,3.00,2.39,65.00,0,32,-4.00,29,5.33,0.28,63.00,61.07,-5.17,1,35.52,28.92,-0.61,15.10,57.30,9.90,150,19.20,13.00,22.50,27.00,153.30,115.00,56.00,535,49,272.00,19.00,30,4299,486.00,14.80,1.00,1.00,58,0.39,33.68,307.00,2714,41,22.20,41,1034,4296,49,30,56,1350,49,27.20,491.00,478,22,10.00,142,14.50,49,22,2339,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.61,0.00,19.22,34.20,0.28,10.00,20.00,1,16.00,1.89,0.90,12,15.78,0.61,73.30,16.72,34.40,1,0.00,20.00,2,7.30,30.20,16.80,-5.60,5.10,4.90,14.20,233.60,234.10,234.10,24.00,20.80,32.30
 23:52:00  18/07/2019,5.33,63.17,61.48,1,60.20,67,22.06,-5.00,-30.56,2,65,65,34.28,3.72,77.22,-29.00,33.71,31,10.50,13.44,29.33,67,19.61,9,0.00,1,55.61,53.72,59.72,1,65.00,21.89,7.70,21.61,4,0,0,3394,3394,12.74,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,36.01,3.00,2.39,65.00,0,32,-4.00,29,5.33,0.28,63.00,61.07,-5.17,1,35.52,28.92,-0.61,15.10,57.30,9.90,150,19.20,13.00,22.50,27.00,153.30,115.00,56.00,535,49,272.00,19.00,30,4299,486.00,14.80,1.00,1.00,58,0.39,33.68,307.00,2714,41,22.20,41,1034,4296,49,30,56,1350,49,27.20,491.00,478,22,10.00,142,14.50,49,22,2339,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.61,0.00,19.22,34.20,0.28,10.00,20.00,1,16.00,1.89,0.90,12,15.78,0.61,73.30,16.72,34.40,1,0.00,20.00,2,7.30,30.20,16.80,-5.60,4.60,4.90,16.70,234.10,234.10,234.60,22.90,20.80,32.30
 23:54:00  18/07/2019,2.39,63.50,61.44,2,57.39,68,21.00,-3.67,-27.89,2,66,66,29.67,1.72,80.33,-29.00,33.71,0,9.33,12.67,29.33,68,19.33,2,24.90,1,55.22,53.28,60.50,1,65.00,21.11,0.00,21.61,4,0,0,3394,3394,14.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.67,3.28,2.39,65.00,0,31,-4.00,29,4.17,0.28,63.72,57.21,-3.94,1,35.52,30.06,-0.61,16.00,58.00,9.90,150,19.20,13.00,23.00,27.00,155.00,116.00,56.00,535,49,275.00,19.00,30,4303,490.00,14.80,1.00,1.00,24,1.72,35.40,309.00,2716,41,22.20,41,1035,4301,49,30,24,1352,49,27.20,496.00,479,22,10.00,143,14.50,49,22,2342,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.78,0.00,19.22,36.00,2.22,10.00,20.00,1,16.00,2.50,0.90,12,15.11,2.39,76.00,18.72,36.20,1,0.00,20.00,2,7.30,30.20,16.80,-5.60,4.60,4.90,16.70,234.10,234.10,234.60,22.90,20.80,32.30
 23:56:00  18/07/2019,2.39,63.50,61.44,2,57.39,68,21.00,-3.67,-27.89,2,66,66,29.67,1.72,80.33,-29.00,33.71,0,9.33,12.67,29.33,68,19.33,2,24.90,1,55.22,53.28,60.50,1,65.00,21.11,0.00,21.61,4,0,0,3394,3394,14.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.67,3.28,2.39,65.00,0,31,-4.00,29,4.17,0.28,63.72,57.21,-3.94,1,35.52,30.06,-0.61,16.00,58.00,9.90,150,19.20,13.00,23.00,27.00,155.00,116.00,56.00,535,49,275.00,19.00,30,4303,490.00,14.80,1.00,1.00,24,1.72,35.40,309.00,2716,41,22.20,41,1035,4301,49,30,24,1352,49,27.20,496.00,479,22,10.00,143,14.50,49,22,2342,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.78,0.00,19.22,36.00,2.22,10.00,20.00,1,16.00,2.50,0.90,12,15.11,2.39,76.00,18.72,36.20,1,0.00,20.00,2,7.30,30.20,16.80,-5.60,4.60,4.90,16.70,234.10,234.10,234.60,22.90,20.80,32.30
 23:58:00  18/07/2019,5.33,60.89,61.36,1,62.39,65,21.33,-5.56,-28.78,2,83,84,32.72,3.89,76.67,-29.00,33.71,31,10.67,13.94,29.33,65,19.33,9,8.80,1,55.22,52.83,59.94,1,65.00,21.11,15.20,21.61,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,28,3394,1,1,0,0,0,36.37,3.28,2.39,65.00,0,39,-4.00,50,6.28,0.94,59.94,63.70,-5.22,1,35.52,28.45,-0.61,16.00,59.00,9.90,150,19.20,13.00,23.00,27.60,156.00,117.00,56.00,535,49,277.00,19.60,30,4307,494.00,14.80,1.00,1.00,55,0.39,33.67,312.00,2719,41,22.90,41,1036,4305,49,30,53,1353,49,27.20,500.00,480,22,10.00,143,14.50,49,22,2344,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.50,0.00,18.89,34.20,0.28,10.00,20.00,1,13.22,1.72,0.90,12,15.11,0.72,70.20,14.00,34.50,1,0.00,20.00,2,7.30,30.20,16.80,-5.60,4.60,4.90,16.70,234.10,234.10,234.60,22.90,20.80,32.30
 00:00:00  19/07/2019,5.33,60.89,61.36,1,62.39,65,21.33,-5.56,-28.78,2,83,84,32.72,3.89,76.67,-29.00,33.71,31,10.67,13.94,29.33,65,19.33,9,8.80,1,55.22,52.83,59.94,1,65.00,21.11,15.20,21.61,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,28,3394,1,1,0,0,0,36.37,3.28,2.39,65.00,0,39,-4.00,50,6.28,0.94,59.94,63.70,-5.22,1,35.52,28.45,-0.61,16.00,59.00,9.90,150,19.20,13.00,23.00,27.60,156.00,117.00,56.00,535,49,277.00,19.60,30,4307,494.00,14.80,1.00,1.00,55,0.39,33.67,312.00,2719,41,22.90,41,1036,4305,49,30,53,1353,49,27.20,500.00,480,22,10.00,143,14.50,49,22,2344,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.50,0.00,18.89,34.20,0.28,10.00,20.00,1,13.22,1.72,0.90,12,15.11,0.72,70.20,14.00,34.50,1,0.00,20.00,2,7.30,30.20,16.80,-5.60,4.60,4.90,16.70,234.10,234.10,234.60,22.90,20.80,32.30
 00:02:00  19/07/2019,2.39,63.56,61.36,1,60.05,78,22.22,-5.56,-28.78,2,63,63,30.39,1.33,79.00,-29.00,33.71,0,11.78,12.22,29.33,78,19.33,2,0.00,1,56.06,52.44,59.33,1,65.00,22.17,0.00,21.61,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.84,0.44,2.39,65.00,0,25,-4.00,25,5.22,-0.11,63.67,59.80,-5.22,1,35.52,28.63,-0.61,16.00,59.00,9.90,151,19.20,14.00,23.00,27.60,157.00,118.00,57.00,536,49,278.00,19.60,30,4309,496.00,14.80,1.00,1.00,0,0.06,33.52,313.00,2720,41,22.90,41,1037,4307,49,30,0,1354,49,27.20,502.00,480,22,10.00,143,14.50,49,22,2345,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.50,0.00,18.89,34.20,0.28,10.00,20.00,1,17.78,20.00,10.00,1,17.11,0.11,0.00,18.00,34.00,0,0.00,20.00,1,7.30,30.20,16.80,-5.60,5.30,4.40,16.70,234.10,234.10,234.60,24.70,19.90,32.90
 00:04:00  19/07/2019,2.39,63.56,61.36,1,60.05,78,22.22,-5.56,-28.78,2,63,63,30.39,1.33,79.00,-29.00,33.71,0,11.78,12.22,29.33,78,19.33,2,0.00,1,56.06,52.44,59.33,1,65.00,22.17,0.00,21.61,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.84,0.44,2.39,65.00,0,25,-4.00,25,5.22,-0.11,63.67,59.80,-5.22,1,35.52,28.63,-0.61,16.00,59.00,9.90,151,19.20,14.00,23.00,27.60,157.00,118.00,57.00,536,49,278.00,19.60,30,4309,496.00,14.80,1.00,1.00,0,0.06,33.52,313.00,2720,41,22.90,41,1037,4307,49,30,0,1354,49,27.20,502.00,480,22,10.00,143,14.50,49,22,2345,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.50,0.00,18.89,34.20,0.28,10.00,20.00,1,17.78,20.00,10.00,1,17.11,0.11,0.00,18.00,34.00,0,0.00,20.00,1,7.30,30.20,16.80,-5.60,5.30,4.40,16.70,234.10,234.10,234.60,24.70,19.90,32.90
 00:06:00  19/07/2019,2.39,63.56,61.36,1,60.05,78,22.22,-5.56,-28.78,2,63,63,30.39,1.33,79.00,-29.00,33.71,0,11.78,12.22,29.33,78,19.33,2,0.00,1,56.06,52.44,59.33,1,65.00,22.17,0.00,21.61,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,33.84,0.44,2.39,65.00,0,25,-4.00,25,5.22,-0.11,63.67,59.80,-5.22,1,35.52,28.63,-0.61,16.00,59.00,9.90,151,19.20,14.00,23.00,27.60,157.00,118.00,57.00,536,49,278.00,19.60,30,4309,496.00,14.80,1.00,1.00,0,0.06,33.52,313.00,2720,41,22.90,41,1037,4307,49,30,0,1354,49,27.20,502.00,480,22,10.00,143,14.50,49,22,2345,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.50,0.00,18.89,34.20,0.28,10.00,20.00,1,17.78,20.00,10.00,1,17.11,0.11,0.00,18.00,34.00,0,0.00,20.00,1,7.30,30.20,16.80,-5.60,5.30,4.40,16.70,234.10,234.10,234.60,24.70,19.90,32.90
 00:08:00  19/07/2019,2.39,64.28,61.33,1,62.03,50,19.33,-3.44,-28.33,2,80,84,29.06,0.72,75.06,-29.00,33.71,0,10.00,13.06,29.33,50,19.33,2,13.50,1,56.83,52.06,59.33,1,65.00,19.39,30.70,21.33,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.17,3.00,2.39,65.00,0,27,-4.00,27,6.89,3.56,64.78,61.82,-3.50,1,35.52,30.24,-0.61,16.00,59.00,9.90,151,19.20,14.00,23.00,27.60,157.00,118.00,57.00,536,49,278.00,19.60,30,4309,496.00,14.80,1.00,1.00,0,0.06,33.65,313.00,2720,41,22.90,41,1037,4307,49,30,0,1354,49,27.20,502.00,480,22,10.00,143,14.50,49,22,2345,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.50,0.00,18.89,34.20,0.28,10.00,20.00,1,17.78,20.00,10.00,1,17.11,0.11,0.00,18.00,34.00,0,0.00,20.00,1,7.30,30.20,16.80,-5.60,5.30,4.40,16.70,234.10,234.10,234.60,24.70,19.90,32.90
 00:10:00  19/07/2019,2.39,64.28,61.33,1,62.03,50,19.33,-3.44,-28.33,2,80,84,29.06,0.72,75.06,-29.00,33.71,0,10.00,13.06,29.33,50,19.33,2,13.50,1,56.83,52.06,59.33,1,65.00,19.39,30.70,21.33,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.17,3.00,2.39,65.00,0,27,-4.00,27,6.89,3.56,64.78,61.82,-3.50,1,35.52,30.24,-0.61,16.00,59.00,9.90,151,19.20,14.00,23.00,27.60,157.00,118.00,57.00,536,49,278.00,19.60,30,4309,496.00,14.80,1.00,1.00,0,0.06,33.65,313.00,2720,41,22.90,41,1037,4307,49,30,0,1354,49,27.20,502.00,480,22,10.00,143,14.50,49,22,2345,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.50,0.00,18.89,34.20,0.28,10.00,20.00,1,17.78,20.00,10.00,1,17.11,0.11,0.00,18.00,34.00,0,0.00,20.00,1,7.30,30.20,16.80,-5.60,5.30,4.40,16.70,234.10,234.10,234.60,24.70,19.90,32.90
 00:12:00  19/07/2019,2.39,61.33,61.26,1,61.56,39,20.61,-2.06,-30.22,2,63,63,32.72,2.50,81.83,-29.00,33.71,0,11.78,14.00,29.33,39,19.33,2,19.10,1,59.00,51.61,53.44,1,65.00,20.50,28.60,21.33,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.32,2.22,2.39,65.00,0,45,-4.00,29,5.28,3.11,61.17,61.37,-2.06,1,35.52,31.41,-0.61,16.00,59.00,9.90,151,19.20,14.00,23.00,27.60,157.00,118.00,57.00,536,49,278.00,19.60,30,4309,496.00,14.80,1.00,1.00,0,0.33,33.79,313.00,2720,41,22.90,41,1037,4307,49,30,0,1354,49,27.20,502.00,480,22,10.00,143,14.50,49,22,2345,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.22,0.00,18.89,34.20,0.28,10.00,20.00,1,17.50,20.00,10.00,1,17.11,0.39,0.00,18.00,34.00,0,0.00,20.00,1,7.30,30.20,16.80,-5.60,5.30,4.40,16.70,234.60,234.80,234.60,23.70,21.10,31.80
 00:14:00  19/07/2019,2.39,61.33,61.26,1,61.56,39,20.61,-2.06,-30.22,2,63,63,32.72,2.50,81.83,-29.00,33.71,0,11.78,14.00,29.33,39,19.33,2,19.10,1,59.00,51.61,53.44,1,65.00,20.50,28.60,21.33,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.32,2.22,2.39,65.00,0,45,-4.00,29,5.28,3.11,61.17,61.37,-2.06,1,35.52,31.41,-0.61,16.00,59.00,9.90,151,19.20,14.00,23.00,27.60,157.00,118.00,57.00,536,49,278.00,19.60,30,4309,496.00,14.80,1.00,1.00,0,0.33,33.79,313.00,2720,41,22.90,41,1037,4307,49,30,0,1354,49,27.20,502.00,480,22,10.00,143,14.50,49,22,2345,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.22,0.00,18.89,34.20,0.28,10.00,20.00,1,17.50,20.00,10.00,1,17.11,0.39,0.00,18.00,34.00,0,0.00,20.00,1,7.30,30.20,16.80,-5.60,5.30,4.40,16.70,234.60,234.80,234.60,23.70,21.10,31.80
 00:16:00  19/07/2019,2.39,63.61,61.26,1,61.46,42,21.39,-4.94,-27.22,3,73,66,30.00,2.78,81.17,-29.00,33.71,0,12.33,14.83,29.33,42,19.33,2,27.90,1,56.89,51.22,47.28,1,65.00,21.33,35.50,21.33,4,0,0,3394,3394,14.37,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.63,2.22,2.39,65.00,0,40,-4.00,50,3.94,-0.94,63.83,61.54,-4.89,1,35.52,28.97,-0.61,16.00,59.00,9.90,151,19.20,14.00,23.00,27.60,157.00,118.00,57.00,536,49,278.00,19.60,30,4309,496.00,14.80,1.00,1.00,0,0.33,33.90,313.00,2720,41,22.90,41,1037,4307,49,30,0,1354,49,27.20,502.00,480,22,10.00,143,14.50,49,22,2345,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.22,0.00,18.61,34.20,0.28,10.00,20.00,1,17.50,20.00,10.00,1,17.11,0.39,0.00,18.00,34.00,0,0.00,20.00,1,7.30,30.20,16.80,-5.60,5.30,4.40,16.70,234.60,234.80,234.60,23.70,21.10,31.80
 00:18:00  19/07/2019,2.39,63.61,61.26,1,61.46,42,21.39,-4.94,-27.22,3,73,66,30.00,2.78,81.17,-29.00,33.71,0,12.33,14.83,29.33,42,19.33,2,27.90,1,56.89,51.22,47.28,1,65.00,21.33,35.50,21.33,4,0,0,3394,3394,14.37,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.63,2.22,2.39,65.00,0,40,-4.00,50,3.94,-0.94,63.83,61.54,-4.89,1,35.52,28.97,-0.61,16.00,59.00,9.90,151,19.20,14.00,23.00,27.60,157.00,118.00,57.00,536,49,278.00,19.60,30,4309,496.00,14.80,1.00,1.00,0,0.33,33.90,313.00,2720,41,22.90,41,1037,4307,49,30,0,1354,49,27.20,502.00,480,22,10.00,143,14.50,49,22,2345,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.22,0.00,18.61,34.20,0.28,10.00,20.00,1,17.50,20.00,10.00,1,17.11,0.39,0.00,18.00,34.00,0,0.00,20.00,1,7.30,30.20,16.80,-5.60,5.30,4.40,16.70,234.60,234.80,234.60,23.70,21.10,31.80
 00:20:00  19/07/2019,2.39,63.61,61.26,1,61.46,42,21.39,-4.94,-27.22,3,73,66,30.00,2.78,81.17,-29.00,33.71,0,12.33,14.83,29.33,42,19.33,2,27.90,1,56.89,51.22,47.28,1,65.00,21.33,35.50,21.33,4,0,0,3394,3394,14.37,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.63,2.22,2.39,65.00,0,40,-4.00,50,3.94,-0.94,63.83,61.54,-4.89,1,35.52,28.97,-0.61,16.00,59.00,9.90,151,19.20,14.00,23.00,27.60,157.00,118.00,57.00,536,49,278.00,19.60,30,4309,496.00,14.80,1.00,1.00,0,0.33,33.90,313.00,2720,41,22.90,41,1037,4307,49,30,0,1354,49,27.20,502.00,480,22,10.00,143,14.50,49,22,2345,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.22,0.00,18.61,34.20,0.28,10.00,20.00,1,17.50,20.00,10.00,1,17.11,0.39,0.00,18.00,34.00,0,0.00,20.00,1,7.30,30.20,16.80,-5.60,5.30,4.40,16.70,234.60,234.80,234.60,23.70,21.10,31.80
 00:22:00  19/07/2019,2.39,62.28,61.26,1,58.67,48,21.72,-3.33,-29.39,2,77,84,31.61,2.28,75.06,-29.00,33.71,0,13.61,15.39,29.33,48,19.33,2,18.70,1,56.00,50.83,45.94,1,65.00,21.67,7.00,21.33,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.98,1.83,2.39,65.00,0,37,-4.00,29,5.06,1.89,62.94,58.48,-3.33,1,35.52,30.35,-0.61,16.00,59.00,9.90,151,19.20,14.00,23.00,27.60,157.00,118.00,57.00,536,49,278.00,19.60,30,4309,496.00,14.80,1.00,1.00,0,0.61,34.01,313.00,2720,41,22.90,41,1037,4307,49,30,0,1354,49,27.20,502.00,480,22,10.00,143,14.50,49,22,2345,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.89,0.00,18.61,34.20,0.61,10.00,20.00,1,17.50,20.00,10.00,1,17.11,0.39,0.00,18.00,34.50,0,0.00,20.00,1,4.20,30.20,13.60,-5.60,4.70,4.40,15.70,234.60,235.50,235.10,22.00,21.10,19.70
 00:24:00  19/07/2019,2.39,62.28,61.26,1,58.67,48,21.72,-3.33,-29.39,2,77,84,31.61,2.28,75.06,-29.00,33.71,0,13.61,15.39,29.33,48,19.33,2,18.70,1,56.00,50.83,45.94,1,65.00,21.67,7.00,21.33,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.98,1.83,2.39,65.00,0,37,-4.00,29,5.06,1.89,62.94,58.48,-3.33,1,35.52,30.35,-0.61,16.00,59.00,9.90,151,19.20,14.00,23.00,27.60,157.00,118.00,57.00,536,49,278.00,19.60,30,4309,496.00,14.80,1.00,1.00,0,0.61,34.01,313.00,2720,41,22.90,41,1037,4307,49,30,0,1354,49,27.20,502.00,480,22,10.00,143,14.50,49,22,2345,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.89,0.00,18.61,34.20,0.61,10.00,20.00,1,17.50,20.00,10.00,1,17.11,0.39,0.00,18.00,34.50,0,0.00,20.00,1,4.20,30.20,13.60,-5.60,4.70,4.40,15.70,234.60,235.50,235.10,22.00,21.10,19.70
 00:26:00  19/07/2019,2.39,62.28,61.26,1,62.52,38,20.17,-2.56,-29.39,2,72,84,31.61,2.28,79.56,-29.00,33.71,0,13.61,16.33,29.33,38,19.33,2,18.10,1,54.56,50.50,46.83,1,65.00,20.28,29.80,21.33,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.67,2.39,65.00,0,43,-4.00,29,6.11,3.56,62.94,62.29,-2.67,1,35.52,31.02,-0.61,16.00,59.00,9.90,151,19.20,14.00,23.00,27.60,157.00,118.00,57.00,536,49,278.00,19.60,30,4309,496.00,14.80,1.00,1.00,0,0.61,34.10,313.00,2720,41,22.90,41,1037,4307,49,30,0,1354,49,27.20,502.00,480,22,10.00,143,14.50,49,22,2345,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.89,0.00,18.61,34.20,0.61,10.00,20.00,1,17.50,20.00,10.00,1,17.11,0.72,0.00,18.00,34.50,0,0.00,20.00,1,4.20,30.20,13.60,-5.60,4.70,4.40,15.70,234.60,235.50,235.10,22.00,21.10,19.70
 00:28:00  19/07/2019,2.39,62.28,61.26,1,62.52,38,20.17,-2.56,-29.39,2,72,84,31.61,2.28,79.56,-29.00,33.71,0,13.61,16.33,29.33,38,19.33,2,18.10,1,54.56,50.50,46.83,1,65.00,20.28,29.80,21.33,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.67,2.39,65.00,0,43,-4.00,29,6.11,3.56,62.94,62.29,-2.67,1,35.52,31.02,-0.61,16.00,59.00,9.90,151,19.20,14.00,23.00,27.60,157.00,118.00,57.00,536,49,278.00,19.60,30,4309,496.00,14.80,1.00,1.00,0,0.61,34.10,313.00,2720,41,22.90,41,1037,4307,49,30,0,1354,49,27.20,502.00,480,22,10.00,143,14.50,49,22,2345,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.89,0.00,18.61,34.20,0.61,10.00,20.00,1,17.50,20.00,10.00,1,17.11,0.72,0.00,18.00,34.50,0,0.00,20.00,1,4.20,30.20,13.60,-5.60,4.70,4.40,15.70,234.60,235.50,235.10,22.00,21.10,19.70
 00:30:00  19/07/2019,2.39,64.22,61.26,1,61.28,44,22.06,-4.28,-29.39,2,69,84,32.39,2.83,80.44,-29.00,33.71,0,14.44,17.06,29.33,44,19.33,2,29.00,1,54.56,50.22,51.33,1,65.00,21.89,38.40,21.33,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.64,2.67,2.39,65.00,0,44,-4.00,50,5.83,1.44,64.56,61.35,-4.28,1,35.52,29.51,-0.61,16.00,59.00,9.90,151,19.20,14.00,23.00,27.60,157.00,118.00,57.00,536,49,278.00,19.60,30,4309,496.00,14.80,1.00,1.00,0,0.61,34.20,313.00,2720,41,22.90,41,1037,4307,49,30,0,1354,49,27.20,502.00,480,22,10.00,143,14.50,49,22,2345,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.89,0.00,18.61,34.70,0.61,10.00,20.00,1,17.50,20.00,10.00,1,17.11,0.72,0.00,18.00,34.50,0,0.00,20.00,1,4.20,30.20,13.60,-5.60,4.70,4.40,15.70,234.60,235.50,235.10,22.00,21.10,19.70
 00:32:00  19/07/2019,2.39,64.22,61.26,1,61.28,44,22.06,-4.28,-29.39,2,69,84,32.39,2.83,80.44,-29.00,33.71,0,14.44,17.06,29.33,44,19.33,2,29.00,1,54.56,50.22,51.33,1,65.00,21.89,38.40,21.33,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.64,2.67,2.39,65.00,0,44,-4.00,50,5.83,1.44,64.56,61.35,-4.28,1,35.52,29.51,-0.61,16.00,59.00,9.90,151,19.20,14.00,23.00,27.60,157.00,118.00,57.00,536,49,278.00,19.60,30,4309,496.00,14.80,1.00,1.00,0,0.61,34.20,313.00,2720,41,22.90,41,1037,4307,49,30,0,1354,49,27.20,502.00,480,22,10.00,143,14.50,49,22,2345,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.89,0.00,18.61,34.70,0.61,10.00,20.00,1,17.50,20.00,10.00,1,17.11,0.72,0.00,18.00,34.50,0,0.00,20.00,1,4.20,30.20,13.60,-5.60,5.40,4.40,15.70,234.10,235.50,235.10,24.90,19.70,18.00
 00:34:00  19/07/2019,5.33,64.22,61.30,1,61.14,49,21.61,-4.94,-29.39,2,66,84,32.06,2.44,78.67,-29.00,33.71,6,14.44,17.56,29.33,49,19.33,9,12.40,1,54.00,49.94,62.50,1,65.00,21.89,34.80,21.33,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.16,3.06,2.39,65.00,0,33,-4.00,50,4.56,-0.44,64.83,61.35,-5.00,1,35.52,28.97,-0.61,16.00,59.00,9.90,151,19.20,14.00,23.00,27.60,157.00,118.00,57.00,536,49,278.00,19.60,30,4311,498.00,14.80,1.00,1.00,6,1.94,35.18,313.00,2720,41,22.90,41,1037,4308,49,30,6,1354,49,27.20,503.00,480,22,10.00,143,14.50,49,22,2345,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.89,0.00,18.61,35.60,1.78,10.00,20.00,1,18.50,3.39,1.70,12,15.39,1.78,38.60,20.39,35.70,1,0.00,20.00,2,4.20,30.20,13.60,-5.60,5.40,4.40,15.70,234.10,235.50,235.10,24.90,19.70,18.00
 00:36:00  19/07/2019,5.33,64.22,61.30,1,61.14,49,21.61,-4.94,-29.39,2,66,84,32.06,2.44,78.67,-29.00,33.71,6,14.44,17.56,29.33,49,19.33,9,12.40,1,54.00,49.94,62.50,1,65.00,21.89,34.80,21.33,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.16,3.06,2.39,65.00,0,33,-4.00,50,4.56,-0.44,64.83,61.35,-5.00,1,35.52,28.97,-0.61,16.00,59.00,9.90,151,19.20,14.00,23.00,27.60,157.00,118.00,57.00,536,49,278.00,19.60,30,4311,498.00,14.80,1.00,1.00,6,1.94,35.18,313.00,2720,41,22.90,41,1037,4308,49,30,6,1354,49,27.20,503.00,480,22,10.00,143,14.50,49,22,2345,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.89,0.00,18.61,35.60,1.78,10.00,20.00,1,18.50,3.39,1.70,12,15.39,1.78,38.60,20.39,35.70,1,0.00,20.00,2,4.20,30.20,13.60,-5.60,5.40,4.40,15.70,234.10,235.50,235.10,24.90,19.70,18.00
 00:38:00  19/07/2019,5.33,64.22,61.30,1,61.14,49,21.61,-4.94,-29.39,2,66,84,32.06,2.44,78.67,-29.00,33.71,6,14.44,17.56,29.33,49,19.33,9,12.40,1,54.00,49.94,62.50,1,65.00,21.89,34.80,21.33,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.16,3.06,2.39,65.00,0,33,-4.00,50,4.56,-0.44,64.83,61.35,-5.00,1,35.52,28.97,-0.61,16.00,59.00,9.90,151,19.20,14.00,23.00,27.60,157.00,118.00,57.00,536,49,278.00,19.60,30,4311,498.00,14.80,1.00,1.00,6,1.94,35.18,313.00,2720,41,22.90,41,1037,4308,49,30,6,1354,49,27.20,503.00,480,22,10.00,143,14.50,49,22,2345,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.89,0.00,18.61,35.60,1.78,10.00,20.00,1,18.50,3.39,1.70,12,15.39,1.78,38.60,20.39,35.70,1,0.00,20.00,2,4.20,30.20,13.60,-5.60,5.40,4.40,15.70,234.10,235.50,235.10,24.90,19.70,18.00
 00:40:00  19/07/2019,5.33,60.83,61.33,1,60.00,53,21.61,-3.94,-29.39,2,66,84,33.00,3.72,79.33,-29.00,33.71,11,12.17,17.22,29.33,53,19.33,9,2.30,1,54.44,49.61,61.17,1,65.00,21.89,3.60,21.33,4,0,0,3394,3394,13.31,89499,0,45232,24110,0,0,-4.00,27,3394,1,1,0,0,0,38.33,5.11,2.39,65.00,0,34,-4.00,29,6.67,2.72,60.89,60.12,-4.00,1,35.52,29.79,-0.61,16.00,59.00,9.90,151,19.80,14.00,23.60,27.60,158.00,118.00,57.00,536,49,280.00,19.60,30,4315,502.00,14.80,1.00,1.00,29,2.83,36.22,315.00,2722,41,22.90,41,1037,4312,49,30,30,1355,49,27.20,507.00,480,22,10.00,143,14.50,49,22,2347,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.72,0.00,18.61,36.80,3.11,10.00,20.00,1,17.11,3.39,1.70,12,13.22,3.22,55.30,20.39,37.00,1,0.00,20.00,2,4.20,30.20,13.60,-5.60,5.40,4.40,15.70,234.10,235.50,235.10,24.90,19.70,18.00
 00:42:00  19/07/2019,5.33,60.83,61.33,1,60.00,53,21.61,-3.94,-29.39,2,66,84,33.00,3.72,79.33,-29.00,33.71,11,12.17,17.22,29.33,53,19.33,9,2.30,1,54.44,49.61,61.17,1,65.00,21.89,3.60,21.33,4,0,0,3394,3394,13.31,89499,0,45232,24110,0,0,-4.00,27,3394,1,1,0,0,0,38.33,5.11,2.39,65.00,0,34,-4.00,29,6.67,2.72,60.89,60.12,-4.00,1,35.52,29.79,-0.61,16.00,59.00,9.90,151,19.80,14.00,23.60,27.60,158.00,118.00,57.00,536,49,280.00,19.60,30,4315,502.00,14.80,1.00,1.00,29,2.83,36.22,315.00,2722,41,22.90,41,1037,4312,49,30,30,1355,49,27.20,507.00,480,22,10.00,143,14.50,49,22,2347,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.72,0.00,18.61,36.80,3.11,10.00,20.00,1,17.11,3.39,1.70,12,13.22,3.22,55.30,20.39,37.00,1,0.00,20.00,2,2.80,30.20,12.00,-3.70,5.40,3.80,13.10,234.10,235.50,235.10,22.20,17.10,13.30
 00:44:00  19/07/2019,5.33,65.94,61.33,1,62.98,54,21.61,-5.06,-29.39,2,65,65,31.94,2.39,80.17,-29.00,33.71,31,13.17,13.06,29.33,54,19.33,9,0.00,1,53.50,49.61,64.72,1,65.00,21.61,37.20,21.33,4,0,0,3394,3394,13.26,89499,0,45232,24110,0,0,-4.00,11,3394,1,0,0,0,0,32.99,0.00,2.39,65.00,0,29,-4.00,29,7.06,2.00,66.06,63.52,-5.00,1,35.52,28.88,-0.61,16.00,59.00,9.90,151,19.80,14.00,23.60,27.60,159.00,119.00,57.00,536,49,282.00,19.60,30,4318,505.00,14.80,1.00,1.00,13,-1.06,32.32,317.00,2724,41,23.40,41,1038,4315,49,30,10,1356,49,27.80,510.00,480,22,10.00,143,14.50,49,22,2349,0,3,1,3,1,0,20.00,0,0,0.00,29.22,19.61,0.00,18.61,33.00,-0.89,10.00,20.00,1,20.22,3.00,1.70,12,11.89,-0.61,100.00,19.50,33.30,1,0.00,20.00,2,2.80,30.20,12.00,-3.70,5.40,3.80,13.10,234.10,235.50,235.10,22.20,17.10,13.30
 00:46:00  19/07/2019,5.33,65.94,61.33,1,62.98,54,21.61,-5.06,-29.39,2,65,65,31.94,2.39,80.17,-29.00,33.71,31,13.17,13.06,29.33,54,19.33,9,0.00,1,53.50,49.61,64.72,1,65.00,21.61,37.20,21.33,4,0,0,3394,3394,13.26,89499,0,45232,24110,0,0,-4.00,11,3394,1,0,0,0,0,32.99,0.00,2.39,65.00,0,29,-4.00,29,7.06,2.00,66.06,63.52,-5.00,1,35.52,28.88,-0.61,16.00,59.00,9.90,151,19.80,14.00,23.60,27.60,159.00,119.00,57.00,536,49,282.00,19.60,30,4318,505.00,14.80,1.00,1.00,13,-1.06,32.32,317.00,2724,41,23.40,41,1038,4315,49,30,10,1356,49,27.80,510.00,480,22,10.00,143,14.50,49,22,2349,0,3,1,3,1,0,20.00,0,0,0.00,29.22,19.61,0.00,18.61,33.00,-0.89,10.00,20.00,1,20.22,3.00,1.70,12,11.89,-0.61,100.00,19.50,33.30,1,0.00,20.00,2,2.80,30.20,12.00,-3.70,5.40,3.80,13.10,234.10,235.50,235.10,22.20,17.10,13.30
 00:48:00  19/07/2019,2.39,63.11,61.33,1,62.45,61,21.61,-4.39,-28.22,2,70,66,28.89,0.72,78.83,-29.00,33.71,0,13.17,14.28,29.33,61,19.33,2,0.00,1,51.06,49.17,64.28,1,65.00,21.94,26.30,21.33,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.22,0.89,2.39,65.00,0,23,-4.00,23,7.33,3.00,63.94,62.14,-4.44,1,35.52,29.44,-0.61,16.00,60.00,9.90,151,19.80,14.00,23.60,27.60,160.00,119.00,57.00,536,49,283.00,20.10,30,4319,506.00,14.80,1.00,1.00,0,0.67,34.20,318.00,2725,41,23.40,41,1038,4317,49,30,1,1357,49,27.80,512.00,481,22,10.00,143,14.50,49,22,2350,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.61,0.00,18.61,34.70,0.78,10.00,20.00,1,19.50,3.00,1.70,12,10.39,0.78,100.00,20.39,34.70,1,0.00,20.00,2,2.80,30.20,12.00,-3.70,5.40,3.80,13.10,234.10,235.50,235.10,22.20,17.10,13.30
 00:50:00  19/07/2019,2.39,63.11,61.33,1,62.45,61,21.61,-4.39,-28.22,2,70,66,28.89,0.72,78.83,-29.00,33.71,0,13.17,14.28,29.33,61,19.33,2,0.00,1,51.06,49.17,64.28,1,65.00,21.94,26.30,21.33,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.22,0.89,2.39,65.00,0,23,-4.00,23,7.33,3.00,63.94,62.14,-4.44,1,35.52,29.44,-0.61,16.00,60.00,9.90,151,19.80,14.00,23.60,27.60,160.00,119.00,57.00,536,49,283.00,20.10,30,4319,506.00,14.80,1.00,1.00,0,0.67,34.20,318.00,2725,41,23.40,41,1038,4317,49,30,1,1357,49,27.80,512.00,481,22,10.00,143,14.50,49,22,2350,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.61,0.00,18.61,34.70,0.78,10.00,20.00,1,19.50,3.00,1.70,12,10.39,0.78,100.00,20.39,34.70,1,0.00,20.00,2,2.80,30.20,12.00,-3.70,5.40,3.80,13.10,234.10,235.50,235.10,22.20,17.10,13.30
 00:52:00  19/07/2019,2.39,63.11,61.33,1,62.45,61,21.61,-4.39,-28.22,2,70,66,28.89,0.72,78.83,-29.00,33.71,0,13.17,14.28,29.33,61,19.33,2,0.00,1,51.06,49.17,64.28,1,65.00,21.94,26.30,21.33,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.22,0.89,2.39,65.00,0,23,-4.00,23,7.33,3.00,63.94,62.14,-4.44,1,35.52,29.44,-0.61,16.00,60.00,9.90,151,19.80,14.00,23.60,27.60,160.00,119.00,57.00,536,49,283.00,20.10,30,4319,506.00,14.80,1.00,1.00,0,0.67,34.20,318.00,2725,41,23.40,41,1038,4317,49,30,1,1357,49,27.80,512.00,481,22,10.00,143,14.50,49,22,2350,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.61,0.00,18.61,34.70,0.78,10.00,20.00,1,19.50,3.00,1.70,12,10.39,0.78,100.00,20.39,34.70,1,0.00,20.00,2,2.80,30.20,10.90,-3.70,5.40,3.00,11.90,234.10,235.50,235.10,22.20,13.40,13.30
 00:54:00  19/07/2019,5.33,62.28,61.33,1,62.37,34,20.11,-1.00,-29.61,2,76,84,31.78,2.39,76.83,-29.00,33.71,6,10.56,15.83,29.33,34,19.33,9,26.50,1,49.11,49.17,63.89,1,65.00,19.94,25.60,21.33,4,0,0,3394,3394,13.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.31,5.22,2.39,65.00,0,50,-4.00,50,7.33,6.94,62.78,62.65,-0.72,1,35.52,32.35,-0.61,16.00,60.00,9.90,151,19.80,14.00,23.60,27.60,161.00,119.00,57.00,536,49,285.00,20.10,30,4323,510.00,15.30,1.00,1.00,26,3.67,36.90,320.00,2727,41,23.40,41,1038,4320,49,30,28,1358,49,27.80,515.00,481,22,10.00,143,15.00,49,22,2352,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.22,0.00,19.00,37.40,3.72,10.00,20.00,1,15.39,3.00,1.70,12,9.39,4.00,100.00,19.50,37.70,1,0.00,20.00,2,2.80,30.20,10.90,-3.70,5.40,3.00,11.90,234.10,235.50,235.10,22.20,13.40,13.30
 00:56:00  19/07/2019,5.33,62.28,61.33,1,62.37,34,20.11,-1.00,-29.61,2,76,84,31.78,2.39,76.83,-29.00,33.71,6,10.56,15.83,29.33,34,19.33,9,26.50,1,49.11,49.17,63.89,1,65.00,19.94,25.60,21.33,4,0,0,3394,3394,13.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.31,5.22,2.39,65.00,0,50,-4.00,50,7.33,6.94,62.78,62.65,-0.72,1,35.52,32.35,-0.61,16.00,60.00,9.90,151,19.80,14.00,23.60,27.60,161.00,119.00,57.00,536,49,285.00,20.10,30,4323,510.00,15.30,1.00,1.00,26,3.67,36.90,320.00,2727,41,23.40,41,1038,4320,49,30,28,1358,49,27.80,515.00,481,22,10.00,143,15.00,49,22,2352,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.22,0.00,19.00,37.40,3.72,10.00,20.00,1,15.39,3.00,1.70,12,9.39,4.00,100.00,19.50,37.70,1,0.00,20.00,2,2.80,30.20,10.90,-3.70,5.40,3.00,11.90,234.10,235.50,235.10,22.20,13.40,13.30
 00:58:00  19/07/2019,5.33,63.56,61.58,1,61.22,74,23.56,-6.50,-29.06,2,65,65,33.56,4.44,82.39,-29.00,33.71,32,11.22,14.22,29.33,74,19.33,9,1.50,1,47.89,48.67,62.44,1,65.00,23.56,32.10,21.33,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,36.14,3.06,2.39,65.00,0,37,-4.00,50,4.83,-1.67,63.28,62.57,-6.33,1,35.52,27.69,-0.61,16.00,61.00,9.90,151,19.80,14.00,23.60,28.10,163.00,119.00,57.00,536,49,286.00,20.10,30,4325,512.00,15.30,1.00,1.00,48,0.78,34.10,322.00,2729,41,23.40,41,1038,4322,49,30,48,1360,49,27.80,517.00,482,22,10.50,143,15.00,49,22,2353,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.61,0.00,18.50,34.60,0.72,10.00,20.00,1,14.00,3.50,1.70,12,12.11,1.11,95.80,15.22,35.00,1,0.00,20.00,2,2.80,30.20,10.90,-3.70,5.40,3.00,11.90,234.10,235.50,235.10,22.20,13.40,13.30
 01:00:00  19/07/2019,5.33,63.56,61.58,1,61.22,74,23.56,-6.50,-29.06,2,65,65,33.56,4.44,82.39,-29.00,33.71,32,11.22,14.22,29.33,74,19.33,9,1.50,1,47.89,48.67,62.44,1,65.00,23.56,32.10,21.33,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,36.14,3.06,2.39,65.00,0,37,-4.00,50,4.83,-1.67,63.28,62.57,-6.33,1,35.52,27.69,-0.61,16.00,61.00,9.90,151,19.80,14.00,23.60,28.10,163.00,119.00,57.00,536,49,286.00,20.10,30,4325,512.00,15.30,1.00,1.00,48,0.78,34.10,322.00,2729,41,23.40,41,1038,4322,49,30,48,1360,49,27.80,517.00,482,22,10.50,143,15.00,49,22,2353,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.61,0.00,18.50,34.60,0.72,10.00,20.00,1,14.00,3.50,1.70,12,12.11,1.11,95.80,15.22,35.00,1,0.00,20.00,2,2.80,30.20,10.90,-3.70,5.40,3.00,11.90,234.10,235.50,235.10,22.20,13.40,13.30
 01:02:00  19/07/2019,2.39,63.56,61.33,1,61.78,77,22.28,-5.50,-28.28,2,71,66,29.61,1.28,78.83,-29.00,33.71,0,13.39,12.83,29.33,77,19.33,2,0.00,1,49.39,48.67,61.89,1,65.00,22.17,16.20,21.33,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,32.78,-0.56,2.39,65.00,0,25,-4.00,25,6.17,0.78,63.28,61.49,-5.50,1,35.52,28.51,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.61,32.90,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.89,0.00,18.50,33.30,-0.50,10.00,20.00,1,17.72,20.00,10.00,1,13.22,-0.50,0.00,17.22,33.40,0,0.00,20.00,1,2.80,30.20,9.20,-3.70,3.10,3.00,11.90,229.00,230.00,229.60,14.90,14.90,13.30
 01:04:00  19/07/2019,2.39,63.56,61.33,1,61.78,77,22.28,-5.50,-28.28,2,71,66,29.61,1.28,78.83,-29.00,33.71,0,13.39,12.83,29.33,77,19.33,2,0.00,1,49.39,48.67,61.89,1,65.00,22.17,16.20,21.33,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,32.78,-0.56,2.39,65.00,0,25,-4.00,25,6.17,0.78,63.28,61.49,-5.50,1,35.52,28.51,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.61,32.90,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.89,0.00,18.50,33.30,-0.50,10.00,20.00,1,17.72,20.00,10.00,1,13.22,-0.50,0.00,17.22,33.40,0,0.00,20.00,1,2.80,30.20,9.20,-3.70,3.10,3.00,11.90,229.00,230.00,229.60,14.90,14.90,13.30
 01:06:00  19/07/2019,2.39,64.78,61.27,1,61.83,45,19.33,-3.17,-28.28,2,84,84,28.61,0.50,73.94,-29.00,33.71,0,10.83,13.89,29.33,45,19.33,2,12.50,1,53.39,48.28,61.28,1,65.00,19.33,30.20,21.33,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.17,3.00,2.39,65.00,0,28,-4.00,28,8.78,5.61,65.22,61.61,-3.22,1,35.52,30.48,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.61,33.10,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.89,0.00,18.50,33.30,-0.50,10.00,20.00,1,17.72,20.00,10.00,1,13.22,-0.50,0.00,17.22,33.40,0,0.00,20.00,1,2.80,30.20,9.20,-3.70,3.10,3.00,11.90,229.00,230.00,229.60,14.90,14.90,13.30
 01:08:00  19/07/2019,2.39,64.78,61.27,1,61.83,45,19.33,-3.17,-28.28,2,84,84,28.61,0.50,73.94,-29.00,33.71,0,10.83,13.89,29.33,45,19.33,2,12.50,1,53.39,48.28,61.28,1,65.00,19.33,30.20,21.33,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.17,3.00,2.39,65.00,0,28,-4.00,28,8.78,5.61,65.22,61.61,-3.22,1,35.52,30.48,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.61,33.10,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.89,0.00,18.50,33.30,-0.50,10.00,20.00,1,17.72,20.00,10.00,1,13.22,-0.50,0.00,17.22,33.40,0,0.00,20.00,1,2.80,30.20,9.20,-3.70,3.10,3.00,11.90,229.00,230.00,229.60,14.90,14.90,13.30
 01:10:00  19/07/2019,2.39,64.78,61.27,1,61.83,45,19.33,-3.17,-28.28,2,84,84,28.61,0.50,73.94,-29.00,33.71,0,10.83,13.89,29.33,45,19.33,2,12.50,1,53.39,48.28,61.28,1,65.00,19.33,30.20,21.33,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.17,3.00,2.39,65.00,0,28,-4.00,28,8.78,5.61,65.22,61.61,-3.22,1,35.52,30.48,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.61,33.10,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.89,0.00,18.50,33.30,-0.50,10.00,20.00,1,17.72,20.00,10.00,1,13.22,-0.50,0.00,17.22,33.40,0,0.00,20.00,1,2.80,30.20,9.20,-3.70,3.10,3.00,11.90,229.00,230.00,229.60,14.90,14.90,13.30
 01:12:00  19/07/2019,2.39,61.56,61.27,1,63.20,43,21.06,-4.06,-31.28,1,67,84,33.61,2.33,80.39,-29.00,33.71,0,11.89,14.78,29.33,43,19.33,2,25.70,1,59.17,48.28,60.56,1,65.00,21.06,37.60,21.33,4,0,0,3394,3394,12.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.14,3.00,2.39,65.00,0,44,-4.00,50,7.22,2.89,61.22,63.26,-3.83,1,35.52,29.71,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.22,33.27,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.50,0.00,18.50,33.30,-0.11,10.00,20.00,1,17.72,20.00,10.00,1,13.22,-0.11,0.00,17.22,33.40,0,0.00,20.00,1,4.80,30.20,13.30,-3.70,4.80,3.00,10.30,230.10,230.90,231.00,21.80,14.90,22.00
 01:14:00  19/07/2019,2.39,61.56,61.27,1,63.20,43,21.06,-4.06,-31.28,1,67,84,33.61,2.33,80.39,-29.00,33.71,0,11.89,14.78,29.33,43,19.33,2,25.70,1,59.17,48.28,60.56,1,65.00,21.06,37.60,21.33,4,0,0,3394,3394,12.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.14,3.00,2.39,65.00,0,44,-4.00,50,7.22,2.89,61.22,63.26,-3.83,1,35.52,29.71,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.22,33.27,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.50,0.00,18.50,33.30,-0.11,10.00,20.00,1,17.72,20.00,10.00,1,13.22,-0.11,0.00,17.22,33.40,0,0.00,20.00,1,4.80,30.20,13.30,-3.70,4.80,3.00,10.30,230.10,230.90,231.00,21.80,14.90,22.00
 01:16:00  19/07/2019,5.33,63.56,61.27,1,59.26,49,21.89,-4.44,-28.44,2,69,66,31.39,2.94,79.06,-29.00,33.71,6,13.28,16.39,29.33,49,19.33,9,0.00,1,61.56,47.83,58.56,1,65.00,21.89,20.00,21.33,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,2,3394,1,1,0,0,0,36.10,3.00,2.39,65.00,0,33,-4.00,29,3.44,-0.78,63.72,59.16,-4.56,1,35.52,29.39,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.22,33.37,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.50,0.00,18.50,33.80,-0.11,10.00,20.00,1,17.39,20.00,10.00,1,13.22,-0.11,0.00,17.22,33.90,0,0.00,20.00,1,4.80,30.20,13.30,-3.70,4.80,3.00,10.30,230.10,230.90,231.00,21.80,14.90,22.00
 01:18:00  19/07/2019,5.33,63.56,61.27,1,59.26,49,21.89,-4.44,-28.44,2,69,66,31.39,2.94,79.06,-29.00,33.71,6,13.28,16.39,29.33,49,19.33,9,0.00,1,61.56,47.83,58.56,1,65.00,21.89,20.00,21.33,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,2,3394,1,1,0,0,0,36.10,3.00,2.39,65.00,0,33,-4.00,29,3.44,-0.78,63.72,59.16,-4.56,1,35.52,29.39,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.22,33.37,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.50,0.00,18.50,33.80,-0.11,10.00,20.00,1,17.39,20.00,10.00,1,13.22,-0.11,0.00,17.22,33.90,0,0.00,20.00,1,4.80,30.20,13.30,-3.70,4.80,3.00,10.30,230.10,230.90,231.00,21.80,14.90,22.00
 01:20:00  19/07/2019,5.33,63.56,61.27,1,62.54,47,20.78,-4.44,-28.44,2,72,66,31.00,2.50,77.50,-29.00,33.71,6,15.56,17.61,29.33,47,19.33,9,0.00,1,59.89,47.83,53.50,1,65.00,20.89,33.20,21.33,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.19,2.00,2.39,65.00,0,30,-4.00,29,5.94,1.33,63.72,62.39,-4.56,1,35.52,29.21,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.22,33.47,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.22,0.00,18.50,33.80,-0.11,10.00,20.00,1,17.39,20.00,10.00,1,13.22,-0.11,0.00,17.50,33.90,0,0.00,20.00,1,4.80,30.20,13.30,-3.70,4.80,3.00,10.30,230.10,230.90,231.00,21.80,14.90,22.00
 01:22:00  19/07/2019,5.33,63.56,61.27,1,62.54,47,20.78,-4.44,-28.44,2,72,66,31.00,2.50,77.50,-29.00,33.71,6,15.56,17.61,29.33,47,19.33,9,0.00,1,59.89,47.83,53.50,1,65.00,20.89,33.20,21.33,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.19,2.00,2.39,65.00,0,30,-4.00,29,5.94,1.33,63.72,62.39,-4.56,1,35.52,29.21,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.22,33.47,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.22,0.00,18.50,33.80,-0.11,10.00,20.00,1,17.39,20.00,10.00,1,13.22,-0.11,0.00,17.50,33.90,0,0.00,20.00,1,4.80,30.20,12.80,-3.70,4.00,3.60,13.10,230.80,230.90,231.00,18.40,16.30,23.00
 01:24:00  19/07/2019,5.33,63.56,61.27,1,62.54,47,20.78,-4.44,-28.44,2,72,66,31.00,2.50,77.50,-29.00,33.71,6,15.56,17.61,29.33,47,19.33,9,0.00,1,59.89,47.83,53.50,1,65.00,20.89,33.20,21.33,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.19,2.00,2.39,65.00,0,30,-4.00,29,5.94,1.33,63.72,62.39,-4.56,1,35.52,29.21,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.22,33.47,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.22,0.00,18.50,33.80,-0.11,10.00,20.00,1,17.39,20.00,10.00,1,13.22,-0.11,0.00,17.50,33.90,0,0.00,20.00,1,4.80,30.20,12.80,-3.70,4.00,3.60,13.10,230.80,230.90,231.00,18.40,16.30,23.00
 01:26:00  19/07/2019,5.33,64.06,61.20,1,60.88,43,21.28,-4.78,-28.89,2,73,66,31.33,2.50,76.56,-29.00,33.71,6,15.83,17.61,29.33,43,19.33,9,0.00,1,58.28,47.44,51.00,1,65.00,21.22,30.40,21.33,4,0,0,3394,3394,13.47,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.02,2.00,2.39,65.00,0,26,-4.00,26,7.50,2.78,64.50,60.72,-4.56,1,35.52,29.12,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.11,33.54,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.22,0.00,18.50,33.80,-0.11,10.00,20.00,1,17.39,20.00,10.00,1,13.22,-0.11,0.00,17.50,33.90,0,0.00,20.00,1,4.80,30.20,12.80,-3.70,4.00,3.60,13.10,230.80,230.90,231.00,18.40,16.30,23.00
 01:28:00  19/07/2019,5.33,64.06,61.20,1,60.88,43,21.28,-4.78,-28.89,2,73,66,31.33,2.50,76.56,-29.00,33.71,6,15.83,17.61,29.33,43,19.33,9,0.00,1,58.28,47.44,51.00,1,65.00,21.22,30.40,21.33,4,0,0,3394,3394,13.47,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.02,2.00,2.39,65.00,0,26,-4.00,26,7.50,2.78,64.50,60.72,-4.56,1,35.52,29.12,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.11,33.54,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.22,0.00,18.50,33.80,-0.11,10.00,20.00,1,17.39,20.00,10.00,1,13.22,-0.11,0.00,17.50,33.90,0,0.00,20.00,1,4.80,30.20,12.80,-3.70,4.00,3.60,13.10,230.80,230.90,231.00,18.40,16.30,23.00
 01:30:00  19/07/2019,5.33,64.06,61.17,1,61.25,41,20.89,-4.28,-29.39,2,71,66,31.33,1.72,77.17,-29.00,33.71,6,16.72,17.61,29.33,41,19.33,9,0.00,1,57.56,47.44,53.78,1,65.00,20.94,31.00,21.33,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.21,1.00,2.39,65.00,0,24,-4.00,24,7.50,3.06,64.50,61.09,-4.28,1,35.52,29.54,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.11,33.64,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.22,0.00,18.50,33.80,0.22,10.00,20.00,1,17.39,20.00,10.00,1,13.22,0.22,0.00,17.50,33.90,0,0.00,20.00,1,4.80,30.20,12.80,-3.70,4.00,3.60,13.10,230.80,230.90,231.00,18.40,16.30,23.00
 01:32:00  19/07/2019,5.33,64.06,61.17,1,61.25,41,20.89,-4.28,-29.39,2,71,66,31.33,1.72,77.17,-29.00,33.71,6,16.72,17.61,29.33,41,19.33,9,0.00,1,57.56,47.44,53.78,1,65.00,20.94,31.00,21.33,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.21,1.00,2.39,65.00,0,24,-4.00,24,7.50,3.06,64.50,61.09,-4.28,1,35.52,29.54,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.11,33.64,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.22,0.00,18.50,33.80,0.22,10.00,20.00,1,17.39,20.00,10.00,1,13.22,0.22,0.00,17.50,33.90,0,0.00,20.00,1,4.80,30.20,11.70,-3.70,3.30,3.00,13.10,230.80,230.90,231.00,15.70,13.60,23.00
 01:34:00  19/07/2019,5.33,64.06,61.14,1,61.25,40,21.17,-3.78,-29.39,2,70,66,30.44,1.17,78.28,-29.00,33.71,6,17.06,17.61,29.33,40,19.33,9,0.00,1,57.56,47.00,58.17,1,65.00,20.94,32.20,21.33,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.91,0.67,2.39,65.00,0,26,-4.00,26,7.50,3.67,64.11,61.09,-3.78,1,35.52,29.96,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.11,33.72,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.89,0.00,18.50,33.80,0.22,10.00,20.00,1,17.39,20.00,10.00,1,13.22,0.22,0.00,17.78,33.90,0,0.00,20.00,1,4.80,30.20,11.70,-3.70,3.30,3.00,13.10,230.80,230.90,231.00,15.70,13.60,23.00
 01:36:00  19/07/2019,5.33,64.06,61.14,1,61.25,40,21.17,-3.78,-29.39,2,70,66,30.44,1.17,78.28,-29.00,33.71,6,17.06,17.61,29.33,40,19.33,9,0.00,1,57.56,47.00,58.17,1,65.00,20.94,32.20,21.33,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.91,0.67,2.39,65.00,0,26,-4.00,26,7.50,3.67,64.11,61.09,-3.78,1,35.52,29.96,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.11,33.72,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.89,0.00,18.50,33.80,0.22,10.00,20.00,1,17.39,20.00,10.00,1,13.22,0.22,0.00,17.78,33.90,0,0.00,20.00,1,4.80,30.20,11.70,-3.70,3.30,3.00,13.10,230.80,230.90,231.00,15.70,13.60,23.00
 01:38:00  19/07/2019,5.33,64.06,61.14,1,61.00,41,21.17,-4.11,-31.50,1,58,58,32.44,1.17,78.28,-29.00,33.71,6,17.06,17.61,29.33,41,19.33,9,0.00,1,56.61,47.00,61.11,1,65.00,21.28,31.20,21.33,4,0,0,3394,3394,12.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.91,0.67,2.39,65.00,0,26,-4.00,26,6.83,2.67,64.39,60.82,-4.06,1,35.52,29.66,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.39,33.80,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.89,0.00,18.50,34.30,0.22,10.00,20.00,1,17.39,20.00,10.00,1,13.22,0.22,0.00,17.78,33.90,0,0.00,20.00,1,4.80,30.20,11.70,-3.70,3.30,3.00,13.10,230.80,230.90,231.00,15.70,13.60,23.00
 01:40:00  19/07/2019,5.33,64.06,61.14,1,61.00,41,21.17,-4.11,-31.50,1,58,58,32.44,1.17,78.28,-29.00,33.71,6,17.06,17.61,29.33,41,19.33,9,0.00,1,56.61,47.00,61.11,1,65.00,21.28,31.20,21.33,4,0,0,3394,3394,12.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.91,0.67,2.39,65.00,0,26,-4.00,26,6.83,2.67,64.39,60.82,-4.06,1,35.52,29.66,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.39,33.80,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.89,0.00,18.50,34.30,0.22,10.00,20.00,1,17.39,20.00,10.00,1,13.22,0.22,0.00,17.78,33.90,0,0.00,20.00,1,4.80,30.20,11.70,-3.70,3.30,3.00,13.10,230.80,230.90,231.00,15.70,13.60,23.00
 01:42:00  19/07/2019,5.33,64.06,61.14,1,61.00,41,21.17,-4.11,-31.50,1,58,58,32.44,1.17,78.28,-29.00,33.71,6,17.06,17.61,29.33,41,19.33,9,0.00,1,56.61,47.00,61.11,1,65.00,21.28,31.20,21.33,4,0,0,3394,3394,12.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.91,0.67,2.39,65.00,0,26,-4.00,26,6.83,2.67,64.39,60.82,-4.06,1,35.52,29.66,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.39,33.80,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.89,0.00,18.50,34.30,0.22,10.00,20.00,1,17.39,20.00,10.00,1,13.22,0.22,0.00,17.78,33.90,0,0.00,20.00,1,5.70,30.20,13.10,-3.70,3.30,3.90,13.10,230.80,230.90,231.50,16.20,17.40,25.10
 01:44:00  19/07/2019,5.33,63.44,61.06,1,60.84,41,21.17,-4.44,-29.39,2,29,29,30.72,1.17,80.94,-29.00,33.71,6,17.06,17.61,29.33,41,19.06,9,0.00,1,56.61,46.56,61.11,1,65.00,21.28,29.10,21.33,4,0,0,3394,3394,13.28,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.51,0.22,2.39,65.00,0,23,-4.00,23,4.11,-0.33,63.39,60.61,-4.44,1,35.52,29.40,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.39,33.61,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.89,0.00,18.50,34.30,0.22,10.00,20.00,1,17.78,20.00,10.00,1,13.22,0.22,0.00,18.11,33.90,0,0.00,20.00,1,5.70,30.20,13.10,-3.70,3.30,3.90,13.10,230.80,230.90,231.50,16.20,17.40,25.10
 01:46:00  19/07/2019,5.33,63.44,61.06,1,60.84,41,21.17,-4.44,-29.39,2,29,29,30.72,1.17,80.94,-29.00,33.71,6,17.06,17.61,29.33,41,19.06,9,0.00,1,56.61,46.56,61.11,1,65.00,21.28,29.10,21.33,4,0,0,3394,3394,13.28,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.51,0.22,2.39,65.00,0,23,-4.00,23,4.11,-0.33,63.39,60.61,-4.44,1,35.52,29.40,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.39,33.61,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.89,0.00,18.50,34.30,0.22,10.00,20.00,1,17.78,20.00,10.00,1,13.22,0.22,0.00,18.11,33.90,0,0.00,20.00,1,5.70,30.20,13.10,-3.70,3.30,3.90,13.10,230.80,230.90,231.50,16.20,17.40,25.10
 01:48:00  19/07/2019,5.33,63.44,60.97,1,60.84,38,20.83,-4.11,-29.11,2,29,29,30.11,1.17,78.94,-29.00,33.71,6,17.56,17.17,29.33,38,19.06,9,0.00,1,57.56,46.56,58.83,1,65.00,20.83,29.10,21.06,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,32.97,-0.33,2.39,65.00,0,22,-4.00,22,4.11,0.06,63.39,60.61,-4.11,1,35.52,29.67,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.39,33.10,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.50,0.00,18.22,33.60,-0.28,10.00,20.00,1,18.50,20.00,10.00,1,13.22,-0.28,0.00,18.11,33.90,0,0.00,20.00,1,5.70,30.20,13.10,-3.70,3.30,3.90,13.10,230.80,230.90,231.50,16.20,17.40,25.10
