CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 01:50:00  19/07/2019,5.33,63.44,60.97,1,60.84,38,20.83,-4.11,-29.11,2,29,29,30.11,1.17,78.94,-29.00,33.71,6,17.56,17.17,29.33,38,19.06,9,0.00,1,57.56,46.56,58.83,1,65.00,20.83,29.10,21.06,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,32.97,-0.33,2.39,65.00,0,22,-4.00,22,4.11,0.06,63.39,60.61,-4.11,1,35.52,29.67,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.39,33.10,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.50,0.00,18.22,33.60,-0.28,10.00,20.00,1,18.50,20.00,10.00,1,13.22,-0.28,0.00,18.11,33.90,0,0.00,20.00,1,5.70,30.20,13.10,-3.70,3.30,3.90,13.10,230.80,230.90,231.50,16.20,17.40,25.10
 01:52:00  19/07/2019,2.39,61.78,60.90,1,61.27,38,20.83,-3.56,-28.78,2,30,30,29.61,0.83,78.61,-29.00,33.71,0,16.28,17.17,29.33,38,19.06,2,0.00,1,58.72,46.17,55.33,1,65.00,20.83,26.00,21.06,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.32,1.00,2.39,65.00,0,24,-4.00,24,4.11,0.56,61.33,61.01,-3.61,1,35.52,30.14,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.39,32.92,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.50,0.00,18.22,33.60,-0.28,10.00,20.00,1,18.50,20.00,10.00,1,13.22,-0.28,0.00,18.11,33.90,0,0.00,20.00,1,4.20,30.20,10.50,-3.70,2.60,3.90,14.20,230.80,231.40,231.50,12.90,16.70,19.90
 01:54:00  19/07/2019,2.39,61.78,60.90,1,61.27,38,20.83,-3.56,-28.78,2,30,30,29.61,0.83,78.61,-29.00,33.71,0,16.28,17.17,29.33,38,19.06,2,0.00,1,58.72,46.17,55.33,1,65.00,20.83,26.00,21.06,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.32,1.00,2.39,65.00,0,24,-4.00,24,4.11,0.56,61.33,61.01,-3.61,1,35.52,30.14,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.39,32.92,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.50,0.00,18.22,33.60,-0.28,10.00,20.00,1,18.50,20.00,10.00,1,13.22,-0.28,0.00,18.11,33.40,0,0.00,20.00,1,4.20,30.20,10.50,-3.70,2.60,3.90,14.20,230.80,231.40,231.50,12.90,16.70,19.90
 01:56:00  19/07/2019,2.39,61.78,60.90,1,61.27,38,20.83,-3.56,-28.78,2,30,30,29.61,0.83,78.61,-29.00,33.71,0,16.28,17.17,29.33,38,19.06,2,0.00,1,58.72,46.17,55.33,1,65.00,20.83,26.00,21.06,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.32,1.00,2.39,65.00,0,24,-4.00,24,4.11,0.56,61.33,61.01,-3.61,1,35.52,30.14,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.39,32.92,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.50,0.00,18.22,33.60,-0.28,10.00,20.00,1,18.50,20.00,10.00,1,13.22,-0.28,0.00,18.11,33.40,0,0.00,20.00,1,4.20,30.20,10.50,-3.70,2.60,3.90,14.20,230.80,231.40,231.50,12.90,16.70,19.90
 01:58:00  19/07/2019,2.39,60.33,60.84,1,60.64,31,20.56,-2.17,-27.78,2,37,32,29.61,1.83,78.61,-29.00,33.71,0,14.89,18.17,29.33,31,19.06,2,22.30,1,57.83,45.72,47.94,1,65.00,20.50,30.10,21.06,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.44,3.28,2.39,65.00,0,36,-4.00,29,2.89,0.56,60.50,60.46,-2.22,1,35.52,31.34,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.39,32.98,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.50,0.00,18.22,33.60,-0.28,10.00,20.00,1,18.50,20.00,10.00,1,13.22,-0.28,0.00,18.11,33.40,0,0.00,20.00,1,4.20,30.20,10.50,-3.70,2.60,3.90,14.20,230.80,231.40,231.50,12.90,16.70,19.90
 02:00:00  19/07/2019,2.39,60.33,60.84,1,60.64,31,20.56,-2.17,-27.78,2,37,32,29.61,1.83,78.61,-29.00,33.71,0,14.89,18.17,29.33,31,19.06,2,22.30,1,57.83,45.72,47.94,1,65.00,20.50,30.10,21.06,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.44,3.28,2.39,65.00,0,36,-4.00,29,2.89,0.56,60.50,60.46,-2.22,1,35.52,31.34,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.39,32.98,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.50,0.00,18.22,33.60,-0.28,10.00,20.00,1,18.50,20.00,10.00,1,13.22,-0.28,0.00,18.11,33.40,0,0.00,20.00,1,4.20,30.20,10.50,-3.70,2.60,3.90,14.20,230.80,231.40,231.50,12.90,16.70,19.90
 02:02:00  19/07/2019,2.39,61.61,60.81,1,61.68,39,21.33,-4.61,-27.78,2,49,32,30.78,3.06,76.83,-29.00,33.71,0,16.06,18.67,29.33,39,19.06,2,29.40,1,55.17,45.44,47.39,1,65.00,21.28,36.80,21.06,4,0,0,3394,3394,14.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.63,2.61,2.39,65.00,0,41,-4.00,50,2.44,-2.17,61.06,61.83,-4.56,1,35.52,29.26,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.39,33.05,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.50,0.00,18.22,33.60,-0.28,10.00,20.00,1,18.50,20.00,10.00,1,13.22,-0.28,0.00,18.11,33.40,0,0.00,20.00,1,2.50,30.20,9.10,-3.70,3.30,3.20,14.20,230.80,231.40,231.50,15.60,14.30,12.40
 02:04:00  19/07/2019,2.39,61.61,60.81,1,61.68,39,21.33,-4.61,-27.78,2,49,32,30.78,3.06,76.83,-29.00,33.71,0,16.06,18.67,29.33,39,19.06,2,29.40,1,55.17,45.44,47.39,1,65.00,21.28,36.80,21.06,4,0,0,3394,3394,14.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.63,2.61,2.39,65.00,0,41,-4.00,50,2.44,-2.17,61.06,61.83,-4.56,1,35.52,29.26,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.39,33.05,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.50,0.00,18.22,33.60,-0.28,10.00,20.00,1,18.50,20.00,10.00,1,13.22,-0.28,0.00,18.11,33.40,0,0.00,20.00,1,2.50,30.20,9.10,-3.70,3.30,3.20,14.20,230.80,231.40,231.50,15.60,14.30,12.40
 02:06:00  19/07/2019,2.39,61.89,60.77,1,59.67,51,21.72,-4.17,-29.00,2,48,32,31.78,2.78,74.83,-29.00,33.71,0,17.72,19.00,29.33,51,19.06,2,12.00,1,54.83,45.17,55.94,1,65.00,21.67,22.60,21.06,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.44,1.28,2.39,65.00,0,33,-4.00,29,3.33,-0.78,62.39,59.43,-4.17,1,35.52,29.60,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.39,33.10,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.50,0.00,18.22,33.60,-0.28,10.00,20.00,1,18.50,20.00,10.00,1,13.22,-0.28,0.00,18.11,33.40,0,0.00,20.00,1,2.50,30.20,9.10,-3.70,3.30,3.20,14.20,230.80,231.40,231.50,15.60,14.30,12.40
 02:08:00  19/07/2019,2.39,61.89,60.77,1,59.67,51,21.72,-4.17,-29.00,2,48,32,31.78,2.78,74.83,-29.00,33.71,0,17.72,19.00,29.33,51,19.06,2,12.00,1,54.83,45.17,55.94,1,65.00,21.67,22.60,21.06,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.44,1.28,2.39,65.00,0,33,-4.00,29,3.33,-0.78,62.39,59.43,-4.17,1,35.52,29.60,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.39,33.10,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.50,0.00,18.22,33.60,-0.28,10.00,20.00,1,18.50,20.00,10.00,1,13.22,-0.28,0.00,18.11,33.40,0,0.00,20.00,1,2.50,30.20,9.10,-3.70,3.30,3.20,14.20,230.80,231.40,231.50,15.60,14.30,12.40
 02:10:00  19/07/2019,2.39,61.89,60.77,1,59.67,51,21.72,-4.17,-29.00,2,48,32,31.78,2.78,74.83,-29.00,33.71,0,17.72,19.00,29.33,51,19.06,2,12.00,1,54.83,45.17,55.94,1,65.00,21.67,22.60,21.06,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.44,1.28,2.39,65.00,0,33,-4.00,29,3.33,-0.78,62.39,59.43,-4.17,1,35.52,29.60,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.39,33.10,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.50,0.00,18.22,33.60,-0.28,10.00,20.00,1,18.50,20.00,10.00,1,13.22,-0.28,0.00,18.11,33.40,0,0.00,20.00,1,2.50,30.20,9.10,-3.70,3.30,3.20,14.20,230.80,231.40,231.50,15.60,14.30,12.40
 02:12:00  19/07/2019,2.39,61.50,60.69,1,60.86,37,19.78,-3.89,-29.72,2,42,32,32.33,2.78,77.78,-29.00,33.71,0,16.56,19.39,29.33,37,19.06,2,17.30,1,54.39,45.17,58.44,1,65.00,19.78,30.30,21.06,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.98,2.83,2.39,65.00,0,32,-4.00,29,3.33,-0.78,61.61,60.65,-4.17,1,35.52,29.86,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.39,33.18,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.50,0.00,18.22,33.60,-0.28,10.00,20.00,1,18.50,20.00,10.00,1,13.22,-0.28,0.00,18.11,33.40,0,0.00,20.00,1,2.50,30.20,11.80,-3.70,4.40,4.70,10.20,230.80,232.20,231.50,19.80,20.60,13.10
 02:14:00  19/07/2019,2.39,61.50,60.69,1,60.86,37,19.78,-3.89,-29.72,2,42,32,32.33,2.78,77.78,-29.00,33.71,0,16.56,19.39,29.33,37,19.06,2,17.30,1,54.39,45.17,58.44,1,65.00,19.78,30.30,21.06,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.98,2.83,2.39,65.00,0,32,-4.00,29,3.33,-0.78,61.61,60.65,-4.17,1,35.52,29.86,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.39,33.18,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.50,0.00,18.22,33.60,-0.28,10.00,20.00,1,18.50,20.00,10.00,1,13.22,-0.28,0.00,18.11,33.40,0,0.00,20.00,1,2.50,30.20,11.80,-3.70,4.40,4.70,10.20,230.80,232.20,231.50,19.80,20.60,13.10
 02:16:00  19/07/2019,2.39,59.11,60.69,1,60.55,39,20.83,-2.33,-28.50,2,46,32,31.61,3.11,79.17,-29.00,33.71,0,17.39,19.72,29.33,39,19.06,2,19.40,1,54.39,44.78,59.06,1,65.00,20.78,26.50,21.06,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.33,2.39,65.00,0,42,-4.00,29,1.83,-0.78,59.00,60.35,-2.39,1,35.52,31.18,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.39,33.22,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.22,0.00,18.22,33.60,-0.28,10.00,20.00,1,18.50,20.00,10.00,1,13.22,-0.28,0.00,18.11,33.40,0,0.00,20.00,1,2.50,30.20,11.80,-3.70,4.40,4.70,10.20,230.80,232.20,231.50,19.80,20.60,13.10
 02:18:00  19/07/2019,2.39,59.11,60.69,1,60.55,39,20.83,-2.33,-28.50,2,46,32,31.61,3.11,79.17,-29.00,33.71,0,17.39,19.72,29.33,39,19.06,2,19.40,1,54.39,44.78,59.06,1,65.00,20.78,26.50,21.06,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.33,2.39,65.00,0,42,-4.00,29,1.83,-0.78,59.00,60.35,-2.39,1,35.52,31.18,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.39,33.22,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.22,0.00,18.22,33.60,-0.28,10.00,20.00,1,18.50,20.00,10.00,1,13.22,-0.28,0.00,18.11,33.40,0,0.00,20.00,1,2.50,30.20,11.80,-3.70,4.40,4.70,10.20,230.80,232.20,231.50,19.80,20.60,13.10
 02:20:00  19/07/2019,2.39,60.83,60.63,1,61.05,37,20.50,-4.83,-28.50,2,49,32,31.61,3.11,78.50,-29.00,33.71,0,16.78,20.00,29.33,37,18.78,2,30.50,1,54.11,44.78,57.94,1,65.00,20.50,37.20,21.06,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.29,3.17,2.39,65.00,0,42,-4.00,50,2.89,-2.06,59.94,61.12,-4.83,1,35.52,29.05,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.39,33.28,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.22,0.00,18.22,33.60,-0.28,10.00,20.00,1,18.50,20.00,10.00,1,13.22,-0.28,0.00,18.11,33.40,0,0.00,20.00,1,2.50,30.20,11.80,-3.70,4.40,4.70,10.20,230.80,232.20,231.50,19.80,20.60,13.10
 02:22:00  19/07/2019,2.39,60.83,60.63,1,61.05,37,20.50,-4.83,-28.50,2,49,32,31.61,3.11,78.50,-29.00,33.71,0,16.78,20.00,29.33,37,18.78,2,30.50,1,54.11,44.78,57.94,1,65.00,20.50,37.20,21.06,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.29,3.17,2.39,65.00,0,42,-4.00,50,2.89,-2.06,59.94,61.12,-4.83,1,35.52,29.05,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.39,33.28,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.22,0.00,18.22,33.60,-0.28,10.00,20.00,1,18.50,20.00,10.00,1,13.22,-0.28,0.00,18.11,33.40,0,0.00,20.00,1,2.50,30.20,9.80,-3.70,3.30,3.70,11.30,230.80,232.20,231.50,15.40,16.40,13.10
 02:24:00  19/07/2019,2.39,60.83,60.63,1,60.41,54,21.67,-4.83,-28.94,2,48,32,31.89,3.11,75.44,-29.00,33.71,0,19.17,20.28,29.33,54,18.78,2,8.70,1,54.61,44.33,58.72,1,65.00,21.67,22.80,21.06,4,0,0,3394,3394,13.42,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.34,1.11,2.39,65.00,0,31,-4.00,29,2.89,-2.06,60.72,60.18,-4.83,1,35.52,29.05,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.11,33.35,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.22,0.00,18.22,33.60,-0.28,10.00,20.00,1,18.50,20.00,10.00,1,13.22,-0.28,0.00,18.11,33.40,0,0.00,20.00,1,2.50,30.20,9.80,-3.70,3.30,3.70,11.30,230.80,232.20,231.50,15.40,16.40,13.10
 02:26:00  19/07/2019,2.39,60.83,60.63,1,60.41,54,21.67,-4.83,-28.94,2,48,32,31.89,3.11,75.44,-29.00,33.71,0,19.17,20.28,29.33,54,18.78,2,8.70,1,54.61,44.33,58.72,1,65.00,21.67,22.80,21.06,4,0,0,3394,3394,13.42,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.34,1.11,2.39,65.00,0,31,-4.00,29,2.89,-2.06,60.72,60.18,-4.83,1,35.52,29.05,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.11,33.35,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.22,0.00,18.22,33.60,0.00,10.00,20.00,1,18.50,20.00,10.00,1,13.22,0.00,0.00,18.39,33.40,0,0.00,20.00,1,2.50,30.20,9.80,-3.70,3.30,3.70,11.30,230.80,232.20,231.50,15.40,16.40,13.10
 02:28:00  19/07/2019,2.39,60.83,60.63,1,60.41,54,21.67,-4.83,-28.94,2,48,32,31.89,3.11,75.44,-29.00,33.71,0,19.17,20.28,29.33,54,18.78,2,8.70,1,54.61,44.33,58.72,1,65.00,21.67,22.80,21.06,4,0,0,3394,3394,13.42,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.34,1.11,2.39,65.00,0,31,-4.00,29,2.89,-2.06,60.72,60.18,-4.83,1,35.52,29.05,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.11,33.35,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.22,0.00,18.22,33.60,0.00,10.00,20.00,1,18.50,20.00,10.00,1,13.22,0.00,0.00,18.39,33.40,0,0.00,20.00,1,2.50,30.20,9.80,-3.70,3.30,3.70,11.30,230.80,232.20,231.50,15.40,16.40,13.10
 02:30:00  19/07/2019,2.39,61.56,60.63,1,60.98,36,19.67,-4.11,-29.39,2,45,32,31.89,2.72,76.56,-29.00,33.71,0,17.72,20.28,29.33,36,18.78,2,15.20,1,55.33,44.33,57.11,1,65.00,19.67,28.90,20.78,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.92,2.78,2.39,65.00,0,26,-4.00,26,4.22,0.17,61.78,60.74,-4.17,1,35.52,29.69,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.11,33.39,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.22,0.00,18.22,33.60,0.00,10.00,20.00,1,18.50,20.00,10.00,1,13.22,0.00,0.00,18.39,33.90,0,0.00,20.00,1,2.50,30.20,9.80,-3.70,3.30,3.70,11.30,230.80,232.20,231.50,15.40,16.40,13.10
 02:32:00  19/07/2019,2.39,61.56,60.63,1,60.98,36,19.67,-4.11,-29.39,2,45,32,31.89,2.72,76.56,-29.00,33.71,0,17.72,20.28,29.33,36,18.78,2,15.20,1,55.33,44.33,57.11,1,65.00,19.67,28.90,20.78,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.92,2.78,2.39,65.00,0,26,-4.00,26,4.22,0.17,61.78,60.74,-4.17,1,35.52,29.69,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.11,33.39,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.22,0.00,18.22,33.60,0.00,10.00,20.00,1,18.50,20.00,10.00,1,13.22,0.00,0.00,18.39,33.90,0,0.00,20.00,1,3.90,30.20,11.90,-3.70,3.90,3.70,11.30,230.80,232.20,231.50,18.10,18.00,17.80
 02:34:00  19/07/2019,2.39,60.78,60.58,1,60.37,37,20.78,-2.83,-29.89,2,41,32,33.00,3.17,79.33,-29.00,33.71,0,18.11,20.72,29.33,37,18.78,2,21.10,1,56.83,43.83,54.00,1,65.00,20.72,28.90,20.78,4,0,0,3394,3394,12.98,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.70,2.78,2.39,65.00,0,34,-4.00,29,3.17,0.17,60.83,60.18,-2.89,1,35.52,30.74,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.11,33.46,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.22,0.00,18.22,33.60,0.00,10.00,20.00,1,18.50,20.00,10.00,1,13.22,0.00,0.00,18.39,33.90,0,0.00,20.00,1,3.90,30.20,11.90,-3.70,3.90,3.70,11.30,230.80,232.20,231.50,18.10,18.00,17.80
 02:36:00  19/07/2019,2.39,60.78,60.58,1,60.37,37,20.78,-2.83,-29.89,2,41,32,33.00,3.17,79.33,-29.00,33.71,0,18.11,20.72,29.33,37,18.78,2,21.10,1,56.83,43.83,54.00,1,65.00,20.72,28.90,20.78,4,0,0,3394,3394,12.98,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.70,2.78,2.39,65.00,0,34,-4.00,29,3.17,0.17,60.83,60.18,-2.89,1,35.52,30.74,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.11,33.46,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.22,0.00,18.22,33.60,0.00,10.00,20.00,1,18.50,20.00,10.00,1,13.22,0.00,0.00,18.39,33.90,0,0.00,20.00,1,3.90,30.20,11.90,-3.70,3.90,3.70,11.30,230.80,232.20,231.50,18.10,18.00,17.80
 02:38:00  19/07/2019,2.39,60.78,60.58,1,60.37,37,20.78,-2.83,-29.89,2,41,32,33.00,3.17,79.33,-29.00,33.71,0,18.11,20.72,29.33,37,18.78,2,21.10,1,56.83,43.83,54.00,1,65.00,20.72,28.90,20.78,4,0,0,3394,3394,12.98,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.70,2.78,2.39,65.00,0,34,-4.00,29,3.17,0.17,60.83,60.18,-2.89,1,35.52,30.74,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.11,33.46,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.22,0.00,18.22,33.60,0.00,10.00,20.00,1,18.50,20.00,10.00,1,13.22,0.00,0.00,18.39,33.90,0,0.00,20.00,1,3.90,30.20,11.90,-3.70,3.90,3.70,11.30,230.80,232.20,231.50,18.10,18.00,17.80
 02:40:00  19/07/2019,2.39,58.00,60.54,1,60.78,37,20.78,-2.83,-30.33,2,24,24,33.56,3.17,82.44,-29.00,33.71,0,18.61,21.00,29.33,37,18.78,2,18.20,1,55.11,43.50,45.44,1,65.00,20.72,30.20,20.78,4,0,0,3394,3394,12.85,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.33,2.39,65.00,0,42,-4.00,29,3.17,0.17,58.22,60.57,-2.89,1,35.52,30.61,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.11,33.52,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.89,0.00,18.22,33.60,0.00,10.00,20.00,1,18.22,20.00,10.00,1,13.22,0.00,0.00,18.39,33.90,0,0.00,20.00,1,3.90,30.20,11.90,-3.70,3.90,3.70,11.30,230.80,232.20,231.50,18.10,18.00,17.80
 02:42:00  19/07/2019,2.39,58.00,60.54,1,60.78,37,20.78,-2.83,-30.33,2,24,24,33.56,3.17,82.44,-29.00,33.71,0,18.61,21.00,29.33,37,18.78,2,18.20,1,55.11,43.50,45.44,1,65.00,20.72,30.20,20.78,4,0,0,3394,3394,12.85,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.33,2.39,65.00,0,42,-4.00,29,3.17,0.17,58.22,60.57,-2.89,1,35.52,30.61,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.11,33.52,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.89,0.00,18.22,33.60,0.00,10.00,20.00,1,18.22,20.00,10.00,1,13.22,0.00,0.00,18.39,33.90,0,0.00,20.00,1,5.40,30.20,21.20,-3.70,10.10,5.50,11.30,229.80,232.20,231.50,44.50,24.10,24.20
 02:44:00  19/07/2019,2.39,58.50,60.54,1,60.35,37,20.78,-3.39,-29.89,2,18,18,33.56,3.44,80.22,-29.00,33.71,0,18.89,21.00,29.33,37,18.78,2,18.20,1,52.33,43.22,43.83,1,65.00,20.72,28.70,20.78,4,0,0,3394,3394,12.98,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.33,2.39,65.00,0,45,-4.00,29,4.33,0.89,59.06,60.13,-3.44,1,35.52,30.27,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.11,33.59,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.89,0.00,18.22,33.60,0.00,10.00,20.00,1,18.22,20.00,10.00,1,13.22,0.00,0.00,18.39,33.90,0,0.00,20.00,1,5.40,30.20,21.20,-3.70,10.10,5.50,11.30,229.80,232.20,231.50,44.50,24.10,24.20
 02:46:00  19/07/2019,2.39,58.50,60.54,1,60.35,37,20.78,-3.39,-29.89,2,18,18,33.56,3.44,80.22,-29.00,33.71,0,18.89,21.00,29.33,37,18.78,2,18.20,1,52.33,43.22,43.83,1,65.00,20.72,28.70,20.78,4,0,0,3394,3394,12.98,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.33,2.39,65.00,0,45,-4.00,29,4.33,0.89,59.06,60.13,-3.44,1,35.52,30.27,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,-0.11,33.59,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.89,0.00,18.22,33.60,0.00,10.00,20.00,1,18.22,20.00,10.00,1,13.22,0.00,0.00,18.39,33.90,0,0.00,20.00,1,5.40,30.20,21.20,-3.70,10.10,5.50,11.30,229.80,232.20,231.50,44.50,24.10,24.20
 02:48:00  19/07/2019,2.39,58.50,60.46,1,60.52,36,20.78,-3.72,-26.72,3,5,0,30.50,3.89,78.11,-29.00,33.71,0,18.89,21.44,29.33,36,18.78,2,15.90,1,52.00,43.22,45.78,1,65.00,20.72,29.90,20.78,4,0,0,3394,3394,14.89,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.33,2.39,65.00,0,47,-4.00,29,3.56,-0.11,59.06,60.33,-3.44,1,35.52,30.01,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.22,33.65,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.89,0.00,18.22,34.10,0.00,10.00,20.00,1,18.22,20.00,10.00,1,13.22,0.00,0.00,18.39,33.90,0,0.00,20.00,1,5.40,30.20,21.20,-3.70,10.10,5.50,11.30,229.80,232.20,231.50,44.50,24.10,24.20
 02:50:00  19/07/2019,2.39,58.50,60.46,1,60.52,36,20.78,-3.72,-26.72,3,5,0,30.50,3.89,78.11,-29.00,33.71,0,18.89,21.44,29.33,36,18.78,2,15.90,1,52.00,43.22,45.78,1,65.00,20.72,29.90,20.78,4,0,0,3394,3394,14.89,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.33,2.39,65.00,0,47,-4.00,29,3.56,-0.11,59.06,60.33,-3.44,1,35.52,30.01,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.22,33.65,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.89,0.00,18.22,34.10,0.00,10.00,20.00,1,18.22,20.00,10.00,1,13.22,0.00,0.00,18.39,33.90,0,0.00,20.00,1,5.40,30.20,21.20,-3.70,10.10,5.50,11.30,229.80,232.20,231.50,44.50,24.10,24.20
 02:52:00  19/07/2019,2.39,58.00,60.40,1,60.46,36,20.78,-3.00,-29.89,2,13,16,33.78,3.89,75.89,-29.00,33.71,0,18.89,21.44,29.33,36,18.78,2,17.50,1,52.00,42.83,46.22,1,65.00,20.72,29.90,20.78,4,0,0,3394,3394,12.96,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.63,2.33,2.39,65.00,0,50,-4.00,29,2.56,-0.50,58.28,60.27,-3.00,1,35.52,30.63,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.22,33.71,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.89,0.00,18.22,34.10,0.28,10.00,20.00,1,18.22,20.00,10.00,1,13.22,0.28,0.00,18.39,33.90,0,0.00,20.00,1,5.90,30.20,17.00,-3.70,6.20,4.80,18.60,230.90,231.60,231.50,27.60,21.10,26.10
 02:54:00  19/07/2019,2.39,58.00,60.40,1,60.46,36,20.78,-3.00,-29.89,2,13,16,33.78,3.89,75.89,-29.00,33.71,0,18.89,21.44,29.33,36,18.78,2,17.50,1,52.00,42.83,46.22,1,65.00,20.72,29.90,20.78,4,0,0,3394,3394,12.96,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.63,2.33,2.39,65.00,0,50,-4.00,29,2.56,-0.50,58.28,60.27,-3.00,1,35.52,30.63,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.22,33.71,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.89,0.00,18.22,34.10,0.28,10.00,20.00,1,18.22,20.00,10.00,1,13.22,0.28,0.00,18.39,33.90,0,0.00,20.00,1,5.90,30.20,17.00,-3.70,6.20,4.80,18.60,230.90,231.60,231.50,27.60,21.10,26.10
 02:56:00  19/07/2019,2.39,58.00,60.40,1,60.46,36,20.78,-3.00,-29.89,2,13,16,33.78,3.89,75.89,-29.00,33.71,0,18.89,21.44,29.33,36,18.78,2,17.50,1,52.00,42.83,46.22,1,65.00,20.72,29.90,20.78,4,0,0,3394,3394,12.96,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.63,2.33,2.39,65.00,0,50,-4.00,29,2.56,-0.50,58.28,60.27,-3.00,1,35.52,30.63,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.22,33.71,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.89,0.00,18.22,34.10,0.28,10.00,20.00,1,18.22,20.00,10.00,1,13.22,0.28,0.00,18.39,33.90,0,0.00,20.00,1,5.90,30.20,17.00,-3.70,6.20,4.80,18.60,230.90,231.60,231.50,27.60,21.10,26.10
 02:58:00  19/07/2019,2.39,57.39,60.40,1,61.33,37,20.50,-4.78,-30.39,2,1,16,34.28,3.89,79.56,-29.00,33.71,0,18.56,21.72,29.33,37,18.78,2,27.60,1,52.33,42.83,45.22,1,65.00,20.72,39.10,20.78,4,0,0,3394,3394,12.78,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.31,3.17,2.39,65.00,0,43,-4.00,50,3.72,-1.06,57.00,61.43,-4.72,1,35.52,29.12,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.22,33.78,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.50,0.00,18.22,34.10,0.28,10.00,20.00,1,17.89,20.00,10.00,1,13.22,0.28,0.00,18.39,33.90,0,0.00,20.00,1,5.90,30.20,17.00,-3.70,6.20,4.80,18.60,230.90,231.60,231.50,27.60,21.10,26.10
 03:00:00  19/07/2019,2.39,57.39,60.40,1,61.33,37,20.50,-4.78,-30.39,2,1,16,34.28,3.89,79.56,-29.00,33.71,0,18.56,21.72,29.33,37,18.78,2,27.60,1,52.33,42.83,45.22,1,65.00,20.72,39.10,20.78,4,0,0,3394,3394,12.78,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.31,3.17,2.39,65.00,0,43,-4.00,50,3.72,-1.06,57.00,61.43,-4.72,1,35.52,29.12,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.22,33.78,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.50,0.00,18.22,34.10,0.28,10.00,20.00,1,17.89,20.00,10.00,1,13.22,0.28,0.00,18.39,33.90,0,0.00,20.00,1,5.90,30.20,17.00,-3.70,6.20,4.80,18.60,230.90,231.60,231.50,27.60,21.10,26.10
 03:02:00  19/07/2019,2.39,61.50,60.35,1,58.90,51,21.56,-4.33,-29.11,2,0,0,33.11,3.89,78.50,-29.00,33.71,0,20.56,21.72,29.33,51,18.78,2,13.20,1,52.33,42.50,55.83,1,65.00,21.50,21.70,20.78,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.39,1.22,2.39,65.00,0,33,-4.00,29,3.06,-1.06,62.17,58.70,-4.28,1,35.52,29.48,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.22,33.84,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.50,0.00,18.22,34.10,0.28,10.00,20.00,1,17.89,20.00,10.00,1,13.22,0.28,0.00,18.39,33.90,0,0.00,20.00,1,5.90,30.20,17.50,-3.70,6.20,5.40,18.60,230.90,231.60,231.50,26.80,23.70,26.70
 03:04:00  19/07/2019,2.39,61.50,60.35,1,58.90,51,21.56,-4.33,-29.11,2,0,0,33.11,3.89,78.50,-29.00,33.71,0,20.56,21.72,29.33,51,18.78,2,13.20,1,52.33,42.50,55.83,1,65.00,21.50,21.70,20.78,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.39,1.22,2.39,65.00,0,33,-4.00,29,3.06,-1.06,62.17,58.70,-4.28,1,35.52,29.48,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.22,33.84,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.50,0.00,18.22,34.10,0.28,10.00,20.00,1,17.89,20.00,10.00,1,13.22,0.28,0.00,18.39,33.90,0,0.00,20.00,1,5.90,30.20,17.50,-3.70,6.20,5.40,18.60,230.90,231.60,231.50,26.80,23.70,26.70
 03:06:00  19/07/2019,2.39,59.33,60.31,1,60.31,40,19.61,-4.94,-29.83,2,12,16,33.83,3.89,74.67,-29.00,33.71,0,19.00,21.72,29.33,40,18.50,2,15.10,1,50.61,42.50,59.06,1,65.00,19.67,27.00,20.78,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.81,2.72,2.39,65.00,0,25,-4.00,25,3.67,-1.06,60.22,60.03,-4.94,1,35.52,28.98,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.50,33.91,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.50,0.00,18.22,34.10,0.28,10.00,20.00,1,17.89,20.00,10.00,1,13.22,0.28,0.00,18.39,34.40,0,0.00,20.00,1,5.90,30.20,17.50,-3.70,6.20,5.40,18.60,230.90,231.60,231.50,26.80,23.70,26.70
 03:08:00  19/07/2019,2.39,59.33,60.31,1,60.31,40,19.61,-4.94,-29.83,2,12,16,33.83,3.89,74.67,-29.00,33.71,0,19.00,21.72,29.33,40,18.50,2,15.10,1,50.61,42.50,59.06,1,65.00,19.67,27.00,20.78,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.81,2.72,2.39,65.00,0,25,-4.00,25,3.67,-1.06,60.22,60.03,-4.94,1,35.52,28.98,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.50,33.91,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.50,0.00,18.22,34.10,0.28,10.00,20.00,1,17.89,20.00,10.00,1,13.22,0.28,0.00,18.39,34.40,0,0.00,20.00,1,5.90,30.20,17.50,-3.70,6.20,5.40,18.60,230.90,231.60,231.50,26.80,23.70,26.70
 03:10:00  19/07/2019,2.39,57.94,60.27,1,60.05,35,20.11,-4.06,-28.44,2,17,17,32.44,3.89,77.56,-29.00,33.71,0,19.56,21.72,29.33,35,18.50,2,16.20,1,50.89,42.11,59.06,1,65.00,20.06,22.70,20.78,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.45,2.22,2.39,65.00,0,24,-4.00,24,2.33,-1.72,58.50,59.84,-4.06,1,35.52,29.71,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.50,33.97,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.50,0.00,18.22,34.10,0.61,10.00,20.00,1,17.89,20.00,10.00,1,13.22,0.28,0.00,18.39,34.40,0,0.00,20.00,1,5.90,30.20,17.50,-3.70,6.20,5.40,18.60,230.90,231.60,231.50,26.80,23.70,26.70
 03:12:00  19/07/2019,2.39,57.94,60.27,1,60.05,35,20.11,-4.06,-28.44,2,17,17,32.44,3.89,77.56,-29.00,33.71,0,19.56,21.72,29.33,35,18.50,2,16.20,1,50.89,42.11,59.06,1,65.00,20.06,22.70,20.78,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.45,2.22,2.39,65.00,0,24,-4.00,24,2.33,-1.72,58.50,59.84,-4.06,1,35.52,29.71,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.50,33.97,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.50,0.00,18.22,34.10,0.61,10.00,20.00,1,17.89,20.00,10.00,1,13.22,0.61,0.00,18.39,34.40,0,0.00,20.00,1,4.80,30.20,18.90,-3.70,6.20,7.50,17.40,231.40,233.00,231.50,29.50,32.90,21.50
 03:14:00  19/07/2019,2.39,57.94,60.27,1,60.05,35,20.11,-4.06,-28.44,2,17,17,32.44,3.89,77.56,-29.00,33.71,0,19.56,21.72,29.33,35,18.50,2,16.20,1,50.89,42.11,59.06,1,65.00,20.06,22.70,20.78,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.45,2.22,2.39,65.00,0,24,-4.00,24,2.33,-1.72,58.50,59.84,-4.06,1,35.52,29.71,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.50,33.97,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.50,0.00,18.22,34.10,0.61,10.00,20.00,1,17.89,20.00,10.00,1,13.22,0.61,0.00,18.39,34.40,0,0.00,20.00,1,4.80,30.20,18.90,-3.70,6.20,7.50,17.40,231.40,233.00,231.50,29.50,32.90,21.50
 03:16:00  19/07/2019,2.39,56.94,60.22,1,60.59,35,20.11,-4.06,-28.44,2,18,18,32.44,3.89,79.17,-29.00,33.71,0,19.56,21.72,29.33,35,18.50,2,14.80,1,51.33,42.11,57.67,1,65.00,20.33,25.40,20.50,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.45,2.22,2.39,65.00,0,25,-4.00,25,1.94,-1.72,57.22,60.52,-4.06,1,35.52,29.90,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.50,34.05,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.22,0.00,17.89,34.10,0.61,10.00,20.00,1,17.61,20.00,10.00,1,13.22,0.61,0.00,18.39,34.40,0,0.00,20.00,1,4.80,30.20,18.90,-3.70,6.20,7.50,17.40,231.40,233.00,231.50,29.50,32.90,21.50
 03:18:00  19/07/2019,2.39,56.94,60.22,1,60.59,35,20.11,-4.06,-28.44,2,18,18,32.44,3.89,79.17,-29.00,33.71,0,19.56,21.72,29.33,35,18.50,2,14.80,1,51.33,42.11,57.67,1,65.00,20.33,25.40,20.50,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.45,2.22,2.39,65.00,0,25,-4.00,25,1.94,-1.72,57.22,60.52,-4.06,1,35.52,29.90,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.50,34.05,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.22,0.00,17.89,34.10,0.61,10.00,20.00,1,17.61,20.00,10.00,1,13.22,0.61,0.00,18.39,34.40,0,0.00,20.00,1,4.80,30.20,18.90,-3.70,6.20,7.50,17.40,231.40,233.00,231.50,29.50,32.90,21.50
 03:20:00  19/07/2019,2.39,56.94,60.22,1,60.42,35,20.61,-3.50,-27.44,3,31,31,31.11,3.61,80.72,-29.00,33.71,0,19.56,21.72,29.33,35,18.50,2,18.10,1,50.67,41.83,56.89,1,65.00,20.33,25.40,20.50,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.48,2.22,2.39,65.00,0,28,-4.00,28,1.94,-1.72,56.72,60.22,-3.50,1,35.52,30.19,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.50,34.11,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.22,0.00,17.89,34.60,0.61,10.00,20.00,1,17.61,20.00,10.00,1,13.22,0.61,0.00,18.39,34.40,0,0.00,20.00,1,4.80,30.20,18.90,-3.70,6.20,7.50,17.40,231.40,233.00,231.50,29.50,32.90,21.50
 03:22:00  19/07/2019,2.39,56.94,60.22,1,60.42,35,20.61,-3.50,-27.44,3,31,31,31.11,3.61,80.72,-29.00,33.71,0,19.56,21.72,29.33,35,18.50,2,18.10,1,50.67,41.83,56.89,1,65.00,20.33,25.40,20.50,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.48,2.22,2.39,65.00,0,28,-4.00,28,1.94,-1.72,56.72,60.22,-3.50,1,35.52,30.19,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.50,34.11,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.22,0.00,17.89,34.60,0.61,10.00,20.00,1,17.61,20.00,10.00,1,13.22,0.61,0.00,18.39,34.40,0,0.00,20.00,1,3.60,30.20,15.20,-3.70,5.10,6.30,19.30,230.80,233.00,231.50,23.00,27.90,16.40
 03:24:00  19/07/2019,2.39,57.33,60.22,1,60.27,37,20.61,-3.94,-26.89,3,45,32,30.22,3.33,80.44,-29.00,33.71,0,19.56,22.00,29.33,37,18.50,2,18.10,1,50.11,41.56,56.22,1,65.00,20.61,23.80,20.50,4,0,0,3394,3394,14.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.22,2.39,65.00,0,29,-4.00,29,2.28,-1.72,57.28,60.01,-3.94,1,35.52,29.82,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.78,34.18,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.22,0.00,17.89,34.60,0.61,10.00,20.00,1,17.61,20.00,10.00,1,13.22,0.61,0.00,18.39,34.40,0,0.00,20.00,1,3.60,30.20,15.20,-3.70,5.10,6.30,19.30,230.80,233.00,231.50,23.00,27.90,16.40
 03:26:00  19/07/2019,2.39,57.33,60.22,1,60.27,37,20.61,-3.94,-26.89,3,45,32,30.22,3.33,80.44,-29.00,33.71,0,19.56,22.00,29.33,37,18.50,2,18.10,1,50.11,41.56,56.22,1,65.00,20.61,23.80,20.50,4,0,0,3394,3394,14.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.22,2.39,65.00,0,29,-4.00,29,2.28,-1.72,57.28,60.01,-3.94,1,35.52,29.82,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.78,34.18,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.22,0.00,17.89,34.60,0.61,10.00,20.00,1,17.61,20.00,10.00,1,13.22,0.61,0.00,18.39,34.40,0,0.00,20.00,1,3.60,30.20,15.20,-3.70,5.10,6.30,19.30,230.80,233.00,231.50,23.00,27.90,16.40
 03:28:00  19/07/2019,2.39,58.28,60.19,1,60.43,36,20.61,-3.94,-28.11,2,48,50,31.06,2.94,74.50,-29.00,33.71,0,19.56,22.00,29.33,36,18.50,2,17.60,1,50.89,41.56,55.67,1,65.00,20.61,26.10,20.50,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.53,2.22,2.39,65.00,0,29,-4.00,29,4.06,0.11,58.44,60.22,-3.94,1,35.52,29.82,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.78,34.24,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.78,0.00,17.89,34.60,0.89,10.00,20.00,1,17.61,20.00,10.00,1,13.22,0.89,0.00,18.39,34.40,0,0.00,20.00,1,3.60,30.20,15.20,-3.70,5.10,6.30,19.30,230.80,233.00,231.50,23.00,27.90,16.40
 03:30:00  19/07/2019,2.39,58.28,60.19,1,60.43,36,20.61,-3.94,-28.11,2,48,50,31.06,2.94,74.50,-29.00,33.71,0,19.56,22.00,29.33,36,18.50,2,17.60,1,50.89,41.56,55.67,1,65.00,20.61,26.10,20.50,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.53,2.22,2.39,65.00,0,29,-4.00,29,4.06,0.11,58.44,60.22,-3.94,1,35.52,29.82,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.78,34.24,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.78,0.00,17.89,34.60,0.89,10.00,20.00,1,17.61,20.00,10.00,1,13.22,0.89,0.00,18.39,34.40,0,0.00,20.00,1,3.60,30.20,15.20,-3.70,5.10,6.30,19.30,230.80,233.00,231.50,23.00,27.90,16.40
 03:32:00  19/07/2019,2.39,58.28,60.19,1,60.43,36,20.61,-3.94,-28.11,2,48,50,31.06,2.94,74.50,-29.00,33.71,0,19.56,22.00,29.33,36,18.50,2,17.60,1,50.89,41.56,55.67,1,65.00,20.61,26.10,20.50,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.53,2.22,2.39,65.00,0,29,-4.00,29,4.06,0.11,58.44,60.22,-3.94,1,35.52,29.82,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.78,34.24,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.78,0.00,17.89,34.60,0.89,10.00,20.00,1,17.61,20.00,10.00,1,13.22,0.89,0.00,18.39,34.40,0,0.00,20.00,1,4.30,30.20,15.20,-3.70,4.50,6.30,19.30,231.70,233.00,231.50,20.40,29.60,19.30
 03:34:00  19/07/2019,2.39,59.61,60.19,1,60.24,35,20.28,-3.94,-28.56,2,50,50,31.39,2.94,78.00,-29.00,33.71,0,19.56,22.00,29.33,35,18.50,2,16.00,1,51.94,41.17,55.67,1,65.00,20.28,29.50,20.50,4,0,0,3394,3394,13.64,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.53,2.22,2.39,65.00,0,29,-4.00,29,4.39,0.56,60.00,60.01,-3.94,1,35.52,29.87,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.78,34.33,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.78,0.00,17.89,34.60,0.89,10.00,20.00,1,17.28,20.00,10.00,1,13.22,0.89,0.00,18.39,34.40,0,0.00,20.00,1,4.30,30.20,15.20,-3.70,4.50,6.30,19.30,231.70,233.00,231.50,20.40,29.60,19.30
 03:36:00  19/07/2019,2.39,59.61,60.19,1,60.24,35,20.28,-3.94,-28.56,2,50,50,31.39,2.94,78.00,-29.00,33.71,0,19.56,22.00,29.33,35,18.50,2,16.00,1,51.94,41.17,55.67,1,65.00,20.28,29.50,20.50,4,0,0,3394,3394,13.64,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.53,2.22,2.39,65.00,0,29,-4.00,29,4.39,0.56,60.00,60.01,-3.94,1,35.52,29.87,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.78,34.33,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.78,0.00,17.89,34.60,0.89,10.00,20.00,1,17.28,20.00,10.00,1,13.22,0.89,0.00,18.39,34.40,0,0.00,20.00,1,4.30,30.20,15.20,-3.70,4.50,6.30,19.30,231.70,233.00,231.50,20.40,29.60,19.30
 03:38:00  19/07/2019,2.39,60.67,60.19,1,60.30,37,20.61,-3.94,-29.94,2,46,50,32.83,2.94,79.22,-29.00,33.71,0,19.89,22.33,29.33,37,18.50,2,18.30,1,53.50,41.17,55.67,1,65.00,20.61,29.50,20.50,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.22,2.39,65.00,0,30,-4.00,29,5.56,1.44,60.89,60.06,-3.94,1,35.52,29.76,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.78,34.38,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.78,0.00,17.89,34.60,0.89,10.00,20.00,1,17.28,20.00,10.00,1,13.22,0.89,0.00,18.39,34.90,0,0.00,20.00,1,4.30,30.20,15.20,-3.70,4.50,6.30,19.30,231.70,233.00,231.50,20.40,29.60,19.30
 03:40:00  19/07/2019,2.39,60.67,60.19,1,60.30,37,20.61,-3.94,-29.94,2,46,50,32.83,2.94,79.22,-29.00,33.71,0,19.89,22.33,29.33,37,18.50,2,18.30,1,53.50,41.17,55.67,1,65.00,20.61,29.50,20.50,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.22,2.39,65.00,0,30,-4.00,29,5.56,1.44,60.89,60.06,-3.94,1,35.52,29.76,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,0.78,34.38,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.78,0.00,17.89,34.60,0.89,10.00,20.00,1,17.28,20.00,10.00,1,13.22,0.89,0.00,18.39,34.90,0,0.00,20.00,1,4.30,30.20,15.20,-3.70,4.50,6.30,19.30,231.70,233.00,231.50,20.40,29.60,19.30
 03:42:00  19/07/2019,2.39,59.72,60.19,1,60.24,36,20.61,-3.94,-27.28,3,45,32,30.33,2.94,83.17,-29.00,33.71,0,20.28,22.33,29.33,36,18.50,2,15.60,1,56.67,40.83,53.61,1,65.00,20.61,28.80,20.50,4,0,0,3394,3394,14.36,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.34,2.22,2.39,65.00,0,30,-4.00,29,3.50,-0.56,60.00,60.06,-3.94,1,35.52,29.76,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.11,34.46,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.78,0.00,17.89,34.60,0.89,10.00,20.00,1,17.28,20.00,10.00,1,13.22,0.89,0.00,18.39,34.90,0,0.00,20.00,1,3.70,30.20,15.70,-3.70,7.20,4.60,15.60,231.00,233.00,232.50,32.10,20.60,17.00
 03:44:00  19/07/2019,2.39,59.72,60.19,1,60.24,36,20.61,-3.94,-27.28,3,45,32,30.33,2.94,83.17,-29.00,33.71,0,20.28,22.33,29.33,36,18.50,2,15.60,1,56.67,40.83,53.61,1,65.00,20.61,28.80,20.50,4,0,0,3394,3394,14.36,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.34,2.22,2.39,65.00,0,30,-4.00,29,3.50,-0.56,60.00,60.06,-3.94,1,35.52,29.76,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.11,34.46,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.50,0.00,17.89,34.60,0.89,10.00,20.00,1,17.28,20.00,10.00,1,13.22,0.89,0.00,18.39,34.90,0,0.00,20.00,1,3.70,30.20,15.70,-3.70,7.20,4.60,15.60,231.00,233.00,232.50,32.10,20.60,17.00
 03:46:00  19/07/2019,2.39,59.72,60.19,1,60.24,36,20.61,-3.94,-27.28,3,45,32,30.33,2.94,83.17,-29.00,33.71,0,20.28,22.33,29.33,36,18.50,2,15.60,1,56.67,40.83,53.61,1,65.00,20.61,28.80,20.50,4,0,0,3394,3394,14.36,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.34,2.22,2.39,65.00,0,30,-4.00,29,3.50,-0.56,60.00,60.06,-3.94,1,35.52,29.76,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.11,34.46,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.50,0.00,17.89,34.60,0.89,10.00,20.00,1,17.28,20.00,10.00,1,13.22,0.89,0.00,18.39,34.90,0,0.00,20.00,1,3.70,30.20,15.70,-3.70,7.20,4.60,15.60,231.00,233.00,232.50,32.10,20.60,17.00
 03:48:00  19/07/2019,2.39,57.94,60.12,1,60.64,37,20.61,-2.83,-29.22,2,37,32,32.22,2.94,81.72,-29.00,33.71,0,20.28,22.33,29.33,37,18.50,2,17.00,1,55.83,40.83,50.33,1,65.00,20.61,28.80,20.50,4,0,0,3394,3394,13.40,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.49,2.22,2.39,65.00,0,37,-4.00,29,2.39,-0.56,58.33,60.41,-2.89,1,35.52,30.76,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.11,34.52,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.50,0.00,17.89,34.60,1.22,10.00,20.00,1,17.00,20.00,10.00,1,13.22,1.22,0.00,18.39,34.90,0,0.00,20.00,1,3.70,30.20,15.70,-3.70,7.20,4.60,15.60,231.00,233.00,232.50,32.10,20.60,17.00
 03:50:00  19/07/2019,2.39,57.94,60.12,1,60.64,37,20.61,-2.83,-29.22,2,37,32,32.22,2.94,81.72,-29.00,33.71,0,20.28,22.33,29.33,37,18.50,2,17.00,1,55.83,40.83,50.33,1,65.00,20.61,28.80,20.50,4,0,0,3394,3394,13.40,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.49,2.22,2.39,65.00,0,37,-4.00,29,2.39,-0.56,58.33,60.41,-2.89,1,35.52,30.76,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.11,34.52,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.50,0.00,17.89,34.60,1.22,10.00,20.00,1,17.00,20.00,10.00,1,13.22,1.22,0.00,18.39,34.90,0,0.00,20.00,1,3.70,30.20,15.70,-3.70,7.20,4.60,15.60,231.00,233.00,232.50,32.10,20.60,17.00
