CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 03:52:00  19/07/2019,2.39,56.61,60.12,1,60.29,35,20.33,-2.33,-29.22,2,42,50,32.50,2.94,81.72,-29.00,33.71,0,20.28,22.33,29.33,35,18.50,2,20.30,1,53.50,40.83,46.94,1,65.00,20.28,31.20,20.50,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.68,2.56,2.39,65.00,0,49,-4.00,29,2.39,0.22,57.00,60.09,-2.33,1,35.52,31.19,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.11,34.60,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.50,0.00,17.89,35.10,1.22,10.00,20.00,1,17.00,20.00,10.00,1,13.22,1.22,0.00,18.39,34.90,0,0.00,20.00,1,2.50,30.20,13.30,-3.70,7.20,4.00,15.60,231.00,233.00,232.50,30.50,17.70,11.90
 03:54:00  19/07/2019,2.39,56.61,60.12,1,60.29,35,20.33,-2.33,-29.22,2,42,50,32.50,2.94,81.72,-29.00,33.71,0,20.28,22.33,29.33,35,18.50,2,20.30,1,53.50,40.83,46.94,1,65.00,20.28,31.20,20.50,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.68,2.56,2.39,65.00,0,49,-4.00,29,2.39,0.22,57.00,60.09,-2.33,1,35.52,31.19,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.11,34.60,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.50,0.00,17.89,35.10,1.22,10.00,20.00,1,17.00,20.00,10.00,1,13.22,1.22,0.00,18.39,34.90,0,0.00,20.00,1,2.50,30.20,13.30,-3.70,7.20,4.00,15.60,231.00,233.00,232.50,30.50,17.70,11.90
 03:56:00  19/07/2019,2.39,63.17,60.12,1,58.16,49,21.44,-4.78,-29.22,2,36,32,32.50,2.94,79.83,-29.00,33.71,0,20.61,22.33,29.33,49,18.50,2,21.20,1,53.50,40.50,50.22,1,65.00,21.44,26.60,20.50,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.92,1.89,2.39,65.00,0,32,-4.00,29,2.89,-2.39,63.67,57.98,-5.22,1,35.52,29.12,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.11,34.66,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.50,0.00,17.89,35.10,1.22,10.00,20.00,1,17.00,20.00,10.00,1,13.22,1.22,0.00,18.39,34.90,0,0.00,20.00,1,2.50,30.20,13.30,-3.70,7.20,4.00,15.60,231.00,233.00,232.50,30.50,17.70,11.90
 03:58:00  19/07/2019,2.39,63.17,60.12,1,58.16,49,21.44,-4.78,-29.22,2,36,32,32.50,2.94,79.83,-29.00,33.71,0,20.61,22.33,29.33,49,18.50,2,21.20,1,53.50,40.50,50.22,1,65.00,21.44,26.60,20.50,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.92,1.89,2.39,65.00,0,32,-4.00,29,2.89,-2.39,63.67,57.98,-5.22,1,35.52,29.12,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.11,34.66,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.50,0.00,17.89,35.10,1.22,10.00,20.00,1,17.00,20.00,10.00,1,13.22,1.22,0.00,18.39,34.90,0,0.00,20.00,1,2.50,30.20,13.30,-3.70,7.20,4.00,15.60,231.00,233.00,232.50,30.50,17.70,11.90
 04:00:00  19/07/2019,2.39,63.17,60.12,1,58.16,49,21.44,-4.78,-29.22,2,36,32,32.50,2.94,79.83,-29.00,33.71,0,20.61,22.33,29.33,49,18.50,2,21.20,1,53.50,40.50,50.22,1,65.00,21.44,26.60,20.50,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.92,1.89,2.39,65.00,0,32,-4.00,29,2.89,-2.39,63.67,57.98,-5.22,1,35.52,29.12,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.11,34.66,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.50,0.00,17.89,35.10,1.22,10.00,20.00,1,17.00,20.00,10.00,1,13.22,1.22,0.00,18.39,34.90,0,0.00,20.00,1,2.50,30.20,13.30,-3.70,7.20,4.00,15.60,231.00,233.00,232.50,30.50,17.70,11.90
 04:02:00  19/07/2019,2.39,59.83,60.12,1,60.57,48,20.28,-4.33,-28.28,2,46,50,30.83,2.61,75.78,-29.00,33.71,0,20.28,22.33,29.33,48,18.50,2,10.40,1,53.83,40.50,52.11,1,65.00,20.39,28.60,20.50,4,0,0,3394,3394,13.81,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.65,2.33,2.39,65.00,0,31,-4.00,29,2.89,-1.44,59.61,60.35,-4.39,1,35.52,29.47,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.11,34.60,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.22,0.00,17.61,35.10,1.22,10.00,20.00,1,17.00,20.00,10.00,1,13.22,1.22,0.00,18.39,34.90,0,0.00,20.00,1,2.50,30.20,10.80,-3.70,4.00,4.00,15.60,232.00,233.60,232.50,18.40,18.90,12.50
 04:04:00  19/07/2019,2.39,59.83,60.12,1,60.57,48,20.28,-4.33,-28.28,2,46,50,30.83,2.61,75.78,-29.00,33.71,0,20.28,22.33,29.33,48,18.50,2,10.40,1,53.83,40.50,52.11,1,65.00,20.39,28.60,20.50,4,0,0,3394,3394,13.81,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.65,2.33,2.39,65.00,0,31,-4.00,29,2.89,-1.44,59.61,60.35,-4.39,1,35.52,29.47,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.11,34.60,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.22,0.00,17.61,35.10,1.22,10.00,20.00,1,17.00,20.00,10.00,1,13.22,1.22,0.00,18.39,34.90,0,0.00,20.00,1,2.50,30.20,10.80,-3.70,4.00,4.00,15.60,232.00,233.60,232.50,18.40,18.90,12.50
 04:06:00  19/07/2019,2.39,57.83,60.09,1,59.42,39,20.28,-2.44,-27.94,2,59,59,30.83,3.00,75.78,-29.00,33.71,0,19.50,22.33,29.33,39,18.50,2,21.90,1,54.50,40.17,49.50,1,65.00,20.39,21.50,20.50,4,0,0,3394,3394,13.91,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.86,2.83,2.39,65.00,0,41,-4.00,29,3.22,0.72,57.83,59.16,-2.56,1,35.52,31.08,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.11,34.67,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.22,0.00,17.61,35.10,1.22,10.00,20.00,1,17.00,20.00,10.00,1,13.22,1.22,0.00,18.39,34.90,0,0.00,20.00,1,2.50,30.20,10.80,-3.70,4.00,4.00,15.60,232.00,233.60,232.50,18.40,18.90,12.50
 04:08:00  19/07/2019,2.39,57.83,60.09,1,59.42,39,20.28,-2.44,-27.94,2,59,59,30.83,3.00,75.78,-29.00,33.71,0,19.50,22.33,29.33,39,18.50,2,21.90,1,54.50,40.17,49.50,1,65.00,20.39,21.50,20.50,4,0,0,3394,3394,13.91,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.86,2.83,2.39,65.00,0,41,-4.00,29,3.22,0.72,57.83,59.16,-2.56,1,35.52,31.08,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.11,34.67,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.22,0.00,17.61,35.10,1.22,10.00,20.00,1,17.00,20.00,10.00,1,13.22,1.22,0.00,18.39,34.90,0,0.00,20.00,1,2.50,30.20,10.80,-3.70,4.00,4.00,15.60,232.00,233.60,232.50,18.40,18.90,12.50
 04:10:00  19/07/2019,2.39,57.28,60.13,1,60.95,39,20.28,-2.44,-29.50,2,56,56,32.33,3.00,80.50,-29.00,33.71,0,20.11,22.33,29.33,39,18.50,2,18.70,1,54.00,40.17,46.17,1,65.00,20.39,30.10,20.50,4,0,0,3394,3394,13.13,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.41,2.28,2.39,65.00,0,50,-4.00,29,3.94,1.22,57.28,60.75,-2.56,1,35.52,30.89,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.39,34.75,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.22,0.00,17.61,35.10,1.22,10.00,20.00,1,17.00,20.00,10.00,1,13.22,1.22,0.00,18.39,34.90,0,0.00,20.00,1,2.50,30.20,10.80,-3.70,4.00,4.00,15.60,232.00,233.60,232.50,18.40,18.90,12.50
 04:12:00  19/07/2019,2.39,57.28,60.13,1,60.95,39,20.28,-2.44,-29.50,2,56,56,32.33,3.00,80.50,-29.00,33.71,0,20.11,22.33,29.33,39,18.50,2,18.70,1,54.00,40.17,46.17,1,65.00,20.39,30.10,20.50,4,0,0,3394,3394,13.13,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.41,2.28,2.39,65.00,0,50,-4.00,29,3.94,1.22,57.28,60.75,-2.56,1,35.52,30.89,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.39,34.75,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.22,0.00,17.61,35.10,1.22,10.00,20.00,1,17.00,20.00,10.00,1,13.22,1.22,0.00,18.39,34.90,0,0.00,20.00,1,4.60,30.20,15.70,-3.70,4.00,6.60,12.80,232.00,233.10,232.50,20.40,29.00,20.70
 04:14:00  19/07/2019,2.39,57.72,60.13,1,60.09,37,20.28,-3.11,-29.50,2,52,52,32.33,3.00,81.61,-29.00,33.71,0,20.11,22.33,29.33,37,18.50,2,17.40,1,52.94,39.89,46.72,1,65.00,20.39,28.50,20.50,4,0,0,3394,3394,13.13,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.32,2.28,2.39,65.00,0,50,-4.00,29,4.28,1.22,58.11,59.88,-3.11,1,35.52,30.52,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.39,34.80,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.22,0.00,17.61,35.10,1.50,10.00,20.00,1,17.00,20.00,10.00,1,13.22,1.22,0.00,18.39,34.90,0,0.00,20.00,1,4.60,30.20,15.70,-3.70,4.00,6.60,12.80,232.00,233.10,232.50,20.40,29.00,20.70
 04:16:00  19/07/2019,2.39,57.72,60.13,1,60.09,37,20.28,-3.11,-29.50,2,52,52,32.33,3.00,81.61,-29.00,33.71,0,20.11,22.33,29.33,37,18.50,2,17.40,1,52.94,39.89,46.72,1,65.00,20.39,28.50,20.50,4,0,0,3394,3394,13.13,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.32,2.28,2.39,65.00,0,50,-4.00,29,4.28,1.22,58.11,59.88,-3.11,1,35.52,30.52,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.39,34.80,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.22,0.00,17.61,35.10,1.50,10.00,20.00,1,16.72,20.00,10.00,1,13.22,1.50,0.00,18.39,34.90,0,0.00,20.00,1,4.60,30.20,15.70,-3.70,4.00,6.60,12.80,232.00,233.10,232.50,20.40,29.00,20.70
 04:18:00  19/07/2019,2.39,57.72,60.13,1,60.09,37,20.28,-3.11,-29.50,2,52,52,32.33,3.00,81.61,-29.00,33.71,0,20.11,22.33,29.33,37,18.50,2,17.40,1,52.94,39.89,46.72,1,65.00,20.39,28.50,20.50,4,0,0,3394,3394,13.13,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.32,2.28,2.39,65.00,0,50,-4.00,29,4.28,1.22,58.11,59.88,-3.11,1,35.52,30.52,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.39,34.80,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.22,0.00,17.61,35.10,1.50,10.00,20.00,1,16.72,20.00,10.00,1,13.22,1.50,0.00,18.39,34.90,0,0.00,20.00,1,4.60,30.20,15.70,-3.70,4.00,6.60,12.80,232.00,233.10,232.50,20.40,29.00,20.70
 04:20:00  19/07/2019,2.39,58.28,60.10,1,60.28,36,20.28,-3.11,-29.22,2,51,51,31.94,3.00,81.11,-29.00,33.71,0,20.11,22.67,29.33,36,18.50,2,15.60,1,52.56,39.89,49.39,1,65.00,20.39,30.20,20.50,4,0,0,3394,3394,13.31,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.28,2.39,65.00,0,50,-4.00,29,4.28,1.22,58.50,60.04,-3.11,1,35.52,30.57,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.39,34.88,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.89,0.00,17.61,35.10,1.50,10.00,20.00,1,16.72,20.00,10.00,1,13.22,1.50,0.00,18.39,35.40,0,0.00,20.00,1,4.60,30.20,15.70,-3.70,4.00,6.60,12.80,232.00,233.10,232.50,20.40,29.00,20.70
 04:22:00  19/07/2019,2.39,58.28,60.10,1,60.28,36,20.28,-3.11,-29.22,2,51,51,31.94,3.00,81.11,-29.00,33.71,0,20.11,22.67,29.33,36,18.50,2,15.60,1,52.56,39.89,49.39,1,65.00,20.39,30.20,20.50,4,0,0,3394,3394,13.31,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.28,2.39,65.00,0,50,-4.00,29,4.28,1.22,58.50,60.04,-3.11,1,35.52,30.57,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.39,34.88,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.89,0.00,17.61,35.10,1.50,10.00,20.00,1,16.72,20.00,10.00,1,13.22,1.50,0.00,18.39,35.40,0,0.00,20.00,1,4.60,30.20,15.70,-3.70,4.00,6.60,15.60,232.00,232.60,231.50,19.90,29.00,20.70
 04:24:00  19/07/2019,2.39,59.50,60.10,1,60.56,34,20.28,-4.78,-29.78,2,47,50,32.72,3.00,81.11,-29.00,33.71,0,19.33,22.67,29.33,34,18.50,2,28.20,1,52.56,39.89,52.06,1,65.00,20.39,37.00,20.50,4,0,0,3394,3394,13.02,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.44,3.28,2.39,65.00,0,42,-4.00,50,3.67,-1.28,59.11,60.65,-4.78,1,35.52,29.08,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.39,34.94,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.89,0.00,17.61,35.10,1.50,10.00,20.00,1,16.72,20.00,10.00,1,13.22,1.50,0.00,18.39,35.40,0,0.00,20.00,1,4.60,30.20,15.70,-3.70,4.00,6.60,15.60,232.00,232.60,231.50,19.90,29.00,20.70
 04:26:00  19/07/2019,2.39,59.50,60.10,1,60.56,34,20.28,-4.78,-29.78,2,47,50,32.72,3.00,81.11,-29.00,33.71,0,19.33,22.67,29.33,34,18.50,2,28.20,1,52.56,39.89,52.06,1,65.00,20.39,37.00,20.50,4,0,0,3394,3394,13.02,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.44,3.28,2.39,65.00,0,42,-4.00,50,3.67,-1.28,59.11,60.65,-4.78,1,35.52,29.08,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.39,34.94,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.89,0.00,17.61,35.10,1.50,10.00,20.00,1,16.72,20.00,10.00,1,13.22,1.50,0.00,18.39,35.40,0,0.00,20.00,1,4.60,30.20,15.70,-3.70,4.00,6.60,15.60,232.00,232.60,231.50,19.90,29.00,20.70
 04:28:00  19/07/2019,2.39,60.89,60.04,1,58.82,49,20.94,-4.33,-28.61,2,38,32,31.72,3.00,81.44,-29.00,33.71,0,21.33,22.67,29.33,49,18.50,2,13.40,1,51.78,39.50,59.78,1,65.00,20.94,19.80,20.50,4,0,0,3394,3394,13.70,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.48,1.28,2.39,65.00,0,33,-4.00,29,1.78,-2.44,61.67,58.57,-4.28,1,35.52,29.50,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.39,34.57,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.22,0.00,17.61,35.10,1.22,10.00,20.00,1,17.11,20.00,10.00,1,13.22,1.22,0.00,18.39,35.40,0,0.00,20.00,1,4.60,30.20,15.70,-3.70,4.00,6.60,15.60,232.00,232.60,231.50,19.90,29.00,20.70
 04:30:00  19/07/2019,2.39,60.89,60.04,1,58.82,49,20.94,-4.33,-28.61,2,38,32,31.72,3.00,81.44,-29.00,33.71,0,21.33,22.67,29.33,49,18.50,2,13.40,1,51.78,39.50,59.78,1,65.00,20.94,19.80,20.50,4,0,0,3394,3394,13.70,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.48,1.28,2.39,65.00,0,33,-4.00,29,1.78,-2.44,61.67,58.57,-4.28,1,35.52,29.50,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.39,34.57,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.22,0.00,17.61,35.10,1.22,10.00,20.00,1,17.11,20.00,10.00,1,13.22,1.22,0.00,18.39,35.40,0,0.00,20.00,1,4.60,30.20,15.70,-3.70,4.00,6.60,15.60,232.00,232.60,231.50,19.90,29.00,20.70
 04:32:00  19/07/2019,2.39,60.89,60.04,1,58.82,49,20.94,-4.33,-28.61,2,38,32,31.72,3.00,81.44,-29.00,33.71,0,21.33,22.67,29.33,49,18.50,2,13.40,1,51.78,39.50,59.78,1,65.00,20.94,19.80,20.50,4,0,0,3394,3394,13.70,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.48,1.28,2.39,65.00,0,33,-4.00,29,1.78,-2.44,61.67,58.57,-4.28,1,35.52,29.50,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.39,34.57,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.22,0.00,17.61,35.10,1.22,10.00,20.00,1,17.11,20.00,10.00,1,13.22,1.22,0.00,18.39,35.40,0,0.00,20.00,1,4.60,30.20,14.00,-3.70,3.10,6.60,15.60,232.50,233.10,231.50,14.40,27.70,20.70
 04:34:00  19/07/2019,2.39,59.33,59.93,1,59.82,38,19.33,-4.33,-29.28,2,43,50,32.00,2.67,77.22,-29.00,33.71,0,19.72,22.67,29.33,38,18.17,2,15.70,1,51.00,39.50,59.78,1,65.00,19.39,25.60,20.50,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.88,2.72,2.39,65.00,0,27,-4.00,27,2.44,-2.06,59.83,59.61,-4.61,1,35.52,29.27,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.39,34.67,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.22,0.00,17.61,35.10,1.22,10.00,20.00,1,17.11,20.00,10.00,1,13.22,1.22,0.00,18.39,35.40,0,0.00,20.00,1,4.60,30.20,14.00,-3.70,3.10,6.60,15.60,232.50,233.10,231.50,14.40,27.70,20.70
 04:36:00  19/07/2019,2.39,59.33,59.93,1,59.82,38,19.33,-4.33,-29.28,2,43,50,32.00,2.67,77.22,-29.00,33.71,0,19.72,22.67,29.33,38,18.17,2,15.70,1,51.00,39.50,59.78,1,65.00,19.39,25.60,20.50,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.88,2.72,2.39,65.00,0,27,-4.00,27,2.44,-2.06,59.83,59.61,-4.61,1,35.52,29.27,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.39,34.67,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.22,0.00,17.61,35.10,1.22,10.00,20.00,1,17.11,20.00,10.00,1,13.22,1.22,0.00,18.39,35.40,0,0.00,20.00,1,4.60,30.20,14.00,-3.70,3.10,6.60,15.60,232.50,233.10,231.50,14.40,27.70,20.70
 04:38:00  19/07/2019,2.39,58.11,59.85,1,60.15,38,20.17,-3.83,-28.78,2,38,32,32.00,3.11,80.00,-29.00,33.71,0,20.06,22.39,29.33,38,18.17,2,17.10,1,50.17,39.50,58.89,1,65.00,20.17,29.40,20.22,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.33,2.39,65.00,0,29,-4.00,29,2.83,-1.06,58.72,59.94,-3.83,1,35.52,29.89,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.39,34.74,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.22,0.00,17.61,35.10,1.22,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.22,0.00,18.39,35.40,0,0.00,20.00,1,4.60,30.20,14.00,-3.70,3.10,6.60,15.60,232.50,233.10,231.50,14.40,27.70,20.70
 04:40:00  19/07/2019,2.39,58.11,59.85,1,60.15,38,20.17,-3.83,-28.78,2,38,32,32.00,3.11,80.00,-29.00,33.71,0,20.06,22.39,29.33,38,18.17,2,17.10,1,50.17,39.50,58.89,1,65.00,20.17,29.40,20.22,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.33,2.39,65.00,0,29,-4.00,29,2.83,-1.06,58.72,59.94,-3.83,1,35.52,29.89,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.39,34.74,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.22,0.00,17.61,35.10,1.22,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.22,0.00,18.39,35.40,0,0.00,20.00,1,4.60,30.20,14.00,-3.70,3.10,6.60,15.60,232.50,233.10,231.50,14.40,27.70,20.70
 04:42:00  19/07/2019,2.39,58.39,59.85,1,59.95,36,20.17,-3.83,-27.67,2,47,32,30.83,3.11,80.72,-29.00,33.71,0,20.06,22.39,29.33,36,18.17,2,15.70,1,49.89,39.50,58.39,1,65.00,20.17,29.90,20.22,4,0,0,3394,3394,14.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.33,2.39,65.00,0,31,-4.00,29,3.67,0.06,58.72,59.74,-3.83,1,35.52,30.09,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.39,34.80,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.89,0.00,17.61,35.10,1.50,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.50,0.00,18.39,35.40,0,0.00,20.00,1,4.60,30.20,15.70,-3.70,3.10,7.40,14.80,232.50,233.10,231.50,16.40,32.60,20.70
 04:44:00  19/07/2019,2.39,58.39,59.85,1,59.95,36,20.17,-3.83,-27.67,2,47,32,30.83,3.11,80.72,-29.00,33.71,0,20.06,22.39,29.33,36,18.17,2,15.70,1,49.89,39.50,58.39,1,65.00,20.17,29.90,20.22,4,0,0,3394,3394,14.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.33,2.39,65.00,0,31,-4.00,29,3.67,0.06,58.72,59.74,-3.83,1,35.52,30.09,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.39,34.80,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.89,0.00,17.61,35.10,1.50,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.50,0.00,18.39,35.40,0,0.00,20.00,1,4.60,30.20,15.70,-3.70,3.10,7.40,14.80,232.50,233.10,231.50,16.40,32.60,20.70
 04:46:00  19/07/2019,2.39,58.67,59.81,1,59.27,37,20.17,-3.00,-27.67,2,49,32,30.83,3.11,79.56,-29.00,33.71,0,20.06,22.72,29.33,37,18.17,2,17.00,1,49.33,39.22,58.00,1,65.00,20.17,27.00,20.22,4,0,0,3394,3394,14.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.72,2.33,2.39,65.00,0,37,-4.00,29,2.83,-0.22,58.72,59.08,-3.00,1,35.52,30.63,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.39,34.88,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.89,0.00,17.61,35.10,1.50,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.50,0.00,18.39,35.40,0,0.00,20.00,1,4.60,30.20,15.70,-3.70,3.10,7.40,14.80,232.50,233.10,231.50,16.40,32.60,20.70
 04:48:00  19/07/2019,2.39,58.67,59.81,1,59.27,37,20.17,-3.00,-27.67,2,49,32,30.83,3.11,79.56,-29.00,33.71,0,20.06,22.72,29.33,37,18.17,2,17.00,1,49.33,39.22,58.00,1,65.00,20.17,27.00,20.22,4,0,0,3394,3394,14.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.72,2.33,2.39,65.00,0,37,-4.00,29,2.83,-0.22,58.72,59.08,-3.00,1,35.52,30.63,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.39,34.88,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.89,0.00,17.61,35.10,1.50,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.50,0.00,18.39,35.40,0,0.00,20.00,1,4.60,30.20,15.70,-3.70,3.10,7.40,14.80,232.50,233.10,231.50,16.40,32.60,20.70
 04:50:00  19/07/2019,2.39,56.56,59.77,1,59.58,38,20.17,-2.61,-27.67,2,49,32,30.83,3.11,79.56,-29.00,33.71,0,20.06,22.72,29.33,38,18.17,2,20.30,1,50.44,39.22,57.28,1,65.00,20.17,27.00,20.22,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.72,2.33,2.39,65.00,0,47,-4.00,29,2.06,-0.56,56.39,59.39,-2.61,1,35.52,30.94,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.39,34.95,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.89,0.00,17.61,35.10,1.50,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.50,0.00,18.39,35.40,0,0.00,20.00,1,4.60,30.20,15.70,-3.70,3.10,7.40,14.80,232.50,233.10,231.50,16.40,32.60,20.70
 04:52:00  19/07/2019,2.39,56.56,59.77,1,59.58,38,20.17,-2.61,-27.67,2,49,32,30.83,3.11,79.56,-29.00,33.71,0,20.06,22.72,29.33,38,18.17,2,20.30,1,50.44,39.22,57.28,1,65.00,20.17,27.00,20.22,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.72,2.33,2.39,65.00,0,47,-4.00,29,2.06,-0.56,56.39,59.39,-2.61,1,35.52,30.94,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.39,34.95,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.89,0.00,17.61,35.10,1.50,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.50,0.00,18.39,35.40,0,0.00,20.00,1,2.90,30.20,14.00,-3.70,3.80,7.40,15.70,232.00,233.60,231.50,17.70,31.70,13.90
 04:54:00  19/07/2019,2.39,56.56,59.77,1,59.58,38,20.17,-2.61,-27.67,2,49,32,30.83,3.11,79.56,-29.00,33.71,0,20.06,22.72,29.33,38,18.17,2,20.30,1,50.44,39.22,57.28,1,65.00,20.17,27.00,20.22,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.72,2.33,2.39,65.00,0,47,-4.00,29,2.06,-0.56,56.39,59.39,-2.61,1,35.52,30.94,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.39,34.95,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.89,0.00,17.61,35.10,1.50,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.50,0.00,18.39,35.40,0,0.00,20.00,1,2.90,30.20,14.00,-3.70,3.80,7.40,15.70,232.00,233.60,231.50,17.70,31.70,13.90
 04:56:00  19/07/2019,2.39,62.33,59.77,1,57.69,46,21.00,-4.28,-28.44,2,49,32,31.78,3.39,75.78,-29.00,33.71,0,20.72,22.72,29.33,46,18.17,2,21.30,1,51.61,38.94,57.61,1,65.00,20.94,24.50,20.22,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.92,1.83,2.39,65.00,0,33,-4.00,29,1.22,-3.22,62.67,57.48,-4.50,1,35.52,29.50,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.67,35.03,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.61,0.00,17.61,35.10,1.50,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.50,0.00,18.39,35.40,0,0.00,20.00,1,2.90,30.20,14.00,-3.70,3.80,7.40,15.70,232.00,233.60,231.50,17.70,31.70,13.90
 04:58:00  19/07/2019,2.39,62.33,59.77,1,57.69,46,21.00,-4.28,-28.44,2,49,32,31.78,3.39,75.78,-29.00,33.71,0,20.72,22.72,29.33,46,18.17,2,21.30,1,51.61,38.94,57.61,1,65.00,20.94,24.50,20.22,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.92,1.83,2.39,65.00,0,33,-4.00,29,1.22,-3.22,62.67,57.48,-4.50,1,35.52,29.50,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.67,35.03,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.61,0.00,17.61,35.10,1.50,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.50,0.00,18.39,35.40,0,0.00,20.00,1,2.90,30.20,14.00,-3.70,3.80,7.40,15.70,232.00,233.60,231.50,17.70,31.70,13.90
 05:00:00  19/07/2019,2.39,59.50,59.77,1,60.31,47,20.00,-5.00,-29.50,2,44,50,31.78,2.50,72.61,-29.00,33.71,0,20.72,22.72,29.33,47,18.17,2,8.90,1,53.39,38.94,56.94,1,65.00,20.17,29.30,20.22,4,0,0,3394,3394,13.23,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.22,2.39,65.00,0,26,-4.00,26,3.61,-1.39,59.33,60.05,-5.06,1,35.52,28.94,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.17,34.56,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.11,0.00,17.61,35.10,1.22,10.00,20.00,1,17.00,20.00,10.00,1,13.22,1.22,0.00,18.39,35.40,0,0.00,20.00,1,2.90,30.20,14.00,-3.70,3.80,7.40,15.70,232.00,233.60,231.50,17.70,31.70,13.90
 05:02:00  19/07/2019,2.39,59.50,59.77,1,60.31,47,20.00,-5.00,-29.50,2,44,50,31.78,2.50,72.61,-29.00,33.71,0,20.72,22.72,29.33,47,18.17,2,8.90,1,53.39,38.94,56.94,1,65.00,20.17,29.30,20.22,4,0,0,3394,3394,13.23,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.22,2.39,65.00,0,26,-4.00,26,3.61,-1.39,59.33,60.05,-5.06,1,35.52,28.94,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.17,34.56,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.11,0.00,17.61,35.10,1.22,10.00,20.00,1,17.00,20.00,10.00,1,13.22,1.22,0.00,18.39,35.40,0,0.00,20.00,1,3.50,30.20,11.40,-3.70,3.80,4.10,15.70,232.50,233.10,233.00,17.70,18.40,16.10
 05:04:00  19/07/2019,2.39,58.44,59.72,1,59.31,36,19.67,-3.00,-27.94,2,50,50,30.83,2.89,77.06,-29.00,33.71,0,19.67,22.33,29.33,36,18.17,2,19.90,1,56.56,38.61,54.61,1,65.00,19.56,24.80,20.22,4,0,0,3394,3394,13.94,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.86,2.67,2.39,65.00,0,32,-4.00,29,2.89,-0.11,58.56,59.16,-3.00,1,35.52,30.63,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.17,34.63,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.11,0.00,17.61,35.10,1.22,10.00,20.00,1,17.00,20.00,10.00,1,13.22,1.22,0.00,18.39,35.40,0,0.00,20.00,1,3.50,30.20,11.40,-3.70,3.80,4.10,15.70,232.50,233.10,233.00,17.70,18.40,16.10
 05:06:00  19/07/2019,2.39,58.44,59.72,1,59.31,36,19.67,-3.00,-27.94,2,50,50,30.83,2.89,77.06,-29.00,33.71,0,19.67,22.33,29.33,36,18.17,2,19.90,1,56.56,38.61,54.61,1,65.00,19.56,24.80,20.22,4,0,0,3394,3394,13.94,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.86,2.67,2.39,65.00,0,32,-4.00,29,2.89,-0.11,58.56,59.16,-3.00,1,35.52,30.63,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.17,34.63,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.11,0.00,17.61,35.10,1.22,10.00,20.00,1,17.00,20.00,10.00,1,13.22,1.22,0.00,18.39,35.40,0,0.00,20.00,1,3.50,30.20,11.40,-3.70,3.80,4.10,15.70,232.50,233.10,233.00,17.70,18.40,16.10
 05:08:00  19/07/2019,2.39,58.44,59.72,1,59.31,36,19.67,-3.00,-27.94,2,50,50,30.83,2.89,77.06,-29.00,33.71,0,19.67,22.33,29.33,36,18.17,2,19.90,1,56.56,38.61,54.61,1,65.00,19.56,24.80,20.22,4,0,0,3394,3394,13.94,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.86,2.67,2.39,65.00,0,32,-4.00,29,2.89,-0.11,58.56,59.16,-3.00,1,35.52,30.63,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.17,34.63,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.11,0.00,17.61,35.10,1.22,10.00,20.00,1,17.00,20.00,10.00,1,13.22,1.22,0.00,18.39,35.40,0,0.00,20.00,1,3.50,30.20,11.40,-3.70,3.80,4.10,15.70,232.50,233.10,233.00,17.70,18.40,16.10
 05:10:00  19/07/2019,2.39,56.83,59.69,1,59.99,37,19.67,-3.00,-28.78,2,51,51,31.72,2.89,79.61,-29.00,33.71,0,20.06,22.33,29.33,37,18.17,2,19.20,1,55.50,38.61,51.28,1,65.00,19.89,29.80,20.22,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.67,2.39,65.00,0,40,-4.00,29,3.22,0.28,57.00,59.78,-3.00,1,35.52,30.63,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.17,34.71,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.11,0.00,17.61,35.10,1.22,10.00,20.00,1,16.72,20.00,10.00,1,13.22,1.22,0.00,18.39,35.40,0,0.00,20.00,1,3.50,30.20,11.40,-3.70,3.80,4.10,15.70,232.50,233.10,233.00,17.70,18.40,16.10
 05:12:00  19/07/2019,2.39,56.83,59.69,1,59.99,37,19.67,-3.00,-28.78,2,51,51,31.72,2.89,79.61,-29.00,33.71,0,20.06,22.33,29.33,37,18.17,2,19.20,1,55.50,38.61,51.28,1,65.00,19.89,29.80,20.22,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.67,2.39,65.00,0,40,-4.00,29,3.22,0.28,57.00,59.78,-3.00,1,35.52,30.63,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.17,34.71,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.11,0.00,17.61,35.10,1.22,10.00,20.00,1,16.72,20.00,10.00,1,13.22,1.22,0.00,18.39,35.40,0,0.00,20.00,1,4.10,30.20,15.20,-3.70,5.80,5.10,13.10,232.50,234.10,233.00,24.80,22.70,19.00
 05:14:00  19/07/2019,2.39,57.28,59.69,1,59.64,37,20.06,-3.61,-31.17,1,33,32,34.00,2.89,81.39,-29.00,33.71,0,20.50,22.67,29.33,37,18.17,2,16.70,1,53.72,38.61,47.44,1,65.00,19.89,28.80,20.22,4,0,0,3394,3394,12.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.30,2.17,2.39,65.00,0,43,-4.00,29,4.22,0.67,57.78,59.43,-3.61,1,35.52,30.07,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.17,34.78,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.78,0.00,17.28,35.10,1.22,10.00,20.00,1,16.72,20.00,10.00,1,13.22,1.50,0.00,18.39,35.40,0,0.00,20.00,1,4.10,30.20,15.20,-3.70,5.80,5.10,13.10,232.50,234.10,233.00,24.80,22.70,19.00
 05:16:00  19/07/2019,2.39,57.28,59.69,1,59.64,37,20.06,-3.61,-31.17,1,33,32,34.00,2.89,81.39,-29.00,33.71,0,20.50,22.67,29.33,37,18.17,2,16.70,1,53.72,38.61,47.44,1,65.00,19.89,28.80,20.22,4,0,0,3394,3394,12.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.30,2.17,2.39,65.00,0,43,-4.00,29,4.22,0.67,57.78,59.43,-3.61,1,35.52,30.07,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.17,34.78,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.78,0.00,17.28,35.10,1.22,10.00,20.00,1,16.72,20.00,10.00,1,13.22,1.50,0.00,18.39,35.40,0,0.00,20.00,1,4.10,30.20,15.20,-3.70,5.80,5.10,13.10,232.50,234.10,233.00,24.80,22.70,19.00
 05:18:00  19/07/2019,2.39,60.00,59.65,1,59.51,36,20.06,-4.11,-27.56,2,45,32,30.56,2.89,81.06,-29.00,33.71,0,20.50,22.67,29.33,36,18.17,2,15.10,1,52.72,38.28,47.78,1,65.00,19.89,28.00,20.22,4,0,0,3394,3394,14.15,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.17,2.39,65.00,0,41,-4.00,29,6.44,2.39,60.67,59.26,-4.11,1,35.52,29.67,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.86,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.78,0.00,17.28,35.10,1.50,10.00,20.00,1,16.72,20.00,10.00,1,13.22,1.50,0.00,18.39,35.40,0,0.00,20.00,1,4.10,30.20,15.20,-3.70,5.80,5.10,13.10,232.50,234.10,233.00,24.80,22.70,19.00
 05:20:00  19/07/2019,2.39,60.00,59.65,1,59.51,36,20.06,-4.11,-27.56,2,45,32,30.56,2.89,81.06,-29.00,33.71,0,20.50,22.67,29.33,36,18.17,2,15.10,1,52.72,38.28,47.78,1,65.00,19.89,28.00,20.22,4,0,0,3394,3394,14.15,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.17,2.39,65.00,0,41,-4.00,29,6.44,2.39,60.67,59.26,-4.11,1,35.52,29.67,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.86,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.78,0.00,17.28,35.10,1.50,10.00,20.00,1,16.72,20.00,10.00,1,13.22,1.50,0.00,18.39,35.40,0,0.00,20.00,1,4.10,30.20,15.20,-3.70,5.80,5.10,13.10,232.50,234.10,233.00,24.80,22.70,19.00
 05:22:00  19/07/2019,2.39,60.00,59.65,1,59.51,36,20.06,-4.11,-27.56,2,45,32,30.56,2.89,81.06,-29.00,33.71,0,20.50,22.67,29.33,36,18.17,2,15.10,1,52.72,38.28,47.78,1,65.00,19.89,28.00,20.22,4,0,0,3394,3394,14.15,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.17,2.39,65.00,0,41,-4.00,29,6.44,2.39,60.67,59.26,-4.11,1,35.52,29.67,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.86,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.78,0.00,17.28,35.10,1.50,10.00,20.00,1,16.72,20.00,10.00,1,13.22,1.50,0.00,18.39,35.40,0,0.00,20.00,1,4.10,30.20,13.70,-3.70,5.80,4.20,14.90,232.50,234.10,233.80,25.60,18.60,17.40
 05:24:00  19/07/2019,2.39,61.17,59.65,1,59.64,36,20.06,-3.22,-29.39,2,37,32,32.39,2.89,79.61,-29.00,33.71,0,20.50,22.67,29.33,36,18.17,2,18.40,1,52.72,38.28,53.83,1,65.00,19.89,29.40,20.22,4,0,0,3394,3394,13.38,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.61,2.39,65.00,0,47,-4.00,29,6.94,3.56,61.78,59.45,-3.22,1,35.52,30.45,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.92,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.78,0.00,17.28,35.10,1.50,10.00,20.00,1,16.72,20.00,10.00,1,13.22,1.50,0.00,18.39,35.40,0,0.00,20.00,1,4.10,30.20,13.70,-3.70,5.80,4.20,14.90,232.50,234.10,233.80,25.60,18.60,17.40
 05:26:00  19/07/2019,2.39,61.17,59.65,1,59.64,36,20.06,-3.22,-29.39,2,37,32,32.39,2.89,79.61,-29.00,33.71,0,20.50,22.67,29.33,36,18.17,2,18.40,1,52.72,38.28,53.83,1,65.00,19.89,29.40,20.22,4,0,0,3394,3394,13.38,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.61,2.39,65.00,0,47,-4.00,29,6.94,3.56,61.78,59.45,-3.22,1,35.52,30.45,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.92,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.78,0.00,17.28,35.10,1.50,10.00,20.00,1,16.72,20.00,10.00,1,13.22,1.50,0.00,18.39,35.40,0,0.00,20.00,1,4.10,30.20,13.70,-3.70,5.80,4.20,14.90,232.50,234.10,233.80,25.60,18.60,17.40
 05:28:00  19/07/2019,2.39,58.94,59.60,1,59.64,37,20.06,-2.67,-29.83,2,41,50,32.89,2.89,77.11,-29.00,33.71,0,20.50,23.00,29.33,37,18.17,2,19.10,1,52.00,38.28,57.22,1,65.00,19.89,30.20,20.22,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.33,2.39,65.00,0,50,-4.00,29,3.67,1.06,58.94,59.45,-2.67,1,35.52,30.91,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,35.00,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.78,0.00,17.28,35.10,1.50,10.00,20.00,1,16.39,20.00,10.00,1,13.22,1.50,0.00,18.39,35.40,0,0.00,20.00,1,4.10,30.20,13.70,-3.70,5.80,4.20,14.90,232.50,234.10,233.80,25.60,18.60,17.40
 05:30:00  19/07/2019,2.39,58.94,59.60,1,59.64,37,20.06,-2.67,-29.83,2,41,50,32.89,2.89,77.11,-29.00,33.71,0,20.50,23.00,29.33,37,18.17,2,19.10,1,52.00,38.28,57.22,1,65.00,19.89,30.20,20.22,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.33,2.39,65.00,0,50,-4.00,29,3.67,1.06,58.94,59.45,-2.67,1,35.52,30.91,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,35.00,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.78,0.00,17.28,35.10,1.50,10.00,20.00,1,16.39,20.00,10.00,1,13.22,1.50,0.00,18.39,35.40,0,0.00,20.00,1,4.10,30.20,13.70,-3.70,5.80,4.20,14.90,232.50,234.10,233.80,25.60,18.60,17.40
 05:32:00  19/07/2019,2.39,57.50,59.60,1,59.64,38,20.06,-3.00,-27.72,2,42,32,30.83,2.89,81.78,-29.00,33.71,0,20.89,23.00,29.33,38,18.17,2,16.80,1,52.00,38.28,56.67,1,65.00,19.89,29.70,20.22,4,0,0,3394,3394,14.08,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.37,2.33,2.39,65.00,0,50,-4.00,29,3.00,0.00,57.33,59.45,-3.00,1,35.52,30.63,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,35.07,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.28,35.60,1.78,10.00,20.00,1,16.39,20.00,10.00,1,13.22,1.78,0.00,18.39,35.40,0,0.00,20.00,1,3.60,30.20,14.30,-3.70,5.80,4.20,14.90,232.50,234.10,233.80,26.80,20.20,16.60
 05:34:00  19/07/2019,2.39,57.50,59.60,1,59.64,38,20.06,-3.00,-27.72,2,42,32,30.83,2.89,81.78,-29.00,33.71,0,20.89,23.00,29.33,38,18.17,2,16.80,1,52.00,38.28,56.67,1,65.00,19.89,29.70,20.22,4,0,0,3394,3394,14.08,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.37,2.33,2.39,65.00,0,50,-4.00,29,3.00,0.00,57.33,59.45,-3.00,1,35.52,30.63,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,35.07,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.28,35.60,1.78,10.00,20.00,1,16.39,20.00,10.00,1,13.22,1.78,0.00,18.39,35.40,0,0.00,20.00,1,3.60,30.20,14.30,-3.70,5.80,4.20,14.90,232.50,234.10,233.80,26.80,20.20,16.60
 05:36:00  19/07/2019,2.39,57.50,59.60,1,59.64,38,20.06,-3.00,-27.72,2,42,32,30.83,2.89,81.78,-29.00,33.71,0,20.89,23.00,29.33,38,18.17,2,16.80,1,52.00,38.28,56.67,1,65.00,19.89,29.70,20.22,4,0,0,3394,3394,14.08,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.37,2.33,2.39,65.00,0,50,-4.00,29,3.00,0.00,57.33,59.45,-3.00,1,35.52,30.63,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,35.07,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.28,35.60,1.78,10.00,20.00,1,16.39,20.00,10.00,1,13.22,1.78,0.00,18.39,35.40,0,0.00,20.00,1,3.60,30.20,14.30,-3.70,5.80,4.20,14.90,232.50,234.10,233.80,26.80,20.20,16.60
 05:38:00  19/07/2019,2.39,57.50,59.55,1,59.60,38,20.06,-3.44,-28.06,2,49,32,31.17,2.89,80.17,-29.00,33.71,0,20.89,23.00,29.33,38,18.17,2,16.80,1,52.89,38.28,54.33,1,65.00,19.89,29.70,20.22,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.33,2.39,65.00,0,50,-4.00,29,3.83,0.44,57.33,59.39,-3.44,1,35.52,30.22,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.83,35.16,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.28,35.60,1.78,10.00,20.00,1,16.39,20.00,10.00,1,13.22,1.78,0.00,18.39,35.40,0,0.00,20.00,1,3.60,30.20,14.30,-3.70,5.80,4.20,14.90,232.50,234.10,233.80,26.80,20.20,16.60
 05:40:00  19/07/2019,2.39,57.50,59.55,1,59.60,38,20.06,-3.44,-28.06,2,49,32,31.17,2.89,80.17,-29.00,33.71,0,20.89,23.00,29.33,38,18.17,2,16.80,1,52.89,38.28,54.33,1,65.00,19.89,29.70,20.22,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.33,2.39,65.00,0,50,-4.00,29,3.83,0.44,57.33,59.39,-3.44,1,35.52,30.22,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.83,35.16,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.28,35.60,1.78,10.00,20.00,1,16.39,20.00,10.00,1,13.22,1.78,0.00,18.39,35.40,0,0.00,20.00,1,3.60,30.20,14.30,-3.70,5.80,4.20,14.90,232.50,234.10,233.80,26.80,20.20,16.60
 05:42:00  19/07/2019,2.39,58.94,59.55,1,59.46,37,20.06,-3.44,-28.78,2,49,32,31.89,2.89,79.67,-29.00,33.71,0,20.89,23.28,29.33,37,18.17,2,16.30,1,54.28,38.00,50.89,1,65.00,19.89,28.70,19.94,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.33,2.39,65.00,0,50,-4.00,29,5.06,1.50,59.11,59.26,-3.44,1,35.52,30.09,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.83,35.22,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.28,35.60,1.78,10.00,20.00,1,16.39,20.00,10.00,1,13.22,1.78,0.00,18.39,35.40,0,0.00,20.00,1,6.60,30.20,16.00,-3.70,5.20,4.20,14.10,232.50,232.90,233.00,23.70,18.50,29.40
 05:44:00  19/07/2019,2.39,58.94,59.55,1,59.46,37,20.06,-3.44,-28.78,2,49,32,31.89,2.89,79.67,-29.00,33.71,0,20.89,23.28,29.33,37,18.17,2,16.30,1,54.28,38.00,50.89,1,65.00,19.89,28.70,19.94,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.33,2.39,65.00,0,50,-4.00,29,5.06,1.50,59.11,59.26,-3.44,1,35.52,30.09,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.83,35.22,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.28,35.60,1.78,10.00,20.00,1,16.39,20.00,10.00,1,13.22,1.78,0.00,18.39,35.40,0,0.00,20.00,1,6.60,30.20,16.00,-3.70,5.20,4.20,14.10,232.50,232.90,233.00,23.70,18.50,29.40
 05:46:00  19/07/2019,2.39,58.94,59.52,1,59.41,37,20.06,-3.44,-28.78,2,49,32,31.89,2.89,79.94,-29.00,33.71,0,20.89,23.28,29.33,37,18.17,2,17.20,1,54.28,38.00,45.89,1,65.00,19.89,28.70,19.94,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.65,2.33,2.39,65.00,0,50,-4.00,29,4.61,1.22,59.72,59.21,-3.44,1,35.52,30.24,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.83,35.30,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.28,35.60,1.78,10.00,20.00,1,16.11,20.00,10.00,1,13.22,1.78,0.00,18.39,35.40,0,0.00,20.00,1,6.60,30.20,16.00,-3.70,5.20,4.20,14.10,232.50,232.90,233.00,23.70,18.50,29.40
 05:48:00  19/07/2019,2.39,58.94,59.52,1,59.41,37,20.06,-3.44,-28.78,2,49,32,31.89,2.89,79.94,-29.00,33.71,0,20.89,23.28,29.33,37,18.17,2,17.20,1,54.28,38.00,45.89,1,65.00,19.89,28.70,19.94,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.65,2.33,2.39,65.00,0,50,-4.00,29,4.61,1.22,59.72,59.21,-3.44,1,35.52,30.24,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.83,35.30,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.28,35.60,1.78,10.00,20.00,1,16.11,20.00,10.00,1,13.22,1.78,0.00,18.39,35.40,0,0.00,20.00,1,6.60,30.20,16.00,-3.70,5.20,4.20,14.10,232.50,232.90,233.00,23.70,18.50,29.40
 05:50:00  19/07/2019,2.39,58.94,59.52,1,59.61,37,20.06,-3.00,-28.78,2,49,32,31.89,3.22,79.94,-29.00,33.71,0,20.89,23.28,29.33,37,18.17,2,18.20,1,53.06,38.00,45.33,1,65.00,19.89,30.10,19.94,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.33,2.39,65.00,0,50,-4.00,29,4.61,1.56,59.33,59.40,-3.00,1,35.52,30.64,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.83,35.36,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.11,0.00,17.28,35.60,2.11,10.00,20.00,1,16.11,20.00,10.00,1,13.22,2.11,0.00,18.39,35.90,0,0.00,20.00,1,6.60,30.20,16.00,-3.70,5.20,4.20,14.10,232.50,232.90,233.00,23.70,18.50,29.40
 05:52:00  19/07/2019,2.39,58.94,59.52,1,59.61,37,20.06,-3.00,-28.78,2,49,32,31.89,3.22,79.94,-29.00,33.71,0,20.89,23.28,29.33,37,18.17,2,18.20,1,53.06,38.00,45.33,1,65.00,19.89,30.10,19.94,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.33,2.39,65.00,0,50,-4.00,29,4.61,1.56,59.33,59.40,-3.00,1,35.52,30.64,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.83,35.36,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.11,0.00,17.28,35.60,2.11,10.00,20.00,1,16.11,20.00,10.00,1,13.22,2.11,0.00,18.39,35.90,0,0.00,20.00,1,6.60,30.20,14.20,-3.70,3.50,4.20,15.70,233.30,232.90,233.00,16.70,18.50,28.90
