CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 05:54:00  19/07/2019,2.39,57.11,59.48,1,59.54,38,20.06,-3.00,-28.78,2,49,32,31.89,3.22,80.61,-29.00,33.71,0,20.89,23.28,29.33,38,17.89,2,18.20,1,52.56,38.00,45.89,1,65.00,19.89,29.10,19.94,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.47,2.33,2.39,65.00,0,50,-4.00,29,2.67,-0.22,57.28,59.33,-3.00,1,35.52,30.71,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,2.11,35.44,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.11,0.00,17.28,35.60,2.11,10.00,20.00,1,16.11,20.00,10.00,1,13.22,2.11,0.00,18.39,35.90,0,0.00,20.00,1,6.60,30.20,14.20,-3.70,3.50,4.20,15.70,233.30,232.90,233.00,16.70,18.50,28.90
 05:56:00  19/07/2019,2.39,57.11,59.48,1,59.54,38,20.06,-3.00,-28.78,2,49,32,31.89,3.22,80.61,-29.00,33.71,0,20.89,23.28,29.33,38,17.89,2,18.20,1,52.56,38.00,45.89,1,65.00,19.89,29.10,19.94,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.47,2.33,2.39,65.00,0,50,-4.00,29,2.67,-0.22,57.28,59.33,-3.00,1,35.52,30.71,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,2.11,35.44,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.11,0.00,17.28,35.60,2.11,10.00,20.00,1,16.11,20.00,10.00,1,13.22,2.11,0.00,18.39,35.90,0,0.00,20.00,1,6.60,30.20,14.20,-3.70,3.50,4.20,15.70,233.30,232.90,233.00,16.70,18.50,28.90
 05:58:00  19/07/2019,2.39,57.11,59.48,1,59.54,38,20.06,-3.00,-28.78,2,49,32,31.89,3.22,80.61,-29.00,33.71,0,20.89,23.28,29.33,38,17.89,2,18.20,1,52.56,38.00,45.89,1,65.00,19.89,29.10,19.94,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.47,2.33,2.39,65.00,0,50,-4.00,29,2.67,-0.22,57.28,59.33,-3.00,1,35.52,30.71,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,2.11,35.44,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.11,0.00,17.28,35.60,2.11,10.00,20.00,1,16.11,20.00,10.00,1,13.22,2.11,0.00,18.39,35.90,0,0.00,20.00,1,6.60,30.20,14.20,-3.70,3.50,4.20,15.70,233.30,232.90,233.00,16.70,18.50,28.90
 06:00:00  19/07/2019,2.39,56.78,59.48,1,59.50,37,20.06,-3.00,-28.78,2,49,32,31.89,3.22,80.61,-29.00,33.71,0,21.17,23.28,29.33,37,17.89,2,17.30,1,52.11,37.61,45.06,1,65.00,19.89,29.80,19.94,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.47,2.33,2.39,65.00,0,50,-4.00,29,3.28,0.22,56.94,59.33,-3.00,1,35.52,30.54,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,2.11,35.51,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.11,0.00,17.28,35.60,2.11,10.00,20.00,1,16.11,20.00,10.00,1,13.22,2.11,0.00,18.39,35.90,0,0.00,20.00,1,6.60,30.20,14.20,-3.70,3.50,4.20,15.70,233.30,232.90,233.00,16.70,18.50,28.90
 06:02:00  19/07/2019,2.39,56.78,59.48,1,59.50,37,20.06,-3.00,-28.78,2,49,32,31.89,3.22,80.61,-29.00,33.71,0,21.17,23.28,29.33,37,17.89,2,17.30,1,52.11,37.61,45.06,1,65.00,19.89,29.80,19.94,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.47,2.33,2.39,65.00,0,50,-4.00,29,3.28,0.22,56.94,59.33,-3.00,1,35.52,30.54,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,2.11,35.51,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.11,0.00,17.28,35.60,2.11,10.00,20.00,1,16.11,20.00,10.00,1,13.22,2.11,0.00,18.39,35.90,0,0.00,20.00,1,6.60,30.20,14.20,-3.70,4.00,4.20,15.70,232.80,232.90,233.00,18.10,18.50,28.90
 06:04:00  19/07/2019,2.39,57.39,59.48,1,59.31,37,20.06,-3.00,-28.78,2,48,32,32.17,3.22,80.61,-29.00,33.71,0,21.17,23.56,29.33,37,17.89,2,17.30,1,51.72,37.61,45.50,1,65.00,19.89,28.90,19.94,4,0,0,3394,3394,13.42,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.33,2.39,65.00,0,50,-4.00,29,4.06,0.89,57.72,59.10,-3.00,1,35.52,30.54,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,2.11,35.57,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.11,0.00,17.28,35.60,2.11,10.00,20.00,1,15.78,20.00,10.00,1,13.22,2.11,0.00,18.39,35.90,0,0.00,20.00,1,6.60,30.20,14.20,-3.70,4.00,4.20,15.70,232.80,232.90,233.00,18.10,18.50,28.90
 06:06:00  19/07/2019,2.39,57.39,59.48,1,59.31,37,20.06,-3.00,-28.78,2,48,32,32.17,3.22,80.61,-29.00,33.71,0,21.17,23.56,29.33,37,17.89,2,17.30,1,51.72,37.61,45.50,1,65.00,19.89,28.90,19.94,4,0,0,3394,3394,13.42,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.33,2.39,65.00,0,50,-4.00,29,4.06,0.89,57.72,59.10,-3.00,1,35.52,30.54,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,2.11,35.57,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.11,0.00,17.28,35.60,2.11,10.00,20.00,1,15.78,20.00,10.00,1,13.22,2.11,0.00,18.39,35.90,0,0.00,20.00,1,6.60,30.20,14.20,-3.70,4.00,4.20,15.70,232.80,232.90,233.00,18.10,18.50,28.90
 06:08:00  19/07/2019,2.39,57.72,59.42,1,59.44,37,20.06,-3.61,-28.78,2,49,32,32.17,3.22,80.00,-29.00,33.71,0,21.17,23.56,29.33,37,17.89,2,18.70,1,51.72,37.61,45.22,1,65.00,19.89,29.50,19.94,4,0,0,3394,3394,13.42,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.33,2.39,65.00,0,50,-4.00,29,4.50,0.89,58.06,59.24,-3.61,1,35.52,30.09,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,2.11,35.65,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,14.72,0.00,17.28,36.20,2.39,10.00,20.00,1,15.78,20.00,10.00,1,13.22,2.39,0.00,18.39,35.90,0,0.00,20.00,1,6.60,30.20,14.20,-3.70,4.00,4.20,15.70,232.80,232.90,233.00,18.10,18.50,28.90
 06:10:00  19/07/2019,2.39,57.72,59.42,1,59.44,37,20.06,-3.61,-28.78,2,49,32,32.17,3.22,80.00,-29.00,33.71,0,21.17,23.56,29.33,37,17.89,2,18.70,1,51.72,37.61,45.22,1,65.00,19.89,29.50,19.94,4,0,0,3394,3394,13.42,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.33,2.39,65.00,0,50,-4.00,29,4.50,0.89,58.06,59.24,-3.61,1,35.52,30.09,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,2.11,35.65,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,14.72,0.00,17.28,36.20,2.39,10.00,20.00,1,15.78,20.00,10.00,1,13.22,2.39,0.00,18.39,35.90,0,0.00,20.00,1,6.60,30.20,14.20,-3.70,4.00,4.20,15.70,232.80,232.90,233.00,18.10,18.50,28.90
 06:12:00  19/07/2019,2.39,59.11,59.39,1,59.44,37,20.06,-3.61,-29.22,2,48,32,32.17,3.22,79.67,-29.00,33.71,0,21.44,23.56,29.33,37,17.89,2,15.50,1,51.72,37.61,45.83,1,65.00,19.89,29.50,19.94,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.33,2.39,65.00,0,50,-4.00,29,5.83,2.33,59.67,59.24,-3.61,1,35.52,30.14,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,2.11,35.48,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,14.72,0.00,17.28,36.20,2.39,10.00,20.00,1,15.78,20.00,10.00,1,13.22,2.39,0.00,18.39,35.90,0,0.00,20.00,1,6.10,30.20,14.20,-3.70,4.00,4.20,14.50,232.30,232.10,232.20,18.10,18.50,27.30
 06:14:00  19/07/2019,2.39,59.11,59.39,1,59.44,37,20.06,-3.61,-29.22,2,48,32,32.17,3.22,79.67,-29.00,33.71,0,21.44,23.56,29.33,37,17.89,2,15.50,1,51.72,37.61,45.83,1,65.00,19.89,29.50,19.94,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.33,2.39,65.00,0,50,-4.00,29,5.83,2.33,59.67,59.24,-3.61,1,35.52,30.14,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,2.11,35.48,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,14.72,0.00,17.28,36.20,2.39,10.00,20.00,1,15.78,20.00,10.00,1,13.22,2.39,0.00,18.39,35.90,0,0.00,20.00,1,6.10,30.20,14.20,-3.70,4.00,4.20,14.50,232.30,232.10,232.20,18.10,18.50,27.30
 06:16:00  19/07/2019,2.39,59.11,59.39,1,59.44,37,20.06,-3.61,-29.22,2,48,32,32.17,3.22,79.67,-29.00,33.71,0,21.44,23.56,29.33,37,17.89,2,15.50,1,51.72,37.61,45.83,1,65.00,19.89,29.50,19.94,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.33,2.39,65.00,0,50,-4.00,29,5.83,2.33,59.67,59.24,-3.61,1,35.52,30.14,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,2.11,35.48,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,14.72,0.00,17.28,36.20,2.39,10.00,20.00,1,15.78,20.00,10.00,1,13.22,2.39,0.00,18.39,35.90,0,0.00,20.00,1,6.10,30.20,14.20,-3.70,4.00,4.20,14.50,232.30,232.10,232.20,18.10,18.50,27.30
 06:18:00  19/07/2019,2.39,59.11,59.39,1,59.52,37,19.78,-3.11,-29.22,2,45,50,32.17,2.94,73.67,-29.00,33.71,0,21.17,23.56,29.33,37,17.89,2,16.10,1,52.33,37.33,46.56,1,65.00,19.89,30.30,19.94,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.65,2.33,2.39,65.00,0,50,-4.00,29,4.44,1.33,59.28,59.31,-3.11,1,35.52,30.51,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,2.11,35.53,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,14.72,0.00,17.28,36.20,2.39,10.00,20.00,1,15.78,20.00,10.00,1,13.22,2.39,0.00,18.39,35.90,0,0.00,20.00,1,6.10,30.20,14.20,-3.70,4.00,4.20,14.50,232.30,232.10,232.20,18.10,18.50,27.30
 06:20:00  19/07/2019,2.39,59.11,59.39,1,59.52,37,19.78,-3.11,-29.22,2,45,50,32.17,2.94,73.67,-29.00,33.71,0,21.17,23.56,29.33,37,17.89,2,16.10,1,52.33,37.33,46.56,1,65.00,19.89,30.30,19.94,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.65,2.33,2.39,65.00,0,50,-4.00,29,4.44,1.33,59.28,59.31,-3.11,1,35.52,30.51,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,2.11,35.53,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,14.72,0.00,17.28,36.20,2.39,10.00,20.00,1,15.78,20.00,10.00,1,13.22,2.39,0.00,18.39,35.90,0,0.00,20.00,1,6.10,30.20,14.20,-3.70,4.00,4.20,14.50,232.30,232.10,232.20,18.10,18.50,27.30
 06:22:00  19/07/2019,2.39,58.28,59.35,1,61.34,38,19.78,-3.83,-29.22,2,46,50,32.17,2.94,79.44,-29.00,33.71,0,21.17,23.56,29.33,38,17.89,2,20.40,1,52.33,37.33,44.00,1,65.00,19.89,38.50,19.94,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.74,2.33,2.39,65.00,0,46,-4.00,50,6.28,3.00,58.61,61.37,-3.11,1,35.52,29.90,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,2.11,35.59,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,14.72,0.00,17.28,36.20,2.39,10.00,20.00,1,15.78,20.00,10.00,1,13.22,2.39,0.00,18.39,35.90,0,0.00,20.00,1,3.00,30.20,10.90,-3.70,4.00,4.20,13.20,231.80,232.90,232.20,18.10,17.70,13.90
 06:24:00  19/07/2019,2.39,58.28,59.35,1,61.34,38,19.78,-3.83,-29.22,2,46,50,32.17,2.94,79.44,-29.00,33.71,0,21.17,23.56,29.33,38,17.89,2,20.40,1,52.33,37.33,44.00,1,65.00,19.89,38.50,19.94,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.74,2.33,2.39,65.00,0,46,-4.00,50,6.28,3.00,58.61,61.37,-3.11,1,35.52,29.90,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,2.11,35.59,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,14.72,0.00,17.28,36.20,2.39,10.00,20.00,1,15.78,20.00,10.00,1,13.22,2.39,0.00,18.39,35.90,0,0.00,20.00,1,3.00,30.20,10.90,-3.70,4.00,4.20,13.20,231.80,232.90,232.20,18.10,17.70,13.90
 06:26:00  19/07/2019,2.39,63.28,59.35,1,57.73,48,20.78,-5.22,-29.67,2,43,50,32.83,2.94,78.28,-29.00,33.71,0,21.17,23.56,29.33,48,17.89,2,23.50,1,52.83,37.33,48.22,1,65.00,20.78,29.30,19.94,4,0,0,3394,3394,13.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.18,2.06,2.39,65.00,0,31,-4.00,29,4.39,-1.50,63.72,57.54,-6.00,1,35.52,28.75,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,2.11,35.32,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.00,0.00,17.28,36.20,2.00,10.00,20.00,1,16.11,20.00,10.00,1,13.22,1.89,0.00,18.39,35.90,0,0.00,20.00,1,3.00,30.20,10.90,-3.70,4.00,4.20,13.20,231.80,232.90,232.20,18.10,17.70,13.90
 06:28:00  19/07/2019,2.39,63.28,59.35,1,57.73,48,20.78,-5.22,-29.67,2,43,50,32.83,2.94,78.28,-29.00,33.71,0,21.17,23.56,29.33,48,17.89,2,23.50,1,52.83,37.33,48.22,1,65.00,20.78,29.30,19.94,4,0,0,3394,3394,13.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.18,2.06,2.39,65.00,0,31,-4.00,29,4.39,-1.50,63.72,57.54,-6.00,1,35.52,28.75,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,2.11,35.32,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.00,0.00,17.28,36.20,2.00,10.00,20.00,1,16.11,20.00,10.00,1,13.22,1.89,0.00,18.39,35.90,0,0.00,20.00,1,3.00,30.20,10.90,-3.70,4.00,4.20,13.20,231.80,232.90,232.20,18.10,17.70,13.90
 06:30:00  19/07/2019,2.39,61.22,59.35,1,59.29,48,19.61,-5.22,-27.11,3,46,32,29.67,2.61,79.56,-29.00,33.71,0,21.17,23.56,29.33,48,17.89,2,8.00,1,54.00,37.33,47.39,1,65.00,19.72,25.70,19.94,4,0,0,3394,3394,14.44,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.06,2.39,65.00,0,24,-4.00,24,5.67,0.50,61.67,59.04,-5.22,1,35.52,28.82,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.28,34.65,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.61,0.00,17.00,35.10,1.28,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.28,0.00,18.39,35.10,0,0.00,20.00,1,3.00,30.20,10.90,-3.70,4.00,4.20,13.20,231.80,232.90,232.20,18.10,17.70,13.90
 06:32:00  19/07/2019,2.39,61.22,59.35,1,59.29,48,19.61,-5.22,-27.11,3,46,32,29.67,2.61,79.56,-29.00,33.71,0,21.17,23.56,29.33,48,17.89,2,8.00,1,54.00,37.33,47.39,1,65.00,19.72,25.70,19.94,4,0,0,3394,3394,14.44,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.06,2.39,65.00,0,24,-4.00,24,5.67,0.50,61.67,59.04,-5.22,1,35.52,28.82,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.28,34.65,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.61,0.00,17.00,35.10,1.28,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.28,0.00,18.39,35.10,0,0.00,20.00,1,3.00,30.20,10.90,-3.70,4.00,4.20,13.20,231.80,233.40,233.00,17.20,17.70,14.50
 06:34:00  19/07/2019,2.39,61.22,59.35,1,59.29,48,19.61,-5.22,-27.11,3,46,32,29.67,2.61,79.56,-29.00,33.71,0,21.17,23.56,29.33,48,17.89,2,8.00,1,54.00,37.33,47.39,1,65.00,19.72,25.70,19.94,4,0,0,3394,3394,14.44,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,2.06,2.39,65.00,0,24,-4.00,24,5.67,0.50,61.67,59.04,-5.22,1,35.52,28.82,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.28,34.65,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.61,0.00,17.00,35.10,1.28,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.28,0.00,18.39,35.10,0,0.00,20.00,1,3.00,30.20,10.90,-3.70,4.00,4.20,13.20,231.80,233.40,233.00,17.20,17.70,14.50
 06:36:00  19/07/2019,2.39,60.00,59.35,1,59.37,34,18.94,-2.72,-28.61,2,47,50,31.44,2.61,74.44,-29.00,33.71,0,20.22,23.06,29.33,34,17.89,2,19.20,1,54.00,36.94,44.17,1,65.00,18.94,29.20,19.94,4,0,0,3394,3394,13.58,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.88,2.83,2.39,65.00,0,33,-4.00,29,3.94,1.17,60.61,59.15,-2.78,1,35.52,30.88,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.28,34.73,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.61,0.00,17.00,35.10,1.28,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.28,0.00,18.39,35.10,0,0.00,20.00,1,3.00,30.20,10.90,-3.70,4.00,4.20,13.20,231.80,233.40,233.00,17.20,17.70,14.50
 06:38:00  19/07/2019,2.39,60.00,59.35,1,59.37,34,18.94,-2.72,-28.61,2,47,50,31.44,2.61,74.44,-29.00,33.71,0,20.22,23.06,29.33,34,17.89,2,19.20,1,54.00,36.94,44.17,1,65.00,18.94,29.20,19.94,4,0,0,3394,3394,13.58,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.88,2.83,2.39,65.00,0,33,-4.00,29,3.94,1.17,60.61,59.15,-2.78,1,35.52,30.88,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.28,34.73,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.61,0.00,17.00,35.10,1.28,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.28,0.00,18.39,35.10,0,0.00,20.00,1,3.00,30.20,10.90,-3.70,4.00,4.20,13.20,231.80,233.40,233.00,17.20,17.70,14.50
 06:40:00  19/07/2019,2.39,56.61,59.31,1,59.65,40,20.00,-2.72,-29.56,2,43,50,32.56,2.94,80.33,-29.00,33.71,0,20.83,23.06,29.33,40,17.89,2,17.60,1,52.17,36.94,43.61,1,65.00,20.00,29.20,19.94,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.39,2.28,2.39,65.00,0,46,-4.00,29,3.11,0.56,56.67,59.46,-2.78,1,35.52,31.03,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.28,34.80,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.61,0.00,17.00,35.10,1.28,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.28,0.00,18.39,35.10,0,0.00,20.00,1,3.00,30.20,10.90,-3.70,4.00,4.20,13.20,231.80,233.40,233.00,17.20,17.70,14.50
 06:42:00  19/07/2019,2.39,56.61,59.31,1,59.65,40,20.00,-2.72,-29.56,2,43,50,32.56,2.94,80.33,-29.00,33.71,0,20.83,23.06,29.33,40,17.89,2,17.60,1,52.17,36.94,43.61,1,65.00,20.00,29.20,19.94,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.39,2.28,2.39,65.00,0,46,-4.00,29,3.11,0.56,56.67,59.46,-2.78,1,35.52,31.03,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.28,34.80,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.61,0.00,17.00,35.10,1.28,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.28,0.00,18.39,35.10,0,0.00,20.00,1,3.00,30.20,12.00,-3.70,5.50,3.70,10.80,231.80,233.40,232.30,24.80,16.60,13.20
 06:44:00  19/07/2019,2.39,56.61,59.31,1,59.12,38,19.72,-2.72,-29.56,2,39,50,32.56,2.94,82.61,-29.00,33.71,0,20.83,23.06,29.33,38,17.89,2,19.30,1,51.06,36.94,44.00,1,65.00,19.67,29.20,19.94,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.60,2.28,2.39,65.00,0,50,-4.00,29,3.39,0.56,56.67,58.94,-2.78,1,35.52,30.76,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.56,34.88,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.28,0.00,17.00,35.10,1.61,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.28,0.00,18.11,35.10,0,0.00,20.00,1,3.00,30.20,12.00,-3.70,5.50,3.70,10.80,231.80,233.40,232.30,24.80,16.60,13.20
 06:46:00  19/07/2019,2.39,56.61,59.31,1,59.12,38,19.72,-2.72,-29.56,2,39,50,32.56,2.94,82.61,-29.00,33.71,0,20.83,23.06,29.33,38,17.89,2,19.30,1,51.06,36.94,44.00,1,65.00,19.67,29.20,19.94,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.60,2.28,2.39,65.00,0,50,-4.00,29,3.39,0.56,56.67,58.94,-2.78,1,35.52,30.76,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.56,34.88,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.28,0.00,17.00,35.10,1.61,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.28,0.00,18.11,35.10,0,0.00,20.00,1,3.00,30.20,12.00,-3.70,5.50,3.70,10.80,231.80,233.40,232.30,24.80,16.60,13.20
 06:48:00  19/07/2019,2.39,56.61,59.31,1,59.12,38,19.72,-2.72,-29.56,2,39,50,32.56,2.94,82.61,-29.00,33.71,0,20.83,23.06,29.33,38,17.89,2,19.30,1,51.06,36.94,44.00,1,65.00,19.67,29.20,19.94,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.60,2.28,2.39,65.00,0,50,-4.00,29,3.39,0.56,56.67,58.94,-2.78,1,35.52,30.76,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.56,34.88,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.28,0.00,17.00,35.10,1.61,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.28,0.00,18.11,35.10,0,0.00,20.00,1,3.00,30.20,12.00,-3.70,5.50,3.70,10.80,231.80,233.40,232.30,24.80,16.60,13.20
 06:50:00  19/07/2019,2.39,56.17,59.31,1,59.48,39,19.72,-2.72,-29.00,2,36,32,31.94,2.94,84.78,-29.00,33.71,0,20.83,23.33,29.33,39,17.89,2,17.20,1,51.06,36.94,44.83,1,65.00,19.67,30.30,19.94,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.43,2.28,2.39,65.00,0,50,-4.00,29,2.72,-0.11,56.22,59.28,-2.78,1,35.52,30.81,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.56,34.97,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.28,0.00,17.00,35.10,1.61,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.61,0.00,18.11,35.10,0,0.00,20.00,1,3.00,30.20,12.00,-3.70,5.50,3.70,10.80,231.80,233.40,232.30,24.80,16.60,13.20
 06:52:00  19/07/2019,2.39,56.17,59.31,1,59.48,39,19.72,-2.72,-29.00,2,36,32,31.94,2.94,84.78,-29.00,33.71,0,20.83,23.33,29.33,39,17.89,2,17.20,1,51.06,36.94,44.83,1,65.00,19.67,30.30,19.94,4,0,0,3394,3394,13.48,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.43,2.28,2.39,65.00,0,50,-4.00,29,2.72,-0.11,56.22,59.28,-2.78,1,35.52,30.81,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.56,34.97,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.28,0.00,17.00,35.10,1.61,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.61,0.00,18.11,35.10,0,0.00,20.00,1,3.00,30.20,12.00,-3.70,5.50,3.70,12.10,231.80,233.40,232.90,23.40,16.60,13.90
 06:54:00  19/07/2019,2.39,55.67,59.26,1,59.27,38,19.72,-2.72,-28.06,2,42,32,31.17,2.94,84.78,-29.00,33.71,0,20.83,23.33,29.33,38,17.89,2,17.20,1,51.06,36.94,44.83,1,65.00,19.67,30.30,19.94,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.54,2.28,2.39,65.00,0,50,-4.00,29,2.28,-0.50,55.72,59.08,-2.78,1,35.52,30.81,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.56,35.03,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.28,0.00,17.00,35.10,1.61,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.61,0.00,18.11,35.10,0,0.00,20.00,1,3.00,30.20,12.00,-3.70,5.50,3.70,12.10,231.80,233.40,232.90,23.40,16.60,13.90
 06:56:00  19/07/2019,2.39,55.67,59.26,1,59.27,38,19.72,-2.72,-28.06,2,42,32,31.17,2.94,84.78,-29.00,33.71,0,20.83,23.33,29.33,38,17.89,2,17.20,1,51.06,36.94,44.83,1,65.00,19.67,30.30,19.94,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.54,2.28,2.39,65.00,0,50,-4.00,29,2.28,-0.50,55.72,59.08,-2.78,1,35.52,30.81,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.56,35.03,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.28,0.00,17.00,35.10,1.61,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.61,0.00,18.11,35.10,0,0.00,20.00,1,3.00,30.20,12.00,-3.70,5.50,3.70,12.10,231.80,233.40,232.90,23.40,16.60,13.90
 06:58:00  19/07/2019,2.39,55.11,59.26,1,59.22,38,19.72,-2.72,-27.78,2,50,32,31.17,2.94,82.50,-29.00,33.71,0,21.11,23.33,29.33,38,17.89,2,17.20,1,51.06,36.67,44.83,1,65.00,19.67,28.50,19.94,4,0,0,3394,3394,14.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.48,2.28,2.39,65.00,0,50,-4.00,29,1.94,-0.78,55.17,59.00,-2.78,1,35.52,30.85,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.56,35.12,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.28,0.00,17.00,35.60,1.61,10.00,20.00,1,16.22,20.00,10.00,1,13.22,1.61,0.00,18.11,35.60,0,0.00,20.00,1,3.00,30.20,12.00,-3.70,5.50,3.70,12.10,231.80,233.40,232.90,23.40,16.60,13.90
 07:00:00  19/07/2019,2.39,55.11,59.26,1,59.22,38,19.72,-2.72,-27.78,2,50,32,31.17,2.94,82.50,-29.00,33.71,0,21.11,23.33,29.33,38,17.89,2,17.20,1,51.06,36.67,44.83,1,65.00,19.67,28.50,19.94,4,0,0,3394,3394,14.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.48,2.28,2.39,65.00,0,50,-4.00,29,1.94,-0.78,55.17,59.00,-2.78,1,35.52,30.85,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.56,35.12,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.28,0.00,17.00,35.60,1.61,10.00,20.00,1,16.22,20.00,10.00,1,13.22,1.61,0.00,18.11,35.60,0,0.00,20.00,1,3.00,30.20,12.00,-3.70,5.50,3.70,12.10,231.80,233.40,232.90,23.40,16.60,13.90
 07:02:00  19/07/2019,2.39,55.11,59.26,1,59.22,38,19.72,-2.72,-27.78,2,50,32,31.17,2.94,82.50,-29.00,33.71,0,21.11,23.33,29.33,38,17.89,2,17.20,1,51.06,36.67,44.83,1,65.00,19.67,28.50,19.94,4,0,0,3394,3394,14.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.48,2.28,2.39,65.00,0,50,-4.00,29,1.94,-0.78,55.17,59.00,-2.78,1,35.52,30.85,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.56,35.12,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.28,0.00,17.00,35.60,1.61,10.00,20.00,1,16.22,20.00,10.00,1,13.22,1.61,0.00,18.11,35.60,0,0.00,20.00,1,3.00,30.20,10.00,-3.70,3.70,3.70,12.10,231.80,233.40,232.90,17.10,15.30,13.90
 07:04:00  19/07/2019,2.39,58.44,59.22,1,59.93,36,19.33,-4.72,-27.78,2,50,32,30.78,2.94,80.11,-29.00,33.71,0,20.22,23.33,29.33,36,17.89,2,26.70,1,50.67,36.67,45.50,1,65.00,19.39,39.20,19.94,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.20,3.11,2.39,65.00,0,42,-4.00,50,3.17,-1.56,57.83,59.99,-4.72,1,35.52,29.14,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.83,35.19,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.00,0.00,17.00,35.60,1.89,10.00,20.00,1,16.22,20.00,10.00,1,13.22,1.89,0.00,18.11,35.60,0,0.00,20.00,1,3.00,30.20,10.00,-3.70,3.70,3.70,12.10,231.80,233.40,232.90,17.10,15.30,13.90
 07:06:00  19/07/2019,2.39,58.44,59.22,1,59.93,36,19.33,-4.72,-27.78,2,50,32,30.78,2.94,80.11,-29.00,33.71,0,20.22,23.33,29.33,36,17.89,2,26.70,1,50.67,36.67,45.50,1,65.00,19.39,39.20,19.94,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.20,3.11,2.39,65.00,0,42,-4.00,50,3.17,-1.56,57.83,59.99,-4.72,1,35.52,29.14,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.83,35.19,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.00,0.00,17.00,35.60,1.89,10.00,20.00,1,16.22,20.00,10.00,1,13.22,1.89,0.00,18.11,35.60,0,0.00,20.00,1,3.00,30.20,10.00,-3.70,3.70,3.70,12.10,231.80,233.40,232.90,17.10,15.30,13.90
 07:08:00  19/07/2019,2.39,61.56,59.22,1,57.31,49,20.44,-4.44,-30.22,2,34,32,33.28,2.94,73.78,-29.00,33.71,0,21.50,23.33,29.33,49,17.89,2,18.70,1,50.11,36.67,58.06,1,65.00,20.50,26.00,19.94,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.88,1.78,2.39,65.00,0,33,-4.00,29,2.33,-2.39,62.33,57.10,-4.72,1,35.52,29.42,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.83,35.00,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.28,0.00,17.00,35.60,1.61,10.00,20.00,1,16.22,20.00,10.00,1,13.22,1.61,0.00,18.11,35.60,0,0.00,20.00,1,3.00,30.20,10.00,-3.70,3.70,3.70,12.10,231.80,233.40,232.90,17.10,15.30,13.90
 07:10:00  19/07/2019,2.39,61.56,59.22,1,57.31,49,20.44,-4.44,-30.22,2,34,32,33.28,2.94,73.78,-29.00,33.71,0,21.50,23.33,29.33,49,17.89,2,18.70,1,50.11,36.67,58.06,1,65.00,20.50,26.00,19.94,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.88,1.78,2.39,65.00,0,33,-4.00,29,2.33,-2.39,62.33,57.10,-4.72,1,35.52,29.42,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.83,35.00,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.28,0.00,17.00,35.60,1.61,10.00,20.00,1,16.22,20.00,10.00,1,13.22,1.61,0.00,18.11,35.60,0,0.00,20.00,1,3.00,30.20,10.00,-3.70,3.70,3.70,12.10,231.80,233.40,232.90,17.10,15.30,13.90
 07:12:00  19/07/2019,2.39,57.44,59.16,1,59.80,48,19.50,-4.72,-28.67,2,37,32,31.44,2.94,79.44,-29.00,33.71,0,20.94,23.33,29.33,48,17.61,2,11.20,1,49.11,36.67,58.06,1,65.00,19.56,29.30,19.67,4,0,0,3394,3394,13.60,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.33,2.39,65.00,0,30,-4.00,29,2.33,-2.39,57.94,59.58,-4.72,1,35.52,29.14,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.44,34.78,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.28,0.00,17.00,35.60,1.61,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.61,0.00,18.11,35.60,0,0.00,20.00,1,5.30,30.20,13.80,-3.70,4.90,3.70,11.50,231.80,232.20,232.90,22.00,16.00,23.80
 07:14:00  19/07/2019,2.39,57.44,59.16,1,59.80,48,19.50,-4.72,-28.67,2,37,32,31.44,2.94,79.44,-29.00,33.71,0,20.94,23.33,29.33,48,17.61,2,11.20,1,49.11,36.67,58.06,1,65.00,19.56,29.30,19.67,4,0,0,3394,3394,13.60,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.33,2.39,65.00,0,30,-4.00,29,2.33,-2.39,57.94,59.58,-4.72,1,35.52,29.14,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.44,34.78,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.28,0.00,17.00,35.60,1.61,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.61,0.00,18.11,35.60,0,0.00,20.00,1,5.30,30.20,13.80,-3.70,4.90,3.70,11.50,231.80,232.20,232.90,22.00,16.00,23.80
 07:16:00  19/07/2019,2.39,55.94,59.12,1,58.99,38,19.22,-2.72,-27.56,2,47,50,30.67,2.94,77.83,-29.00,33.71,0,20.33,22.94,29.33,38,17.61,2,19.40,1,49.11,36.33,57.50,1,65.00,19.17,27.90,19.67,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.72,2.61,2.39,65.00,0,37,-4.00,29,1.39,-1.44,56.50,58.82,-2.83,1,35.52,30.84,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.44,34.87,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.28,0.00,17.00,35.60,1.61,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.61,0.00,18.11,35.60,0,0.00,20.00,1,5.30,30.20,13.80,-3.70,4.90,3.70,11.50,231.80,232.20,232.90,22.00,16.00,23.80
 07:18:00  19/07/2019,2.39,55.94,59.12,1,58.99,38,19.22,-2.72,-27.56,2,47,50,30.67,2.94,77.83,-29.00,33.71,0,20.33,22.94,29.33,38,17.61,2,19.40,1,49.11,36.33,57.50,1,65.00,19.17,27.90,19.67,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.72,2.61,2.39,65.00,0,37,-4.00,29,1.39,-1.44,56.50,58.82,-2.83,1,35.52,30.84,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.44,34.87,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.28,0.00,17.00,35.60,1.61,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.61,0.00,18.11,35.60,0,0.00,20.00,1,5.30,30.20,13.80,-3.70,4.90,3.70,11.50,231.80,232.20,232.90,22.00,16.00,23.80
 07:20:00  19/07/2019,2.39,54.89,59.12,1,59.26,39,19.56,-2.72,-29.22,2,36,32,32.39,2.94,80.61,-29.00,33.71,0,20.67,22.94,29.33,39,17.61,2,19.40,1,48.67,36.33,55.78,1,65.00,19.56,29.30,19.67,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.61,2.39,65.00,0,47,-4.00,29,2.11,-0.67,54.78,59.05,-2.83,1,35.52,30.84,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.44,34.94,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.28,0.00,17.00,35.60,1.61,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.61,0.00,18.11,35.60,0,0.00,20.00,1,5.30,30.20,13.80,-3.70,4.90,3.70,11.50,231.80,232.20,232.90,22.00,16.00,23.80
 07:22:00  19/07/2019,2.39,54.89,59.12,1,59.26,39,19.56,-2.72,-29.22,2,36,32,32.39,2.94,80.61,-29.00,33.71,0,20.67,22.94,29.33,39,17.61,2,19.40,1,48.67,36.33,55.78,1,65.00,19.56,29.30,19.67,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.61,2.39,65.00,0,47,-4.00,29,2.11,-0.67,54.78,59.05,-2.83,1,35.52,30.84,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.44,34.94,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.28,0.00,17.00,35.60,1.61,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.61,0.00,18.11,35.60,0,0.00,20.00,1,5.30,30.20,13.80,-3.70,4.90,3.70,13.60,231.80,232.20,232.40,22.00,16.80,23.80
 07:24:00  19/07/2019,2.39,54.89,59.12,1,59.26,39,19.56,-2.72,-29.22,2,36,32,32.39,2.94,80.61,-29.00,33.71,0,20.67,22.94,29.33,39,17.61,2,19.40,1,48.67,36.33,55.78,1,65.00,19.56,29.30,19.67,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.61,2.39,65.00,0,47,-4.00,29,2.11,-0.67,54.78,59.05,-2.83,1,35.52,30.84,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.44,34.94,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.28,0.00,17.00,35.60,1.61,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.61,0.00,18.11,35.60,0,0.00,20.00,1,5.30,30.20,13.80,-3.70,4.90,3.70,13.60,231.80,232.20,232.40,22.00,16.80,23.80
 07:26:00  19/07/2019,2.39,54.89,59.12,1,59.26,39,19.56,-2.72,-28.06,2,42,32,31.22,2.94,81.39,-29.00,33.71,0,21.00,23.22,29.33,39,17.61,2,17.30,1,48.33,36.33,55.00,1,65.00,19.56,30.20,19.67,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.39,2.22,2.39,65.00,0,50,-4.00,29,2.11,-0.67,54.78,59.05,-2.83,1,35.52,30.65,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.44,35.02,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.28,0.00,17.00,35.60,1.61,10.00,20.00,1,16.22,20.00,10.00,1,13.22,1.61,0.00,18.11,35.60,0,0.00,20.00,1,5.30,30.20,13.80,-3.70,4.90,3.70,13.60,231.80,232.20,232.40,22.00,16.80,23.80
 07:28:00  19/07/2019,2.39,54.89,59.12,1,59.26,39,19.56,-2.72,-28.06,2,42,32,31.22,2.94,81.39,-29.00,33.71,0,21.00,23.22,29.33,39,17.61,2,17.30,1,48.33,36.33,55.00,1,65.00,19.56,30.20,19.67,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.39,2.22,2.39,65.00,0,50,-4.00,29,2.11,-0.67,54.78,59.05,-2.83,1,35.52,30.65,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.44,35.02,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.28,0.00,17.00,35.60,1.61,10.00,20.00,1,16.22,20.00,10.00,1,13.22,1.61,0.00,18.11,35.60,0,0.00,20.00,1,5.30,30.20,13.80,-3.70,4.90,3.70,13.60,231.80,232.20,232.40,22.00,16.80,23.80
 07:30:00  19/07/2019,2.39,55.61,59.08,1,59.12,37,19.56,-3.28,-27.72,2,49,32,30.83,2.94,79.22,-29.00,33.71,0,21.00,23.22,29.33,37,17.61,2,16.50,1,48.94,36.33,54.50,1,65.00,19.56,30.20,19.67,4,0,0,3394,3394,14.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.22,2.39,65.00,0,50,-4.00,29,3.00,-0.22,55.56,58.93,-3.28,1,35.52,30.37,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.78,35.09,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.00,0.00,17.00,35.60,1.61,10.00,20.00,1,16.22,20.00,10.00,1,13.22,1.61,0.00,18.11,35.60,0,0.00,20.00,1,5.30,30.20,13.80,-3.70,4.90,3.70,13.60,231.80,232.20,232.40,22.00,16.80,23.80
 07:32:00  19/07/2019,2.39,55.61,59.08,1,59.12,37,19.56,-3.28,-27.72,2,49,32,30.83,2.94,79.22,-29.00,33.71,0,21.00,23.22,29.33,37,17.61,2,16.50,1,48.94,36.33,54.50,1,65.00,19.56,30.20,19.67,4,0,0,3394,3394,14.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.22,2.39,65.00,0,50,-4.00,29,3.00,-0.22,55.56,58.93,-3.28,1,35.52,30.37,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.78,35.09,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.00,0.00,17.00,35.60,1.61,10.00,20.00,1,16.22,20.00,10.00,1,13.22,1.61,0.00,18.11,35.60,0,0.00,20.00,1,5.30,30.20,12.30,-3.70,3.80,3.70,13.60,231.80,232.20,232.40,17.60,15.20,22.90
 07:34:00  19/07/2019,2.39,56.67,59.03,1,59.07,37,19.56,-3.28,-27.72,2,50,32,30.83,2.94,77.72,-29.00,33.71,0,21.00,23.22,29.33,37,17.61,2,17.00,1,49.67,36.33,54.06,1,65.00,19.56,30.20,19.67,4,0,0,3394,3394,14.11,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.22,2.39,65.00,0,50,-4.00,29,3.44,0.28,56.67,58.88,-3.28,1,35.52,30.44,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.78,35.16,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.00,0.00,17.00,35.60,1.61,10.00,20.00,1,16.22,20.00,10.00,1,13.22,1.89,0.00,18.11,35.60,0,0.00,20.00,1,5.30,30.20,12.30,-3.70,3.80,3.70,13.60,231.80,232.20,232.40,17.60,15.20,22.90
 07:36:00  19/07/2019,2.39,56.67,59.03,1,59.07,37,19.56,-3.28,-27.72,2,50,32,30.83,2.94,77.72,-29.00,33.71,0,21.00,23.22,29.33,37,17.61,2,17.00,1,49.67,36.33,54.06,1,65.00,19.56,30.20,19.67,4,0,0,3394,3394,14.11,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.22,2.39,65.00,0,50,-4.00,29,3.44,0.28,56.67,58.88,-3.28,1,35.52,30.44,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.78,35.16,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.00,0.00,17.00,35.60,1.61,10.00,20.00,1,16.22,20.00,10.00,1,13.22,1.89,0.00,18.11,35.60,0,0.00,20.00,1,5.30,30.20,12.30,-3.70,3.80,3.70,13.60,231.80,232.20,232.40,17.60,15.20,22.90
 07:38:00  19/07/2019,2.39,56.94,59.03,1,59.07,38,19.56,-2.89,-30.33,2,40,50,33.33,2.94,74.50,-29.00,33.71,0,21.00,23.22,29.33,38,17.61,2,18.40,1,50.56,36.33,54.06,1,65.00,19.56,30.20,19.67,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.22,2.39,65.00,0,50,-4.00,29,3.44,0.56,57.06,58.85,-2.94,1,35.52,30.72,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.78,35.24,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.00,0.00,17.00,35.60,1.89,10.00,20.00,1,15.89,20.00,10.00,1,13.22,1.89,0.00,18.11,35.60,0,0.00,20.00,1,5.30,30.20,12.30,-3.70,3.80,3.70,13.60,231.80,232.20,232.40,17.60,15.20,22.90
 07:40:00  19/07/2019,2.39,56.94,59.03,1,59.07,38,19.56,-2.89,-30.33,2,40,50,33.33,2.94,74.50,-29.00,33.71,0,21.00,23.22,29.33,38,17.61,2,18.40,1,50.56,36.33,54.06,1,65.00,19.56,30.20,19.67,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.22,2.39,65.00,0,50,-4.00,29,3.44,0.56,57.06,58.85,-2.94,1,35.52,30.72,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.78,35.24,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.00,0.00,17.00,35.60,1.89,10.00,20.00,1,15.89,20.00,10.00,1,13.22,1.89,0.00,18.11,35.60,0,0.00,20.00,1,5.30,30.20,12.30,-3.70,3.80,3.70,13.60,231.80,232.20,232.40,17.60,15.20,22.90
 07:42:00  19/07/2019,2.39,56.94,59.03,1,59.07,38,19.56,-2.89,-30.33,2,40,50,33.33,2.94,74.50,-29.00,33.71,0,21.00,23.22,29.33,38,17.61,2,18.40,1,50.56,36.33,54.06,1,65.00,19.56,30.20,19.67,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.22,2.39,65.00,0,50,-4.00,29,3.44,0.56,57.06,58.85,-2.94,1,35.52,30.72,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.78,35.24,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.00,0.00,17.00,35.60,1.89,10.00,20.00,1,15.89,20.00,10.00,1,13.22,1.89,0.00,18.11,35.60,0,0.00,20.00,1,5.90,30.20,13.50,-3.70,3.80,3.70,13.60,231.80,231.60,231.80,15.90,18.40,26.10
 07:44:00  19/07/2019,2.39,55.78,58.94,1,58.71,37,19.56,-2.89,-28.44,2,38,32,31.61,2.94,81.44,-29.00,33.71,0,21.00,23.50,29.33,37,17.61,2,18.40,1,52.61,36.33,53.78,1,65.00,19.56,28.60,19.67,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.22,2.39,65.00,0,50,-4.00,29,2.56,-0.17,55.67,58.52,-2.67,1,35.52,30.90,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.78,35.31,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.00,0.00,17.00,35.60,1.89,10.00,20.00,1,15.89,20.00,10.00,1,13.22,1.89,0.00,18.11,35.60,0,0.00,20.00,1,5.90,30.20,13.50,-3.70,3.80,3.70,13.60,231.80,231.60,231.80,15.90,18.40,26.10
 07:46:00  19/07/2019,2.39,55.78,58.94,1,58.71,37,19.56,-2.89,-28.44,2,38,32,31.61,2.94,81.44,-29.00,33.71,0,21.00,23.50,29.33,37,17.61,2,18.40,1,52.61,36.33,53.78,1,65.00,19.56,28.60,19.67,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.22,2.39,65.00,0,50,-4.00,29,2.56,-0.17,55.67,58.52,-2.67,1,35.52,30.90,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.78,35.31,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.00,0.00,17.00,35.60,1.89,10.00,20.00,1,15.89,20.00,10.00,1,13.22,1.89,0.00,18.11,35.60,0,0.00,20.00,1,5.90,30.20,13.50,-3.70,3.80,3.70,13.60,231.80,231.60,231.80,15.90,18.40,26.10
 07:48:00  19/07/2019,2.39,54.67,58.90,1,59.20,39,19.56,-2.89,-28.89,2,41,32,31.94,2.94,80.28,-29.00,33.71,0,21.00,23.50,29.33,39,17.61,2,16.40,1,53.78,36.33,52.06,1,65.00,19.56,29.60,19.67,4,0,0,3394,3394,13.43,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.46,2.22,2.39,65.00,0,50,-4.00,29,2.00,-0.67,54.50,58.99,-2.67,1,35.52,30.90,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,2.06,35.39,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,14.72,0.00,17.00,35.60,1.89,10.00,20.00,1,15.89,20.00,10.00,1,13.22,1.89,0.00,18.11,35.60,0,0.00,20.00,1,5.90,30.20,13.50,-3.70,3.80,3.70,13.60,231.80,231.60,231.80,15.90,18.40,26.10
 07:50:00  19/07/2019,2.39,54.67,58.90,1,59.20,39,19.56,-2.89,-28.89,2,41,32,31.94,2.94,80.28,-29.00,33.71,0,21.00,23.50,29.33,39,17.61,2,16.40,1,53.78,36.33,52.06,1,65.00,19.56,29.60,19.67,4,0,0,3394,3394,13.43,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.46,2.22,2.39,65.00,0,50,-4.00,29,2.00,-0.67,54.50,58.99,-2.67,1,35.52,30.90,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,2.06,35.39,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,14.72,0.00,17.00,35.60,1.89,10.00,20.00,1,15.89,20.00,10.00,1,13.22,1.89,0.00,18.11,35.60,0,0.00,20.00,1,5.90,30.20,13.50,-3.70,3.80,3.70,13.60,231.80,231.60,231.80,15.90,18.40,26.10
 07:52:00  19/07/2019,2.39,55.17,58.86,1,60.32,37,19.56,-4.61,-30.28,2,31,31,33.44,3.22,82.72,-29.00,33.71,0,20.56,23.50,29.33,37,17.61,2,24.70,1,53.17,36.33,48.67,1,65.00,19.56,39.70,19.67,4,0,0,3394,3394,12.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.16,2.94,2.39,65.00,0,44,-4.00,50,4.67,0.28,54.94,60.39,-4.39,1,35.52,29.25,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,2.06,35.46,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,14.72,0.00,17.00,35.60,2.22,10.00,20.00,1,15.89,20.00,10.00,1,13.22,1.89,0.00,18.11,35.60,0,0.00,20.00,1,4.30,30.20,11.30,-3.70,3.10,3.70,15.10,231.10,231.60,231.20,14.60,16.90,19.50
 07:54:00  19/07/2019,2.39,55.17,58.86,1,60.32,37,19.56,-4.61,-30.28,2,31,31,33.44,3.22,82.72,-29.00,33.71,0,20.56,23.50,29.33,37,17.61,2,24.70,1,53.17,36.33,48.67,1,65.00,19.56,39.70,19.67,4,0,0,3394,3394,12.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.16,2.94,2.39,65.00,0,44,-4.00,50,4.67,0.28,54.94,60.39,-4.39,1,35.52,29.25,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,2.06,35.46,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,14.72,0.00,17.00,35.60,2.22,10.00,20.00,1,15.89,20.00,10.00,1,13.22,1.89,0.00,18.11,35.60,0,0.00,20.00,1,4.30,30.20,11.30,-3.70,3.10,3.70,15.10,231.10,231.60,231.20,14.60,16.90,19.50
