CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 07:56:00  19/07/2019,2.39,55.17,58.86,1,60.32,37,19.56,-4.61,-30.28,2,31,31,33.44,3.22,82.72,-29.00,33.71,0,20.56,23.50,29.33,37,17.61,2,24.70,1,53.17,36.33,48.67,1,65.00,19.56,39.70,19.67,4,0,0,3394,3394,12.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.16,2.94,2.39,65.00,0,44,-4.00,50,4.67,0.28,54.94,60.39,-4.39,1,35.52,29.25,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,2.06,35.46,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,14.72,0.00,17.00,35.60,2.22,10.00,20.00,1,15.89,20.00,10.00,1,13.22,1.89,0.00,18.11,35.60,0,0.00,20.00,1,4.30,30.20,11.30,-3.70,3.10,3.70,15.10,231.10,231.60,231.20,14.60,16.90,19.50
 07:58:00  19/07/2019,2.39,61.67,58.83,1,56.97,49,20.28,-4.22,-29.06,2,28,28,32.44,3.22,79.00,-29.00,33.71,0,21.83,23.50,29.33,49,17.61,2,16.40,1,54.11,36.33,45.89,1,65.00,20.28,22.30,19.67,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.63,1.50,2.39,65.00,0,33,-4.00,29,3.78,-0.39,62.78,56.75,-4.39,1,35.52,29.56,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.76,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.00,35.60,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.60,0,0.00,20.00,1,4.30,30.20,11.30,-3.70,3.10,3.70,15.10,231.10,231.60,231.20,14.60,16.90,19.50
 08:00:00  19/07/2019,2.39,61.67,58.83,1,56.97,49,20.28,-4.22,-29.06,2,28,28,32.44,3.22,79.00,-29.00,33.71,0,21.83,23.50,29.33,49,17.61,2,16.40,1,54.11,36.33,45.89,1,65.00,20.28,22.30,19.67,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.63,1.50,2.39,65.00,0,33,-4.00,29,3.78,-0.39,62.78,56.75,-4.39,1,35.52,29.56,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.76,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.00,35.60,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.60,0,0.00,20.00,1,4.30,30.20,11.30,-3.70,3.10,3.70,15.10,231.10,231.60,231.20,14.60,16.90,19.50
 08:02:00  19/07/2019,2.39,59.17,58.78,1,59.16,44,18.72,-4.22,-27.00,2,47,50,29.72,2.78,74.89,-29.00,33.71,0,20.61,23.17,29.33,44,17.33,2,11.30,1,52.50,36.61,45.00,1,65.00,18.83,29.40,19.39,4,0,0,3394,3394,14.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.56,2.39,65.00,0,28,-4.00,28,3.78,-0.72,59.78,58.94,-4.39,1,35.52,29.56,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.63,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,2.60,30.20,9.10,-3.70,3.10,3.20,15.10,231.70,232.90,232.60,15.60,14.10,12.50
 08:04:00  19/07/2019,2.39,59.17,58.78,1,59.16,44,18.72,-4.22,-27.00,2,47,50,29.72,2.78,74.89,-29.00,33.71,0,20.61,23.17,29.33,44,17.33,2,11.30,1,52.50,36.61,45.00,1,65.00,18.83,29.40,19.39,4,0,0,3394,3394,14.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.56,2.39,65.00,0,28,-4.00,28,3.78,-0.72,59.78,58.94,-4.39,1,35.52,29.56,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.63,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,2.60,30.20,9.10,-3.70,3.10,3.20,15.10,231.70,232.90,232.60,15.60,14.10,12.50
 08:06:00  19/07/2019,2.39,56.39,58.73,1,58.40,38,19.11,-2.28,-29.11,2,45,50,32.06,2.78,74.22,-29.00,33.71,0,20.61,22.89,29.33,38,17.33,2,19.30,1,52.22,50.17,46.78,1,65.00,18.83,26.40,19.39,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.61,2.56,2.39,65.00,0,42,-4.00,29,2.44,0.22,56.50,58.20,-2.22,1,35.52,31.26,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.72,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,2.60,30.20,9.10,-3.70,3.10,3.20,15.10,231.70,232.90,232.60,15.60,14.10,12.50
 08:08:00  19/07/2019,2.39,56.39,58.73,1,58.40,38,19.11,-2.28,-29.11,2,45,50,32.06,2.78,74.22,-29.00,33.71,0,20.61,22.89,29.33,38,17.33,2,19.30,1,52.22,50.17,46.78,1,65.00,18.83,26.40,19.39,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.61,2.56,2.39,65.00,0,42,-4.00,29,2.44,0.22,56.50,58.20,-2.22,1,35.52,31.26,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.72,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,2.60,30.20,9.10,-3.70,3.10,3.20,15.10,231.70,232.90,232.60,15.60,14.10,12.50
 08:10:00  19/07/2019,2.39,59.33,58.78,1,58.88,37,19.11,-5.89,-30.44,2,30,30,33.56,3.11,80.72,-29.00,33.71,0,19.89,22.89,29.33,37,17.33,2,27.40,1,51.89,55.39,46.78,1,65.00,18.83,34.70,19.39,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.10,2.94,2.39,65.00,0,36,-4.00,50,3.50,-2.44,58.72,58.96,-5.83,1,35.52,28.18,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.79,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,2.60,30.20,9.10,-3.70,3.10,3.20,15.10,231.70,232.90,232.60,15.60,14.10,12.50
 08:12:00  19/07/2019,2.39,59.33,58.78,1,58.88,37,19.11,-5.89,-30.44,2,30,30,33.56,3.11,80.72,-29.00,33.71,0,19.89,22.89,29.33,37,17.33,2,27.40,1,51.89,55.39,46.78,1,65.00,18.83,34.70,19.39,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.10,2.94,2.39,65.00,0,36,-4.00,50,3.50,-2.44,58.72,58.96,-5.83,1,35.52,28.18,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.79,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,20.00,-5.60,9.40,6.50,11.20,235.20,237.30,236.60,41.00,28.40,19.60
 08:14:00  19/07/2019,2.39,56.94,58.78,1,58.93,53,20.39,-4.56,-29.72,2,26,26,32.83,3.11,80.72,-29.00,33.71,0,21.50,22.89,29.33,53,17.33,2,7.80,1,51.39,56.06,55.06,1,65.00,20.44,22.90,19.39,4,0,0,3394,3394,13.08,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.67,1.39,2.39,65.00,0,32,-4.00,29,2.06,-2.44,56.94,58.78,-4.56,1,35.52,29.29,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.22,34.61,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,20.00,-5.60,9.40,6.50,11.20,235.20,237.30,236.60,41.00,28.40,19.60
 08:16:00  19/07/2019,2.39,56.94,58.78,1,58.93,53,20.39,-4.56,-29.72,2,26,26,32.83,3.11,80.72,-29.00,33.71,0,21.50,22.89,29.33,53,17.33,2,7.80,1,51.39,56.06,55.06,1,65.00,20.44,22.90,19.39,4,0,0,3394,3394,13.08,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.67,1.39,2.39,65.00,0,32,-4.00,29,2.06,-2.44,56.94,58.78,-4.56,1,35.52,29.29,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.22,34.61,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,20.00,-5.60,9.40,6.50,11.20,235.20,237.30,236.60,41.00,28.40,19.60
 08:18:00  19/07/2019,2.39,56.94,58.78,1,57.76,35,18.33,-3.67,-27.61,2,31,31,30.72,3.11,79.56,-29.00,33.71,0,19.44,22.50,29.33,35,17.33,2,20.00,1,50.78,56.06,55.67,1,65.00,18.33,24.10,19.39,4,0,0,3394,3394,14.10,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.27,3.11,2.39,65.00,0,32,-4.00,29,1.17,-2.44,56.94,57.58,-3.72,1,35.52,30.06,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.22,34.70,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,20.00,-5.60,9.40,6.50,11.20,235.20,237.30,236.60,41.00,28.40,19.60
 08:20:00  19/07/2019,2.39,56.94,58.78,1,57.76,35,18.33,-3.67,-27.61,2,31,31,30.72,3.11,79.56,-29.00,33.71,0,19.44,22.50,29.33,35,17.33,2,20.00,1,50.78,56.06,55.67,1,65.00,18.33,24.10,19.39,4,0,0,3394,3394,14.10,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.27,3.11,2.39,65.00,0,32,-4.00,29,1.17,-2.44,56.94,57.58,-3.72,1,35.52,30.06,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.22,34.70,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,20.00,-5.60,9.40,6.50,11.20,235.20,237.30,236.60,41.00,28.40,19.60
 08:22:00  19/07/2019,2.39,56.94,58.78,1,57.76,35,18.33,-3.67,-27.61,2,31,31,30.72,3.11,79.56,-29.00,33.71,0,19.44,22.50,29.33,35,17.33,2,20.00,1,50.78,56.06,55.67,1,65.00,18.33,24.10,19.39,4,0,0,3394,3394,14.10,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.27,3.11,2.39,65.00,0,32,-4.00,29,1.17,-2.44,56.94,57.58,-3.72,1,35.52,30.06,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.22,34.70,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,8.10,4.50,19.20,232.80,234.70,234.60,36.20,20.30,19.60
 08:24:00  19/07/2019,2.39,54.89,58.78,1,59.08,40,19.39,-2.50,-28.94,2,45,50,32.00,3.11,74.39,-29.00,33.71,0,20.28,22.50,29.33,40,17.33,2,16.80,1,50.28,56.06,55.28,1,65.00,19.44,30.00,19.39,4,0,0,3394,3394,13.38,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.49,2.33,2.39,65.00,0,43,-4.00,29,2.17,-0.33,54.50,58.90,-2.50,1,35.52,31.04,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.22,34.77,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,8.10,4.50,19.20,232.80,234.70,234.60,36.20,20.30,19.60
 08:26:00  19/07/2019,2.39,54.89,58.78,1,59.08,40,19.39,-2.50,-28.94,2,45,50,32.00,3.11,74.39,-29.00,33.71,0,20.28,22.50,29.33,40,17.33,2,16.80,1,50.28,56.06,55.28,1,65.00,19.44,30.00,19.39,4,0,0,3394,3394,13.38,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.49,2.33,2.39,65.00,0,43,-4.00,29,2.17,-0.33,54.50,58.90,-2.50,1,35.52,31.04,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.22,34.77,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,8.10,4.50,19.20,232.80,234.70,234.60,36.20,20.30,19.60
 08:28:00  19/07/2019,2.39,58.17,58.75,1,59.04,37,19.39,-5.28,-28.00,2,40,32,31.22,3.11,81.00,-29.00,33.71,0,19.61,22.50,29.33,37,17.33,2,27.30,1,44.89,56.06,53.50,1,65.00,19.11,37.90,19.39,4,0,0,3394,3394,14.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.97,2.89,2.39,65.00,0,39,-4.00,50,2.94,-2.44,58.83,59.14,-5.28,1,35.52,28.68,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.85,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,8.10,4.50,19.20,232.80,234.70,234.60,36.20,20.30,19.60
 08:30:00  19/07/2019,2.39,58.17,58.75,1,59.04,37,19.39,-5.28,-28.00,2,40,32,31.22,3.11,81.00,-29.00,33.71,0,19.61,22.50,29.33,37,17.33,2,27.30,1,44.89,56.06,53.50,1,65.00,19.11,37.90,19.39,4,0,0,3394,3394,14.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.97,2.89,2.39,65.00,0,39,-4.00,50,2.94,-2.44,58.83,59.14,-5.28,1,35.52,28.68,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.85,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,8.10,4.50,19.20,232.80,234.70,234.60,36.20,20.30,19.60
 08:32:00  19/07/2019,2.39,55.78,58.75,1,58.77,54,20.28,-4.50,-31.22,1,32,32,33.78,2.56,78.56,-29.00,33.71,0,21.33,22.50,29.33,54,17.33,2,8.20,1,45.61,56.06,57.61,1,65.00,20.28,24.00,19.39,4,0,0,3394,3394,12.44,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.52,1.33,2.39,65.00,0,32,-4.00,29,3.50,-0.94,57.61,58.52,-4.44,1,35.52,29.35,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.64,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,8.10,4.50,19.20,232.80,234.70,234.60,36.20,21.50,19.60
 08:34:00  19/07/2019,2.39,55.78,58.75,1,58.77,54,20.28,-4.50,-31.22,1,32,32,33.78,2.56,78.56,-29.00,33.71,0,21.33,22.50,29.33,54,17.33,2,8.20,1,45.61,56.06,57.61,1,65.00,20.28,24.00,19.39,4,0,0,3394,3394,12.44,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.52,1.33,2.39,65.00,0,32,-4.00,29,3.50,-0.94,57.61,58.52,-4.44,1,35.52,29.35,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.64,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,8.10,4.50,19.20,232.80,234.70,234.60,36.20,21.50,19.60
 08:36:00  19/07/2019,2.39,57.39,58.75,1,58.99,37,18.39,-2.50,-27.28,3,87,87,29.67,2.56,72.94,-29.00,33.71,0,19.50,22.50,29.33,37,17.33,2,17.20,1,46.17,56.06,58.06,1,65.00,18.39,31.40,19.39,4,0,0,3394,3394,14.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.03,2.89,2.39,65.00,0,38,-4.00,29,5.06,2.67,58.56,58.85,-2.56,1,35.52,31.07,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.73,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,8.10,4.50,19.20,232.80,234.70,234.60,36.20,21.50,19.60
 08:38:00  19/07/2019,2.39,57.39,58.75,1,58.99,37,18.39,-2.50,-27.28,3,87,87,29.67,2.56,72.94,-29.00,33.71,0,19.50,22.50,29.33,37,17.33,2,17.20,1,46.17,56.06,58.06,1,65.00,18.39,31.40,19.39,4,0,0,3394,3394,14.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.03,2.89,2.39,65.00,0,38,-4.00,29,5.06,2.67,58.56,58.85,-2.56,1,35.52,31.07,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.73,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,8.10,4.50,19.20,232.80,234.70,234.60,36.20,21.50,19.60
 08:40:00  19/07/2019,2.39,57.39,58.75,1,58.99,37,18.39,-2.50,-27.28,3,87,87,29.67,2.56,72.94,-29.00,33.71,0,19.50,22.50,29.33,37,17.33,2,17.20,1,46.17,56.06,58.06,1,65.00,18.39,31.40,19.39,4,0,0,3394,3394,14.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.03,2.89,2.39,65.00,0,38,-4.00,29,5.06,2.67,58.56,58.85,-2.56,1,35.52,31.07,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.73,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,8.10,4.50,19.20,232.80,234.70,234.60,36.20,21.50,19.60
 08:42:00  19/07/2019,2.39,60.06,58.80,1,58.88,41,19.56,-4.17,-30.50,1,78,84,33.11,2.56,80.17,-29.00,33.71,0,19.50,22.50,29.33,41,17.33,2,29.50,1,46.17,56.06,57.22,1,65.00,19.50,38.30,19.39,4,0,0,3394,3394,12.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.98,2.89,2.39,65.00,0,44,-4.00,50,5.06,1.00,60.00,58.97,-4.11,1,35.52,29.61,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.81,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,21.30,-5.60,12.10,4.50,17.10,231.80,234.70,235.10,53.20,21.50,19.60
 08:44:00  19/07/2019,2.39,60.06,58.80,1,58.88,41,19.56,-4.17,-30.50,1,78,84,33.11,2.56,80.17,-29.00,33.71,0,19.50,22.50,29.33,41,17.33,2,29.50,1,46.17,56.06,57.22,1,65.00,19.50,38.30,19.39,4,0,0,3394,3394,12.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.98,2.89,2.39,65.00,0,44,-4.00,50,5.06,1.00,60.00,58.97,-4.11,1,35.52,29.61,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.81,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,21.30,-5.60,12.10,4.50,17.10,231.80,234.70,235.10,53.20,21.50,19.60
 08:46:00  19/07/2019,2.39,61.22,58.87,1,57.73,49,19.56,-3.28,-28.06,2,70,66,30.28,2.17,80.17,-29.00,33.71,0,21.11,22.50,29.33,49,17.33,2,11.10,1,47.00,56.06,58.50,1,65.00,19.78,24.00,19.39,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.66,1.50,2.39,65.00,0,36,-4.00,29,5.06,2.11,61.67,57.52,-3.33,1,35.52,30.36,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.81,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,21.30,-5.60,12.10,4.50,17.10,231.80,234.70,235.10,53.20,21.50,19.60
 08:48:00  19/07/2019,2.39,61.22,58.87,1,57.73,49,19.56,-3.28,-28.06,2,70,66,30.28,2.17,80.17,-29.00,33.71,0,21.11,22.50,29.33,49,17.33,2,11.10,1,47.00,56.06,58.50,1,65.00,19.78,24.00,19.39,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.66,1.50,2.39,65.00,0,36,-4.00,29,5.06,2.11,61.67,57.52,-3.33,1,35.52,30.36,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.81,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,21.30,-5.60,12.10,4.50,17.10,231.80,234.70,235.10,53.20,21.50,19.60
 08:50:00  19/07/2019,2.39,58.39,58.87,1,59.26,42,18.67,-2.17,-27.50,2,82,66,29.78,2.17,79.33,-29.00,33.71,0,19.61,22.50,29.33,42,17.33,2,17.20,1,48.67,56.06,57.89,1,65.00,18.72,31.00,19.39,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.01,2.83,2.39,65.00,0,48,-4.00,29,5.06,2.67,58.11,59.05,-2.22,1,35.52,31.33,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.88,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,21.30,-5.60,12.10,4.50,17.10,231.80,234.70,235.10,53.20,21.50,19.60
 08:52:00  19/07/2019,2.39,58.39,58.87,1,59.26,42,18.67,-2.17,-27.50,2,82,66,29.78,2.17,79.33,-29.00,33.71,0,19.61,22.50,29.33,42,17.33,2,17.20,1,48.67,56.06,57.89,1,65.00,18.72,31.00,19.39,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.01,2.83,2.39,65.00,0,48,-4.00,29,5.06,2.67,58.11,59.05,-2.22,1,35.52,31.33,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.88,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,7.90,4.50,19.60,231.80,233.80,233.60,35.40,21.50,19.00
 08:54:00  19/07/2019,2.39,58.39,58.87,1,59.26,42,18.67,-2.17,-27.50,2,82,66,29.78,2.17,79.33,-29.00,33.71,0,19.61,22.50,29.33,42,17.33,2,17.20,1,48.67,56.06,57.89,1,65.00,18.72,31.00,19.39,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.01,2.83,2.39,65.00,0,48,-4.00,29,5.06,2.67,58.11,59.05,-2.22,1,35.52,31.33,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.88,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.39,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,7.90,4.50,19.60,231.80,233.80,233.60,35.40,21.50,19.00
 08:56:00  19/07/2019,2.39,60.50,58.87,1,58.62,51,20.33,-4.89,-29.56,2,66,66,32.44,2.83,79.89,-29.00,33.71,0,20.17,22.50,29.33,51,17.33,2,24.20,1,50.22,56.06,57.22,1,65.00,20.33,35.60,19.39,4,0,0,3394,3394,13.28,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.20,2.06,2.39,65.00,0,41,-4.00,50,5.39,0.44,60.50,58.71,-4.83,1,35.52,29.00,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.96,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.11,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,7.90,4.50,19.60,231.80,233.80,233.60,35.40,21.50,19.00
 08:58:00  19/07/2019,2.39,60.50,58.87,1,58.62,51,20.33,-4.89,-29.56,2,66,66,32.44,2.83,79.89,-29.00,33.71,0,20.17,22.50,29.33,51,17.33,2,24.20,1,50.22,56.06,57.22,1,65.00,20.33,35.60,19.39,4,0,0,3394,3394,13.28,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.20,2.06,2.39,65.00,0,41,-4.00,50,5.39,0.44,60.50,58.71,-4.83,1,35.52,29.00,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.96,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.11,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,7.90,4.50,19.60,231.80,233.80,233.60,35.40,21.50,19.00
 09:00:00  19/07/2019,2.39,58.44,58.87,1,58.65,51,19.78,-3.61,-28.00,2,72,66,30.11,2.11,78.06,-29.00,33.71,0,21.06,22.50,29.33,51,17.33,2,8.70,1,47.11,55.72,59.06,1,65.00,19.78,25.20,19.39,4,0,0,3394,3394,13.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.76,1.56,2.39,65.00,0,36,-4.00,29,7.17,3.61,60.83,58.45,-3.61,1,35.52,30.08,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.81,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.11,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,7.90,4.50,19.60,231.80,233.80,233.60,35.40,21.50,19.00
 09:02:00  19/07/2019,2.39,58.44,58.87,1,58.65,51,19.78,-3.61,-28.00,2,72,66,30.11,2.11,78.06,-29.00,33.71,0,21.06,22.50,29.33,51,17.33,2,8.70,1,47.11,55.72,59.06,1,65.00,19.78,25.20,19.39,4,0,0,3394,3394,13.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.76,1.56,2.39,65.00,0,36,-4.00,29,7.17,3.61,60.83,58.45,-3.61,1,35.52,30.08,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.81,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.11,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,7.90,4.50,19.60,231.80,233.80,233.60,36.20,20.70,20.00
 09:04:00  19/07/2019,2.39,58.44,58.87,1,58.65,51,19.78,-3.61,-28.00,2,72,66,30.11,2.11,78.06,-29.00,33.71,0,21.06,22.50,29.33,51,17.33,2,8.70,1,47.11,55.72,59.06,1,65.00,19.78,25.20,19.39,4,0,0,3394,3394,13.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.76,1.56,2.39,65.00,0,36,-4.00,29,7.17,3.61,60.83,58.45,-3.61,1,35.52,30.08,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.50,34.81,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.11,0.00,17.00,35.10,1.39,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.39,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,7.90,4.50,19.60,231.80,233.80,233.60,36.20,20.70,20.00
 09:06:00  19/07/2019,2.39,58.00,58.87,1,58.95,37,18.56,-2.17,-28.00,2,81,66,30.11,2.56,78.50,-29.00,33.71,0,19.50,22.50,29.33,37,17.33,2,20.10,1,47.94,55.72,59.06,1,65.00,18.50,31.10,19.39,4,0,0,3394,3394,14.00,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.91,2.83,2.39,65.00,0,49,-4.00,29,6.28,4.06,59.00,58.78,-2.22,1,35.52,31.32,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.78,35.11,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.11,0.00,17.00,35.60,1.78,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.78,0.00,18.11,35.60,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,7.90,4.50,19.60,231.80,233.80,233.60,36.20,20.70,20.00
 09:08:00  19/07/2019,2.39,58.00,58.87,1,58.95,37,18.56,-2.17,-28.00,2,81,66,30.11,2.56,78.50,-29.00,33.71,0,19.50,22.50,29.33,37,17.33,2,20.10,1,47.94,55.72,59.06,1,65.00,18.50,31.10,19.39,4,0,0,3394,3394,14.00,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.91,2.83,2.39,65.00,0,49,-4.00,29,6.28,4.06,59.00,58.78,-2.22,1,35.52,31.32,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.78,35.11,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.11,0.00,17.00,35.60,1.78,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.78,0.00,18.11,35.60,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,7.90,4.50,19.60,231.80,233.80,233.60,36.20,20.70,20.00
 09:10:00  19/07/2019,2.39,62.17,58.87,1,57.24,49,20.28,-5.44,-28.61,2,83,66,31.39,2.56,75.56,-29.00,33.71,0,20.28,22.22,29.33,49,17.33,2,21.90,1,47.67,55.33,59.67,1,65.00,20.28,28.90,19.39,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.05,1.94,2.39,65.00,0,31,-4.00,29,6.61,0.44,62.50,57.05,-6.06,1,35.52,28.62,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.78,35.18,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.11,0.00,17.00,35.60,1.78,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.78,0.00,18.11,35.60,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,7.90,4.50,19.60,231.80,233.80,233.60,36.20,20.70,20.00
 09:12:00  19/07/2019,2.39,62.17,58.87,1,57.24,49,20.28,-5.44,-28.61,2,83,66,31.39,2.56,75.56,-29.00,33.71,0,20.28,22.22,29.33,49,17.33,2,21.90,1,47.67,55.33,59.67,1,65.00,20.28,28.90,19.39,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.05,1.94,2.39,65.00,0,31,-4.00,29,6.61,0.44,62.50,57.05,-6.06,1,35.52,28.62,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.78,35.18,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.11,0.00,17.00,35.60,1.78,10.00,20.00,1,16.50,20.00,10.00,1,13.22,1.78,0.00,18.11,35.60,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,7.90,4.50,16.90,230.80,232.80,232.40,36.20,22.10,20.00
 09:14:00  19/07/2019,2.39,60.67,58.87,1,59.52,52,19.67,-4.44,-28.61,2,83,66,30.39,1.94,75.56,-29.00,33.71,0,20.28,22.22,29.33,52,17.33,2,8.90,1,47.67,55.33,59.67,1,65.00,19.78,29.40,19.39,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.39,1.94,2.39,65.00,0,31,-4.00,29,6.61,1.89,60.61,59.29,-4.50,1,35.52,29.39,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.28,34.67,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.50,0.00,17.00,35.60,1.28,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.28,0.00,18.11,35.60,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,7.90,4.50,16.90,230.80,232.80,232.40,36.20,22.10,20.00
 09:16:00  19/07/2019,2.39,60.67,58.87,1,59.52,52,19.67,-4.44,-28.61,2,83,66,30.39,1.94,75.56,-29.00,33.71,0,20.28,22.22,29.33,52,17.33,2,8.90,1,47.67,55.33,59.67,1,65.00,19.78,29.40,19.39,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.39,1.94,2.39,65.00,0,31,-4.00,29,6.61,1.89,60.61,59.29,-4.50,1,35.52,29.39,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.28,34.67,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.50,0.00,17.00,35.60,1.28,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.28,0.00,18.11,35.60,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,7.90,4.50,16.90,230.80,232.80,232.40,36.20,22.10,20.00
 09:18:00  19/07/2019,2.39,59.22,58.90,1,58.45,37,18.72,-2.50,-28.61,2,83,66,31.00,2.56,76.67,-29.00,33.71,0,19.39,22.22,29.33,37,17.33,2,19.90,1,49.11,54.83,59.00,1,65.00,18.72,28.30,19.39,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.90,2.72,2.39,65.00,0,41,-4.00,29,4.89,2.33,59.11,58.24,-2.50,1,35.52,31.05,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.28,34.75,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.50,0.00,17.00,35.60,1.28,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.28,0.00,18.11,35.60,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,7.90,4.50,16.90,230.80,232.80,232.40,36.20,22.10,20.00
 09:20:00  19/07/2019,2.39,59.22,58.90,1,58.45,37,18.72,-2.50,-28.61,2,83,66,31.00,2.56,76.67,-29.00,33.71,0,19.39,22.22,29.33,37,17.33,2,19.90,1,49.11,54.83,59.00,1,65.00,18.72,28.30,19.39,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.90,2.72,2.39,65.00,0,41,-4.00,29,4.89,2.33,59.11,58.24,-2.50,1,35.52,31.05,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.28,34.75,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.50,0.00,17.00,35.60,1.28,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.28,0.00,18.11,35.60,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,7.90,4.50,16.90,230.80,232.80,232.40,36.20,22.10,20.00
 09:22:00  19/07/2019,2.39,59.22,58.90,1,58.45,37,18.72,-2.50,-28.61,2,83,66,31.00,2.56,76.67,-29.00,33.71,0,19.39,22.22,29.33,37,17.33,2,19.90,1,49.11,54.83,59.00,1,65.00,18.72,28.30,19.39,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.90,2.72,2.39,65.00,0,41,-4.00,29,4.89,2.33,59.11,58.24,-2.50,1,35.52,31.05,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.28,34.75,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.50,0.00,17.00,35.60,1.28,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.28,0.00,18.11,35.60,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,7.90,4.50,16.90,230.10,232.10,231.80,36.20,22.10,19.50
 09:24:00  19/07/2019,2.39,60.83,58.90,1,58.71,40,19.50,-5.56,-28.61,2,83,66,31.39,2.83,76.22,-29.00,33.71,0,19.39,22.22,29.33,40,17.33,2,28.20,1,51.11,54.50,58.17,1,65.00,19.44,35.80,19.39,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.90,2.72,2.39,65.00,0,37,-4.00,50,3.78,-2.11,60.44,58.75,-5.50,1,35.52,28.46,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.28,34.84,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.50,0.00,17.00,35.60,1.28,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.28,0.00,18.11,35.60,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,7.90,4.50,16.90,230.10,232.10,231.80,36.20,22.10,19.50
 09:26:00  19/07/2019,2.39,60.83,58.90,1,58.71,40,19.50,-5.56,-28.61,2,83,66,31.39,2.83,76.22,-29.00,33.71,0,19.39,22.22,29.33,40,17.33,2,28.20,1,51.11,54.50,58.17,1,65.00,19.44,35.80,19.39,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.90,2.72,2.39,65.00,0,37,-4.00,50,3.78,-2.11,60.44,58.75,-5.50,1,35.52,28.46,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.28,34.84,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.50,0.00,17.00,35.60,1.28,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.28,0.00,18.11,35.60,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,7.90,4.50,16.90,230.10,232.10,231.80,36.20,22.10,19.50
 09:28:00  19/07/2019,2.39,52.83,58.90,1,59.14,54,20.28,-3.83,-28.61,2,84,66,30.72,2.00,76.22,-29.00,33.71,0,20.78,22.22,29.33,54,17.33,2,7.80,1,44.67,54.11,45.94,1,65.00,20.33,23.50,19.39,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.78,1.56,2.39,65.00,0,35,-4.00,29,4.11,0.33,58.06,58.90,-3.83,1,35.52,29.91,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.28,34.63,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.50,0.00,17.00,35.10,1.28,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.28,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,7.90,4.50,16.90,230.10,232.10,231.80,36.20,22.10,19.50
 09:30:00  19/07/2019,2.39,52.83,58.90,1,59.14,54,20.28,-3.83,-28.61,2,84,66,30.72,2.00,76.22,-29.00,33.71,0,20.78,22.22,29.33,54,17.33,2,7.80,1,44.67,54.11,45.94,1,65.00,20.33,23.50,19.39,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.78,1.56,2.39,65.00,0,35,-4.00,29,4.11,0.33,58.06,58.90,-3.83,1,35.52,29.91,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.28,34.63,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.50,0.00,17.00,35.10,1.28,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.28,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,7.90,4.50,16.90,230.10,232.10,231.80,36.20,22.10,19.50
 09:32:00  19/07/2019,2.39,56.44,58.99,1,59.04,36,18.61,-2.61,-28.61,2,83,66,30.72,2.50,76.56,-29.00,33.71,0,19.28,22.22,29.33,36,17.33,2,19.00,1,46.72,53.78,56.94,1,65.00,18.56,29.30,19.39,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.80,2.72,2.39,65.00,0,42,-4.00,29,3.83,1.06,58.06,58.85,-2.67,1,35.52,30.94,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.28,34.73,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.50,0.00,17.00,35.10,1.28,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.28,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,16.00,-5.60,7.90,4.50,16.90,230.10,232.10,231.80,34.40,19.80,19.50
 09:34:00  19/07/2019,2.39,56.44,58.99,1,59.04,36,18.61,-2.61,-28.61,2,83,66,30.72,2.50,76.56,-29.00,33.71,0,19.28,22.22,29.33,36,17.33,2,19.00,1,46.72,53.78,56.94,1,65.00,18.56,29.30,19.39,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.80,2.72,2.39,65.00,0,42,-4.00,29,3.83,1.06,58.06,58.85,-2.67,1,35.52,30.94,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.28,34.73,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.50,0.00,17.00,35.10,1.28,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.28,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,16.00,-5.60,7.90,4.50,16.90,230.10,232.10,231.80,34.40,19.80,19.50
 09:36:00  19/07/2019,2.39,56.44,58.99,1,59.04,36,18.61,-2.61,-28.61,2,83,66,30.72,2.50,76.56,-29.00,33.71,0,19.28,22.22,29.33,36,17.33,2,19.00,1,46.72,53.78,56.94,1,65.00,18.56,29.30,19.39,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.80,2.72,2.39,65.00,0,42,-4.00,29,3.83,1.06,58.06,58.85,-2.67,1,35.52,30.94,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.28,34.73,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.50,0.00,17.00,35.10,1.28,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.28,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,16.00,-5.60,7.90,4.50,16.90,230.10,232.10,231.80,34.40,19.80,19.50
 09:38:00  19/07/2019,2.39,59.89,59.02,1,59.27,40,19.61,-5.61,-28.61,2,83,66,31.50,2.89,76.56,-29.00,33.71,0,19.28,21.94,29.33,40,17.61,2,26.80,1,47.39,53.39,58.67,1,65.00,19.50,37.20,19.39,4,0,0,3394,3394,13.59,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.75,2.72,2.39,65.00,0,37,-4.00,50,3.33,-2.06,60.28,59.33,-5.50,1,35.52,28.44,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.28,34.83,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.50,0.00,17.00,35.10,1.28,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.28,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,16.00,-5.60,7.90,4.50,16.90,230.10,232.10,231.80,34.40,19.80,19.50
 09:40:00  19/07/2019,2.39,59.89,59.02,1,59.27,40,19.61,-5.61,-28.61,2,83,66,31.50,2.89,76.56,-29.00,33.71,0,19.28,21.94,29.33,40,17.61,2,26.80,1,47.39,53.39,58.67,1,65.00,19.50,37.20,19.39,4,0,0,3394,3394,13.59,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.75,2.72,2.39,65.00,0,37,-4.00,50,3.33,-2.06,60.28,59.33,-5.50,1,35.52,28.44,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.28,34.83,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.50,0.00,17.00,35.10,1.28,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.28,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,16.00,-5.60,7.90,4.50,16.90,230.10,232.10,231.80,34.40,19.80,19.50
 09:42:00  19/07/2019,2.39,57.78,59.02,1,59.87,54,20.44,-4.28,-29.56,2,79,66,31.50,2.00,76.56,-29.00,33.71,0,20.78,22.28,29.33,54,17.61,2,6.80,1,46.83,52.72,59.33,1,65.00,20.44,26.50,19.39,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.76,1.50,2.39,65.00,0,33,-4.00,29,4.22,-0.11,58.11,59.64,-4.22,1,35.52,29.52,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.28,34.65,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.89,0.00,17.28,35.10,1.28,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.28,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,19.80,-5.60,10.90,4.50,16.90,228.60,231.10,231.20,48.80,22.10,18.50
 09:44:00  19/07/2019,2.39,57.78,59.02,1,59.87,54,20.44,-4.28,-29.56,2,79,66,31.50,2.00,76.56,-29.00,33.71,0,20.78,22.28,29.33,54,17.61,2,6.80,1,46.83,52.72,59.33,1,65.00,20.44,26.50,19.39,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.76,1.50,2.39,65.00,0,33,-4.00,29,4.22,-0.11,58.11,59.64,-4.22,1,35.52,29.52,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.28,34.65,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.89,0.00,17.28,35.10,1.28,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.28,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,19.80,-5.60,10.90,4.50,16.90,228.60,231.10,231.20,48.80,22.10,18.50
 09:46:00  19/07/2019,2.39,58.44,58.97,1,58.97,34,18.44,-2.22,-29.56,2,78,66,31.78,2.50,77.72,-29.00,33.71,0,19.06,22.00,29.33,34,17.61,2,19.80,1,46.28,51.89,58.11,1,65.00,18.44,30.40,19.39,4,0,0,3394,3394,13.25,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.05,2.94,2.39,65.00,0,42,-4.00,29,3.28,1.06,58.72,58.78,-2.28,1,35.52,31.31,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.28,34.74,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.89,0.00,17.28,35.10,1.28,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.28,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,19.80,-5.60,10.90,4.50,16.90,228.60,231.10,231.20,48.80,22.10,18.50
 09:48:00  19/07/2019,2.39,58.44,58.97,1,58.97,34,18.44,-2.22,-29.56,2,78,66,31.78,2.50,77.72,-29.00,33.71,0,19.06,22.00,29.33,34,17.61,2,19.80,1,46.28,51.89,58.11,1,65.00,18.44,30.40,19.39,4,0,0,3394,3394,13.25,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.05,2.94,2.39,65.00,0,42,-4.00,29,3.28,1.06,58.72,58.78,-2.28,1,35.52,31.31,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.28,34.74,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.89,0.00,17.28,35.10,1.28,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.28,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,19.80,-5.60,10.90,4.50,16.90,228.60,231.10,231.20,48.80,22.10,18.50
 09:50:00  19/07/2019,2.39,59.28,58.97,1,58.84,45,20.22,-4.06,-29.56,2,75,66,32.67,2.94,78.89,-29.00,33.71,0,19.33,22.00,29.33,45,17.61,2,28.10,1,47.89,51.11,57.56,1,65.00,20.17,37.60,19.39,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.67,2.61,2.39,65.00,0,44,-4.00,50,3.28,-0.94,59.11,58.91,-4.06,1,35.52,29.69,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.28,34.83,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,2,1,3,1,0,20.00,0,0,0.00,29.22,15.89,0.00,17.28,35.10,1.28,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.28,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,19.80,-5.60,10.90,4.50,16.90,228.60,231.10,231.20,48.80,22.10,18.50
 09:52:00  19/07/2019,2.39,59.28,58.97,1,58.84,45,20.22,-4.06,-29.56,2,75,66,32.67,2.94,78.89,-29.00,33.71,0,19.33,22.00,29.33,45,17.61,2,28.10,1,47.89,51.11,57.56,1,65.00,20.17,37.60,19.39,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.67,2.61,2.39,65.00,0,44,-4.00,50,3.28,-0.94,59.11,58.91,-4.06,1,35.52,29.69,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.28,34.83,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,2,1,3,1,0,20.00,0,0,0.00,29.22,15.89,0.00,17.28,35.10,1.28,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.28,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,19.80,-5.60,10.90,4.50,19.10,227.80,230.30,230.40,47.80,22.10,20.20
 09:54:00  19/07/2019,2.39,59.28,58.97,1,58.84,45,20.22,-4.06,-29.56,2,75,66,32.67,2.94,78.89,-29.00,33.71,0,19.33,22.00,29.33,45,17.61,2,28.10,1,47.89,51.11,57.56,1,65.00,20.17,37.60,19.39,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.67,2.61,2.39,65.00,0,44,-4.00,50,3.28,-0.94,59.11,58.91,-4.06,1,35.52,29.69,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.28,34.83,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,2,1,3,1,0,20.00,0,0,0.00,29.22,15.89,0.00,17.28,35.10,1.28,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.28,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,19.80,-5.60,10.90,4.50,19.10,227.80,230.30,230.40,47.80,22.10,20.20
 09:56:00  19/07/2019,2.39,59.28,59.06,1,59.18,49,19.89,-6.17,-30.11,2,66,66,32.67,2.39,78.11,-29.00,33.71,0,20.22,22.00,29.33,49,17.61,2,19.70,1,49.67,50.61,57.06,1,65.00,20.17,36.30,19.39,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.17,2.00,2.39,65.00,0,29,-4.00,50,2.28,-3.94,59.39,59.24,-6.06,1,35.52,27.99,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.56,34.90,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,2,1,3,1,0,20.00,0,0,0.00,29.22,15.89,0.00,17.28,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.61,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,19.80,-5.60,10.90,4.50,19.10,227.80,230.30,230.40,47.80,22.10,20.20
