CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 09:58:00  19/07/2019,2.39,59.28,59.06,1,59.18,49,19.89,-6.17,-30.11,2,66,66,32.67,2.39,78.11,-29.00,33.71,0,20.22,22.00,29.33,49,17.61,2,19.70,1,49.67,50.61,57.06,1,65.00,20.17,36.30,19.39,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.17,2.00,2.39,65.00,0,29,-4.00,50,2.28,-3.94,59.39,59.24,-6.06,1,35.52,27.99,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.56,34.90,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,2,1,3,1,0,20.00,0,0,0.00,29.22,15.89,0.00,17.28,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.61,0.00,18.11,35.10,0,0.00,20.00,1,4.10,30.20,19.80,-5.60,10.90,4.50,19.10,227.80,230.30,230.40,47.80,22.10,20.20
 10:00:00  19/07/2019,2.39,52.56,58.99,1,59.68,48,19.39,-3.11,-27.83,2,67,66,30.11,2.39,79.06,-29.00,33.71,0,20.22,22.33,29.33,48,17.61,2,12.20,1,45.50,50.61,47.50,1,65.00,19.44,29.60,19.39,4,0,0,3394,3394,14.08,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.59,2.39,2.39,65.00,0,39,-4.00,29,3.39,0.28,57.22,59.48,-3.17,1,35.52,30.52,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.56,34.95,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,2,1,3,1,0,20.00,0,0,0.00,29.22,15.89,0.00,17.28,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.61,0.00,18.39,35.10,0,0.00,20.00,1,4.10,30.20,19.80,-5.60,10.90,4.50,19.10,227.80,230.30,230.40,47.80,22.10,20.20
 10:02:00  19/07/2019,2.39,52.56,58.99,1,59.68,48,19.39,-3.11,-27.83,2,67,66,30.11,2.39,79.06,-29.00,33.71,0,20.22,22.33,29.33,48,17.61,2,12.20,1,45.50,50.61,47.50,1,65.00,19.44,29.60,19.39,4,0,0,3394,3394,14.08,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.59,2.39,2.39,65.00,0,39,-4.00,29,3.39,0.28,57.22,59.48,-3.17,1,35.52,30.52,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,513.00,15.30,1.00,1.00,0,1.56,34.95,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,2,1,3,1,0,20.00,0,0,0.00,29.22,15.89,0.00,17.28,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.61,0.00,18.39,35.10,0,0.00,20.00,1,4.10,30.20,16.20,-5.60,7.80,4.50,19.10,228.70,230.30,230.40,35.40,19.20,20.20
 10:04:00  19/07/2019,2.39,58.22,58.99,1,59.28,38,19.39,-3.94,-28.67,2,80,84,31.39,2.78,74.44,-29.00,33.71,0,18.83,22.00,29.33,38,17.61,2,30.20,1,46.94,50.22,57.22,1,65.00,19.06,39.30,19.39,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.24,3.17,2.39,65.00,0,45,-4.00,50,3.39,-0.11,58.89,59.39,-3.89,1,35.52,29.83,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,512.50,15.30,1.00,1.00,0,1.56,35.03,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,2,1,3,1,0,20.00,0,0,0.00,29.22,15.89,0.00,17.28,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.61,0.00,18.39,35.10,0,0.00,20.00,1,4.10,30.20,16.20,-5.60,7.80,4.50,19.10,228.70,230.30,230.40,35.40,19.20,20.20
 10:06:00  19/07/2019,2.39,58.22,58.99,1,59.28,38,19.39,-3.94,-28.67,2,80,84,31.39,2.78,74.44,-29.00,33.71,0,18.83,22.00,29.33,38,17.61,2,30.20,1,46.94,50.22,57.22,1,65.00,19.06,39.30,19.39,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.24,3.17,2.39,65.00,0,45,-4.00,50,3.39,-0.11,58.89,59.39,-3.89,1,35.52,29.83,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,512.50,15.30,1.00,1.00,0,1.56,35.03,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,2,1,3,1,0,20.00,0,0,0.00,29.22,15.89,0.00,17.28,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,13.22,1.61,0.00,18.39,35.10,0,0.00,20.00,1,4.10,30.20,16.20,-5.60,7.80,4.50,19.10,228.70,230.30,230.40,35.40,19.20,20.20
 10:08:00  19/07/2019,2.39,59.50,59.05,1,57.59,49,19.83,-4.44,-28.67,2,68,66,31.39,2.33,78.17,-29.00,33.71,0,20.83,22.00,29.33,49,17.61,2,14.30,1,47.50,50.22,60.39,1,65.00,19.89,23.70,19.39,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.56,1.44,2.39,65.00,0,33,-4.00,29,4.78,0.61,61.17,57.37,-4.50,1,35.52,29.37,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,512.50,15.30,1.00,1.00,0,1.56,34.70,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,2,1,3,1,0,20.00,0,0,0.00,29.22,16.28,0.00,17.72,35.10,1.28,10.00,20.00,1,17.11,20.00,10.00,1,13.22,1.28,0.00,18.39,35.10,0,0.00,20.00,1,4.10,30.20,16.20,-5.60,7.80,4.50,19.10,228.70,230.30,230.40,35.40,19.20,20.20
 10:10:00  19/07/2019,2.39,59.50,59.05,1,57.59,49,19.83,-4.44,-28.67,2,68,66,31.39,2.33,78.17,-29.00,33.71,0,20.83,22.00,29.33,49,17.61,2,14.30,1,47.50,50.22,60.39,1,65.00,19.89,23.70,19.39,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.56,1.44,2.39,65.00,0,33,-4.00,29,4.78,0.61,61.17,57.37,-4.50,1,35.52,29.37,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,512.50,15.30,1.00,1.00,0,1.56,34.70,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,2,1,3,1,0,20.00,0,0,0.00,29.22,16.28,0.00,17.72,35.10,1.28,10.00,20.00,1,17.11,20.00,10.00,1,13.22,1.28,0.00,18.39,35.10,0,0.00,20.00,1,4.10,30.20,16.20,-5.60,7.80,4.50,19.10,228.70,230.30,230.40,35.40,19.20,20.20
 10:12:00  19/07/2019,2.39,59.50,59.05,1,57.59,49,19.83,-4.44,-28.67,2,68,66,31.39,2.33,78.17,-29.00,33.71,0,20.83,22.00,29.33,49,17.61,2,14.30,1,47.50,50.22,60.39,1,65.00,19.89,23.70,19.39,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.56,1.44,2.39,65.00,0,33,-4.00,29,4.78,0.61,61.17,57.37,-4.50,1,35.52,29.37,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,512.50,15.30,1.00,1.00,0,1.56,34.70,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,2,1,3,1,0,20.00,0,0,0.00,29.22,16.28,0.00,17.72,35.10,1.28,10.00,20.00,1,17.11,20.00,10.00,1,13.22,1.28,0.00,18.39,35.10,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,7.80,4.50,18.30,230.10,231.50,231.40,36.60,20.50,19.00
 10:14:00  19/07/2019,2.39,54.56,59.10,1,59.33,42,18.94,-3.06,-28.39,2,81,84,30.33,2.00,75.44,-29.00,33.71,0,19.61,22.28,29.33,42,17.61,2,13.00,1,47.94,50.22,49.17,1,65.00,19.00,29.90,19.39,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.87,2.67,2.39,65.00,0,37,-4.00,29,7.67,4.00,61.61,59.10,-3.17,1,35.52,30.58,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,512.50,15.30,1.00,1.00,0,1.56,34.73,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,2,1,3,1,0,20.00,0,0,0.00,29.22,16.28,0.00,17.72,35.10,1.28,10.00,20.00,1,17.11,20.00,10.00,1,13.22,1.28,0.00,18.39,35.10,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,7.80,4.50,18.30,230.10,231.50,231.40,36.60,20.50,19.00
 10:16:00  19/07/2019,2.39,54.56,59.10,1,59.33,42,18.94,-3.06,-28.39,2,81,84,30.33,2.00,75.44,-29.00,33.71,0,19.61,22.28,29.33,42,17.61,2,13.00,1,47.94,50.22,49.17,1,65.00,19.00,29.90,19.39,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.87,2.67,2.39,65.00,0,37,-4.00,29,7.67,4.00,61.61,59.10,-3.17,1,35.52,30.58,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,287.00,20.10,30,4326,512.50,15.30,1.00,1.00,0,1.56,34.73,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,518.00,482,22,10.50,143,15.00,49,22,2354,0,2,1,3,1,0,20.00,0,0,0.00,29.22,16.28,0.00,17.72,35.10,1.28,10.00,20.00,1,17.11,20.00,10.00,1,13.22,1.28,0.00,18.39,35.10,0,0.00,20.00,1,4.10,30.20,16.90,-5.60,7.80,4.50,18.30,230.10,231.50,231.40,36.60,20.50,19.00
 10:18:00  19/07/2019,2.39,54.56,59.20,1,59.49,37,19.44,-3.61,-31.44,1,66,65,34.11,2.67,79.11,-29.00,33.71,0,18.83,22.00,29.33,37,17.61,2,29.50,1,49.56,50.22,51.00,1,65.00,19.33,39.10,19.72,4,0,0,3394,3394,12.19,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.27,3.22,2.39,65.00,0,46,-4.00,50,7.28,3.72,62.17,59.60,-3.61,1,35.52,30.07,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,286.50,20.10,30,4326,512.00,15.30,1.00,1.00,0,1.56,34.82,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,517.50,482,22,10.50,143,15.00,49,22,2354,0,2,1,3,1,0,20.00,0,0,0.00,29.22,16.28,0.00,17.72,35.10,1.28,10.00,20.00,1,17.11,20.00,10.00,12,32.50,1.28,0.00,18.39,35.10,1,0.00,20.00,2,4.10,30.20,16.90,-5.60,7.80,4.50,18.30,230.10,231.50,231.40,36.60,20.50,19.00
 10:20:00  19/07/2019,2.39,54.56,59.20,1,59.49,37,19.44,-3.61,-31.44,1,66,65,34.11,2.67,79.11,-29.00,33.71,0,18.83,22.00,29.33,37,17.61,2,29.50,1,49.56,50.22,51.00,1,65.00,19.33,39.10,19.72,4,0,0,3394,3394,12.19,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.27,3.22,2.39,65.00,0,46,-4.00,50,7.28,3.72,62.17,59.60,-3.61,1,35.52,30.07,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,286.50,20.10,30,4326,512.00,15.30,1.00,1.00,0,1.56,34.82,322.00,2729,41,23.90,41,1039,4323,49,30,0,1360,49,27.80,517.50,482,22,10.50,143,15.00,49,22,2354,0,2,1,3,1,0,20.00,0,0,0.00,29.22,16.28,0.00,17.72,35.10,1.28,10.00,20.00,1,17.11,20.00,10.00,12,32.50,1.28,0.00,18.39,35.10,1,0.00,20.00,2,4.10,30.20,16.90,-5.60,7.80,4.50,18.30,230.10,231.50,231.40,36.60,20.50,19.00
 10:22:00  19/07/2019,2.39,58.78,59.35,1,59.23,48,20.22,-5.06,-28.33,2,70,66,30.89,2.67,79.44,-29.00,33.71,0,20.22,22.28,29.33,48,17.94,2,22.10,1,50.83,50.22,53.67,1,65.00,20.22,35.60,19.72,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.20,2.06,2.39,65.00,0,39,-4.00,50,5.67,0.50,62.44,59.27,-5.00,1,35.52,28.86,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,286.50,20.10,30,4327,512.90,15.30,1.00,1.00,2,0.56,33.96,323.00,2730,41,23.90,41,1039,4324,49,30,1,1360,49,27.80,518.40,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.28,0.00,18.11,34.40,0.61,10.00,20.00,1,18.00,20.00,10.00,12,29.72,0.61,0.00,18.78,34.40,1,0.00,20.00,2,4.10,30.20,16.90,-5.60,7.80,4.50,16.90,230.80,232.40,232.20,35.50,20.50,19.90
 10:24:00  19/07/2019,2.39,58.78,59.35,1,59.23,48,20.22,-5.06,-28.33,2,70,66,30.89,2.67,79.44,-29.00,33.71,0,20.22,22.28,29.33,48,17.94,2,22.10,1,50.83,50.22,53.67,1,65.00,20.22,35.60,19.72,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.20,2.06,2.39,65.00,0,39,-4.00,50,5.67,0.50,62.44,59.27,-5.00,1,35.52,28.86,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,286.50,20.10,30,4327,512.90,15.30,1.00,1.00,2,0.56,33.96,323.00,2730,41,23.90,41,1039,4324,49,30,1,1360,49,27.80,518.40,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.28,0.00,18.11,34.40,0.61,10.00,20.00,1,18.00,20.00,10.00,12,29.72,0.61,0.00,18.78,34.40,1,0.00,20.00,2,4.10,30.20,16.90,-5.60,7.80,4.50,16.90,230.80,232.40,232.20,35.50,20.50,19.90
 10:26:00  19/07/2019,2.39,58.78,59.35,1,59.23,48,20.22,-5.06,-28.33,2,70,66,30.89,2.67,79.44,-29.00,33.71,0,20.22,22.28,29.33,48,17.94,2,22.10,1,50.83,50.22,53.67,1,65.00,20.22,35.60,19.72,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.20,2.06,2.39,65.00,0,39,-4.00,50,5.67,0.50,62.44,59.27,-5.00,1,35.52,28.86,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,286.50,20.10,30,4327,512.90,15.30,1.00,1.00,2,0.56,33.96,323.00,2730,41,23.90,41,1039,4324,49,30,1,1360,49,27.80,518.40,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.28,0.00,18.11,34.40,0.61,10.00,20.00,1,18.00,20.00,10.00,12,29.72,0.61,0.00,18.78,34.40,1,0.00,20.00,2,4.10,30.20,16.90,-5.60,7.80,4.50,16.90,230.80,232.40,232.20,35.50,20.50,19.90
 10:28:00  19/07/2019,2.39,61.17,59.38,1,58.47,48,20.22,-2.89,-29.94,2,65,65,32.22,2.28,78.22,-29.00,33.71,0,20.89,22.28,29.33,48,17.94,2,11.50,1,50.44,50.22,62.28,1,65.00,20.22,22.50,19.72,4,0,0,3394,3394,13.02,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.82,1.67,2.39,65.00,0,38,-4.00,29,5.33,2.44,62.94,58.25,-2.94,1,35.52,30.71,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,286.50,20.10,30,4327,512.90,15.80,1.00,1.00,2,0.56,34.08,323.00,2730,41,23.90,41,1039,4324,49,30,0,1360,49,27.80,518.40,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.28,0.00,18.11,34.40,0.61,10.00,20.00,1,18.00,19.61,10.00,12,27.28,0.61,0.00,18.78,34.40,1,0.00,20.00,2,4.10,30.20,16.90,-5.60,7.80,4.50,16.90,230.80,232.40,232.20,35.50,20.50,19.90
 10:30:00  19/07/2019,2.39,61.17,59.38,1,58.47,48,20.22,-2.89,-29.94,2,65,65,32.22,2.28,78.22,-29.00,33.71,0,20.89,22.28,29.33,48,17.94,2,11.50,1,50.44,50.22,62.28,1,65.00,20.22,22.50,19.72,4,0,0,3394,3394,13.02,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.82,1.67,2.39,65.00,0,38,-4.00,29,5.33,2.44,62.94,58.25,-2.94,1,35.52,30.71,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,286.50,20.10,30,4327,512.90,15.80,1.00,1.00,2,0.56,34.08,323.00,2730,41,23.90,41,1039,4324,49,30,0,1360,49,27.80,518.40,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.28,0.00,18.11,34.40,0.61,10.00,20.00,1,18.00,19.61,10.00,12,27.28,0.61,0.00,18.78,34.40,1,0.00,20.00,2,4.10,30.20,16.90,-5.60,7.80,4.50,16.90,230.80,232.40,232.20,35.50,20.50,19.90
 10:32:00  19/07/2019,2.39,57.56,59.38,1,60.97,38,18.89,-4.00,-28.67,2,67,66,31.11,2.28,81.28,-29.00,33.71,0,18.94,22.28,29.33,39,17.94,2,24.40,1,49.61,50.22,54.78,1,65.00,19.00,39.60,19.72,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.65,3.44,2.39,65.00,0,45,-4.00,50,4.67,0.11,59.00,61.11,-3.89,1,35.52,29.76,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,286.50,20.10,30,4327,512.90,15.80,1.00,1.00,2,0.56,34.18,323.00,2730,41,23.90,41,1039,4324,49,30,0,1360,49,27.80,518.40,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.28,0.00,18.11,34.40,0.61,10.00,20.00,1,18.00,19.61,10.00,12,25.39,0.61,0.00,18.78,34.40,1,0.00,20.00,2,4.10,30.20,16.90,-5.60,7.80,4.50,16.90,230.20,232.40,231.30,34.80,22.10,19.90
 10:34:00  19/07/2019,2.39,57.56,59.38,1,60.97,38,18.89,-4.00,-28.67,2,67,66,31.11,2.28,81.28,-29.00,33.71,0,18.94,22.28,29.33,39,17.94,2,24.40,1,49.61,50.22,54.78,1,65.00,19.00,39.60,19.72,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.65,3.44,2.39,65.00,0,45,-4.00,50,4.67,0.11,59.00,61.11,-3.89,1,35.52,29.76,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,286.50,20.10,30,4327,512.90,15.80,1.00,1.00,2,0.56,34.18,323.00,2730,41,23.90,41,1039,4324,49,30,0,1360,49,27.80,518.40,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.28,0.00,18.11,34.40,0.61,10.00,20.00,1,18.00,19.61,10.00,12,25.39,0.61,0.00,18.78,34.40,1,0.00,20.00,2,4.10,30.20,16.90,-5.60,7.80,4.50,16.90,230.20,232.40,231.30,34.80,22.10,19.90
 10:36:00  19/07/2019,2.39,60.22,59.48,1,59.35,52,20.78,-5.50,-29.61,2,61,61,32.39,2.78,79.50,-29.00,33.71,0,20.28,22.28,29.33,52,17.94,2,23.00,1,50.56,50.22,60.33,1,65.00,20.83,34.90,19.72,4,0,0,3394,3394,13.13,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.16,2.00,2.39,65.00,0,38,-4.00,50,3.61,-1.67,60.89,59.41,-5.39,1,35.52,28.51,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,286.50,20.10,30,4327,512.40,16.40,1.00,1.00,2,0.89,34.31,323.00,2730,41,23.90,41,1039,4324,49,30,0,1360,49,27.80,518.40,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.28,0.00,18.11,34.40,0.89,10.00,20.00,1,18.00,18.89,9.40,12,23.89,0.89,0.00,18.78,34.40,1,0.00,20.00,2,4.10,30.20,16.90,-5.60,7.80,4.50,16.90,230.20,232.40,231.30,34.80,22.10,19.90
 10:38:00  19/07/2019,2.39,60.22,59.48,1,59.35,52,20.78,-5.50,-29.61,2,61,61,32.39,2.78,79.50,-29.00,33.71,0,20.28,22.28,29.33,52,17.94,2,23.00,1,50.56,50.22,60.33,1,65.00,20.83,34.90,19.72,4,0,0,3394,3394,13.13,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.16,2.00,2.39,65.00,0,38,-4.00,50,3.61,-1.67,60.89,59.41,-5.39,1,35.52,28.51,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,286.50,20.10,30,4327,512.40,16.40,1.00,1.00,2,0.89,34.31,323.00,2730,41,23.90,41,1039,4324,49,30,0,1360,49,27.80,518.40,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.28,0.00,18.11,34.40,0.89,10.00,20.00,1,18.00,18.89,9.40,12,23.89,0.89,0.00,18.78,34.40,1,0.00,20.00,2,4.10,30.20,16.90,-5.60,7.80,4.50,16.90,230.20,232.40,231.30,34.80,22.10,19.90
 10:40:00  19/07/2019,2.39,60.22,59.48,1,59.35,52,20.78,-5.50,-29.61,2,61,61,32.39,2.78,79.50,-29.00,33.71,0,20.28,22.28,29.33,52,17.94,2,23.00,1,50.56,50.22,60.33,1,65.00,20.83,34.90,19.72,4,0,0,3394,3394,13.13,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.16,2.00,2.39,65.00,0,38,-4.00,50,3.61,-1.67,60.89,59.41,-5.39,1,35.52,28.51,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,286.50,20.10,30,4327,512.40,16.40,1.00,1.00,2,0.89,34.31,323.00,2730,41,23.90,41,1039,4324,49,30,0,1360,49,27.80,518.40,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.28,0.00,18.11,34.40,0.89,10.00,20.00,1,18.00,18.89,9.40,12,23.89,0.89,0.00,18.78,34.40,1,0.00,20.00,2,4.10,30.20,16.90,-5.60,7.80,4.50,16.90,230.20,232.40,231.30,34.80,22.10,19.90
 10:42:00  19/07/2019,2.39,60.50,59.48,1,59.95,49,20.06,-3.94,-28.44,2,62,62,30.56,2.17,78.28,-29.00,33.71,0,20.56,22.56,29.33,49,17.94,2,9.10,1,50.56,50.22,60.94,1,65.00,20.11,26.50,19.72,4,0,0,3394,3394,13.74,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.20,2.00,2.39,65.00,0,35,-4.00,29,6.61,2.78,61.28,59.69,-4.00,1,35.52,29.80,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,286.50,20.10,30,4327,512.40,16.40,1.00,1.00,2,0.89,34.42,323.00,2730,41,23.90,41,1039,4324,49,30,0,1360,49,27.80,518.40,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.00,0.00,18.11,34.90,0.89,10.00,20.00,1,18.00,18.28,9.40,12,23.28,0.89,0.00,18.78,34.90,1,0.00,20.00,2,4.10,30.20,19.90,-5.60,7.80,7.50,16.90,230.20,232.40,231.30,36.50,33.30,19.40
 10:44:00  19/07/2019,2.39,60.50,59.48,1,59.95,49,20.06,-3.94,-28.44,2,62,62,30.56,2.17,78.28,-29.00,33.71,0,20.56,22.56,29.33,49,17.94,2,9.10,1,50.56,50.22,60.94,1,65.00,20.11,26.50,19.72,4,0,0,3394,3394,13.74,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.20,2.00,2.39,65.00,0,35,-4.00,29,6.61,2.78,61.28,59.69,-4.00,1,35.52,29.80,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,286.50,20.10,30,4327,512.40,16.40,1.00,1.00,2,0.89,34.42,323.00,2730,41,23.90,41,1039,4324,49,30,0,1360,49,27.80,518.40,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.00,0.00,18.11,34.90,0.89,10.00,20.00,1,18.00,18.28,9.40,12,23.28,0.89,0.00,18.78,34.90,1,0.00,20.00,2,4.10,30.20,19.90,-5.60,7.80,7.50,16.90,230.20,232.40,231.30,36.50,33.30,19.40
 10:46:00  19/07/2019,2.39,61.28,59.48,1,59.69,35,19.11,-2.06,-27.50,3,78,66,30.06,2.56,77.39,-29.00,33.71,0,19.56,22.56,29.33,35,17.94,2,19.60,1,50.17,50.22,60.94,1,65.00,19.06,29.80,19.72,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.88,2.78,2.39,65.00,0,48,-4.00,29,7.94,5.89,61.83,59.50,-2.11,1,35.52,31.44,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,286.00,20.10,30,4327,512.40,17.00,1.00,1.00,2,1.17,34.52,323.00,2730,41,23.90,41,1039,4324,49,30,1,1360,49,27.80,518.40,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.00,0.00,18.11,34.90,1.22,10.00,20.00,1,18.00,17.89,8.90,12,22.89,1.22,0.00,19.11,34.90,1,0.00,20.00,2,4.10,30.20,19.90,-5.60,7.80,7.50,16.90,230.20,232.40,231.30,36.50,33.30,19.40
 10:48:00  19/07/2019,2.39,61.28,59.48,1,59.69,35,19.11,-2.06,-27.50,3,78,66,30.06,2.56,77.39,-29.00,33.71,0,19.56,22.56,29.33,35,17.94,2,19.60,1,50.17,50.22,60.94,1,65.00,19.06,29.80,19.72,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.88,2.78,2.39,65.00,0,48,-4.00,29,7.94,5.89,61.83,59.50,-2.11,1,35.52,31.44,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,286.00,20.10,30,4327,512.40,17.00,1.00,1.00,2,1.17,34.52,323.00,2730,41,23.90,41,1039,4324,49,30,1,1360,49,27.80,518.40,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.00,0.00,18.11,34.90,1.22,10.00,20.00,1,18.00,17.89,8.90,12,22.89,1.22,0.00,19.11,34.90,1,0.00,20.00,2,4.10,30.20,19.90,-5.60,7.80,7.50,16.90,230.20,232.40,231.30,36.50,33.30,19.40
 10:50:00  19/07/2019,2.39,62.33,59.56,1,59.27,47,20.83,-5.44,-33.61,1,47,50,36.44,2.83,78.11,-29.00,33.71,0,20.17,22.56,29.33,47,17.94,2,24.60,1,50.17,50.22,60.44,1,65.00,20.83,34.60,20.00,4,0,0,3394,3394,11.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.24,2.11,2.39,65.00,0,38,-4.00,50,3.89,-1.50,62.50,59.35,-5.33,1,35.52,28.56,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,286.00,20.10,31,4327,511.40,17.00,1.00,1.00,2,1.17,34.63,323.00,2730,41,23.90,41,1039,4324,49,30,2,1360,49,27.80,517.40,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.00,0.00,18.11,34.90,1.22,10.00,20.00,1,18.00,17.39,8.90,12,22.39,1.22,0.00,19.11,34.90,1,0.00,20.00,2,4.10,30.20,19.90,-5.60,7.80,7.50,16.90,230.20,232.40,231.30,36.50,33.30,19.40
 10:52:00  19/07/2019,2.39,62.33,59.56,1,59.27,47,20.83,-5.44,-33.61,1,47,50,36.44,2.83,78.11,-29.00,33.71,0,20.17,22.56,29.33,47,17.94,2,24.60,1,50.17,50.22,60.44,1,65.00,20.83,34.60,20.00,4,0,0,3394,3394,11.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.24,2.11,2.39,65.00,0,38,-4.00,50,3.89,-1.50,62.50,59.35,-5.33,1,35.52,28.56,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,286.00,20.10,31,4327,511.40,17.00,1.00,1.00,2,1.17,34.63,323.00,2730,41,23.90,41,1039,4324,49,30,2,1360,49,27.80,517.40,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.00,0.00,18.11,34.90,1.22,10.00,20.00,1,18.00,17.39,8.90,12,22.39,1.22,0.00,19.11,34.90,1,0.00,20.00,2,4.10,30.20,19.90,-5.60,7.80,7.50,19.50,230.20,232.40,230.60,35.60,34.60,19.40
 10:54:00  19/07/2019,2.39,62.33,59.56,1,59.27,47,20.83,-5.44,-33.61,1,47,50,36.44,2.83,78.11,-29.00,33.71,0,20.17,22.56,29.33,47,17.94,2,24.60,1,50.17,50.22,60.44,1,65.00,20.83,34.60,20.00,4,0,0,3394,3394,11.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.24,2.11,2.39,65.00,0,38,-4.00,50,3.89,-1.50,62.50,59.35,-5.33,1,35.52,28.56,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,286.00,20.10,31,4327,511.40,17.00,1.00,1.00,2,1.17,34.63,323.00,2730,41,23.90,41,1039,4324,49,30,2,1360,49,27.80,517.40,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.00,0.00,18.11,34.90,1.22,10.00,20.00,1,18.00,17.39,8.90,12,22.39,1.22,0.00,19.11,34.90,1,0.00,20.00,2,4.10,30.20,19.90,-5.60,7.80,7.50,19.50,230.20,232.40,230.60,35.60,34.60,19.40
 10:56:00  19/07/2019,2.39,60.33,59.56,1,59.67,49,20.39,-4.44,-30.11,2,25,25,32.89,2.83,80.67,-29.00,33.71,0,20.89,22.56,29.33,49,17.94,2,9.00,1,51.67,50.22,59.94,1,65.00,20.44,24.90,20.00,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.93,1.72,2.39,65.00,0,32,-4.00,29,2.94,-1.50,60.17,59.46,-4.39,1,35.52,29.39,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,284.90,20.10,31,4327,510.00,17.60,1.00,1.00,2,1.17,34.63,322.00,2730,41,23.90,41,1039,4324,49,30,3,1360,49,27.80,516.20,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.00,0.00,18.11,34.90,1.22,10.00,20.00,1,18.00,16.78,8.40,12,21.78,1.22,0.00,19.11,34.90,1,0.00,20.00,2,4.10,30.20,19.90,-5.60,7.80,7.50,19.50,230.20,232.40,230.60,35.60,34.60,19.40
 10:58:00  19/07/2019,2.39,60.33,59.56,1,59.67,49,20.39,-4.44,-30.11,2,25,25,32.89,2.83,80.67,-29.00,33.71,0,20.89,22.56,29.33,49,17.94,2,9.00,1,51.67,50.22,59.94,1,65.00,20.44,24.90,20.00,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.93,1.72,2.39,65.00,0,32,-4.00,29,2.94,-1.50,60.17,59.46,-4.39,1,35.52,29.39,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,163.00,120.00,58.00,537,49,284.90,20.10,31,4327,510.00,17.60,1.00,1.00,2,1.17,34.63,322.00,2730,41,23.90,41,1039,4324,49,30,3,1360,49,27.80,516.20,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.00,0.00,18.11,34.90,1.22,10.00,20.00,1,18.00,16.78,8.40,12,21.78,1.22,0.00,19.11,34.90,1,0.00,20.00,2,4.10,30.20,19.90,-5.60,7.80,7.50,19.50,230.20,232.40,230.60,35.60,34.60,19.40
 11:00:00  19/07/2019,2.39,60.78,59.56,1,59.62,34,19.17,-3.00,-26.11,3,55,55,29.06,2.83,75.61,-29.00,33.71,0,19.67,22.56,29.33,34,17.94,2,18.70,1,53.33,50.22,59.17,1,65.00,19.17,29.40,20.00,4,0,0,3394,3394,14.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.87,2.72,2.39,65.00,0,36,-4.00,29,3.72,0.83,60.72,59.46,-3.11,1,35.52,30.61,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,162.30,119.40,58.00,537,49,284.10,20.10,31,4327,508.50,17.60,1.00,1.00,2,1.17,34.74,321.30,2730,41,23.90,41,1039,4324,49,30,3,1360,49,27.80,514.80,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.00,0.00,18.39,34.90,1.22,10.00,20.00,1,18.00,16.00,8.40,12,21.00,1.22,0.00,19.11,34.90,1,0.00,20.00,2,4.10,30.20,19.90,-5.60,7.80,7.50,19.50,230.20,232.40,230.60,35.60,34.60,19.40
 11:02:00  19/07/2019,2.39,60.78,59.56,1,59.62,34,19.17,-3.00,-26.11,3,55,55,29.06,2.83,75.61,-29.00,33.71,0,19.67,22.56,29.33,34,17.94,2,18.70,1,53.33,50.22,59.17,1,65.00,19.17,29.40,20.00,4,0,0,3394,3394,14.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.87,2.72,2.39,65.00,0,36,-4.00,29,3.72,0.83,60.72,59.46,-3.11,1,35.52,30.61,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,162.30,119.40,58.00,537,49,284.10,20.10,31,4327,508.50,17.60,1.00,1.00,2,1.17,34.74,321.30,2730,41,23.90,41,1039,4324,49,30,3,1360,49,27.80,514.80,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.00,0.00,18.39,34.90,1.22,10.00,20.00,1,18.00,16.00,8.40,12,21.00,1.22,0.00,19.11,34.90,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,7.80,4.60,19.50,230.20,231.80,231.70,35.60,21.10,20.00
 11:04:00  19/07/2019,2.39,58.39,59.75,1,60.58,37,19.89,-4.44,-28.67,2,62,62,31.50,2.83,76.94,-29.00,33.71,0,19.28,22.56,29.33,37,18.22,2,28.20,1,48.83,50.22,57.17,1,65.00,20.00,37.90,20.00,4,0,0,3394,3394,13.55,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.37,3.17,2.39,65.00,0,43,-4.00,50,5.06,0.39,59.28,60.70,-4.39,1,35.52,29.39,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,162.30,119.40,57.50,537,49,283.40,20.10,31,4327,507.10,18.10,1.00,1.00,3,1.17,34.44,320.70,2730,41,23.90,41,1039,4324,49,30,2,1360,49,27.80,513.60,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.50,0.00,18.39,34.90,0.89,10.00,20.00,1,18.50,15.22,7.60,12,20.22,0.72,2.10,19.39,34.90,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,7.80,4.60,19.50,230.20,231.80,231.70,35.60,21.10,20.00
 11:06:00  19/07/2019,2.39,58.39,59.75,1,60.58,37,19.89,-4.44,-28.67,2,62,62,31.50,2.83,76.94,-29.00,33.71,0,19.28,22.56,29.33,37,18.22,2,28.20,1,48.83,50.22,57.17,1,65.00,20.00,37.90,20.00,4,0,0,3394,3394,13.55,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.37,3.17,2.39,65.00,0,43,-4.00,50,5.06,0.39,59.28,60.70,-4.39,1,35.52,29.39,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,162.30,119.40,57.50,537,49,283.40,20.10,31,4327,507.10,18.10,1.00,1.00,3,1.17,34.44,320.70,2730,41,23.90,41,1039,4324,49,30,2,1360,49,27.80,513.60,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.50,0.00,18.39,34.90,0.89,10.00,20.00,1,18.50,15.22,7.60,12,20.22,0.72,2.10,19.39,34.90,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,7.80,4.60,19.50,230.20,231.80,231.70,35.60,21.10,20.00
 11:08:00  19/07/2019,2.39,61.06,59.84,1,58.01,48,20.89,-4.44,-29.72,2,57,57,32.39,2.83,76.06,-29.00,33.71,0,21.00,22.56,29.33,48,18.22,2,16.60,1,49.83,50.22,61.89,1,65.00,20.89,22.60,20.00,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.62,1.50,2.39,65.00,0,34,-4.00,29,3.78,-0.28,62.67,57.80,-4.39,1,35.52,29.60,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,161.70,119.40,57.50,537,49,282.70,20.10,31,4328,506.60,18.10,1.00,1.00,0,1.17,34.35,320.00,2730,41,23.90,41,1039,4325,49,30,0,1360,49,27.80,513.60,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.50,0.00,18.39,34.90,0.89,10.00,20.00,1,18.89,14.50,7.60,12,19.50,1.00,1.60,20.00,34.90,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,7.80,4.60,19.50,230.20,231.80,231.70,35.60,21.10,20.00
 11:10:00  19/07/2019,2.39,61.06,59.84,1,58.01,48,20.89,-4.44,-29.72,2,57,57,32.39,2.83,76.06,-29.00,33.71,0,21.00,22.56,29.33,48,18.22,2,16.60,1,49.83,50.22,61.89,1,65.00,20.89,22.60,20.00,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.62,1.50,2.39,65.00,0,34,-4.00,29,3.78,-0.28,62.67,57.80,-4.39,1,35.52,29.60,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,161.70,119.40,57.50,537,49,282.70,20.10,31,4328,506.60,18.10,1.00,1.00,0,1.17,34.35,320.00,2730,41,23.90,41,1039,4325,49,30,0,1360,49,27.80,513.60,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.50,0.00,18.39,34.90,0.89,10.00,20.00,1,18.89,14.50,7.60,12,19.50,1.00,1.60,20.00,34.90,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,7.80,4.60,19.50,230.20,231.80,231.70,35.60,21.10,20.00
 11:12:00  19/07/2019,2.39,61.06,59.84,1,58.01,48,20.89,-4.44,-29.72,2,57,57,32.39,2.83,76.06,-29.00,33.71,0,21.00,22.56,29.33,48,18.22,2,16.60,1,49.83,50.22,61.89,1,65.00,20.89,22.60,20.00,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.62,1.50,2.39,65.00,0,34,-4.00,29,3.78,-0.28,62.67,57.80,-4.39,1,35.52,29.60,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,161.70,119.40,57.50,537,49,282.70,20.10,31,4328,506.60,18.10,1.00,1.00,0,1.17,34.35,320.00,2730,41,23.90,41,1039,4325,49,30,0,1360,49,27.80,513.60,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.50,0.00,18.39,34.90,0.89,10.00,20.00,1,18.89,14.50,7.60,12,19.50,1.00,1.60,20.00,34.90,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,7.80,4.60,18.40,230.20,231.80,231.70,35.60,21.70,19.10
 11:14:00  19/07/2019,2.39,61.56,59.88,1,59.99,41,19.39,-4.44,-30.06,2,51,51,32.39,2.22,77.06,-29.00,33.71,0,19.83,22.56,29.33,41,18.22,2,13.30,1,49.44,50.22,61.33,1,65.00,19.50,29.00,20.00,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.92,2.72,2.39,65.00,0,28,-4.00,28,6.06,1.39,62.67,59.77,-4.72,1,35.52,29.22,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,161.70,118.80,57.50,537,49,281.90,20.10,31,4328,505.20,18.10,1.00,1.00,0,1.17,34.55,319.30,2730,41,23.90,41,1039,4325,49,30,1,1360,49,27.80,512.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.50,0.00,18.39,34.90,1.22,10.00,20.00,1,18.89,13.72,6.80,12,18.72,1.00,1.00,20.00,34.90,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,7.80,4.60,18.40,230.20,231.80,231.70,35.60,21.70,19.10
 11:16:00  19/07/2019,2.39,61.56,59.88,1,59.99,41,19.39,-4.44,-30.06,2,51,51,32.39,2.22,77.06,-29.00,33.71,0,19.83,22.56,29.33,41,18.22,2,13.30,1,49.44,50.22,61.33,1,65.00,19.50,29.00,20.00,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.92,2.72,2.39,65.00,0,28,-4.00,28,6.06,1.39,62.67,59.77,-4.72,1,35.52,29.22,-0.61,16.00,61.00,9.90,152,19.80,15.00,23.60,28.10,161.70,118.80,57.50,537,49,281.90,20.10,31,4328,505.20,18.10,1.00,1.00,0,1.17,34.55,319.30,2730,41,23.90,41,1039,4325,49,30,1,1360,49,27.80,512.00,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.50,0.00,18.39,34.90,1.22,10.00,20.00,1,18.89,13.72,6.80,12,18.72,1.00,1.00,20.00,34.90,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,7.80,4.60,18.40,230.20,231.80,231.70,35.60,21.70,19.10
 11:18:00  19/07/2019,2.39,62.06,59.99,1,59.88,37,20.22,-2.61,-30.06,2,34,32,32.94,2.89,80.17,-29.00,33.71,0,19.83,22.56,29.33,37,18.22,2,18.70,1,48.78,50.22,61.33,1,65.00,20.17,29.00,20.33,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.60,2.44,2.39,65.00,0,38,-4.00,29,6.56,3.83,62.67,59.69,-2.61,1,35.52,30.95,-0.61,16.00,60.50,9.90,152,19.80,15.00,23.60,28.10,161.00,118.80,57.00,537,49,281.10,20.10,31,4328,503.70,18.10,1.00,1.00,0,1.17,34.75,318.60,2730,41,23.90,41,1039,4325,49,30,2,1360,49,27.80,510.70,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.22,0.00,18.72,34.90,1.22,10.00,20.00,1,18.50,12.89,6.80,12,17.89,1.39,1.00,20.00,34.90,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,7.80,4.60,18.40,230.20,231.80,231.70,35.60,21.70,19.10
 11:20:00  19/07/2019,2.39,62.06,59.99,1,59.88,37,20.22,-2.61,-30.06,2,34,32,32.94,2.89,80.17,-29.00,33.71,0,19.83,22.56,29.33,37,18.22,2,18.70,1,48.78,50.22,61.33,1,65.00,20.17,29.00,20.33,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.60,2.44,2.39,65.00,0,38,-4.00,29,6.56,3.83,62.67,59.69,-2.61,1,35.52,30.95,-0.61,16.00,60.50,9.90,152,19.80,15.00,23.60,28.10,161.00,118.80,57.00,537,49,281.10,20.10,31,4328,503.70,18.10,1.00,1.00,0,1.17,34.75,318.60,2730,41,23.90,41,1039,4325,49,30,2,1360,49,27.80,510.70,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.22,0.00,18.72,34.90,1.22,10.00,20.00,1,18.50,12.89,6.80,12,17.89,1.39,1.00,20.00,34.90,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,7.80,4.60,18.40,230.20,231.80,231.70,35.60,21.70,19.10
 11:22:00  19/07/2019,2.39,60.67,60.07,1,61.62,35,20.22,-4.61,-26.94,3,44,32,30.17,3.22,83.22,-29.00,33.71,0,19.83,22.56,29.33,35,18.22,2,25.50,1,49.44,50.22,60.83,1,65.00,20.17,39.40,20.33,4,0,0,3394,3394,14.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.20,3.00,2.39,65.00,0,43,-4.00,50,6.17,1.44,60.56,61.70,-4.50,1,35.52,29.22,-0.61,16.00,60.50,9.90,152,19.80,15.00,23.60,28.10,161.00,118.30,57.00,537,49,280.40,20.10,31,4329,503.70,18.10,1.00,1.00,0,0.33,33.83,317.90,2730,41,23.90,41,1039,4326,49,30,0,1360,49,27.80,510.70,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.28,0.00,18.72,34.40,0.50,10.00,20.00,1,19.61,12.11,6.00,12,17.11,0.50,10.80,20.00,34.40,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,7.80,4.60,16.70,228.90,230.60,230.10,36.30,21.70,19.10
 11:24:00  19/07/2019,2.39,60.67,60.07,1,61.62,35,20.22,-4.61,-26.94,3,44,32,30.17,3.22,83.22,-29.00,33.71,0,19.83,22.56,29.33,35,18.22,2,25.50,1,49.44,50.22,60.83,1,65.00,20.17,39.40,20.33,4,0,0,3394,3394,14.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.20,3.00,2.39,65.00,0,43,-4.00,50,6.17,1.44,60.56,61.70,-4.50,1,35.52,29.22,-0.61,16.00,60.50,9.90,152,19.80,15.00,23.60,28.10,161.00,118.30,57.00,537,49,280.40,20.10,31,4329,503.70,18.10,1.00,1.00,0,0.33,33.83,317.90,2730,41,23.90,41,1039,4326,49,30,0,1360,49,27.80,510.70,482,22,10.50,143,15.00,49,22,2354,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.28,0.00,18.72,34.40,0.50,10.00,20.00,1,19.61,12.11,6.00,12,17.11,0.50,10.80,20.00,34.40,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,7.80,4.60,16.70,228.90,230.60,230.10,36.30,21.70,19.10
 11:26:00  19/07/2019,2.39,63.28,60.18,1,59.70,49,21.44,-5.56,-30.39,2,33,50,33.56,3.22,76.22,-29.00,33.71,0,19.83,22.56,29.33,49,18.61,2,30.90,1,51.06,50.22,60.33,1,65.00,21.44,32.10,20.33,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.71,2.56,2.39,65.00,0,33,-4.00,50,4.11,-1.89,63.44,59.73,-5.56,1,35.52,28.44,-0.61,16.00,60.50,9.90,152,19.80,15.00,23.60,28.10,160.50,118.30,57.00,537,49,280.40,20.10,31,4330,502.90,18.10,1.00,1.00,6,1.00,34.45,317.90,2731,41,23.90,41,1039,4328,49,30,6,1360,49,27.80,511.20,482,22,10.50,143,15.00,49,22,2355,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.89,0.00,19.11,35.00,1.11,10.00,20.00,1,20.50,11.11,5.50,12,16.11,1.11,21.50,21.72,34.90,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,7.80,4.60,16.70,228.90,230.60,230.10,36.30,21.70,19.10
 11:28:00  19/07/2019,2.39,63.28,60.18,1,59.70,49,21.44,-5.56,-30.39,2,33,50,33.56,3.22,76.22,-29.00,33.71,0,19.83,22.56,29.33,49,18.61,2,30.90,1,51.06,50.22,60.33,1,65.00,21.44,32.10,20.33,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.71,2.56,2.39,65.00,0,33,-4.00,50,4.11,-1.89,63.44,59.73,-5.56,1,35.52,28.44,-0.61,16.00,60.50,9.90,152,19.80,15.00,23.60,28.10,160.50,118.30,57.00,537,49,280.40,20.10,31,4330,502.90,18.10,1.00,1.00,6,1.00,34.45,317.90,2731,41,23.90,41,1039,4328,49,30,6,1360,49,27.80,511.20,482,22,10.50,143,15.00,49,22,2355,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.89,0.00,19.11,35.00,1.11,10.00,20.00,1,20.50,11.11,5.50,12,16.11,1.11,21.50,21.72,34.90,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,7.80,4.60,16.70,228.90,230.60,230.10,36.30,21.70,19.10
 11:30:00  19/07/2019,2.39,63.28,60.18,1,59.70,49,21.44,-5.56,-30.39,2,33,50,33.56,3.22,76.22,-29.00,33.71,0,19.83,22.56,29.33,49,18.61,2,30.90,1,51.06,50.22,60.33,1,65.00,21.44,32.10,20.33,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.71,2.56,2.39,65.00,0,33,-4.00,50,4.11,-1.89,63.44,59.73,-5.56,1,35.52,28.44,-0.61,16.00,60.50,9.90,152,19.80,15.00,23.60,28.10,160.50,118.30,57.00,537,49,280.40,20.10,31,4330,502.90,18.10,1.00,1.00,6,1.00,34.45,317.90,2731,41,23.90,41,1039,4328,49,30,6,1360,49,27.80,511.20,482,22,10.50,143,15.00,49,22,2355,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.89,0.00,19.11,35.00,1.11,10.00,20.00,1,20.50,11.11,5.50,12,16.11,1.11,21.50,21.72,34.90,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,7.80,4.60,16.70,228.90,230.60,230.10,36.30,21.70,19.10
 11:32:00  19/07/2019,5.33,59.67,60.34,1,60.59,45,20.50,-4.33,-28.67,2,45,50,31.67,3.22,72.28,-29.00,33.71,6,16.83,18.94,29.33,45,18.61,9,0.00,1,50.17,50.22,52.50,1,65.00,20.56,29.60,20.61,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.36,2.22,2.39,65.00,0,27,-4.00,27,5.22,1.00,64.50,60.43,-4.39,1,35.52,29.47,-0.61,16.00,60.50,9.90,152,19.80,15.00,23.60,28.10,161.10,118.30,57.00,537,49,280.90,20.10,31,4331,502.40,18.10,1.00,1.00,3,1.00,34.25,317.90,2731,41,23.90,41,1039,4329,49,30,3,1361,49,27.80,511.20,482,22,10.50,143,15.00,49,22,2356,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.22,0.00,19.11,35.00,0.78,10.00,20.00,1,21.50,10.00,5.00,12,15.00,0.78,51.50,22.39,34.90,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,7.80,4.60,16.70,229.40,231.20,230.80,35.00,21.00,19.10
 11:34:00  19/07/2019,5.33,59.67,60.34,1,60.59,45,20.50,-4.33,-28.67,2,45,50,31.67,3.22,72.28,-29.00,33.71,6,16.83,18.94,29.33,45,18.61,9,0.00,1,50.17,50.22,52.50,1,65.00,20.56,29.60,20.61,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.36,2.22,2.39,65.00,0,27,-4.00,27,5.22,1.00,64.50,60.43,-4.39,1,35.52,29.47,-0.61,16.00,60.50,9.90,152,19.80,15.00,23.60,28.10,161.10,118.30,57.00,537,49,280.90,20.10,31,4331,502.40,18.10,1.00,1.00,3,1.00,34.25,317.90,2731,41,23.90,41,1039,4329,49,30,3,1361,49,27.80,511.20,482,22,10.50,143,15.00,49,22,2356,0,3,1,3,1,0,20.00,0,0,0.00,29.22,18.22,0.00,19.11,35.00,0.78,10.00,20.00,1,21.50,10.00,5.00,12,15.00,0.78,51.50,22.39,34.90,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,7.80,4.60,16.70,229.40,231.20,230.80,35.00,21.00,19.10
 11:36:00  19/07/2019,5.33,61.83,60.48,1,59.86,42,20.50,-3.72,-29.67,2,35,32,33.22,3.56,76.67,-29.00,33.71,31,11.11,16.72,29.33,42,18.61,9,7.90,1,49.33,50.22,62.22,1,65.00,20.56,25.50,20.61,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,31,3394,1,0,0,0,0,38.85,5.67,2.39,65.00,0,28,-4.00,28,5.22,1.00,63.78,60.54,-3.78,1,35.52,29.97,-0.61,16.00,60.50,9.90,152,19.80,15.00,23.60,28.10,161.10,118.30,56.40,537,49,280.90,20.10,31,4335,505.10,18.10,1.00,1.00,29,3.56,36.96,319.90,2734,41,23.90,41,1040,4333,49,30,31,1361,49,27.80,513.70,482,22,10.50,143,15.00,49,22,2357,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.50,0.00,19.11,37.20,3.39,10.00,20.00,1,18.11,9.00,4.50,12,14.00,3.39,59.60,21.61,37.20,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,7.80,4.60,16.70,229.40,231.20,230.80,35.00,21.00,19.10
 11:38:00  19/07/2019,5.33,61.83,60.48,1,59.86,42,20.50,-3.72,-29.67,2,35,32,33.22,3.56,76.67,-29.00,33.71,31,11.11,16.72,29.33,42,18.61,9,7.90,1,49.33,50.22,62.22,1,65.00,20.56,25.50,20.61,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,31,3394,1,0,0,0,0,38.85,5.67,2.39,65.00,0,28,-4.00,28,5.22,1.00,63.78,60.54,-3.78,1,35.52,29.97,-0.61,16.00,60.50,9.90,152,19.80,15.00,23.60,28.10,161.10,118.30,56.40,537,49,280.90,20.10,31,4335,505.10,18.10,1.00,1.00,29,3.56,36.96,319.90,2734,41,23.90,41,1040,4333,49,30,31,1361,49,27.80,513.70,482,22,10.50,143,15.00,49,22,2357,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.50,0.00,19.11,37.20,3.39,10.00,20.00,1,18.11,9.00,4.50,12,14.00,3.39,59.60,21.61,37.20,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,7.80,4.60,16.70,229.40,231.20,230.80,35.00,21.00,19.10
 11:40:00  19/07/2019,5.33,64.28,60.54,1,60.77,56,21.67,-4.83,-29.67,2,33,32,33.22,3.56,80.94,-29.00,33.71,31,13.44,13.17,29.33,56,18.61,9,0.00,1,50.22,50.22,64.28,1,65.00,21.67,35.70,20.61,4,0,0,3394,3394,13.04,89499,0,45232,24110,0,0,-4.00,12,3394,1,0,0,0,0,32.85,-0.22,2.39,65.00,0,24,-4.00,24,3.00,-1.83,64.94,61.27,-4.78,1,35.52,29.08,-0.61,16.00,61.10,9.90,152,19.80,15.00,23.60,27.60,161.60,119.40,56.40,537,49,282.40,20.10,31,4337,505.70,18.10,1.00,1.00,10,-1.17,32.18,319.90,2735,41,23.90,41,1041,4336,49,30,10,1362,49,27.80,515.40,483,22,10.50,143,15.00,49,22,2359,0,3,1,3,1,0,20.00,0,0,0.00,29.22,20.28,0.00,19.11,33.10,-0.78,10.00,20.00,1,21.39,8.00,4.00,12,13.00,-0.61,100.00,20.72,33.20,1,0.00,20.00,2,4.10,30.20,16.60,-5.60,7.80,4.60,16.70,229.40,231.20,230.80,35.00,21.00,19.10
 11:42:00  19/07/2019,5.33,64.28,60.54,1,60.77,56,21.67,-4.83,-29.67,2,33,32,33.22,3.56,80.94,-29.00,33.71,31,13.44,13.17,29.33,56,18.61,9,0.00,1,50.22,50.22,64.28,1,65.00,21.67,35.70,20.61,4,0,0,3394,3394,13.04,89499,0,45232,24110,0,0,-4.00,12,3394,1,0,0,0,0,32.85,-0.22,2.39,65.00,0,24,-4.00,24,3.00,-1.83,64.94,61.27,-4.78,1,35.52,29.08,-0.61,16.00,61.10,9.90,152,19.80,15.00,23.60,27.60,161.60,119.40,56.40,537,49,282.40,20.10,31,4337,505.70,18.10,1.00,1.00,10,-1.17,32.18,319.90,2735,41,23.90,41,1041,4336,49,30,10,1362,49,27.80,515.40,483,22,10.50,143,15.00,49,22,2359,0,3,1,3,1,0,20.00,0,0,0.00,29.22,20.28,0.00,19.11,33.10,-0.78,10.00,20.00,1,21.39,8.00,4.00,12,13.00,-0.61,100.00,20.72,33.20,1,0.00,20.00,2,7.30,30.20,19.80,-5.60,7.80,4.60,16.70,230.00,231.20,231.50,35.50,21.00,32.70
 11:44:00  19/07/2019,5.33,57.11,60.58,1,59.48,46,20.56,-1.50,-29.22,2,29,29,31.72,2.56,82.06,-29.00,33.71,11,8.94,14.44,29.33,46,18.61,9,26.80,1,49.67,50.22,63.00,1,65.00,20.56,2.00,20.61,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,11,3394,1,0,0,0,0,38.54,5.39,2.39,65.00,0,43,-4.00,29,2.22,0.67,56.61,59.61,-1.61,1,35.52,31.92,-0.61,16.00,62.10,9.90,152,19.80,15.00,23.60,27.60,163.30,120.20,56.40,537,49,283.70,20.10,31,4340,507.20,18.10,1.00,1.00,39,3.72,36.95,322.60,2738,41,23.90,41,1042,4340,49,30,40,1364,49,27.80,518.10,484,22,10.50,143,15.00,49,22,2361,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.72,0.00,19.50,37.50,3.72,10.00,20.00,1,15.11,7.22,4.00,12,12.28,4.11,98.60,19.22,37.80,1,0.00,20.00,2,7.30,30.20,19.80,-5.60,7.80,4.60,16.70,230.00,231.20,231.50,35.50,21.00,32.70
 11:46:00  19/07/2019,5.33,57.11,60.58,1,59.48,46,20.56,-1.50,-29.22,2,29,29,31.72,2.56,82.06,-29.00,33.71,11,8.94,14.44,29.33,46,18.61,9,26.80,1,49.67,50.22,63.00,1,65.00,20.56,2.00,20.61,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,11,3394,1,0,0,0,0,38.54,5.39,2.39,65.00,0,43,-4.00,29,2.22,0.67,56.61,59.61,-1.61,1,35.52,31.92,-0.61,16.00,62.10,9.90,152,19.80,15.00,23.60,27.60,163.30,120.20,56.40,537,49,283.70,20.10,31,4340,507.20,18.10,1.00,1.00,39,3.72,36.95,322.60,2738,41,23.90,41,1042,4340,49,30,40,1364,49,27.80,518.10,484,22,10.50,143,15.00,49,22,2361,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.72,0.00,19.50,37.50,3.72,10.00,20.00,1,15.11,7.22,4.00,12,12.28,4.11,98.60,19.22,37.80,1,0.00,20.00,2,7.30,30.20,19.80,-5.60,7.80,4.60,16.70,230.00,231.20,231.50,35.50,21.00,32.70
 11:48:00  19/07/2019,5.33,57.11,60.58,1,59.48,46,20.56,-1.50,-29.22,2,29,29,31.72,2.56,82.06,-29.00,33.71,11,8.94,14.44,29.33,46,18.61,9,26.80,1,49.67,50.22,63.00,1,65.00,20.56,2.00,20.61,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,11,3394,1,0,0,0,0,38.54,5.39,2.39,65.00,0,43,-4.00,29,2.22,0.67,56.61,59.61,-1.61,1,35.52,31.92,-0.61,16.00,62.10,9.90,152,19.80,15.00,23.60,27.60,163.30,120.20,56.40,537,49,283.70,20.10,31,4340,507.20,18.10,1.00,1.00,39,3.72,36.95,322.60,2738,41,23.90,41,1042,4340,49,30,40,1364,49,27.80,518.10,484,22,10.50,143,15.00,49,22,2361,0,3,1,3,1,0,20.00,0,0,0.00,29.22,15.72,0.00,19.50,37.50,3.72,10.00,20.00,1,15.11,7.22,4.00,12,12.28,4.11,98.60,19.22,37.80,1,0.00,20.00,2,7.30,30.20,19.80,-5.60,7.80,4.60,16.70,230.00,231.20,231.50,35.50,21.00,32.70
 11:50:00  19/07/2019,5.33,65.00,60.65,1,60.02,67,22.61,-5.22,-28.94,2,31,31,33.06,4.17,79.33,-29.00,33.71,33,10.33,13.17,29.33,67,18.89,9,0.00,1,50.17,50.22,62.22,1,65.00,22.56,28.00,20.61,4,0,0,3394,3394,13.49,89499,0,45232,24110,0,0,-4.00,33,3394,1,0,0,0,0,35.77,2.78,2.39,65.00,0,30,-4.00,29,1.56,-3.44,65.39,60.91,-5.28,1,35.52,28.71,-0.61,16.00,62.10,10.50,152,19.80,15.00,24.20,27.60,163.80,120.20,55.90,537,49,283.70,20.10,31,4342,507.20,18.10,1.00,1.00,52,0.56,33.88,322.60,2739,41,23.90,41,1042,4341,49,30,51,1365,49,27.80,517.30,484,22,10.50,143,15.00,49,22,2362,0,3,1,3,1,0,20.00,0,0,0.00,29.22,19.00,0.00,19.50,34.30,0.39,10.00,20.00,1,14.78,7.22,3.50,12,14.28,0.72,91.10,15.61,34.60,1,0.00,20.00,2,7.30,30.20,19.80,-5.60,7.80,4.60,16.70,230.00,231.20,231.50,35.50,21.00,32.70
 11:52:00  19/07/2019,5.33,65.00,60.65,1,60.02,67,22.61,-5.22,-28.94,2,31,31,33.06,4.17,79.33,-29.00,33.71,33,10.33,13.17,29.33,67,18.89,9,0.00,1,50.17,50.22,62.22,1,65.00,22.56,28.00,20.61,4,0,0,3394,3394,13.49,89499,0,45232,24110,0,0,-4.00,33,3394,1,0,0,0,0,35.77,2.78,2.39,65.00,0,30,-4.00,29,1.56,-3.44,65.39,60.91,-5.28,1,35.52,28.71,-0.61,16.00,62.10,10.50,152,19.80,15.00,24.20,27.60,163.80,120.20,55.90,537,49,283.70,20.10,31,4342,507.20,18.10,1.00,1.00,52,0.56,33.88,322.60,2739,41,23.90,41,1042,4341,49,30,51,1365,49,27.80,517.30,484,22,10.50,143,15.00,49,22,2362,0,3,1,3,1,0,20.00,0,0,0.00,29.22,19.00,0.00,19.50,34.30,0.39,10.00,20.00,1,14.78,7.22,3.50,12,14.28,0.72,91.10,15.61,34.60,1,0.00,20.00,2,7.30,30.20,19.80,-5.60,7.80,4.60,19.60,230.00,230.20,230.70,35.50,19.60,32.70
 11:54:00  19/07/2019,2.39,62.00,60.65,1,56.12,59,20.28,-4.00,-29.67,2,27,27,32.50,2.78,78.00,-29.00,33.71,0,9.28,12.61,29.33,59,18.89,2,24.90,1,52.33,50.22,61.72,1,65.00,20.44,0.00,20.61,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.71,3.28,2.39,65.00,0,26,-4.00,26,0.94,-3.44,62.06,55.97,-4.22,1,35.52,29.77,-0.61,17.00,61.60,10.50,152,19.80,15.00,24.20,27.60,163.80,120.20,56.60,538,49,283.70,20.10,31,4345,507.20,18.10,1.00,1.00,26,1.89,35.54,323.40,2742,41,23.90,41,1043,4345,49,30,27,1366,49,27.80,517.80,484,22,10.50,144,15.00,49,22,2363,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.22,0.00,19.50,36.20,2.39,10.00,20.00,1,16.61,6.28,3.50,12,15.39,2.61,85.00,19.28,36.40,1,0.00,20.00,2,7.30,30.20,19.80,-5.60,7.80,4.60,19.60,230.00,230.20,230.70,35.50,19.60,32.70
 11:56:00  19/07/2019,2.39,62.00,60.65,1,56.12,59,20.28,-4.00,-29.67,2,27,27,32.50,2.78,78.00,-29.00,33.71,0,9.28,12.61,29.33,59,18.89,2,24.90,1,52.33,50.22,61.72,1,65.00,20.44,0.00,20.61,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.71,3.28,2.39,65.00,0,26,-4.00,26,0.94,-3.44,62.06,55.97,-4.22,1,35.52,29.77,-0.61,17.00,61.60,10.50,152,19.80,15.00,24.20,27.60,163.80,120.20,56.60,538,49,283.70,20.10,31,4345,507.20,18.10,1.00,1.00,26,1.89,35.54,323.40,2742,41,23.90,41,1043,4345,49,30,27,1366,49,27.80,517.80,484,22,10.50,144,15.00,49,22,2363,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.22,0.00,19.50,36.20,2.39,10.00,20.00,1,16.61,6.28,3.50,12,15.39,2.61,85.00,19.28,36.40,1,0.00,20.00,2,7.30,30.20,19.80,-5.60,7.80,4.60,19.60,230.00,230.20,230.70,35.50,19.60,32.70
 11:58:00  19/07/2019,5.33,57.33,60.65,2,58.48,60,21.17,-3.33,-28.67,2,30,30,32.50,3.78,80.67,-29.00,33.71,11,8.78,14.39,29.33,60,18.89,9,38.90,1,53.28,50.22,61.39,1,65.00,21.11,0.00,20.61,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,38.77,5.61,2.39,65.00,0,46,-4.00,50,1.56,-1.89,56.44,59.16,-3.33,1,35.52,30.35,-0.61,17.00,61.60,10.50,152,19.80,15.00,24.20,27.60,163.80,121.80,57.30,539,50,286.00,20.10,31,4350,508.40,17.60,1.00,1.00,68,3.39,36.71,324.20,2745,41,23.90,41,1045,4350,49,30,68,1367,50,27.80,519.20,484,22,10.50,144,15.00,49,22,2367,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.11,0.00,19.50,37.30,3.50,10.00,20.00,1,10.72,6.28,3.50,12,16.22,3.78,65.00,14.61,37.60,1,0.00,20.00,2,7.30,30.20,19.80,-5.60,7.80,4.60,19.60,230.00,230.20,230.70,35.50,19.60,32.70
