CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 12:00:00  19/07/2019,5.33,57.33,60.65,2,58.48,60,21.17,-3.33,-28.67,2,30,30,32.50,3.78,80.67,-29.00,33.71,11,8.78,14.39,29.33,60,18.89,9,38.90,1,53.28,50.22,61.39,1,65.00,21.11,0.00,20.61,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,38.77,5.61,2.39,65.00,0,46,-4.00,50,1.56,-1.89,56.44,59.16,-3.33,1,35.52,30.35,-0.61,17.00,61.60,10.50,152,19.80,15.00,24.20,27.60,163.80,121.80,57.30,539,50,286.00,20.10,31,4350,508.40,17.60,1.00,1.00,68,3.39,36.71,324.20,2745,41,23.90,41,1045,4350,49,30,68,1367,50,27.80,519.20,484,22,10.50,144,15.00,49,22,2367,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.11,0.00,19.50,37.30,3.50,10.00,20.00,1,10.72,6.28,3.50,12,16.22,3.78,65.00,14.61,37.60,1,0.00,20.00,2,7.30,30.20,19.80,-5.60,7.80,4.60,19.60,230.00,230.20,230.70,35.50,19.60,32.70
 12:02:00  19/07/2019,5.33,57.33,60.65,2,58.48,60,21.17,-3.33,-28.67,2,30,30,32.50,3.78,80.67,-29.00,33.71,11,8.78,14.39,29.33,60,18.89,9,38.90,1,53.28,50.22,61.39,1,65.00,21.11,0.00,20.61,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,38.77,5.61,2.39,65.00,0,46,-4.00,50,1.56,-1.89,56.44,59.16,-3.33,1,35.52,30.35,-0.61,17.00,61.60,10.50,152,19.80,15.00,24.20,27.60,163.80,121.80,57.30,539,50,286.00,20.10,31,4350,508.40,17.60,1.00,1.00,68,3.39,36.71,324.20,2745,41,23.90,41,1045,4350,49,30,68,1367,50,27.80,519.20,484,22,10.50,144,15.00,49,22,2367,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.11,0.00,19.50,37.30,3.50,10.00,20.00,1,10.72,6.28,3.50,12,16.22,3.78,65.00,14.61,37.60,1,0.00,20.00,2,7.30,30.20,19.80,-5.60,7.80,4.60,19.60,229.40,230.20,230.70,36.60,21.20,32.10
 12:04:00  19/07/2019,5.33,57.33,60.80,1,60.17,78,21.78,-5.44,-29.17,2,29,29,32.89,3.78,77.17,-29.00,33.71,31,12.33,12.78,29.33,78,18.89,9,0.00,1,48.39,50.50,50.72,1,65.00,21.78,2.10,20.94,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,17,3394,1,0,0,0,0,33.62,0.56,2.39,65.00,0,26,-4.00,26,1.56,-4.06,61.06,60.65,-5.44,1,35.52,28.56,-0.61,17.00,61.00,10.50,152,19.80,15.00,24.20,27.60,164.30,122.30,58.00,540,50,286.60,20.10,31,4353,507.70,17.60,1.00,1.00,39,-1.89,31.63,324.90,2748,41,23.90,41,1046,4354,49,30,36,1369,50,27.80,519.20,484,22,11.00,144,15.00,49,22,2369,0,3,1,3,1,0,20.00,0,0,0.00,29.22,21.50,0.00,19.50,32.10,-1.89,10.00,20.00,1,20.11,6.28,3.50,12,16.22,-1.28,96.10,18.61,32.60,1,0.00,20.00,2,7.30,30.20,19.80,-5.60,7.80,4.60,19.60,229.40,230.20,230.70,36.60,21.20,32.10
 12:06:00  19/07/2019,5.33,57.33,60.80,1,60.17,78,21.78,-5.44,-29.17,2,29,29,32.89,3.78,77.17,-29.00,33.71,31,12.33,12.78,29.33,78,18.89,9,0.00,1,48.39,50.50,50.72,1,65.00,21.78,2.10,20.94,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,17,3394,1,0,0,0,0,33.62,0.56,2.39,65.00,0,26,-4.00,26,1.56,-4.06,61.06,60.65,-5.44,1,35.52,28.56,-0.61,17.00,61.00,10.50,152,19.80,15.00,24.20,27.60,164.30,122.30,58.00,540,50,286.60,20.10,31,4353,507.70,17.60,1.00,1.00,39,-1.89,31.63,324.90,2748,41,23.90,41,1046,4354,49,30,36,1369,50,27.80,519.20,484,22,11.00,144,15.00,49,22,2369,0,3,1,3,1,0,20.00,0,0,0.00,29.22,21.50,0.00,19.50,32.10,-1.89,10.00,20.00,1,20.11,6.28,3.50,12,16.22,-1.28,96.10,18.61,32.60,1,0.00,20.00,2,7.30,30.20,19.80,-5.60,7.80,4.60,19.60,229.40,230.20,230.70,36.60,21.20,32.10
 12:08:00  19/07/2019,5.33,56.44,60.85,1,61.33,67,20.33,-3.89,-29.17,2,26,26,31.89,2.78,76.89,-29.00,33.71,31,9.22,14.06,29.33,67,18.89,9,0.00,1,49.83,50.50,58.00,1,65.00,20.33,12.30,20.94,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,29,3394,1,0,0,0,0,37.44,4.78,2.39,65.00,0,22,-4.00,22,2.17,-1.67,57.17,61.72,-4.00,1,35.52,29.84,-0.61,17.00,61.70,10.50,152,19.80,15.00,24.20,27.60,163.20,122.80,58.00,540,50,286.60,20.10,31,4357,508.20,17.60,1.00,1.00,39,2.94,35.68,324.90,2750,41,23.90,41,1047,4357,49,30,39,1369,50,27.80,519.20,485,22,11.00,144,15.00,49,22,2370,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.61,0.00,19.78,35.90,2.11,10.00,20.00,1,15.39,6.89,3.50,12,15.50,2.50,83.10,18.00,36.30,1,0.00,20.00,2,7.30,30.20,19.80,-5.60,7.80,4.60,19.60,229.40,230.20,230.70,36.60,21.20,32.10
 12:10:00  19/07/2019,5.33,56.44,60.85,1,61.33,67,20.33,-3.89,-29.17,2,26,26,31.89,2.78,76.89,-29.00,33.71,31,9.22,14.06,29.33,67,18.89,9,0.00,1,49.83,50.50,58.00,1,65.00,20.33,12.30,20.94,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,29,3394,1,0,0,0,0,37.44,4.78,2.39,65.00,0,22,-4.00,22,2.17,-1.67,57.17,61.72,-4.00,1,35.52,29.84,-0.61,17.00,61.70,10.50,152,19.80,15.00,24.20,27.60,163.20,122.80,58.00,540,50,286.60,20.10,31,4357,508.20,17.60,1.00,1.00,39,2.94,35.68,324.90,2750,41,23.90,41,1047,4357,49,30,39,1369,50,27.80,519.20,485,22,11.00,144,15.00,49,22,2370,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.61,0.00,19.78,35.90,2.11,10.00,20.00,1,15.39,6.89,3.50,12,15.50,2.50,83.10,18.00,36.30,1,0.00,20.00,2,7.30,30.20,19.80,-5.60,7.80,4.60,19.60,229.40,230.20,230.70,36.60,21.20,32.10
 12:12:00  19/07/2019,5.33,62.22,60.82,1,58.94,57,20.33,-3.89,-29.17,2,27,27,31.89,2.78,78.11,-29.00,33.71,9,11.22,12.22,29.33,57,18.89,9,0.00,1,50.11,50.50,61.61,1,65.00,20.33,17.20,20.94,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,9,3394,1,0,0,0,0,34.26,0.94,2.39,65.00,0,23,-4.00,23,3.22,-0.72,63.06,58.88,-4.00,1,35.52,29.80,-0.61,17.00,61.70,10.50,153,19.80,15.60,24.20,27.60,163.20,122.80,57.40,540,50,286.60,20.10,31,4360,507.60,17.60,1.00,1.00,13,0.00,33.59,325.40,2753,41,23.90,41,1048,4361,49,30,11,1370,50,27.80,519.20,485,22,11.00,144,15.00,49,22,2372,0,3,1,3,1,0,20.00,0,0,0.00,29.22,19.39,0.00,19.78,34.10,0.22,10.00,20.00,1,19.11,7.22,3.50,12,15.22,0.28,97.80,19.50,34.20,1,0.00,20.00,2,7.30,30.20,19.80,-5.60,7.80,4.60,19.60,229.40,230.20,230.70,36.60,21.80,32.60
 12:14:00  19/07/2019,5.33,62.22,60.82,1,58.94,57,20.33,-3.89,-29.17,2,27,27,31.89,2.78,78.11,-29.00,33.71,9,11.22,12.22,29.33,57,18.89,9,0.00,1,50.11,50.50,61.61,1,65.00,20.33,17.20,20.94,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,9,3394,1,0,0,0,0,34.26,0.94,2.39,65.00,0,23,-4.00,23,3.22,-0.72,63.06,58.88,-4.00,1,35.52,29.80,-0.61,17.00,61.70,10.50,153,19.80,15.60,24.20,27.60,163.20,122.80,57.40,540,50,286.60,20.10,31,4360,507.60,17.60,1.00,1.00,13,0.00,33.59,325.40,2753,41,23.90,41,1048,4361,49,30,11,1370,50,27.80,519.20,485,22,11.00,144,15.00,49,22,2372,0,3,1,3,1,0,20.00,0,0,0.00,29.22,19.39,0.00,19.78,34.10,0.22,10.00,20.00,1,19.11,7.22,3.50,12,15.22,0.28,97.80,19.50,34.20,1,0.00,20.00,2,7.30,30.20,19.80,-5.60,7.80,4.60,19.60,229.40,230.20,230.70,36.60,21.80,32.60
 12:16:00  19/07/2019,5.33,60.44,60.82,1,61.41,45,19.67,-3.11,-27.50,2,48,50,29.83,2.33,73.50,-29.00,33.71,11,10.28,14.33,29.33,45,18.89,9,0.80,1,49.67,50.50,59.94,1,65.00,19.72,30.00,20.94,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,9,3394,1,0,0,0,0,37.31,4.00,2.39,65.00,0,27,-4.00,27,3.22,0.06,60.33,61.49,-3.17,1,35.52,30.52,-0.61,17.00,61.70,10.50,153,19.80,15.60,24.20,27.60,163.20,122.80,57.40,540,50,286.60,20.10,31,4360,507.60,17.60,1.00,1.00,19,2.72,36.16,325.40,2753,41,23.90,41,1048,4361,49,30,11,1370,50,27.80,519.20,485,22,11.00,144,15.00,49,22,2372,0,3,1,3,1,0,20.00,0,0,0.00,29.22,19.39,0.00,19.78,34.10,0.22,10.00,20.00,1,19.11,7.22,3.50,12,15.22,0.28,97.80,19.50,34.20,1,0.00,20.00,2,7.30,30.20,19.80,-5.60,7.80,4.60,19.60,229.40,230.20,230.70,36.60,21.80,32.60
 12:18:00  19/07/2019,5.33,60.44,60.82,1,61.41,45,19.67,-3.11,-27.50,2,48,50,29.83,2.33,73.50,-29.00,33.71,11,10.28,14.33,29.33,45,18.89,9,0.80,1,49.67,50.50,59.94,1,65.00,19.72,30.00,20.94,4,0,0,3394,3394,14.11,89499,0,45232,24110,0,0,-4.00,16,3394,1,0,0,0,0,37.31,4.00,2.39,65.00,0,27,-4.00,27,3.22,0.06,60.33,61.49,-3.17,1,35.52,30.52,-0.61,17.00,61.10,10.50,153,19.80,15.60,24.20,27.60,161.90,122.80,58.10,541,50,285.50,20.10,31,4363,507.60,17.60,1.00,1.00,19,2.72,36.16,324.30,2754,41,23.90,41,1048,4364,49,30,20,1370,50,27.80,519.20,485,22,11.00,144,15.00,49,22,2372,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.78,0.00,19.78,36.80,3.00,10.00,20.00,1,16.61,7.61,3.50,12,14.78,3.28,96.80,19.89,37.00,1,0.00,20.00,2,7.30,30.20,19.80,-5.60,7.80,4.60,19.60,229.40,230.20,230.70,36.60,21.80,32.60
 12:20:00  19/07/2019,5.33,60.44,60.82,1,61.41,45,19.67,-3.11,-27.50,2,48,50,29.83,2.33,73.50,-29.00,33.71,11,10.28,14.33,29.33,45,18.89,9,0.80,1,49.67,50.50,59.94,1,65.00,19.72,30.00,20.94,4,0,0,3394,3394,14.11,89499,0,45232,24110,0,0,-4.00,16,3394,1,0,0,0,0,37.31,4.00,2.39,65.00,0,27,-4.00,27,3.22,0.06,60.33,61.49,-3.17,1,35.52,30.52,-0.61,17.00,61.10,10.50,153,19.80,15.60,24.20,27.60,161.90,122.80,58.10,541,50,285.50,20.10,31,4363,507.60,17.60,1.00,1.00,19,2.72,36.16,324.30,2754,41,23.90,41,1048,4364,49,30,20,1370,50,27.80,519.20,485,22,11.00,144,15.00,49,22,2372,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.78,0.00,19.78,36.80,3.00,10.00,20.00,1,16.61,7.61,3.50,12,14.78,3.28,96.80,19.89,37.00,1,0.00,20.00,2,7.30,30.20,19.80,-5.60,7.80,4.60,19.60,229.40,230.20,230.70,36.60,21.80,32.60
 12:22:00  19/07/2019,5.33,60.44,60.90,1,60.05,64,22.28,-3.11,-29.00,2,49,50,32.67,3.67,75.78,-29.00,33.71,31,11.22,13.44,29.33,64,19.17,9,0.00,1,49.94,50.50,59.22,1,65.00,22.28,30.60,20.94,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,35.31,2.22,2.39,65.00,0,36,-4.00,29,2.83,0.06,60.33,60.93,-2.89,1,35.52,30.65,-0.61,17.00,61.10,10.50,153,19.80,15.60,24.20,27.60,161.90,122.80,58.10,541,50,286.10,20.10,31,4366,506.80,17.60,1.00,1.00,34,0.22,33.55,324.30,2756,41,24.40,41,1049,4366,49,30,32,1371,50,27.80,517.20,485,22,11.00,144,15.00,49,22,2374,0,3,1,3,1,0,20.00,0,0,0.00,29.22,19.50,0.00,19.78,34.10,0.22,10.00,20.00,1,17.11,7.89,3.50,12,15.72,0.50,100.00,17.72,34.40,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,7.80,4.60,18.70,228.70,230.20,230.00,34.70,21.80,19.20
 12:24:00  19/07/2019,5.33,60.44,60.90,1,60.05,64,22.28,-3.11,-29.00,2,49,50,32.67,3.67,75.78,-29.00,33.71,31,11.22,13.44,29.33,64,19.17,9,0.00,1,49.94,50.50,59.22,1,65.00,22.28,30.60,20.94,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,35.31,2.22,2.39,65.00,0,36,-4.00,29,2.83,0.06,60.33,60.93,-2.89,1,35.52,30.65,-0.61,17.00,61.10,10.50,153,19.80,15.60,24.20,27.60,161.90,122.80,58.10,541,50,286.10,20.10,31,4366,506.80,17.60,1.00,1.00,34,0.22,33.55,324.30,2756,41,24.40,41,1049,4366,49,30,32,1371,50,27.80,517.20,485,22,11.00,144,15.00,49,22,2374,0,3,1,3,1,0,20.00,0,0,0.00,29.22,19.50,0.00,19.78,34.10,0.22,10.00,20.00,1,17.11,7.89,3.50,12,15.72,0.50,100.00,17.72,34.40,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,7.80,4.60,18.70,228.70,230.20,230.00,34.70,21.80,19.20
 12:26:00  19/07/2019,5.33,56.61,61.03,1,61.18,57,20.83,-2.78,-26.67,3,48,50,28.94,2.33,81.83,-29.00,33.71,6,8.94,13.44,29.33,57,19.17,9,22.60,1,51.78,50.50,58.61,1,65.00,20.78,12.20,20.94,4,0,0,3394,3394,14.31,89499,0,45232,24110,0,0,-4.00,1,3394,1,1,0,0,0,37.84,4.67,2.39,65.00,0,47,-4.00,50,1.78,-0.39,56.22,61.44,-2.28,1,35.52,30.84,-0.61,17.00,60.50,10.50,153,19.80,15.60,24.20,27.60,161.90,123.50,58.10,542,50,285.50,20.10,31,4370,506.80,17.60,1.00,1.00,31,3.00,36.22,325.60,2760,42,24.40,42,1050,4371,49,30,31,1372,50,27.80,518.10,485,22,11.00,144,15.00,49,22,2375,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.89,0.00,20.11,36.80,3.11,10.00,20.00,1,15.78,8.39,4.20,12,15.72,3.39,82.50,19.28,37.10,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,7.80,4.60,18.70,228.70,230.20,230.00,34.70,21.80,19.20
 12:28:00  19/07/2019,5.33,56.61,61.03,1,61.18,57,20.83,-2.78,-26.67,3,48,50,28.94,2.33,81.83,-29.00,33.71,6,8.94,13.44,29.33,57,19.17,9,22.60,1,51.78,50.50,58.61,1,65.00,20.78,12.20,20.94,4,0,0,3394,3394,14.31,89499,0,45232,24110,0,0,-4.00,1,3394,1,1,0,0,0,37.84,4.67,2.39,65.00,0,47,-4.00,50,1.78,-0.39,56.22,61.44,-2.28,1,35.52,30.84,-0.61,17.00,60.50,10.50,153,19.80,15.60,24.20,27.60,161.90,123.50,58.10,542,50,285.50,20.10,31,4370,506.80,17.60,1.00,1.00,31,3.00,36.22,325.60,2760,42,24.40,42,1050,4371,49,30,31,1372,50,27.80,518.10,485,22,11.00,144,15.00,49,22,2375,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.89,0.00,20.11,36.80,3.11,10.00,20.00,1,15.78,8.39,4.20,12,15.72,3.39,82.50,19.28,37.10,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,7.80,4.60,18.70,228.70,230.20,230.00,34.70,21.80,19.20
 12:30:00  19/07/2019,5.33,56.61,61.03,1,61.18,57,20.83,-2.78,-26.67,3,48,50,28.94,2.33,81.83,-29.00,33.71,6,8.94,13.44,29.33,57,19.17,9,22.60,1,51.78,50.50,58.61,1,65.00,20.78,12.20,20.94,4,0,0,3394,3394,14.31,89499,0,45232,24110,0,0,-4.00,1,3394,1,1,0,0,0,37.84,4.67,2.39,65.00,0,47,-4.00,50,1.78,-0.39,56.22,61.44,-2.28,1,35.52,30.84,-0.61,17.00,60.50,10.50,153,19.80,15.60,24.20,27.60,161.90,123.50,58.10,542,50,285.50,20.10,31,4370,506.80,17.60,1.00,1.00,31,3.00,36.22,325.60,2760,42,24.40,42,1050,4371,49,30,31,1372,50,27.80,518.10,485,22,11.00,144,15.00,49,22,2375,0,3,1,3,1,0,20.00,0,0,0.00,29.22,16.89,0.00,20.11,36.80,3.11,10.00,20.00,1,15.78,8.39,4.20,12,15.72,3.39,82.50,19.28,37.10,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,7.80,4.60,18.70,228.70,230.20,230.00,34.70,21.80,19.20
 12:32:00  19/07/2019,5.33,63.33,61.18,1,61.72,67,22.44,-6.89,-28.72,2,48,50,33.11,4.33,74.33,-29.00,33.71,31,10.67,13.44,29.33,67,19.17,9,0.00,1,52.61,50.50,58.17,1,65.00,22.39,31.20,21.22,4,0,0,3394,3394,13.55,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,35.97,2.94,2.39,65.00,0,29,-4.00,50,2.67,-4.22,62.67,62.98,-6.67,1,35.52,27.37,-0.61,17.00,61.20,10.50,153,19.80,15.60,24.20,27.60,160.40,125.00,58.10,542,50,287.20,20.10,31,4373,506.80,17.60,1.00,1.00,50,0.17,33.56,324.40,2761,42,24.40,42,1052,4374,49,30,48,1372,50,27.80,517.60,486,22,11.00,144,15.00,49,22,2378,0,3,1,3,1,0,20.00,0,0,0.00,29.22,19.72,0.00,20.11,34.00,0.11,10.00,20.00,1,17.22,8.72,4.20,12,17.78,0.39,75.20,17.72,34.30,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,7.80,4.60,18.70,228.70,230.20,230.00,35.50,21.10,19.90
 12:34:00  19/07/2019,5.33,63.33,61.18,1,61.72,67,22.44,-6.89,-28.72,2,48,50,33.11,4.33,74.33,-29.00,33.71,31,10.67,13.44,29.33,67,19.17,9,0.00,1,52.61,50.50,58.17,1,65.00,22.39,31.20,21.22,4,0,0,3394,3394,13.55,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,35.97,2.94,2.39,65.00,0,29,-4.00,50,2.67,-4.22,62.67,62.98,-6.67,1,35.52,27.37,-0.61,17.00,61.20,10.50,153,19.80,15.60,24.20,27.60,160.40,125.00,58.10,542,50,287.20,20.10,31,4373,506.80,17.60,1.00,1.00,50,0.17,33.56,324.40,2761,42,24.40,42,1052,4374,49,30,48,1372,50,27.80,517.60,486,22,11.00,144,15.00,49,22,2378,0,3,1,3,1,0,20.00,0,0,0.00,29.22,19.72,0.00,20.11,34.00,0.11,10.00,20.00,1,17.22,8.72,4.20,12,17.78,0.39,75.20,17.72,34.30,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,7.80,4.60,18.70,228.70,230.20,230.00,35.50,21.10,19.90
 12:36:00  19/07/2019,2.39,57.67,61.27,1,57.07,57,20.33,-2.50,-27.61,3,42,32,30.06,2.44,79.50,-29.00,33.71,0,9.11,13.44,29.33,57,19.17,2,36.60,1,47.89,50.50,58.17,1,65.00,20.33,0.00,21.22,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.48,4.28,2.39,65.00,0,32,-4.00,29,0.89,-1.72,60.17,56.95,-2.83,1,35.52,31.03,-0.61,18.00,61.20,11.10,153,19.80,15.60,24.20,27.60,160.40,125.00,58.80,543,50,287.70,20.10,31,4377,506.80,17.60,1.00,1.00,29,2.72,36.07,324.40,2763,42,24.40,42,1053,4378,49,30,29,1373,50,27.80,517.60,486,22,11.00,145,15.00,49,22,2380,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.28,0.00,20.11,36.60,2.78,10.00,20.00,1,16.61,9.22,4.20,12,18.39,3.00,66.70,19.72,36.80,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,7.80,4.60,18.70,228.70,230.20,230.00,35.50,21.10,19.90
 12:38:00  19/07/2019,2.39,57.67,61.27,1,57.07,57,20.33,-2.50,-27.61,3,42,32,30.06,2.44,79.50,-29.00,33.71,0,9.11,13.44,29.33,57,19.17,2,36.60,1,47.89,50.50,58.17,1,65.00,20.33,0.00,21.22,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.48,4.28,2.39,65.00,0,32,-4.00,29,0.89,-1.72,60.17,56.95,-2.83,1,35.52,31.03,-0.61,18.00,61.20,11.10,153,19.80,15.60,24.20,27.60,160.40,125.00,58.80,543,50,287.70,20.10,31,4377,506.80,17.60,1.00,1.00,29,2.72,36.07,324.40,2763,42,24.40,42,1053,4378,49,30,29,1373,50,27.80,517.60,486,22,11.00,145,15.00,49,22,2380,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.28,0.00,20.11,36.60,2.78,10.00,20.00,1,16.61,9.22,4.20,12,18.39,3.00,66.70,19.72,36.80,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,7.80,4.60,18.70,228.70,230.20,230.00,35.50,21.10,19.90
 12:40:00  19/07/2019,5.33,60.06,61.16,1,63.09,53,20.33,-5.33,-28.28,2,49,50,32.61,4.39,77.28,-29.00,33.71,31,10.39,14.17,29.33,53,19.17,9,9.30,1,48.89,50.50,56.67,1,65.00,20.33,23.60,21.22,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,36.95,3.94,2.39,65.00,0,39,-4.00,50,3.06,-2.22,58.72,64.46,-5.11,1,35.52,28.65,-0.61,18.00,60.50,11.10,153,19.80,15.10,24.70,27.60,161.00,125.00,59.50,544,50,288.40,20.10,31,4381,506.80,17.60,1.00,1.00,55,1.06,34.29,324.40,2766,42,24.40,42,1053,4382,49,30,55,1375,50,27.80,518.10,486,22,11.00,145,15.00,49,22,2382,0,3,1,3,1,0,20.00,0,0,0.00,29.22,19.11,0.00,20.11,34.80,0.89,10.00,20.00,1,16.61,9.50,4.70,12,17.61,1.28,65.30,18.22,35.10,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,7.80,4.60,18.70,228.70,230.20,230.00,35.50,21.10,19.90
 12:42:00  19/07/2019,5.33,60.06,61.16,1,63.09,53,20.33,-5.33,-28.28,2,49,50,32.61,4.39,77.28,-29.00,33.71,31,10.39,14.17,29.33,53,19.17,9,9.30,1,48.89,50.50,56.67,1,65.00,20.33,23.60,21.22,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,36.95,3.94,2.39,65.00,0,39,-4.00,50,3.06,-2.22,58.72,64.46,-5.11,1,35.52,28.65,-0.61,18.00,60.50,11.10,153,19.80,15.10,24.70,27.60,161.00,125.00,59.50,544,50,288.40,20.10,31,4381,506.80,17.60,1.00,1.00,55,1.06,34.29,324.40,2766,42,24.40,42,1053,4382,49,30,55,1375,50,27.80,518.10,486,22,11.00,145,15.00,49,22,2382,0,3,1,3,1,0,20.00,0,0,0.00,29.22,19.11,0.00,20.11,34.80,0.89,10.00,20.00,1,16.61,9.50,4.70,12,17.61,1.28,65.30,18.22,35.10,1,0.00,20.00,2,4.00,30.20,17.90,-5.60,9.30,4.60,16.60,228.10,230.20,230.00,42.00,22.10,18.30
 12:44:00  19/07/2019,5.33,60.06,61.16,1,63.09,53,20.33,-5.33,-28.28,2,49,50,32.61,4.39,77.28,-29.00,33.71,31,10.39,14.17,29.33,53,19.17,9,9.30,1,48.89,50.50,56.67,1,65.00,20.33,23.60,21.22,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,36.95,3.94,2.39,65.00,0,39,-4.00,50,3.06,-2.22,58.72,64.46,-5.11,1,35.52,28.65,-0.61,18.00,60.50,11.10,153,19.80,15.10,24.70,27.60,161.00,125.00,59.50,544,50,288.40,20.10,31,4381,506.80,17.60,1.00,1.00,55,1.06,34.29,324.40,2766,42,24.40,42,1053,4382,49,30,55,1375,50,27.80,518.10,486,22,11.00,145,15.00,49,22,2382,0,3,1,3,1,0,20.00,0,0,0.00,29.22,19.11,0.00,20.11,34.80,0.89,10.00,20.00,1,16.61,9.50,4.70,12,17.61,1.28,65.30,18.22,35.10,1,0.00,20.00,2,4.00,30.20,17.90,-5.60,9.30,4.60,16.60,228.10,230.20,230.00,42.00,22.10,18.30
 12:46:00  19/07/2019,2.39,61.17,61.16,1,63.54,79,22.50,-5.33,-30.28,2,33,32,32.61,2.28,78.83,-29.00,33.71,0,12.06,12.22,29.33,79,19.17,2,0.00,1,49.22,50.50,61.61,1,65.00,22.50,28.10,21.22,4,0,0,3394,3394,12.91,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.59,0.22,2.39,65.00,0,27,-4.00,27,2.67,-2.83,61.83,63.23,-5.11,1,35.52,28.61,-0.61,19.00,61.20,11.10,153,19.80,15.10,24.70,27.60,161.00,125.00,59.50,544,50,287.90,20.10,31,4382,504.40,17.10,1.00,1.00,0,-0.22,33.27,322.50,2766,42,24.40,42,1054,4383,49,30,0,1376,50,27.80,515.40,487,22,11.00,146,15.00,49,22,2383,0,2,1,3,1,0,20.00,0,0,0.00,29.22,20.11,0.00,20.11,33.70,-0.11,10.00,20.00,1,19.39,20.00,10.00,1,17.22,-0.11,0.00,19.28,33.70,0,0.00,20.00,1,4.00,30.20,17.90,-5.60,9.30,4.60,16.60,228.10,230.20,230.00,42.00,22.10,18.30
 12:48:00  19/07/2019,2.39,61.17,61.16,1,63.54,79,22.50,-5.33,-30.28,2,33,32,32.61,2.28,78.83,-29.00,33.71,0,12.06,12.22,29.33,79,19.17,2,0.00,1,49.22,50.50,61.61,1,65.00,22.50,28.10,21.22,4,0,0,3394,3394,12.91,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.59,0.22,2.39,65.00,0,27,-4.00,27,2.67,-2.83,61.83,63.23,-5.11,1,35.52,28.61,-0.61,19.00,61.20,11.10,153,19.80,15.10,24.70,27.60,161.00,125.00,59.50,544,50,287.90,20.10,31,4382,504.40,17.10,1.00,1.00,0,-0.22,33.27,322.50,2766,42,24.40,42,1054,4383,49,30,0,1376,50,27.80,515.40,487,22,11.00,146,15.00,49,22,2383,0,2,1,3,1,0,20.00,0,0,0.00,29.22,20.11,0.00,20.11,33.70,-0.11,10.00,20.00,1,19.39,20.00,10.00,1,17.22,-0.11,0.00,19.28,33.70,0,0.00,20.00,1,4.00,30.20,17.90,-5.60,9.30,4.60,16.60,228.10,230.20,230.00,42.00,22.10,18.30
 12:50:00  19/07/2019,2.39,61.17,61.16,1,61.27,37,19.44,-2.50,-28.56,2,46,50,30.83,2.28,75.11,-29.00,33.71,0,10.33,13.39,29.33,37,19.17,2,17.90,1,48.89,50.50,61.33,1,65.00,19.39,31.50,21.22,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.18,3.06,2.39,65.00,0,34,-4.00,29,2.67,0.22,61.22,61.08,-2.61,1,35.52,31.03,-0.61,19.00,61.20,11.10,153,19.80,15.10,24.70,27.60,159.60,125.00,58.90,544,50,286.40,20.10,31,4382,500.90,17.10,1.00,1.00,0,-0.22,33.43,320.30,2766,42,24.40,42,1054,4383,49,30,0,1376,50,27.80,511.80,487,22,11.00,146,15.00,49,22,2383,0,3,1,3,1,0,20.00,0,0,0.00,29.22,20.11,0.00,20.11,33.70,-0.11,10.00,20.00,1,19.39,20.00,10.00,1,17.22,-0.11,0.00,19.28,33.70,0,0.00,20.00,1,4.00,30.20,17.90,-5.60,9.30,4.60,16.60,228.10,230.20,230.00,42.00,22.10,18.30
 12:52:00  19/07/2019,2.39,61.17,61.16,1,61.27,37,19.44,-2.50,-28.56,2,46,50,30.83,2.28,75.11,-29.00,33.71,0,10.33,13.39,29.33,37,19.17,2,17.90,1,48.89,50.50,61.33,1,65.00,19.39,31.50,21.22,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.18,3.06,2.39,65.00,0,34,-4.00,29,2.67,0.22,61.22,61.08,-2.61,1,35.52,31.03,-0.61,19.00,61.20,11.10,153,19.80,15.10,24.70,27.60,159.60,125.00,58.90,544,50,286.40,20.10,31,4382,500.90,17.10,1.00,1.00,0,-0.22,33.43,320.30,2766,42,24.40,42,1054,4383,49,30,0,1376,50,27.80,511.80,487,22,11.00,146,15.00,49,22,2383,0,3,1,3,1,0,20.00,0,0,0.00,29.22,20.11,0.00,20.11,33.70,-0.11,10.00,20.00,1,19.39,20.00,10.00,1,17.22,-0.11,0.00,19.28,33.70,0,0.00,20.00,1,4.00,30.20,18.40,-5.60,9.30,4.60,17.80,229.20,231.30,231.30,42.90,20.70,20.10
 12:54:00  19/07/2019,2.39,60.89,61.29,1,61.84,39,20.83,-3.72,-29.00,2,45,50,32.11,3.17,79.22,-29.00,33.71,0,11.00,14.17,29.33,39,19.44,2,30.70,1,49.17,50.50,60.39,1,65.00,20.83,39.80,21.22,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.18,3.06,2.39,65.00,0,45,-4.00,50,2.67,-1.17,60.17,61.93,-3.67,1,35.52,30.00,-0.61,19.00,60.60,11.10,153,19.80,15.10,24.70,27.60,158.70,124.10,58.90,544,50,284.70,20.10,31,4382,497.80,17.10,1.00,1.00,0,0.11,33.55,318.60,2766,42,24.40,42,1054,4383,49,30,0,1376,50,27.80,508.70,487,22,11.00,146,15.00,49,22,2383,0,3,1,3,1,0,20.00,0,0,0.00,29.22,20.11,0.00,20.11,33.70,-0.11,10.00,20.00,1,19.39,20.00,10.00,1,17.22,-0.11,0.00,19.28,33.70,0,0.00,20.00,1,4.00,30.20,18.40,-5.60,9.30,4.60,17.80,229.20,231.30,231.30,42.90,20.70,20.10
 12:56:00  19/07/2019,2.39,60.89,61.29,1,61.84,39,20.83,-3.72,-29.00,2,45,50,32.11,3.17,79.22,-29.00,33.71,0,11.00,14.17,29.33,39,19.44,2,30.70,1,49.17,50.50,60.39,1,65.00,20.83,39.80,21.22,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.18,3.06,2.39,65.00,0,45,-4.00,50,2.67,-1.17,60.17,61.93,-3.67,1,35.52,30.00,-0.61,19.00,60.60,11.10,153,19.80,15.10,24.70,27.60,158.70,124.10,58.90,544,50,284.70,20.10,31,4382,497.80,17.10,1.00,1.00,0,0.11,33.55,318.60,2766,42,24.40,42,1054,4383,49,30,0,1376,50,27.80,508.70,487,22,11.00,146,15.00,49,22,2383,0,3,1,3,1,0,20.00,0,0,0.00,29.22,20.11,0.00,20.11,33.70,-0.11,10.00,20.00,1,19.39,20.00,10.00,1,17.22,-0.11,0.00,19.28,33.70,0,0.00,20.00,1,4.00,30.20,18.40,-5.60,9.30,4.60,17.80,229.20,231.30,231.30,42.90,20.70,20.10
 12:58:00  19/07/2019,2.39,60.89,61.29,1,61.84,39,20.83,-3.72,-29.00,2,45,50,32.11,3.17,79.22,-29.00,33.71,0,11.00,14.17,29.33,39,19.44,2,30.70,1,49.17,50.50,60.39,1,65.00,20.83,39.80,21.22,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.18,3.06,2.39,65.00,0,45,-4.00,50,2.67,-1.17,60.17,61.93,-3.67,1,35.52,30.00,-0.61,19.00,60.60,11.10,153,19.80,15.10,24.70,27.60,158.70,124.10,58.90,544,50,284.70,20.10,31,4382,497.80,17.10,1.00,1.00,0,0.11,33.55,318.60,2766,42,24.40,42,1054,4383,49,30,0,1376,50,27.80,508.70,487,22,11.00,146,15.00,49,22,2383,0,3,1,3,1,0,20.00,0,0,0.00,29.22,20.11,0.00,20.11,33.70,-0.11,10.00,20.00,1,19.39,20.00,10.00,1,17.22,-0.11,0.00,19.28,33.70,0,0.00,20.00,1,4.00,30.20,18.40,-5.60,9.30,4.60,17.80,229.20,231.30,231.30,42.90,20.70,20.10
 13:00:00  19/07/2019,5.33,60.28,61.42,1,60.41,55,22.39,-4.06,-28.61,2,38,32,32.11,3.67,81.33,-29.00,33.71,6,14.17,17.06,29.33,55,19.44,9,0.00,1,50.61,50.50,59.67,1,65.00,22.33,20.00,21.22,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,35.87,3.06,2.39,65.00,0,34,-4.00,29,0.89,-3.17,60.17,60.26,-4.11,1,35.52,29.69,-0.61,19.00,60.60,11.10,153,19.80,15.10,24.20,27.60,157.60,123.40,58.30,544,50,282.80,20.10,31,4383,495.50,17.10,1.00,1.00,3,1.33,34.44,316.60,2766,42,23.90,42,1054,4384,49,30,3,1376,50,27.20,506.20,487,22,11.00,146,15.00,49,22,2383,0,2,1,3,1,0,20.00,0,0,0.00,29.22,19.22,0.00,20.11,34.80,1.00,10.00,20.00,1,19.39,10.61,5.30,12,22.39,1.00,15.80,20.61,34.80,1,0.00,20.00,2,4.00,30.20,18.40,-5.60,9.30,4.60,17.80,229.20,231.30,231.30,42.90,20.70,20.10
 13:02:00  19/07/2019,5.33,60.28,61.42,1,60.41,55,22.39,-4.06,-28.61,2,38,32,32.11,3.67,81.33,-29.00,33.71,6,14.17,17.06,29.33,55,19.44,9,0.00,1,50.61,50.50,59.67,1,65.00,22.33,20.00,21.22,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,5,3394,1,1,0,0,0,35.87,3.06,2.39,65.00,0,34,-4.00,29,0.89,-3.17,60.17,60.26,-4.11,1,35.52,29.69,-0.61,19.00,60.60,11.10,153,19.80,15.10,24.20,27.60,157.60,123.40,58.30,544,50,282.80,20.10,31,4383,495.50,17.10,1.00,1.00,3,1.33,34.44,316.60,2766,42,23.90,42,1054,4384,49,30,3,1376,50,27.20,506.20,487,22,11.00,146,15.00,49,22,2383,0,2,1,3,1,0,20.00,0,0,0.00,29.22,19.22,0.00,20.11,34.80,1.00,10.00,20.00,1,19.39,10.61,5.30,12,22.39,1.00,15.80,20.61,34.80,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,8.00,4.60,17.80,229.20,231.30,231.30,36.20,20.10,19.10
 13:04:00  19/07/2019,5.33,61.00,61.47,1,62.12,37,20.11,-3.50,-28.17,2,43,32,31.72,3.67,81.33,-29.00,33.71,7,14.78,17.67,29.33,37,19.44,9,0.00,1,50.33,50.50,57.61,1,65.00,20.17,35.20,21.22,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,7,3394,1,0,0,0,0,36.03,3.06,2.39,65.00,0,37,-4.00,29,0.89,-2.44,60.83,62.04,-3.50,1,35.52,30.18,-0.61,19.00,60.00,11.10,153,19.80,15.10,24.20,27.00,156.70,122.70,58.30,544,50,281.20,19.60,31,4385,494.60,17.10,1.00,1.00,3,1.06,34.18,315.90,2767,42,23.90,42,1054,4385,49,31,2,1376,50,27.20,504.10,487,22,11.00,146,15.00,49,22,2383,0,2,1,3,1,0,20.00,0,0,0.00,29.22,19.22,0.00,20.11,34.80,0.72,10.00,20.00,1,20.78,10.28,5.30,12,20.61,0.72,15.80,21.50,34.80,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,8.00,4.60,17.80,229.20,231.30,231.30,36.20,20.10,19.10
 13:06:00  19/07/2019,5.33,61.00,61.47,1,62.12,37,20.11,-3.50,-28.17,2,43,32,31.72,3.67,81.33,-29.00,33.71,7,14.78,17.67,29.33,37,19.44,9,0.00,1,50.33,50.50,57.61,1,65.00,20.17,35.20,21.22,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,7,3394,1,0,0,0,0,36.03,3.06,2.39,65.00,0,37,-4.00,29,0.89,-2.44,60.83,62.04,-3.50,1,35.52,30.18,-0.61,19.00,60.00,11.10,153,19.80,15.10,24.20,27.00,156.70,122.70,58.30,544,50,281.20,19.60,31,4385,494.60,17.10,1.00,1.00,3,1.06,34.18,315.90,2767,42,23.90,42,1054,4385,49,31,2,1376,50,27.20,504.10,487,22,11.00,146,15.00,49,22,2383,0,2,1,3,1,0,20.00,0,0,0.00,29.22,19.22,0.00,20.11,34.80,0.72,10.00,20.00,1,20.78,10.28,5.30,12,20.61,0.72,15.80,21.50,34.80,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,8.00,4.60,17.80,229.20,231.30,231.30,36.20,20.10,19.10
 13:08:00  19/07/2019,5.33,58.94,61.55,1,61.44,45,21.78,-3.89,-28.17,2,49,32,31.39,3.33,79.72,-29.00,33.71,6,14.78,16.89,29.33,45,19.44,9,0.00,1,48.39,50.50,58.83,1,65.00,21.78,33.20,21.50,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,5,3394,1,0,0,0,0,35.24,2.06,2.39,65.00,0,37,-4.00,29,1.28,-2.44,60.33,61.31,-3.89,1,35.52,29.85,-0.61,19.00,60.00,11.10,153,19.80,15.10,24.20,27.00,155.60,122.00,57.70,544,50,280.30,19.60,31,4386,492.30,17.10,1.00,1.00,2,1.06,33.98,314.00,2767,42,23.90,42,1054,4388,49,31,0,1376,50,27.20,503.60,487,22,11.00,146,15.00,49,22,2384,0,2,1,3,1,0,20.00,0,0,0.00,29.22,19.78,0.00,20.39,34.80,0.72,10.00,20.00,1,20.78,9.78,5.30,12,17.89,0.72,25.10,21.50,34.80,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,8.00,4.60,17.80,229.20,231.30,231.30,36.20,20.10,19.10
 13:10:00  19/07/2019,5.33,58.94,61.55,1,61.44,45,21.78,-3.89,-28.17,2,49,32,31.39,3.33,79.72,-29.00,33.71,6,14.78,16.89,29.33,45,19.44,9,0.00,1,48.39,50.50,58.83,1,65.00,21.78,33.20,21.50,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,5,3394,1,0,0,0,0,35.24,2.06,2.39,65.00,0,37,-4.00,29,1.28,-2.44,60.33,61.31,-3.89,1,35.52,29.85,-0.61,19.00,60.00,11.10,153,19.80,15.10,24.20,27.00,155.60,122.00,57.70,544,50,280.30,19.60,31,4386,492.30,17.10,1.00,1.00,2,1.06,33.98,314.00,2767,42,23.90,42,1054,4388,49,31,0,1376,50,27.20,503.60,487,22,11.00,146,15.00,49,22,2384,0,2,1,3,1,0,20.00,0,0,0.00,29.22,19.78,0.00,20.39,34.80,0.72,10.00,20.00,1,20.78,9.78,5.30,12,17.89,0.72,25.10,21.50,34.80,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,8.00,4.60,17.80,229.20,231.30,231.30,36.20,20.10,19.10
 13:12:00  19/07/2019,5.33,58.94,61.55,1,61.44,45,21.78,-3.89,-28.17,2,49,32,31.39,3.33,79.72,-29.00,33.71,6,14.78,16.89,29.33,45,19.44,9,0.00,1,48.39,50.50,58.83,1,65.00,21.78,33.20,21.50,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,5,3394,1,0,0,0,0,35.24,2.06,2.39,65.00,0,37,-4.00,29,1.28,-2.44,60.33,61.31,-3.89,1,35.52,29.85,-0.61,19.00,60.00,11.10,153,19.80,15.10,24.20,27.00,155.60,122.00,57.70,544,50,280.30,19.60,31,4386,492.30,17.10,1.00,1.00,2,1.06,33.98,314.00,2767,42,23.90,42,1054,4388,49,31,0,1376,50,27.20,503.60,487,22,11.00,146,15.00,49,22,2384,0,2,1,3,1,0,20.00,0,0,0.00,29.22,19.78,0.00,20.39,34.80,0.72,10.00,20.00,1,20.78,9.78,5.30,12,17.89,0.72,25.10,21.50,34.80,1,0.00,20.00,2,6.40,30.20,19.90,-5.60,9.10,4.60,17.80,229.20,230.70,231.30,40.60,20.10,28.80
 13:14:00  19/07/2019,5.33,59.61,61.76,1,61.69,41,21.44,-3.56,-28.17,2,49,32,31.06,3.06,78.94,-29.00,33.71,6,15.17,17.83,29.33,41,19.78,9,0.00,1,49.11,50.50,60.22,1,65.00,21.44,32.70,21.50,4,0,0,3394,3394,13.95,89499,0,45232,24110,0,0,-4.00,6,3394,1,1,0,0,0,35.86,2.67,2.39,65.00,0,40,-4.00,29,1.28,-2.17,60.61,61.59,-3.56,1,35.52,30.16,-0.61,19.00,59.30,11.10,153,19.80,15.10,24.20,27.00,154.60,121.30,57.70,544,50,278.50,19.60,31,4387,490.10,16.60,1.00,1.00,3,1.50,34.91,312.10,2767,42,23.90,42,1054,4390,49,31,4,1376,50,26.70,502.30,487,22,11.00,146,15.00,49,22,2384,0,2,1,3,1,0,20.00,0,0,0.00,29.22,18.78,0.00,20.39,35.40,1.61,10.00,20.00,1,20.22,9.22,4.60,12,15.72,1.61,39.50,21.89,35.50,1,0.00,20.00,2,6.40,30.20,19.90,-5.60,9.10,4.60,17.80,229.20,230.70,231.30,40.60,20.10,28.80
 13:16:00  19/07/2019,5.33,59.61,61.76,1,61.69,41,21.44,-3.56,-28.17,2,49,32,31.06,3.06,78.94,-29.00,33.71,6,15.17,17.83,29.33,41,19.78,9,0.00,1,49.11,50.50,60.22,1,65.00,21.44,32.70,21.50,4,0,0,3394,3394,13.95,89499,0,45232,24110,0,0,-4.00,6,3394,1,1,0,0,0,35.86,2.67,2.39,65.00,0,40,-4.00,29,1.28,-2.17,60.61,61.59,-3.56,1,35.52,30.16,-0.61,19.00,59.30,11.10,153,19.80,15.10,24.20,27.00,154.60,121.30,57.70,544,50,278.50,19.60,31,4387,490.10,16.60,1.00,1.00,3,1.50,34.91,312.10,2767,42,23.90,42,1054,4390,49,31,4,1376,50,26.70,502.30,487,22,11.00,146,15.00,49,22,2384,0,2,1,3,1,0,20.00,0,0,0.00,29.22,18.78,0.00,20.39,35.40,1.61,10.00,20.00,1,20.22,9.22,4.60,12,15.72,1.61,39.50,21.89,35.50,1,0.00,20.00,2,6.40,30.20,19.90,-5.60,9.10,4.60,17.80,229.20,230.70,231.30,40.60,20.10,28.80
 13:18:00  19/07/2019,5.33,59.61,61.89,1,60.20,45,22.11,-2.83,-30.78,1,34,50,34.33,3.56,76.28,-29.00,33.71,11,11.94,16.89,29.33,45,19.78,9,3.00,1,48.72,50.50,60.22,1,65.00,22.11,23.40,21.78,4,0,0,3394,3394,12.56,89499,0,45232,24110,0,0,-4.00,24,3394,1,1,0,0,0,38.21,4.94,2.39,65.00,0,48,-4.00,29,1.89,-0.94,60.11,60.39,-2.83,1,35.52,30.75,-0.61,19.00,59.30,11.10,153,19.80,15.10,24.20,26.50,154.60,120.60,57.00,544,50,277.80,19.60,31,4390,490.10,16.60,1.00,1.00,23,2.94,36.41,312.10,2769,42,23.90,42,1054,4394,49,31,23,1377,50,26.70,503.00,487,22,11.00,146,15.00,49,22,2385,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.28,0.00,20.39,37.00,3.22,10.00,20.00,1,18.28,8.50,4.60,12,14.00,3.28,56.10,21.89,37.10,1,0.00,20.00,2,6.40,30.20,19.90,-5.60,9.10,4.60,17.80,229.20,230.70,231.30,40.60,20.10,28.80
 13:20:00  19/07/2019,5.33,59.61,61.89,1,60.20,45,22.11,-2.83,-30.78,1,34,50,34.33,3.56,76.28,-29.00,33.71,11,11.94,16.89,29.33,45,19.78,9,3.00,1,48.72,50.50,60.22,1,65.00,22.11,23.40,21.78,4,0,0,3394,3394,12.56,89499,0,45232,24110,0,0,-4.00,24,3394,1,1,0,0,0,38.21,4.94,2.39,65.00,0,48,-4.00,29,1.89,-0.94,60.11,60.39,-2.83,1,35.52,30.75,-0.61,19.00,59.30,11.10,153,19.80,15.10,24.20,26.50,154.60,120.60,57.00,544,50,277.80,19.60,31,4390,490.10,16.60,1.00,1.00,23,2.94,36.41,312.10,2769,42,23.90,42,1054,4394,49,31,23,1377,50,26.70,503.00,487,22,11.00,146,15.00,49,22,2385,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.28,0.00,20.39,37.00,3.22,10.00,20.00,1,18.28,8.50,4.60,12,14.00,3.28,56.10,21.89,37.10,1,0.00,20.00,2,6.40,30.20,19.90,-5.60,9.10,4.60,17.80,229.20,230.70,231.30,40.60,20.10,28.80
 13:22:00  19/07/2019,5.33,63.72,61.95,1,62.61,57,22.83,-3.94,-28.17,2,42,32,31.78,3.56,80.94,-29.00,33.71,31,13.78,14.00,29.33,57,19.78,9,0.00,1,48.33,50.50,59.89,1,65.00,22.83,39.70,21.78,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,14,3394,1,0,0,0,0,33.24,0.28,2.39,65.00,0,49,-4.00,29,1.89,-2.28,63.61,63.10,-3.89,1,35.52,29.81,-0.61,19.00,58.80,11.10,153,19.80,15.10,23.60,26.50,153.70,120.60,57.80,545,50,277.10,19.60,31,4393,490.10,16.60,1.00,1.00,11,-0.72,33.03,312.10,2771,42,23.90,42,1055,4398,49,31,11,1377,50,26.70,503.90,487,22,11.00,146,15.00,49,22,2386,0,3,1,3,1,0,20.00,0,0,0.00,29.22,20.72,0.00,20.39,33.60,-0.22,10.00,20.00,1,21.00,7.78,3.90,12,13.00,-0.22,98.00,20.78,33.60,1,0.00,20.00,2,6.40,30.20,20.40,-5.60,9.10,4.60,19.40,228.70,229.90,229.90,40.60,21.90,29.90
 13:24:00  19/07/2019,5.33,63.72,61.95,1,62.61,57,22.83,-3.94,-28.17,2,42,32,31.78,3.56,80.94,-29.00,33.71,31,13.78,14.00,29.33,57,19.78,9,0.00,1,48.33,50.50,59.89,1,65.00,22.83,39.70,21.78,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,14,3394,1,0,0,0,0,33.24,0.28,2.39,65.00,0,49,-4.00,29,1.89,-2.28,63.61,63.10,-3.89,1,35.52,29.81,-0.61,19.00,58.80,11.10,153,19.80,15.10,23.60,26.50,153.70,120.60,57.80,545,50,277.10,19.60,31,4393,490.10,16.60,1.00,1.00,11,-0.72,33.03,312.10,2771,42,23.90,42,1055,4398,49,31,11,1377,50,26.70,503.90,487,22,11.00,146,15.00,49,22,2386,0,3,1,3,1,0,20.00,0,0,0.00,29.22,20.72,0.00,20.39,33.60,-0.22,10.00,20.00,1,21.00,7.78,3.90,12,13.00,-0.22,98.00,20.78,33.60,1,0.00,20.00,2,6.40,30.20,20.40,-5.60,9.10,4.60,19.40,228.70,229.90,229.90,40.60,21.90,29.90
 13:26:00  19/07/2019,5.33,63.17,62.12,1,63.03,57,21.94,-6.33,-30.89,1,19,19,32.89,2.00,79.94,-29.00,33.71,6,15.44,15.28,29.33,57,20.06,9,0.00,1,50.00,50.50,60.44,1,65.00,22.11,33.80,21.78,4,0,0,3394,3394,12.62,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.14,-0.17,2.39,65.00,0,30,-4.00,29,2.50,-3.78,62.83,62.86,-6.28,1,35.52,27.85,-0.61,19.00,58.80,11.10,153,19.80,15.10,23.60,26.50,153.70,120.60,57.80,545,50,276.30,19.60,31,4395,488.90,16.60,1.00,1.00,0,-0.22,33.28,312.10,2772,42,23.90,42,1055,4399,49,31,0,1378,50,26.70,501.60,487,22,11.00,146,15.00,49,22,2387,0,3,1,3,1,0,20.00,0,0,0.00,29.22,20.72,0.00,20.72,33.60,-0.22,10.00,20.00,1,21.72,7.00,3.90,12,12.00,-0.22,100.00,21.61,33.60,1,0.00,20.00,2,6.40,30.20,20.40,-5.60,9.10,4.60,19.40,228.70,229.90,229.90,40.60,21.90,29.90
 13:28:00  19/07/2019,5.33,63.17,62.12,1,63.03,57,21.94,-6.33,-30.89,1,19,19,32.89,2.00,79.94,-29.00,33.71,6,15.44,15.28,29.33,57,20.06,9,0.00,1,50.00,50.50,60.44,1,65.00,22.11,33.80,21.78,4,0,0,3394,3394,12.62,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.14,-0.17,2.39,65.00,0,30,-4.00,29,2.50,-3.78,62.83,62.86,-6.28,1,35.52,27.85,-0.61,19.00,58.80,11.10,153,19.80,15.10,23.60,26.50,153.70,120.60,57.80,545,50,276.30,19.60,31,4395,488.90,16.60,1.00,1.00,0,-0.22,33.28,312.10,2772,42,23.90,42,1055,4399,49,31,0,1378,50,26.70,501.60,487,22,11.00,146,15.00,49,22,2387,0,3,1,3,1,0,20.00,0,0,0.00,29.22,20.72,0.00,20.72,33.60,-0.22,10.00,20.00,1,21.72,7.00,3.90,12,12.00,-0.22,100.00,21.61,33.60,1,0.00,20.00,2,6.40,30.20,20.40,-5.60,9.10,4.60,19.40,228.70,229.90,229.90,40.60,21.90,29.90
 13:30:00  19/07/2019,5.33,63.17,62.12,1,63.03,57,21.94,-6.33,-30.89,1,19,19,32.89,2.00,79.94,-29.00,33.71,6,15.44,15.28,29.33,57,20.06,9,0.00,1,50.00,50.50,60.44,1,65.00,22.11,33.80,21.78,4,0,0,3394,3394,12.62,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.14,-0.17,2.39,65.00,0,30,-4.00,29,2.50,-3.78,62.83,62.86,-6.28,1,35.52,27.85,-0.61,19.00,58.80,11.10,153,19.80,15.10,23.60,26.50,153.70,120.60,57.80,545,50,276.30,19.60,31,4395,488.90,16.60,1.00,1.00,0,-0.22,33.28,312.10,2772,42,23.90,42,1055,4399,49,31,0,1378,50,26.70,501.60,487,22,11.00,146,15.00,49,22,2387,0,3,1,3,1,0,20.00,0,0,0.00,29.22,20.72,0.00,20.72,33.60,-0.22,10.00,20.00,1,21.72,7.00,3.90,12,12.00,-0.22,100.00,21.61,33.60,1,0.00,20.00,2,6.40,30.20,20.40,-5.60,9.10,4.60,19.40,228.70,229.90,229.90,40.60,21.90,29.90
 13:32:00  19/07/2019,5.33,64.06,62.20,1,62.29,36,21.11,-4.11,-28.50,2,24,24,30.22,1.67,76.78,-29.00,33.71,6,16.61,16.61,29.33,36,20.06,9,0.00,1,51.50,50.50,60.78,1,65.00,21.06,31.00,21.78,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.28,-0.17,2.39,65.00,0,23,-4.00,23,3.67,-0.44,64.28,62.08,-4.17,1,35.52,29.66,-0.61,19.00,58.10,11.10,153,19.80,15.10,23.60,26.50,152.70,119.60,57.10,545,50,274.60,19.60,31,4395,485.70,16.60,1.00,1.00,0,-0.22,33.41,309.90,2772,42,23.90,42,1055,4399,49,31,0,1378,50,26.10,498.30,487,22,11.00,146,15.00,49,22,2387,0,3,1,3,1,0,20.00,0,0,0.00,29.22,20.72,0.00,20.72,33.60,-0.22,10.00,20.00,1,21.72,6.22,3.10,12,11.22,-0.22,100.00,21.61,33.60,1,0.00,20.00,2,4.10,30.20,16.30,-5.60,9.10,4.60,19.40,230.10,231.90,231.40,34.90,20.70,19.60
 13:34:00  19/07/2019,5.33,64.06,62.20,1,62.29,36,21.11,-4.11,-28.50,2,24,24,30.22,1.67,76.78,-29.00,33.71,6,16.61,16.61,29.33,36,20.06,9,0.00,1,51.50,50.50,60.78,1,65.00,21.06,31.00,21.78,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.28,-0.17,2.39,65.00,0,23,-4.00,23,3.67,-0.44,64.28,62.08,-4.17,1,35.52,29.66,-0.61,19.00,58.10,11.10,153,19.80,15.10,23.60,26.50,152.70,119.60,57.10,545,50,274.60,19.60,31,4395,485.70,16.60,1.00,1.00,0,-0.22,33.41,309.90,2772,42,23.90,42,1055,4399,49,31,0,1378,50,26.10,498.30,487,22,11.00,146,15.00,49,22,2387,0,3,1,3,1,0,20.00,0,0,0.00,29.22,20.72,0.00,20.72,33.60,-0.22,10.00,20.00,1,21.72,6.22,3.10,12,11.22,-0.22,100.00,21.61,33.60,1,0.00,20.00,2,4.10,30.20,16.30,-5.60,9.10,4.60,19.40,230.10,231.90,231.40,34.90,20.70,19.60
 13:36:00  19/07/2019,5.33,55.28,62.20,1,62.39,35,21.61,-3.67,-27.11,3,35,32,28.44,1.28,76.78,-29.00,33.71,6,17.17,17.28,29.33,35,20.06,9,0.00,1,47.50,50.50,49.67,1,65.00,21.56,33.20,21.78,4,0,0,3394,3394,14.40,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.40,0.11,2.39,65.00,0,26,-4.00,26,3.67,0.11,64.28,62.20,-3.67,1,35.52,30.05,-0.61,19.00,58.10,11.10,153,19.30,15.10,23.60,26.50,151.70,118.90,57.10,545,50,272.80,19.60,31,4395,482.50,16.60,1.00,1.00,0,0.06,33.53,308.00,2772,42,23.90,42,1055,4399,49,31,0,1378,50,26.10,494.90,487,22,11.00,146,15.00,49,22,2387,0,3,1,3,1,0,20.00,0,0,0.00,29.22,20.72,0.00,20.72,33.60,0.11,10.00,20.00,1,21.72,5.50,3.10,12,10.50,0.11,100.00,21.61,33.60,1,0.00,20.00,2,4.10,30.20,16.30,-5.60,9.10,4.60,19.40,230.10,231.90,231.40,34.90,20.70,19.60
 13:38:00  19/07/2019,5.33,55.28,62.20,1,62.39,35,21.61,-3.67,-27.11,3,35,32,28.44,1.28,76.78,-29.00,33.71,6,17.17,17.28,29.33,35,20.06,9,0.00,1,47.50,50.50,49.67,1,65.00,21.56,33.20,21.78,4,0,0,3394,3394,14.40,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.40,0.11,2.39,65.00,0,26,-4.00,26,3.67,0.11,64.28,62.20,-3.67,1,35.52,30.05,-0.61,19.00,58.10,11.10,153,19.30,15.10,23.60,26.50,151.70,118.90,57.10,545,50,272.80,19.60,31,4395,482.50,16.60,1.00,1.00,0,0.06,33.53,308.00,2772,42,23.90,42,1055,4399,49,31,0,1378,50,26.10,494.90,487,22,11.00,146,15.00,49,22,2387,0,3,1,3,1,0,20.00,0,0,0.00,29.22,20.72,0.00,20.72,33.60,0.11,10.00,20.00,1,21.72,5.50,3.10,12,10.50,0.11,100.00,21.61,33.60,1,0.00,20.00,2,4.10,30.20,16.30,-5.60,9.10,4.60,19.40,230.10,231.90,231.40,34.90,20.70,19.60
 13:40:00  19/07/2019,5.33,55.28,62.38,1,62.21,40,22.39,-3.67,-29.50,2,42,50,30.44,0.94,71.33,-29.00,33.71,6,17.17,17.94,29.33,40,20.33,9,0.00,1,50.17,50.50,51.44,1,65.00,22.39,32.70,22.11,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.86,0.61,2.39,65.00,0,27,-4.00,27,5.22,1.44,64.89,62.04,-3.67,1,35.52,29.96,-0.61,19.00,57.50,11.10,153,19.30,15.10,23.60,26.00,150.70,118.20,56.50,545,50,271.00,19.60,31,4395,479.40,16.10,1.00,1.00,0,0.50,33.96,306.10,2772,42,23.40,42,1055,4399,49,31,0,1378,50,26.10,491.60,487,22,11.00,146,15.00,49,22,2387,0,3,1,3,1,0,20.00,0,0,0.00,29.22,20.22,0.00,20.72,34.50,0.61,10.00,20.00,1,21.00,4.50,2.20,12,9.50,0.61,100.00,21.61,34.40,1,0.00,20.00,2,4.10,30.20,16.30,-5.60,9.10,4.60,19.40,230.10,231.90,231.40,34.90,20.70,19.60
 13:42:00  19/07/2019,5.33,55.28,62.38,1,62.21,40,22.39,-3.67,-29.50,2,42,50,30.44,0.94,71.33,-29.00,33.71,6,17.17,17.94,29.33,40,20.33,9,0.00,1,50.17,50.50,51.44,1,65.00,22.39,32.70,22.11,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.86,0.61,2.39,65.00,0,27,-4.00,27,5.22,1.44,64.89,62.04,-3.67,1,35.52,29.96,-0.61,19.00,57.50,11.10,153,19.30,15.10,23.60,26.00,150.70,118.20,56.50,545,50,271.00,19.60,31,4395,479.40,16.10,1.00,1.00,0,0.50,33.96,306.10,2772,42,23.40,42,1055,4399,49,31,0,1378,50,26.10,491.60,487,22,11.00,146,15.00,49,22,2387,0,3,1,3,1,0,20.00,0,0,0.00,29.22,20.22,0.00,20.72,34.50,0.61,10.00,20.00,1,21.00,4.50,2.20,12,9.50,0.61,100.00,21.61,34.40,1,0.00,20.00,2,7.10,30.20,20.10,-5.60,8.10,4.60,18.80,230.70,231.90,231.40,36.60,21.70,32.00
 13:44:00  19/07/2019,5.33,55.28,62.38,1,62.21,40,22.39,-3.67,-29.50,2,42,50,30.44,0.94,71.33,-29.00,33.71,6,17.17,17.94,29.33,40,20.33,9,0.00,1,50.17,50.50,51.44,1,65.00,22.39,32.70,22.11,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.86,0.61,2.39,65.00,0,27,-4.00,27,5.22,1.44,64.89,62.04,-3.67,1,35.52,29.96,-0.61,19.00,57.50,11.10,153,19.30,15.10,23.60,26.00,150.70,118.20,56.50,545,50,271.00,19.60,31,4395,479.40,16.10,1.00,1.00,0,0.50,33.96,306.10,2772,42,23.40,42,1055,4399,49,31,0,1378,50,26.10,491.60,487,22,11.00,146,15.00,49,22,2387,0,3,1,3,1,0,20.00,0,0,0.00,29.22,20.22,0.00,20.72,34.50,0.61,10.00,20.00,1,21.00,4.50,2.20,12,9.50,0.61,100.00,21.61,34.40,1,0.00,20.00,2,7.10,30.20,20.10,-5.60,8.10,4.60,18.80,230.70,231.90,231.40,36.60,21.70,32.00
 13:46:00  19/07/2019,5.33,62.89,62.52,1,62.61,36,21.94,-4.11,-30.39,2,32,32,31.50,0.94,77.94,-29.00,33.71,6,17.17,17.94,29.33,36,20.33,9,0.00,1,50.56,50.50,59.94,1,65.00,21.94,34.20,22.11,4,0,0,3394,3394,12.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.14,0.89,2.39,65.00,0,27,-4.00,27,3.67,-0.56,64.89,62.46,-4.06,1,35.52,29.69,-0.61,19.00,57.50,11.10,153,19.30,15.10,23.10,26.00,149.70,117.50,56.50,545,50,269.30,19.10,31,4395,476.30,16.10,1.00,1.00,0,0.83,34.24,304.40,2772,42,23.40,42,1055,4399,49,31,0,1378,50,25.60,488.40,487,22,11.00,146,15.00,49,22,2387,0,3,1,3,1,0,20.00,0,0,0.00,29.22,19.89,0.00,20.72,34.50,0.89,10.00,20.00,1,20.61,3.28,1.60,12,8.28,0.89,100.00,21.61,34.40,1,0.00,20.00,2,7.10,30.20,20.10,-5.60,8.10,4.60,18.80,230.70,231.90,231.40,36.60,21.70,32.00
 13:48:00  19/07/2019,5.33,62.89,62.52,1,62.61,36,21.94,-4.11,-30.39,2,32,32,31.50,0.94,77.94,-29.00,33.71,6,17.17,17.94,29.33,36,20.33,9,0.00,1,50.56,50.50,59.94,1,65.00,21.94,34.20,22.11,4,0,0,3394,3394,12.82,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.14,0.89,2.39,65.00,0,27,-4.00,27,3.67,-0.56,64.89,62.46,-4.06,1,35.52,29.69,-0.61,19.00,57.50,11.10,153,19.30,15.10,23.10,26.00,149.70,117.50,56.50,545,50,269.30,19.10,31,4395,476.30,16.10,1.00,1.00,0,0.83,34.24,304.40,2772,42,23.40,42,1055,4399,49,31,0,1378,50,25.60,488.40,487,22,11.00,146,15.00,49,22,2387,0,3,1,3,1,0,20.00,0,0,0.00,29.22,19.89,0.00,20.72,34.50,0.89,10.00,20.00,1,20.61,3.28,1.60,12,8.28,0.89,100.00,21.61,34.40,1,0.00,20.00,2,7.10,30.20,20.10,-5.60,8.10,4.60,18.80,230.70,231.90,231.40,36.60,21.70,32.00
 13:50:00  19/07/2019,5.33,62.44,62.73,1,62.76,41,22.72,-3.61,-28.11,2,46,50,29.72,1.56,77.50,-29.00,33.71,6,16.72,17.94,29.33,41,20.33,9,0.00,1,50.28,50.50,63.22,1,65.00,22.78,34.20,22.39,4,0,0,3394,3394,13.77,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.37,1.17,2.39,65.00,0,29,-4.00,29,2.33,-1.22,63.72,62.63,-3.67,1,35.52,30.07,-0.61,19.00,56.90,11.10,153,19.30,15.10,23.10,26.00,148.80,116.90,55.90,545,50,267.70,19.10,31,4395,473.30,16.10,1.00,1.00,0,1.11,34.49,302.50,2772,42,23.40,42,1055,4399,49,31,1,1378,50,25.60,485.30,487,22,11.00,146,15.00,49,22,2387,0,3,1,3,1,0,20.00,0,0,0.00,29.22,19.89,0.00,21.00,35.00,1.22,10.00,20.00,1,20.61,1.78,0.90,12,6.89,0.89,100.00,21.61,35.00,1,0.00,20.00,2,7.10,30.20,20.10,-5.60,8.10,4.60,18.80,230.70,231.90,231.40,36.60,21.70,32.00
 13:52:00  19/07/2019,5.33,62.44,62.73,1,62.76,41,22.72,-3.61,-28.11,2,46,50,29.72,1.56,77.50,-29.00,33.71,6,16.72,17.94,29.33,41,20.33,9,0.00,1,50.28,50.50,63.22,1,65.00,22.78,34.20,22.39,4,0,0,3394,3394,13.77,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.37,1.17,2.39,65.00,0,29,-4.00,29,2.33,-1.22,63.72,62.63,-3.67,1,35.52,30.07,-0.61,19.00,56.90,11.10,153,19.30,15.10,23.10,26.00,148.80,116.90,55.90,545,50,267.70,19.10,31,4395,473.30,16.10,1.00,1.00,0,1.11,34.49,302.50,2772,42,23.40,42,1055,4399,49,31,1,1378,50,25.60,485.30,487,22,11.00,146,15.00,49,22,2387,0,3,1,3,1,0,20.00,0,0,0.00,29.22,19.89,0.00,21.00,35.00,1.22,10.00,20.00,1,20.61,1.78,0.90,12,6.89,0.89,100.00,21.61,35.00,1,0.00,20.00,2,5.40,30.20,18.10,-5.60,8.10,4.60,21.50,230.70,231.90,232.10,35.40,21.70,24.50
 13:54:00  19/07/2019,5.33,62.72,62.83,1,62.76,37,22.33,-3.17,-30.67,1,33,50,32.33,1.56,78.61,-29.00,33.71,6,16.28,17.94,29.33,37,20.33,9,0.00,1,49.83,50.50,63.22,1,65.00,22.33,34.20,22.39,4,0,0,3394,3394,12.63,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.86,1.61,2.39,65.00,0,33,-4.00,29,2.33,-1.22,63.39,62.63,-3.17,1,35.52,30.48,-0.61,19.00,56.90,11.10,153,19.30,15.10,23.10,26.00,148.00,116.40,55.90,545,50,266.40,19.10,31,4395,470.50,16.10,1.00,1.00,2,1.11,34.69,300.80,2772,42,23.40,42,1055,4399,49,31,1,1378,50,25.60,482.50,487,22,11.00,146,15.00,49,22,2387,0,3,1,3,1,0,20.00,0,0,0.00,29.22,19.89,0.00,21.00,35.00,1.22,10.00,20.00,1,20.28,0.28,0.10,12,5.39,1.39,100.00,21.61,35.00,1,0.00,20.00,2,5.40,30.20,18.10,-5.60,8.10,4.60,21.50,230.70,231.90,232.10,35.40,21.70,24.50
 13:56:00  19/07/2019,5.33,62.72,62.83,1,62.76,37,22.33,-3.17,-30.67,1,33,50,32.33,1.56,78.61,-29.00,33.71,6,16.28,17.94,29.33,37,20.33,9,0.00,1,49.83,50.50,63.22,1,65.00,22.33,34.20,22.39,4,0,0,3394,3394,12.63,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.86,1.61,2.39,65.00,0,33,-4.00,29,2.33,-1.22,63.39,62.63,-3.17,1,35.52,30.48,-0.61,19.00,56.90,11.10,153,19.30,15.10,23.10,26.00,148.00,116.40,55.90,545,50,266.40,19.10,31,4395,470.50,16.10,1.00,1.00,2,1.11,34.69,300.80,2772,42,23.40,42,1055,4399,49,31,1,1378,50,25.60,482.50,487,22,11.00,146,15.00,49,22,2387,0,3,1,3,1,0,20.00,0,0,0.00,29.22,19.89,0.00,21.00,35.00,1.22,10.00,20.00,1,20.28,0.28,0.10,12,5.39,1.39,100.00,21.61,35.00,1,0.00,20.00,2,5.40,30.20,18.10,-5.60,8.10,4.60,21.50,230.70,231.90,232.10,35.40,21.70,24.50
 13:58:00  19/07/2019,5.33,61.67,62.96,1,62.79,39,22.33,-2.44,-28.11,2,47,50,30.50,2.44,79.83,-29.00,33.71,11,12.61,17.56,29.33,39,20.67,9,7.90,1,49.39,50.50,62.28,1,65.00,22.61,29.50,22.39,4,0,0,3394,3394,13.81,89499,0,45232,24110,0,0,-4.00,16,3394,1,1,0,0,0,38.35,5.06,2.39,65.00,0,41,-4.00,29,1.33,-1.22,61.72,62.96,-2.50,1,35.52,31.10,-0.61,19.00,56.30,11.10,153,19.30,15.10,23.10,25.50,147.20,116.40,55.30,545,50,266.40,19.10,31,4398,470.50,16.10,1.00,1.00,23,3.72,37.20,300.80,2774,42,23.40,42,1056,4402,49,31,23,1378,50,25.60,482.50,487,22,11.00,146,15.00,49,22,2388,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.39,0.00,21.39,37.70,3.89,10.00,20.00,1,17.89,0.28,0.10,12,5.39,4.22,100.00,22.22,37.90,1,0.00,20.00,2,5.40,30.20,18.10,-5.60,8.10,4.60,21.50,230.70,231.90,232.10,35.40,21.70,24.50
