CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 14:00:00  19/07/2019,5.33,61.67,62.96,1,62.79,39,22.33,-2.44,-28.11,2,47,50,30.50,2.44,79.83,-29.00,33.71,11,12.61,17.56,29.33,39,20.67,9,7.90,1,49.39,50.50,62.28,1,65.00,22.61,29.50,22.39,4,0,0,3394,3394,13.81,89499,0,45232,24110,0,0,-4.00,16,3394,1,1,0,0,0,38.35,5.06,2.39,65.00,0,41,-4.00,29,1.33,-1.22,61.72,62.96,-2.50,1,35.52,31.10,-0.61,19.00,56.30,11.10,153,19.30,15.10,23.10,25.50,147.20,116.40,55.30,545,50,266.40,19.10,31,4398,470.50,16.10,1.00,1.00,23,3.72,37.20,300.80,2774,42,23.40,42,1056,4402,49,31,23,1378,50,25.60,482.50,487,22,11.00,146,15.00,49,22,2388,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.39,0.00,21.39,37.70,3.89,10.00,20.00,1,17.89,0.28,0.10,12,5.39,4.22,100.00,22.22,37.90,1,0.00,20.00,2,5.40,30.20,18.10,-5.60,8.10,4.60,21.50,230.70,231.90,232.10,35.40,21.70,24.50
 14:02:00  19/07/2019,5.33,68.22,63.61,1,62.56,75,25.06,-4.67,-29.67,2,42,50,34.00,4.28,79.22,-29.00,33.71,43,12.22,14.89,29.33,75,20.67,9,0.00,1,50.22,50.50,62.28,1,65.00,25.17,39.30,22.72,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,35.60,2.72,2.39,65.00,0,33,-4.00,29,0.67,-4.22,67.61,63.85,-5.06,1,35.52,29.19,-0.61,19.00,56.30,11.10,153,19.30,15.10,23.10,25.50,146.40,117.30,55.30,545,50,266.90,19.10,31,4400,469.90,16.10,1.00,1.00,42,0.61,33.78,301.30,2776,42,23.40,42,1057,4404,49,31,41,1378,50,25.60,481.90,487,22,11.00,146,15.00,49,22,2390,0,3,1,3,1,0,20.00,0,0,0.00,29.22,17.39,0.00,21.39,37.70,3.89,10.00,20.00,1,17.89,0.28,0.10,12,5.39,4.22,100.00,22.22,37.90,1,0.00,20.00,2,4.00,30.20,16.50,-5.60,8.10,4.60,21.50,230.70,232.40,232.10,35.40,20.90,19.10
 14:04:00  19/07/2019,5.33,68.22,63.61,1,62.56,75,25.06,-4.67,-29.67,2,42,50,34.00,4.28,79.22,-29.00,33.71,43,12.22,14.89,29.33,75,20.67,9,0.00,1,50.22,50.50,62.28,1,65.00,25.17,39.30,22.72,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,35.60,2.72,2.39,65.00,0,33,-4.00,29,0.67,-4.22,67.61,63.85,-5.06,1,35.52,29.19,-0.61,19.00,56.30,11.10,153,19.30,15.10,23.10,25.50,146.40,117.30,55.30,545,50,266.90,19.10,31,4400,469.90,16.10,1.00,1.00,42,0.61,33.78,301.30,2776,42,23.40,42,1057,4404,49,31,41,1378,50,25.60,481.90,487,22,11.00,146,15.00,49,22,2390,0,3,1,3,1,0,20.00,0,0,0.00,29.22,21.00,0.00,21.39,34.20,0.28,10.00,20.00,1,17.89,0.28,0.10,12,6.39,0.61,100.00,18.89,34.40,1,0.00,20.00,2,4.00,30.20,16.50,-5.60,8.10,4.60,21.50,230.70,232.40,232.10,35.40,20.90,19.10
 14:06:00  19/07/2019,5.33,68.22,63.61,1,62.56,75,25.06,-4.67,-29.67,2,42,50,34.00,4.28,79.22,-29.00,33.71,43,12.22,14.89,29.33,75,20.67,9,0.00,1,50.22,50.50,62.28,1,65.00,25.17,39.30,22.72,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,35.60,2.72,2.39,65.00,0,33,-4.00,29,0.67,-4.22,67.61,63.85,-5.06,1,35.52,29.19,-0.61,19.00,56.30,11.10,153,19.30,15.10,23.10,25.50,146.40,117.30,55.30,545,50,266.90,19.10,31,4400,469.90,16.10,1.00,1.00,42,0.61,33.78,301.30,2776,42,23.40,42,1057,4404,49,31,41,1378,50,25.60,481.90,487,22,11.00,146,15.00,49,22,2390,0,3,1,3,1,0,20.00,0,0,0.00,29.22,21.00,0.00,21.39,34.20,0.28,10.00,20.00,1,17.89,0.28,0.10,12,6.39,0.61,100.00,18.89,34.40,1,0.00,20.00,2,4.00,30.20,16.50,-5.60,8.10,4.60,21.50,230.70,232.40,232.10,35.40,20.90,19.10
 14:08:00  19/07/2019,2.39,55.83,63.29,2,58.63,53,21.78,-1.00,-28.89,2,35,32,31.44,2.56,82.44,-29.00,33.71,0,9.94,14.89,29.33,53,20.94,2,44.40,1,49.78,50.50,50.56,1,65.00,21.83,0.00,22.72,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.92,4.72,2.39,65.00,0,47,-4.00,29,-0.11,-1.17,61.61,58.54,-1.33,1,35.52,32.38,-0.61,19.00,55.70,11.10,153,19.30,15.10,23.10,25.50,147.50,118.80,55.30,546,50,268.60,19.10,31,4404,471.00,16.10,1.00,1.00,32,3.11,36.45,302.40,2779,42,23.40,42,1059,4409,49,31,33,1380,50,25.60,484.00,487,22,11.00,146,15.00,49,22,2393,0,2,1,3,1,0,20.00,0,0,0.00,29.22,18.22,0.00,21.39,37.00,3.28,10.00,20.00,1,16.61,0.28,0.10,12,6.11,3.61,100.00,20.28,37.40,1,0.00,20.00,2,4.00,30.20,16.50,-5.60,8.10,4.60,21.50,230.70,232.40,232.10,35.40,20.90,19.10
 14:10:00  19/07/2019,2.39,55.83,63.29,2,58.63,53,21.78,-1.00,-28.89,2,35,32,31.44,2.56,82.44,-29.00,33.71,0,9.94,14.89,29.33,53,20.94,2,44.40,1,49.78,50.50,50.56,1,65.00,21.83,0.00,22.72,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.92,4.72,2.39,65.00,0,47,-4.00,29,-0.11,-1.17,61.61,58.54,-1.33,1,35.52,32.38,-0.61,19.00,55.70,11.10,153,19.30,15.10,23.10,25.50,147.50,118.80,55.30,546,50,268.60,19.10,31,4404,471.00,16.10,1.00,1.00,32,3.11,36.45,302.40,2779,42,23.40,42,1059,4409,49,31,33,1380,50,25.60,484.00,487,22,11.00,146,15.00,49,22,2393,0,2,1,3,1,0,20.00,0,0,0.00,29.22,18.22,0.00,21.39,37.00,3.28,10.00,20.00,1,16.61,0.28,0.10,12,6.11,3.61,100.00,20.28,37.40,1,0.00,20.00,2,4.00,30.20,16.50,-5.60,8.10,4.60,21.50,230.70,232.40,232.10,35.40,20.90,19.10
 14:12:00  19/07/2019,5.33,65.56,63.49,1,64.44,64,23.67,-6.78,-29.33,2,42,50,33.61,4.22,75.11,-29.00,33.71,34,10.94,14.39,29.33,64,20.94,9,5.80,1,51.17,50.50,63.00,1,65.00,23.56,26.60,22.72,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,36.56,3.44,2.39,65.00,0,30,-4.00,50,2.33,-4.44,65.17,65.85,-6.56,1,35.52,27.49,-0.61,19.00,55.70,11.10,153,19.30,15.10,23.10,25.50,147.50,118.30,56.40,547,50,268.60,19.10,31,4406,470.10,16.10,1.00,1.00,56,0.72,34.11,302.40,2781,42,23.40,42,1059,4411,49,31,55,1381,50,25.60,483.20,487,22,11.00,146,15.00,50,22,2394,0,2,1,3,1,0,20.00,0,0,0.00,29.22,20.61,0.00,21.39,34.60,0.78,10.00,20.00,1,12.28,0.28,0.10,12,7.89,1.28,100.00,13.72,35.10,1,0.00,20.00,2,4.00,30.20,19.90,-5.60,9.10,6.40,17.60,230.70,233.30,232.10,40.80,28.70,20.00
 14:14:00  19/07/2019,5.33,65.56,63.49,1,64.44,64,23.67,-6.78,-29.33,2,42,50,33.61,4.22,75.11,-29.00,33.71,34,10.94,14.39,29.33,64,20.94,9,5.80,1,51.17,50.50,63.00,1,65.00,23.56,26.60,22.72,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,36.56,3.44,2.39,65.00,0,30,-4.00,50,2.33,-4.44,65.17,65.85,-6.56,1,35.52,27.49,-0.61,19.00,55.70,11.10,153,19.30,15.10,23.10,25.50,147.50,118.30,56.40,547,50,268.60,19.10,31,4406,470.10,16.10,1.00,1.00,56,0.72,34.11,302.40,2781,42,23.40,42,1059,4411,49,31,55,1381,50,25.60,483.20,487,22,11.00,146,15.00,50,22,2394,0,2,1,3,1,0,20.00,0,0,0.00,29.22,20.61,0.00,21.39,34.60,0.78,10.00,20.00,1,12.28,0.28,0.10,12,7.89,1.28,100.00,13.72,35.10,1,0.00,20.00,2,4.00,30.20,19.90,-5.60,9.10,6.40,17.60,230.70,233.30,232.10,40.80,28.70,20.00
 14:16:00  19/07/2019,5.33,65.56,63.49,1,64.44,64,23.67,-6.78,-29.33,2,42,50,33.61,4.22,75.11,-29.00,33.71,34,10.94,14.39,29.33,64,20.94,9,5.80,1,51.17,50.50,63.00,1,65.00,23.56,26.60,22.72,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,36.56,3.44,2.39,65.00,0,30,-4.00,50,2.33,-4.44,65.17,65.85,-6.56,1,35.52,27.49,-0.61,19.00,55.70,11.10,153,19.30,15.10,23.10,25.50,147.50,118.30,56.40,547,50,268.60,19.10,31,4406,470.10,16.10,1.00,1.00,56,0.72,34.11,302.40,2781,42,23.40,42,1059,4411,49,31,55,1381,50,25.60,483.20,487,22,11.00,146,15.00,50,22,2394,0,2,1,3,1,0,20.00,0,0,0.00,29.22,20.61,0.00,21.39,34.60,0.78,10.00,20.00,1,12.28,0.28,0.10,12,7.89,1.28,100.00,13.72,35.10,1,0.00,20.00,2,4.00,30.20,19.90,-5.60,9.10,6.40,17.60,230.70,233.30,232.10,40.80,28.70,20.00
 14:18:00  19/07/2019,2.39,67.72,63.78,1,62.50,66,22.83,-5.11,-29.33,2,34,32,32.56,3.06,79.33,-29.00,33.71,0,13.33,13.28,29.33,66,21.39,2,4.30,1,51.17,50.50,66.33,1,65.00,23.00,20.90,23.17,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.86,0.06,2.39,65.00,0,27,-4.00,27,1.67,-3.39,67.50,62.26,-5.11,1,35.52,28.85,-0.61,19.50,55.70,11.60,153,19.30,15.10,23.10,25.50,148.80,119.70,56.40,547,50,270.00,19.10,31,4411,472.10,16.10,1.00,1.00,16,-1.72,32.48,303.70,2784,42,23.40,42,1061,4415,49,31,15,1383,50,25.60,484.10,488,22,11.00,147,15.00,50,22,2397,0,2,1,3,1,0,20.00,0,0,0.00,29.22,22.00,0.00,21.39,33.40,-0.50,10.00,20.00,1,19.39,0.28,0.10,12,10.28,-0.28,96.60,19.11,33.50,1,0.00,20.00,2,4.00,30.20,19.90,-5.60,9.10,6.40,17.60,230.70,233.30,232.10,40.80,28.70,20.00
 14:20:00  19/07/2019,2.39,67.72,63.78,1,62.50,66,22.83,-5.11,-29.33,2,34,32,32.56,3.06,79.33,-29.00,33.71,0,13.33,13.28,29.33,66,21.39,2,4.30,1,51.17,50.50,66.33,1,65.00,23.00,20.90,23.17,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.86,0.06,2.39,65.00,0,27,-4.00,27,1.67,-3.39,67.50,62.26,-5.11,1,35.52,28.85,-0.61,19.50,55.70,11.60,153,19.30,15.10,23.10,25.50,148.80,119.70,56.40,547,50,270.00,19.10,31,4411,472.10,16.10,1.00,1.00,16,-1.72,32.48,303.70,2784,42,23.40,42,1061,4415,49,31,15,1383,50,25.60,484.10,488,22,11.00,147,15.00,50,22,2397,0,2,1,3,1,0,20.00,0,0,0.00,29.22,22.00,0.00,21.39,33.40,-0.50,10.00,20.00,1,19.39,0.28,0.10,12,10.28,-0.28,96.60,19.11,33.50,1,0.00,20.00,2,4.00,30.20,19.90,-5.60,9.10,6.40,17.60,230.70,233.30,232.10,40.80,28.70,20.00
 14:22:00  19/07/2019,5.33,61.78,64.08,1,65.01,56,22.83,-3.11,-27.17,3,46,32,30.67,3.67,81.56,-29.00,33.71,11,9.11,15.33,29.33,56,21.67,9,36.30,1,50.28,50.50,64.83,1,65.00,23.00,15.40,23.17,4,0,0,3394,3394,14.39,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,39.35,6.11,2.39,65.00,0,46,-4.00,50,2.50,-0.83,60.94,65.55,-3.17,1,35.52,30.51,-0.61,19.50,56.80,11.60,153,19.30,15.10,23.10,25.50,150.00,119.20,55.80,547,50,271.70,19.10,31,4415,473.30,16.10,1.00,1.00,52,3.72,36.94,303.70,2786,42,23.40,42,1061,4419,50,31,52,1385,50,25.60,485.30,489,22,11.00,147,15.00,50,22,2400,0,2,1,3,1,0,20.00,0,0,0.00,29.22,18.28,0.00,22.22,37.50,3.78,10.00,20.00,1,6.50,0.28,0.10,12,11.50,4.11,80.50,10.72,37.80,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,7.60,4.10,18.60,230.70,232.20,232.10,34.40,19.00,19.50
 14:24:00  19/07/2019,5.33,61.78,64.08,1,65.01,56,22.83,-3.11,-27.17,3,46,32,30.67,3.67,81.56,-29.00,33.71,11,9.11,15.33,29.33,56,21.67,9,36.30,1,50.28,50.50,64.83,1,65.00,23.00,15.40,23.17,4,0,0,3394,3394,14.39,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,39.35,6.11,2.39,65.00,0,46,-4.00,50,2.50,-0.83,60.94,65.55,-3.17,1,35.52,30.51,-0.61,19.50,56.80,11.60,153,19.30,15.10,23.10,25.50,150.00,119.20,55.80,547,50,271.70,19.10,31,4415,473.30,16.10,1.00,1.00,52,3.72,36.94,303.70,2786,42,23.40,42,1061,4419,50,31,52,1385,50,25.60,485.30,489,22,11.00,147,15.00,50,22,2400,0,2,1,3,1,0,20.00,0,0,0.00,29.22,18.28,0.00,22.22,37.50,3.78,10.00,20.00,1,6.50,0.28,0.10,12,11.50,4.11,80.50,10.72,37.80,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,7.60,4.10,18.60,230.70,232.20,232.10,34.40,19.00,19.50
 14:26:00  19/07/2019,5.33,66.50,64.38,1,63.54,72,24.83,-4.83,-29.00,2,45,50,33.39,4.28,76.67,-29.00,33.71,34,11.67,14.56,29.33,71,21.67,9,0.00,1,50.89,50.50,64.33,1,65.00,24.83,21.60,23.61,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,34,3394,1,0,0,0,0,35.85,2.83,2.39,65.00,0,31,-4.00,29,1.39,-3.28,67.17,64.31,-4.94,1,35.52,29.05,-0.61,19.50,56.80,11.60,153,19.30,15.10,23.10,25.50,150.00,119.20,55.80,547,50,271.70,19.10,31,4415,473.30,16.10,1.00,1.00,53,0.28,33.53,303.70,2786,42,23.40,42,1061,4419,50,31,52,1385,50,25.60,482.50,489,22,11.00,147,15.00,50,22,2400,0,2,1,3,1,0,20.00,0,0,0.00,29.22,21.72,0.00,22.22,34.10,0.22,10.00,20.00,1,16.28,2.11,1.00,12,14.11,0.72,100.00,17.11,34.60,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,7.60,4.10,18.60,230.70,232.20,232.10,34.40,19.00,19.50
 14:28:00  19/07/2019,5.33,66.50,64.38,1,63.54,72,24.83,-4.83,-29.00,2,45,50,33.39,4.28,76.67,-29.00,33.71,34,11.67,14.56,29.33,71,21.67,9,0.00,1,50.89,50.50,64.33,1,65.00,24.83,21.60,23.61,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,34,3394,1,0,0,0,0,35.85,2.83,2.39,65.00,0,31,-4.00,29,1.39,-3.28,67.17,64.31,-4.94,1,35.52,29.05,-0.61,19.50,56.80,11.60,153,19.30,15.10,23.10,25.50,150.00,119.20,55.80,547,50,271.70,19.10,31,4415,473.30,16.10,1.00,1.00,53,0.28,33.53,303.70,2786,42,23.40,42,1061,4419,50,31,52,1385,50,25.60,482.50,489,22,11.00,147,15.00,50,22,2400,0,2,1,3,1,0,20.00,0,0,0.00,29.22,21.72,0.00,22.22,34.10,0.22,10.00,20.00,1,16.28,2.11,1.00,12,14.11,0.72,100.00,17.11,34.60,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,7.60,4.10,18.60,230.70,232.20,232.10,34.40,19.00,19.50
 14:30:00  19/07/2019,2.39,68.00,64.58,1,60.84,52,22.50,-3.83,-29.61,2,31,31,32.28,2.67,78.94,-29.00,33.71,0,10.22,13.78,29.33,52,21.67,2,26.00,1,53.50,50.50,64.33,1,65.00,22.56,0.10,23.61,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.87,3.44,2.39,65.00,0,28,-4.00,28,0.83,-3.28,68.22,60.61,-4.06,1,35.52,29.93,-0.61,19.50,56.80,11.60,153,19.30,15.10,23.10,25.50,150.00,119.20,55.80,547,50,271.70,19.10,31,4415,473.30,16.10,1.00,1.00,19,2.11,35.71,303.70,2786,42,23.40,42,1061,4419,50,31,52,1385,50,25.60,484.40,489,22,11.00,147,15.00,50,22,2400,0,2,1,3,1,0,20.00,0,0,0.00,29.22,19.72,0.00,22.22,36.30,2.61,10.00,20.00,1,17.11,0.50,0.20,12,12.00,2.78,91.80,20.00,36.60,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,7.60,4.10,18.60,230.70,232.20,232.10,34.40,19.00,19.50
 14:32:00  19/07/2019,2.39,68.00,64.58,1,60.84,52,22.50,-3.83,-29.61,2,31,31,32.28,2.67,78.94,-29.00,33.71,0,10.22,13.78,29.33,52,21.67,2,26.00,1,53.50,50.50,64.33,1,65.00,22.56,0.10,23.61,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.87,3.44,2.39,65.00,0,28,-4.00,28,0.83,-3.28,68.22,60.61,-4.06,1,35.52,29.93,-0.61,19.50,56.80,11.60,153,19.30,15.10,23.10,25.50,150.00,119.20,55.80,547,50,271.70,19.10,31,4415,473.30,16.10,1.00,1.00,19,2.11,35.71,303.70,2786,42,23.40,42,1061,4419,50,31,52,1385,50,25.60,484.40,489,22,11.00,147,15.00,50,22,2400,0,2,1,3,1,0,20.00,0,0,0.00,29.22,19.72,0.00,22.22,36.30,2.61,10.00,20.00,1,17.11,0.50,0.20,12,12.00,2.78,91.80,20.00,36.60,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,8.10,4.10,18.60,231.20,233.00,232.80,36.90,19.60,19.50
 14:34:00  19/07/2019,2.39,68.00,64.58,1,60.84,52,22.50,-3.83,-29.61,2,31,31,32.28,2.67,78.94,-29.00,33.71,0,10.22,13.78,29.33,52,21.67,2,26.00,1,53.50,50.50,64.33,1,65.00,22.56,0.10,23.61,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.87,3.44,2.39,65.00,0,28,-4.00,28,0.83,-3.28,68.22,60.61,-4.06,1,35.52,29.93,-0.61,19.50,56.80,11.60,153,19.30,15.10,23.10,25.50,150.00,119.20,55.80,547,50,271.70,19.10,31,4415,473.30,16.10,1.00,1.00,19,2.11,35.71,303.70,2786,42,23.40,42,1061,4419,50,31,52,1385,50,25.60,484.40,489,22,11.00,147,15.00,50,22,2400,0,2,1,3,1,0,20.00,0,0,0.00,29.22,19.72,0.00,22.22,36.30,2.61,10.00,20.00,1,17.11,0.50,0.20,12,12.00,2.78,91.80,20.00,36.60,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,8.10,4.10,18.60,231.20,233.00,232.80,36.90,19.60,19.50
 14:36:00  19/07/2019,5.33,66.17,64.80,1,66.92,53,23.67,-4.67,-28.33,2,48,50,32.89,4.61,75.17,-29.00,33.71,33,11.17,14.94,29.33,53,22.22,9,16.40,1,57.00,50.50,63.17,1,65.00,23.67,30.30,23.94,4,0,0,3394,3394,13.72,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.87,3.89,2.39,65.00,0,44,-4.00,50,2.56,-1.89,64.22,68.40,-4.39,1,35.52,29.17,-0.61,19.50,55.90,11.60,154,19.30,16.00,23.80,25.50,150.50,120.60,56.90,549,50,273.80,19.10,31,4422,471.50,16.10,1.00,1.00,55,0.72,34.04,305.40,2793,42,23.40,42,1064,4427,50,31,55,1388,50,25.60,484.40,489,22,11.80,147,15.00,50,22,2406,0,2,1,3,1,0,20.00,0,0,0.00,29.22,21.61,0.00,22.22,34.60,0.72,10.00,20.00,1,13.00,0.50,0.20,12,13.78,1.11,85.70,14.22,34.90,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,8.10,4.10,18.60,231.20,233.00,232.80,36.90,19.60,19.50
 14:38:00  19/07/2019,5.33,66.17,64.80,1,66.92,53,23.67,-4.67,-28.33,2,48,50,32.89,4.61,75.17,-29.00,33.71,33,11.17,14.94,29.33,53,22.22,9,16.40,1,57.00,50.50,63.17,1,65.00,23.67,30.30,23.94,4,0,0,3394,3394,13.72,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,36.87,3.89,2.39,65.00,0,44,-4.00,50,2.56,-1.89,64.22,68.40,-4.39,1,35.52,29.17,-0.61,19.50,55.90,11.60,154,19.30,16.00,23.80,25.50,150.50,120.60,56.90,549,50,273.80,19.10,31,4422,471.50,16.10,1.00,1.00,55,0.72,34.04,305.40,2793,42,23.40,42,1064,4427,50,31,55,1388,50,25.60,484.40,489,22,11.80,147,15.00,50,22,2406,0,2,1,3,1,0,20.00,0,0,0.00,29.22,21.61,0.00,22.22,34.60,0.72,10.00,20.00,1,13.00,0.50,0.20,12,13.78,1.11,85.70,14.22,34.90,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,8.10,4.10,18.60,231.20,233.00,232.80,36.90,19.60,19.50
 14:40:00  19/07/2019,5.33,65.56,65.01,1,65.07,63,24.44,-4.67,-31.00,1,36,50,34.67,3.61,77.17,-29.00,33.71,31,13.00,14.56,29.33,63,22.22,9,0.00,1,50.67,50.50,62.44,1,65.00,24.56,20.00,23.94,4,0,0,3394,3394,12.43,89499,0,45232,24110,0,0,-4.00,29,3394,1,0,0,0,0,34.68,1.61,2.39,65.00,0,30,-4.00,29,2.94,-1.89,67.11,65.61,-4.83,1,35.52,29.04,-0.61,19.50,55.90,11.60,154,19.30,16.00,23.80,25.50,150.50,121.10,56.90,549,50,274.60,19.10,31,4425,471.50,16.10,1.00,1.00,36,-0.94,32.48,304.60,2794,42,24.00,42,1065,4429,50,31,35,1389,50,25.60,483.80,489,22,11.80,147,15.00,50,22,2408,0,2,1,3,1,0,20.00,0,0,0.00,29.22,23.39,0.00,22.61,33.20,-0.72,10.00,20.00,1,18.72,1.89,0.90,12,16.11,-0.28,99.10,18.39,33.60,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,8.10,4.10,18.60,231.20,233.00,232.80,36.90,19.60,19.50
 14:42:00  19/07/2019,5.33,65.56,65.01,1,65.07,63,24.44,-4.67,-31.00,1,36,50,34.67,3.61,77.17,-29.00,33.71,31,13.00,14.56,29.33,63,22.22,9,0.00,1,50.67,50.50,62.44,1,65.00,24.56,20.00,23.94,4,0,0,3394,3394,12.43,89499,0,45232,24110,0,0,-4.00,29,3394,1,0,0,0,0,34.68,1.61,2.39,65.00,0,30,-4.00,29,2.94,-1.89,67.11,65.61,-4.83,1,35.52,29.04,-0.61,19.50,55.90,11.60,154,19.30,16.00,23.80,25.50,150.50,121.10,56.90,549,50,274.60,19.10,31,4425,471.50,16.10,1.00,1.00,36,-0.94,32.48,304.60,2794,42,24.00,42,1065,4429,50,31,35,1389,50,25.60,483.80,489,22,11.80,147,15.00,50,22,2408,0,2,1,3,1,0,20.00,0,0,0.00,29.22,23.39,0.00,22.61,33.20,-0.72,10.00,20.00,1,18.72,1.89,0.90,12,16.11,-0.28,99.10,18.39,33.60,1,0.00,20.00,2,4.00,30.20,19.50,-5.60,10.80,4.70,16.50,229.60,232.40,232.10,48.40,21.60,18.70
 14:44:00  19/07/2019,2.39,63.61,65.18,1,63.49,42,23.06,-2.22,-27.22,3,45,32,29.50,2.33,79.33,-29.00,33.71,0,9.89,14.56,29.33,42,22.22,2,37.50,1,52.78,50.50,66.67,1,65.00,22.94,0.50,23.94,4,0,0,3394,3394,14.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.71,4.44,2.39,65.00,0,32,-4.00,29,0.72,-1.50,65.83,63.24,-2.56,1,35.52,31.30,-0.61,20.10,55.90,11.60,154,19.30,16.00,23.80,25.50,151.80,121.10,56.90,550,50,276.20,19.10,31,4429,472.70,16.10,1.00,1.00,23,3.00,36.35,305.70,2797,42,24.00,42,1066,4433,50,31,23,1391,50,25.60,484.70,490,23,11.80,148,15.00,50,22,2411,0,2,1,3,1,0,20.00,0,0,0.00,29.22,19.89,0.00,23.22,36.90,3.22,10.00,20.00,1,16.89,0.22,0.10,12,13.22,3.39,92.80,20.39,37.20,1,0.00,20.00,2,4.00,30.20,19.50,-5.60,10.80,4.70,16.50,229.60,232.40,232.10,48.40,21.60,18.70
 14:46:00  19/07/2019,2.39,63.61,65.18,1,63.49,42,23.06,-2.22,-27.22,3,45,32,29.50,2.33,79.33,-29.00,33.71,0,9.89,14.56,29.33,42,22.22,2,37.50,1,52.78,50.50,66.67,1,65.00,22.94,0.50,23.94,4,0,0,3394,3394,14.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.71,4.44,2.39,65.00,0,32,-4.00,29,0.72,-1.50,65.83,63.24,-2.56,1,35.52,31.30,-0.61,20.10,55.90,11.60,154,19.30,16.00,23.80,25.50,151.80,121.10,56.90,550,50,276.20,19.10,31,4429,472.70,16.10,1.00,1.00,23,3.00,36.35,305.70,2797,42,24.00,42,1066,4433,50,31,23,1391,50,25.60,484.70,490,23,11.80,148,15.00,50,22,2411,0,2,1,3,1,0,20.00,0,0,0.00,29.22,19.89,0.00,23.22,36.90,3.22,10.00,20.00,1,16.89,0.22,0.10,12,13.22,3.39,92.80,20.39,37.20,1,0.00,20.00,2,4.00,30.20,19.50,-5.60,10.80,4.70,16.50,229.60,232.40,232.10,48.40,21.60,18.70
 14:48:00  19/07/2019,5.33,69.00,65.72,1,67.16,56,25.61,-5.22,-29.06,2,45,50,33.72,4.67,77.00,-29.00,33.71,35,11.22,15.00,29.33,56,22.89,9,12.50,1,52.33,50.50,64.22,1,65.00,25.33,40.70,24.44,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,36.78,3.78,2.39,65.00,0,43,-4.00,50,3.33,-1.78,68.00,68.63,-4.94,1,35.52,28.76,-0.61,20.10,57.00,11.60,154,19.30,16.00,23.80,25.50,151.80,122.00,56.90,550,50,276.20,19.60,31,4431,471.90,15.60,1.00,1.00,48,0.83,34.18,306.90,2800,42,24.00,42,1067,4436,50,31,48,1392,50,25.60,484.70,491,23,11.80,148,15.00,50,22,2412,0,2,1,3,1,0,20.00,0,0,0.00,29.22,22.11,0.00,23.22,34.70,0.78,10.00,20.00,1,15.50,0.22,0.10,12,15.11,1.22,86.20,16.78,35.10,1,0.00,20.00,2,4.00,30.20,19.50,-5.60,10.80,4.70,16.50,229.60,232.40,232.10,48.40,21.60,18.70
 14:50:00  19/07/2019,5.33,69.00,65.72,1,67.16,56,25.61,-5.22,-29.06,2,45,50,33.72,4.67,77.00,-29.00,33.71,35,11.22,15.00,29.33,56,22.89,9,12.50,1,52.33,50.50,64.22,1,65.00,25.33,40.70,24.44,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,36.78,3.78,2.39,65.00,0,43,-4.00,50,3.33,-1.78,68.00,68.63,-4.94,1,35.52,28.76,-0.61,20.10,57.00,11.60,154,19.30,16.00,23.80,25.50,151.80,122.00,56.90,550,50,276.20,19.60,31,4431,471.90,15.60,1.00,1.00,48,0.83,34.18,306.90,2800,42,24.00,42,1067,4436,50,31,48,1392,50,25.60,484.70,491,23,11.80,148,15.00,50,22,2412,0,2,1,3,1,0,20.00,0,0,0.00,29.22,22.11,0.00,23.22,34.70,0.78,10.00,20.00,1,15.50,0.22,0.10,12,15.11,1.22,86.20,16.78,35.10,1,0.00,20.00,2,4.00,30.20,19.50,-5.60,10.80,4.70,16.50,229.60,232.40,232.10,48.40,21.60,18.70
 14:52:00  19/07/2019,5.33,69.00,65.72,1,67.16,56,25.61,-5.22,-29.06,2,45,50,33.72,4.67,77.00,-29.00,33.71,35,11.22,15.00,29.33,56,22.89,9,12.50,1,52.33,50.50,64.22,1,65.00,25.33,40.70,24.44,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,36.78,3.78,2.39,65.00,0,43,-4.00,50,3.33,-1.78,68.00,68.63,-4.94,1,35.52,28.76,-0.61,20.10,57.00,11.60,154,19.30,16.00,23.80,25.50,151.80,122.00,56.90,550,50,276.20,19.60,31,4431,471.90,15.60,1.00,1.00,48,0.83,34.18,306.90,2800,42,24.00,42,1067,4436,50,31,48,1392,50,25.60,484.70,491,23,11.80,148,15.00,50,22,2412,0,2,1,3,1,0,20.00,0,0,0.00,29.22,22.11,0.00,23.22,34.70,0.78,10.00,20.00,1,15.50,0.22,0.10,12,15.11,1.22,86.20,16.78,35.10,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,7.60,4.70,19.20,230.20,231.90,231.00,34.50,22.30,19.30
 14:54:00  19/07/2019,5.33,70.33,66.66,1,67.47,62,24.83,-5.22,-30.67,1,27,27,34.28,3.56,80.28,-29.00,33.71,31,14.67,14.67,29.33,62,23.28,9,0.00,1,53.72,50.50,66.50,1,65.00,24.89,34.70,24.89,4,0,0,3394,3394,12.62,89499,0,45232,24110,0,0,-4.00,21,3394,1,0,0,0,0,33.21,0.11,2.39,65.00,0,26,-4.00,26,2.00,-3.28,70.00,67.84,-5.28,1,35.52,28.71,-0.61,20.10,57.00,11.60,155,19.30,16.90,23.80,25.50,153.20,122.00,57.70,551,51,277.20,19.60,31,4434,471.90,15.60,1.00,1.00,18,-1.33,32.27,306.90,2802,42,24.00,42,1068,4440,50,31,18,1394,50,25.60,485.70,491,23,11.80,148,15.00,50,23,2415,0,2,1,3,1,0,20.00,0,0,0.00,29.22,24.28,0.00,23.22,32.60,-1.28,10.00,20.00,1,20.39,0.22,0.10,12,14.22,-1.28,100.00,19.28,32.60,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,7.60,4.70,19.20,230.20,231.90,231.00,34.50,22.30,19.30
 14:56:00  19/07/2019,5.33,70.33,66.66,1,67.47,62,24.83,-5.22,-30.67,1,27,27,34.28,3.56,80.28,-29.00,33.71,31,14.67,14.67,29.33,62,23.28,9,0.00,1,53.72,50.50,66.50,1,65.00,24.89,34.70,24.89,4,0,0,3394,3394,12.62,89499,0,45232,24110,0,0,-4.00,21,3394,1,0,0,0,0,33.21,0.11,2.39,65.00,0,26,-4.00,26,2.00,-3.28,70.00,67.84,-5.28,1,35.52,28.71,-0.61,20.10,57.00,11.60,155,19.30,16.90,23.80,25.50,153.20,122.00,57.70,551,51,277.20,19.60,31,4434,471.90,15.60,1.00,1.00,18,-1.33,32.27,306.90,2802,42,24.00,42,1068,4440,50,31,18,1394,50,25.60,485.70,491,23,11.80,148,15.00,50,23,2415,0,2,1,3,1,0,20.00,0,0,0.00,29.22,24.28,0.00,23.22,32.60,-1.28,10.00,20.00,1,20.39,0.22,0.10,12,14.22,-1.28,100.00,19.28,32.60,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,7.60,4.70,19.20,230.20,231.90,231.00,34.50,22.30,19.30
 14:58:00  19/07/2019,5.33,65.50,67.54,1,69.75,44,24.44,-2.11,-26.56,3,44,32,29.50,3.06,81.33,-29.00,33.71,9,10.06,15.61,29.33,44,23.83,9,28.80,1,56.11,50.50,66.50,1,65.00,24.44,16.00,25.33,4,0,0,3394,3394,14.70,89499,0,45232,24110,0,0,-4.00,9,3394,1,0,0,0,0,38.75,5.44,2.39,65.00,0,47,-4.00,50,2.00,0.72,64.89,69.98,-1.39,1,35.52,31.36,-0.61,20.10,57.00,11.60,155,19.30,16.90,23.80,25.50,152.40,123.30,57.70,551,51,278.70,19.60,31,4438,473.10,15.60,1.00,1.00,34,3.33,36.65,306.90,2804,42,24.00,42,1070,4444,50,31,35,1394,51,25.60,486.90,492,23,11.80,148,15.00,50,23,2418,0,2,1,3,1,0,20.00,0,0,0.00,29.22,20.22,0.00,23.72,37.20,3.39,10.00,20.00,1,13.11,0.22,0.10,12,13.11,4.00,88.50,17.11,37.70,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,7.60,4.70,19.20,230.20,231.90,231.00,34.50,22.30,19.30
 15:00:00  19/07/2019,5.33,65.50,67.54,1,69.75,44,24.44,-2.11,-26.56,3,44,32,29.50,3.06,81.33,-29.00,33.71,9,10.06,15.61,29.33,44,23.83,9,28.80,1,56.11,50.50,66.50,1,65.00,24.44,16.00,25.33,4,0,0,3394,3394,14.70,89499,0,45232,24110,0,0,-4.00,9,3394,1,0,0,0,0,38.75,5.44,2.39,65.00,0,47,-4.00,50,2.00,0.72,64.89,69.98,-1.39,1,35.52,31.36,-0.61,20.10,57.00,11.60,155,19.30,16.90,23.80,25.50,152.40,123.30,57.70,551,51,278.70,19.60,31,4438,473.10,15.60,1.00,1.00,34,3.33,36.65,306.90,2804,42,24.00,42,1070,4444,50,31,35,1394,51,25.60,486.90,492,23,11.80,148,15.00,50,23,2418,0,2,1,3,1,0,20.00,0,0,0.00,29.22,20.22,0.00,23.72,37.20,3.39,10.00,20.00,1,13.11,0.22,0.10,12,13.11,4.00,88.50,17.11,37.70,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,7.60,4.70,19.20,230.20,231.90,231.00,34.50,22.30,19.30
 15:02:00  19/07/2019,5.33,72.39,68.35,1,67.95,53,26.33,-7.17,-30.78,1,36,50,35.28,4.44,77.83,-29.00,33.71,37,12.39,15.61,29.33,53,23.83,9,0.00,1,58.50,50.50,65.83,1,65.00,26.39,33.60,25.72,4,0,0,3394,3394,12.50,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,36.29,3.17,2.39,65.00,0,29,-4.00,50,3.83,-3.39,72.17,69.35,-7.00,1,35.52,27.15,-0.61,20.10,58.10,11.60,155,19.30,16.90,23.80,25.50,152.40,123.30,57.00,551,51,278.00,19.60,31,4441,473.10,15.60,1.00,1.00,44,0.39,33.81,306.30,2805,42,24.00,42,1071,4445,50,31,43,1395,51,25.60,484.70,493,23,11.80,148,15.00,50,23,2419,0,2,1,3,1,0,20.00,0,0,0.00,29.22,23.22,0.00,23.72,34.40,3.39,10.00,20.00,1,13.11,0.22,0.10,12,13.11,4.00,88.50,17.11,37.70,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,8.10,4.70,19.20,229.10,231.10,231.00,36.60,20.90,18.80
 15:04:00  19/07/2019,5.33,72.39,68.35,1,67.95,53,26.33,-7.17,-30.78,1,36,50,35.28,4.44,77.83,-29.00,33.71,37,12.39,15.61,29.33,53,23.83,9,0.00,1,58.50,50.50,65.83,1,65.00,26.39,33.60,25.72,4,0,0,3394,3394,12.50,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,36.29,3.17,2.39,65.00,0,29,-4.00,50,3.83,-3.39,72.17,69.35,-7.00,1,35.52,27.15,-0.61,20.10,58.10,11.60,155,19.30,16.90,23.80,25.50,152.40,123.30,57.00,551,51,278.00,19.60,31,4441,473.10,15.60,1.00,1.00,44,0.39,33.81,306.30,2805,42,24.00,42,1071,4445,50,31,43,1395,51,25.60,484.70,493,23,11.80,148,15.00,50,23,2419,0,2,1,3,1,0,20.00,0,0,0.00,29.22,23.22,0.00,23.72,34.40,0.50,10.00,20.00,1,16.72,0.50,0.10,12,14.61,1.00,93.50,17.78,34.90,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,8.10,4.70,19.20,229.10,231.10,231.00,36.60,20.90,18.80
 15:06:00  19/07/2019,5.33,72.39,68.35,1,67.95,53,26.33,-7.17,-30.78,1,36,50,35.28,4.44,77.83,-29.00,33.71,37,12.39,15.61,29.33,53,23.83,9,0.00,1,58.50,50.50,65.83,1,65.00,26.39,33.60,25.72,4,0,0,3394,3394,12.50,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,36.29,3.17,2.39,65.00,0,29,-4.00,50,3.83,-3.39,72.17,69.35,-7.00,1,35.52,27.15,-0.61,20.10,58.10,11.60,155,19.30,16.90,23.80,25.50,152.40,123.30,57.00,551,51,278.00,19.60,31,4441,473.10,15.60,1.00,1.00,44,0.39,33.81,306.30,2805,42,24.00,42,1071,4445,50,31,43,1395,51,25.60,484.70,493,23,11.80,148,15.00,50,23,2419,0,2,1,3,1,0,20.00,0,0,0.00,29.22,23.22,0.00,23.72,34.40,0.50,10.00,20.00,1,16.72,0.50,0.10,12,14.61,1.00,93.50,17.78,34.90,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,8.10,4.70,19.20,229.10,231.10,231.00,36.60,20.90,18.80
 15:08:00  19/07/2019,2.39,74.78,68.95,1,64.51,45,25.28,-5.56,-29.44,2,34,32,32.67,3.11,80.28,-29.00,33.71,0,13.83,14.94,29.33,45,24.50,2,7.40,1,59.78,50.50,68.50,1,65.00,25.39,11.70,26.00,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.65,1.11,2.39,65.00,0,23,-4.00,23,2.06,-3.39,74.50,64.24,-5.61,1,35.52,28.45,-0.61,20.70,58.70,12.10,155,19.30,16.90,23.80,25.50,153.80,122.50,57.70,552,51,278.00,19.60,31,4443,472.30,15.60,1.00,1.00,8,0.39,34.00,308.40,2809,42,24.00,42,1071,4450,50,31,10,1397,51,25.60,486.70,494,23,11.80,149,15.00,50,23,2421,0,2,1,3,1,0,20.00,0,0,0.00,29.22,23.22,0.00,24.00,34.40,0.78,10.00,20.00,1,19.39,0.22,0.10,12,12.89,1.00,96.10,20.39,34.90,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,8.10,4.70,19.20,229.10,231.10,231.00,36.60,20.90,18.80
 15:10:00  19/07/2019,2.39,74.78,68.95,1,64.51,45,25.28,-5.56,-29.44,2,34,32,32.67,3.11,80.28,-29.00,33.71,0,13.83,14.94,29.33,45,24.50,2,7.40,1,59.78,50.50,68.50,1,65.00,25.39,11.70,26.00,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.65,1.11,2.39,65.00,0,23,-4.00,23,2.06,-3.39,74.50,64.24,-5.61,1,35.52,28.45,-0.61,20.70,58.70,12.10,155,19.30,16.90,23.80,25.50,153.80,122.50,57.70,552,51,278.00,19.60,31,4443,472.30,15.60,1.00,1.00,8,0.39,34.00,308.40,2809,42,24.00,42,1071,4450,50,31,10,1397,51,25.60,486.70,494,23,11.80,149,15.00,50,23,2421,0,2,1,3,1,0,20.00,0,0,0.00,29.22,23.22,0.00,24.00,34.40,0.78,10.00,20.00,1,19.39,0.22,0.10,12,12.89,1.00,96.10,20.39,34.90,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,8.10,4.70,19.20,229.10,231.10,231.00,36.60,20.90,18.80
 15:12:00  19/07/2019,5.33,65.94,69.67,1,71.18,33,25.67,-2.50,-27.50,2,48,32,30.94,3.61,80.94,-29.00,33.71,11,10.39,16.78,29.33,33,24.50,9,39.30,1,51.67,50.50,65.61,1,65.00,25.67,18.10,26.33,4,0,0,3394,3394,14.10,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,39.57,6.33,2.39,65.00,0,48,-4.00,50,3.06,0.56,67.33,71.59,-2.33,1,35.52,31.06,-0.61,20.70,58.70,12.10,155,19.30,16.90,23.80,25.50,153.80,122.50,57.70,552,51,278.80,19.60,31,4448,474.50,15.60,1.00,1.00,45,3.44,36.73,309.60,2812,42,24.00,42,1072,4454,50,31,46,1398,51,25.60,487.70,494,23,11.80,149,15.00,50,23,2423,0,2,1,3,1,0,20.00,0,0,0.00,29.22,21.00,0.00,24.72,37.40,3.61,10.00,20.00,1,5.28,0.22,0.10,12,14.39,4.00,73.00,9.28,37.70,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,8.10,4.70,16.40,229.10,230.60,230.10,35.10,20.90,20.00
 15:14:00  19/07/2019,5.33,65.94,69.67,1,71.18,33,25.67,-2.50,-27.50,2,48,32,30.94,3.61,80.94,-29.00,33.71,11,10.39,16.78,29.33,33,24.50,9,39.30,1,51.67,50.50,65.61,1,65.00,25.67,18.10,26.33,4,0,0,3394,3394,14.10,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,39.57,6.33,2.39,65.00,0,48,-4.00,50,3.06,0.56,67.33,71.59,-2.33,1,35.52,31.06,-0.61,20.70,58.70,12.10,155,19.30,16.90,23.80,25.50,153.80,122.50,57.70,552,51,278.80,19.60,31,4448,474.50,15.60,1.00,1.00,45,3.44,36.73,309.60,2812,42,24.00,42,1072,4454,50,31,46,1398,51,25.60,487.70,494,23,11.80,149,15.00,50,23,2423,0,2,1,3,1,0,20.00,0,0,0.00,29.22,21.00,0.00,24.72,37.40,3.61,10.00,20.00,1,5.28,0.22,0.10,12,14.39,4.00,73.00,9.28,37.70,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,8.10,4.70,16.40,229.10,230.60,230.10,35.10,20.90,20.00
 15:16:00  19/07/2019,5.33,73.28,70.38,1,69.65,44,27.06,-4.44,-30.72,1,37,50,34.78,4.00,75.72,-29.00,33.71,35,13.67,15.83,29.33,44,24.94,9,0.00,1,52.78,50.50,74.00,1,65.00,27.11,27.20,26.67,4,0,0,3394,3394,12.54,89499,0,45232,24110,0,0,-4.00,35,3394,1,0,0,0,0,35.19,2.22,2.39,65.00,0,33,-4.00,29,3.06,-1.44,74.61,70.22,-4.50,1,35.52,29.37,-0.61,20.70,58.10,12.10,155,19.80,16.90,24.40,26.00,154.30,121.80,57.10,552,51,278.10,19.60,31,4450,473.50,15.60,1.00,1.00,36,-0.67,32.71,308.70,2813,42,24.00,42,1072,4457,50,31,35,1399,51,25.60,487.70,494,23,11.80,149,15.00,50,23,2424,0,2,1,3,1,0,20.00,0,0,0.00,29.22,21.00,0.00,24.72,37.40,3.61,10.00,20.00,1,5.28,0.22,0.10,12,14.39,4.00,73.00,9.28,37.70,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,8.10,4.70,16.40,229.10,230.60,230.10,35.10,20.90,20.00
 15:18:00  19/07/2019,5.33,73.28,70.38,1,69.65,44,27.06,-4.44,-30.72,1,37,50,34.78,4.00,75.72,-29.00,33.71,35,13.67,15.83,29.33,44,24.94,9,0.00,1,52.78,50.50,74.00,1,65.00,27.11,27.20,26.67,4,0,0,3394,3394,12.54,89499,0,45232,24110,0,0,-4.00,35,3394,1,0,0,0,0,35.19,2.22,2.39,65.00,0,33,-4.00,29,3.06,-1.44,74.61,70.22,-4.50,1,35.52,29.37,-0.61,20.70,58.10,12.10,155,19.80,16.90,24.40,26.00,154.30,121.80,57.10,552,51,278.10,19.60,31,4450,473.50,15.60,1.00,1.00,36,-0.67,32.71,308.70,2813,42,24.00,42,1072,4457,50,31,35,1399,51,25.60,487.70,494,23,11.80,149,15.00,50,23,2424,0,2,1,3,1,0,20.00,0,0,0.00,29.22,25.11,0.00,24.39,33.10,-0.72,10.00,20.00,1,18.00,2.61,1.30,12,17.22,-0.28,91.00,17.78,33.60,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,8.10,4.70,16.40,229.10,230.60,230.10,35.10,20.90,20.00
 15:20:00  19/07/2019,5.33,73.28,70.38,1,69.65,44,27.06,-4.44,-30.72,1,37,50,34.78,4.00,75.72,-29.00,33.71,35,13.67,15.83,29.33,44,24.94,9,0.00,1,52.78,50.50,74.00,1,65.00,27.11,27.20,26.67,4,0,0,3394,3394,12.54,89499,0,45232,24110,0,0,-4.00,35,3394,1,0,0,0,0,35.19,2.22,2.39,65.00,0,33,-4.00,29,3.06,-1.44,74.61,70.22,-4.50,1,35.52,29.37,-0.61,20.70,58.10,12.10,155,19.80,16.90,24.40,26.00,154.30,121.80,57.10,552,51,278.10,19.60,31,4450,473.50,15.60,1.00,1.00,36,-0.67,32.71,308.70,2813,42,24.00,42,1072,4457,50,31,35,1399,51,25.60,487.70,494,23,11.80,149,15.00,50,23,2424,0,2,1,3,1,0,20.00,0,0,0.00,29.22,25.11,0.00,24.39,33.10,-0.72,10.00,20.00,1,18.00,2.61,1.30,12,17.22,-0.28,91.00,17.78,33.60,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,8.10,4.70,16.40,229.10,230.60,230.10,35.10,20.90,20.00
 15:22:00  19/07/2019,2.39,62.67,70.75,1,67.43,23,25.50,-3.83,-29.61,2,32,32,32.33,2.67,80.89,-29.00,33.71,0,11.94,15.39,29.33,23,24.94,2,23.90,1,55.50,50.50,57.11,1,65.00,25.50,6.50,26.67,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.70,3.33,2.39,65.00,0,30,-4.00,29,1.06,-3.00,76.39,67.15,-4.11,1,35.52,29.92,-0.61,20.70,58.80,12.10,155,19.80,16.90,24.40,26.00,154.30,121.80,57.80,553,51,278.60,19.60,31,4454,474.90,15.60,1.00,1.00,13,2.22,35.76,308.70,2815,42,24.00,42,1073,4461,50,31,15,1400,51,25.60,488.80,495,23,11.80,149,15.00,50,23,2426,0,2,1,3,1,0,20.00,0,0,0.00,29.22,22.11,0.00,24.78,36.30,2.61,10.00,20.00,1,18.00,0.22,0.10,12,14.39,2.72,91.70,20.72,36.50,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,8.10,4.70,16.40,229.10,231.20,230.80,35.10,20.30,18.50
 15:24:00  19/07/2019,2.39,62.67,70.75,1,67.43,23,25.50,-3.83,-29.61,2,32,32,32.33,2.67,80.89,-29.00,33.71,0,11.94,15.39,29.33,23,24.94,2,23.90,1,55.50,50.50,57.11,1,65.00,25.50,6.50,26.67,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.70,3.33,2.39,65.00,0,30,-4.00,29,1.06,-3.00,76.39,67.15,-4.11,1,35.52,29.92,-0.61,20.70,58.80,12.10,155,19.80,16.90,24.40,26.00,154.30,121.80,57.80,553,51,278.60,19.60,31,4454,474.90,15.60,1.00,1.00,13,2.22,35.76,308.70,2815,42,24.00,42,1073,4461,50,31,15,1400,51,25.60,488.80,495,23,11.80,149,15.00,50,23,2426,0,2,1,3,1,0,20.00,0,0,0.00,29.22,22.11,0.00,24.78,36.30,2.61,10.00,20.00,1,18.00,0.22,0.10,12,14.39,2.72,91.70,20.72,36.50,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,8.10,4.70,16.40,229.10,231.20,230.80,35.10,20.30,18.50
 15:26:00  19/07/2019,5.33,67.39,71.69,1,72.80,34,28.00,-3.83,-28.89,2,44,50,33.50,4.61,76.72,-29.00,33.71,37,12.28,16.44,29.33,34,25.83,9,21.90,1,58.11,50.50,61.00,1,65.00,27.72,37.40,27.28,4,0,0,3394,3394,13.40,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,37.30,4.28,2.39,65.00,0,48,-4.00,50,2.56,-1.39,73.83,74.20,-3.83,1,35.52,29.71,-0.61,20.70,58.80,12.10,155,19.80,16.40,24.40,26.00,155.80,121.10,57.80,553,51,278.60,19.60,31,4457,474.90,15.60,1.00,1.00,42,1.00,34.33,310.00,2818,42,24.00,42,1073,4464,50,31,42,1402,51,25.60,488.80,495,23,11.80,149,15.00,50,23,2428,0,2,1,3,1,0,20.00,0,0,0.00,29.22,23.61,0.00,24.78,34.80,1.00,10.00,20.00,1,15.22,0.22,0.10,12,16.00,1.39,81.30,16.72,35.20,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,8.10,4.70,16.40,229.10,231.20,230.80,35.10,20.30,18.50
 15:28:00  19/07/2019,5.33,67.39,71.69,1,72.80,34,28.00,-3.83,-28.89,2,44,50,33.50,4.61,76.72,-29.00,33.71,37,12.28,16.44,29.33,34,25.83,9,21.90,1,58.11,50.50,61.00,1,65.00,27.72,37.40,27.28,4,0,0,3394,3394,13.40,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,37.30,4.28,2.39,65.00,0,48,-4.00,50,2.56,-1.39,73.83,74.20,-3.83,1,35.52,29.71,-0.61,20.70,58.80,12.10,155,19.80,16.40,24.40,26.00,155.80,121.10,57.80,553,51,278.60,19.60,31,4457,474.90,15.60,1.00,1.00,42,1.00,34.33,310.00,2818,42,24.00,42,1073,4464,50,31,42,1402,51,25.60,488.80,495,23,11.80,149,15.00,50,23,2428,0,2,1,3,1,0,20.00,0,0,0.00,29.22,23.61,0.00,24.78,34.80,1.00,10.00,20.00,1,15.22,0.22,0.10,12,16.00,1.39,81.30,16.72,35.20,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,8.10,4.70,16.40,229.10,231.20,230.80,35.10,20.30,18.50
 15:30:00  19/07/2019,5.33,69.67,72.38,1,72.46,32,27.72,-5.44,-28.89,2,37,32,32.67,3.83,77.33,-29.00,33.71,31,14.50,15.67,29.33,32,25.83,9,0.00,1,61.22,50.50,63.50,1,65.00,27.72,32.70,27.61,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,31,3394,1,0,0,0,0,34.26,1.17,2.39,65.00,0,25,-4.00,25,2.89,-2.67,77.78,72.76,-5.44,1,35.52,28.57,-0.61,20.70,58.20,12.10,155,19.80,16.40,24.40,26.00,155.80,121.10,57.80,554,51,279.30,19.60,31,4461,476.20,15.60,1.00,1.00,19,-0.78,32.78,310.00,2820,42,24.50,42,1074,4468,50,31,17,1403,51,26.10,489.80,495,23,11.80,149,15.00,50,23,2430,0,2,1,3,1,0,20.00,0,0,0.00,29.22,25.28,0.00,24.78,33.20,-0.72,10.00,20.00,1,19.72,0.50,0.10,12,15.39,-0.39,100.00,19.28,33.50,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,8.10,4.70,16.40,229.10,231.20,230.80,35.10,20.30,18.50
 15:32:00  19/07/2019,5.33,69.67,72.38,1,72.46,32,27.72,-5.44,-28.89,2,37,32,32.67,3.83,77.33,-29.00,33.71,31,14.50,15.67,29.33,32,25.83,9,0.00,1,61.22,50.50,63.50,1,65.00,27.72,32.70,27.61,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,31,3394,1,0,0,0,0,34.26,1.17,2.39,65.00,0,25,-4.00,25,2.89,-2.67,77.78,72.76,-5.44,1,35.52,28.57,-0.61,20.70,58.20,12.10,155,19.80,16.40,24.40,26.00,155.80,121.10,57.80,554,51,279.30,19.60,31,4461,476.20,15.60,1.00,1.00,19,-0.78,32.78,310.00,2820,42,24.50,42,1074,4468,50,31,17,1403,51,26.10,489.80,495,23,11.80,149,15.00,50,23,2430,0,2,1,3,1,0,20.00,0,0,0.00,29.22,25.28,0.00,24.78,33.20,-0.72,10.00,20.00,1,19.72,0.50,0.10,12,15.39,-0.39,100.00,19.28,33.50,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,8.10,4.70,16.40,229.10,231.20,230.80,36.10,21.60,19.40
 15:34:00  19/07/2019,5.33,69.67,72.38,1,72.46,32,27.72,-5.44,-28.89,2,37,32,32.67,3.83,77.33,-29.00,33.71,31,14.50,15.67,29.33,32,25.83,9,0.00,1,61.22,50.50,63.50,1,65.00,27.72,32.70,27.61,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,31,3394,1,0,0,0,0,34.26,1.17,2.39,65.00,0,25,-4.00,25,2.89,-2.67,77.78,72.76,-5.44,1,35.52,28.57,-0.61,20.70,58.20,12.10,155,19.80,16.40,24.40,26.00,155.80,121.10,57.80,554,51,279.30,19.60,31,4461,476.20,15.60,1.00,1.00,19,-0.78,32.78,310.00,2820,42,24.50,42,1074,4468,50,31,17,1403,51,26.10,489.80,495,23,11.80,149,15.00,50,23,2430,0,2,1,3,1,0,20.00,0,0,0.00,29.22,25.28,0.00,24.78,33.20,-0.72,10.00,20.00,1,19.72,0.50,0.10,12,15.39,-0.39,100.00,19.28,33.50,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,8.10,4.70,16.40,229.10,231.20,230.80,36.10,21.60,19.40
 15:36:00  19/07/2019,2.39,63.67,73.14,1,73.10,24,27.72,-0.94,-28.61,2,46,50,30.72,2.17,75.28,-29.00,33.71,0,11.78,16.83,29.33,24,26.39,2,41.90,1,58.72,50.50,60.06,1,65.00,27.72,9.90,27.94,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.24,5.00,2.39,65.00,0,38,-4.00,29,0.89,-0.28,74.33,72.81,-1.33,1,35.52,32.42,-0.61,20.20,58.90,12.10,155,19.80,16.40,24.40,26.00,157.20,120.40,57.80,554,51,279.30,19.60,31,4464,476.20,15.60,1.00,1.00,21,3.22,36.55,310.00,2822,42,24.50,42,1074,4472,50,31,21,1405,51,26.10,490.50,496,23,11.80,149,15.00,50,23,2432,0,2,1,3,1,0,20.00,0,0,0.00,29.22,21.78,0.00,25.28,37.20,3.39,10.00,20.00,1,17.11,0.22,0.10,12,13.50,3.72,98.10,20.89,37.50,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,8.10,4.70,16.40,229.10,231.20,230.80,36.10,21.60,19.40
 15:38:00  19/07/2019,2.39,63.67,73.14,1,73.10,24,27.72,-0.94,-28.61,2,46,50,30.72,2.17,75.28,-29.00,33.71,0,11.78,16.83,29.33,24,26.39,2,41.90,1,58.72,50.50,60.06,1,65.00,27.72,9.90,27.94,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.24,5.00,2.39,65.00,0,38,-4.00,29,0.89,-0.28,74.33,72.81,-1.33,1,35.52,32.42,-0.61,20.20,58.90,12.10,155,19.80,16.40,24.40,26.00,157.20,120.40,57.80,554,51,279.30,19.60,31,4464,476.20,15.60,1.00,1.00,21,3.22,36.55,310.00,2822,42,24.50,42,1074,4472,50,31,21,1405,51,26.10,490.50,496,23,11.80,149,15.00,50,23,2432,0,2,1,3,1,0,20.00,0,0,0.00,29.22,21.78,0.00,25.28,37.20,3.39,10.00,20.00,1,17.11,0.22,0.10,12,13.50,3.72,98.10,20.89,37.50,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,8.10,4.70,16.40,229.10,231.20,230.80,36.10,21.60,19.40
 15:40:00  19/07/2019,5.33,71.44,74.03,1,73.95,37,29.28,-5.94,-31.28,1,31,31,36.28,4.94,81.67,-29.00,33.71,43,14.28,16.83,29.33,37,26.78,9,7.60,1,63.06,50.50,65.67,1,65.00,29.56,38.70,28.39,4,0,0,3394,3394,12.29,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,35.76,2.78,2.39,65.00,0,46,-4.00,50,3.94,-1.78,77.33,75.41,-5.56,1,35.52,28.16,-0.61,20.20,58.90,11.60,155,19.80,16.40,24.40,26.00,157.20,121.50,57.80,554,51,280.90,19.60,31,4468,477.20,15.60,1.00,1.00,36,-0.56,32.86,310.00,2824,43,24.50,43,1076,4476,50,31,33,1406,51,26.10,491.50,496,23,11.80,149,15.00,50,23,2435,0,2,1,3,1,0,20.00,0,0,0.00,29.22,25.28,0.00,24.78,33.40,-0.50,10.00,20.00,1,17.11,0.22,0.10,12,16.50,0.00,88.20,17.00,33.80,1,0.00,20.00,2,4.00,30.20,16.40,-5.60,8.10,4.70,16.40,229.10,231.20,230.80,36.10,21.60,19.40
 15:42:00  19/07/2019,5.33,71.44,74.03,1,73.95,37,29.28,-5.94,-31.28,1,31,31,36.28,4.94,81.67,-29.00,33.71,43,14.28,16.83,29.33,37,26.78,9,7.60,1,63.06,50.50,65.67,1,65.00,29.56,38.70,28.39,4,0,0,3394,3394,12.29,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,35.76,2.78,2.39,65.00,0,46,-4.00,50,3.94,-1.78,77.33,75.41,-5.56,1,35.52,28.16,-0.61,20.20,58.90,11.60,155,19.80,16.40,24.40,26.00,157.20,121.50,57.80,554,51,280.90,19.60,31,4468,477.20,15.60,1.00,1.00,36,-0.56,32.86,310.00,2824,43,24.50,43,1076,4476,50,31,33,1406,51,26.10,491.50,496,23,11.80,149,15.00,50,23,2435,0,2,1,3,1,0,20.00,0,0,0.00,29.22,25.28,0.00,24.78,33.40,-0.50,10.00,20.00,1,17.11,0.22,0.10,12,16.50,0.00,88.20,17.00,33.80,1,0.00,20.00,2,4.00,30.20,19.30,-5.60,10.40,4.70,16.40,228.00,230.50,230.20,46.50,21.60,20.00
 15:44:00  19/07/2019,2.39,68.22,74.67,1,69.87,22,27.72,-2.94,-29.56,2,25,25,33.00,3.39,80.94,-29.00,33.71,0,12.78,16.56,29.33,22,26.78,2,28.30,1,63.06,50.50,64.11,1,65.00,27.83,0.30,28.67,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.02,3.72,2.39,65.00,0,29,-4.00,29,0.17,-2.89,78.94,69.59,-3.28,1,35.52,30.69,-0.61,20.20,58.90,11.60,155,19.80,16.40,24.40,26.00,158.70,120.70,58.30,555,51,281.40,19.60,31,4471,477.20,15.60,1.00,1.00,16,2.33,35.73,311.60,2827,43,24.50,43,1076,4480,50,31,16,1408,51,26.10,492.60,497,23,11.80,149,15.00,50,23,2437,0,2,1,3,1,0,20.00,0,1,0.00,31.50,22.39,0.00,24.78,36.30,2.50,10.00,20.00,1,18.11,0.22,0.10,12,17.00,2.78,86.80,20.89,36.60,1,0.00,20.00,2,4.00,30.20,19.30,-5.60,10.40,4.70,16.40,228.00,230.50,230.20,46.50,21.60,20.00
 15:46:00  19/07/2019,2.39,68.22,74.67,1,69.87,22,27.72,-2.94,-29.56,2,25,25,33.00,3.39,80.94,-29.00,33.71,0,12.78,16.56,29.33,22,26.78,2,28.30,1,63.06,50.50,64.11,1,65.00,27.83,0.30,28.67,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.02,3.72,2.39,65.00,0,29,-4.00,29,0.17,-2.89,78.94,69.59,-3.28,1,35.52,30.69,-0.61,20.20,58.90,11.60,155,19.80,16.40,24.40,26.00,158.70,120.70,58.30,555,51,281.40,19.60,31,4471,477.20,15.60,1.00,1.00,16,2.33,35.73,311.60,2827,43,24.50,43,1076,4480,50,31,16,1408,51,26.10,492.60,497,23,11.80,149,15.00,50,23,2437,0,2,1,3,1,0,20.00,0,1,0.00,31.50,22.39,0.00,24.78,36.30,2.50,10.00,20.00,1,18.11,0.22,0.10,12,17.00,2.78,86.80,20.89,36.60,1,0.00,20.00,2,4.00,30.20,19.30,-5.60,10.40,4.70,16.40,228.00,230.50,230.20,46.50,21.60,20.00
 15:48:00  19/07/2019,2.39,68.22,74.67,1,69.87,22,27.72,-2.94,-29.56,2,25,25,33.00,3.39,80.94,-29.00,33.71,0,12.78,16.56,29.33,22,26.78,2,28.30,1,63.06,50.50,64.11,1,65.00,27.83,0.30,28.67,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.02,3.72,2.39,65.00,0,29,-4.00,29,0.17,-2.89,78.94,69.59,-3.28,1,35.52,30.69,-0.61,20.20,58.90,11.60,155,19.80,16.40,24.40,26.00,158.70,120.70,58.30,555,51,281.40,19.60,31,4471,477.20,15.60,1.00,1.00,16,2.33,35.73,311.60,2827,43,24.50,43,1076,4480,50,31,16,1408,51,26.10,492.60,497,23,11.80,149,15.00,50,23,2437,0,2,1,3,1,0,20.00,0,1,0.00,31.50,22.39,0.00,24.78,36.30,2.50,10.00,20.00,1,18.11,0.22,0.10,12,17.00,2.78,86.80,20.89,36.60,1,0.00,20.00,2,4.00,30.20,19.30,-5.60,10.40,4.70,16.40,228.00,230.50,230.20,46.50,21.60,20.00
 15:50:00  19/07/2019,5.33,73.00,75.20,1,76.44,35,30.22,-3.61,-27.28,3,38,32,32.06,4.83,82.61,-29.00,33.71,37,13.17,17.44,29.33,35,27.22,9,24.00,1,64.50,50.50,67.11,1,65.00,29.94,42.70,28.94,4,0,0,3394,3394,14.30,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,37.22,4.33,2.39,65.00,0,55,-4.00,55,2.44,-1.06,78.22,77.80,-3.28,1,35.52,30.10,-0.61,20.20,58.90,11.60,155,19.80,16.40,24.90,26.00,158.70,121.90,58.30,555,51,281.90,19.60,31,4474,477.70,15.60,1.00,1.00,39,0.61,33.95,311.60,2829,43,24.50,43,1078,4483,50,31,39,1409,51,26.10,492.60,497,23,11.80,149,15.00,50,23,2439,0,2,1,3,1,0,20.00,0,1,0.00,29.28,24.22,2.50,24.78,34.50,0.61,10.00,20.00,1,17.00,0.22,0.10,12,18.28,0.89,75.20,18.00,34.80,1,0.00,20.00,2,4.00,30.20,19.30,-5.60,10.40,4.70,16.40,228.00,230.50,230.20,46.50,21.60,20.00
 15:52:00  19/07/2019,5.33,73.00,75.20,1,76.44,35,30.22,-3.61,-27.28,3,38,32,32.06,4.83,82.61,-29.00,33.71,37,13.17,17.44,29.33,35,27.22,9,24.00,1,64.50,50.50,67.11,1,65.00,29.94,42.70,28.94,4,0,0,3394,3394,14.30,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,37.22,4.33,2.39,65.00,0,55,-4.00,55,2.44,-1.06,78.22,77.80,-3.28,1,35.52,30.10,-0.61,20.20,58.90,11.60,155,19.80,16.40,24.90,26.00,158.70,121.90,58.30,555,51,281.90,19.60,31,4474,477.70,15.60,1.00,1.00,39,0.61,33.95,311.60,2829,43,24.50,43,1078,4483,50,31,39,1409,51,26.10,492.60,497,23,11.80,149,15.00,50,23,2439,0,2,1,3,1,0,20.00,0,1,0.00,29.28,24.22,2.50,24.78,34.50,0.61,10.00,20.00,12,17.00,0.22,0.10,12,18.28,0.89,75.20,18.00,34.80,1,0.00,20.00,2,4.00,30.20,19.30,-5.60,10.40,4.70,18.90,228.00,230.50,230.20,47.90,20.10,19.20
 15:54:00  19/07/2019,5.33,74.89,75.51,1,75.54,27,28.94,-4.06,-29.22,2,45,32,33.17,3.83,76.22,-29.00,33.71,31,16.17,16.72,29.33,27,27.22,9,0.00,1,67.00,50.50,69.11,1,65.00,29.00,36.70,28.94,4,0,0,3394,3394,13.25,89499,0,45232,24110,0,0,-4.00,29,3394,1,0,0,0,0,33.65,0.56,2.39,65.00,0,34,-4.00,29,0.89,-3.11,82.56,75.82,-4.11,1,35.52,29.72,-0.61,20.20,58.90,11.60,155,19.80,15.90,24.90,26.00,159.20,121.90,58.30,556,51,281.90,19.60,31,4478,478.70,15.60,1.00,1.00,10,-0.94,32.54,313.00,2832,43,24.50,43,1079,4488,50,31,10,1410,51,26.10,494.60,497,23,11.80,149,15.00,50,23,2440,0,2,1,3,1,0,20.00,0,1,0.00,27.22,25.39,4.50,24.78,33.50,-0.28,10.00,20.00,12,20.50,0.22,0.10,12,16.72,0.00,92.20,20.39,33.90,1,0.00,20.00,2,4.00,30.20,19.30,-5.60,10.40,4.70,18.90,228.00,230.50,230.20,47.90,20.10,19.20
 15:56:00  19/07/2019,5.33,74.89,75.51,1,75.54,27,28.94,-4.06,-29.22,2,45,32,33.17,3.83,76.22,-29.00,33.71,31,16.17,16.72,29.33,27,27.22,9,0.00,1,67.00,50.50,69.11,1,65.00,29.00,36.70,28.94,4,0,0,3394,3394,13.25,89499,0,45232,24110,0,0,-4.00,29,3394,1,0,0,0,0,33.65,0.56,2.39,65.00,0,34,-4.00,29,0.89,-3.11,82.56,75.82,-4.11,1,35.52,29.72,-0.61,20.20,58.90,11.60,155,19.80,15.90,24.90,26.00,159.20,121.90,58.30,556,51,281.90,19.60,31,4478,478.70,15.60,1.00,1.00,10,-0.94,32.54,313.00,2832,43,24.50,43,1079,4488,50,31,10,1410,51,26.10,494.60,497,23,11.80,149,15.00,50,23,2440,0,2,1,3,1,0,20.00,0,1,0.00,27.22,25.39,4.50,24.78,33.50,-0.28,10.00,20.00,12,20.50,0.22,0.10,12,16.72,0.00,92.20,20.39,33.90,1,0.00,20.00,2,4.00,30.20,19.30,-5.60,10.40,4.70,18.90,228.00,230.50,230.20,47.90,20.10,19.20
 15:58:00  19/07/2019,5.33,68.94,75.82,1,78.37,21,28.94,-2.33,-29.72,2,33,32,32.67,3.11,82.94,-29.00,33.71,10,11.89,18.11,29.33,21,27.22,9,35.50,1,63.78,50.50,65.39,1,65.00,29.00,31.80,29.22,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,39.50,6.06,2.39,65.00,0,50,-4.00,50,1.89,-0.28,76.44,78.69,-2.28,1,35.52,31.19,-0.61,20.20,58.90,11.60,155,19.80,15.90,24.90,26.00,160.50,121.90,58.30,556,51,282.60,19.60,31,4482,479.90,15.10,1.00,1.00,29,3.72,37.28,314.30,2835,43,24.50,43,1079,4492,50,31,31,1412,51,26.10,495.70,498,23,11.80,149,15.00,50,23,2442,0,2,1,3,1,0,20.00,0,1,0.00,26.00,21.72,0.00,25.78,37.80,4.00,10.00,20.00,12,11.78,0.22,0.10,12,14.78,4.72,81.70,16.28,38.40,1,0.00,20.00,2,4.00,30.20,19.30,-5.60,10.40,4.70,18.90,228.00,230.50,230.20,47.90,20.10,19.20
