CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 16:00:00  19/07/2019,5.33,68.94,75.82,1,78.37,21,28.94,-2.33,-29.72,2,33,32,32.67,3.11,82.94,-29.00,33.71,10,11.89,18.11,29.33,21,27.22,9,35.50,1,63.78,50.50,65.39,1,65.00,29.00,31.80,29.22,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,39.50,6.06,2.39,65.00,0,50,-4.00,50,1.89,-0.28,76.44,78.69,-2.28,1,35.52,31.19,-0.61,20.20,58.90,11.60,155,19.80,15.90,24.90,26.00,160.50,121.90,58.30,556,51,282.60,19.60,31,4482,479.90,15.10,1.00,1.00,29,3.72,37.28,314.30,2835,43,24.50,43,1079,4492,50,31,31,1412,51,26.10,495.70,498,23,11.80,149,15.00,50,23,2442,0,2,1,3,1,0,20.00,0,1,0.00,26.00,21.72,0.00,25.78,37.80,4.00,10.00,20.00,12,11.78,0.22,0.10,12,14.78,4.72,81.70,16.28,38.40,1,0.00,20.00,2,4.00,30.20,19.30,-5.60,10.40,4.70,18.90,228.00,230.50,230.20,47.90,20.10,19.20
 16:02:00  19/07/2019,5.33,68.94,75.82,1,78.37,21,28.94,-2.33,-29.72,2,33,32,32.67,3.11,82.94,-29.00,33.71,10,11.89,18.11,29.33,21,27.22,9,35.50,1,63.78,50.50,65.39,1,65.00,29.00,31.80,29.22,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,39.50,6.06,2.39,65.00,0,50,-4.00,50,1.89,-0.28,76.44,78.69,-2.28,1,35.52,31.19,-0.61,20.20,58.90,11.60,155,19.80,15.90,24.90,26.00,160.50,121.90,58.30,556,51,282.60,19.60,31,4482,479.90,15.10,1.00,1.00,29,3.72,37.28,314.30,2835,43,24.50,43,1079,4492,50,31,31,1412,51,26.10,495.70,498,23,11.80,149,15.00,50,23,2442,0,2,1,3,1,0,20.00,0,1,0.00,26.00,21.72,0.00,25.78,37.80,4.00,10.00,20.00,12,11.78,0.22,0.10,12,14.78,4.72,81.70,16.28,38.40,1,0.00,20.00,2,4.00,30.20,16.50,-5.60,8.00,4.70,18.90,228.00,229.90,229.50,36.70,20.10,20.10
 16:04:00  19/07/2019,5.33,75.06,76.04,1,76.38,29,29.61,-6.28,-28.17,2,40,32,33.11,5.00,80.44,-29.00,33.71,37,14.11,17.50,29.33,29,27.22,9,8.30,1,67.50,50.50,69.78,1,65.00,29.72,38.20,29.22,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,42,3394,1,0,0,0,0,36.46,3.39,2.39,65.00,0,45,-4.00,50,2.83,-3.44,80.72,77.47,-6.06,1,35.52,27.89,-0.61,20.20,58.90,11.60,155,19.80,15.90,24.90,26.00,159.80,121.90,58.30,556,51,283.60,20.10,31,4485,479.90,15.10,1.00,1.00,35,0.17,33.56,313.70,2836,43,24.50,43,1080,4494,50,31,34,1412,51,26.10,495.10,498,23,11.80,149,15.00,50,23,2444,0,2,1,3,1,0,20.00,0,1,0.00,25.11,24.61,10.30,24.78,34.00,0.11,10.00,19.50,12,17.72,0.22,0.10,12,16.00,0.72,87.10,18.50,34.60,1,0.00,20.00,2,4.00,30.20,16.50,-5.60,8.00,4.70,18.90,228.00,229.90,229.50,36.70,20.10,20.10
 16:06:00  19/07/2019,5.33,75.06,76.04,1,76.38,29,29.61,-6.28,-28.17,2,40,32,33.11,5.00,80.44,-29.00,33.71,37,14.11,17.50,29.33,29,27.22,9,8.30,1,67.50,50.50,69.78,1,65.00,29.72,38.20,29.22,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,42,3394,1,0,0,0,0,36.46,3.39,2.39,65.00,0,45,-4.00,50,2.83,-3.44,80.72,77.47,-6.06,1,35.52,27.89,-0.61,20.20,58.90,11.60,155,19.80,15.90,24.90,26.00,159.80,121.90,58.30,556,51,283.60,20.10,31,4485,479.90,15.10,1.00,1.00,35,0.17,33.56,313.70,2836,43,24.50,43,1080,4494,50,31,34,1412,51,26.10,495.10,498,23,11.80,149,15.00,50,23,2444,0,2,1,3,1,0,20.00,0,1,0.00,25.11,24.61,10.30,24.78,34.00,0.11,10.00,19.50,12,17.72,0.22,0.10,12,16.00,0.72,87.10,18.50,34.60,1,0.00,20.00,2,4.00,30.20,16.50,-5.60,8.00,4.70,18.90,228.00,229.90,229.50,36.70,20.10,20.10
 16:08:00  19/07/2019,5.33,76.17,76.20,1,76.83,23,28.83,-4.22,-30.33,2,32,32,34.44,4.06,78.39,-29.00,33.71,34,15.67,16.67,29.33,23,27.22,9,0.00,1,68.50,50.89,70.67,1,65.00,28.83,40.10,29.22,4,0,0,3394,3394,12.76,89499,0,45232,24110,0,0,-4.00,34,3394,1,0,0,0,0,34.15,1.06,2.39,65.00,0,33,-4.00,29,1.06,-3.06,83.28,77.39,-4.17,1,35.52,29.58,-0.61,20.20,58.90,11.60,155,19.80,15.90,24.90,26.00,159.80,121.90,59.00,557,51,283.60,20.10,31,4488,480.60,15.10,1.00,1.00,13,-0.56,32.97,313.70,2838,43,24.50,43,1081,4497,51,31,12,1413,51,26.10,495.10,498,23,11.80,149,15.00,51,23,2445,0,2,1,3,1,0,20.00,0,1,0.00,24.22,24.61,13.30,24.39,33.50,-0.28,10.00,19.22,12,19.78,0.22,0.10,12,13.72,-0.11,100.00,19.72,33.70,1,0.00,20.00,2,4.00,30.20,16.50,-5.60,8.00,4.70,18.90,228.00,229.90,229.50,36.70,20.10,20.10
 16:10:00  19/07/2019,5.33,76.17,76.20,1,76.83,23,28.83,-4.22,-30.33,2,32,32,34.44,4.06,78.39,-29.00,33.71,34,15.67,16.67,29.33,23,27.22,9,0.00,1,68.50,50.89,70.67,1,65.00,28.83,40.10,29.22,4,0,0,3394,3394,12.76,89499,0,45232,24110,0,0,-4.00,34,3394,1,0,0,0,0,34.15,1.06,2.39,65.00,0,33,-4.00,29,1.06,-3.06,83.28,77.39,-4.17,1,35.52,29.58,-0.61,20.20,58.90,11.60,155,19.80,15.90,24.90,26.00,159.80,121.90,59.00,557,51,283.60,20.10,31,4488,480.60,15.10,1.00,1.00,13,-0.56,32.97,313.70,2838,43,24.50,43,1081,4497,51,31,12,1413,51,26.10,495.10,498,23,11.80,149,15.00,51,23,2445,0,2,1,3,1,0,20.00,0,1,0.00,24.22,24.61,13.30,24.39,33.50,-0.28,10.00,19.22,12,19.78,0.22,0.10,12,13.72,-0.11,100.00,19.72,33.70,1,0.00,20.00,2,4.00,30.20,16.50,-5.60,8.00,4.70,18.90,228.00,229.90,229.50,36.70,20.10,20.10
 16:12:00  19/07/2019,2.39,70.00,76.28,1,76.61,24,29.50,-4.22,-29.00,2,25,25,31.72,2.72,78.78,-29.00,33.71,0,14.11,17.44,29.33,24,27.50,2,14.60,1,65.61,50.89,66.78,1,65.00,29.50,20.50,29.22,4,0,0,3394,3394,13.47,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.72,3.28,2.39,65.00,0,27,-4.00,27,1.33,-3.06,79.72,76.26,-4.44,1,35.52,29.51,-0.61,20.20,59.40,11.60,155,19.80,15.90,24.90,26.00,159.80,122.40,59.00,557,51,283.60,20.10,31,4492,481.80,15.10,1.00,1.00,6,2.33,36.02,313.70,2839,43,24.50,43,1082,4500,51,31,9,1413,51,26.10,495.10,499,23,11.80,149,15.00,51,23,2446,0,2,1,3,1,0,20.00,0,1,0.00,23.89,21.78,0.00,24.89,36.80,3.00,9.40,18.89,12,19.00,0.22,0.10,12,12.89,3.00,98.70,22.11,36.80,1,0.00,20.00,2,4.00,30.20,16.50,-5.60,8.00,4.70,18.30,229.30,230.80,230.40,35.70,21.90,20.10
 16:14:00  19/07/2019,2.39,70.00,76.28,1,76.61,24,29.50,-4.22,-29.00,2,25,25,31.72,2.72,78.78,-29.00,33.71,0,14.11,17.44,29.33,24,27.50,2,14.60,1,65.61,50.89,66.78,1,65.00,29.50,20.50,29.22,4,0,0,3394,3394,13.47,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.72,3.28,2.39,65.00,0,27,-4.00,27,1.33,-3.06,79.72,76.26,-4.44,1,35.52,29.51,-0.61,20.20,59.40,11.60,155,19.80,15.90,24.90,26.00,159.80,122.40,59.00,557,51,283.60,20.10,31,4492,481.80,15.10,1.00,1.00,6,2.33,36.02,313.70,2839,43,24.50,43,1082,4500,51,31,9,1413,51,26.10,495.10,499,23,11.80,149,15.00,51,23,2446,0,2,1,3,1,0,20.00,0,1,0.00,23.89,21.78,0.00,24.89,36.80,3.00,9.40,18.89,12,19.00,0.22,0.10,12,12.89,3.00,98.70,22.11,36.80,1,0.00,20.00,2,4.00,30.20,16.50,-5.60,8.00,4.70,18.30,229.30,230.80,230.40,35.70,21.90,20.10
 16:16:00  19/07/2019,2.39,70.00,76.28,1,76.61,24,29.50,-4.22,-29.00,2,25,25,31.72,2.72,78.78,-29.00,33.71,0,14.11,17.44,29.33,24,27.50,2,14.60,1,65.61,50.89,66.78,1,65.00,29.50,20.50,29.22,4,0,0,3394,3394,13.47,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.72,3.28,2.39,65.00,0,27,-4.00,27,1.33,-3.06,79.72,76.26,-4.44,1,35.52,29.51,-0.61,20.20,59.40,11.60,155,19.80,15.90,24.90,26.00,159.80,122.40,59.00,557,51,283.60,20.10,31,4492,481.80,15.10,1.00,1.00,6,2.33,36.02,313.70,2839,43,24.50,43,1082,4500,51,31,9,1413,51,26.10,495.10,499,23,11.80,149,15.00,51,23,2446,0,2,1,3,1,0,20.00,0,1,0.00,23.89,21.78,0.00,24.89,36.80,3.00,9.40,18.89,12,19.00,0.22,0.10,12,12.89,3.00,98.70,22.11,36.80,1,0.00,20.00,2,4.00,30.20,16.50,-5.60,8.00,4.70,18.30,229.30,230.80,230.40,35.70,21.90,20.10
 16:18:00  19/07/2019,5.33,75.06,76.65,1,76.76,25,30.00,-4.22,-27.67,2,47,50,32.72,5.11,76.78,-29.00,33.71,37,13.83,18.11,29.33,25,27.50,9,29.20,1,67.56,51.22,70.00,1,65.00,30.11,38.90,29.61,4,0,0,3394,3394,14.11,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,37.45,4.44,2.39,65.00,0,57,-4.00,57,3.28,-0.78,79.72,78.33,-3.89,1,35.52,29.68,-0.61,20.20,59.40,11.60,155,19.80,15.90,24.90,26.00,160.70,122.40,59.60,558,51,285.40,20.10,31,4495,481.80,15.10,1.00,1.00,44,0.78,34.10,314.60,2842,43,24.50,43,1083,4503,51,31,42,1415,51,26.10,495.10,499,23,11.80,149,15.00,51,23,2449,0,2,1,3,1,0,20.00,0,1,0.00,23.28,23.50,14.30,24.39,34.60,0.78,9.40,18.28,12,14.11,0.22,0.10,12,15.22,1.22,85.80,15.39,35.10,1,0.00,20.00,2,4.00,30.20,16.50,-5.60,8.00,4.70,18.30,229.30,230.80,230.40,35.70,21.90,20.10
 16:20:00  19/07/2019,5.33,75.06,76.65,1,76.76,25,30.00,-4.22,-27.67,2,47,50,32.72,5.11,76.78,-29.00,33.71,37,13.83,18.11,29.33,25,27.50,9,29.20,1,67.56,51.22,70.00,1,65.00,30.11,38.90,29.61,4,0,0,3394,3394,14.11,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,37.45,4.44,2.39,65.00,0,57,-4.00,57,3.28,-0.78,79.72,78.33,-3.89,1,35.52,29.68,-0.61,20.20,59.40,11.60,155,19.80,15.90,24.90,26.00,160.70,122.40,59.60,558,51,285.40,20.10,31,4495,481.80,15.10,1.00,1.00,44,0.78,34.10,314.60,2842,43,24.50,43,1083,4503,51,31,42,1415,51,26.10,495.10,499,23,11.80,149,15.00,51,23,2449,0,2,1,3,1,0,20.00,0,1,0.00,23.28,23.50,14.30,24.39,34.60,0.78,9.40,18.28,12,14.11,0.22,0.10,12,15.22,1.22,85.80,15.39,35.10,1,0.00,20.00,2,4.00,30.20,16.50,-5.60,8.00,4.70,18.30,229.30,230.80,230.40,35.70,21.90,20.10
 16:22:00  19/07/2019,5.33,77.94,76.65,1,76.01,26,29.39,-4.22,-30.94,1,36,50,34.61,3.56,73.33,-29.00,33.71,34,15.78,16.50,29.33,26,27.50,9,0.00,1,70.33,51.22,72.44,1,65.00,29.50,34.90,29.61,4,0,0,3394,3394,12.44,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,33.88,0.78,2.39,65.00,0,35,-4.00,29,2.28,-1.72,85.11,76.40,-3.89,1,35.52,29.68,-0.61,20.20,59.40,11.60,156,19.80,16.40,24.90,26.00,160.00,124.00,59.60,558,51,286.30,20.10,31,4499,483.10,15.10,1.00,1.00,16,-0.89,32.45,314.60,2844,43,24.50,43,1085,4506,51,31,15,1415,51,26.10,495.10,500,23,11.80,149,15.00,51,23,2451,0,2,1,3,1,0,20.00,0,1,0.00,22.78,24.61,23.80,23.61,32.90,-1.00,8.90,17.78,12,19.72,0.22,0.10,12,14.89,-0.78,100.00,18.89,33.10,1,0.00,20.00,2,4.00,30.20,16.50,-5.60,8.00,4.70,16.80,228.20,229.80,229.40,35.70,21.90,18.30
 16:24:00  19/07/2019,5.33,77.94,76.65,1,76.01,26,29.39,-4.22,-30.94,1,36,50,34.61,3.56,73.33,-29.00,33.71,34,15.78,16.50,29.33,26,27.50,9,0.00,1,70.33,51.22,72.44,1,65.00,29.50,34.90,29.61,4,0,0,3394,3394,12.44,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,33.88,0.78,2.39,65.00,0,35,-4.00,29,2.28,-1.72,85.11,76.40,-3.89,1,35.52,29.68,-0.61,20.20,59.40,11.60,156,19.80,16.40,24.90,26.00,160.00,124.00,59.60,558,51,286.30,20.10,31,4499,483.10,15.10,1.00,1.00,16,-0.89,32.45,314.60,2844,43,24.50,43,1085,4506,51,31,15,1415,51,26.10,495.10,500,23,11.80,149,15.00,51,23,2451,0,2,1,3,1,0,20.00,0,1,0.00,22.78,24.61,23.80,23.61,32.90,-1.00,8.90,17.78,12,19.72,0.22,0.10,12,14.89,-0.78,100.00,18.89,33.10,1,0.00,20.00,2,4.00,30.20,16.50,-5.60,8.00,4.70,16.80,228.20,229.80,229.40,35.70,21.90,18.30
 16:26:00  19/07/2019,5.33,71.33,76.65,1,79.22,21,29.39,-2.33,-27.39,3,50,50,30.56,3.56,77.11,-29.00,33.71,10,11.83,18.11,29.33,21,27.50,9,36.70,1,67.00,51.67,68.39,1,65.00,29.50,28.50,29.61,4,0,0,3394,3394,14.21,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,39.61,6.17,2.39,65.00,0,50,-4.00,50,2.28,0.06,78.17,79.39,-2.28,1,35.52,31.21,-0.61,20.20,59.40,11.60,156,19.80,16.40,24.90,26.00,160.00,123.30,60.10,559,51,288.10,20.10,31,4504,485.20,15.10,1.00,1.00,29,3.67,37.24,315.10,2846,43,24.50,43,1085,4510,51,31,30,1416,51,26.10,496.60,500,23,11.80,149,15.00,51,23,2454,0,2,1,3,1,0,20.00,0,1,0.00,22.11,19.72,3.70,24.00,37.90,4.22,8.90,17.11,12,11.22,0.22,0.10,12,14.11,4.78,82.30,16.00,38.50,1,0.00,20.00,2,4.00,30.20,16.50,-5.60,8.00,4.70,16.80,228.20,229.80,229.40,35.70,21.90,18.30
 16:28:00  19/07/2019,5.33,71.33,76.65,1,79.22,21,29.39,-2.33,-27.39,3,50,50,30.56,3.56,77.11,-29.00,33.71,10,11.83,18.11,29.33,21,27.50,9,36.70,1,67.00,51.67,68.39,1,65.00,29.50,28.50,29.61,4,0,0,3394,3394,14.21,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,39.61,6.17,2.39,65.00,0,50,-4.00,50,2.28,0.06,78.17,79.39,-2.28,1,35.52,31.21,-0.61,20.20,59.40,11.60,156,19.80,16.40,24.90,26.00,160.00,123.30,60.10,559,51,288.10,20.10,31,4504,485.20,15.10,1.00,1.00,29,3.67,37.24,315.10,2846,43,24.50,43,1085,4510,51,31,30,1416,51,26.10,496.60,500,23,11.80,149,15.00,51,23,2454,0,2,1,3,1,0,20.00,0,1,0.00,22.11,19.72,3.70,24.00,37.90,4.22,8.90,17.11,12,11.22,0.22,0.10,12,14.11,4.78,82.30,16.00,38.50,1,0.00,20.00,2,4.00,30.20,16.50,-5.60,8.00,4.70,16.80,228.20,229.80,229.40,35.70,21.90,18.30
 16:30:00  19/07/2019,5.33,71.33,76.65,1,79.22,21,29.39,-2.33,-29.50,3,51,51,34.00,4.39,78.28,-29.00,33.71,43,15.06,16.06,29.33,40,27.50,9,36.70,1,67.00,51.67,68.39,1,65.00,29.50,28.50,29.61,4,0,0,3394,3394,14.21,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,34.24,1.22,2.39,65.00,0,40,-4.00,50,4.33,-2.72,83.17,78.99,-6.89,1,35.52,31.21,-0.61,20.20,59.40,11.60,156,19.80,16.40,24.90,26.00,160.00,123.30,60.10,559,51,288.10,20.10,31,4504,485.20,15.10,1.00,1.00,23,-1.00,32.98,315.10,2846,43,24.50,43,1085,4510,51,31,30,1416,51,26.10,497.90,500,23,11.80,149,15.00,51,23,2454,0,2,1,3,1,0,20.00,0,1,0.00,22.11,19.72,3.70,24.00,37.90,4.22,8.90,17.11,12,11.22,0.22,0.10,12,14.11,4.78,82.30,16.00,38.50,1,0.00,20.00,2,4.00,30.20,16.50,-5.60,8.00,4.70,16.80,228.20,229.80,229.40,35.70,21.90,18.30
 16:32:00  19/07/2019,5.33,78.11,76.26,1,77.84,40,25.83,-7.11,-29.50,2,51,51,34.00,4.39,78.28,-29.00,33.71,43,15.06,16.06,29.33,40,26.50,9,0.00,1,70.44,51.67,72.89,1,65.00,26.28,38.50,29.61,4,0,0,3394,3394,13.09,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,34.24,1.22,2.39,65.00,0,40,-4.00,50,4.33,-2.72,83.17,78.99,-6.89,1,35.52,27.20,-0.61,20.20,60.20,11.60,156,19.80,16.40,24.90,26.00,161.70,123.30,60.10,559,51,289.10,20.10,31,4507,485.20,15.10,1.00,1.00,23,-1.00,32.98,316.50,2849,43,24.50,43,1086,4514,51,31,23,1418,51,26.10,497.90,501,23,11.80,149,15.00,51,23,2456,0,2,1,3,1,0,20.00,0,1,0.00,21.50,24.00,24.60,23.39,33.30,-0.61,8.20,16.50,12,19.11,0.22,0.10,12,15.72,-0.39,97.60,18.72,33.50,1,0.00,20.00,2,4.00,30.20,16.50,-5.60,8.00,4.70,16.80,229.10,230.90,230.30,35.70,21.90,20.10
 16:34:00  19/07/2019,5.33,78.11,76.26,1,77.84,40,25.83,-7.11,-29.50,2,51,51,34.00,4.39,78.28,-29.00,33.71,43,15.06,16.06,29.33,40,26.50,9,0.00,1,70.44,51.67,72.89,1,65.00,26.28,38.50,29.61,4,0,0,3394,3394,13.09,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,34.24,1.22,2.39,65.00,0,40,-4.00,50,4.33,-2.72,83.17,78.99,-6.89,1,35.52,27.20,-0.61,20.20,60.20,11.60,156,19.80,16.40,24.90,26.00,161.70,123.30,60.10,559,51,289.10,20.10,31,4507,485.20,15.10,1.00,1.00,23,-1.00,32.98,316.50,2849,43,24.50,43,1086,4514,51,31,23,1418,51,26.10,497.90,501,23,11.80,149,15.00,51,23,2456,0,2,1,3,1,0,20.00,0,1,0.00,21.50,24.00,24.60,23.39,33.30,-0.61,8.20,16.50,12,19.11,0.22,0.10,12,15.72,-0.39,97.60,18.72,33.50,1,0.00,20.00,2,4.00,30.20,16.50,-5.60,8.00,4.70,16.80,229.10,230.90,230.30,35.70,21.90,20.10
 16:36:00  19/07/2019,2.39,72.44,75.41,2,71.05,28,28.00,-1.89,-27.39,3,42,32,29.83,2.44,80.22,-29.00,33.71,0,10.94,16.06,29.33,28,27.17,2,41.40,1,68.33,52.06,69.22,1,65.00,27.89,0.00,29.00,4,0,0,3394,3394,14.37,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.11,4.83,2.39,65.00,0,35,-4.00,29,0.50,-1.56,81.39,70.76,-2.33,1,35.52,31.58,-0.61,20.20,60.20,11.60,156,19.80,16.40,24.90,26.00,161.70,123.30,60.70,560,51,289.10,20.10,31,4510,486.00,15.10,1.00,1.00,23,3.11,36.55,317.90,2852,43,24.50,43,1086,4517,51,32,23,1419,51,26.10,497.90,501,23,11.80,149,15.00,51,23,2457,0,2,1,3,1,0,20.00,0,1,0.00,20.89,20.28,16.20,23.78,37.20,3.39,8.20,15.89,12,17.11,0.22,0.10,12,15.28,3.72,86.70,20.89,37.50,1,0.00,20.00,2,4.00,30.20,16.50,-5.60,8.00,4.70,16.80,229.10,230.90,230.30,35.70,21.90,20.10
 16:38:00  19/07/2019,2.39,72.44,75.41,2,71.05,28,28.00,-1.89,-27.39,3,42,32,29.83,2.44,80.22,-29.00,33.71,0,10.94,16.06,29.33,28,27.17,2,41.40,1,68.33,52.06,69.22,1,65.00,27.89,0.00,29.00,4,0,0,3394,3394,14.37,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.11,4.83,2.39,65.00,0,35,-4.00,29,0.50,-1.56,81.39,70.76,-2.33,1,35.52,31.58,-0.61,20.20,60.20,11.60,156,19.80,16.40,24.90,26.00,161.70,123.30,60.70,560,51,289.10,20.10,31,4510,486.00,15.10,1.00,1.00,23,3.11,36.55,317.90,2852,43,24.50,43,1086,4517,51,32,23,1419,51,26.10,497.90,501,23,11.80,149,15.00,51,23,2457,0,2,1,3,1,0,20.00,0,1,0.00,20.89,20.28,16.20,23.78,37.20,3.39,8.20,15.89,12,17.11,0.22,0.10,12,15.28,3.72,86.70,20.89,37.50,1,0.00,20.00,2,4.00,30.20,16.50,-5.60,8.00,4.70,16.80,229.10,230.90,230.30,35.70,21.90,20.10
 16:40:00  19/07/2019,5.33,76.44,75.88,1,75.34,39,30.33,-4.94,-28.67,2,50,50,33.61,4.94,77.22,-29.00,33.71,37,13.56,17.17,29.33,39,27.44,9,14.90,1,69.78,52.39,71.78,1,65.00,30.39,32.30,29.00,4,0,0,3394,3394,13.58,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,36.65,3.61,2.39,65.00,0,47,-4.00,50,3.89,-0.94,81.39,76.48,-4.72,1,35.52,28.97,-0.61,20.20,59.60,11.60,156,19.80,16.40,24.90,26.00,161.70,124.30,60.70,560,51,290.00,20.10,31,4512,485.10,15.10,1.00,1.00,42,0.28,33.67,319.10,2855,43,24.50,43,1088,4520,51,32,40,1419,51,26.10,497.90,501,23,11.80,149,15.00,51,23,2459,0,2,1,3,1,0,20.00,0,1,0.00,20.11,22.89,31.70,23.39,34.20,0.28,7.50,15.11,12,17.78,0.22,0.10,12,17.28,0.78,80.80,18.72,34.60,1,0.00,20.00,2,4.00,30.20,16.50,-5.60,8.00,4.70,16.80,229.10,230.90,230.30,35.70,21.90,20.10
 16:42:00  19/07/2019,5.33,76.44,75.88,1,75.34,39,30.33,-4.94,-28.67,2,50,50,33.61,4.94,77.22,-29.00,33.71,37,13.56,17.17,29.33,39,27.44,9,14.90,1,69.78,52.39,71.78,1,65.00,30.39,32.30,29.00,4,0,0,3394,3394,13.58,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,36.65,3.61,2.39,65.00,0,47,-4.00,50,3.89,-0.94,81.39,76.48,-4.72,1,35.52,28.97,-0.61,20.20,59.60,11.60,156,19.80,16.40,24.90,26.00,161.70,124.30,60.70,560,51,290.00,20.10,31,4512,485.10,15.10,1.00,1.00,42,0.28,33.67,319.10,2855,43,24.50,43,1088,4520,51,32,40,1419,51,26.10,497.90,501,23,11.80,149,15.00,51,23,2459,0,2,1,3,1,0,20.00,0,1,0.00,20.11,22.89,31.70,23.39,34.20,0.28,7.50,15.11,12,17.78,0.22,0.10,12,17.28,0.78,80.80,18.72,34.60,1,0.00,20.00,2,4.00,30.20,19.30,-5.60,8.00,7.20,16.80,228.50,230.90,229.30,36.30,32.10,19.50
 16:44:00  19/07/2019,5.33,78.00,75.79,1,76.53,29,29.22,-4.28,-29.44,2,36,32,33.61,4.06,79.22,-29.00,33.71,43,14.83,16.17,29.33,29,27.44,9,0.00,1,71.28,52.39,73.28,1,65.00,29.28,39.00,29.00,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,34.26,1.33,2.39,65.00,0,32,-4.00,29,2.72,-1.67,83.94,77.32,-4.28,1,35.52,29.54,-0.61,20.20,59.60,11.60,156,19.80,16.40,24.90,26.50,161.70,124.30,61.20,561,51,288.90,20.10,32,4516,486.40,15.10,1.00,1.00,24,-0.28,33.62,319.10,2857,43,24.50,43,1089,4524,51,32,24,1420,51,26.10,499.50,501,23,11.80,149,15.00,51,23,2459,0,2,1,3,1,0,20.00,0,1,0.00,19.28,22.89,48.60,23.39,34.20,0.00,7.50,14.28,12,19.61,0.22,0.10,12,15.22,0.11,95.10,19.89,34.00,1,0.00,20.00,2,4.00,30.20,19.30,-5.60,8.00,7.20,16.80,228.50,230.90,229.30,36.30,32.10,19.50
 16:46:00  19/07/2019,5.33,78.00,75.79,1,76.53,29,29.22,-4.28,-29.44,2,36,32,33.61,4.06,79.22,-29.00,33.71,43,14.83,16.17,29.33,29,27.44,9,0.00,1,71.28,52.39,73.28,1,65.00,29.28,39.00,29.00,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,34.26,1.33,2.39,65.00,0,32,-4.00,29,2.72,-1.67,83.94,77.32,-4.28,1,35.52,29.54,-0.61,20.20,59.60,11.60,156,19.80,16.40,24.90,26.50,161.70,124.30,61.20,561,51,288.90,20.10,32,4516,486.40,15.10,1.00,1.00,24,-0.28,33.62,319.10,2857,43,24.50,43,1089,4524,51,32,24,1420,51,26.10,499.50,501,23,11.80,149,15.00,51,23,2459,0,2,1,3,1,0,20.00,0,1,0.00,19.28,22.89,48.60,23.39,34.20,0.00,7.50,14.28,12,19.61,0.22,0.10,12,15.22,0.11,95.10,19.89,34.00,1,0.00,20.00,2,4.00,30.20,19.30,-5.60,8.00,7.20,16.80,228.50,230.90,229.30,36.30,32.10,19.50
 16:48:00  19/07/2019,5.33,78.00,75.79,1,76.53,29,29.22,-4.28,-29.44,2,36,32,33.61,4.06,79.22,-29.00,33.71,43,14.83,16.17,29.33,29,27.44,9,0.00,1,71.28,52.39,73.28,1,65.00,29.28,39.00,29.00,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,34.26,1.33,2.39,65.00,0,32,-4.00,29,2.72,-1.67,83.94,77.32,-4.28,1,35.52,29.54,-0.61,20.20,59.60,11.60,156,19.80,16.40,24.90,26.50,161.70,124.30,61.20,561,51,288.90,20.10,32,4516,486.40,15.10,1.00,1.00,24,-0.28,33.62,319.10,2857,43,24.50,43,1089,4524,51,32,24,1420,51,26.10,499.50,501,23,11.80,149,15.00,51,23,2459,0,2,1,3,1,0,20.00,0,1,0.00,19.28,22.89,48.60,23.39,34.20,0.00,7.50,14.28,12,19.61,0.22,0.10,12,15.22,0.11,95.10,19.89,34.00,1,0.00,20.00,2,4.00,30.20,19.30,-5.60,8.00,7.20,16.80,228.50,230.90,229.30,36.30,32.10,19.50
 16:50:00  19/07/2019,2.39,74.17,76.01,1,74.31,20,28.61,-3.28,-28.22,2,41,32,30.72,2.44,81.00,-29.00,33.71,0,14.33,17.00,29.33,20,27.44,2,15.10,1,69.89,52.83,70.83,1,65.00,28.56,11.00,29.28,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.02,2.67,2.39,65.00,0,34,-4.00,29,0.94,-2.44,82.33,73.98,-3.44,1,35.52,30.37,-0.61,20.20,59.60,11.60,156,19.80,16.40,24.90,26.50,160.90,125.90,61.20,561,51,289.80,20.10,32,4520,487.60,15.10,1.00,1.00,8,1.94,35.43,319.10,2858,43,24.50,43,1091,4528,51,32,9,1420,51,26.10,500.60,502,23,11.80,149,15.00,51,23,2461,0,2,1,3,1,0,20.00,0,1,0.00,18.61,21.11,59.00,23.39,36.10,2.28,6.80,13.61,12,19.61,0.22,0.10,12,13.61,2.50,98.30,21.89,36.30,1,0.00,20.00,2,4.00,30.20,19.30,-5.60,8.00,7.20,16.80,228.50,230.90,229.30,36.30,32.10,19.50
 16:52:00  19/07/2019,2.39,74.17,76.01,1,74.31,20,28.61,-3.28,-28.22,2,41,32,30.72,2.44,81.00,-29.00,33.71,0,14.33,17.00,29.33,20,27.44,2,15.10,1,69.89,52.83,70.83,1,65.00,28.56,11.00,29.28,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.02,2.67,2.39,65.00,0,34,-4.00,29,0.94,-2.44,82.33,73.98,-3.44,1,35.52,30.37,-0.61,20.20,59.60,11.60,156,19.80,16.40,24.90,26.50,160.90,125.90,61.20,561,51,289.80,20.10,32,4520,487.60,15.10,1.00,1.00,8,1.94,35.43,319.10,2858,43,24.50,43,1091,4528,51,32,9,1420,51,26.10,500.60,502,23,11.80,149,15.00,51,23,2461,0,2,1,3,1,0,20.00,0,1,0.00,18.61,21.11,59.00,23.39,36.10,2.28,6.80,13.61,12,19.61,0.22,0.10,12,13.61,2.50,98.30,21.89,36.30,1,0.00,20.00,2,4.60,30.20,20.10,-5.60,8.00,7.20,18.60,228.00,230.10,228.80,35.30,34.10,22.00
 16:54:00  19/07/2019,5.33,75.89,76.19,1,76.29,88,30.61,-3.94,-29.17,2,44,50,34.61,5.50,79.83,-29.00,33.71,43,14.06,17.72,29.33,88,27.44,9,30.30,1,69.89,53.17,72.06,1,65.00,31.17,32.40,29.28,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,36.72,3.83,2.39,65.00,0,71,-4.00,64,2.89,-0.78,79.72,78.23,-3.44,1,35.52,29.83,-0.61,20.20,59.60,11.60,156,19.80,15.90,24.90,26.50,161.90,126.50,61.20,562,51,291.30,20.10,32,4523,487.60,15.10,1.00,1.00,52,0.83,33.90,321.10,2862,43,24.50,43,1092,4532,51,32,52,1422,51,26.10,501.70,502,23,11.30,149,15.00,51,23,2464,0,2,1,3,1,0,20.00,0,1,0.00,18.11,21.11,64.30,22.00,34.60,0.78,6.80,13.00,12,16.28,0.22,0.10,12,13.61,1.00,100.00,17.39,34.80,1,0.00,20.00,2,4.60,30.20,20.10,-5.60,8.00,7.20,18.60,228.00,230.10,228.80,35.30,34.10,22.00
 16:56:00  19/07/2019,5.33,75.89,76.19,1,76.29,88,30.61,-3.94,-29.17,2,44,50,34.61,5.50,79.83,-29.00,33.71,43,14.06,17.72,29.33,88,27.44,9,30.30,1,69.89,53.17,72.06,1,65.00,31.17,32.40,29.28,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,36.72,3.83,2.39,65.00,0,71,-4.00,64,2.89,-0.78,79.72,78.23,-3.44,1,35.52,29.83,-0.61,20.20,59.60,11.60,156,19.80,15.90,24.90,26.50,161.90,126.50,61.20,562,51,291.30,20.10,32,4523,487.60,15.10,1.00,1.00,52,0.83,33.90,321.10,2862,43,24.50,43,1092,4532,51,32,52,1422,51,26.10,501.70,502,23,11.30,149,15.00,51,23,2464,0,2,1,3,1,0,20.00,0,1,0.00,18.11,21.11,64.30,22.00,34.60,0.78,6.80,13.00,12,16.28,0.22,0.10,12,13.61,1.00,100.00,17.39,34.80,1,0.00,20.00,2,4.60,30.20,20.10,-5.60,8.00,7.20,18.60,228.00,230.10,228.80,35.30,34.10,22.00
 16:58:00  19/07/2019,5.33,78.06,75.65,1,75.06,45,28.00,-5.06,-30.33,2,30,30,35.06,4.72,80.33,-29.00,33.71,49,11.67,15.06,29.33,46,26.89,9,0.00,1,72.11,53.44,73.89,1,65.00,28.11,26.80,29.28,4,0,0,3394,3394,12.81,89499,0,45232,24110,0,0,-4.00,49,3394,1,0,0,0,0,36.45,3.39,2.39,65.00,0,33,-4.00,29,0.39,-4.94,82.72,76.31,-5.39,1,35.52,28.89,-0.61,20.20,59.60,11.60,156,20.40,15.90,24.90,26.50,161.10,126.00,61.20,562,51,291.30,20.10,32,4524,485.80,15.10,1.00,1.00,52,0.83,34.07,319.60,2862,43,24.50,43,1092,4532,51,32,50,1422,52,26.10,499.10,502,23,11.30,149,15.00,51,23,2465,0,2,1,3,1,0,20.00,0,1,0.00,17.39,19.61,70.10,20.89,34.60,1.22,6.20,12.39,12,16.28,0.22,0.10,12,11.72,1.28,100.00,17.39,34.80,1,0.00,20.00,2,4.60,30.20,20.10,-5.60,8.00,7.20,18.60,228.00,230.10,228.80,35.30,34.10,22.00
 17:00:00  19/07/2019,5.33,78.06,75.65,1,75.06,45,28.00,-5.06,-30.33,2,30,30,35.06,4.72,80.33,-29.00,33.71,49,11.67,15.06,29.33,46,26.89,9,0.00,1,72.11,53.44,73.89,1,65.00,28.11,26.80,29.28,4,0,0,3394,3394,12.81,89499,0,45232,24110,0,0,-4.00,49,3394,1,0,0,0,0,36.45,3.39,2.39,65.00,0,33,-4.00,29,0.39,-4.94,82.72,76.31,-5.39,1,35.52,28.89,-0.61,20.20,59.60,11.60,156,20.40,15.90,24.90,26.50,161.10,126.00,61.20,562,51,291.30,20.10,32,4524,485.80,15.10,1.00,1.00,52,0.83,34.07,319.60,2862,43,24.50,43,1092,4532,51,32,50,1422,52,26.10,499.10,502,23,11.30,149,15.00,51,23,2465,0,2,1,3,1,0,20.00,0,1,0.00,17.39,19.61,70.10,20.89,34.60,1.22,6.20,12.39,12,16.28,0.22,0.10,12,11.72,1.28,100.00,17.39,34.80,1,0.00,20.00,2,4.60,30.20,20.10,-5.60,8.00,7.20,18.60,228.00,230.10,228.80,35.30,34.10,22.00
 17:02:00  19/07/2019,5.33,76.94,75.44,1,76.10,35,28.44,-3.89,-26.17,3,48,32,30.67,4.72,80.94,-29.00,33.71,49,11.67,15.06,29.33,35,26.89,9,0.00,1,71.50,53.44,73.22,1,65.00,28.11,33.50,29.28,4,0,0,3394,3394,14.91,89499,0,45232,24110,0,0,-4.00,54,3394,1,1,0,0,0,36.45,3.39,2.39,65.00,0,35,-4.00,29,1.28,-2.56,81.17,77.41,-3.89,1,35.52,29.87,-0.61,20.20,59.10,11.60,156,20.40,15.90,24.90,26.00,160.20,126.00,61.20,562,51,289.50,20.10,32,4524,482.80,15.10,1.00,1.00,50,0.83,34.14,318.00,2862,43,24.50,43,1092,4533,51,32,48,1422,52,26.10,497.30,502,23,11.30,149,15.00,51,23,2465,0,2,1,3,1,0,20.00,0,1,0.00,17.78,18.78,76.00,20.28,35.20,1.22,6.20,12.78,12,16.61,0.22,0.10,12,9.61,1.28,100.00,18.22,35.30,1,0.00,20.00,2,4.60,30.20,17.00,-5.60,8.00,4.40,18.60,229.20,230.10,230.70,36.30,20.20,22.00
 17:04:00  19/07/2019,5.33,76.94,75.44,1,76.10,35,28.44,-3.89,-26.17,3,48,32,30.67,4.72,80.94,-29.00,33.71,49,11.67,15.06,29.33,35,26.89,9,0.00,1,71.50,53.44,73.22,1,65.00,28.11,33.50,29.28,4,0,0,3394,3394,14.91,89499,0,45232,24110,0,0,-4.00,54,3394,1,1,0,0,0,36.45,3.39,2.39,65.00,0,35,-4.00,29,1.28,-2.56,81.17,77.41,-3.89,1,35.52,29.87,-0.61,20.20,59.10,11.60,156,20.40,15.90,24.90,26.00,160.20,126.00,61.20,562,51,289.50,20.10,32,4524,482.80,15.10,1.00,1.00,50,0.83,34.14,318.00,2862,43,24.50,43,1092,4533,51,32,48,1422,52,26.10,497.30,502,23,11.30,149,15.00,51,23,2465,0,2,1,3,1,0,20.00,0,1,0.00,17.78,18.78,76.00,20.28,35.20,1.22,6.20,12.78,12,16.61,0.22,0.10,12,9.61,1.28,100.00,18.22,35.30,1,0.00,20.00,2,4.60,30.20,17.00,-5.60,8.00,4.40,18.60,229.20,230.10,230.70,36.30,20.20,22.00
 17:06:00  19/07/2019,5.33,76.94,75.44,1,76.10,35,28.44,-3.89,-26.17,3,48,32,30.67,4.72,80.94,-29.00,33.71,49,11.67,15.06,29.33,35,26.89,9,0.00,1,71.50,53.44,73.22,1,65.00,28.11,33.50,29.28,4,0,0,3394,3394,14.91,89499,0,45232,24110,0,0,-4.00,54,3394,1,1,0,0,0,36.45,3.39,2.39,65.00,0,35,-4.00,29,1.28,-2.56,81.17,77.41,-3.89,1,35.52,29.87,-0.61,20.20,59.10,11.60,156,20.40,15.90,24.90,26.00,160.20,126.00,61.20,562,51,289.50,20.10,32,4524,482.80,15.10,1.00,1.00,50,0.83,34.14,318.00,2862,43,24.50,43,1092,4533,51,32,48,1422,52,26.10,497.30,502,23,11.30,149,15.00,51,23,2465,0,2,1,3,1,0,20.00,0,1,0.00,17.78,18.78,76.00,20.28,35.20,1.22,6.20,12.78,12,16.61,0.22,0.10,12,9.61,1.28,100.00,18.22,35.30,1,0.00,20.00,2,4.60,30.20,17.00,-5.60,8.00,4.40,18.60,229.20,230.10,230.70,36.30,20.20,22.00
 17:08:00  19/07/2019,5.33,76.22,75.37,1,75.71,33,28.44,-2.89,-28.06,2,52,52,32.33,4.28,76.22,-29.00,33.71,49,11.67,15.06,29.33,33,26.89,9,0.00,1,71.22,54.06,72.78,1,65.00,28.61,34.90,29.00,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,57,3394,1,0,0,0,0,36.80,3.67,2.39,65.00,0,42,-4.00,29,3.22,0.28,80.28,77.09,-2.94,1,35.52,30.71,-0.61,19.70,59.10,12.30,156,20.40,15.90,25.40,26.00,159.20,125.10,60.70,562,51,288.00,20.10,32,4524,479.60,15.10,1.00,1.00,50,1.17,34.50,316.30,2862,43,24.50,43,1092,4533,51,32,49,1422,52,26.70,494.20,502,23,11.30,149,15.00,51,23,2465,0,2,1,3,1,0,20.00,0,1,0.00,22.61,18.28,61.10,20.28,35.20,1.72,8.80,17.61,12,15.28,0.89,0.10,12,8.72,1.78,100.00,17.22,35.30,1,0.00,20.00,2,4.60,30.20,17.00,-5.60,8.00,4.40,18.60,229.20,230.10,230.70,36.30,20.20,22.00
 17:10:00  19/07/2019,5.33,76.22,75.37,1,75.71,33,28.44,-2.89,-28.06,2,52,52,32.33,4.28,76.22,-29.00,33.71,49,11.67,15.06,29.33,33,26.89,9,0.00,1,71.22,54.06,72.78,1,65.00,28.61,34.90,29.00,4,0,0,3394,3394,13.88,89499,0,45232,24110,0,0,-4.00,57,3394,1,0,0,0,0,36.80,3.67,2.39,65.00,0,42,-4.00,29,3.22,0.28,80.28,77.09,-2.94,1,35.52,30.71,-0.61,19.70,59.10,12.30,156,20.40,15.90,25.40,26.00,159.20,125.10,60.70,562,51,288.00,20.10,32,4524,479.60,15.10,1.00,1.00,50,1.17,34.50,316.30,2862,43,24.50,43,1092,4533,51,32,49,1422,52,26.70,494.20,502,23,11.30,149,15.00,51,23,2465,0,2,1,3,1,0,20.00,0,1,0.00,22.61,18.28,61.10,20.28,35.20,1.72,8.80,17.61,12,15.28,0.89,0.10,12,8.72,1.78,100.00,17.22,35.30,1,0.00,20.00,2,4.60,30.20,17.00,-5.60,8.00,4.40,18.60,229.20,230.10,230.70,36.30,20.20,22.00
 17:12:00  19/07/2019,5.33,76.22,75.37,1,75.36,34,28.78,-2.89,-28.67,2,53,53,32.89,4.28,79.50,-29.00,33.71,49,12.00,15.33,29.33,34,26.89,9,0.00,1,71.22,54.33,72.78,1,65.00,28.61,32.40,29.00,4,0,0,3394,3394,13.59,89499,0,45232,24110,0,0,-4.00,56,3394,1,0,0,0,0,36.35,3.33,2.39,65.00,0,49,-4.00,29,3.89,1.00,79.94,76.68,-2.94,1,35.52,30.67,-0.61,19.70,58.40,12.30,156,20.90,15.90,25.40,26.00,158.30,125.10,60.70,562,51,286.60,20.10,32,4525,477.80,15.70,1.00,1.00,48,0.56,33.91,315.80,2863,43,24.00,43,1092,4533,51,32,47,1422,52,26.70,491.60,502,23,11.30,149,15.00,51,23,2465,0,2,1,3,1,0,20.00,0,1,0.00,24.28,19.89,43.60,20.78,34.60,0.78,9.60,19.28,12,14.78,3.50,1.70,12,10.61,1.11,100.00,16.11,35.30,1,0.00,20.00,2,4.60,30.20,16.30,-5.60,7.50,4.40,19.10,229.20,230.90,230.70,34.30,20.90,20.30
 17:14:00  19/07/2019,5.33,76.22,75.37,1,75.36,34,28.78,-2.89,-28.67,2,53,53,32.89,4.28,79.50,-29.00,33.71,49,12.00,15.33,29.33,34,26.89,9,0.00,1,71.22,54.33,72.78,1,65.00,28.61,32.40,29.00,4,0,0,3394,3394,13.59,89499,0,45232,24110,0,0,-4.00,56,3394,1,0,0,0,0,36.35,3.33,2.39,65.00,0,49,-4.00,29,3.89,1.00,79.94,76.68,-2.94,1,35.52,30.67,-0.61,19.70,58.40,12.30,156,20.90,15.90,25.40,26.00,158.30,125.10,60.70,562,51,286.60,20.10,32,4525,477.80,15.70,1.00,1.00,48,0.56,33.91,315.80,2863,43,24.00,43,1092,4533,51,32,47,1422,52,26.70,491.60,502,23,11.30,149,15.00,51,23,2465,0,2,1,3,1,0,20.00,0,1,0.00,24.28,19.89,43.60,20.78,34.60,0.78,9.60,19.28,12,14.78,3.50,1.70,12,10.61,1.11,100.00,16.11,35.30,1,0.00,20.00,2,4.60,30.20,16.30,-5.60,7.50,4.40,19.10,229.20,230.90,230.70,34.30,20.90,20.30
 17:16:00  19/07/2019,2.39,78.33,75.27,1,72.63,33,28.78,-3.50,-31.72,1,35,50,34.61,2.83,81.28,-29.00,33.71,0,15.11,14.83,29.33,33,26.89,2,1.70,1,72.17,54.67,74.06,1,65.00,28.94,28.10,29.00,4,0,0,3394,3394,12.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.39,-0.33,2.39,65.00,0,49,-4.00,29,3.89,0.39,83.33,72.41,-3.44,1,35.52,30.20,-0.61,20.50,59.10,12.80,156,20.90,15.90,25.40,25.40,158.30,126.20,60.10,562,51,288.10,20.10,32,4529,478.80,15.70,1.00,1.00,14,-2.11,31.86,315.80,2865,43,24.00,43,1094,4538,51,32,13,1423,52,26.70,493.70,503,23,11.30,150,15.00,51,23,2468,0,2,1,3,1,0,20.00,0,0,0.00,20.72,22.89,0.00,21.50,32.70,-1.28,9.60,20.00,12,19.89,5.00,2.50,12,12.22,-0.89,97.80,18.89,33.00,1,0.00,20.00,2,4.60,30.20,16.30,-5.60,7.50,4.40,19.10,229.20,230.90,230.70,34.30,20.90,20.30
 17:18:00  19/07/2019,2.39,78.33,75.27,1,72.63,33,28.78,-3.50,-31.72,1,35,50,34.61,2.83,81.28,-29.00,33.71,0,15.11,14.83,29.33,33,26.89,2,1.70,1,72.17,54.67,74.06,1,65.00,28.94,28.10,29.00,4,0,0,3394,3394,12.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.39,-0.33,2.39,65.00,0,49,-4.00,29,3.89,0.39,83.33,72.41,-3.44,1,35.52,30.20,-0.61,20.50,59.10,12.80,156,20.90,15.90,25.40,25.40,158.30,126.20,60.10,562,51,288.10,20.10,32,4529,478.80,15.70,1.00,1.00,14,-2.11,31.86,315.80,2865,43,24.00,43,1094,4538,51,32,13,1423,52,26.70,493.70,503,23,11.30,150,15.00,51,23,2468,0,2,1,3,1,0,20.00,0,0,0.00,20.72,22.89,0.00,21.50,32.70,-1.28,9.60,20.00,12,19.89,5.00,2.50,12,12.22,-0.89,97.80,18.89,33.00,1,0.00,20.00,2,4.60,30.20,16.30,-5.60,7.50,4.40,19.10,229.20,230.90,230.70,34.30,20.90,20.30
 17:20:00  19/07/2019,5.33,73.83,75.04,1,78.59,13,27.44,-2.28,-26.78,3,49,50,30.56,3.89,83.94,-29.00,33.71,31,11.00,17.61,29.33,13,26.89,9,41.50,1,69.56,54.67,70.89,1,65.00,27.44,39.50,29.00,4,0,0,3394,3394,14.32,89499,0,45232,24110,0,0,-4.00,31,3394,1,0,0,0,0,39.41,6.50,2.39,65.00,0,55,-4.00,55,2.00,-0.33,77.39,79.82,-2.33,1,35.52,31.25,-0.61,20.50,59.10,12.80,156,20.90,15.90,25.40,25.60,158.30,126.20,60.10,562,51,288.80,20.10,32,4533,480.00,15.70,1.00,1.00,44,3.11,36.08,316.70,2867,43,24.00,43,1094,4541,51,32,43,1424,52,26.70,493.70,503,23,11.30,150,15.00,51,23,2470,0,2,1,3,1,0,20.00,0,0,0.00,20.72,19.50,0.00,22.28,36.40,2.61,9.60,20.00,12,6.00,5.00,2.50,12,12.22,-0.89,97.80,18.89,33.00,1,0.00,20.00,2,4.60,30.20,16.30,-5.60,7.50,4.40,19.10,229.20,230.90,230.70,34.30,20.90,20.30
 17:22:00  19/07/2019,5.33,73.83,75.04,1,78.59,13,27.44,-2.28,-26.78,3,49,50,30.56,3.89,83.94,-29.00,33.71,31,11.00,17.61,29.33,13,26.89,9,41.50,1,69.56,54.67,70.89,1,65.00,27.44,39.50,29.00,4,0,0,3394,3394,14.32,89499,0,45232,24110,0,0,-4.00,31,3394,1,0,0,0,0,39.41,6.50,2.39,65.00,0,55,-4.00,55,2.00,-0.33,77.39,79.82,-2.33,1,35.52,31.25,-0.61,20.50,59.10,12.80,156,20.90,15.90,25.40,25.60,158.30,126.20,60.10,562,51,288.80,20.10,32,4533,480.00,15.70,1.00,1.00,44,3.11,36.08,316.70,2867,43,24.00,43,1094,4541,51,32,43,1424,52,26.70,493.70,503,23,11.30,150,15.00,51,23,2470,0,2,1,3,1,0,20.00,0,0,0.00,20.72,19.50,0.00,22.28,36.40,2.61,9.60,20.00,1,6.00,0.89,0.40,12,9.72,3.00,81.00,9.11,36.80,1,0.00,20.00,2,4.60,30.20,16.90,-5.60,7.50,4.40,16.80,229.20,230.90,230.70,35.50,20.90,21.90
 17:24:00  19/07/2019,5.33,73.83,75.04,1,78.59,13,27.44,-2.28,-26.78,3,49,50,30.56,3.89,83.94,-29.00,33.71,31,11.00,17.61,29.33,13,26.89,9,41.50,1,69.56,54.67,70.89,1,65.00,27.44,39.50,29.00,4,0,0,3394,3394,14.32,89499,0,45232,24110,0,0,-4.00,31,3394,1,0,0,0,0,39.41,6.50,2.39,65.00,0,55,-4.00,55,2.00,-0.33,77.39,79.82,-2.33,1,35.52,31.25,-0.61,20.50,59.10,12.80,156,20.90,15.90,25.40,25.60,158.30,126.20,60.10,562,51,288.80,20.10,32,4533,480.00,15.70,1.00,1.00,44,3.11,36.08,316.70,2867,43,24.00,43,1094,4541,51,32,43,1424,52,26.70,493.70,503,23,11.30,150,15.00,51,23,2470,0,2,1,3,1,0,20.00,0,0,0.00,20.72,19.50,0.00,22.28,36.40,2.61,9.60,20.00,1,6.00,0.89,0.40,12,9.72,3.00,81.00,9.11,36.80,1,0.00,20.00,2,4.60,30.20,16.90,-5.60,7.50,4.40,16.80,229.20,230.90,230.70,35.50,20.90,21.90
 17:26:00  19/07/2019,5.33,77.39,74.90,1,74.90,29,28.61,-6.72,-29.61,2,42,50,34.00,4.39,77.94,-29.00,33.71,37,13.06,16.78,29.33,29,26.89,9,0.00,1,71.78,55.17,73.50,1,65.00,28.56,37.50,29.00,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,43,3394,1,0,0,0,0,36.90,3.72,2.39,65.00,0,29,-4.00,28,3.61,-3.61,81.72,75.52,-7.11,1,35.52,27.52,-0.61,20.50,58.60,12.80,156,20.90,15.40,25.40,25.60,158.30,125.30,59.60,562,52,288.80,20.10,32,4534,478.20,15.70,1.00,1.00,36,0.67,34.18,315.20,2867,43,24.00,43,1094,4543,51,32,36,1425,52,26.70,493.70,503,23,11.30,150,15.00,51,23,2471,0,2,1,3,1,0,20.00,0,0,0.00,20.72,20.78,0.00,21.89,34.80,0.89,9.60,20.00,1,12.72,4.89,2.40,12,15.22,1.50,84.00,14.28,35.30,1,0.00,20.00,2,4.60,30.20,16.90,-5.60,7.50,4.40,16.80,229.20,230.90,230.70,35.50,20.90,21.90
 17:28:00  19/07/2019,5.33,77.39,74.90,1,74.90,29,28.61,-6.72,-29.61,2,42,50,34.00,4.39,77.94,-29.00,33.71,37,13.06,16.78,29.33,29,26.89,9,0.00,1,71.78,55.17,73.50,1,65.00,28.56,37.50,29.00,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,43,3394,1,0,0,0,0,36.90,3.72,2.39,65.00,0,29,-4.00,28,3.61,-3.61,81.72,75.52,-7.11,1,35.52,27.52,-0.61,20.50,58.60,12.80,156,20.90,15.40,25.40,25.60,158.30,125.30,59.60,562,52,288.80,20.10,32,4534,478.20,15.70,1.00,1.00,36,0.67,34.18,315.20,2867,43,24.00,43,1094,4543,51,32,36,1425,52,26.70,493.70,503,23,11.30,150,15.00,51,23,2471,0,2,1,3,1,0,20.00,0,0,0.00,20.72,20.78,0.00,21.89,34.80,0.89,9.60,20.00,1,12.72,4.89,2.40,12,15.22,1.50,84.00,14.28,35.30,1,0.00,20.00,2,4.60,30.20,16.90,-5.60,7.50,4.40,16.80,229.20,230.90,230.70,35.50,20.90,21.90
 17:30:00  19/07/2019,5.33,77.39,74.76,1,74.73,25,28.28,-4.78,-28.44,2,39,32,32.17,3.67,82.11,-29.00,33.71,31,15.94,16.11,29.33,25,26.56,9,0.00,1,71.78,55.50,73.50,1,65.00,28.28,38.10,28.72,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,33.38,0.17,2.39,65.00,0,31,-4.00,29,2.44,-2.28,82.72,75.11,-4.67,1,35.52,29.13,-0.61,20.50,59.20,12.80,156,20.90,15.40,25.40,25.60,157.70,126.90,60.20,563,52,289.90,20.10,32,4537,478.20,15.70,1.00,1.00,8,-0.78,32.71,315.20,2869,43,24.00,43,1096,4547,51,32,6,1425,52,26.70,494.50,504,23,11.30,150,15.00,51,23,2474,0,2,1,3,1,0,20.00,0,0,0.00,20.72,22.39,0.00,21.89,33.20,-0.72,9.60,20.00,1,19.39,7.11,3.50,12,18.11,-0.61,88.10,18.78,33.20,1,0.00,20.00,2,4.60,30.20,16.90,-5.60,7.50,4.40,16.80,229.20,230.90,230.70,35.50,20.90,21.90
 17:32:00  19/07/2019,5.33,77.39,74.76,1,74.73,25,28.28,-4.78,-28.44,2,39,32,32.17,3.67,82.11,-29.00,33.71,31,15.94,16.11,29.33,25,26.56,9,0.00,1,71.78,55.50,73.50,1,65.00,28.28,38.10,28.72,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,33.38,0.17,2.39,65.00,0,31,-4.00,29,2.44,-2.28,82.72,75.11,-4.67,1,35.52,29.13,-0.61,20.50,59.20,12.80,156,20.90,15.40,25.40,25.60,157.70,126.90,60.20,563,52,289.90,20.10,32,4537,478.20,15.70,1.00,1.00,8,-0.78,32.71,315.20,2869,43,24.00,43,1096,4547,51,32,6,1425,52,26.70,494.50,504,23,11.30,150,15.00,51,23,2474,0,2,1,3,1,0,20.00,0,0,0.00,20.72,22.39,0.00,21.89,33.20,-0.72,9.60,20.00,1,19.39,7.11,3.50,12,18.11,-0.61,88.10,18.78,33.20,1,0.00,20.00,2,4.60,30.20,16.90,-5.60,7.50,4.40,16.80,229.90,231.40,231.20,34.70,20.90,20.90
 17:34:00  19/07/2019,2.39,71.83,74.57,1,73.37,20,28.00,-0.56,-27.67,2,46,32,30.28,2.72,80.11,-29.00,33.71,0,12.11,17.44,29.33,20,26.56,2,46.40,1,69.00,55.78,69.78,1,65.00,28.28,8.30,28.72,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.51,5.28,2.39,65.00,0,45,-4.00,29,0.17,-0.56,77.89,73.10,-1.00,1,35.52,32.79,-0.61,20.50,59.20,12.80,156,20.90,15.40,25.40,25.60,157.70,127.40,60.20,563,52,289.40,20.10,32,4540,478.20,15.70,1.00,1.00,24,3.39,36.69,315.90,2871,43,24.00,43,1097,4550,51,32,24,1426,52,26.70,494.50,504,23,10.80,150,15.00,51,23,2475,0,2,1,3,1,0,20.00,0,1,0.00,25.78,18.89,0.00,22.39,37.20,3.39,7.10,14.28,1,16.00,0.22,0.10,12,11.22,3.89,100.00,20.00,37.70,1,0.00,20.00,2,4.60,30.20,16.90,-5.60,7.50,4.40,16.80,229.90,231.40,231.20,34.70,20.90,20.90
 17:36:00  19/07/2019,2.39,71.83,74.57,1,73.37,20,28.00,-0.56,-27.67,2,46,32,30.28,2.72,80.11,-29.00,33.71,0,12.11,17.44,29.33,20,26.56,2,46.40,1,69.00,55.78,69.78,1,65.00,28.28,8.30,28.72,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.51,5.28,2.39,65.00,0,45,-4.00,29,0.17,-0.56,77.89,73.10,-1.00,1,35.52,32.79,-0.61,20.50,59.20,12.80,156,20.90,15.40,25.40,25.60,157.70,127.40,60.20,563,52,289.40,20.10,32,4540,478.20,15.70,1.00,1.00,24,3.39,36.69,315.90,2871,43,24.00,43,1097,4550,51,32,24,1426,52,26.70,494.50,504,23,10.80,150,15.00,51,23,2475,0,2,1,3,1,0,20.00,0,1,0.00,25.78,18.89,0.00,22.39,37.20,3.39,7.10,14.28,1,16.00,0.22,0.10,12,11.22,3.89,100.00,20.00,37.70,1,0.00,20.00,2,4.60,30.20,16.90,-5.60,7.50,4.40,16.80,229.90,231.40,231.20,34.70,20.90,20.90
 17:38:00  19/07/2019,2.39,71.83,74.57,1,73.37,20,28.00,-0.56,-27.67,2,46,32,30.28,2.72,80.11,-29.00,33.71,0,12.11,17.44,29.33,20,26.56,2,46.40,1,69.00,55.78,69.78,1,65.00,28.28,8.30,28.72,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.51,5.28,2.39,65.00,0,45,-4.00,29,0.17,-0.56,77.89,73.10,-1.00,1,35.52,32.79,-0.61,20.50,59.20,12.80,156,20.90,15.40,25.40,25.60,157.70,127.40,60.20,563,52,289.40,20.10,32,4540,478.20,15.70,1.00,1.00,24,3.39,36.69,315.90,2871,43,24.00,43,1097,4550,51,32,24,1426,52,26.70,494.50,504,23,10.80,150,15.00,51,23,2475,0,2,1,3,1,0,20.00,0,1,0.00,25.78,18.89,0.00,22.39,37.20,3.39,7.10,14.28,1,16.00,0.22,0.10,12,11.22,3.89,100.00,20.00,37.70,1,0.00,20.00,2,4.60,30.20,16.90,-5.60,7.50,4.40,16.80,229.90,231.40,231.20,34.70,20.90,20.90
 17:40:00  19/07/2019,5.33,76.28,74.46,1,75.20,28,28.50,-5.67,-29.56,2,36,32,34.61,5.06,81.56,-29.00,33.71,37,13.56,16.89,29.33,28,26.56,9,12.40,1,71.06,56.06,72.72,1,65.00,28.56,38.00,28.72,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,36.61,3.44,2.39,65.00,0,48,-4.00,50,3.67,-2.00,80.06,76.39,-5.50,1,35.52,28.36,-0.61,20.50,58.60,12.80,156,20.90,15.40,25.40,25.60,157.70,126.90,59.60,563,52,291.00,20.10,32,4543,478.20,15.70,1.00,1.00,42,0.11,33.56,315.90,2873,43,24.00,43,1097,4552,51,32,41,1427,52,26.70,493.80,504,23,10.80,150,15.00,51,23,2478,0,2,1,3,1,0,20.00,0,1,0.00,23.28,21.72,10.70,22.11,34.10,0.28,7.10,14.00,1,15.28,0.22,0.10,12,14.39,0.89,92.60,16.28,34.70,1,0.00,20.00,2,4.60,30.20,16.90,-5.60,7.50,4.40,16.80,229.90,231.40,231.20,34.70,20.90,20.90
 17:42:00  19/07/2019,5.33,76.28,74.46,1,75.20,28,28.50,-5.67,-29.56,2,36,32,34.61,5.06,81.56,-29.00,33.71,37,13.56,16.89,29.33,28,26.56,9,12.40,1,71.06,56.06,72.72,1,65.00,28.56,38.00,28.72,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,36.61,3.44,2.39,65.00,0,48,-4.00,50,3.67,-2.00,80.06,76.39,-5.50,1,35.52,28.36,-0.61,20.50,58.60,12.80,156,20.90,15.40,25.40,25.60,157.70,126.90,59.60,563,52,291.00,20.10,32,4543,478.20,15.70,1.00,1.00,42,0.11,33.56,315.90,2873,43,24.00,43,1097,4552,51,32,41,1427,52,26.70,493.80,504,23,10.80,150,15.00,51,23,2478,0,2,1,3,1,0,20.00,0,1,0.00,23.28,21.72,10.70,22.11,34.10,0.28,7.10,14.00,12,15.28,0.22,0.10,12,14.39,0.89,92.60,16.28,34.70,1,0.00,20.00,2,7.40,30.20,20.30,-5.60,8.00,4.40,16.80,229.90,230.60,231.20,36.40,21.60,33.40
 17:44:00  19/07/2019,5.33,82.06,73.98,1,74.54,27,27.89,-5.17,-30.28,2,29,29,34.28,3.94,80.56,-29.00,33.71,31,15.72,15.78,29.33,27,26.11,9,0.00,1,71.06,56.39,79.28,1,65.00,27.89,38.00,28.33,4,0,0,3394,3394,12.82,89499,0,45232,24110,0,0,-4.00,26,3394,1,0,0,0,0,33.20,0.06,2.39,65.00,0,25,-4.00,25,1.61,-3.56,82.44,74.63,-5.17,1,35.52,28.80,-0.61,20.50,59.30,12.80,156,20.40,15.40,25.40,25.60,157.70,128.50,59.60,563,52,291.60,20.10,32,4547,479.30,15.70,1.00,1.00,10,-1.22,32.44,316.80,2875,43,24.50,43,1099,4555,51,32,10,1428,52,26.70,493.80,505,23,10.80,150,15.00,51,23,2480,0,2,1,3,1,0,20.00,0,1,0.00,20.78,22.72,20.20,22.50,33.60,-0.22,7.10,13.39,12,19.00,2.00,1.00,12,15.89,-0.22,97.30,18.78,33.60,1,0.00,20.00,2,7.40,30.20,20.30,-5.60,8.00,4.40,16.80,229.90,230.60,231.20,36.40,21.60,33.40
 17:46:00  19/07/2019,5.33,82.06,73.98,1,74.54,27,27.89,-5.17,-30.28,2,29,29,34.28,3.94,80.56,-29.00,33.71,31,15.72,15.78,29.33,27,26.11,9,0.00,1,71.06,56.39,79.28,1,65.00,27.89,38.00,28.33,4,0,0,3394,3394,12.82,89499,0,45232,24110,0,0,-4.00,26,3394,1,0,0,0,0,33.20,0.06,2.39,65.00,0,25,-4.00,25,1.61,-3.56,82.44,74.63,-5.17,1,35.52,28.80,-0.61,20.50,59.30,12.80,156,20.40,15.40,25.40,25.60,157.70,128.50,59.60,563,52,291.60,20.10,32,4547,479.30,15.70,1.00,1.00,10,-1.22,32.44,316.80,2875,43,24.50,43,1099,4555,51,32,10,1428,52,26.70,493.80,505,23,10.80,150,15.00,51,23,2480,0,2,1,3,1,0,20.00,0,1,0.00,20.78,22.72,20.20,22.50,33.60,-0.22,7.10,13.39,12,19.00,2.00,1.00,12,15.89,-0.22,97.30,18.78,33.60,1,0.00,20.00,2,7.40,30.20,20.30,-5.60,8.00,4.40,16.80,229.90,230.60,231.20,36.40,21.60,33.40
 17:48:00  19/07/2019,5.33,74.72,73.50,1,77.37,23,27.89,-2.06,-28.72,2,29,29,31.89,3.28,82.78,-29.00,33.71,11,11.56,17.56,29.33,23,25.83,9,33.70,1,70.17,56.39,79.28,1,65.00,27.89,24.50,28.33,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,15,3394,1,0,0,0,0,39.18,5.89,2.39,65.00,0,47,-4.00,50,2.67,1.33,74.11,77.55,-1.50,1,35.52,31.44,-0.61,20.00,59.30,12.80,156,20.40,15.40,25.40,25.60,159.10,128.50,59.60,564,52,293.20,20.10,32,4550,479.30,15.70,1.00,1.00,32,3.44,36.64,316.80,2877,43,24.50,43,1099,4559,51,32,35,1430,52,26.70,495.40,505,23,10.80,150,15.00,51,23,2483,0,2,1,3,1,0,20.00,0,1,0.00,19.22,19.61,7.00,23.22,37.30,3.50,6.30,12.72,12,9.50,0.22,0.10,12,14.61,4.00,80.20,13.61,37.80,1,0.00,20.00,2,7.40,30.20,20.30,-5.60,8.00,4.40,16.80,229.90,230.60,231.20,36.40,21.60,33.40
 17:50:00  19/07/2019,5.33,74.72,73.50,1,77.37,23,27.89,-2.06,-28.72,2,29,29,31.89,3.28,82.78,-29.00,33.71,11,11.56,17.56,29.33,23,25.83,9,33.70,1,70.17,56.39,79.28,1,65.00,27.89,24.50,28.33,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,15,3394,1,0,0,0,0,39.18,5.89,2.39,65.00,0,47,-4.00,50,2.67,1.33,74.11,77.55,-1.50,1,35.52,31.44,-0.61,20.00,59.30,12.80,156,20.40,15.40,25.40,25.60,159.10,128.50,59.60,564,52,293.20,20.10,32,4550,479.30,15.70,1.00,1.00,32,3.44,36.64,316.80,2877,43,24.50,43,1099,4559,51,32,35,1430,52,26.70,495.40,505,23,10.80,150,15.00,51,23,2483,0,2,1,3,1,0,20.00,0,1,0.00,19.22,19.61,7.00,23.22,37.30,3.50,6.30,12.72,12,9.50,0.22,0.10,12,14.61,4.00,80.20,13.61,37.80,1,0.00,20.00,2,7.40,30.20,20.30,-5.60,8.00,4.40,16.80,229.90,230.60,231.20,36.40,21.60,33.40
 17:52:00  19/07/2019,5.33,80.83,73.45,1,74.43,35,28.50,-6.78,-27.89,2,37,32,32.67,4.78,80.56,-29.00,33.71,43,14.17,16.56,29.33,35,26.11,9,0.00,1,69.89,56.89,77.67,1,65.00,28.72,42.00,28.33,4,0,0,3394,3394,13.95,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,35.61,2.50,2.39,65.00,0,35,-4.00,50,4.39,-2.33,80.06,75.92,-6.56,1,35.52,27.47,-0.61,20.00,58.80,12.80,156,20.40,14.90,25.40,25.60,159.10,127.50,59.60,564,52,293.70,20.10,32,4553,479.90,15.70,1.00,1.00,34,-0.28,33.18,316.80,2878,43,24.50,43,1099,4562,51,32,32,1431,52,26.70,495.40,505,23,10.80,150,15.00,52,23,2485,0,2,1,3,1,0,20.00,0,1,0.00,17.50,23.11,37.60,23.22,33.70,-0.11,6.30,12.22,12,18.50,0.22,0.10,12,15.72,0.22,92.30,18.78,34.10,1,0.00,20.00,2,7.40,30.20,20.30,-5.60,8.00,4.40,20.10,229.90,230.60,231.20,36.40,19.70,34.10
 17:54:00  19/07/2019,5.33,80.83,73.45,1,74.43,35,28.50,-6.78,-27.89,2,37,32,32.67,4.78,80.56,-29.00,33.71,43,14.17,16.56,29.33,35,26.11,9,0.00,1,69.89,56.89,77.67,1,65.00,28.72,42.00,28.33,4,0,0,3394,3394,13.95,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,35.61,2.50,2.39,65.00,0,35,-4.00,50,4.39,-2.33,80.06,75.92,-6.56,1,35.52,27.47,-0.61,20.00,58.80,12.80,156,20.40,14.90,25.40,25.60,159.10,127.50,59.60,564,52,293.70,20.10,32,4553,479.90,15.70,1.00,1.00,34,-0.28,33.18,316.80,2878,43,24.50,43,1099,4562,51,32,32,1431,52,26.70,495.40,505,23,10.80,150,15.00,52,23,2485,0,2,1,3,1,0,20.00,0,1,0.00,17.50,23.11,37.60,23.22,33.70,-0.11,6.30,12.22,12,18.50,0.22,0.10,12,15.72,0.22,92.30,18.78,34.10,1,0.00,20.00,2,7.40,30.20,20.30,-5.60,8.00,4.40,20.10,229.90,230.60,231.20,36.40,19.70,34.10
 17:56:00  19/07/2019,2.39,82.06,73.29,1,69.35,26,27.28,-4.78,-30.72,1,27,27,33.67,2.89,78.67,-29.00,33.71,0,15.00,16.11,29.33,26,26.11,2,5.40,1,71.44,57.17,78.22,1,65.00,27.39,11.90,28.06,4,0,0,3394,3394,12.67,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.56,1.11,2.39,65.00,0,29,-4.00,29,1.83,-3.00,82.00,69.03,-4.78,1,35.52,29.12,-0.61,20.00,59.40,12.30,156,20.40,14.90,25.40,25.60,158.50,129.90,60.30,565,52,293.70,20.10,32,4557,481.10,15.70,1.00,1.00,5,0.44,34.15,316.80,2880,43,24.50,43,1102,4566,51,32,6,1431,52,26.70,496.90,506,23,10.80,150,15.00,52,23,2487,0,2,1,3,1,0,20.00,0,1,0.00,16.22,22.28,65.60,23.22,33.70,-0.11,6.30,12.22,12,18.50,0.22,0.10,12,15.72,0.22,92.30,18.78,34.10,1,0.00,20.00,2,7.40,30.20,20.30,-5.60,8.00,4.40,20.10,229.90,230.60,231.20,36.40,19.70,34.10
 17:58:00  19/07/2019,2.39,82.06,73.29,1,69.35,26,27.28,-4.78,-30.72,1,27,27,33.67,2.89,78.67,-29.00,33.71,0,15.00,16.11,29.33,26,26.11,2,5.40,1,71.44,57.17,78.22,1,65.00,27.39,11.90,28.06,4,0,0,3394,3394,12.67,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.56,1.11,2.39,65.00,0,29,-4.00,29,1.83,-3.00,82.00,69.03,-4.78,1,35.52,29.12,-0.61,20.00,59.40,12.30,156,20.40,14.90,25.40,25.60,158.50,129.90,60.30,565,52,293.70,20.10,32,4557,481.10,15.70,1.00,1.00,5,0.44,34.15,316.80,2880,43,24.50,43,1102,4566,51,32,6,1431,52,26.70,496.90,506,23,10.80,150,15.00,52,23,2487,0,2,1,3,1,0,20.00,0,1,0.00,16.22,22.28,65.60,23.22,34.70,0.89,5.60,11.22,12,19.89,0.22,0.10,12,14.61,1.00,97.70,21.00,34.80,1,0.00,20.00,2,7.40,30.20,20.30,-5.60,8.00,4.40,20.10,229.90,230.60,231.20,36.40,19.70,34.10
