CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 18:00:00  19/07/2019,2.39,82.06,73.29,1,69.35,26,27.28,-4.78,-30.72,1,27,27,33.67,2.89,78.67,-29.00,33.71,0,15.00,16.11,29.33,26,26.11,2,5.40,1,71.44,57.17,78.22,1,65.00,27.39,11.90,28.06,4,0,0,3394,3394,12.67,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.56,1.11,2.39,65.00,0,29,-4.00,29,1.83,-3.00,82.00,69.03,-4.78,1,35.52,29.12,-0.61,20.00,59.40,12.30,156,20.40,14.90,25.40,25.60,158.50,129.90,60.30,565,52,293.70,20.10,32,4557,481.10,15.70,1.00,1.00,5,0.44,34.15,316.80,2880,43,24.50,43,1102,4566,51,32,6,1431,52,26.70,496.90,506,23,10.80,150,15.00,52,23,2487,0,2,1,3,1,0,20.00,0,1,0.00,16.22,22.28,65.60,23.22,34.70,0.89,5.60,11.22,12,19.89,0.22,0.10,12,14.61,1.00,97.70,21.00,34.80,1,0.00,20.00,2,7.40,30.20,20.30,-5.60,8.00,4.40,20.10,229.90,230.60,231.20,36.40,19.70,34.10
 18:02:00  19/07/2019,5.33,76.00,73.17,1,77.61,23,27.89,-1.33,-28.17,2,32,32,32.44,4.44,82.33,-29.00,33.71,37,11.00,17.61,29.33,23,26.11,9,51.10,1,72.11,57.17,77.06,1,65.00,27.39,49.00,28.06,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,39,3394,1,0,0,0,0,39.78,6.78,2.39,65.00,0,64,-4.00,64,1.11,-0.11,74.89,79.94,-1.17,1,35.52,32.09,-0.61,20.00,60.10,12.30,156,20.40,14.90,24.90,25.60,159.60,129.90,60.30,565,52,295.50,20.10,32,4562,483.50,15.70,1.00,1.00,50,4.17,37.19,319.00,2884,43,24.50,43,1103,4570,51,32,51,1433,52,26.70,498.00,507,23,10.80,150,15.00,52,23,2490,0,2,1,3,1,0,20.00,0,1,0.00,15.78,16.39,58.60,20.89,38.10,4.28,5.10,10.28,12,13.61,0.22,0.10,12,13.72,4.39,89.70,18.11,38.20,1,0.00,20.00,2,7.40,30.20,20.30,-5.60,8.00,4.40,20.10,229.90,230.60,231.20,36.40,21.10,33.10
 18:04:00  19/07/2019,5.33,76.00,73.17,1,77.61,23,27.89,-1.33,-28.17,2,32,32,32.44,4.44,82.33,-29.00,33.71,37,11.00,17.61,29.33,23,26.11,9,51.10,1,72.11,57.17,77.06,1,65.00,27.39,49.00,28.06,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,39,3394,1,0,0,0,0,39.78,6.78,2.39,65.00,0,64,-4.00,64,1.11,-0.11,74.89,79.94,-1.17,1,35.52,32.09,-0.61,20.00,60.10,12.30,156,20.40,14.90,24.90,25.60,159.60,129.90,60.30,565,52,295.50,20.10,32,4562,483.50,15.70,1.00,1.00,50,4.17,37.19,319.00,2884,43,24.50,43,1103,4570,51,32,51,1433,52,26.70,498.00,507,23,10.80,150,15.00,52,23,2490,0,2,1,3,1,0,20.00,0,1,0.00,15.78,16.39,58.60,20.89,38.10,4.28,5.10,10.28,12,13.61,0.22,0.10,12,13.72,4.39,89.70,18.11,38.20,1,0.00,20.00,2,7.40,30.20,20.30,-5.60,8.00,4.40,20.10,229.90,230.60,231.20,36.40,21.10,33.10
 18:06:00  19/07/2019,5.33,79.89,72.90,1,71.94,43,28.50,-6.28,-28.17,2,39,32,33.00,4.83,76.56,-29.00,33.71,49,11.83,15.44,29.33,43,25.67,9,2.80,1,73.33,57.67,75.56,1,65.00,28.67,34.40,28.06,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,52,3394,1,0,0,0,0,36.69,3.61,2.39,65.00,0,31,-4.00,29,2.22,-4.83,79.89,73.36,-6.94,1,35.52,27.87,-0.61,20.00,60.10,12.30,156,20.40,14.90,24.90,26.20,158.80,129.90,59.50,565,52,293.80,20.10,32,4562,480.70,15.70,1.00,1.00,53,1.22,34.56,317.30,2884,44,25.00,44,1103,4571,52,32,53,1433,52,26.70,496.20,507,23,10.80,150,15.00,52,23,2490,0,2,1,3,1,0,20.00,0,1,0.00,14.72,18.39,85.00,20.28,35.60,1.78,5.10,9.39,12,16.89,0.22,0.10,12,11.22,1.78,100.00,18.78,35.60,1,0.00,20.00,2,7.40,30.20,20.30,-5.60,8.00,4.40,20.10,229.90,230.60,231.20,36.40,21.10,33.10
 18:08:00  19/07/2019,5.33,79.89,72.90,1,71.94,43,28.50,-6.28,-28.17,2,39,32,33.00,4.83,76.56,-29.00,33.71,49,11.83,15.44,29.33,43,25.67,9,2.80,1,73.33,57.67,75.56,1,65.00,28.67,34.40,28.06,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,52,3394,1,0,0,0,0,36.69,3.61,2.39,65.00,0,31,-4.00,29,2.22,-4.83,79.89,73.36,-6.94,1,35.52,27.87,-0.61,20.00,60.10,12.30,156,20.40,14.90,24.90,26.20,158.80,129.90,59.50,565,52,293.80,20.10,32,4562,480.70,15.70,1.00,1.00,53,1.22,34.56,317.30,2884,44,25.00,44,1103,4571,52,32,53,1433,52,26.70,496.20,507,23,10.80,150,15.00,52,23,2490,0,2,1,3,1,0,20.00,0,1,0.00,14.72,18.39,85.00,20.28,35.60,1.78,5.10,9.39,12,16.89,0.22,0.10,12,11.22,1.78,100.00,18.78,35.60,1,0.00,20.00,2,7.40,30.20,20.30,-5.60,8.00,4.40,20.10,229.90,230.60,231.20,36.40,21.10,33.10
 18:10:00  19/07/2019,5.33,77.61,72.49,1,72.56,38,27.56,-4.28,-29.89,2,32,32,34.39,4.50,78.33,-29.00,33.71,49,11.28,14.67,29.33,38,25.39,9,0.00,1,75.00,57.67,72.39,1,65.00,27.61,33.70,27.67,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,57,3394,1,0,0,0,0,36.56,3.61,2.39,65.00,0,30,-4.00,29,1.67,-2.61,77.61,73.97,-4.33,1,35.52,29.50,-0.61,20.00,59.50,12.30,156,20.40,14.90,24.90,26.20,157.90,129.00,59.50,565,52,292.20,20.60,32,4562,478.00,15.70,1.00,1.00,53,1.22,34.44,315.50,2884,44,25.00,44,1103,4571,52,32,52,1433,52,26.70,493.30,507,23,10.80,150,14.50,52,23,2490,0,2,1,3,1,0,20.00,0,1,0.00,19.00,17.50,85.00,19.28,35.60,1.78,6.90,13.89,12,16.89,0.22,0.10,12,8.89,1.78,100.00,18.78,35.60,1,0.00,20.00,2,7.40,30.20,20.30,-5.60,8.00,4.40,20.10,229.90,230.60,231.20,36.40,21.10,33.10
 18:12:00  19/07/2019,5.33,77.61,72.49,1,72.56,38,27.56,-4.28,-29.89,2,32,32,34.39,4.50,78.33,-29.00,33.71,49,11.28,14.67,29.33,38,25.39,9,0.00,1,75.00,57.67,72.39,1,65.00,27.61,33.70,27.67,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,57,3394,1,0,0,0,0,36.56,3.61,2.39,65.00,0,30,-4.00,29,1.67,-2.61,77.61,73.97,-4.33,1,35.52,29.50,-0.61,20.00,59.50,12.30,156,20.40,14.90,24.90,26.20,157.90,129.00,59.50,565,52,292.20,20.60,32,4562,478.00,15.70,1.00,1.00,53,1.22,34.44,315.50,2884,44,25.00,44,1103,4571,52,32,52,1433,52,26.70,493.30,507,23,10.80,150,14.50,52,23,2490,0,2,1,3,1,0,20.00,0,1,0.00,19.00,17.50,85.00,19.28,35.60,1.78,6.90,13.89,12,16.89,0.22,0.10,12,8.89,1.78,100.00,18.78,35.60,1,0.00,20.00,2,7.40,30.20,20.30,-5.60,8.00,4.40,20.10,229.90,230.60,231.20,35.80,21.10,34.20
 18:14:00  19/07/2019,5.33,77.61,72.49,1,72.56,38,27.56,-4.28,-29.89,2,32,32,34.39,4.50,78.33,-29.00,33.71,49,11.28,14.67,29.33,38,25.39,9,0.00,1,75.00,57.67,72.39,1,65.00,27.61,33.70,27.67,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,57,3394,1,0,0,0,0,36.56,3.61,2.39,65.00,0,30,-4.00,29,1.67,-2.61,77.61,73.97,-4.33,1,35.52,29.50,-0.61,20.00,59.50,12.30,156,20.40,14.90,24.90,26.20,157.90,129.00,59.50,565,52,292.20,20.60,32,4562,478.00,15.70,1.00,1.00,53,1.22,34.44,315.50,2884,44,25.00,44,1103,4571,52,32,52,1433,52,26.70,493.30,507,23,10.80,150,14.50,52,23,2490,0,2,1,3,1,0,20.00,0,1,0.00,19.00,17.50,85.00,19.28,35.60,1.78,6.90,13.89,12,16.89,0.22,0.10,12,8.89,1.78,100.00,18.78,35.60,1,0.00,20.00,2,7.40,30.20,20.30,-5.60,8.00,4.40,20.10,229.90,230.60,231.20,35.80,21.10,34.20
 18:16:00  19/07/2019,5.33,76.94,71.91,1,71.52,39,27.56,-2.78,-26.67,2,79,84,30.67,3.94,73.39,-29.00,33.71,49,11.28,14.67,29.33,39,25.39,9,0.00,1,75.00,58.11,69.50,1,65.00,27.61,31.00,27.39,4,0,0,3394,3394,14.13,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,36.25,3.11,2.39,65.00,0,36,-4.00,29,4.72,2.06,76.89,73.03,-2.83,1,35.52,30.79,-0.61,20.00,59.50,12.30,156,21.00,14.90,24.40,26.20,157.10,128.50,58.80,565,52,290.70,20.60,32,4562,475.50,15.70,1.00,1.00,53,0.61,34.03,313.80,2884,44,25.00,44,1103,4571,52,32,52,1433,52,26.10,490.70,507,23,11.30,150,14.50,52,23,2490,0,2,1,3,1,0,20.00,0,1,0.00,25.00,18.61,60.20,19.78,35.00,1.11,10.00,20.00,12,16.89,0.22,0.10,12,7.28,1.28,100.00,18.39,35.10,1,0.00,20.00,2,7.40,30.20,20.30,-5.60,8.00,4.40,20.10,229.90,230.60,231.20,35.80,21.10,34.20
 18:18:00  19/07/2019,5.33,76.94,71.91,1,71.52,39,27.56,-2.78,-26.67,2,79,84,30.67,3.94,73.39,-29.00,33.71,49,11.28,14.67,29.33,39,25.39,9,0.00,1,75.00,58.11,69.50,1,65.00,27.61,31.00,27.39,4,0,0,3394,3394,14.13,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,36.25,3.11,2.39,65.00,0,36,-4.00,29,4.72,2.06,76.89,73.03,-2.83,1,35.52,30.79,-0.61,20.00,59.50,12.30,156,21.00,14.90,24.40,26.20,157.10,128.50,58.80,565,52,290.70,20.60,32,4562,475.50,15.70,1.00,1.00,53,0.61,34.03,313.80,2884,44,25.00,44,1103,4571,52,32,52,1433,52,26.10,490.70,507,23,11.30,150,14.50,52,23,2490,0,2,1,3,1,0,20.00,0,1,0.00,25.00,18.61,60.20,19.78,35.00,1.11,10.00,20.00,12,16.89,0.22,0.10,12,7.28,1.28,100.00,18.39,35.10,1,0.00,20.00,2,7.40,30.20,20.30,-5.60,8.00,4.40,20.10,229.90,230.60,231.20,35.80,21.10,34.20
 18:20:00  19/07/2019,5.33,78.56,71.59,1,72.27,37,27.06,-2.78,-27.89,2,68,66,30.67,2.67,80.28,-29.00,33.71,47,13.22,13.89,29.33,37,25.06,9,0.00,1,73.94,58.11,68.94,1,65.00,27.00,39.80,27.39,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,33.80,0.67,2.39,65.00,0,50,-4.00,29,6.00,3.39,78.11,73.49,-2.56,1,35.52,30.99,-0.61,19.50,58.90,12.30,156,21.00,14.90,24.40,26.20,157.10,128.50,59.40,566,52,291.20,20.60,32,4567,478.00,15.70,1.00,1.00,29,-1.17,32.29,313.80,2886,44,25.00,44,1104,4574,52,32,26,1434,52,26.10,490.70,507,23,11.30,150,14.50,52,23,2492,0,2,1,3,1,0,20.00,0,1,0.00,25.00,21.89,50.80,20.89,32.90,-1.00,10.00,20.00,12,20.22,0.22,0.10,12,6.11,-0.89,100.00,19.28,33.00,1,0.00,20.00,2,7.40,30.20,20.30,-5.60,8.00,4.40,20.10,229.90,230.60,231.20,35.80,21.10,34.20
 18:22:00  19/07/2019,5.33,78.56,71.59,1,72.27,37,27.06,-2.78,-27.89,2,68,66,30.67,2.67,80.28,-29.00,33.71,47,13.22,13.89,29.33,37,25.06,9,0.00,1,73.94,58.11,68.94,1,65.00,27.00,39.80,27.39,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,33.80,0.67,2.39,65.00,0,50,-4.00,29,6.00,3.39,78.11,73.49,-2.56,1,35.52,30.99,-0.61,19.50,58.90,12.30,156,21.00,14.90,24.40,26.20,157.10,128.50,59.40,566,52,291.20,20.60,32,4567,478.00,15.70,1.00,1.00,29,-1.17,32.29,313.80,2886,44,25.00,44,1104,4574,52,32,26,1434,52,26.10,490.70,507,23,11.30,150,14.50,52,23,2492,0,2,1,3,1,0,20.00,0,1,0.00,25.00,21.89,50.80,20.89,32.90,-1.00,10.00,20.00,12,20.22,0.22,0.10,12,6.11,-0.89,100.00,19.28,33.00,1,0.00,20.00,2,4.40,30.20,17.10,-5.60,8.00,4.90,18.80,231.00,232.60,232.40,35.80,22.20,20.50
 18:24:00  19/07/2019,5.33,74.50,71.14,1,74.96,25,26.17,-2.78,-27.89,2,94,94,32.72,4.89,78.06,-29.00,33.71,36,10.78,16.39,29.33,25,24.67,9,39.80,1,72.94,58.56,68.22,1,65.00,26.00,40.50,27.06,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,38.65,5.67,2.39,65.00,0,61,-4.00,61,4.94,2.33,73.44,77.10,-2.56,1,35.52,30.91,-0.61,19.50,58.90,12.30,157,21.00,15.40,24.40,26.20,156.40,130.20,60.00,567,52,292.40,20.60,32,4570,478.00,15.70,1.00,1.00,53,2.39,35.59,315.20,2889,44,25.00,44,1106,4578,52,32,54,1434,52,26.10,491.90,507,23,11.30,150,14.50,52,23,2495,0,2,1,3,1,0,20.00,0,1,0.00,14.61,19.28,37.20,21.78,36.20,2.39,4.80,9.61,12,10.22,0.22,0.10,12,7.78,2.72,92.50,13.00,36.50,1,0.00,20.00,2,4.40,30.20,17.10,-5.60,8.00,4.90,18.80,231.00,232.60,232.40,35.80,22.20,20.50
 18:26:00  19/07/2019,5.33,74.50,71.14,1,74.96,25,26.17,-2.78,-27.89,2,94,94,32.72,4.89,78.06,-29.00,33.71,36,10.78,16.39,29.33,25,24.67,9,39.80,1,72.94,58.56,68.22,1,65.00,26.00,40.50,27.06,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,38.65,5.67,2.39,65.00,0,61,-4.00,61,4.94,2.33,73.44,77.10,-2.56,1,35.52,30.91,-0.61,19.50,58.90,12.30,157,21.00,15.40,24.40,26.20,156.40,130.20,60.00,567,52,292.40,20.60,32,4570,478.00,15.70,1.00,1.00,53,2.39,35.59,315.20,2889,44,25.00,44,1106,4578,52,32,54,1434,52,26.10,491.90,507,23,11.30,150,14.50,52,23,2495,0,2,1,3,1,0,20.00,0,1,0.00,14.61,19.28,37.20,21.78,36.20,2.39,4.80,9.61,12,10.22,0.22,0.10,12,7.78,2.72,92.50,13.00,36.50,1,0.00,20.00,2,4.40,30.20,17.10,-5.60,8.00,4.90,18.80,231.00,232.60,232.40,35.80,22.20,20.50
 18:28:00  19/07/2019,5.33,74.50,71.14,1,74.96,25,26.17,-2.78,-27.89,2,94,94,32.72,4.89,78.06,-29.00,33.71,36,10.78,16.39,29.33,25,24.67,9,39.80,1,72.94,58.56,68.22,1,65.00,26.00,40.50,27.06,4,0,0,3394,3394,13.82,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,38.65,5.67,2.39,65.00,0,61,-4.00,61,4.94,2.33,73.44,77.10,-2.56,1,35.52,30.91,-0.61,19.50,58.90,12.30,157,21.00,15.40,24.40,26.20,156.40,130.20,60.00,567,52,292.40,20.60,32,4570,478.00,15.70,1.00,1.00,53,2.39,35.59,315.20,2889,44,25.00,44,1106,4578,52,32,54,1434,52,26.10,491.90,507,23,11.30,150,14.50,52,23,2495,0,2,1,3,1,0,20.00,0,1,0.00,14.61,19.28,37.20,21.78,36.20,2.39,4.80,9.61,12,10.22,0.22,0.10,12,7.78,2.72,92.50,13.00,36.50,1,0.00,20.00,2,4.40,30.20,17.10,-5.60,8.00,4.90,18.80,231.00,232.60,232.40,35.80,22.20,20.50
 18:30:00  19/07/2019,5.33,77.39,70.64,1,70.99,46,27.50,-6.67,-29.67,2,87,87,33.61,3.94,79.22,-29.00,33.71,49,11.33,15.00,29.33,46,24.67,9,0.00,1,72.39,58.56,70.56,1,65.00,27.50,39.40,26.78,4,0,0,3394,3394,13.11,89499,0,45232,24110,0,0,-4.00,49,3394,1,0,0,0,0,36.78,3.67,2.39,65.00,0,37,-4.00,50,6.44,-0.17,77.39,73.05,-6.56,1,35.52,27.56,-0.61,19.50,58.30,12.30,157,21.00,15.40,24.40,26.20,155.60,129.60,60.00,567,52,290.80,20.60,32,4571,476.40,15.70,1.00,1.00,56,1.17,34.53,314.50,2890,44,25.50,44,1106,4579,52,32,55,1434,52,26.10,490.00,507,23,11.90,150,14.50,52,23,2495,0,2,1,3,1,0,20.00,0,1,0.00,14.61,19.28,64.30,20.78,35.40,1.61,4.80,9.61,12,14.11,2.39,1.20,12,9.89,1.78,100.00,16.00,35.60,1,0.00,20.00,2,4.40,30.20,17.10,-5.60,8.00,4.90,18.80,231.00,232.60,232.40,35.80,22.20,20.50
 18:32:00  19/07/2019,5.33,77.39,70.64,1,70.99,46,27.50,-6.67,-29.67,2,87,87,33.61,3.94,79.22,-29.00,33.71,49,11.33,15.00,29.33,46,24.67,9,0.00,1,72.39,58.56,70.56,1,65.00,27.50,39.40,26.78,4,0,0,3394,3394,13.11,89499,0,45232,24110,0,0,-4.00,49,3394,1,0,0,0,0,36.78,3.67,2.39,65.00,0,37,-4.00,50,6.44,-0.17,77.39,73.05,-6.56,1,35.52,27.56,-0.61,19.50,58.30,12.30,157,21.00,15.40,24.40,26.20,155.60,129.60,60.00,567,52,290.80,20.60,32,4571,476.40,15.70,1.00,1.00,56,1.17,34.53,314.50,2890,44,25.50,44,1106,4579,52,32,55,1434,52,26.10,490.00,507,23,11.90,150,14.50,52,23,2495,0,2,1,3,1,0,20.00,0,1,0.00,14.61,19.28,64.30,20.78,35.40,1.61,4.80,9.61,12,14.11,2.39,1.20,12,9.89,1.78,100.00,16.00,35.60,1,0.00,20.00,2,3.80,30.20,16.00,-5.60,7.40,4.90,18.80,231.00,232.60,232.40,33.80,21.60,18.20
 18:34:00  19/07/2019,5.33,76.22,70.09,1,70.38,42,26.22,-3.39,-30.17,2,81,84,33.22,3.00,80.33,-29.00,33.71,47,11.94,13.83,29.33,42,24.22,9,0.00,1,71.72,58.94,71.44,1,65.00,26.28,33.40,26.78,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,47,3394,1,0,0,0,0,35.13,2.00,2.39,65.00,0,38,-4.00,29,6.44,3.33,76.00,71.62,-3.39,1,35.52,30.29,-0.61,19.50,58.30,11.80,157,21.00,15.40,24.40,26.20,154.80,129.60,59.30,567,52,290.30,20.60,32,4573,475.80,15.70,1.00,1.00,47,-0.28,33.24,313.80,2891,44,25.50,44,1107,4581,52,32,46,1434,52,26.10,489.40,507,23,11.90,150,14.50,52,23,2496,0,2,1,3,1,0,20.00,0,1,0.00,15.50,19.28,85.70,20.11,34.20,0.39,4.80,10.50,12,18.00,4.22,2.10,12,11.89,0.28,100.00,18.39,34.20,1,0.00,20.00,2,3.80,30.20,16.00,-5.60,7.40,4.90,18.80,231.00,232.60,232.40,33.80,21.60,18.20
 18:36:00  19/07/2019,5.33,76.22,70.09,1,70.38,42,26.22,-3.39,-30.17,2,81,84,33.22,3.00,80.33,-29.00,33.71,47,11.94,13.83,29.33,42,24.22,9,0.00,1,71.72,58.94,71.44,1,65.00,26.28,33.40,26.78,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,47,3394,1,0,0,0,0,35.13,2.00,2.39,65.00,0,38,-4.00,29,6.44,3.33,76.00,71.62,-3.39,1,35.52,30.29,-0.61,19.50,58.30,11.80,157,21.00,15.40,24.40,26.20,154.80,129.60,59.30,567,52,290.30,20.60,32,4573,475.80,15.70,1.00,1.00,47,-0.28,33.24,313.80,2891,44,25.50,44,1107,4581,52,32,46,1434,52,26.10,489.40,507,23,11.90,150,14.50,52,23,2496,0,2,1,3,1,0,20.00,0,1,0.00,15.50,19.28,85.70,20.11,34.20,0.39,4.80,10.50,12,18.00,4.22,2.10,12,11.89,0.28,100.00,18.39,34.20,1,0.00,20.00,2,3.80,30.20,16.00,-5.60,7.40,4.90,18.80,231.00,232.60,232.40,33.80,21.60,18.20
 18:38:00  19/07/2019,5.33,77.28,69.62,1,69.42,35,25.72,-3.39,-30.72,2,66,66,32.28,1.50,82.94,-29.00,33.71,31,13.72,13.83,29.33,35,24.22,9,0.00,1,71.44,58.94,71.89,1,65.00,25.72,35.40,26.33,4,0,0,3394,3394,12.88,89499,0,45232,24110,0,0,-4.00,27,3394,1,0,0,0,0,33.26,0.06,2.39,65.00,0,41,-4.00,29,7.61,4.17,77.06,69.88,-3.39,1,35.52,30.11,-0.61,19.50,58.30,11.80,158,21.00,16.20,24.40,26.20,157.00,129.60,59.30,567,52,289.80,20.60,32,4576,476.30,15.70,1.00,1.00,16,-0.83,32.55,315.10,2894,44,25.50,44,1107,4586,52,32,12,1437,52,26.10,491.60,508,23,11.90,150,14.50,52,23,2497,0,2,1,3,1,0,20.00,0,0,0.00,17.39,21.72,0.00,20.89,33.10,-0.78,10.00,20.00,12,20.78,0.22,0.10,12,7.78,-0.72,100.00,20.11,33.20,1,0.00,20.00,2,3.80,30.20,16.00,-5.60,7.40,4.90,18.80,231.00,232.60,232.40,33.80,21.60,18.20
 18:40:00  19/07/2019,5.33,77.28,69.62,1,69.42,35,25.72,-3.39,-30.72,2,66,66,32.28,1.50,82.94,-29.00,33.71,31,13.72,13.83,29.33,35,24.22,9,0.00,1,71.44,58.94,71.89,1,65.00,25.72,35.40,26.33,4,0,0,3394,3394,12.88,89499,0,45232,24110,0,0,-4.00,27,3394,1,0,0,0,0,33.26,0.06,2.39,65.00,0,41,-4.00,29,7.61,4.17,77.06,69.88,-3.39,1,35.52,30.11,-0.61,19.50,58.30,11.80,158,21.00,16.20,24.40,26.20,157.00,129.60,59.30,567,52,289.80,20.60,32,4576,476.30,15.70,1.00,1.00,16,-0.83,32.55,315.10,2894,44,25.50,44,1107,4586,52,32,12,1437,52,26.10,491.60,508,23,11.90,150,14.50,52,23,2497,0,2,1,3,1,0,20.00,0,0,0.00,17.39,21.72,0.00,20.89,33.10,-0.78,10.00,20.00,12,20.78,0.22,0.10,12,7.78,-0.72,100.00,20.11,33.20,1,0.00,20.00,2,3.80,30.20,16.00,-5.60,7.40,4.90,18.80,231.00,232.60,232.40,33.80,21.60,18.20
 18:42:00  19/07/2019,5.33,74.33,69.47,1,71.12,25,25.11,-2.44,-27.61,2,86,86,31.11,3.67,79.28,-29.00,33.71,11,10.00,16.44,29.33,25,24.22,9,37.70,1,71.44,59.28,70.33,1,65.00,25.28,32.90,26.33,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,20,3394,1,1,0,0,0,39.49,6.28,2.39,65.00,0,53,-4.00,53,7.11,4.44,73.28,71.69,-2.50,1,35.52,31.12,-0.61,19.50,58.30,11.80,158,21.00,16.20,24.40,26.20,156.10,130.80,59.30,568,52,291.20,20.60,32,4580,477.60,15.70,1.00,1.00,37,3.67,36.93,315.10,2896,44,25.50,44,1109,4589,52,32,38,1437,52,26.10,491.60,508,23,11.90,150,14.50,52,23,2500,0,2,1,3,1,0,20.00,0,0,0.00,17.39,17.89,0.00,21.72,37.50,3.72,10.00,20.00,1,9.11,0.22,0.10,12,8.61,4.11,90.00,13.28,37.90,1,0.00,20.00,2,4.50,30.20,18.70,-5.60,9.50,4.90,16.80,231.00,233.30,233.20,42.20,20.60,21.60
 18:44:00  19/07/2019,5.33,74.33,69.47,1,71.12,25,25.11,-2.44,-27.61,2,86,86,31.11,3.67,79.28,-29.00,33.71,11,10.00,16.44,29.33,25,24.22,9,37.70,1,71.44,59.28,70.33,1,65.00,25.28,32.90,26.33,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,20,3394,1,1,0,0,0,39.49,6.28,2.39,65.00,0,53,-4.00,53,7.11,4.44,73.28,71.69,-2.50,1,35.52,31.12,-0.61,19.50,58.30,11.80,158,21.00,16.20,24.40,26.20,156.10,130.80,59.30,568,52,291.20,20.60,32,4580,477.60,15.70,1.00,1.00,37,3.67,36.93,315.10,2896,44,25.50,44,1109,4589,52,32,38,1437,52,26.10,491.60,508,23,11.90,150,14.50,52,23,2500,0,2,1,3,1,0,20.00,0,0,0.00,17.39,17.89,0.00,21.72,37.50,3.72,10.00,20.00,1,9.11,0.22,0.10,12,8.61,4.11,90.00,13.28,37.90,1,0.00,20.00,2,4.50,30.20,18.70,-5.60,9.50,4.90,16.80,231.00,233.30,233.20,42.20,20.60,21.60
 18:46:00  19/07/2019,5.33,74.33,69.47,1,71.12,25,25.11,-2.44,-27.61,2,86,86,31.11,3.67,79.28,-29.00,33.71,11,10.00,16.44,29.33,25,24.22,9,37.70,1,71.44,59.28,70.33,1,65.00,25.28,32.90,26.33,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,20,3394,1,1,0,0,0,39.49,6.28,2.39,65.00,0,53,-4.00,53,7.11,4.44,73.28,71.69,-2.50,1,35.52,31.12,-0.61,19.50,58.30,11.80,158,21.00,16.20,24.40,26.20,156.10,130.80,59.30,568,52,291.20,20.60,32,4580,477.60,15.70,1.00,1.00,37,3.67,36.93,315.10,2896,44,25.50,44,1109,4589,52,32,38,1437,52,26.10,491.60,508,23,11.90,150,14.50,52,23,2500,0,2,1,3,1,0,20.00,0,0,0.00,17.39,17.89,0.00,21.72,37.50,3.72,10.00,20.00,1,9.11,0.22,0.10,12,8.61,4.11,90.00,13.28,37.90,1,0.00,20.00,2,4.50,30.20,18.70,-5.60,9.50,4.90,16.80,231.00,233.30,233.20,42.20,20.60,21.60
 18:48:00  19/07/2019,5.33,76.17,69.41,1,69.33,42,26.39,-6.67,-29.11,2,84,84,33.00,3.67,78.78,-29.00,33.71,37,12.72,15.78,29.33,42,23.94,9,0.00,1,70.94,59.28,69.67,1,65.00,26.44,37.30,26.33,4,0,0,3394,3394,13.40,89499,0,45232,24110,0,0,-4.00,39,3394,1,0,0,0,0,36.27,3.11,2.39,65.00,0,35,-4.00,50,6.17,-0.39,75.67,70.69,-6.56,1,35.52,27.56,-0.61,19.00,58.30,11.80,158,21.00,16.20,24.40,26.20,155.20,130.80,59.30,568,52,290.40,20.60,32,4582,476.70,15.70,1.00,1.00,39,0.44,33.88,314.50,2897,44,25.50,44,1110,4591,52,32,38,1437,52,26.10,490.80,508,23,11.90,150,14.50,52,23,2501,0,2,1,3,1,0,20.00,0,0,0.00,17.39,20.28,0.00,20.89,34.40,0.50,10.00,20.00,1,14.22,2.28,1.10,12,11.89,1.11,99.30,15.39,35.00,1,0.00,20.00,2,4.50,30.20,18.70,-5.60,9.50,4.90,16.80,231.00,233.30,233.20,42.20,20.60,21.60
 18:50:00  19/07/2019,5.33,76.17,69.41,1,69.33,42,26.39,-6.67,-29.11,2,84,84,33.00,3.67,78.78,-29.00,33.71,37,12.72,15.78,29.33,42,23.94,9,0.00,1,70.94,59.28,69.67,1,65.00,26.44,37.30,26.33,4,0,0,3394,3394,13.40,89499,0,45232,24110,0,0,-4.00,39,3394,1,0,0,0,0,36.27,3.11,2.39,65.00,0,35,-4.00,50,6.17,-0.39,75.67,70.69,-6.56,1,35.52,27.56,-0.61,19.00,58.30,11.80,158,21.00,16.20,24.40,26.20,155.20,130.80,59.30,568,52,290.40,20.60,32,4582,476.70,15.70,1.00,1.00,39,0.44,33.88,314.50,2897,44,25.50,44,1110,4591,52,32,38,1437,52,26.10,490.80,508,23,11.90,150,14.50,52,23,2501,0,2,1,3,1,0,20.00,0,0,0.00,17.39,20.28,0.00,20.89,34.40,0.50,10.00,20.00,1,14.22,2.28,1.10,12,11.89,1.11,99.30,15.39,35.00,1,0.00,20.00,2,4.50,30.20,18.70,-5.60,9.50,4.90,16.80,231.00,233.30,233.20,42.20,20.60,21.60
 18:52:00  19/07/2019,2.39,76.67,69.18,1,66.44,41,25.83,-3.78,-30.89,1,72,84,32.72,1.67,79.44,-29.00,33.71,0,14.94,15.00,29.33,41,23.94,2,4.20,1,70.56,59.61,70.61,1,65.00,26.00,22.90,26.33,4,0,0,3394,3394,12.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.75,0.06,2.39,65.00,0,37,-4.00,29,7.06,3.39,76.28,66.29,-3.78,1,35.52,29.97,-0.61,19.00,58.30,11.80,158,21.00,16.20,24.40,26.20,156.40,130.80,59.80,569,52,291.80,20.60,32,4585,477.20,15.70,1.00,1.00,8,-0.94,32.98,314.50,2899,44,25.50,44,1110,4595,52,32,6,1439,52,26.10,492.30,509,23,11.90,150,14.50,52,23,2504,0,2,1,3,1,0,20.00,0,0,0.00,17.39,21.00,0.00,20.89,33.70,-0.11,10.00,20.00,1,19.00,3.00,1.10,12,13.11,0.00,97.70,19.00,33.80,1,0.00,20.00,2,4.50,30.20,18.70,-5.60,9.50,4.90,18.30,231.50,234.10,234.10,43.80,20.60,20.00
 18:54:00  19/07/2019,2.39,76.67,69.18,1,66.44,41,25.83,-3.78,-30.89,1,72,84,32.72,1.67,79.44,-29.00,33.71,0,14.94,15.00,29.33,41,23.94,2,4.20,1,70.56,59.61,70.61,1,65.00,26.00,22.90,26.33,4,0,0,3394,3394,12.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.75,0.06,2.39,65.00,0,37,-4.00,29,7.06,3.39,76.28,66.29,-3.78,1,35.52,29.97,-0.61,19.00,58.30,11.80,158,21.00,16.20,24.40,26.20,156.40,130.80,59.80,569,52,291.80,20.60,32,4585,477.20,15.70,1.00,1.00,8,-0.94,32.98,314.50,2899,44,25.50,44,1110,4595,52,32,6,1439,52,26.10,492.30,509,23,11.90,150,14.50,52,23,2504,0,2,1,3,1,0,20.00,0,0,0.00,17.39,21.00,0.00,20.89,33.70,-0.11,10.00,20.00,1,19.00,3.00,1.10,12,13.11,0.00,97.70,19.00,33.80,1,0.00,20.00,2,4.50,30.20,18.70,-5.60,9.50,4.90,18.30,231.50,234.10,234.10,43.80,20.60,20.00
 18:56:00  19/07/2019,5.33,73.33,69.12,1,71.63,23,24.83,-2.06,-27.61,2,87,87,31.78,4.39,80.06,-29.00,33.71,32,10.61,17.17,29.33,23,23.94,9,41.00,1,69.94,59.61,69.28,1,65.00,24.67,36.80,26.06,4,0,0,3394,3394,14.10,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,39.39,6.56,2.39,65.00,0,56,-4.00,56,4.22,2.06,72.56,73.23,-2.06,1,35.52,31.44,-0.61,19.00,58.30,11.80,158,21.00,16.20,25.00,26.20,155.50,131.80,59.80,569,53,291.80,20.60,32,4589,478.50,15.70,1.00,1.00,45,3.89,36.82,316.20,2902,44,25.50,44,1112,4600,52,32,46,1439,53,26.10,494.60,509,23,11.90,150,14.50,52,23,2506,0,2,1,3,1,0,20.00,0,1,0.00,23.89,18.61,9.50,22.22,37.20,3.39,6.00,12.11,1,8.28,0.22,0.10,12,12.39,3.89,83.60,12.28,37.60,1,0.00,20.00,2,4.50,30.20,18.70,-5.60,9.50,4.90,18.30,231.50,234.10,234.10,43.80,20.60,20.00
 18:58:00  19/07/2019,5.33,73.33,69.12,1,71.63,23,24.83,-2.06,-27.61,2,87,87,31.78,4.39,80.06,-29.00,33.71,32,10.61,17.17,29.33,23,23.94,9,41.00,1,69.94,59.61,69.28,1,65.00,24.67,36.80,26.06,4,0,0,3394,3394,14.10,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,39.39,6.56,2.39,65.00,0,56,-4.00,56,4.22,2.06,72.56,73.23,-2.06,1,35.52,31.44,-0.61,19.00,58.30,11.80,158,21.00,16.20,25.00,26.20,155.50,131.80,59.80,569,53,291.80,20.60,32,4589,478.50,15.70,1.00,1.00,45,3.89,36.82,316.20,2902,44,25.50,44,1112,4600,52,32,46,1439,53,26.10,494.60,509,23,11.90,150,14.50,52,23,2506,0,2,1,3,1,0,20.00,0,1,0.00,23.89,18.61,9.50,22.22,37.20,3.39,6.00,12.11,1,8.28,0.22,0.10,12,12.39,3.89,83.60,12.28,37.60,1,0.00,20.00,2,4.50,30.20,18.70,-5.60,9.50,4.90,18.30,231.50,234.10,234.10,43.80,20.60,20.00
 19:00:00  19/07/2019,5.33,73.33,69.12,1,71.63,23,24.83,-2.06,-27.61,2,87,87,31.78,4.39,80.06,-29.00,33.71,32,10.61,17.17,29.33,23,23.94,9,41.00,1,69.94,59.61,69.28,1,65.00,24.67,36.80,26.06,4,0,0,3394,3394,14.10,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,39.39,6.56,2.39,65.00,0,56,-4.00,56,4.22,2.06,72.56,73.23,-2.06,1,35.52,31.44,-0.61,19.00,58.30,11.80,158,21.00,16.20,25.00,26.20,155.50,131.80,59.80,569,53,291.80,20.60,32,4589,478.50,15.70,1.00,1.00,45,3.89,36.82,316.20,2902,44,25.50,44,1112,4600,52,32,46,1439,53,26.10,494.60,509,23,11.90,150,14.50,52,23,2506,0,2,1,3,1,0,20.00,0,1,0.00,23.89,18.61,9.50,22.22,37.20,3.39,6.00,12.11,1,8.28,0.22,0.10,12,12.39,3.89,83.60,12.28,37.60,1,0.00,20.00,2,4.50,30.20,18.70,-5.60,9.50,4.90,18.30,231.50,234.10,234.10,43.80,20.60,20.00
 19:02:00  19/07/2019,5.33,74.78,68.81,1,68.53,46,26.22,-6.22,-30.11,2,78,84,34.00,3.89,79.06,-29.00,33.71,37,12.22,15.72,29.33,46,23.67,9,0.00,1,69.50,59.61,69.28,1,65.00,26.33,34.00,26.06,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,36.63,3.50,2.39,65.00,0,38,-4.00,50,5.56,-0.67,74.67,70.02,-6.17,1,35.52,27.93,-0.61,19.00,58.30,11.20,158,21.00,16.20,25.00,26.20,154.70,131.10,59.20,569,53,290.10,20.60,32,4589,475.80,15.70,1.00,1.00,47,0.72,34.14,314.60,2902,44,25.50,44,1112,4600,52,32,45,1439,53,26.10,492.00,509,23,11.90,150,14.50,52,23,2506,0,2,1,3,1,0,20.00,0,1,0.00,21.39,21.50,18.30,22.50,34.70,0.89,6.00,11.78,12,13.11,2.11,1.00,12,13.61,1.50,96.80,14.72,35.30,1,0.00,20.00,2,4.50,30.20,17.10,-5.60,8.10,4.90,18.30,232.30,234.10,234.10,36.40,20.60,20.00
 19:04:00  19/07/2019,5.33,74.78,68.81,1,68.53,46,26.22,-6.22,-30.11,2,78,84,34.00,3.89,79.06,-29.00,33.71,37,12.22,15.72,29.33,46,23.67,9,0.00,1,69.50,59.61,69.28,1,65.00,26.33,34.00,26.06,4,0,0,3394,3394,12.92,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,36.63,3.50,2.39,65.00,0,38,-4.00,50,5.56,-0.67,74.67,70.02,-6.17,1,35.52,27.93,-0.61,19.00,58.30,11.20,158,21.00,16.20,25.00,26.20,154.70,131.10,59.20,569,53,290.10,20.60,32,4589,475.80,15.70,1.00,1.00,47,0.72,34.14,314.60,2902,44,25.50,44,1112,4600,52,32,45,1439,53,26.10,492.00,509,23,11.90,150,14.50,52,23,2506,0,2,1,3,1,0,20.00,0,1,0.00,21.39,21.50,18.30,22.50,34.70,0.89,6.00,11.78,12,13.11,2.11,1.00,12,13.61,1.50,96.80,14.72,35.30,1,0.00,20.00,2,4.50,30.20,17.10,-5.60,8.10,4.90,18.30,232.30,234.10,234.10,36.40,20.60,20.00
 19:06:00  19/07/2019,5.33,74.06,68.16,1,69.63,41,25.06,-3.28,-29.22,2,66,66,32.11,2.78,81.11,-29.00,33.71,34,13.56,14.39,29.33,41,23.28,9,0.00,1,69.22,60.00,68.94,1,65.00,25.11,35.80,25.61,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,33.94,0.94,2.39,65.00,0,39,-4.00,29,4.94,1.72,73.39,70.20,-3.28,1,35.52,30.37,-0.61,18.40,57.50,11.20,158,21.00,15.70,25.00,26.20,154.70,131.10,59.80,570,53,290.10,20.60,32,4593,477.20,15.70,1.00,1.00,24,-0.67,33.18,314.60,2904,44,25.50,44,1113,4603,52,32,24,1440,53,26.10,492.50,509,23,11.90,150,14.50,52,23,2508,0,2,1,3,1,0,20.00,0,1,0.00,19.00,22.78,35.60,22.50,33.50,-0.39,6.00,11.39,12,18.28,7.28,3.60,12,18.78,-0.28,94.50,18.11,33.60,1,0.00,20.00,2,4.50,30.20,17.10,-5.60,8.10,4.90,18.30,232.30,234.10,234.10,36.40,20.60,20.00
 19:08:00  19/07/2019,5.33,74.06,68.16,1,69.63,41,25.06,-3.28,-29.22,2,66,66,32.11,2.78,81.11,-29.00,33.71,34,13.56,14.39,29.33,41,23.28,9,0.00,1,69.22,60.00,68.94,1,65.00,25.11,35.80,25.61,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,33.94,0.94,2.39,65.00,0,39,-4.00,29,4.94,1.72,73.39,70.20,-3.28,1,35.52,30.37,-0.61,18.40,57.50,11.20,158,21.00,15.70,25.00,26.20,154.70,131.10,59.80,570,53,290.10,20.60,32,4593,477.20,15.70,1.00,1.00,24,-0.67,33.18,314.60,2904,44,25.50,44,1113,4603,52,32,24,1440,53,26.10,492.50,509,23,11.90,150,14.50,52,23,2508,0,2,1,3,1,0,20.00,0,1,0.00,19.00,22.78,35.60,22.50,33.50,-0.39,6.00,11.39,12,18.28,7.28,3.60,12,18.78,-0.28,94.50,18.11,33.60,1,0.00,20.00,2,4.50,30.20,17.10,-5.60,8.10,4.90,18.30,232.30,234.10,234.10,36.40,20.60,20.00
 19:10:00  19/07/2019,2.39,70.28,67.78,1,70.13,39,25.50,-2.28,-26.94,3,79,66,28.56,1.83,81.39,-29.00,33.71,0,10.39,15.33,29.33,39,23.28,2,43.50,1,68.89,60.00,68.50,1,65.00,25.44,23.90,25.61,4,0,0,3394,3394,14.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.22,4.89,2.39,65.00,0,49,-4.00,50,6.22,3.61,69.61,70.12,-2.44,1,35.52,31.24,-0.61,18.40,58.20,11.20,158,21.00,15.70,25.00,26.20,156.00,131.10,59.80,570,53,290.10,20.60,32,4597,478.50,15.70,1.00,1.00,24,3.50,36.90,316.30,2907,44,25.50,44,1113,4607,52,32,24,1442,53,26.10,493.90,510,23,11.90,150,14.50,52,23,2510,0,3,1,3,1,0,20.00,0,1,0.00,17.00,19.00,36.70,22.89,37.50,3.78,5.40,10.78,12,16.50,0.22,0.10,12,12.22,4.00,98.80,20.61,37.70,1,0.00,20.00,2,4.50,30.20,17.10,-5.60,8.10,4.90,18.30,232.30,234.10,234.10,36.40,20.60,20.00
 19:12:00  19/07/2019,2.39,70.28,67.78,1,70.13,39,25.50,-2.28,-26.94,3,79,66,28.56,1.83,81.39,-29.00,33.71,0,10.39,15.33,29.33,39,23.28,2,43.50,1,68.89,60.00,68.50,1,65.00,25.44,23.90,25.61,4,0,0,3394,3394,14.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.22,4.89,2.39,65.00,0,49,-4.00,50,6.22,3.61,69.61,70.12,-2.44,1,35.52,31.24,-0.61,18.40,58.20,11.20,158,21.00,15.70,25.00,26.20,156.00,131.10,59.80,570,53,290.10,20.60,32,4597,478.50,15.70,1.00,1.00,24,3.50,36.90,316.30,2907,44,25.50,44,1113,4607,52,32,24,1442,53,26.10,493.90,510,23,11.90,150,14.50,52,23,2510,0,3,1,3,1,0,20.00,0,1,0.00,17.00,19.00,36.70,22.89,37.50,3.78,5.40,10.78,12,16.50,0.22,0.10,12,12.22,4.00,98.80,20.61,37.70,1,0.00,20.00,2,6.90,30.20,20.50,-5.60,9.20,4.40,18.30,231.80,233.00,234.10,40.90,20.00,30.90
 19:14:00  19/07/2019,2.39,70.28,67.78,1,70.13,39,25.50,-2.28,-26.94,3,79,66,28.56,1.83,81.39,-29.00,33.71,0,10.39,15.33,29.33,39,23.28,2,43.50,1,68.89,60.00,68.50,1,65.00,25.44,23.90,25.61,4,0,0,3394,3394,14.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,38.22,4.89,2.39,65.00,0,49,-4.00,50,6.22,3.61,69.61,70.12,-2.44,1,35.52,31.24,-0.61,18.40,58.20,11.20,158,21.00,15.70,25.00,26.20,156.00,131.10,59.80,570,53,290.10,20.60,32,4597,478.50,15.70,1.00,1.00,24,3.50,36.90,316.30,2907,44,25.50,44,1113,4607,52,32,24,1442,53,26.10,493.90,510,23,11.90,150,14.50,52,23,2510,0,3,1,3,1,0,20.00,0,1,0.00,17.00,19.00,36.70,22.89,37.50,3.78,5.40,10.78,12,16.50,0.22,0.10,12,12.22,4.00,98.80,20.61,37.70,1,0.00,20.00,2,6.90,30.20,20.50,-5.60,9.20,4.40,18.30,231.80,233.00,234.10,40.90,20.00,30.90
 19:16:00  19/07/2019,5.33,72.06,67.54,1,67.50,62,27.22,-5.06,-30.67,1,68,84,35.56,4.83,80.78,-29.00,33.71,43,12.22,15.61,29.33,62,23.28,9,17.00,1,68.00,60.00,67.39,1,65.00,27.50,38.90,25.33,4,0,0,3394,3394,12.65,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,36.43,3.44,2.39,65.00,0,54,-4.00,54,4.44,-0.50,72.00,69.64,-4.83,1,35.52,28.87,-0.61,18.40,58.80,11.20,158,21.00,15.70,25.00,26.20,156.00,131.10,59.20,570,53,290.80,20.60,32,4600,479.00,15.70,1.00,1.00,56,0.89,34.18,317.70,2910,44,25.50,44,1114,4610,52,32,55,1443,53,26.10,494.40,511,23,11.40,150,14.50,52,23,2512,0,2,1,3,1,0,20.00,0,1,0.00,15.50,21.11,60.20,22.28,34.90,1.11,5.40,10.22,12,16.11,0.22,0.10,12,12.61,1.28,100.00,17.50,35.10,1,0.00,20.00,2,6.90,30.20,20.50,-5.60,9.20,4.40,18.30,231.80,233.00,234.10,40.90,20.00,30.90
 19:18:00  19/07/2019,5.33,72.06,67.54,1,67.50,62,27.22,-5.06,-30.67,1,68,84,35.56,4.83,80.78,-29.00,33.71,43,12.22,15.61,29.33,62,23.28,9,17.00,1,68.00,60.00,67.39,1,65.00,27.50,38.90,25.33,4,0,0,3394,3394,12.65,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,36.43,3.44,2.39,65.00,0,54,-4.00,54,4.44,-0.50,72.00,69.64,-4.83,1,35.52,28.87,-0.61,18.40,58.80,11.20,158,21.00,15.70,25.00,26.20,156.00,131.10,59.20,570,53,290.80,20.60,32,4600,479.00,15.70,1.00,1.00,56,0.89,34.18,317.70,2910,44,25.50,44,1114,4610,52,32,55,1443,53,26.10,494.40,511,23,11.40,150,14.50,52,23,2512,0,2,1,3,1,0,20.00,0,1,0.00,15.50,21.11,60.20,22.28,34.90,1.11,5.40,10.22,12,16.11,0.22,0.10,12,12.61,1.28,100.00,17.50,35.10,1,0.00,20.00,2,6.90,30.20,20.50,-5.60,9.20,4.40,18.30,231.80,233.00,234.10,40.90,20.00,30.90
 19:20:00  19/07/2019,5.33,70.39,66.90,1,66.46,57,25.39,-3.44,-26.67,3,83,66,30.17,3.44,77.94,-29.00,33.71,44,11.56,13.89,29.33,57,22.61,9,0.00,1,56.39,60.33,70.11,1,65.00,25.44,29.80,25.00,4,0,0,3394,3394,14.56,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,35.46,2.39,2.39,65.00,0,37,-4.00,29,3.72,0.39,72.00,67.70,-3.50,1,35.52,30.24,-0.61,18.40,58.80,11.20,158,21.00,15.70,25.50,26.20,155.30,130.30,59.20,570,53,290.10,21.10,33,4601,477.50,15.70,1.00,1.00,53,0.22,33.59,316.10,2910,44,25.50,44,1114,4610,52,32,51,1443,53,26.10,492.00,511,23,11.40,150,15.10,52,23,2513,0,2,1,3,1,0,20.00,0,1,0.00,14.72,19.89,82.60,20.72,34.90,0.72,4.70,9.50,12,18.00,0.22,0.10,12,11.22,0.72,100.00,18.78,34.60,1,0.00,20.00,2,6.90,30.20,20.50,-5.60,9.20,4.40,18.30,231.80,233.00,234.10,40.90,20.00,30.90
 19:22:00  19/07/2019,5.33,70.39,66.90,1,66.46,57,25.39,-3.44,-26.67,3,83,66,30.17,3.44,77.94,-29.00,33.71,44,11.56,13.89,29.33,57,22.61,9,0.00,1,56.39,60.33,70.11,1,65.00,25.44,29.80,25.00,4,0,0,3394,3394,14.56,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,35.46,2.39,2.39,65.00,0,37,-4.00,29,3.72,0.39,72.00,67.70,-3.50,1,35.52,30.24,-0.61,18.40,58.80,11.20,158,21.00,15.70,25.50,26.20,155.30,130.30,59.20,570,53,290.10,21.10,33,4601,477.50,15.70,1.00,1.00,53,0.22,33.59,316.10,2910,44,25.50,44,1114,4610,52,32,51,1443,53,26.10,492.00,511,23,11.40,150,15.10,52,23,2513,0,2,1,3,1,0,20.00,0,1,0.00,14.72,19.89,82.60,20.72,34.90,0.72,4.70,9.50,12,18.00,0.22,0.10,12,11.22,0.72,100.00,18.78,34.60,1,0.00,20.00,2,6.90,30.20,21.30,-5.60,9.20,4.90,19.90,231.80,233.00,234.10,41.60,21.90,30.90
 19:24:00  19/07/2019,5.33,72.00,66.51,1,66.64,53,24.72,-3.44,-29.56,2,65,65,31.78,2.17,81.39,-29.00,33.71,37,12.11,13.11,29.33,53,22.61,9,0.00,1,57.56,60.33,71.56,1,65.00,24.72,35.40,25.00,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,34.29,1.00,2.39,65.00,0,42,-4.00,29,5.89,2.56,72.28,67.40,-3.22,1,35.52,30.40,-0.61,17.80,58.10,11.20,158,21.00,15.70,25.50,26.20,155.30,131.70,59.70,571,53,288.50,21.10,33,4604,478.00,15.70,1.00,1.00,31,-0.44,33.23,317.70,2913,44,25.50,44,1116,4615,52,32,31,1444,53,25.60,494.60,511,23,11.40,150,15.10,52,23,2513,0,2,1,3,1,0,20.00,0,1,0.00,14.72,20.39,100.00,20.72,34.00,0.11,4.70,9.50,12,19.78,0.22,0.10,12,9.72,0.00,100.00,19.89,33.90,1,0.00,20.00,2,6.90,30.20,21.30,-5.60,9.20,4.90,19.90,231.80,233.00,234.10,41.60,21.90,30.90
 19:26:00  19/07/2019,5.33,72.00,66.51,1,66.64,53,24.72,-3.44,-29.56,2,65,65,31.78,2.17,81.39,-29.00,33.71,37,12.11,13.11,29.33,53,22.61,9,0.00,1,57.56,60.33,71.56,1,65.00,24.72,35.40,25.00,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,34.29,1.00,2.39,65.00,0,42,-4.00,29,5.89,2.56,72.28,67.40,-3.22,1,35.52,30.40,-0.61,17.80,58.10,11.20,158,21.00,15.70,25.50,26.20,155.30,131.70,59.70,571,53,288.50,21.10,33,4604,478.00,15.70,1.00,1.00,31,-0.44,33.23,317.70,2913,44,25.50,44,1116,4615,52,32,31,1444,53,25.60,494.60,511,23,11.40,150,15.10,52,23,2513,0,2,1,3,1,0,20.00,0,1,0.00,14.72,20.39,100.00,20.72,34.00,0.11,4.70,9.50,12,19.78,0.22,0.10,12,9.72,0.00,100.00,19.89,33.90,1,0.00,20.00,2,6.90,30.20,21.30,-5.60,9.20,4.90,19.90,231.80,233.00,234.10,41.60,21.90,30.90
 19:28:00  19/07/2019,2.39,71.22,66.08,1,62.19,40,23.61,-2.94,-28.22,2,69,66,29.39,1.11,82.78,-29.00,33.71,0,10.89,13.89,29.33,40,22.33,2,20.40,1,57.28,60.33,71.56,1,65.00,23.61,6.90,24.61,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.33,2.89,2.39,65.00,0,46,-4.00,29,5.11,2.06,71.72,61.99,-3.22,1,35.52,30.64,-0.61,18.70,58.70,11.20,158,21.00,15.70,25.50,26.20,155.30,131.00,59.70,571,53,288.50,21.10,33,4608,479.50,15.70,1.00,1.00,13,2.17,35.85,317.10,2914,44,25.50,44,1116,4619,52,32,15,1445,53,25.60,496.10,512,23,11.40,151,15.10,52,23,2515,0,2,1,3,1,0,20.00,0,1,0.00,14.22,19.11,92.00,22.00,36.50,2.72,4.70,9.22,12,18.28,0.22,0.10,12,8.50,2.72,97.80,21.11,36.50,1,0.00,20.00,2,6.90,30.20,21.30,-5.60,9.20,4.90,19.90,231.80,233.00,234.10,41.60,21.90,30.90
 19:30:00  19/07/2019,2.39,71.22,66.08,1,62.19,40,23.61,-2.94,-28.22,2,69,66,29.39,1.11,82.78,-29.00,33.71,0,10.89,13.89,29.33,40,22.33,2,20.40,1,57.28,60.33,71.56,1,65.00,23.61,6.90,24.61,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.33,2.89,2.39,65.00,0,46,-4.00,29,5.11,2.06,71.72,61.99,-3.22,1,35.52,30.64,-0.61,18.70,58.70,11.20,158,21.00,15.70,25.50,26.20,155.30,131.00,59.70,571,53,288.50,21.10,33,4608,479.50,15.70,1.00,1.00,13,2.17,35.85,317.10,2914,44,25.50,44,1116,4619,52,32,15,1445,53,25.60,496.10,512,23,11.40,151,15.10,52,23,2515,0,2,1,3,1,0,20.00,0,1,0.00,14.22,19.11,92.00,22.00,36.50,2.72,4.70,9.22,12,18.28,0.22,0.10,12,8.50,2.72,97.80,21.11,36.50,1,0.00,20.00,2,6.90,30.20,21.30,-5.60,9.20,4.90,19.90,231.80,233.00,234.10,41.60,21.90,30.90
 19:32:00  19/07/2019,5.33,69.39,65.78,1,67.50,62,26.50,-3.61,-30.28,1,72,84,35.33,5.06,79.11,-29.00,33.71,44,10.22,14.83,29.33,62,22.33,9,33.50,1,59.00,60.67,70.22,1,65.00,26.11,46.90,24.61,4,0,0,3394,3394,12.63,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,37.56,4.67,2.39,65.00,0,60,-4.00,60,3.50,-0.06,68.72,70.24,-3.22,1,35.52,30.09,-0.61,18.70,58.70,11.20,158,21.00,15.70,25.50,26.20,156.90,131.00,59.70,572,53,290.00,21.10,33,4612,480.90,15.70,1.00,1.00,60,2.56,35.65,319.50,2918,44,25.50,44,1117,4623,52,32,60,1447,53,25.60,497.60,512,23,11.40,151,15.10,52,23,2518,0,2,1,3,1,0,20.00,0,1,0.00,14.22,19.11,92.00,22.00,36.50,2.72,4.70,9.22,12,18.28,0.22,0.10,12,8.50,2.72,97.80,21.11,36.50,1,0.00,20.00,2,4.20,30.20,16.90,-5.60,7.90,4.90,19.90,231.80,233.00,233.10,36.40,21.30,19.60
 19:34:00  19/07/2019,5.33,69.39,65.78,1,67.50,62,26.50,-3.61,-30.28,1,72,84,35.33,5.06,79.11,-29.00,33.71,44,10.22,14.83,29.33,62,22.33,9,33.50,1,59.00,60.67,70.22,1,65.00,26.11,46.90,24.61,4,0,0,3394,3394,12.63,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,37.56,4.67,2.39,65.00,0,60,-4.00,60,3.50,-0.06,68.72,70.24,-3.22,1,35.52,30.09,-0.61,18.70,58.70,11.20,158,21.00,15.70,25.50,26.20,156.90,131.00,59.70,572,53,290.00,21.10,33,4612,480.90,15.70,1.00,1.00,60,2.56,35.65,319.50,2918,44,25.50,44,1117,4623,52,32,60,1447,53,25.60,497.60,512,23,11.40,151,15.10,52,23,2518,0,2,1,3,1,0,20.00,0,1,0.00,15.61,16.00,81.60,18.78,36.50,2.72,4.70,9.22,12,15.61,0.22,0.10,12,8.89,2.72,100.00,18.50,36.50,1,0.00,20.00,2,4.20,30.20,16.90,-5.60,7.90,4.90,19.90,231.80,233.00,233.10,36.40,21.30,19.60
 19:36:00  19/07/2019,5.33,69.39,65.78,1,67.50,62,26.50,-3.61,-30.28,1,72,84,35.33,5.06,79.11,-29.00,33.71,44,10.22,14.83,29.33,62,22.33,9,33.50,1,59.00,60.67,70.22,1,65.00,26.11,46.90,24.61,4,0,0,3394,3394,12.63,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,37.56,4.67,2.39,65.00,0,60,-4.00,60,3.50,-0.06,68.72,70.24,-3.22,1,35.52,30.09,-0.61,18.70,58.70,11.20,158,21.00,15.70,25.50,26.20,156.90,131.00,59.70,572,53,290.00,21.10,33,4612,480.90,15.70,1.00,1.00,60,2.56,35.65,319.50,2918,44,25.50,44,1117,4623,52,32,60,1447,53,25.60,497.60,512,23,11.40,151,15.10,52,23,2518,0,2,1,3,1,0,20.00,0,1,0.00,15.61,16.00,81.60,18.78,36.50,2.72,4.70,9.22,12,15.61,0.22,0.10,12,8.89,2.72,100.00,18.50,36.50,1,0.00,20.00,2,4.20,30.20,16.90,-5.60,7.90,4.90,19.90,231.80,233.00,233.10,36.40,21.30,19.60
 19:38:00  19/07/2019,5.33,64.83,65.16,1,64.16,65,24.72,-4.56,-27.28,3,75,66,31.06,3.78,77.33,-29.00,33.71,46,10.78,13.61,29.33,65,21.78,9,0.00,1,58.61,60.67,60.56,1,65.00,24.67,31.40,24.17,4,0,0,3394,3394,14.30,89499,0,45232,24110,0,0,-4.00,46,3394,1,0,0,0,0,35.88,2.89,2.39,65.00,0,33,-4.00,29,2.78,-1.83,70.22,65.65,-4.94,1,35.52,29.29,-0.61,18.70,57.90,11.20,158,21.00,15.20,25.50,26.20,156.10,131.00,59.70,572,53,288.30,21.10,33,4612,478.40,15.70,1.00,1.00,61,0.89,34.11,318.00,2918,44,25.50,44,1117,4623,52,33,60,1447,53,25.60,495.20,512,23,11.40,151,15.10,52,23,2518,0,2,1,3,1,0,20.00,0,1,0.00,19.00,18.22,86.70,19.50,35.10,1.22,6.30,12.61,12,17.72,0.22,0.10,12,7.50,1.11,100.00,19.00,35.00,1,0.00,20.00,2,4.20,30.20,16.90,-5.60,7.90,4.90,19.90,231.80,233.00,233.10,36.40,21.30,19.60
 19:40:00  19/07/2019,5.33,64.83,65.16,1,64.16,65,24.72,-4.56,-27.28,3,75,66,31.06,3.78,77.33,-29.00,33.71,46,10.78,13.61,29.33,65,21.78,9,0.00,1,58.61,60.67,60.56,1,65.00,24.67,31.40,24.17,4,0,0,3394,3394,14.30,89499,0,45232,24110,0,0,-4.00,46,3394,1,0,0,0,0,35.88,2.89,2.39,65.00,0,33,-4.00,29,2.78,-1.83,70.22,65.65,-4.94,1,35.52,29.29,-0.61,18.70,57.90,11.20,158,21.00,15.20,25.50,26.20,156.10,131.00,59.70,572,53,288.30,21.10,33,4612,478.40,15.70,1.00,1.00,61,0.89,34.11,318.00,2918,44,25.50,44,1117,4623,52,33,60,1447,53,25.60,495.20,512,23,11.40,151,15.10,52,23,2518,0,2,1,3,1,0,20.00,0,1,0.00,19.00,18.22,86.70,19.50,35.10,1.22,6.30,12.61,12,17.72,0.22,0.10,12,7.50,1.11,100.00,19.00,35.00,1,0.00,20.00,2,4.20,30.20,16.90,-5.60,7.90,4.90,19.90,231.80,233.00,233.10,36.40,21.30,19.60
 19:42:00  19/07/2019,5.33,64.28,64.56,1,65.05,56,23.11,-3.67,-28.56,2,80,66,30.56,1.94,77.78,-29.00,33.71,33,11.72,12.44,29.33,56,21.39,9,0.00,1,58.61,60.67,60.56,1,65.00,23.17,30.80,23.78,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,33.93,0.67,2.39,65.00,0,37,-4.00,29,5.11,1.50,69.11,65.70,-3.61,1,35.52,30.07,-0.61,18.20,58.60,11.20,158,21.00,15.20,25.50,25.70,157.20,131.00,59.70,572,53,288.30,21.10,33,4616,479.80,15.70,1.00,1.00,29,-0.67,32.82,319.40,2921,44,25.50,44,1118,4628,52,33,29,1449,53,25.60,497.70,513,23,11.40,151,15.10,52,23,2520,0,2,1,3,1,0,20.00,0,1,0.00,23.39,20.50,82.00,20.22,33.60,-0.22,9.00,18.11,12,20.11,0.22,0.10,12,6.28,-0.28,100.00,19.78,33.60,1,0.00,20.00,2,7.30,30.20,20.70,-5.60,7.90,4.90,19.90,232.70,233.50,233.90,35.40,23.70,32.60
 19:44:00  19/07/2019,5.33,64.28,64.56,1,65.05,56,23.11,-3.67,-28.56,2,80,66,30.56,1.94,77.78,-29.00,33.71,33,11.72,12.44,29.33,56,21.39,9,0.00,1,58.61,60.67,60.56,1,65.00,23.17,30.80,23.78,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,33.93,0.67,2.39,65.00,0,37,-4.00,29,5.11,1.50,69.11,65.70,-3.61,1,35.52,30.07,-0.61,18.20,58.60,11.20,158,21.00,15.20,25.50,25.70,157.20,131.00,59.70,572,53,288.30,21.10,33,4616,479.80,15.70,1.00,1.00,29,-0.67,32.82,319.40,2921,44,25.50,44,1118,4628,52,33,29,1449,53,25.60,497.70,513,23,11.40,151,15.10,52,23,2520,0,2,1,3,1,0,20.00,0,1,0.00,23.39,20.50,82.00,20.22,33.60,-0.22,9.00,18.11,12,20.11,0.22,0.10,12,6.28,-0.28,100.00,19.78,33.60,1,0.00,20.00,2,7.30,30.20,20.70,-5.60,7.90,4.90,19.90,232.70,233.50,233.90,35.40,23.70,32.60
 19:46:00  19/07/2019,2.39,61.67,64.40,1,61.22,47,22.83,-2.06,-27.78,2,81,84,28.89,1.11,78.83,-29.00,33.71,0,10.06,13.56,29.33,47,21.67,2,24.80,1,58.61,60.67,59.06,1,65.00,22.83,4.20,23.78,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.69,3.39,2.39,65.00,0,45,-4.00,29,4.78,2.67,67.83,61.05,-2.33,1,35.52,31.45,-0.61,18.20,58.60,11.20,159,21.00,16.00,25.50,25.70,157.20,130.40,60.20,573,53,288.90,21.10,33,4620,481.30,15.70,1.00,1.00,16,2.28,35.68,319.40,2923,44,25.50,44,1118,4632,52,33,16,1450,53,25.60,499.30,513,23,11.40,151,15.10,52,23,2522,0,2,1,3,1,0,20.00,0,0,0.00,21.28,18.89,0.00,21.50,36.30,2.50,10.00,20.00,12,18.11,0.22,0.10,12,5.89,2.72,100.00,20.78,36.40,1,0.00,20.00,2,7.30,30.20,20.70,-5.60,7.90,4.90,19.90,232.70,233.50,233.90,35.40,23.70,32.60
 19:48:00  19/07/2019,2.39,61.67,64.40,1,61.22,47,22.83,-2.06,-27.78,2,81,84,28.89,1.11,78.83,-29.00,33.71,0,10.06,13.56,29.33,47,21.67,2,24.80,1,58.61,60.67,59.06,1,65.00,22.83,4.20,23.78,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.69,3.39,2.39,65.00,0,45,-4.00,29,4.78,2.67,67.83,61.05,-2.33,1,35.52,31.45,-0.61,18.20,58.60,11.20,159,21.00,16.00,25.50,25.70,157.20,130.40,60.20,573,53,288.90,21.10,33,4620,481.30,15.70,1.00,1.00,16,2.28,35.68,319.40,2923,44,25.50,44,1118,4632,52,33,16,1450,53,25.60,499.30,513,23,11.40,151,15.10,52,23,2522,0,2,1,3,1,0,20.00,0,0,0.00,21.28,18.89,0.00,21.50,36.30,2.50,10.00,20.00,12,18.11,0.22,0.10,12,5.89,2.72,100.00,20.78,36.40,1,0.00,20.00,2,7.30,30.20,20.70,-5.60,7.90,4.90,19.90,232.70,233.50,233.90,35.40,23.70,32.60
 19:50:00  19/07/2019,5.33,63.17,64.46,1,65.66,54,24.61,-3.89,-30.39,2,71,84,35.17,4.78,80.39,-29.00,33.71,35,10.83,15.17,29.33,54,21.67,9,22.40,1,58.61,60.67,60.33,1,65.00,24.33,39.30,23.78,4,0,0,3394,3394,12.78,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,37.36,4.44,2.39,65.00,0,52,-4.00,52,4.11,0.28,66.33,67.38,-3.72,1,35.52,29.84,-0.61,18.20,57.80,11.20,159,21.00,16.00,25.50,25.70,159.40,129.60,60.80,574,53,288.90,21.10,33,4624,482.50,15.70,1.00,1.00,47,1.94,35.10,321.00,2926,44,25.50,44,1118,4635,52,33,47,1453,53,25.60,499.30,513,23,11.40,151,15.10,52,23,2524,0,2,1,3,1,0,20.00,0,0,0.00,21.28,19.22,0.00,21.00,35.60,1.72,10.00,20.00,12,12.22,0.22,0.10,12,7.39,2.22,100.00,14.50,36.40,1,0.00,20.00,2,7.30,30.20,20.70,-5.60,7.90,4.90,19.90,232.70,233.50,233.90,35.40,23.70,32.60
 19:52:00  19/07/2019,5.33,63.17,64.46,1,65.66,54,24.61,-3.89,-30.39,2,71,84,35.17,4.78,80.39,-29.00,33.71,35,10.83,15.17,29.33,54,21.67,9,22.40,1,58.61,60.67,60.33,1,65.00,24.33,39.30,23.78,4,0,0,3394,3394,12.78,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,37.36,4.44,2.39,65.00,0,52,-4.00,52,4.11,0.28,66.33,67.38,-3.72,1,35.52,29.84,-0.61,18.20,57.80,11.20,159,21.00,16.00,25.50,25.70,159.40,129.60,60.80,574,53,288.90,21.10,33,4624,482.50,15.70,1.00,1.00,47,1.94,35.10,321.00,2926,44,25.50,44,1118,4635,52,33,47,1453,53,25.60,499.30,513,23,11.40,151,15.10,52,23,2524,0,2,1,3,1,0,20.00,0,0,0.00,21.28,19.22,0.00,21.00,35.60,1.72,10.00,20.00,1,12.22,0.22,0.10,12,7.39,2.22,100.00,14.50,36.40,1,0.00,20.00,2,5.60,30.20,18.00,-5.60,7.90,4.90,21.40,232.70,233.50,233.90,34.70,20.60,25.40
 19:54:00  19/07/2019,5.33,63.17,64.46,1,65.66,54,24.61,-3.89,-30.39,2,71,84,35.17,4.78,80.39,-29.00,33.71,35,10.83,15.17,29.33,54,21.67,9,22.40,1,58.61,60.67,60.33,1,65.00,24.33,39.30,23.78,4,0,0,3394,3394,12.78,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,37.36,4.44,2.39,65.00,0,52,-4.00,52,4.11,0.28,66.33,67.38,-3.72,1,35.52,29.84,-0.61,18.20,57.80,11.20,159,21.00,16.00,25.50,25.70,159.40,129.60,60.80,574,53,288.90,21.10,33,4624,482.50,15.70,1.00,1.00,47,1.94,35.10,321.00,2926,44,25.50,44,1118,4635,52,33,47,1453,53,25.60,499.30,513,23,11.40,151,15.10,52,23,2524,0,2,1,3,1,0,20.00,0,0,0.00,21.28,19.22,0.00,21.00,35.60,1.72,10.00,20.00,1,12.22,0.22,0.10,12,7.39,2.22,100.00,14.50,36.40,1,0.00,20.00,2,5.60,30.20,18.00,-5.60,7.90,4.90,21.40,232.70,233.50,233.90,34.70,20.60,25.40
 19:56:00  19/07/2019,5.33,63.78,64.39,1,64.35,58,23.44,-3.89,-28.33,2,66,66,31.22,2.78,79.67,-29.00,33.71,31,13.39,14.06,29.33,58,21.39,9,0.00,1,60.28,60.67,61.33,1,65.00,23.50,25.20,23.78,4,0,0,3394,3394,13.73,89499,0,45232,24110,0,0,-4.00,25,3394,1,0,0,0,0,33.74,0.72,2.39,65.00,0,34,-4.00,29,4.11,0.28,67.83,64.61,-4.00,1,35.52,29.84,-0.61,18.20,58.30,11.20,159,21.00,16.00,25.50,25.70,159.40,129.60,60.30,574,53,288.00,21.10,33,4627,482.50,15.70,1.00,1.00,23,-1.22,32.33,321.00,2928,44,25.50,44,1119,4638,52,33,23,1454,53,25.60,499.30,514,23,11.40,151,15.10,52,23,2525,0,2,1,3,1,0,20.00,0,0,0.00,21.28,20.50,0.00,20.39,34.00,0.11,10.00,20.00,1,18.28,0.72,0.10,12,8.28,0.11,96.10,18.50,34.00,1,0.00,20.00,2,5.60,30.20,18.00,-5.60,7.90,4.90,21.40,232.70,233.50,233.90,34.70,20.60,25.40
 19:58:00  19/07/2019,5.33,63.78,64.39,1,64.35,58,23.44,-3.89,-28.33,2,66,66,31.22,2.78,79.67,-29.00,33.71,31,13.39,14.06,29.33,58,21.39,9,0.00,1,60.28,60.67,61.33,1,65.00,23.50,25.20,23.78,4,0,0,3394,3394,13.73,89499,0,45232,24110,0,0,-4.00,25,3394,1,0,0,0,0,33.74,0.72,2.39,65.00,0,34,-4.00,29,4.11,0.28,67.83,64.61,-4.00,1,35.52,29.84,-0.61,18.20,58.30,11.20,159,21.00,16.00,25.50,25.70,159.40,129.60,60.30,574,53,288.00,21.10,33,4627,482.50,15.70,1.00,1.00,23,-1.22,32.33,321.00,2928,44,25.50,44,1119,4638,52,33,23,1454,53,25.60,499.30,514,23,11.40,151,15.10,52,23,2525,0,2,1,3,1,0,20.00,0,0,0.00,21.28,20.50,0.00,20.39,34.00,0.11,10.00,20.00,1,18.28,0.72,0.10,12,8.28,0.11,96.10,18.50,34.00,1,0.00,20.00,2,5.60,30.20,18.00,-5.60,7.90,4.90,21.40,232.70,233.50,233.90,34.70,20.60,25.40
