CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 20:00:00  19/07/2019,5.33,61.17,64.17,1,65.94,45,22.50,-2.94,-27.22,3,88,88,29.94,2.78,78.22,-29.00,33.71,10,9.17,14.94,29.33,45,21.39,9,30.50,1,58.56,60.67,59.50,1,65.00,22.67,24.30,23.44,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,38.90,5.61,2.39,65.00,0,49,-4.00,50,5.83,2.78,63.39,66.44,-2.94,1,35.52,30.65,-0.61,18.20,58.30,11.20,159,21.00,16.00,25.50,25.70,159.40,130.10,60.30,574,53,288.00,21.10,33,4631,483.10,15.70,1.00,1.00,32,3.61,37.08,321.90,2931,44,25.50,44,1120,4642,52,33,35,1455,53,25.60,499.90,514,23,11.40,152,15.10,52,23,2527,0,2,1,3,1,0,20.00,0,0,0.00,21.28,16.89,0.00,20.89,37.70,3.89,10.00,20.00,1,11.28,0.22,0.10,12,8.28,4.28,95.10,15.72,38.10,1,0.00,20.00,2,5.60,30.20,18.00,-5.60,7.90,4.90,21.40,232.70,233.50,233.90,34.70,20.60,25.40
 20:02:00  19/07/2019,5.33,61.17,64.17,1,65.94,45,22.50,-2.94,-27.22,3,88,88,29.94,2.78,78.22,-29.00,33.71,10,9.17,14.94,29.33,45,21.39,9,30.50,1,58.56,60.67,59.50,1,65.00,22.67,24.30,23.44,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,38.90,5.61,2.39,65.00,0,49,-4.00,50,5.83,2.78,63.39,66.44,-2.94,1,35.52,30.65,-0.61,18.20,58.30,11.20,159,21.00,16.00,25.50,25.70,159.40,130.10,60.30,574,53,288.00,21.10,33,4631,483.10,15.70,1.00,1.00,32,3.61,37.08,321.90,2931,44,25.50,44,1120,4642,52,33,35,1455,53,25.60,499.90,514,23,11.40,152,15.10,52,23,2527,0,2,1,3,1,0,20.00,0,0,0.00,21.28,16.89,0.00,20.89,37.70,3.89,10.00,20.00,1,11.28,0.22,0.10,12,8.28,4.28,95.10,15.72,38.10,1,0.00,20.00,2,4.30,30.20,16.60,-5.60,7.90,4.90,21.40,232.70,234.50,233.90,33.60,21.60,19.90
 20:04:00  19/07/2019,5.33,64.17,64.09,1,64.27,62,24.61,-6.33,-30.56,1,78,84,34.61,4.00,78.72,-29.00,33.71,35,11.28,14.61,29.33,62,21.39,9,0.00,1,60.33,60.67,61.61,1,65.00,24.61,33.40,23.44,4,0,0,3394,3394,12.67,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,36.43,3.33,2.39,65.00,0,39,-4.00,50,5.44,-0.83,67.39,65.74,-6.17,1,35.52,27.82,-0.61,18.20,58.30,11.20,159,21.00,15.50,25.50,25.70,158.80,129.40,59.40,574,53,286.20,21.10,33,4632,481.00,15.70,1.00,1.00,48,0.94,34.28,321.90,2933,44,25.50,45,1120,4643,53,33,48,1456,53,25.60,497.80,515,23,11.40,152,15.10,53,23,2527,0,2,1,3,1,0,20.00,0,1,0.00,22.50,20.61,19.30,21.61,34.80,0.89,5.80,11.72,1,14.72,0.89,0.10,12,10.22,1.50,100.00,16.28,35.30,1,0.00,20.00,2,4.30,30.20,16.60,-5.60,7.90,4.90,21.40,232.70,234.50,233.90,33.60,21.60,19.90
 20:06:00  19/07/2019,5.33,64.17,64.09,1,64.27,62,24.61,-6.33,-30.56,1,78,84,34.61,4.00,78.72,-29.00,33.71,35,11.28,14.61,29.33,62,21.39,9,0.00,1,60.33,60.67,61.61,1,65.00,24.61,33.40,23.44,4,0,0,3394,3394,12.67,89499,0,45232,24110,0,0,-4.00,35,3394,1,1,0,0,0,36.43,3.33,2.39,65.00,0,39,-4.00,50,5.44,-0.83,67.39,65.74,-6.17,1,35.52,27.82,-0.61,18.20,58.30,11.20,159,21.00,15.50,25.50,25.70,158.80,129.40,59.40,574,53,286.20,21.10,33,4632,481.00,15.70,1.00,1.00,48,0.94,34.28,321.90,2933,44,25.50,45,1120,4643,53,33,48,1456,53,25.60,497.80,515,23,11.40,152,15.10,53,23,2527,0,2,1,3,1,0,20.00,0,1,0.00,22.50,20.61,19.30,21.61,34.80,0.89,5.80,11.72,1,14.72,0.89,0.10,12,10.22,1.50,100.00,16.28,35.30,1,0.00,20.00,2,4.30,30.20,16.60,-5.60,7.90,4.90,21.40,232.70,234.50,233.90,33.60,21.60,19.90
 20:08:00  19/07/2019,5.33,63.78,63.90,1,65.31,60,23.44,-3.78,-27.67,2,68,66,30.17,2.44,80.17,-29.00,33.71,31,13.50,13.56,29.33,60,21.39,9,0.00,1,60.33,60.67,61.61,1,65.00,23.50,30.00,23.44,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,21,3394,1,1,0,0,0,33.07,0.17,2.39,65.00,0,36,-4.00,29,5.06,1.44,66.78,66.09,-3.72,1,35.52,29.95,-0.61,19.30,58.30,11.20,159,21.00,15.50,25.50,25.70,158.80,129.40,60.00,575,53,286.20,21.10,33,4635,481.00,15.20,1.00,1.00,23,-0.61,33.05,321.90,2935,44,25.50,45,1121,4646,53,33,18,1457,53,25.60,497.80,515,23,11.40,153,15.10,53,23,2529,0,2,1,3,1,0,20.00,0,1,0.00,20.28,23.61,33.50,21.89,32.30,-1.72,5.80,11.72,1,20.28,3.28,1.60,12,12.39,-1.72,100.00,18.61,32.30,1,0.00,20.00,2,4.30,30.20,16.60,-5.60,7.90,4.90,21.40,232.70,234.50,233.90,33.60,21.60,19.90
 20:10:00  19/07/2019,5.33,63.78,63.90,1,65.31,60,23.44,-3.78,-27.67,2,68,66,30.17,2.44,80.17,-29.00,33.71,31,13.50,13.56,29.33,60,21.39,9,0.00,1,60.33,60.67,61.61,1,65.00,23.50,30.00,23.44,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,21,3394,1,1,0,0,0,33.07,0.17,2.39,65.00,0,36,-4.00,29,5.06,1.44,66.78,66.09,-3.72,1,35.52,29.95,-0.61,19.30,58.30,11.20,159,21.00,15.50,25.50,25.70,158.80,129.40,60.00,575,53,286.20,21.10,33,4635,481.00,15.20,1.00,1.00,23,-0.61,33.05,321.90,2935,44,25.50,45,1121,4646,53,33,18,1457,53,25.60,497.80,515,23,11.40,153,15.10,53,23,2529,0,2,1,3,1,0,20.00,0,1,0.00,20.28,23.61,33.50,21.89,32.30,-1.72,5.80,11.72,1,20.28,3.28,1.60,12,12.39,-1.72,100.00,18.61,32.30,1,0.00,20.00,2,4.30,30.20,16.60,-5.60,7.90,4.90,21.40,232.70,234.50,233.90,33.60,21.60,19.90
 20:12:00  19/07/2019,5.33,63.78,63.90,1,65.31,60,23.44,-3.78,-27.67,2,68,66,30.17,2.44,80.17,-29.00,33.71,31,13.50,13.56,29.33,60,21.39,9,0.00,1,60.33,60.67,61.61,1,65.00,23.50,30.00,23.44,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,21,3394,1,1,0,0,0,33.07,0.17,2.39,65.00,0,36,-4.00,29,5.06,1.44,66.78,66.09,-3.72,1,35.52,29.95,-0.61,19.30,58.30,11.20,159,21.00,15.50,25.50,25.70,158.80,129.40,60.00,575,53,286.20,21.10,33,4635,481.00,15.20,1.00,1.00,23,-0.61,33.05,321.90,2935,44,25.50,45,1121,4646,53,33,18,1457,53,25.60,497.80,515,23,11.40,153,15.10,53,23,2529,0,2,1,3,1,0,20.00,0,1,0.00,20.28,23.61,33.50,21.89,32.30,-1.72,5.80,11.72,12,20.28,3.28,1.60,12,12.39,-1.72,100.00,18.61,32.30,1,0.00,20.00,2,4.30,30.20,20.30,-5.60,9.50,6.60,17.90,232.70,234.50,234.50,41.80,28.90,21.20
 20:14:00  19/07/2019,5.33,61.56,63.74,1,63.81,40,21.94,-2.61,-27.67,2,86,86,31.44,3.72,77.44,-29.00,33.71,11,8.72,15.17,29.33,40,21.00,9,39.40,1,59.11,60.67,60.00,1,65.00,22.00,17.00,23.17,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,24,3394,1,1,0,0,0,39.60,6.39,2.39,65.00,0,50,-4.00,50,5.06,2.17,63.50,64.46,-2.78,1,35.52,30.93,-0.61,19.30,57.50,11.20,159,21.00,15.50,25.50,25.70,158.80,130.90,60.50,576,53,287.20,21.10,33,4640,482.60,15.20,1.00,1.00,48,4.22,37.48,323.80,2939,45,25.50,45,1123,4649,53,33,49,1458,53,25.60,497.20,515,23,10.90,153,15.10,53,23,2532,0,2,1,3,1,0,20.00,0,1,0.00,18.39,18.00,14.20,22.39,38.10,4.28,5.80,11.22,12,8.00,0.22,0.10,12,10.39,4.61,87.60,12.72,38.40,1,0.00,20.00,2,4.30,30.20,20.30,-5.60,9.50,6.60,17.90,232.70,234.50,234.50,41.80,28.90,21.20
 20:16:00  19/07/2019,5.33,61.56,63.74,1,63.81,40,21.94,-2.61,-27.67,2,86,86,31.44,3.72,77.44,-29.00,33.71,11,8.72,15.17,29.33,40,21.00,9,39.40,1,59.11,60.67,60.00,1,65.00,22.00,17.00,23.17,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,24,3394,1,1,0,0,0,39.60,6.39,2.39,65.00,0,50,-4.00,50,5.06,2.17,63.50,64.46,-2.78,1,35.52,30.93,-0.61,19.30,57.50,11.20,159,21.00,15.50,25.50,25.70,158.80,130.90,60.50,576,53,287.20,21.10,33,4640,482.60,15.20,1.00,1.00,48,4.22,37.48,323.80,2939,45,25.50,45,1123,4649,53,33,49,1458,53,25.60,497.20,515,23,10.90,153,15.10,53,23,2532,0,2,1,3,1,0,20.00,0,1,0.00,18.39,18.00,14.20,22.39,38.10,4.28,5.80,11.22,12,8.00,0.22,0.10,12,10.39,4.61,87.60,12.72,38.40,1,0.00,20.00,2,4.30,30.20,20.30,-5.60,9.50,6.60,17.90,232.70,234.50,234.50,41.80,28.90,21.20
 20:18:00  19/07/2019,5.33,64.33,63.65,1,63.81,64,24.06,-6.44,-30.39,2,73,84,34.28,3.72,79.22,-29.00,33.71,37,10.94,14.28,29.33,64,21.00,9,0.00,1,60.89,60.67,62.00,1,65.00,24.11,29.30,23.17,4,0,0,3394,3394,12.78,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,36.50,3.39,2.39,65.00,0,34,-4.00,50,5.33,-1.06,67.11,65.33,-6.33,1,35.52,27.76,-0.61,19.30,57.50,11.20,159,21.00,15.00,25.50,25.70,157.20,130.10,60.50,576,53,286.40,21.10,33,4640,479.60,15.20,1.00,1.00,55,1.00,34.40,321.90,2939,45,25.50,45,1123,4650,53,33,55,1458,53,25.60,495.10,515,23,10.90,153,15.10,53,23,2533,0,2,1,3,1,0,20.00,0,1,0.00,16.72,20.89,40.60,22.39,35.00,1.22,5.80,10.89,12,14.72,1.61,0.80,12,12.61,1.61,100.00,16.39,35.40,1,0.00,20.00,2,4.30,30.20,20.30,-5.60,9.50,6.60,17.90,232.70,234.50,234.50,41.80,28.90,21.20
 20:20:00  19/07/2019,5.33,64.33,63.65,1,63.81,64,24.06,-6.44,-30.39,2,73,84,34.28,3.72,79.22,-29.00,33.71,37,10.94,14.28,29.33,64,21.00,9,0.00,1,60.89,60.67,62.00,1,65.00,24.11,29.30,23.17,4,0,0,3394,3394,12.78,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,36.50,3.39,2.39,65.00,0,34,-4.00,50,5.33,-1.06,67.11,65.33,-6.33,1,35.52,27.76,-0.61,19.30,57.50,11.20,159,21.00,15.00,25.50,25.70,157.20,130.10,60.50,576,53,286.40,21.10,33,4640,479.60,15.20,1.00,1.00,55,1.00,34.40,321.90,2939,45,25.50,45,1123,4650,53,33,55,1458,53,25.60,495.10,515,23,10.90,153,15.10,53,23,2533,0,2,1,3,1,0,20.00,0,1,0.00,16.72,20.89,40.60,22.39,35.00,1.22,5.80,10.89,12,14.72,1.61,0.80,12,12.61,1.61,100.00,16.39,35.40,1,0.00,20.00,2,4.30,30.20,20.30,-5.60,9.50,6.60,17.90,232.70,234.50,234.50,41.80,28.90,21.20
 20:22:00  19/07/2019,5.33,62.61,63.46,1,62.72,63,22.83,-3.72,-28.50,2,68,66,31.61,3.11,80.56,-29.00,33.71,37,10.94,13.28,29.33,63,21.00,9,0.00,1,60.33,60.67,61.11,1,65.00,22.89,11.20,23.17,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,35.59,2.44,2.39,65.00,0,36,-4.00,29,4.78,1.11,64.72,63.73,-3.72,1,35.52,29.98,-0.61,19.30,56.60,11.20,159,21.00,15.00,25.50,25.70,156.00,130.10,59.60,576,53,284.40,21.10,33,4641,477.50,15.20,1.00,1.00,52,0.33,33.81,320.90,2940,45,25.50,45,1124,4651,53,33,50,1458,53,25.60,492.90,515,23,11.40,153,15.10,53,24,2533,0,2,1,3,1,0,20.00,0,1,0.00,15.61,20.61,63.80,21.39,35.00,0.72,5.30,10.61,12,17.39,3.78,1.90,12,14.28,0.89,100.00,18.39,34.80,1,0.00,20.00,2,4.30,30.20,18.20,-5.60,9.50,4.40,19.30,232.70,234.50,234.50,41.00,19.80,20.30
 20:24:00  19/07/2019,5.33,62.61,63.46,1,62.72,63,22.83,-3.72,-28.50,2,68,66,31.61,3.11,80.56,-29.00,33.71,37,10.94,13.28,29.33,63,21.00,9,0.00,1,60.33,60.67,61.11,1,65.00,22.89,11.20,23.17,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,35.59,2.44,2.39,65.00,0,36,-4.00,29,4.78,1.11,64.72,63.73,-3.72,1,35.52,29.98,-0.61,19.30,56.60,11.20,159,21.00,15.00,25.50,25.70,156.00,130.10,59.60,576,53,284.40,21.10,33,4641,477.50,15.20,1.00,1.00,52,0.33,33.81,320.90,2940,45,25.50,45,1124,4651,53,33,50,1458,53,25.60,492.90,515,23,11.40,153,15.10,53,24,2533,0,2,1,3,1,0,20.00,0,1,0.00,15.61,20.61,63.80,21.39,35.00,0.72,5.30,10.61,12,17.39,3.78,1.90,12,14.28,0.89,100.00,18.39,34.80,1,0.00,20.00,2,4.30,30.20,18.20,-5.60,9.50,4.40,19.30,232.70,234.50,234.50,41.00,19.80,20.30
 20:26:00  19/07/2019,5.33,63.17,63.26,1,64.50,58,22.39,-3.72,-28.11,2,72,66,30.78,2.67,80.11,-29.00,33.71,36,10.39,12.67,29.33,58,20.67,9,0.00,1,60.33,60.67,61.44,1,65.00,22.33,25.70,22.78,4,0,0,3394,3394,13.81,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,35.40,2.44,2.39,65.00,0,40,-4.00,29,6.00,2.50,65.61,65.41,-3.72,1,35.52,30.20,-0.61,18.70,56.60,10.70,159,21.00,15.00,25.50,25.10,156.00,130.10,59.60,576,53,283.50,21.10,33,4643,476.30,15.20,1.00,1.00,44,0.33,33.90,318.90,2940,45,25.50,45,1124,4653,53,33,43,1459,53,25.60,491.70,515,23,11.40,153,15.10,53,24,2534,0,2,1,3,1,0,20.00,0,1,0.00,15.28,19.28,81.10,20.39,35.00,0.72,5.30,10.28,12,17.89,2.22,1.10,12,11.22,0.89,100.00,18.89,34.80,1,0.00,20.00,2,4.30,30.20,18.20,-5.60,9.50,4.40,19.30,232.70,234.50,234.50,41.00,19.80,20.30
 20:28:00  19/07/2019,5.33,63.17,63.26,1,64.50,58,22.39,-3.72,-28.11,2,72,66,30.78,2.67,80.11,-29.00,33.71,36,10.39,12.67,29.33,58,20.67,9,0.00,1,60.33,60.67,61.44,1,65.00,22.33,25.70,22.78,4,0,0,3394,3394,13.81,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,35.40,2.44,2.39,65.00,0,40,-4.00,29,6.00,2.50,65.61,65.41,-3.72,1,35.52,30.20,-0.61,18.70,56.60,10.70,159,21.00,15.00,25.50,25.10,156.00,130.10,59.60,576,53,283.50,21.10,33,4643,476.30,15.20,1.00,1.00,44,0.33,33.90,318.90,2940,45,25.50,45,1124,4653,53,33,43,1459,53,25.60,491.70,515,23,11.40,153,15.10,53,24,2534,0,2,1,3,1,0,20.00,0,1,0.00,15.28,19.28,81.10,20.39,35.00,0.72,5.30,10.28,12,17.89,2.22,1.10,12,11.22,0.89,100.00,18.89,34.80,1,0.00,20.00,2,4.30,30.20,18.20,-5.60,9.50,4.40,19.30,232.70,234.50,234.50,41.00,19.80,20.30
 20:30:00  19/07/2019,5.33,63.17,63.26,1,64.50,58,22.39,-3.72,-28.11,2,72,66,30.78,2.67,80.11,-29.00,33.71,36,10.39,12.67,29.33,58,20.67,9,0.00,1,60.33,60.67,61.44,1,65.00,22.33,25.70,22.78,4,0,0,3394,3394,13.81,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,35.40,2.44,2.39,65.00,0,40,-4.00,29,6.00,2.50,65.61,65.41,-3.72,1,35.52,30.20,-0.61,18.70,56.60,10.70,159,21.00,15.00,25.50,25.10,156.00,130.10,59.60,576,53,283.50,21.10,33,4643,476.30,15.20,1.00,1.00,44,0.33,33.90,318.90,2940,45,25.50,45,1124,4653,53,33,43,1459,53,25.60,491.70,515,23,11.40,153,15.10,53,24,2534,0,2,1,3,1,0,20.00,0,1,0.00,15.28,19.28,81.10,20.39,35.00,0.72,5.30,10.28,12,17.89,2.22,1.10,12,11.22,0.89,100.00,18.89,34.80,1,0.00,20.00,2,4.30,30.20,18.20,-5.60,9.50,4.40,19.30,232.70,234.50,234.50,41.00,19.80,20.30
 20:32:00  19/07/2019,5.33,62.67,63.20,1,63.35,62,22.94,-3.33,-28.11,2,79,66,30.78,2.67,78.78,-29.00,33.71,37,10.39,12.67,29.33,62,20.67,9,0.00,1,60.33,60.67,61.44,1,65.00,23.00,28.90,22.78,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,35.78,2.44,2.39,65.00,0,43,-4.00,29,6.00,2.50,64.78,64.38,-3.33,1,35.52,30.33,-0.61,18.70,55.70,10.70,159,21.00,15.00,25.50,25.10,154.60,128.90,58.70,576,53,281.50,21.10,33,4643,473.10,15.20,1.00,1.00,44,1.00,34.41,316.80,2940,45,25.50,45,1124,4653,53,33,43,1459,53,26.10,488.40,515,23,11.40,153,15.10,53,24,2534,0,2,1,3,1,0,20.00,0,1,0.00,16.00,18.22,90.00,19.78,35.00,1.50,5.30,11.00,12,17.89,0.22,0.10,12,7.61,1.39,100.00,19.28,35.30,1,0.00,20.00,2,4.30,30.20,16.60,-5.60,7.90,4.40,19.30,232.70,234.50,234.50,35.30,19.80,20.30
 20:34:00  19/07/2019,5.33,62.67,63.20,1,63.35,62,22.94,-3.33,-28.11,2,79,66,30.78,2.67,78.78,-29.00,33.71,37,10.39,12.67,29.33,62,20.67,9,0.00,1,60.33,60.67,61.44,1,65.00,23.00,28.90,22.78,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,35.78,2.44,2.39,65.00,0,43,-4.00,29,6.00,2.50,64.78,64.38,-3.33,1,35.52,30.33,-0.61,18.70,55.70,10.70,159,21.00,15.00,25.50,25.10,154.60,128.90,58.70,576,53,281.50,21.10,33,4643,473.10,15.20,1.00,1.00,44,1.00,34.41,316.80,2940,45,25.50,45,1124,4653,53,33,43,1459,53,26.10,488.40,515,23,11.40,153,15.10,53,24,2534,0,2,1,3,1,0,20.00,0,1,0.00,16.00,18.22,90.00,19.78,35.00,1.50,5.30,11.00,12,17.89,0.22,0.10,12,7.61,1.39,100.00,19.28,35.30,1,0.00,20.00,2,4.30,30.20,16.60,-5.60,7.90,4.40,19.30,232.70,234.50,234.50,35.30,19.80,20.30
 20:36:00  19/07/2019,5.33,62.00,63.12,1,63.27,63,22.94,-3.61,-28.11,2,84,66,30.78,3.06,77.94,-29.00,33.71,37,10.11,12.67,29.33,63,20.67,9,0.00,1,60.06,60.67,60.78,1,65.00,23.00,28.00,22.78,4,0,0,3394,3394,13.94,89499,0,45232,24110,0,0,-4.00,40,3394,1,0,0,0,0,35.74,2.44,2.39,65.00,0,45,-4.00,29,6.00,2.50,63.83,64.22,-3.67,1,35.52,30.07,-0.61,18.70,55.70,10.70,159,20.50,14.40,25.50,25.10,153.40,128.10,58.70,576,53,279.50,21.10,33,4643,469.80,15.70,1.00,1.00,44,1.00,34.35,314.70,2940,45,25.50,45,1124,4653,53,33,44,1459,53,26.10,485.00,515,23,12.10,153,15.10,53,24,2534,0,2,1,3,1,0,20.00,0,1,0.00,19.61,18.22,88.00,19.78,35.00,1.50,7.30,14.61,12,17.89,0.22,0.10,12,6.11,1.39,100.00,19.28,35.30,1,0.00,20.00,2,4.30,30.20,16.60,-5.60,7.90,4.40,19.30,232.70,234.50,234.50,35.30,19.80,20.30
 20:38:00  19/07/2019,5.33,62.00,63.12,1,63.27,63,22.94,-3.61,-28.11,2,84,66,30.78,3.06,77.94,-29.00,33.71,37,10.11,12.67,29.33,63,20.67,9,0.00,1,60.06,60.67,60.78,1,65.00,23.00,28.00,22.78,4,0,0,3394,3394,13.94,89499,0,45232,24110,0,0,-4.00,40,3394,1,0,0,0,0,35.74,2.44,2.39,65.00,0,45,-4.00,29,6.00,2.50,63.83,64.22,-3.67,1,35.52,30.07,-0.61,18.70,55.70,10.70,159,20.50,14.40,25.50,25.10,153.40,128.10,58.70,576,53,279.50,21.10,33,4643,469.80,15.70,1.00,1.00,44,1.00,34.35,314.70,2940,45,25.50,45,1124,4653,53,33,44,1459,53,26.10,485.00,515,23,12.10,153,15.10,53,24,2534,0,2,1,3,1,0,20.00,0,1,0.00,19.61,18.22,88.00,19.78,35.00,1.50,7.30,14.61,12,17.89,0.22,0.10,12,6.11,1.39,100.00,19.28,35.30,1,0.00,20.00,2,4.30,30.20,16.60,-5.60,7.90,4.40,19.30,232.70,234.50,234.50,35.30,19.80,20.30
 20:40:00  19/07/2019,2.39,61.11,62.93,1,61.58,53,21.72,-3.61,-28.11,2,83,84,29.56,1.39,76.89,-29.00,33.71,0,8.83,12.67,29.33,53,20.28,2,31.80,1,59.78,60.67,60.17,1,65.00,21.72,9.60,22.78,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.27,4.00,2.39,65.00,0,46,-4.00,50,6.00,2.50,63.83,61.60,-3.67,1,35.52,30.03,-0.61,18.70,55.70,10.70,160,20.50,15.30,25.50,25.10,153.40,128.10,57.80,576,53,280.40,21.10,33,4647,470.50,15.70,1.00,1.00,23,2.50,35.95,314.70,2942,45,25.00,45,1125,4657,53,33,24,1460,53,26.10,485.70,516,23,12.10,153,15.10,53,24,2537,0,2,1,3,1,0,20.00,0,0,0.00,19.61,17.11,0.00,19.78,36.60,2.78,10.00,20.00,12,16.72,0.22,0.10,12,5.50,3.11,100.00,19.78,36.80,1,0.00,20.00,2,4.30,30.20,16.60,-5.60,7.90,4.40,19.30,232.70,234.50,234.50,35.30,19.80,20.30
 20:42:00  19/07/2019,2.39,61.11,62.93,1,61.58,53,21.72,-3.61,-28.11,2,83,84,29.56,1.39,76.89,-29.00,33.71,0,8.83,12.67,29.33,53,20.28,2,31.80,1,59.78,60.67,60.17,1,65.00,21.72,9.60,22.78,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.27,4.00,2.39,65.00,0,46,-4.00,50,6.00,2.50,63.83,61.60,-3.67,1,35.52,30.03,-0.61,18.70,55.70,10.70,160,20.50,15.30,25.50,25.10,153.40,128.10,57.80,576,53,280.40,21.10,33,4647,470.50,15.70,1.00,1.00,23,2.50,35.95,314.70,2942,45,25.00,45,1125,4657,53,33,24,1460,53,26.10,485.70,516,23,12.10,153,15.10,53,24,2537,0,2,1,3,1,0,20.00,0,0,0.00,19.61,17.11,0.00,19.78,36.60,2.78,10.00,20.00,1,16.72,0.22,0.10,12,5.50,3.11,100.00,19.78,36.80,1,0.00,20.00,2,4.80,30.20,22.30,-5.60,12.50,4.40,17.00,232.00,234.50,235.40,54.90,21.60,20.90
 20:44:00  19/07/2019,5.33,62.00,62.65,1,64.16,54,22.89,-4.39,-28.78,2,88,88,33.06,4.33,76.28,-29.00,33.71,32,10.39,14.11,29.33,54,20.28,9,15.00,1,59.78,60.67,60.72,1,65.00,22.67,33.70,22.33,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,36.80,4.00,2.39,65.00,0,48,-4.00,50,5.39,1.17,63.83,65.63,-4.17,1,35.52,29.42,-0.61,18.10,56.40,10.70,160,20.50,15.30,25.50,25.10,154.00,127.60,57.80,576,53,280.40,21.10,33,4650,470.50,15.70,1.00,1.00,53,1.11,34.33,314.70,2944,45,25.00,45,1125,4660,53,33,52,1462,53,26.10,485.70,517,23,12.10,153,15.10,53,24,2539,0,2,1,3,1,0,20.00,0,0,0.00,19.61,18.61,0.00,19.78,34.80,1.00,10.00,20.00,1,16.72,0.22,0.10,12,5.50,3.11,100.00,19.78,36.80,1,0.00,20.00,2,4.80,30.20,22.30,-5.60,12.50,4.40,17.00,232.00,234.50,235.40,54.90,21.60,20.90
 20:46:00  19/07/2019,5.33,62.00,62.65,1,64.16,54,22.89,-4.39,-28.78,2,88,88,33.06,4.33,76.28,-29.00,33.71,32,10.39,14.11,29.33,54,20.28,9,15.00,1,59.78,60.67,60.72,1,65.00,22.67,33.70,22.33,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,36.80,4.00,2.39,65.00,0,48,-4.00,50,5.39,1.17,63.83,65.63,-4.17,1,35.52,29.42,-0.61,18.10,56.40,10.70,160,20.50,15.30,25.50,25.10,154.00,127.60,57.80,576,53,280.40,21.10,33,4650,470.50,15.70,1.00,1.00,53,1.11,34.33,314.70,2944,45,25.00,45,1125,4660,53,33,52,1462,53,26.10,485.70,517,23,12.10,153,15.10,53,24,2539,0,2,1,3,1,0,20.00,0,0,0.00,19.61,18.61,0.00,19.78,34.80,1.00,10.00,20.00,1,9.50,0.50,0.10,12,7.28,1.50,98.30,11.22,35.30,1,0.00,20.00,2,4.80,30.20,22.30,-5.60,12.50,4.40,17.00,232.00,234.50,235.40,54.90,21.60,20.90
 20:48:00  19/07/2019,5.33,62.00,62.65,1,64.16,54,22.89,-4.39,-28.78,2,88,88,33.06,4.33,76.28,-29.00,33.71,32,10.39,14.11,29.33,54,20.28,9,15.00,1,59.78,60.67,60.72,1,65.00,22.67,33.70,22.33,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,36.80,4.00,2.39,65.00,0,48,-4.00,50,5.39,1.17,63.83,65.63,-4.17,1,35.52,29.42,-0.61,18.10,56.40,10.70,160,20.50,15.30,25.50,25.10,154.00,127.60,57.80,576,53,280.40,21.10,33,4650,470.50,15.70,1.00,1.00,53,1.11,34.33,314.70,2944,45,25.00,45,1125,4660,53,33,52,1462,53,26.10,485.70,517,23,12.10,153,15.10,53,24,2539,0,2,1,3,1,0,20.00,0,0,0.00,19.61,18.61,0.00,19.78,34.80,1.00,10.00,20.00,1,9.50,0.50,0.10,12,7.28,1.50,98.30,11.22,35.30,1,0.00,20.00,2,4.80,30.20,22.30,-5.60,12.50,4.40,17.00,232.00,234.50,235.40,54.90,21.60,20.90
 20:50:00  19/07/2019,5.33,62.00,62.39,1,61.56,67,22.89,-4.39,-30.44,2,64,64,33.44,3.00,78.56,-29.00,33.71,31,12.22,13.50,29.33,67,19.94,9,0.00,1,60.22,60.67,60.72,1,65.00,23.06,13.80,22.33,4,0,0,3394,3394,12.76,89499,0,45232,24110,0,0,-4.00,27,3394,1,1,0,0,0,34.37,1.33,2.39,65.00,0,34,-4.00,29,5.00,0.78,63.83,62.19,-4.17,1,35.52,29.64,-0.61,18.10,55.90,10.70,160,20.50,15.30,25.50,25.10,152.80,127.60,57.80,577,54,279.70,21.10,33,4652,469.50,15.70,1.00,1.00,36,-1.06,32.54,314.70,2946,45,25.00,45,1126,4662,53,33,35,1462,53,26.10,484.60,517,24,12.10,153,15.10,53,24,2540,0,2,1,3,1,0,20.00,0,0,0.00,19.61,20.28,0.00,19.28,32.90,-1.00,10.00,20.00,1,17.00,6.00,3.00,12,14.28,-0.39,100.00,16.50,33.40,1,0.00,20.00,2,4.80,30.20,22.30,-5.60,12.50,4.40,17.00,232.00,234.50,235.40,54.90,21.60,20.90
 20:52:00  19/07/2019,5.33,62.00,62.39,1,61.56,67,22.89,-4.39,-30.44,2,64,64,33.44,3.00,78.56,-29.00,33.71,31,12.22,13.50,29.33,67,19.94,9,0.00,1,60.22,60.67,60.72,1,65.00,23.06,13.80,22.33,4,0,0,3394,3394,12.76,89499,0,45232,24110,0,0,-4.00,27,3394,1,1,0,0,0,34.37,1.33,2.39,65.00,0,34,-4.00,29,5.00,0.78,63.83,62.19,-4.17,1,35.52,29.64,-0.61,18.10,55.90,10.70,160,20.50,15.30,25.50,25.10,152.80,127.60,57.80,577,54,279.70,21.10,33,4652,469.50,15.70,1.00,1.00,36,-1.06,32.54,314.70,2946,45,25.00,45,1126,4662,53,33,35,1462,53,26.10,484.60,517,24,12.10,153,15.10,53,24,2540,0,2,1,3,1,0,20.00,0,0,0.00,19.61,20.28,0.00,19.28,32.90,-1.00,10.00,20.00,1,17.00,6.00,3.00,12,14.28,-0.39,100.00,16.50,33.40,1,0.00,20.00,2,4.30,30.20,16.40,-5.60,7.80,4.40,20.30,234.10,235.40,236.00,34.50,19.90,19.80
 20:54:00  19/07/2019,5.33,59.39,62.18,1,62.71,53,21.33,-3.06,-26.72,3,82,84,29.33,2.67,80.83,-29.00,33.71,9,8.33,13.94,29.33,53,19.94,9,29.50,1,58.78,60.67,59.17,1,65.00,21.33,16.60,22.00,4,0,0,3394,3394,14.37,89499,0,45232,24110,0,0,-4.00,9,3394,1,0,0,0,0,38.68,5.50,2.39,65.00,0,47,-4.00,50,5.00,2.11,59.83,63.08,-3.00,1,35.52,30.56,-0.61,18.90,55.90,10.70,160,20.50,14.80,25.50,25.10,152.80,128.30,57.80,577,54,281.10,21.10,33,4655,470.30,15.70,1.00,1.00,42,3.33,36.66,314.70,2948,45,25.00,45,1127,4666,53,33,42,1463,53,26.10,486.60,517,24,12.10,154,15.10,53,24,2543,0,2,1,3,1,0,20.00,0,0,0.00,19.61,16.22,0.00,19.72,37.20,3.39,10.00,20.00,1,12.11,4.00,2.00,12,13.22,3.89,81.00,16.11,37.70,1,0.00,20.00,2,4.30,30.20,16.40,-5.60,7.80,4.40,20.30,234.10,235.40,236.00,34.50,19.90,19.80
 20:56:00  19/07/2019,5.33,59.39,62.18,1,62.71,53,21.33,-3.06,-26.72,3,82,84,29.33,2.67,80.83,-29.00,33.71,9,8.33,13.94,29.33,53,19.94,9,29.50,1,58.78,60.67,59.17,1,65.00,21.33,16.60,22.00,4,0,0,3394,3394,14.37,89499,0,45232,24110,0,0,-4.00,9,3394,1,0,0,0,0,38.68,5.50,2.39,65.00,0,47,-4.00,50,5.00,2.11,59.83,63.08,-3.00,1,35.52,30.56,-0.61,18.90,55.90,10.70,160,20.50,14.80,25.50,25.10,152.80,128.30,57.80,577,54,281.10,21.10,33,4655,470.30,15.70,1.00,1.00,42,3.33,36.66,314.70,2948,45,25.00,45,1127,4666,53,33,42,1463,53,26.10,486.60,517,24,12.10,154,15.10,53,24,2543,0,2,1,3,1,0,20.00,0,0,0.00,19.61,16.22,0.00,19.72,37.20,3.39,10.00,20.00,1,12.11,4.00,2.00,12,13.22,3.89,81.00,16.11,37.70,1,0.00,20.00,2,4.30,30.20,16.40,-5.60,7.80,4.40,20.30,234.10,235.40,236.00,34.50,19.90,19.80
 20:58:00  19/07/2019,5.33,62.28,62.07,1,62.05,66,23.00,-6.50,-30.83,1,70,84,34.44,3.56,77.72,-29.00,33.71,31,11.17,13.94,29.33,66,19.94,9,0.00,1,59.83,60.67,60.72,1,65.00,22.94,23.90,22.00,4,0,0,3394,3394,12.63,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,35.78,2.67,2.39,65.00,0,33,-4.00,50,5.61,-0.89,64.17,63.26,-6.39,1,35.52,27.71,-0.61,18.90,55.90,10.70,160,20.50,14.80,25.50,25.10,151.90,129.70,57.80,577,54,281.10,21.10,33,4659,472.00,15.70,1.00,1.00,50,0.06,33.47,315.40,2950,45,25.00,45,1129,4669,53,33,49,1463,54,26.10,487.50,518,24,11.50,154,15.10,53,24,2545,0,2,1,3,1,0,20.00,0,0,0.00,19.61,19.00,0.00,19.22,34.00,0.11,10.00,20.00,1,17.11,4.00,2.00,12,16.00,0.50,81.50,17.72,34.40,1,0.00,20.00,2,4.30,30.20,16.40,-5.60,7.80,4.40,20.30,234.10,235.40,236.00,34.50,19.90,19.80
 21:00:00  19/07/2019,5.33,62.28,62.07,1,62.05,66,23.00,-6.50,-30.83,1,70,84,34.44,3.56,77.72,-29.00,33.71,31,11.17,13.94,29.33,66,19.94,9,0.00,1,59.83,60.67,60.72,1,65.00,22.94,23.90,22.00,4,0,0,3394,3394,12.63,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,35.78,2.67,2.39,65.00,0,33,-4.00,50,5.61,-0.89,64.17,63.26,-6.39,1,35.52,27.71,-0.61,18.90,55.90,10.70,160,20.50,14.80,25.50,25.10,151.90,129.70,57.80,577,54,281.10,21.10,33,4659,472.00,15.70,1.00,1.00,50,0.06,33.47,315.40,2950,45,25.00,45,1129,4669,53,33,49,1463,54,26.10,487.50,518,24,11.50,154,15.10,53,24,2545,0,2,1,3,1,0,20.00,0,0,0.00,19.61,19.00,0.00,19.22,34.00,0.11,10.00,20.00,1,17.11,4.00,2.00,12,16.00,0.50,81.50,17.72,34.40,1,0.00,20.00,2,4.30,30.20,16.40,-5.60,7.80,4.40,20.30,234.10,235.40,236.00,34.50,19.90,19.80
 21:02:00  19/07/2019,5.33,62.28,62.07,1,62.05,66,23.00,-6.50,-30.83,1,70,84,34.44,3.56,77.72,-29.00,33.71,31,11.17,13.94,29.33,66,19.94,9,0.00,1,59.83,60.67,60.72,1,65.00,22.94,23.90,22.00,4,0,0,3394,3394,12.63,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,35.78,2.67,2.39,65.00,0,33,-4.00,50,5.61,-0.89,64.17,63.26,-6.39,1,35.52,27.71,-0.61,18.90,55.90,10.70,160,20.50,14.80,25.50,25.10,151.90,129.70,57.80,577,54,281.10,21.10,33,4659,472.00,15.70,1.00,1.00,50,0.06,33.47,315.40,2950,45,25.00,45,1129,4669,53,33,49,1463,54,26.10,487.50,518,24,11.50,154,15.10,53,24,2545,0,2,1,3,1,0,20.00,0,0,0.00,19.61,19.00,0.00,19.22,34.00,0.11,10.00,20.00,1,17.11,4.00,2.00,12,16.00,0.50,81.50,17.72,34.40,1,0.00,20.00,2,3.80,30.20,17.10,-5.60,7.80,4.40,20.30,233.50,235.40,235.20,36.50,21.70,18.30
 21:04:00  19/07/2019,2.39,59.94,61.99,1,59.55,57,21.17,-1.67,-26.78,3,77,66,28.61,1.89,80.50,-29.00,33.71,0,8.89,13.67,29.33,57,19.94,2,43.20,1,59.22,60.67,59.39,1,65.00,21.22,6.50,22.00,4,0,0,3394,3394,14.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.97,4.72,2.39,65.00,0,48,-4.00,50,3.22,2.22,61.56,59.66,-1.28,1,35.52,31.78,-0.61,19.80,55.90,10.70,160,20.50,14.80,25.50,25.10,152.80,129.70,58.30,578,54,282.50,21.10,33,4663,473.30,15.70,1.00,1.00,32,3.06,36.39,317.50,2954,45,25.00,45,1130,4675,53,33,33,1465,54,25.60,491.00,518,24,11.50,155,15.10,53,24,2548,0,2,1,3,1,0,20.00,0,0,0.00,19.61,16.28,0.00,19.61,36.90,3.22,10.00,20.00,1,15.28,1.11,0.60,12,12.22,3.50,86.50,18.89,37.30,1,0.00,20.00,2,3.80,30.20,17.10,-5.60,7.80,4.40,20.30,233.50,235.40,235.20,36.50,21.70,18.30
 21:06:00  19/07/2019,2.39,59.94,61.99,1,59.55,57,21.17,-1.67,-26.78,3,77,66,28.61,1.89,80.50,-29.00,33.71,0,8.89,13.67,29.33,57,19.94,2,43.20,1,59.22,60.67,59.39,1,65.00,21.22,6.50,22.00,4,0,0,3394,3394,14.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.97,4.72,2.39,65.00,0,48,-4.00,50,3.22,2.22,61.56,59.66,-1.28,1,35.52,31.78,-0.61,19.80,55.90,10.70,160,20.50,14.80,25.50,25.10,152.80,129.70,58.30,578,54,282.50,21.10,33,4663,473.30,15.70,1.00,1.00,32,3.06,36.39,317.50,2954,45,25.00,45,1130,4675,53,33,33,1465,54,25.60,491.00,518,24,11.50,155,15.10,53,24,2548,0,2,1,3,1,0,20.00,0,0,0.00,19.61,16.28,0.00,19.61,36.90,3.22,10.00,20.00,1,15.28,1.11,0.60,12,12.22,3.50,86.50,18.89,37.30,1,0.00,20.00,2,3.80,30.20,17.10,-5.60,7.80,4.40,20.30,233.50,235.40,235.20,36.50,21.70,18.30
 21:08:00  19/07/2019,5.33,61.72,61.85,1,62.04,61,22.22,-7.06,-31.00,1,73,84,34.83,3.78,77.00,-29.00,33.71,31,10.67,13.67,29.33,61,19.94,9,0.00,1,59.22,60.28,60.22,1,65.00,22.22,24.60,21.72,4,0,0,3394,3394,12.48,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,36.23,3.06,2.39,65.00,0,30,-4.00,50,6.61,-0.39,63.28,63.33,-6.83,1,35.52,27.23,-0.61,19.80,56.40,11.20,160,21.00,14.30,25.50,25.10,151.70,131.40,58.30,578,54,282.50,21.10,33,4667,474.80,15.70,1.00,1.00,52,0.39,33.82,317.50,2956,45,25.00,45,1132,4678,53,33,51,1465,54,25.60,491.80,519,24,11.50,155,15.10,53,24,2550,0,2,1,3,1,0,20.00,0,0,0.00,19.61,18.72,0.00,19.28,34.40,0.50,10.00,20.00,1,15.61,1.11,0.60,12,14.72,0.89,82.20,16.61,34.80,1,0.00,20.00,2,3.80,30.20,17.10,-5.60,7.80,4.40,20.30,233.50,235.40,235.20,36.50,21.70,18.30
 21:10:00  19/07/2019,5.33,61.72,61.85,1,62.04,61,22.22,-7.06,-31.00,1,73,84,34.83,3.78,77.00,-29.00,33.71,31,10.67,13.67,29.33,61,19.94,9,0.00,1,59.22,60.28,60.22,1,65.00,22.22,24.60,21.72,4,0,0,3394,3394,12.48,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,36.23,3.06,2.39,65.00,0,30,-4.00,50,6.61,-0.39,63.28,63.33,-6.83,1,35.52,27.23,-0.61,19.80,56.40,11.20,160,21.00,14.30,25.50,25.10,151.70,131.40,58.30,578,54,282.50,21.10,33,4667,474.80,15.70,1.00,1.00,52,0.39,33.82,317.50,2956,45,25.00,45,1132,4678,53,33,51,1465,54,25.60,491.80,519,24,11.50,155,15.10,53,24,2550,0,2,1,3,1,0,20.00,0,0,0.00,19.61,18.72,0.00,19.28,34.40,0.50,10.00,20.00,1,15.61,1.11,0.60,12,14.72,0.89,82.20,16.61,34.80,1,0.00,20.00,2,3.80,30.20,17.10,-5.60,7.80,4.40,20.30,233.50,235.40,235.20,36.50,21.70,18.30
 21:12:00  19/07/2019,2.39,61.33,61.71,2,57.41,62,21.22,-4.61,-28.94,2,66,66,30.72,1.72,79.17,-29.00,33.71,0,10.67,12.78,29.33,62,19.39,2,16.60,1,59.56,60.28,59.94,1,65.00,21.39,0.00,21.72,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.22,2.39,65.00,0,26,-4.00,26,5.56,0.78,64.28,57.20,-4.83,1,35.52,29.23,-0.61,20.60,56.40,11.20,160,21.00,14.30,25.50,25.10,152.70,130.80,58.80,579,54,282.50,21.10,33,4669,474.80,15.70,1.00,1.00,19,0.78,34.65,319.10,2959,45,25.00,45,1132,4681,53,33,21,1467,54,25.60,492.80,519,24,10.90,156,15.60,53,24,2551,0,2,1,3,1,0,20.00,0,0,0.00,19.61,17.72,0.00,19.28,35.40,1.61,10.00,20.00,1,17.11,1.11,0.60,12,14.72,1.78,89.80,19.00,35.60,1,0.00,20.00,2,4.50,30.20,17.10,-5.60,7.80,4.40,16.90,233.50,235.40,235.20,33.60,20.70,21.00
 21:14:00  19/07/2019,2.39,61.33,61.71,2,57.41,62,21.22,-4.61,-28.94,2,66,66,30.72,1.72,79.17,-29.00,33.71,0,10.67,12.78,29.33,62,19.39,2,16.60,1,59.56,60.28,59.94,1,65.00,21.39,0.00,21.72,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.22,2.39,65.00,0,26,-4.00,26,5.56,0.78,64.28,57.20,-4.83,1,35.52,29.23,-0.61,20.60,56.40,11.20,160,21.00,14.30,25.50,25.10,152.70,130.80,58.80,579,54,282.50,21.10,33,4669,474.80,15.70,1.00,1.00,19,0.78,34.65,319.10,2959,45,25.00,45,1132,4681,53,33,21,1467,54,25.60,492.80,519,24,10.90,156,15.60,53,24,2551,0,2,1,3,1,0,20.00,0,0,0.00,19.61,17.72,0.00,19.28,35.40,1.61,10.00,20.00,1,17.11,1.11,0.60,12,14.72,1.78,89.80,19.00,35.60,1,0.00,20.00,2,4.50,30.20,17.10,-5.60,7.80,4.40,16.90,233.50,235.40,235.20,33.60,20.70,21.00
 21:16:00  19/07/2019,2.39,61.33,61.71,2,57.41,62,21.22,-4.61,-28.94,2,66,66,30.72,1.72,79.17,-29.00,33.71,0,10.67,12.78,29.33,62,19.39,2,16.60,1,59.56,60.28,59.94,1,65.00,21.39,0.00,21.72,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.73,2.22,2.39,65.00,0,26,-4.00,26,5.56,0.78,64.28,57.20,-4.83,1,35.52,29.23,-0.61,20.60,56.40,11.20,160,21.00,14.30,25.50,25.10,152.70,130.80,58.80,579,54,282.50,21.10,33,4669,474.80,15.70,1.00,1.00,19,0.78,34.65,319.10,2959,45,25.00,45,1132,4681,53,33,21,1467,54,25.60,492.80,519,24,10.90,156,15.60,53,24,2551,0,2,1,3,1,0,20.00,0,0,0.00,19.61,17.72,0.00,19.28,35.40,1.61,10.00,20.00,1,17.11,1.11,0.60,12,14.72,1.78,89.80,19.00,35.60,1,0.00,20.00,2,4.50,30.20,17.10,-5.60,7.80,4.40,16.90,233.50,235.40,235.20,33.60,20.70,21.00
 21:18:00  19/07/2019,5.33,58.50,61.42,1,62.66,53,20.94,-3.44,-28.17,2,84,84,32.00,4.00,77.44,-29.00,33.71,31,9.67,14.61,29.33,53,19.39,9,24.30,1,57.78,60.28,58.22,1,65.00,20.83,13.50,21.39,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,37.61,5.00,2.39,65.00,0,47,-4.00,50,5.56,2.28,58.56,64.05,-3.17,1,35.52,30.24,-0.61,20.60,55.60,11.20,160,21.00,14.30,25.50,25.10,152.70,132.20,59.60,580,54,283.60,21.10,33,4673,476.30,15.70,1.00,1.00,58,2.50,35.16,320.50,2962,45,25.00,45,1134,4685,53,33,56,1468,54,25.60,494.70,519,24,10.90,156,15.60,53,24,2554,0,2,1,3,1,0,20.00,0,0,0.00,19.61,17.72,0.00,19.28,35.40,1.61,10.00,20.00,1,8.72,0.22,0.10,12,15.61,1.78,69.20,10.78,35.60,1,0.00,20.00,2,4.50,30.20,17.10,-5.60,7.80,4.40,16.90,233.50,235.40,235.20,33.60,20.70,21.00
 21:20:00  19/07/2019,5.33,58.50,61.42,1,62.66,53,20.94,-3.44,-28.17,2,84,84,32.00,4.00,77.44,-29.00,33.71,31,9.67,14.61,29.33,53,19.39,9,24.30,1,57.78,60.28,58.22,1,65.00,20.83,13.50,21.39,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,37.61,5.00,2.39,65.00,0,47,-4.00,50,5.56,2.28,58.56,64.05,-3.17,1,35.52,30.24,-0.61,20.60,55.60,11.20,160,21.00,14.30,25.50,25.10,152.70,132.20,59.60,580,54,283.60,21.10,33,4673,476.30,15.70,1.00,1.00,58,2.50,35.16,320.50,2962,45,25.00,45,1134,4685,53,33,56,1468,54,25.60,494.70,519,24,10.90,156,15.60,53,24,2554,0,2,1,3,1,0,20.00,0,0,0.00,19.61,17.72,0.00,19.28,35.40,1.61,10.00,20.00,1,8.72,0.22,0.10,12,15.61,1.78,69.20,10.78,35.60,1,0.00,20.00,2,4.50,30.20,17.10,-5.60,7.80,4.40,16.90,233.50,235.40,235.20,33.60,20.70,21.00
 21:22:00  19/07/2019,5.33,60.83,61.25,1,62.00,70,22.17,-4.61,-29.56,2,65,65,32.00,2.56,79.33,-29.00,33.71,31,12.89,13.00,29.33,70,19.39,9,0.00,1,59.11,59.83,59.83,1,65.00,22.17,8.60,21.39,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,16,3394,1,1,0,0,0,33.27,0.22,2.39,65.00,0,32,-4.00,29,5.28,0.67,62.39,62.48,-4.61,1,35.52,29.24,-0.61,20.60,56.20,11.20,160,21.00,14.30,25.50,25.10,152.70,132.20,60.30,581,54,283.60,21.10,33,4677,477.90,15.70,1.00,1.00,29,-2.06,31.41,320.50,2964,45,25.00,45,1135,4688,53,33,28,1469,54,25.60,495.60,520,24,10.90,156,15.60,53,24,2556,0,2,1,3,1,0,20.00,0,1,0.00,26.28,21.50,7.60,19.28,31.90,-2.11,7.60,15.28,12,20.00,2.11,1.00,12,17.61,-1.78,89.50,18.22,32.20,1,0.00,20.00,2,4.50,30.20,16.60,-5.60,7.80,4.40,16.90,233.50,235.40,235.20,35.40,19.90,19.40
 21:24:00  19/07/2019,5.33,60.83,61.25,1,62.00,70,22.17,-4.61,-29.56,2,65,65,32.00,2.56,79.33,-29.00,33.71,31,12.89,13.00,29.33,70,19.39,9,0.00,1,59.11,59.83,59.83,1,65.00,22.17,8.60,21.39,4,0,0,3394,3394,13.14,89499,0,45232,24110,0,0,-4.00,16,3394,1,1,0,0,0,33.27,0.22,2.39,65.00,0,32,-4.00,29,5.28,0.67,62.39,62.48,-4.61,1,35.52,29.24,-0.61,20.60,56.20,11.20,160,21.00,14.30,25.50,25.10,152.70,132.20,60.30,581,54,283.60,21.10,33,4677,477.90,15.70,1.00,1.00,29,-2.06,31.41,320.50,2964,45,25.00,45,1135,4688,53,33,28,1469,54,25.60,495.60,520,24,10.90,156,15.60,53,24,2556,0,2,1,3,1,0,20.00,0,1,0.00,26.28,21.50,7.60,19.28,31.90,-2.11,7.60,15.28,12,20.00,2.11,1.00,12,17.61,-1.78,89.50,18.22,32.20,1,0.00,20.00,2,4.50,30.20,16.60,-5.60,7.80,4.40,16.90,233.50,235.40,235.20,35.40,19.90,19.40
 21:26:00  19/07/2019,5.33,58.67,61.10,1,60.63,54,20.33,-3.72,-27.78,2,86,86,30.67,3.11,77.22,-29.00,33.71,11,8.56,14.44,29.33,54,19.11,9,32.20,1,57.89,59.44,58.33,1,65.00,20.39,10.60,21.39,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,22,3394,1,1,0,0,0,38.99,5.78,2.39,65.00,0,43,-4.00,50,5.67,1.72,58.72,61.27,-3.78,1,35.52,30.01,-0.61,20.60,56.20,11.20,161,21.00,14.30,25.50,25.10,153.80,132.90,61.10,582,54,284.10,21.10,33,4680,478.40,15.70,1.00,1.00,50,3.56,36.88,322.10,2967,45,25.00,45,1136,4692,53,33,51,1471,54,25.60,497.30,520,24,10.90,156,15.60,53,24,2558,0,2,1,3,1,0,20.00,0,1,0.00,24.22,16.11,0.00,19.89,37.40,3.72,7.60,15.28,12,10.72,0.22,0.10,12,14.39,4.00,66.70,14.78,37.80,1,0.00,20.00,2,4.50,30.20,16.60,-5.60,7.80,4.40,16.90,233.50,235.40,235.20,35.40,19.90,19.40
 21:28:00  19/07/2019,5.33,58.67,61.10,1,60.63,54,20.33,-3.72,-27.78,2,86,86,30.67,3.11,77.22,-29.00,33.71,11,8.56,14.44,29.33,54,19.11,9,32.20,1,57.89,59.44,58.33,1,65.00,20.39,10.60,21.39,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,22,3394,1,1,0,0,0,38.99,5.78,2.39,65.00,0,43,-4.00,50,5.67,1.72,58.72,61.27,-3.78,1,35.52,30.01,-0.61,20.60,56.20,11.20,161,21.00,14.30,25.50,25.10,153.80,132.90,61.10,582,54,284.10,21.10,33,4680,478.40,15.70,1.00,1.00,50,3.56,36.88,322.10,2967,45,25.00,45,1136,4692,53,33,51,1471,54,25.60,497.30,520,24,10.90,156,15.60,53,24,2558,0,2,1,3,1,0,20.00,0,1,0.00,24.22,16.11,0.00,19.89,37.40,3.72,7.60,15.28,12,10.72,0.22,0.10,12,14.39,4.00,66.70,14.78,37.80,1,0.00,20.00,2,4.50,30.20,16.60,-5.60,7.80,4.40,16.90,233.50,235.40,235.20,35.40,19.90,19.40
 21:30:00  19/07/2019,5.33,58.67,61.10,1,60.63,54,20.33,-3.72,-27.78,2,86,86,30.67,3.11,77.22,-29.00,33.71,11,8.56,14.44,29.33,54,19.11,9,32.20,1,57.89,59.44,58.33,1,65.00,20.39,10.60,21.39,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,22,3394,1,1,0,0,0,38.99,5.78,2.39,65.00,0,43,-4.00,50,5.67,1.72,58.72,61.27,-3.78,1,35.52,30.01,-0.61,20.60,56.20,11.20,161,21.00,14.30,25.50,25.10,153.80,132.90,61.10,582,54,284.10,21.10,33,4680,478.40,15.70,1.00,1.00,50,3.56,36.88,322.10,2967,45,25.00,45,1136,4692,53,33,51,1471,54,25.60,497.30,520,24,10.90,156,15.60,53,24,2558,0,2,1,3,1,0,20.00,0,1,0.00,24.22,16.11,0.00,19.89,37.40,3.72,7.60,15.28,12,10.72,0.22,0.10,12,14.39,4.00,66.70,14.78,37.80,1,0.00,20.00,2,4.50,30.20,16.60,-5.60,7.80,4.40,16.90,233.50,235.40,235.20,35.40,19.90,19.40
 21:32:00  19/07/2019,5.33,60.11,61.06,1,59.77,73,22.06,-5.06,-30.11,2,66,66,33.00,2.83,77.56,-29.00,33.71,31,12.00,13.22,29.33,73,19.11,9,0.00,1,58.67,58.72,59.22,1,65.00,22.06,0.00,21.11,4,0,0,3394,3394,13.02,89499,0,45232,24110,0,0,-4.00,22,3394,1,1,0,0,0,34.33,1.22,2.39,65.00,0,29,-4.00,29,6.17,1.11,61.72,60.46,-5.06,1,35.52,28.86,-0.61,20.60,55.40,11.20,161,21.00,14.30,25.50,25.10,153.80,132.90,61.10,582,54,284.10,21.10,33,4684,479.90,15.70,1.00,1.00,42,-1.11,32.33,322.10,2969,45,25.00,45,1137,4696,53,33,39,1472,54,25.60,499.10,520,24,10.90,156,15.60,53,24,2560,0,2,1,3,1,0,20.00,0,1,0.00,22.22,21.00,9.50,19.89,32.80,-1.11,7.60,15.28,12,18.89,1.72,0.80,12,15.61,-0.72,89.00,18.22,33.20,1,0.00,20.00,2,4.50,30.20,17.30,-5.60,7.80,4.40,16.90,233.50,235.40,235.80,35.40,21.80,21.00
 21:34:00  19/07/2019,5.33,60.11,61.06,1,59.77,73,22.06,-5.06,-30.11,2,66,66,33.00,2.83,77.56,-29.00,33.71,31,12.00,13.22,29.33,73,19.11,9,0.00,1,58.67,58.72,59.22,1,65.00,22.06,0.00,21.11,4,0,0,3394,3394,13.02,89499,0,45232,24110,0,0,-4.00,22,3394,1,1,0,0,0,34.33,1.22,2.39,65.00,0,29,-4.00,29,6.17,1.11,61.72,60.46,-5.06,1,35.52,28.86,-0.61,20.60,55.40,11.20,161,21.00,14.30,25.50,25.10,153.80,132.90,61.10,582,54,284.10,21.10,33,4684,479.90,15.70,1.00,1.00,42,-1.11,32.33,322.10,2969,45,25.00,45,1137,4696,53,33,39,1472,54,25.60,499.10,520,24,10.90,156,15.60,53,24,2560,0,2,1,3,1,0,20.00,0,1,0.00,22.22,21.00,9.50,19.89,32.80,-1.11,7.60,15.28,12,18.89,1.72,0.80,12,15.61,-0.72,89.00,18.22,33.20,1,0.00,20.00,2,4.50,30.20,17.30,-5.60,7.80,4.40,16.90,233.50,235.40,235.80,35.40,21.80,21.00
 21:36:00  19/07/2019,5.33,60.11,60.99,1,61.20,60,20.11,-4.33,-27.28,3,75,66,28.78,1.56,78.06,-29.00,33.71,11,9.72,13.67,29.33,60,19.11,9,1.20,1,58.67,57.89,59.22,1,65.00,20.22,9.20,21.11,4,0,0,3394,3394,14.34,89499,0,45232,24110,0,0,-4.00,18,3394,1,0,0,0,0,37.15,3.89,2.39,65.00,0,25,-4.00,25,6.17,1.61,62.17,61.13,-4.44,1,35.52,29.48,-0.61,21.20,56.00,11.20,161,21.00,14.30,25.50,25.10,153.80,133.70,60.60,582,54,284.60,21.10,33,4687,480.50,15.70,1.00,1.00,23,2.39,35.90,323.60,2972,45,25.00,45,1138,4700,53,33,25,1473,54,25.60,500.90,521,24,10.30,157,15.60,53,24,2562,0,2,1,3,1,0,20.00,0,1,0.00,21.00,17.50,0.00,20.28,36.50,2.72,7.60,15.28,12,16.00,0.22,0.10,12,12.28,3.00,97.10,19.11,36.80,1,0.00,20.00,2,4.50,30.20,17.30,-5.60,7.80,4.40,16.90,233.50,235.40,235.80,35.40,21.80,21.00
 21:38:00  19/07/2019,5.33,60.11,60.99,1,61.20,60,20.11,-4.33,-27.28,3,75,66,28.78,1.56,78.06,-29.00,33.71,11,9.72,13.67,29.33,60,19.11,9,1.20,1,58.67,57.89,59.22,1,65.00,20.22,9.20,21.11,4,0,0,3394,3394,14.34,89499,0,45232,24110,0,0,-4.00,18,3394,1,0,0,0,0,37.15,3.89,2.39,65.00,0,25,-4.00,25,6.17,1.61,62.17,61.13,-4.44,1,35.52,29.48,-0.61,21.20,56.00,11.20,161,21.00,14.30,25.50,25.10,153.80,133.70,60.60,582,54,284.60,21.10,33,4687,480.50,15.70,1.00,1.00,23,2.39,35.90,323.60,2972,45,25.00,45,1138,4700,53,33,25,1473,54,25.60,500.90,521,24,10.30,157,15.60,53,24,2562,0,2,1,3,1,0,20.00,0,1,0.00,21.00,17.50,0.00,20.28,36.50,2.72,7.60,15.28,12,16.00,0.22,0.10,12,12.28,3.00,97.10,19.11,36.80,1,0.00,20.00,2,4.50,30.20,17.30,-5.60,7.80,4.40,16.90,233.50,235.40,235.80,35.40,21.80,21.00
 21:40:00  19/07/2019,5.33,60.11,60.96,1,60.41,58,21.39,-4.33,-30.39,2,65,65,33.39,3.00,76.94,-29.00,33.71,31,10.44,12.78,29.33,58,19.11,9,0.00,1,58.67,56.89,59.22,1,65.00,21.22,20.20,21.11,4,0,0,3394,3394,12.82,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,35.40,2.33,2.39,65.00,0,25,-4.00,25,6.94,2.67,61.89,61.13,-4.44,1,35.52,29.55,-0.61,21.20,56.00,11.20,161,21.00,14.30,25.50,25.10,152.80,133.70,60.60,582,54,284.60,21.10,33,4689,480.50,15.70,1.00,1.00,35,0.39,33.71,323.00,2973,45,25.00,45,1139,4701,53,33,34,1473,54,25.60,499.80,521,24,10.30,157,15.60,53,24,2564,0,2,1,3,1,0,20.00,0,1,0.00,20.11,19.78,11.80,20.28,34.20,0.28,7.60,15.28,12,15.00,2.39,1.20,12,15.72,0.72,94.60,15.78,34.60,1,0.00,20.00,2,4.50,30.20,17.30,-5.60,7.80,4.40,16.90,233.50,235.40,235.80,35.40,21.80,21.00
 21:42:00  19/07/2019,5.33,60.11,60.96,1,60.41,58,21.39,-4.33,-30.39,2,65,65,33.39,3.00,76.94,-29.00,33.71,31,10.44,12.78,29.33,58,19.11,9,0.00,1,58.67,56.89,59.22,1,65.00,21.22,20.20,21.11,4,0,0,3394,3394,12.82,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,35.40,2.33,2.39,65.00,0,25,-4.00,25,6.94,2.67,61.89,61.13,-4.44,1,35.52,29.55,-0.61,21.20,56.00,11.20,161,21.00,14.30,25.50,25.10,152.80,133.70,60.60,582,54,284.60,21.10,33,4689,480.50,15.70,1.00,1.00,35,0.39,33.71,323.00,2973,45,25.00,45,1139,4701,53,33,34,1473,54,25.60,499.80,521,24,10.30,157,15.60,53,24,2564,0,2,1,3,1,0,20.00,0,1,0.00,20.11,19.78,11.80,20.28,34.20,0.28,7.60,15.28,12,15.00,2.39,1.20,12,15.72,0.72,94.60,15.78,34.60,1,0.00,20.00,2,4.50,30.20,20.00,-5.60,10.80,4.40,16.90,232.40,235.40,235.30,47.90,20.70,21.00
 21:44:00  19/07/2019,5.33,60.11,60.96,1,60.41,58,21.39,-4.33,-30.39,2,65,65,33.39,3.00,76.94,-29.00,33.71,31,10.44,12.78,29.33,58,19.11,9,0.00,1,58.67,56.89,59.22,1,65.00,21.22,20.20,21.11,4,0,0,3394,3394,12.82,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,35.40,2.33,2.39,65.00,0,25,-4.00,25,6.94,2.67,61.89,61.13,-4.44,1,35.52,29.55,-0.61,21.20,56.00,11.20,161,21.00,14.30,25.50,25.10,152.80,133.70,60.60,582,54,284.60,21.10,33,4689,480.50,15.70,1.00,1.00,35,0.39,33.71,323.00,2973,45,25.00,45,1139,4701,53,33,34,1473,54,25.60,499.80,521,24,10.30,157,15.60,53,24,2564,0,2,1,3,1,0,20.00,0,1,0.00,20.11,19.78,11.80,20.28,34.20,0.28,7.60,15.28,12,15.00,2.39,1.20,12,15.72,0.72,94.60,15.78,34.60,1,0.00,20.00,2,4.50,30.20,20.00,-5.60,10.80,4.40,16.90,232.40,235.40,235.30,47.90,20.70,21.00
 21:46:00  19/07/2019,2.39,58.89,60.96,2,56.35,54,20.28,-1.56,-27.33,3,73,66,28.83,1.56,80.56,-29.00,33.71,0,8.61,13.06,29.33,55,19.11,2,38.30,1,58.22,55.67,58.39,1,65.00,20.33,0.00,21.11,4,0,0,3394,3394,14.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,37.71,4.39,2.39,65.00,0,35,-4.00,29,3.89,2.11,60.44,56.31,-1.89,1,35.52,31.88,-0.61,21.20,56.00,11.20,161,21.00,14.30,25.50,25.10,152.80,134.50,60.60,582,54,285.30,21.10,33,4694,482.80,15.70,1.00,1.00,29,3.17,36.66,324.30,2976,45,24.50,45,1140,4706,53,33,29,1474,54,25.60,502.60,522,24,10.30,157,15.60,53,24,2566,0,2,1,3,1,0,20.00,0,1,0.00,20.11,17.61,0.00,21.11,37.20,3.39,7.60,15.00,12,15.50,0.22,0.10,12,13.50,3.61,86.60,19.22,37.40,1,0.00,20.00,2,4.50,30.20,20.00,-5.60,10.80,4.40,16.90,232.40,235.40,235.30,47.90,20.70,21.00
 21:48:00  19/07/2019,2.39,58.89,60.96,2,56.35,54,20.28,-1.56,-27.33,3,73,66,28.83,1.56,80.56,-29.00,33.71,0,8.61,13.06,29.33,55,19.11,2,38.30,1,58.22,55.67,58.39,1,65.00,20.33,0.00,21.11,4,0,0,3394,3394,14.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,37.71,4.39,2.39,65.00,0,35,-4.00,29,3.89,2.11,60.44,56.31,-1.89,1,35.52,31.88,-0.61,21.20,56.00,11.20,161,21.00,14.30,25.50,25.10,152.80,134.50,60.60,582,54,285.30,21.10,33,4694,482.80,15.70,1.00,1.00,29,3.17,36.66,324.30,2976,45,24.50,45,1140,4706,53,33,29,1474,54,25.60,502.60,522,24,10.30,157,15.60,53,24,2566,0,2,1,3,1,0,20.00,0,1,0.00,20.11,17.61,0.00,21.11,37.20,3.39,7.60,15.00,12,15.50,0.22,0.10,12,13.50,3.61,86.60,19.22,37.40,1,0.00,20.00,2,4.50,30.20,20.00,-5.60,10.80,4.40,16.90,232.40,235.40,235.30,47.90,20.70,21.00
 21:50:00  19/07/2019,5.33,61.00,60.89,1,61.90,59,21.33,-5.50,-30.06,2,75,84,34.00,3.89,77.89,-29.00,33.71,31,10.39,13.67,29.33,59,19.11,9,5.60,1,56.50,54.72,57.17,1,65.00,21.28,20.00,21.11,4,0,0,3394,3394,12.80,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,36.40,3.33,2.39,65.00,0,41,-4.00,50,5.78,0.39,59.72,63.25,-5.22,1,35.52,28.51,-0.61,21.20,56.00,11.20,161,21.00,14.30,25.50,25.10,153.80,133.80,60.60,583,54,285.30,21.10,33,4696,482.80,15.70,1.00,1.00,55,0.56,33.93,325.60,2979,45,24.50,45,1140,4708,53,33,54,1476,54,25.60,502.60,522,24,10.30,157,15.60,53,24,2568,0,2,1,3,1,0,20.00,0,1,0.00,20.11,19.78,12.50,20.50,34.40,0.61,7.60,15.00,12,13.28,1.00,0.10,12,16.00,0.89,75.00,14.28,34.80,1,0.00,20.00,2,4.50,30.20,20.00,-5.60,10.80,4.40,16.90,232.40,235.40,235.30,47.90,20.70,21.00
 21:52:00  19/07/2019,5.33,61.00,60.89,1,61.90,59,21.33,-5.50,-30.06,2,75,84,34.00,3.89,77.89,-29.00,33.71,31,10.39,13.67,29.33,59,19.11,9,5.60,1,56.50,54.72,57.17,1,65.00,21.28,20.00,21.11,4,0,0,3394,3394,12.80,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,36.40,3.33,2.39,65.00,0,41,-4.00,50,5.78,0.39,59.72,63.25,-5.22,1,35.52,28.51,-0.61,21.20,56.00,11.20,161,21.00,14.30,25.50,25.10,153.80,133.80,60.60,583,54,285.30,21.10,33,4696,482.80,15.70,1.00,1.00,55,0.56,33.93,325.60,2979,45,24.50,45,1140,4708,53,33,54,1476,54,25.60,502.60,522,24,10.30,157,15.60,53,24,2568,0,2,1,3,1,0,20.00,0,1,0.00,20.11,19.78,12.50,20.50,34.40,0.61,7.60,15.00,12,13.28,1.00,0.10,12,16.00,0.89,75.00,14.28,34.80,1,0.00,20.00,2,4.50,30.20,20.00,-5.60,10.80,4.40,19.40,232.40,235.40,235.30,47.90,20.70,21.00
 21:54:00  19/07/2019,2.39,62.83,60.85,2,57.32,67,20.83,-4.11,-29.72,2,60,60,31.72,1.94,79.89,-29.00,33.71,0,10.39,12.44,29.33,67,19.11,2,14.70,1,56.50,54.44,59.50,1,65.00,21.28,0.00,21.11,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.51,1.89,2.39,65.00,0,34,-4.00,29,4.11,-0.17,62.78,57.14,-4.28,1,35.52,29.65,-0.61,20.60,56.00,11.20,162,21.00,14.90,25.50,25.10,153.80,134.60,60.60,583,54,285.30,21.10,33,4700,482.80,15.70,1.00,1.00,23,0.28,34.29,325.00,2981,45,24.50,45,1142,4712,53,33,24,1477,54,25.60,502.60,523,24,10.30,157,15.60,54,24,2570,0,2,1,3,1,0,20.00,0,1,0.00,20.11,20.11,15.60,21.28,35.00,1.22,7.60,15.00,12,17.39,1.78,0.90,12,17.00,1.39,76.60,18.78,34.80,1,0.00,20.00,2,4.50,30.20,20.00,-5.60,10.80,4.40,19.40,232.40,235.40,235.30,47.90,20.70,21.00
 21:56:00  19/07/2019,2.39,62.83,60.85,2,57.32,67,20.83,-4.11,-29.72,2,60,60,31.72,1.94,79.89,-29.00,33.71,0,10.39,12.44,29.33,67,19.11,2,14.70,1,56.50,54.44,59.50,1,65.00,21.28,0.00,21.11,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.51,1.89,2.39,65.00,0,34,-4.00,29,4.11,-0.17,62.78,57.14,-4.28,1,35.52,29.65,-0.61,20.60,56.00,11.20,162,21.00,14.90,25.50,25.10,153.80,134.60,60.60,583,54,285.30,21.10,33,4700,482.80,15.70,1.00,1.00,23,0.28,34.29,325.00,2981,45,24.50,45,1142,4712,53,33,24,1477,54,25.60,502.60,523,24,10.30,157,15.60,54,24,2570,0,2,1,3,1,0,20.00,0,1,0.00,20.11,20.11,15.60,21.28,35.00,1.22,7.60,15.00,12,17.39,1.78,0.90,12,17.00,1.39,76.60,18.78,34.80,1,0.00,20.00,2,4.50,30.20,20.00,-5.60,10.80,4.40,19.40,232.40,235.40,235.30,47.90,20.70,21.00
 21:58:00  19/07/2019,5.33,58.50,60.73,1,60.78,62,20.83,-3.67,-28.00,2,85,85,31.72,3.89,76.28,-29.00,33.71,31,9.11,14.50,29.33,62,18.83,9,26.20,1,55.83,54.44,59.22,1,65.00,20.61,8.10,21.11,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,37.95,5.39,2.39,65.00,0,45,-4.00,50,4.44,0.83,58.00,62.22,-3.61,1,35.52,30.06,-0.61,20.60,56.00,11.20,162,21.00,14.90,25.50,25.10,153.80,133.50,60.60,584,54,285.30,21.10,33,4704,483.30,15.70,1.00,1.00,58,3.11,35.73,325.80,2984,45,24.50,45,1142,4716,54,33,59,1479,54,25.60,502.60,523,24,10.30,157,15.60,54,24,2572,0,2,1,3,1,0,20.00,0,1,0.00,20.11,18.78,5.20,21.28,36.00,2.22,7.60,15.00,12,12.28,0.22,0.10,12,14.50,2.50,67.20,15.00,36.30,1,0.00,20.00,2,4.50,30.20,20.00,-5.60,10.80,4.40,19.40,232.40,235.40,235.30,47.90,20.70,21.00
