CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 22:00:00  19/07/2019,5.33,58.50,60.73,1,60.78,62,20.83,-3.67,-28.00,2,85,85,31.72,3.89,76.28,-29.00,33.71,31,9.11,14.50,29.33,62,18.83,9,26.20,1,55.83,54.44,59.22,1,65.00,20.61,8.10,21.11,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,37.95,5.39,2.39,65.00,0,45,-4.00,50,4.44,0.83,58.00,62.22,-3.61,1,35.52,30.06,-0.61,20.60,56.00,11.20,162,21.00,14.90,25.50,25.10,153.80,133.50,60.60,584,54,285.30,21.10,33,4704,483.30,15.70,1.00,1.00,58,3.11,35.73,325.80,2984,45,24.50,45,1142,4716,54,33,59,1479,54,25.60,502.60,523,24,10.30,157,15.60,54,24,2572,0,2,1,3,1,0,20.00,0,1,0.00,20.11,18.78,5.20,21.28,36.00,2.22,7.60,15.00,12,12.28,0.22,0.10,12,14.50,2.50,67.20,15.00,36.30,1,0.00,20.00,2,4.50,30.20,20.00,-5.60,10.80,4.40,19.40,232.40,235.40,235.30,47.90,20.70,21.00
 22:02:00  19/07/2019,5.33,58.50,60.73,1,60.78,62,20.83,-3.67,-28.00,2,85,85,31.72,3.89,76.28,-29.00,33.71,31,9.11,14.50,29.33,62,18.83,9,26.20,1,55.83,54.44,59.22,1,65.00,20.61,8.10,21.11,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,37.95,5.39,2.39,65.00,0,45,-4.00,50,4.44,0.83,58.00,62.22,-3.61,1,35.52,30.06,-0.61,20.60,56.00,11.20,162,21.00,14.90,25.50,25.10,153.80,133.50,60.60,584,54,285.30,21.10,33,4704,483.30,15.70,1.00,1.00,58,3.11,35.73,325.80,2984,45,24.50,45,1142,4716,54,33,59,1479,54,25.60,502.60,523,24,10.30,157,15.60,54,24,2572,0,2,1,3,1,0,20.00,0,1,0.00,20.11,18.78,5.20,21.28,36.00,2.22,7.60,15.00,12,12.28,0.22,0.10,12,14.50,2.50,67.20,15.00,36.30,1,0.00,20.00,2,4.50,30.20,17.00,-5.60,8.10,4.40,19.40,232.40,234.70,234.80,36.30,20.70,19.20
 22:04:00  19/07/2019,5.33,61.28,60.66,1,60.28,78,21.72,-4.61,-28.50,2,70,66,31.22,2.61,79.39,-29.00,33.71,31,12.17,12.78,29.33,78,18.83,9,0.00,1,55.11,54.44,58.56,1,65.00,21.78,1.70,20.83,4,0,0,3394,3394,13.70,89499,0,45232,24110,0,0,-4.00,18,3394,1,1,0,0,0,33.79,0.67,2.39,65.00,0,32,-4.00,29,4.94,0.44,61.11,60.87,-4.56,1,35.52,29.27,-0.61,20.00,56.00,11.20,162,21.00,14.90,25.50,25.10,153.80,133.50,60.60,584,54,284.80,21.10,33,4706,481.90,15.70,1.00,1.00,32,-1.44,32.03,326.50,2987,45,25.00,45,1143,4720,54,33,31,1480,54,25.60,503.40,524,24,10.30,157,15.60,54,24,2574,0,3,1,3,1,0,20.00,0,1,0.00,19.78,22.28,24.60,20.89,32.50,-1.39,7.60,15.00,12,19.28,2.72,1.30,12,15.39,-1.11,93.30,18.22,32.90,1,0.00,20.00,2,4.50,30.20,17.00,-5.60,8.10,4.40,19.40,232.40,234.70,234.80,36.30,20.70,19.20
 22:06:00  19/07/2019,5.33,61.28,60.66,1,60.28,78,21.72,-4.61,-28.50,2,70,66,31.22,2.61,79.39,-29.00,33.71,31,12.17,12.78,29.33,78,18.83,9,0.00,1,55.11,54.44,58.56,1,65.00,21.78,1.70,20.83,4,0,0,3394,3394,13.70,89499,0,45232,24110,0,0,-4.00,18,3394,1,1,0,0,0,33.79,0.67,2.39,65.00,0,32,-4.00,29,4.94,0.44,61.11,60.87,-4.56,1,35.52,29.27,-0.61,20.00,56.00,11.20,162,21.00,14.90,25.50,25.10,153.80,133.50,60.60,584,54,284.80,21.10,33,4706,481.90,15.70,1.00,1.00,32,-1.44,32.03,326.50,2987,45,25.00,45,1143,4720,54,33,31,1480,54,25.60,503.40,524,24,10.30,157,15.60,54,24,2574,0,3,1,3,1,0,20.00,0,1,0.00,19.78,22.28,24.60,20.89,32.50,-1.39,7.60,15.00,12,19.28,2.72,1.30,12,15.39,-1.11,93.30,18.22,32.90,1,0.00,20.00,2,4.50,30.20,17.00,-5.60,8.10,4.40,19.40,232.40,234.70,234.80,36.30,20.70,19.20
 22:08:00  19/07/2019,5.33,61.28,60.56,1,62.13,53,19.17,-3.72,-27.39,3,88,88,29.67,2.61,74.44,-29.00,33.71,31,8.72,14.11,29.33,53,18.83,9,6.70,1,55.94,54.44,58.56,1,65.00,19.22,13.90,20.83,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,38.06,5.33,2.39,65.00,0,31,-4.00,29,6.33,2.61,61.56,62.99,-3.83,1,35.52,29.98,-0.61,20.70,55.40,11.20,162,21.00,14.90,25.50,25.10,153.80,133.50,59.80,584,54,284.80,21.10,33,4710,481.90,15.70,1.00,1.00,39,3.56,36.38,326.50,2989,45,25.00,45,1144,4723,54,33,38,1481,54,25.60,502.60,524,24,10.30,158,15.60,54,24,2576,0,3,1,3,1,0,20.00,0,1,0.00,19.78,18.50,6.50,21.61,36.70,3.00,7.60,15.00,12,11.11,0.22,0.10,12,11.50,3.39,91.00,14.61,37.20,1,0.00,20.00,2,4.50,30.20,17.00,-5.60,8.10,4.40,19.40,232.40,234.70,234.80,36.30,20.70,19.20
 22:10:00  19/07/2019,5.33,61.28,60.56,1,62.13,53,19.17,-3.72,-27.39,3,88,88,29.67,2.61,74.44,-29.00,33.71,31,8.72,14.11,29.33,53,18.83,9,6.70,1,55.94,54.44,58.56,1,65.00,19.22,13.90,20.83,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,38.06,5.33,2.39,65.00,0,31,-4.00,29,6.33,2.61,61.56,62.99,-3.83,1,35.52,29.98,-0.61,20.70,55.40,11.20,162,21.00,14.90,25.50,25.10,153.80,133.50,59.80,584,54,284.80,21.10,33,4710,481.90,15.70,1.00,1.00,39,3.56,36.38,326.50,2989,45,25.00,45,1144,4723,54,33,38,1481,54,25.60,502.60,524,24,10.30,158,15.60,54,24,2576,0,3,1,3,1,0,20.00,0,1,0.00,19.78,18.50,6.50,21.61,36.70,3.00,7.60,15.00,12,11.11,0.22,0.10,12,11.50,3.39,91.00,14.61,37.20,1,0.00,20.00,2,4.50,30.20,17.00,-5.60,8.10,4.40,19.40,232.40,234.70,234.80,36.30,20.70,19.20
 22:12:00  19/07/2019,5.33,62.72,60.56,1,62.27,68,21.44,-4.39,-30.00,2,81,84,32.06,1.94,76.83,-29.00,33.71,31,12.33,12.22,29.33,68,18.83,9,0.00,1,57.06,54.44,57.72,1,65.00,21.44,25.60,20.83,4,0,0,3394,3394,12.89,89499,0,45232,24110,0,0,-4.00,15,3394,1,1,0,0,0,33.03,-0.06,2.39,65.00,0,29,-4.00,29,6.89,2.61,62.11,62.78,-4.33,1,35.52,29.46,-0.61,20.70,55.40,11.20,162,21.00,14.90,25.50,25.10,152.20,133.00,59.20,584,54,284.00,21.10,33,4712,480.50,15.70,1.00,1.00,19,-1.44,31.97,325.60,2991,45,25.00,45,1145,4726,54,33,18,1481,54,25.60,501.70,525,24,10.30,158,15.60,54,24,2578,0,3,1,3,1,0,20.00,0,1,0.00,20.28,22.61,27.00,21.11,32.40,-1.61,7.60,15.28,12,19.00,3.78,1.90,12,16.89,-1.39,100.00,17.61,32.60,1,0.00,20.00,2,4.50,30.20,17.00,-5.60,8.10,4.40,19.40,232.40,234.20,233.90,35.40,21.80,19.90
 22:14:00  19/07/2019,5.33,62.72,60.56,1,62.27,68,21.44,-4.39,-30.00,2,81,84,32.06,1.94,76.83,-29.00,33.71,31,12.33,12.22,29.33,68,18.83,9,0.00,1,57.06,54.44,57.72,1,65.00,21.44,25.60,20.83,4,0,0,3394,3394,12.89,89499,0,45232,24110,0,0,-4.00,15,3394,1,1,0,0,0,33.03,-0.06,2.39,65.00,0,29,-4.00,29,6.89,2.61,62.11,62.78,-4.33,1,35.52,29.46,-0.61,20.70,55.40,11.20,162,21.00,14.90,25.50,25.10,152.20,133.00,59.20,584,54,284.00,21.10,33,4712,480.50,15.70,1.00,1.00,19,-1.44,31.97,325.60,2991,45,25.00,45,1145,4726,54,33,18,1481,54,25.60,501.70,525,24,10.30,158,15.60,54,24,2578,0,3,1,3,1,0,20.00,0,1,0.00,20.28,22.61,27.00,21.11,32.40,-1.61,7.60,15.28,12,19.00,3.78,1.90,12,16.89,-1.39,100.00,17.61,32.60,1,0.00,20.00,2,4.50,30.20,17.00,-5.60,8.10,4.40,19.40,232.40,234.20,233.90,35.40,21.80,19.90
 22:16:00  19/07/2019,5.33,57.89,60.46,1,60.20,58,20.39,-3.61,-27.89,2,89,89,30.33,2.61,79.00,-29.00,33.71,11,8.22,13.94,29.33,58,18.83,9,30.60,1,57.83,54.44,56.00,1,65.00,20.44,10.70,20.83,4,0,0,3394,3394,13.96,89499,0,45232,24110,0,0,-4.00,18,3394,1,1,0,0,0,38.84,5.61,2.39,65.00,0,44,-4.00,50,6.44,2.61,57.33,60.85,-3.56,1,35.52,30.10,-0.61,20.10,55.40,11.20,162,21.00,14.90,25.50,25.10,153.00,133.00,59.70,585,54,284.00,21.10,33,4716,481.30,15.70,1.00,1.00,48,3.50,36.84,326.40,2994,45,25.00,45,1146,4730,54,33,49,1483,54,25.60,502.30,525,24,10.30,158,15.60,54,24,2580,0,3,1,3,1,0,20.00,0,1,0.00,20.28,22.61,27.00,21.11,32.40,-1.61,7.60,15.28,12,19.00,3.78,1.90,12,16.89,-1.39,100.00,17.61,32.60,1,0.00,20.00,2,4.50,30.20,17.00,-5.60,8.10,4.40,19.40,232.40,234.20,233.90,35.40,21.80,19.90
 22:18:00  19/07/2019,5.33,57.89,60.46,1,60.20,58,20.39,-3.61,-27.89,2,89,89,30.33,2.61,79.00,-29.00,33.71,11,8.22,13.94,29.33,58,18.83,9,30.60,1,57.83,54.44,56.00,1,65.00,20.44,10.70,20.83,4,0,0,3394,3394,13.96,89499,0,45232,24110,0,0,-4.00,18,3394,1,1,0,0,0,38.84,5.61,2.39,65.00,0,44,-4.00,50,6.44,2.61,57.33,60.85,-3.56,1,35.52,30.10,-0.61,20.10,55.40,11.20,162,21.00,14.90,25.50,25.10,153.00,133.00,59.70,585,54,284.00,21.10,33,4716,481.30,15.70,1.00,1.00,48,3.50,36.84,326.40,2994,45,25.00,45,1146,4730,54,33,49,1483,54,25.60,502.30,525,24,10.30,158,15.60,54,24,2580,0,3,1,3,1,0,20.00,0,1,0.00,20.28,17.61,0.00,21.39,37.50,3.72,7.60,15.28,12,8.61,0.22,0.10,12,13.39,4.11,75.00,12.72,37.90,1,0.00,20.00,2,4.50,30.20,17.00,-5.60,8.10,4.40,19.40,232.40,234.20,233.90,35.40,21.80,19.90
 22:20:00  19/07/2019,5.33,57.89,60.46,1,60.20,58,20.39,-3.61,-27.89,2,89,89,30.33,2.61,79.00,-29.00,33.71,11,8.22,13.94,29.33,58,18.83,9,30.60,1,57.83,54.44,56.00,1,65.00,20.44,10.70,20.83,4,0,0,3394,3394,13.96,89499,0,45232,24110,0,0,-4.00,18,3394,1,1,0,0,0,38.84,5.61,2.39,65.00,0,44,-4.00,50,6.44,2.61,57.33,60.85,-3.56,1,35.52,30.10,-0.61,20.10,55.40,11.20,162,21.00,14.90,25.50,25.10,153.00,133.00,59.70,585,54,284.00,21.10,33,4716,481.30,15.70,1.00,1.00,48,3.50,36.84,326.40,2994,45,25.00,45,1146,4730,54,33,49,1483,54,25.60,502.30,525,24,10.30,158,15.60,54,24,2580,0,3,1,3,1,0,20.00,0,1,0.00,20.28,17.61,0.00,21.39,37.50,3.72,7.60,15.28,12,8.61,0.22,0.10,12,13.39,4.11,75.00,12.72,37.90,1,0.00,20.00,2,4.50,30.20,17.00,-5.60,8.10,4.40,19.40,232.40,234.20,233.90,35.40,21.80,19.90
 22:22:00  19/07/2019,5.33,61.50,60.39,1,59.35,74,21.78,-4.06,-30.61,1,77,84,33.50,2.61,77.50,-29.00,33.71,31,11.61,12.94,29.33,74,18.56,9,0.00,1,59.00,54.44,54.28,1,65.00,21.78,5.60,20.83,4,0,0,3394,3394,12.61,89499,0,45232,24110,0,0,-4.00,22,3394,1,1,0,0,0,34.41,1.39,2.39,65.00,0,34,-4.00,29,4.83,0.89,61.72,60.07,-4.11,1,35.52,29.71,-0.61,20.10,55.40,10.60,162,21.00,14.90,25.50,25.10,153.70,133.00,59.20,585,54,284.00,21.10,33,4719,480.80,15.70,1.00,1.00,42,-1.06,32.33,326.40,2996,45,25.00,45,1147,4733,54,33,39,1485,54,25.60,501.70,526,24,10.30,158,15.60,54,24,2582,0,3,1,3,1,0,20.00,0,1,0.00,20.72,21.78,18.80,20.72,32.80,-1.11,7.60,15.72,12,18.11,2.61,1.30,12,18.00,-0.78,80.80,17.28,33.10,1,0.00,20.00,2,4.50,30.20,16.20,-5.60,8.10,4.40,17.00,232.40,234.20,234.40,36.10,18.40,19.40
 22:24:00  19/07/2019,5.33,61.50,60.39,1,59.35,74,21.78,-4.06,-30.61,1,77,84,33.50,2.61,77.50,-29.00,33.71,31,11.61,12.94,29.33,74,18.56,9,0.00,1,59.00,54.44,54.28,1,65.00,21.78,5.60,20.83,4,0,0,3394,3394,12.61,89499,0,45232,24110,0,0,-4.00,22,3394,1,1,0,0,0,34.41,1.39,2.39,65.00,0,34,-4.00,29,4.83,0.89,61.72,60.07,-4.11,1,35.52,29.71,-0.61,20.10,55.40,10.60,162,21.00,14.90,25.50,25.10,153.70,133.00,59.20,585,54,284.00,21.10,33,4719,480.80,15.70,1.00,1.00,42,-1.06,32.33,326.40,2996,45,25.00,45,1147,4733,54,33,39,1485,54,25.60,501.70,526,24,10.30,158,15.60,54,24,2582,0,3,1,3,1,0,20.00,0,1,0.00,20.72,21.78,18.80,20.72,32.80,-1.11,7.60,15.72,12,18.11,2.61,1.30,12,18.00,-0.78,80.80,17.28,33.10,1,0.00,20.00,2,4.50,30.20,16.20,-5.60,8.10,4.40,17.00,232.40,234.20,234.40,36.10,18.40,19.40
 22:26:00  19/07/2019,5.33,60.89,60.31,1,60.34,58,19.39,-4.06,-26.39,3,81,66,28.17,1.83,78.39,-29.00,33.71,11,9.11,13.94,29.33,58,18.56,9,5.50,1,53.44,54.44,59.61,1,65.00,19.50,12.10,20.56,4,0,0,3394,3394,14.76,89499,0,45232,24110,0,0,-4.00,24,3394,1,1,0,0,0,38.08,4.78,2.39,65.00,0,33,-4.00,29,5.94,1.78,61.28,60.51,-4.11,1,35.52,29.67,-0.61,19.50,54.90,10.60,163,21.00,15.40,25.50,25.10,152.20,132.50,59.20,586,54,283.00,21.10,33,4723,480.80,15.70,1.00,1.00,32,2.89,36.35,326.40,2999,45,25.00,45,1148,4736,54,33,33,1485,54,25.10,500.70,526,24,10.30,158,15.60,54,24,2584,0,3,1,3,1,0,20.00,0,1,0.00,21.22,18.11,0.00,21.39,36.90,3.22,8.10,16.22,12,14.89,0.22,0.10,12,14.00,3.50,74.00,18.50,37.30,1,0.00,20.00,2,4.50,30.20,16.20,-5.60,8.10,4.40,17.00,232.40,234.20,234.40,36.10,18.40,19.40
 22:28:00  19/07/2019,5.33,60.89,60.31,1,60.34,58,19.39,-4.06,-26.39,3,81,66,28.17,1.83,78.39,-29.00,33.71,11,9.11,13.94,29.33,58,18.56,9,5.50,1,53.44,54.44,59.61,1,65.00,19.50,12.10,20.56,4,0,0,3394,3394,14.76,89499,0,45232,24110,0,0,-4.00,24,3394,1,1,0,0,0,38.08,4.78,2.39,65.00,0,33,-4.00,29,5.94,1.78,61.28,60.51,-4.11,1,35.52,29.67,-0.61,19.50,54.90,10.60,163,21.00,15.40,25.50,25.10,152.20,132.50,59.20,586,54,283.00,21.10,33,4723,480.80,15.70,1.00,1.00,32,2.89,36.35,326.40,2999,45,25.00,45,1148,4736,54,33,33,1485,54,25.10,500.70,526,24,10.30,158,15.60,54,24,2584,0,3,1,3,1,0,20.00,0,1,0.00,21.22,18.11,0.00,21.39,36.90,3.22,8.10,16.22,12,14.89,0.22,0.10,12,14.00,3.50,74.00,18.50,37.30,1,0.00,20.00,2,4.50,30.20,16.20,-5.60,8.10,4.40,17.00,232.40,234.20,234.40,36.10,18.40,19.40
 22:30:00  19/07/2019,5.33,61.78,60.24,1,61.46,61,20.89,-3.72,-30.56,2,65,66,32.83,2.28,77.94,-29.00,33.71,31,11.83,12.33,29.33,61,18.56,9,0.00,1,53.44,54.44,60.61,1,65.00,20.78,30.10,20.56,4,0,0,3394,3394,12.84,89499,0,45232,24110,0,0,-4.00,18,3394,1,1,0,0,0,33.54,0.50,2.39,65.00,0,36,-4.00,29,6.33,2.56,61.83,62.04,-3.67,1,35.52,30.01,-0.61,19.50,54.40,10.60,163,21.00,15.40,25.50,25.10,153.00,132.50,60.10,587,54,283.00,21.10,33,4725,479.60,15.70,1.00,1.00,24,-0.72,32.69,326.40,3001,45,25.00,45,1149,4739,54,33,23,1487,54,25.10,500.20,526,24,10.30,158,15.60,54,24,2586,0,3,1,3,1,0,20.00,0,1,0.00,21.72,21.72,15.50,20.72,32.80,-1.11,8.10,16.72,12,18.78,1.61,0.80,12,14.00,-0.89,99.50,17.89,33.00,1,0.00,20.00,2,4.50,30.20,16.20,-5.60,8.10,4.40,17.00,232.40,234.20,234.40,36.10,18.40,19.40
 22:32:00  19/07/2019,5.33,61.78,60.24,1,61.46,61,20.89,-3.72,-30.56,2,65,66,32.83,2.28,77.94,-29.00,33.71,31,11.83,12.33,29.33,61,18.56,9,0.00,1,53.44,54.44,60.61,1,65.00,20.78,30.10,20.56,4,0,0,3394,3394,12.84,89499,0,45232,24110,0,0,-4.00,18,3394,1,1,0,0,0,33.54,0.50,2.39,65.00,0,36,-4.00,29,6.33,2.56,61.83,62.04,-3.67,1,35.52,30.01,-0.61,19.50,54.40,10.60,163,21.00,15.40,25.50,25.10,153.00,132.50,60.10,587,54,283.00,21.10,33,4725,479.60,15.70,1.00,1.00,24,-0.72,32.69,326.40,3001,45,25.00,45,1149,4739,54,33,23,1487,54,25.10,500.20,526,24,10.30,158,15.60,54,24,2586,0,3,1,3,1,0,20.00,0,1,0.00,21.72,21.72,15.50,20.72,32.80,-1.11,8.10,16.72,12,18.78,1.61,0.80,12,14.00,-0.89,99.50,17.89,33.00,1,0.00,20.00,2,4.50,30.20,16.80,-5.60,7.50,4.90,17.00,232.40,234.20,233.90,33.50,22.00,20.10
 22:34:00  19/07/2019,5.33,61.78,60.24,1,61.46,61,20.89,-3.72,-30.56,2,65,66,32.83,2.28,77.94,-29.00,33.71,31,11.83,12.33,29.33,61,18.56,9,0.00,1,53.44,54.44,60.61,1,65.00,20.78,30.10,20.56,4,0,0,3394,3394,12.84,89499,0,45232,24110,0,0,-4.00,18,3394,1,1,0,0,0,33.54,0.50,2.39,65.00,0,36,-4.00,29,6.33,2.56,61.83,62.04,-3.67,1,35.52,30.01,-0.61,19.50,54.40,10.60,163,21.00,15.40,25.50,25.10,153.00,132.50,60.10,587,54,283.00,21.10,33,4725,479.60,15.70,1.00,1.00,24,-0.72,32.69,326.40,3001,45,25.00,45,1149,4739,54,33,23,1487,54,25.10,500.20,526,24,10.30,158,15.60,54,24,2586,0,3,1,3,1,0,20.00,0,1,0.00,21.72,21.72,15.50,20.72,32.80,-1.11,8.10,16.72,12,18.78,1.61,0.80,12,14.00,-0.89,99.50,17.89,33.00,1,0.00,20.00,2,4.50,30.20,16.80,-5.60,7.50,4.90,17.00,232.40,234.20,233.90,33.50,22.00,20.10
 22:36:00  19/07/2019,5.33,61.06,60.18,1,61.25,62,20.44,-4.72,-27.17,3,78,66,28.50,1.33,78.56,-29.00,33.71,10,11.44,13.83,29.33,62,18.56,9,0.00,1,53.00,54.44,61.00,1,65.00,20.78,25.00,20.56,4,0,0,3394,3394,14.31,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,35.58,2.28,2.39,65.00,0,32,-4.00,29,6.33,1.61,60.89,61.24,-4.72,1,35.52,29.17,-0.61,18.90,54.40,10.10,163,21.00,15.40,25.50,25.10,153.00,131.30,59.60,587,54,281.70,21.10,33,4727,478.20,15.70,1.00,1.00,11,1.50,34.91,324.90,3002,45,25.00,45,1149,4742,54,33,11,1488,54,25.10,499.70,527,24,10.30,158,15.60,54,24,2587,0,3,1,3,1,0,20.00,0,0,0.00,25.00,19.11,0.00,20.72,35.50,1.61,10.00,20.00,12,17.72,0.22,0.10,12,11.61,1.78,100.00,19.61,35.60,1,0.00,20.00,2,4.50,30.20,16.80,-5.60,7.50,4.90,17.00,232.40,234.20,233.90,33.50,22.00,20.10
 22:38:00  19/07/2019,5.33,61.06,60.18,1,61.25,62,20.44,-4.72,-27.17,3,78,66,28.50,1.33,78.56,-29.00,33.71,10,11.44,13.83,29.33,62,18.56,9,0.00,1,53.00,54.44,61.00,1,65.00,20.78,25.00,20.56,4,0,0,3394,3394,14.31,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,35.58,2.28,2.39,65.00,0,32,-4.00,29,6.33,1.61,60.89,61.24,-4.72,1,35.52,29.17,-0.61,18.90,54.40,10.10,163,21.00,15.40,25.50,25.10,153.00,131.30,59.60,587,54,281.70,21.10,33,4727,478.20,15.70,1.00,1.00,11,1.50,34.91,324.90,3002,45,25.00,45,1149,4742,54,33,11,1488,54,25.10,499.70,527,24,10.30,158,15.60,54,24,2587,0,3,1,3,1,0,20.00,0,0,0.00,25.00,19.11,0.00,20.72,35.50,1.61,10.00,20.00,12,17.72,0.22,0.10,12,11.61,1.78,100.00,19.61,35.60,1,0.00,20.00,2,4.50,30.20,16.80,-5.60,7.50,4.90,17.00,232.40,234.20,233.90,33.50,22.00,20.10
 22:40:00  19/07/2019,5.33,60.39,60.18,1,59.96,60,21.06,-4.72,-29.89,2,66,66,33.11,3.22,77.28,-29.00,33.71,31,10.61,13.28,29.33,60,18.56,9,0.00,1,52.50,54.44,60.28,1,65.00,20.78,23.20,20.56,4,0,0,3394,3394,13.08,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,35.76,2.72,2.39,65.00,0,29,-4.00,29,6.61,1.89,60.11,60.78,-4.72,1,35.52,29.24,-0.61,18.90,54.40,10.10,163,21.60,15.40,25.50,25.10,151.40,131.30,59.00,587,54,280.30,21.10,33,4730,477.50,15.70,1.00,1.00,35,0.89,34.16,324.40,3004,46,25.50,45,1150,4744,54,33,34,1488,54,25.10,497.90,527,24,10.30,158,16.10,54,24,2588,0,3,1,3,1,0,20.00,0,0,0.00,25.00,19.39,0.00,20.28,34.60,0.78,10.00,20.00,12,14.61,0.22,0.10,12,11.89,1.11,100.00,15.89,35.00,1,0.00,20.00,2,4.50,30.20,16.80,-5.60,7.50,4.90,17.00,232.40,234.20,233.90,33.50,22.00,20.10
 22:42:00  19/07/2019,5.33,60.39,60.18,1,59.96,60,21.06,-4.72,-29.89,2,66,66,33.11,3.22,77.28,-29.00,33.71,31,10.61,13.28,29.33,60,18.56,9,0.00,1,52.50,54.44,60.28,1,65.00,20.78,23.20,20.56,4,0,0,3394,3394,13.08,89499,0,45232,24110,0,0,-4.00,29,3394,1,1,0,0,0,35.76,2.72,2.39,65.00,0,29,-4.00,29,6.61,1.89,60.11,60.78,-4.72,1,35.52,29.24,-0.61,18.90,54.40,10.10,163,21.60,15.40,25.50,25.10,151.40,131.30,59.00,587,54,280.30,21.10,33,4730,477.50,15.70,1.00,1.00,35,0.89,34.16,324.40,3004,46,25.50,45,1150,4744,54,33,34,1488,54,25.10,497.90,527,24,10.30,158,16.10,54,24,2588,0,3,1,3,1,0,20.00,0,0,0.00,25.00,19.39,0.00,20.28,34.60,0.78,10.00,20.00,1,14.61,0.22,0.10,12,11.89,1.11,100.00,15.89,35.00,1,0.00,20.00,2,4.50,30.20,20.40,-5.60,8.10,7.90,17.00,232.40,234.80,233.40,36.30,34.20,20.10
 22:44:00  19/07/2019,2.39,61.06,60.24,1,57.36,61,20.39,-3.33,-27.33,3,72,66,28.78,1.44,79.94,-29.00,33.71,0,9.22,12.61,29.33,61,18.56,2,22.50,1,52.50,54.44,59.78,1,65.00,20.39,0.00,20.56,4,0,0,3394,3394,14.34,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.64,3.33,2.39,65.00,0,30,-4.00,29,4.67,1.28,61.11,57.16,-3.56,1,35.52,30.33,-0.61,18.30,54.40,10.10,163,21.60,15.40,25.50,25.10,151.40,131.30,58.50,587,54,280.30,21.60,33,4735,479.10,15.70,1.00,1.00,16,2.33,35.84,325.10,3007,46,25.50,46,1151,4749,54,33,19,1489,54,25.10,499.30,528,24,10.30,158,16.10,54,24,2590,0,3,1,3,1,0,20.00,0,0,0.00,25.00,17.61,0.00,20.28,36.40,2.61,10.00,20.00,1,16.61,0.22,0.10,12,11.22,2.78,97.00,19.50,36.60,1,0.00,20.00,2,4.50,30.20,20.40,-5.60,8.10,7.90,17.00,232.40,234.80,233.40,36.30,34.20,20.10
 22:46:00  19/07/2019,2.39,61.06,60.24,1,57.36,61,20.39,-3.33,-27.33,3,72,66,28.78,1.44,79.94,-29.00,33.71,0,9.22,12.61,29.33,61,18.56,2,22.50,1,52.50,54.44,59.78,1,65.00,20.39,0.00,20.56,4,0,0,3394,3394,14.34,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.64,3.33,2.39,65.00,0,30,-4.00,29,4.67,1.28,61.11,57.16,-3.56,1,35.52,30.33,-0.61,18.30,54.40,10.10,163,21.60,15.40,25.50,25.10,151.40,131.30,58.50,587,54,280.30,21.60,33,4735,479.10,15.70,1.00,1.00,16,2.33,35.84,325.10,3007,46,25.50,46,1151,4749,54,33,19,1489,54,25.10,499.30,528,24,10.30,158,16.10,54,24,2590,0,3,1,3,1,0,20.00,0,0,0.00,25.00,17.61,0.00,20.28,36.40,2.61,10.00,20.00,1,16.61,0.22,0.10,12,11.22,2.78,97.00,19.50,36.60,1,0.00,20.00,2,4.50,30.20,20.40,-5.60,8.10,7.90,17.00,232.40,234.80,233.40,36.30,34.20,20.10
 22:48:00  19/07/2019,5.33,60.17,60.29,1,61.95,54,20.39,-3.33,-28.67,2,84,84,33.00,4.44,76.89,-29.00,33.71,31,9.22,14.11,29.33,54,18.56,9,21.80,1,53.33,54.44,59.17,1,65.00,20.00,28.10,20.56,4,0,0,3394,3394,13.53,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,37.55,4.78,2.39,65.00,0,45,-4.00,50,4.94,1.28,59.89,63.54,-3.28,1,35.52,30.21,-0.61,18.30,55.00,9.60,163,21.60,15.40,25.50,25.10,152.00,131.30,58.00,587,55,280.90,21.60,33,4738,479.10,15.70,1.00,1.00,53,2.33,35.31,325.10,3009,46,25.50,46,1152,4753,54,33,52,1491,55,25.10,499.80,529,24,10.30,158,16.10,54,24,2593,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.11,0.00,20.28,35.70,1.89,10.00,20.00,1,8.39,0.22,0.10,12,13.39,2.11,80.80,10.72,35.90,1,0.00,20.00,2,4.50,30.20,20.40,-5.60,8.10,7.90,17.00,232.40,234.80,233.40,36.30,34.20,20.10
 22:50:00  19/07/2019,5.33,60.17,60.29,1,61.95,54,20.39,-3.33,-28.67,2,84,84,33.00,4.44,76.89,-29.00,33.71,31,9.22,14.11,29.33,54,18.56,9,21.80,1,53.33,54.44,59.17,1,65.00,20.00,28.10,20.56,4,0,0,3394,3394,13.53,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,37.55,4.78,2.39,65.00,0,45,-4.00,50,4.94,1.28,59.89,63.54,-3.28,1,35.52,30.21,-0.61,18.30,55.00,9.60,163,21.60,15.40,25.50,25.10,152.00,131.30,58.00,587,55,280.90,21.60,33,4738,479.10,15.70,1.00,1.00,53,2.33,35.31,325.10,3009,46,25.50,46,1152,4753,54,33,52,1491,55,25.10,499.80,529,24,10.30,158,16.10,54,24,2593,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.11,0.00,20.28,35.70,1.89,10.00,20.00,1,8.39,0.22,0.10,12,13.39,2.11,80.80,10.72,35.90,1,0.00,20.00,2,4.50,30.20,20.40,-5.60,8.10,7.90,17.00,232.40,234.80,233.40,36.30,34.20,20.10
 22:52:00  19/07/2019,5.33,60.17,60.29,1,61.95,54,20.39,-3.33,-28.67,2,84,84,33.00,4.44,76.89,-29.00,33.71,31,9.22,14.11,29.33,54,18.56,9,21.80,1,53.33,54.44,59.17,1,65.00,20.00,28.10,20.56,4,0,0,3394,3394,13.53,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,37.55,4.78,2.39,65.00,0,45,-4.00,50,4.94,1.28,59.89,63.54,-3.28,1,35.52,30.21,-0.61,18.30,55.00,9.60,163,21.60,15.40,25.50,25.10,152.00,131.30,58.00,587,55,280.90,21.60,33,4738,479.10,15.70,1.00,1.00,53,2.33,35.31,325.10,3009,46,25.50,46,1152,4753,54,33,52,1491,55,25.10,499.80,529,24,10.30,158,16.10,54,24,2593,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.11,0.00,20.28,35.70,1.89,10.00,20.00,1,8.39,0.22,0.10,12,13.39,2.11,80.80,10.72,35.90,1,0.00,20.00,2,4.50,30.20,19.50,-5.60,7.40,7.40,19.20,232.40,234.30,233.40,33.50,32.50,21.00
 22:54:00  19/07/2019,5.33,57.56,60.40,1,59.79,81,21.72,-4.56,-29.33,2,65,65,32.11,2.67,79.39,-29.00,33.71,31,12.17,12.83,29.33,81,18.56,9,0.00,1,52.00,54.44,54.28,1,65.00,21.72,12.00,20.56,4,0,0,3394,3394,13.26,89499,0,45232,24110,0,0,-4.00,21,3394,1,0,0,0,0,33.69,0.67,2.39,65.00,0,32,-4.00,29,4.94,0.28,60.67,60.35,-4.61,1,35.52,29.28,-0.61,17.80,55.00,9.60,163,21.60,14.80,25.50,25.10,151.10,131.30,58.50,588,55,280.90,21.60,34,4741,478.60,15.70,1.00,1.00,32,-1.39,31.99,324.50,3011,46,25.50,46,1153,4756,54,34,30,1491,55,25.10,499.80,529,24,10.30,158,16.10,54,24,2595,0,3,1,3,1,0,20.00,0,0,0.00,25.00,20.89,0.00,19.28,32.40,-1.61,10.00,20.00,1,19.00,4.61,2.30,12,18.22,-1.28,96.50,17.72,32.60,1,0.00,20.00,2,4.50,30.20,19.50,-5.60,7.40,7.40,19.20,232.40,234.30,233.40,33.50,32.50,21.00
 22:56:00  19/07/2019,5.33,57.56,60.40,1,59.79,81,21.72,-4.56,-29.33,2,65,65,32.11,2.67,79.39,-29.00,33.71,31,12.17,12.83,29.33,81,18.56,9,0.00,1,52.00,54.44,54.28,1,65.00,21.72,12.00,20.56,4,0,0,3394,3394,13.26,89499,0,45232,24110,0,0,-4.00,21,3394,1,0,0,0,0,33.69,0.67,2.39,65.00,0,32,-4.00,29,4.94,0.28,60.67,60.35,-4.61,1,35.52,29.28,-0.61,17.80,55.00,9.60,163,21.60,14.80,25.50,25.10,151.10,131.30,58.50,588,55,280.90,21.60,34,4741,478.60,15.70,1.00,1.00,32,-1.39,31.99,324.50,3011,46,25.50,46,1153,4756,54,34,30,1491,55,25.10,499.80,529,24,10.30,158,16.10,54,24,2595,0,3,1,3,1,0,20.00,0,0,0.00,25.00,20.89,0.00,19.28,32.40,-1.61,10.00,20.00,1,19.00,4.61,2.30,12,18.22,-1.28,96.50,17.72,32.60,1,0.00,20.00,2,4.50,30.20,19.50,-5.60,7.40,7.40,19.20,232.40,234.30,233.40,33.50,32.50,21.00
 22:58:00  19/07/2019,5.33,55.67,60.48,1,59.19,69,20.44,-3.17,-26.56,3,84,84,28.89,2.67,79.67,-29.00,33.71,7,8.28,13.61,29.33,69,18.56,9,33.50,1,52.00,54.44,57.39,1,65.00,20.33,6.40,20.56,4,0,0,3394,3394,14.71,89499,0,45232,24110,0,0,-4.00,7,3394,1,1,0,0,0,38.50,5.22,2.39,65.00,0,48,-4.00,50,4.56,1.33,55.67,59.56,-3.00,1,35.52,30.49,-0.61,18.70,54.40,9.60,163,21.60,14.80,25.50,25.10,151.10,131.30,58.00,588,55,280.90,21.60,34,4744,478.60,15.70,1.00,1.00,45,3.22,36.62,324.50,3013,46,25.50,46,1154,4760,54,34,47,1492,55,25.10,499.80,529,24,10.30,159,16.10,54,24,2597,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.28,0.00,19.78,37.20,3.50,10.00,20.00,1,12.72,1.11,0.50,12,13.50,3.89,80.80,16.50,37.70,1,0.00,20.00,2,4.50,30.20,19.50,-5.60,7.40,7.40,19.20,232.40,234.30,233.40,33.50,32.50,21.00
 23:00:00  19/07/2019,5.33,55.67,60.48,1,59.19,69,20.44,-3.17,-26.56,3,84,84,28.89,2.67,79.67,-29.00,33.71,7,8.28,13.61,29.33,69,18.56,9,33.50,1,52.00,54.44,57.39,1,65.00,20.33,6.40,20.56,4,0,0,3394,3394,14.71,89499,0,45232,24110,0,0,-4.00,7,3394,1,1,0,0,0,38.50,5.22,2.39,65.00,0,48,-4.00,50,4.56,1.33,55.67,59.56,-3.00,1,35.52,30.49,-0.61,18.70,54.40,9.60,163,21.60,14.80,25.50,25.10,151.10,131.30,58.00,588,55,280.90,21.60,34,4744,478.60,15.70,1.00,1.00,45,3.22,36.62,324.50,3013,46,25.50,46,1154,4760,54,34,47,1492,55,25.10,499.80,529,24,10.30,159,16.10,54,24,2597,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.28,0.00,19.78,37.20,3.50,10.00,20.00,1,12.72,1.11,0.50,12,13.50,3.89,80.80,16.50,37.70,1,0.00,20.00,2,4.50,30.20,19.50,-5.60,7.40,7.40,19.20,232.40,234.30,233.40,33.50,32.50,21.00
 23:02:00  19/07/2019,5.33,61.78,60.58,1,59.38,79,21.33,-5.33,-29.00,2,66,66,32.50,3.44,78.61,-29.00,33.71,31,11.22,13.11,29.33,79,18.83,9,0.00,1,51.67,54.44,57.06,1,65.00,21.39,3.40,20.56,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,23,3394,1,1,0,0,0,34.95,1.94,2.39,65.00,0,31,-4.00,29,3.94,-1.50,61.17,60.14,-5.61,1,35.52,28.63,-0.61,18.70,54.40,9.60,163,21.60,14.80,25.50,25.10,151.10,131.90,58.60,589,55,280.90,21.60,34,4748,479.60,15.70,1.00,1.00,52,-0.78,32.62,325.20,3016,46,25.50,46,1156,4764,54,34,48,1493,55,25.10,500.80,529,24,10.30,159,16.10,54,24,2599,0,3,1,3,1,0,20.00,0,0,0.00,25.00,19.78,0.00,19.11,33.20,-0.72,10.00,20.00,1,17.50,3.39,1.70,12,17.89,-0.39,78.10,17.22,33.50,1,0.00,20.00,2,4.50,30.20,13.70,-5.60,5.10,4.40,19.20,232.90,234.30,233.40,24.10,20.10,19.30
 23:04:00  19/07/2019,5.33,61.78,60.58,1,59.38,79,21.33,-5.33,-29.00,2,66,66,32.50,3.44,78.61,-29.00,33.71,31,11.22,13.11,29.33,79,18.83,9,0.00,1,51.67,54.44,57.06,1,65.00,21.39,3.40,20.56,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,23,3394,1,1,0,0,0,34.95,1.94,2.39,65.00,0,31,-4.00,29,3.94,-1.50,61.17,60.14,-5.61,1,35.52,28.63,-0.61,18.70,54.40,9.60,163,21.60,14.80,25.50,25.10,151.10,131.90,58.60,589,55,280.90,21.60,34,4748,479.60,15.70,1.00,1.00,52,-0.78,32.62,325.20,3016,46,25.50,46,1156,4764,54,34,48,1493,55,25.10,500.80,529,24,10.30,159,16.10,54,24,2599,0,3,1,3,1,0,20.00,0,0,0.00,25.00,19.78,0.00,19.11,33.20,-0.72,10.00,20.00,1,17.50,3.39,1.70,12,17.89,-0.39,78.10,17.22,33.50,1,0.00,20.00,2,4.50,30.20,13.70,-5.60,5.10,4.40,19.20,232.90,234.30,233.40,24.10,20.10,19.30
 23:06:00  19/07/2019,5.33,61.78,60.58,1,59.38,79,21.33,-5.33,-29.00,2,66,66,32.50,3.44,78.61,-29.00,33.71,31,11.22,13.11,29.33,79,18.83,9,0.00,1,51.67,54.44,57.06,1,65.00,21.39,3.40,20.56,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,23,3394,1,1,0,0,0,34.95,1.94,2.39,65.00,0,31,-4.00,29,3.94,-1.50,61.17,60.14,-5.61,1,35.52,28.63,-0.61,18.70,54.40,9.60,163,21.60,14.80,25.50,25.10,151.10,131.90,58.60,589,55,280.90,21.60,34,4748,479.60,15.70,1.00,1.00,52,-0.78,32.62,325.20,3016,46,25.50,46,1156,4764,54,34,48,1493,55,25.10,500.80,529,24,10.30,159,16.10,54,24,2599,0,3,1,3,1,0,20.00,0,0,0.00,25.00,19.78,0.00,19.11,33.20,-0.72,10.00,20.00,1,17.50,3.39,1.70,12,17.89,-0.39,78.10,17.22,33.50,1,0.00,20.00,2,4.50,30.20,13.70,-5.60,5.10,4.40,19.20,232.90,234.30,233.40,24.10,20.10,19.30
 23:08:00  19/07/2019,5.33,61.78,60.64,1,61.82,78,20.67,-4.83,-27.39,3,84,84,28.67,1.28,74.72,-29.00,33.71,11,10.67,13.11,29.33,78,18.83,9,0.00,1,51.67,54.44,59.67,1,65.00,20.72,11.20,20.83,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,13,3394,1,0,0,0,0,35.86,2.61,2.39,65.00,0,27,-4.00,27,6.22,1.44,61.72,61.77,-4.89,1,35.52,29.08,-0.61,18.70,54.40,9.60,164,21.60,15.40,25.50,25.10,151.60,131.90,59.20,590,55,281.70,21.60,34,4750,478.70,15.70,1.00,1.00,21,1.00,34.51,325.20,3018,46,25.50,46,1157,4766,54,34,21,1494,55,25.10,499.70,530,24,10.30,159,16.10,54,24,2602,0,3,1,3,1,0,20.00,0,0,0.00,25.00,17.89,0.00,19.11,35.10,1.22,10.00,20.00,1,17.50,2.28,1.10,12,16.00,1.50,75.60,18.89,35.30,1,0.00,20.00,2,4.50,30.20,13.70,-5.60,5.10,4.40,19.20,232.90,234.30,233.40,24.10,20.10,19.30
 23:10:00  19/07/2019,5.33,61.78,60.64,1,61.82,78,20.67,-4.83,-27.39,3,84,84,28.67,1.28,74.72,-29.00,33.71,11,10.67,13.11,29.33,78,18.83,9,0.00,1,51.67,54.44,59.67,1,65.00,20.72,11.20,20.83,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,13,3394,1,0,0,0,0,35.86,2.61,2.39,65.00,0,27,-4.00,27,6.22,1.44,61.72,61.77,-4.89,1,35.52,29.08,-0.61,18.70,54.40,9.60,164,21.60,15.40,25.50,25.10,151.60,131.90,59.20,590,55,281.70,21.60,34,4750,478.70,15.70,1.00,1.00,21,1.00,34.51,325.20,3018,46,25.50,46,1157,4766,54,34,21,1494,55,25.10,499.70,530,24,10.30,159,16.10,54,24,2602,0,3,1,3,1,0,20.00,0,0,0.00,25.00,17.89,0.00,19.11,35.10,1.22,10.00,20.00,1,17.50,2.28,1.10,12,16.00,1.50,75.60,18.89,35.30,1,0.00,20.00,2,4.50,30.20,13.70,-5.60,5.10,4.40,19.20,232.90,234.30,233.40,24.10,20.10,19.30
 23:12:00  19/07/2019,5.33,63.33,60.71,1,61.33,62,20.67,-4.11,-29.56,2,85,85,32.17,2.50,75.61,-29.00,33.71,31,11.00,12.44,29.33,62,18.83,9,0.00,1,51.11,53.67,60.22,1,65.00,20.33,35.30,20.83,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,23,3394,1,0,0,0,0,34.52,1.50,2.39,65.00,0,27,-4.00,27,8.39,4.28,63.28,61.98,-4.11,1,35.52,29.67,-0.61,18.20,54.40,9.60,164,21.60,15.40,25.50,25.10,151.60,131.90,58.70,590,55,280.50,21.60,34,4753,478.70,15.70,1.00,1.00,26,-0.28,33.07,324.70,3020,46,25.50,46,1158,4771,54,34,24,1495,55,25.10,501.20,530,24,10.30,159,16.10,54,24,2603,0,3,1,3,1,0,20.00,0,0,0.00,25.00,19.50,0.00,19.11,33.70,-0.22,10.00,20.00,1,17.50,2.28,1.10,12,13.89,0.22,90.70,17.61,34.10,1,0.00,20.00,2,4.50,30.20,13.70,-5.60,5.10,4.40,17.00,232.90,234.30,233.40,22.90,20.70,20.00
 23:14:00  19/07/2019,5.33,63.33,60.71,1,61.33,62,20.67,-4.11,-29.56,2,85,85,32.17,2.50,75.61,-29.00,33.71,31,11.00,12.44,29.33,62,18.83,9,0.00,1,51.11,53.67,60.22,1,65.00,20.33,35.30,20.83,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,23,3394,1,0,0,0,0,34.52,1.50,2.39,65.00,0,27,-4.00,27,8.39,4.28,63.28,61.98,-4.11,1,35.52,29.67,-0.61,18.20,54.40,9.60,164,21.60,15.40,25.50,25.10,151.60,131.90,58.70,590,55,280.50,21.60,34,4753,478.70,15.70,1.00,1.00,26,-0.28,33.07,324.70,3020,46,25.50,46,1158,4771,54,34,24,1495,55,25.10,501.20,530,24,10.30,159,16.10,54,24,2603,0,3,1,3,1,0,20.00,0,0,0.00,25.00,19.50,0.00,19.11,33.70,-0.22,10.00,20.00,1,17.50,2.28,1.10,12,13.89,0.22,90.70,17.61,34.10,1,0.00,20.00,2,4.50,30.20,13.70,-5.60,5.10,4.40,17.00,232.90,234.30,233.40,22.90,20.70,20.00
 23:16:00  19/07/2019,5.33,62.22,60.78,1,62.40,72,21.56,-4.11,-29.00,2,83,84,29.56,0.50,77.89,-29.00,33.71,6,13.89,13.50,29.33,72,18.83,9,0.00,1,51.11,53.11,61.06,1,65.00,21.50,28.60,20.83,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,32.88,-0.44,2.39,65.00,0,26,-4.00,26,7.44,3.33,62.06,62.19,-4.11,1,35.52,29.63,-0.61,18.20,55.10,9.60,164,21.60,15.40,25.50,25.10,150.90,133.00,59.20,591,55,279.40,21.60,34,4756,478.70,15.70,1.00,1.00,0,-0.28,33.02,325.50,3023,46,25.50,46,1160,4774,54,34,0,1495,55,25.10,501.20,531,24,10.30,159,16.10,54,24,2604,0,3,1,3,1,0,20.00,0,0,0.00,25.00,19.50,0.00,19.11,33.70,-0.22,10.00,20.00,1,20.11,1.11,0.50,12,11.89,-0.28,100.00,19.78,33.50,1,0.00,20.00,2,4.50,30.20,13.70,-5.60,5.10,4.40,17.00,232.90,234.30,233.40,22.90,20.70,20.00
 23:18:00  19/07/2019,5.33,62.22,60.78,1,62.40,72,21.56,-4.11,-29.00,2,83,84,29.56,0.50,77.89,-29.00,33.71,6,13.89,13.50,29.33,72,18.83,9,0.00,1,51.11,53.11,61.06,1,65.00,21.50,28.60,20.83,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,32.88,-0.44,2.39,65.00,0,26,-4.00,26,7.44,3.33,62.06,62.19,-4.11,1,35.52,29.63,-0.61,18.20,55.10,9.60,164,21.60,15.40,25.50,25.10,150.90,133.00,59.20,591,55,279.40,21.60,34,4756,478.70,15.70,1.00,1.00,0,-0.28,33.02,325.50,3023,46,25.50,46,1160,4774,54,34,0,1495,55,25.10,501.20,531,24,10.30,159,16.10,54,24,2604,0,3,1,3,1,0,20.00,0,0,0.00,25.00,19.50,0.00,19.11,33.70,-0.22,10.00,20.00,1,20.11,1.11,0.50,12,11.89,-0.28,100.00,19.78,33.50,1,0.00,20.00,2,4.50,30.20,13.70,-5.60,5.10,4.40,17.00,232.90,234.30,233.40,22.90,20.70,20.00
 23:20:00  19/07/2019,5.33,63.83,60.78,1,60.69,46,19.56,-4.11,-29.89,2,65,65,30.00,0.11,79.72,-29.00,33.71,6,14.94,15.06,29.33,46,18.83,9,0.00,1,51.89,53.11,61.06,1,65.00,19.50,31.30,20.83,4,0,0,3394,3394,12.99,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.38,0.06,2.39,65.00,0,26,-4.00,26,7.00,2.89,64.17,60.54,-4.11,1,35.52,29.77,-0.61,18.20,55.10,9.60,164,21.60,14.90,25.50,25.10,150.10,132.00,59.20,591,55,277.50,21.60,34,4756,475.60,15.70,1.00,1.00,0,0.00,33.50,323.50,3023,46,25.50,46,1160,4774,54,34,0,1495,55,25.10,497.90,531,24,10.30,159,16.10,54,24,2604,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.78,0.00,19.11,33.70,0.11,10.00,20.00,1,20.11,1.39,0.50,12,10.61,0.11,100.00,20.28,34.00,1,0.00,20.00,2,4.50,30.20,13.70,-5.60,5.10,4.40,17.00,232.90,234.30,233.40,22.90,20.70,20.00
 23:22:00  19/07/2019,5.33,63.83,60.78,1,60.69,46,19.56,-4.11,-29.89,2,65,65,30.00,0.11,79.72,-29.00,33.71,6,14.94,15.06,29.33,46,18.83,9,0.00,1,51.89,53.11,61.06,1,65.00,19.50,31.30,20.83,4,0,0,3394,3394,12.99,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.38,0.06,2.39,65.00,0,26,-4.00,26,7.00,2.89,64.17,60.54,-4.11,1,35.52,29.77,-0.61,18.20,55.10,9.60,164,21.60,14.90,25.50,25.10,150.10,132.00,59.20,591,55,277.50,21.60,34,4756,475.60,15.70,1.00,1.00,0,0.00,33.50,323.50,3023,46,25.50,46,1160,4774,54,34,0,1495,55,25.10,497.90,531,24,10.30,159,16.10,54,24,2604,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.78,0.00,19.11,33.70,0.11,10.00,20.00,1,20.11,1.39,0.50,12,10.61,0.11,100.00,20.28,34.00,1,0.00,20.00,2,4.50,30.20,14.30,-5.60,5.10,4.40,14.00,233.90,235.00,234.50,24.80,20.70,20.00
 23:24:00  19/07/2019,5.33,63.83,60.78,1,60.69,46,19.56,-4.11,-29.89,2,65,65,30.00,0.11,79.72,-29.00,33.71,6,14.94,15.06,29.33,46,18.83,9,0.00,1,51.89,53.11,61.06,1,65.00,19.50,31.30,20.83,4,0,0,3394,3394,12.99,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.38,0.06,2.39,65.00,0,26,-4.00,26,7.00,2.89,64.17,60.54,-4.11,1,35.52,29.77,-0.61,18.20,55.10,9.60,164,21.60,14.90,25.50,25.10,150.10,132.00,59.20,591,55,277.50,21.60,34,4756,475.60,15.70,1.00,1.00,0,0.00,33.50,323.50,3023,46,25.50,46,1160,4774,54,34,0,1495,55,25.10,497.90,531,24,10.30,159,16.10,54,24,2604,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.78,0.00,19.11,33.70,0.11,10.00,20.00,1,20.11,1.39,0.50,12,10.61,0.11,100.00,20.28,34.00,1,0.00,20.00,2,4.50,30.20,14.30,-5.60,5.10,4.40,14.00,233.90,235.00,234.50,24.80,20.70,20.00
 23:26:00  19/07/2019,5.33,62.83,60.82,1,60.90,46,20.61,-3.78,-28.83,2,67,66,29.28,0.44,80.22,-29.00,33.71,6,15.83,16.17,29.33,46,18.83,9,0.00,1,53.61,52.56,60.56,1,65.00,20.61,32.80,20.83,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.59,0.33,2.39,65.00,0,28,-4.00,28,5.89,2.11,62.78,60.78,-3.78,1,35.52,29.97,-0.61,18.20,54.50,9.60,164,21.60,14.90,24.90,25.10,149.20,131.00,58.30,591,55,275.40,21.10,34,4756,472.30,15.70,1.00,1.00,0,0.28,33.73,321.10,3023,46,25.00,46,1160,4774,54,34,0,1495,55,24.60,494.50,531,24,10.30,159,16.10,54,24,2604,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.50,0.00,19.11,34.20,0.11,10.00,20.00,1,20.11,1.78,0.50,12,9.11,0.11,100.00,20.28,34.00,1,0.00,20.00,2,4.50,30.20,14.30,-5.60,5.10,4.40,14.00,233.90,235.00,234.50,24.80,20.70,20.00
 23:28:00  19/07/2019,5.33,62.83,60.82,1,60.90,46,20.61,-3.78,-28.83,2,67,66,29.28,0.44,80.22,-29.00,33.71,6,15.83,16.17,29.33,46,18.83,9,0.00,1,53.61,52.56,60.56,1,65.00,20.61,32.80,20.83,4,0,0,3394,3394,13.50,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,33.59,0.33,2.39,65.00,0,28,-4.00,28,5.89,2.11,62.78,60.78,-3.78,1,35.52,29.97,-0.61,18.20,54.50,9.60,164,21.60,14.90,24.90,25.10,149.20,131.00,58.30,591,55,275.40,21.10,34,4756,472.30,15.70,1.00,1.00,0,0.28,33.73,321.10,3023,46,25.00,46,1160,4774,54,34,0,1495,55,24.60,494.50,531,24,10.30,159,16.10,54,24,2604,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.50,0.00,19.11,34.20,0.11,10.00,20.00,1,20.11,1.78,0.50,12,9.11,0.11,100.00,20.28,34.00,1,0.00,20.00,2,4.50,30.20,14.30,-5.60,5.10,4.40,14.00,233.90,235.00,234.50,24.80,20.70,20.00
 23:30:00  19/07/2019,5.33,62.22,60.88,1,61.07,45,20.89,-3.78,-28.44,2,70,66,29.28,0.78,78.94,-29.00,33.71,6,16.11,17.00,29.33,45,18.83,9,0.00,1,57.39,52.00,58.00,1,65.00,20.89,31.70,20.83,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.07,0.89,2.39,65.00,0,30,-4.00,29,5.89,2.11,62.22,60.94,-3.78,1,35.52,30.14,-0.61,17.60,54.50,9.60,164,21.00,14.90,24.90,25.10,148.30,129.90,57.80,591,55,273.10,21.10,34,4756,469.10,15.70,1.00,1.00,0,0.83,34.20,318.70,3023,46,25.00,46,1160,4774,54,34,0,1495,55,24.60,491.00,531,24,10.30,159,16.10,54,24,2604,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.00,0.00,19.11,34.70,0.78,10.00,20.00,1,19.50,2.22,1.10,12,7.78,0.78,100.00,20.28,34.70,1,0.00,20.00,2,4.50,30.20,14.30,-5.60,5.10,4.40,14.00,233.90,235.00,234.50,24.80,20.70,20.00
 23:32:00  19/07/2019,5.33,62.22,60.88,1,61.07,45,20.89,-3.78,-28.44,2,70,66,29.28,0.78,78.94,-29.00,33.71,6,16.11,17.00,29.33,45,18.83,9,0.00,1,57.39,52.00,58.00,1,65.00,20.89,31.70,20.83,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.07,0.89,2.39,65.00,0,30,-4.00,29,5.89,2.11,62.22,60.94,-3.78,1,35.52,30.14,-0.61,17.60,54.50,9.60,164,21.00,14.90,24.90,25.10,148.30,129.90,57.80,591,55,273.10,21.10,34,4756,469.10,15.70,1.00,1.00,0,0.83,34.20,318.70,3023,46,25.00,46,1160,4774,54,34,0,1495,55,24.60,491.00,531,24,10.30,159,16.10,54,24,2604,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.00,0.00,19.11,34.70,0.78,10.00,20.00,1,19.50,2.22,1.10,12,7.78,0.78,100.00,20.28,34.70,1,0.00,20.00,2,4.50,30.20,14.80,-5.60,5.10,4.40,14.00,233.90,235.00,234.50,24.80,21.50,20.90
 23:34:00  19/07/2019,5.33,61.72,60.92,1,60.98,45,20.89,-3.78,-29.11,2,70,66,30.28,1.17,78.33,-29.00,33.71,6,15.61,17.00,29.33,45,18.83,9,0.00,1,58.83,51.67,53.50,1,65.00,20.89,31.70,20.83,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.50,1.28,2.39,65.00,0,32,-4.00,29,5.61,2.11,61.89,60.88,-3.78,1,35.52,30.09,-0.61,17.60,53.90,9.60,164,21.00,14.90,24.90,24.50,147.50,129.00,57.80,591,55,271.20,21.10,34,4756,466.20,15.70,1.00,1.00,0,1.17,34.56,316.60,3023,46,25.00,46,1160,4774,54,34,1,1495,55,24.60,487.90,531,24,10.30,159,16.10,54,24,2604,0,3,1,3,1,0,20.00,0,0,0.00,25.00,17.50,0.00,18.78,34.70,1.22,10.00,20.00,1,19.11,2.61,1.10,12,7.78,1.22,100.00,20.28,34.70,1,0.00,20.00,2,4.50,30.20,14.80,-5.60,5.10,4.40,14.00,233.90,235.00,234.50,24.80,21.50,20.90
 23:36:00  19/07/2019,5.33,61.72,60.92,1,60.98,45,20.89,-3.78,-29.11,2,70,66,30.28,1.17,78.33,-29.00,33.71,6,15.61,17.00,29.33,45,18.83,9,0.00,1,58.83,51.67,53.50,1,65.00,20.89,31.70,20.83,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.50,1.28,2.39,65.00,0,32,-4.00,29,5.61,2.11,61.89,60.88,-3.78,1,35.52,30.09,-0.61,17.60,53.90,9.60,164,21.00,14.90,24.90,24.50,147.50,129.00,57.80,591,55,271.20,21.10,34,4756,466.20,15.70,1.00,1.00,0,1.17,34.56,316.60,3023,46,25.00,46,1160,4774,54,34,1,1495,55,24.60,487.90,531,24,10.30,159,16.10,54,24,2604,0,3,1,3,1,0,20.00,0,0,0.00,25.00,17.50,0.00,18.78,34.70,1.22,10.00,20.00,1,19.11,2.61,1.10,12,7.78,1.22,100.00,20.28,34.70,1,0.00,20.00,2,4.50,30.20,14.80,-5.60,5.10,4.40,14.00,233.90,235.00,234.50,24.80,21.50,20.90
 23:38:00  19/07/2019,5.33,61.72,60.92,1,60.98,45,20.89,-3.78,-29.11,2,70,66,30.28,1.17,78.33,-29.00,33.71,6,15.61,17.00,29.33,45,18.83,9,0.00,1,58.83,51.67,53.50,1,65.00,20.89,31.70,20.83,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.50,1.28,2.39,65.00,0,32,-4.00,29,5.61,2.11,61.89,60.88,-3.78,1,35.52,30.09,-0.61,17.60,53.90,9.60,164,21.00,14.90,24.90,24.50,147.50,129.00,57.80,591,55,271.20,21.10,34,4756,466.20,15.70,1.00,1.00,0,1.17,34.56,316.60,3023,46,25.00,46,1160,4774,54,34,1,1495,55,24.60,487.90,531,24,10.30,159,16.10,54,24,2604,0,3,1,3,1,0,20.00,0,0,0.00,25.00,17.50,0.00,18.78,34.70,1.22,10.00,20.00,1,19.11,2.61,1.10,12,7.78,1.22,100.00,20.28,34.70,1,0.00,20.00,2,4.50,30.20,14.80,-5.60,5.10,4.40,14.00,233.90,235.00,234.50,24.80,21.50,20.90
 23:40:00  19/07/2019,5.33,61.72,60.92,1,60.93,45,20.89,-4.11,-29.39,2,68,66,30.94,1.56,78.94,-29.00,33.71,6,14.94,17.00,29.33,45,18.83,9,0.00,1,57.39,51.22,50.28,1,65.00,20.89,29.40,20.83,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.17,2.00,2.39,65.00,0,32,-4.00,29,5.61,1.56,61.89,60.79,-4.11,1,35.52,29.67,-0.61,17.60,53.90,9.60,164,21.00,14.30,24.40,24.50,146.70,128.00,56.90,591,55,269.00,21.10,34,4757,464.00,15.70,1.00,1.00,3,1.50,34.87,314.40,3023,46,24.50,46,1160,4775,54,34,3,1495,55,24.10,485.50,531,24,9.80,159,16.10,54,24,2604,0,3,1,3,1,0,20.00,0,0,0.00,25.00,17.11,0.00,18.78,35.40,1.61,10.00,20.00,1,18.78,2.61,1.10,12,7.78,1.61,100.00,20.28,35.50,1,0.00,20.00,2,4.50,30.20,14.80,-5.60,5.10,4.40,14.00,233.90,235.00,234.50,24.80,21.50,20.90
 23:42:00  19/07/2019,5.33,61.72,60.92,1,60.93,45,20.89,-4.11,-29.39,2,68,66,30.94,1.56,78.94,-29.00,33.71,6,14.94,17.00,29.33,45,18.83,9,0.00,1,57.39,51.22,50.28,1,65.00,20.89,29.40,20.83,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.17,2.00,2.39,65.00,0,32,-4.00,29,5.61,1.56,61.89,60.79,-4.11,1,35.52,29.67,-0.61,17.60,53.90,9.60,164,21.00,14.30,24.40,24.50,146.70,128.00,56.90,591,55,269.00,21.10,34,4757,464.00,15.70,1.00,1.00,3,1.50,34.87,314.40,3023,46,24.50,46,1160,4775,54,34,3,1495,55,24.10,485.50,531,24,9.80,159,16.10,54,24,2604,0,3,1,3,1,0,20.00,0,0,0.00,25.00,17.11,0.00,18.78,35.40,1.61,10.00,20.00,1,18.78,2.61,1.10,12,7.78,1.61,100.00,20.28,35.50,1,0.00,20.00,2,7.70,30.20,17.30,-5.60,5.10,4.40,14.70,234.70,235.00,235.10,23.80,19.50,34.00
 23:44:00  19/07/2019,5.33,59.28,60.92,1,61.97,49,21.56,-3.56,-29.39,2,67,66,32.78,3.61,78.94,-29.00,33.71,33,11.06,15.33,29.33,49,18.83,9,0.00,1,56.11,50.78,48.44,1,65.00,21.50,30.40,20.83,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,37.32,4.39,2.39,65.00,0,34,-4.00,29,5.06,1.56,59.72,62.97,-3.44,1,35.52,30.14,-0.61,17.60,53.30,9.60,164,21.00,14.30,24.40,24.50,147.90,127.00,56.90,591,55,269.00,21.10,34,4760,464.00,15.70,1.00,1.00,37,2.56,35.61,315.30,3026,46,24.50,46,1160,4778,54,34,38,1497,55,24.10,485.50,531,24,9.80,159,16.10,54,24,2606,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.72,0.00,19.11,36.10,2.28,10.00,20.00,1,11.61,2.61,1.10,12,8.72,2.72,100.00,14.39,36.50,1,0.00,20.00,2,7.70,30.20,17.30,-5.60,5.10,4.40,14.70,234.70,235.00,235.10,23.80,19.50,34.00
 23:46:00  19/07/2019,5.33,59.28,60.92,1,61.97,49,21.56,-3.56,-29.39,2,67,66,32.78,3.61,78.94,-29.00,33.71,33,11.06,15.33,29.33,49,18.83,9,0.00,1,56.11,50.78,48.44,1,65.00,21.50,30.40,20.83,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,33,3394,1,1,0,0,0,37.32,4.39,2.39,65.00,0,34,-4.00,29,5.06,1.56,59.72,62.97,-3.44,1,35.52,30.14,-0.61,17.60,53.30,9.60,164,21.00,14.30,24.40,24.50,147.90,127.00,56.90,591,55,269.00,21.10,34,4760,464.00,15.70,1.00,1.00,37,2.56,35.61,315.30,3026,46,24.50,46,1160,4778,54,34,38,1497,55,24.10,485.50,531,24,9.80,159,16.10,54,24,2606,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.72,0.00,19.11,36.10,2.28,10.00,20.00,1,11.61,2.61,1.10,12,8.72,2.72,100.00,14.39,36.50,1,0.00,20.00,2,7.70,30.20,17.30,-5.60,5.10,4.40,14.70,234.70,235.00,235.10,23.80,19.50,34.00
 23:48:00  19/07/2019,5.33,62.22,60.95,1,61.37,64,21.89,-4.06,-29.11,2,65,65,31.78,2.61,80.06,-29.00,33.71,31,12.78,13.22,29.33,64,18.83,9,0.00,1,56.11,50.39,49.56,1,65.00,21.94,29.70,20.83,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,21,3394,1,0,0,0,0,33.53,0.50,2.39,65.00,0,34,-4.00,29,5.06,1.11,62.17,61.94,-4.06,1,35.52,29.73,-0.61,17.00,53.30,9.60,164,21.00,14.30,24.40,24.50,147.00,127.00,56.90,592,55,268.10,21.10,34,4763,464.00,15.70,1.00,1.00,22,-1.00,32.29,315.30,3028,46,24.50,46,1161,4781,54,34,21,1497,55,24.10,485.50,531,24,9.80,159,16.10,54,24,2607,0,3,1,3,1,0,20.00,0,0,0.00,25.00,19.72,0.00,18.50,32.70,-1.28,10.00,20.00,1,19.11,2.61,1.10,12,9.39,-1.00,100.00,18.11,32.90,1,0.00,20.00,2,7.70,30.20,17.30,-5.60,5.10,4.40,14.70,234.70,235.00,235.10,23.80,19.50,34.00
 23:50:00  19/07/2019,5.33,62.22,60.95,1,61.37,64,21.89,-4.06,-29.11,2,65,65,31.78,2.61,80.06,-29.00,33.71,31,12.78,13.22,29.33,64,18.83,9,0.00,1,56.11,50.39,49.56,1,65.00,21.94,29.70,20.83,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,21,3394,1,0,0,0,0,33.53,0.50,2.39,65.00,0,34,-4.00,29,5.06,1.11,62.17,61.94,-4.06,1,35.52,29.73,-0.61,17.00,53.30,9.60,164,21.00,14.30,24.40,24.50,147.00,127.00,56.90,592,55,268.10,21.10,34,4763,464.00,15.70,1.00,1.00,22,-1.00,32.29,315.30,3028,46,24.50,46,1161,4781,54,34,21,1497,55,24.10,485.50,531,24,9.80,159,16.10,54,24,2607,0,3,1,3,1,0,20.00,0,0,0.00,25.00,19.72,0.00,18.50,32.70,-1.28,10.00,20.00,1,19.11,2.61,1.10,12,9.39,-1.00,100.00,18.11,32.90,1,0.00,20.00,2,7.70,30.20,17.30,-5.60,5.10,4.40,14.70,234.70,235.00,235.10,23.80,19.50,34.00
 23:52:00  19/07/2019,5.33,57.83,60.95,1,61.08,56,20.67,-3.44,-27.11,2,81,84,29.22,2.11,78.22,-29.00,33.71,11,8.50,14.33,29.33,56,18.83,9,31.20,1,56.11,50.06,51.00,1,65.00,20.72,13.80,20.83,4,0,0,3394,3394,14.14,89499,0,45232,24110,0,0,-4.00,13,3394,1,1,0,0,0,38.94,5.72,2.39,65.00,0,45,-4.00,50,5.06,1.44,57.33,61.65,-3.44,1,35.52,30.22,-0.61,17.00,52.80,9.60,164,21.00,14.30,24.40,24.50,147.50,127.70,56.90,592,55,270.20,21.10,34,4766,465.60,15.70,1.00,1.00,42,3.83,37.12,317.10,3031,46,24.50,46,1162,4785,54,34,43,1498,55,24.10,487.50,531,24,9.80,159,16.10,54,24,2610,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.00,0.00,19.11,37.70,4.00,10.00,20.00,1,9.89,2.61,1.10,12,10.00,4.39,91.20,14.39,38.20,1,0.00,20.00,2,7.70,30.20,17.30,-5.60,5.10,4.40,17.20,234.70,235.00,235.10,23.10,20.00,32.90
 23:54:00  19/07/2019,5.33,57.83,60.95,1,61.08,56,20.67,-3.44,-27.11,2,81,84,29.22,2.11,78.22,-29.00,33.71,11,8.50,14.33,29.33,56,18.83,9,31.20,1,56.11,50.06,51.00,1,65.00,20.72,13.80,20.83,4,0,0,3394,3394,14.14,89499,0,45232,24110,0,0,-4.00,13,3394,1,1,0,0,0,38.94,5.72,2.39,65.00,0,45,-4.00,50,5.06,1.44,57.33,61.65,-3.44,1,35.52,30.22,-0.61,17.00,52.80,9.60,164,21.00,14.30,24.40,24.50,147.50,127.70,56.90,592,55,270.20,21.10,34,4766,465.60,15.70,1.00,1.00,42,3.83,37.12,317.10,3031,46,24.50,46,1162,4785,54,34,43,1498,55,24.10,487.50,531,24,9.80,159,16.10,54,24,2610,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.00,0.00,19.11,37.70,4.00,10.00,20.00,1,9.89,2.61,1.10,12,10.00,4.39,91.20,14.39,38.20,1,0.00,20.00,2,7.70,30.20,17.30,-5.60,5.10,4.40,17.20,234.70,235.00,235.10,23.10,20.00,32.90
 23:56:00  19/07/2019,5.33,57.83,60.95,1,61.08,56,20.67,-3.44,-27.11,2,81,84,29.22,2.11,78.22,-29.00,33.71,11,8.50,14.33,29.33,56,18.83,9,31.20,1,56.11,50.06,51.00,1,65.00,20.72,13.80,20.83,4,0,0,3394,3394,14.14,89499,0,45232,24110,0,0,-4.00,13,3394,1,1,0,0,0,38.94,5.72,2.39,65.00,0,45,-4.00,50,5.06,1.44,57.33,61.65,-3.44,1,35.52,30.22,-0.61,17.00,52.80,9.60,164,21.00,14.30,24.40,24.50,147.50,127.70,56.90,592,55,270.20,21.10,34,4766,465.60,15.70,1.00,1.00,42,3.83,37.12,317.10,3031,46,24.50,46,1162,4785,54,34,43,1498,55,24.10,487.50,531,24,9.80,159,16.10,54,24,2610,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.00,0.00,19.11,37.70,4.00,10.00,20.00,1,9.89,2.61,1.10,12,10.00,4.39,91.20,14.39,38.20,1,0.00,20.00,2,7.70,30.20,17.30,-5.60,5.10,4.40,17.20,234.70,235.00,235.10,23.10,20.00,32.90
 23:58:00  19/07/2019,5.33,62.22,60.95,1,59.41,74,22.28,-4.94,-30.44,2,61,61,34.00,3.56,76.33,-29.00,33.71,31,10.94,13.50,29.33,74,19.11,9,0.00,1,56.11,49.67,53.06,1,65.00,22.28,7.70,20.83,4,0,0,3394,3394,12.86,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,35.63,2.61,2.39,65.00,0,32,-4.00,29,4.00,-0.89,62.78,60.20,-4.94,1,35.52,28.99,-0.61,17.00,53.50,9.60,164,21.00,13.80,24.40,24.50,146.90,128.40,56.90,592,55,270.20,21.10,34,4769,466.90,15.70,1.00,1.00,53,0.17,33.50,318.20,3033,46,24.50,46,1163,4786,54,34,52,1498,55,24.10,486.80,532,24,9.80,159,16.10,54,24,2611,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.28,0.00,18.61,34.00,0.11,10.00,20.00,1,14.11,7.11,3.50,12,17.00,0.50,78.50,14.72,34.40,1,0.00,20.00,2,7.70,30.20,17.30,-5.60,5.10,4.40,17.20,234.70,235.00,235.10,23.10,20.00,32.90
