CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 00:00:00  20/07/2019,5.33,62.22,60.95,1,59.41,74,22.28,-4.94,-30.44,2,61,61,34.00,3.56,76.33,-29.00,33.71,31,10.94,13.50,29.33,74,19.11,9,0.00,1,56.11,49.67,53.06,1,65.00,22.28,7.70,20.83,4,0,0,3394,3394,12.86,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,35.63,2.61,2.39,65.00,0,32,-4.00,29,4.00,-0.89,62.78,60.20,-4.94,1,35.52,28.99,-0.61,17.00,53.50,9.60,164,21.00,13.80,24.40,24.50,146.90,128.40,56.90,592,55,270.20,21.10,34,4769,466.90,15.70,1.00,1.00,53,0.17,33.50,318.20,3033,46,24.50,46,1163,4786,54,34,52,1498,55,24.10,486.80,532,24,9.80,159,16.10,54,24,2611,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.28,0.00,18.61,34.00,0.11,10.00,20.00,1,14.11,7.11,3.50,12,17.00,0.50,78.50,14.72,34.40,1,0.00,20.00,2,7.70,30.20,17.30,-5.60,5.10,4.40,17.20,234.70,235.00,235.10,23.10,20.00,32.90
 00:02:00  20/07/2019,2.39,63.06,60.99,1,58.71,68,20.61,-4.28,-27.67,2,68,66,29.17,1.44,77.50,-29.00,33.71,0,9.78,12.56,29.33,68,19.11,2,17.70,1,56.11,49.33,58.44,1,65.00,20.67,3.00,20.83,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.81,2.61,2.39,65.00,0,28,-4.00,28,4.83,0.56,63.50,58.49,-4.39,1,35.52,29.55,-0.61,17.80,54.30,9.60,164,21.00,13.80,24.40,24.50,148.50,130.10,57.80,593,55,271.60,21.10,34,4771,467.60,15.70,1.00,1.00,0,2.33,35.94,319.30,3035,46,24.50,46,1165,4790,54,34,0,1500,55,24.10,489.40,533,24,9.80,160,16.10,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.22,0.00,18.89,36.40,2.61,10.00,20.00,1,15.78,20.00,10.00,1,20.50,2.61,0.00,18.50,36.40,0,0.00,20.00,1,7.70,30.20,17.30,-5.60,5.10,4.40,17.20,235.20,235.00,235.70,23.10,20.00,33.70
 00:04:00  20/07/2019,2.39,63.06,60.99,1,58.71,68,20.61,-4.28,-27.67,2,68,66,29.17,1.44,77.50,-29.00,33.71,0,9.78,12.56,29.33,68,19.11,2,17.70,1,56.11,49.33,58.44,1,65.00,20.67,3.00,20.83,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.81,2.61,2.39,65.00,0,28,-4.00,28,4.83,0.56,63.50,58.49,-4.39,1,35.52,29.55,-0.61,17.80,54.30,9.60,164,21.00,13.80,24.40,24.50,148.50,130.10,57.80,593,55,271.60,21.10,34,4771,467.60,15.70,1.00,1.00,0,2.33,35.94,319.30,3035,46,24.50,46,1165,4790,54,34,0,1500,55,24.10,489.40,533,24,9.80,160,16.10,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.22,0.00,18.89,36.40,2.61,10.00,20.00,1,15.78,20.00,10.00,1,20.50,2.61,0.00,18.50,36.40,0,0.00,20.00,1,7.70,30.20,17.30,-5.60,5.10,4.40,17.20,235.20,235.00,235.70,23.10,20.00,33.70
 00:06:00  20/07/2019,2.39,63.06,60.95,1,61.28,48,19.28,-3.28,-29.17,2,78,84,30.28,1.17,74.33,-29.00,33.71,0,10.72,13.56,29.33,48,19.11,2,17.70,1,54.44,49.00,61.39,1,65.00,19.33,27.70,20.83,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.91,2.61,2.39,65.00,0,31,-4.00,29,7.22,3.89,63.78,61.07,-3.33,1,35.52,30.39,-0.61,17.80,54.30,9.60,164,21.00,13.80,24.40,24.50,147.90,130.10,57.80,593,55,270.80,21.10,34,4771,466.10,15.70,1.00,1.00,0,1.78,35.10,318.50,3035,46,24.50,46,1165,4790,54,34,0,1500,55,24.10,487.80,533,24,9.80,160,16.10,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.89,0.00,18.89,35.60,1.78,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.78,0.00,18.50,35.60,0,0.00,20.00,1,7.70,30.20,17.30,-5.60,5.10,4.40,17.20,235.20,235.00,235.70,23.10,20.00,33.70
 00:08:00  20/07/2019,2.39,63.06,60.95,1,61.28,48,19.28,-3.28,-29.17,2,78,84,30.28,1.17,74.33,-29.00,33.71,0,10.72,13.56,29.33,48,19.11,2,17.70,1,54.44,49.00,61.39,1,65.00,19.33,27.70,20.83,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.91,2.61,2.39,65.00,0,31,-4.00,29,7.22,3.89,63.78,61.07,-3.33,1,35.52,30.39,-0.61,17.80,54.30,9.60,164,21.00,13.80,24.40,24.50,147.90,130.10,57.80,593,55,270.80,21.10,34,4771,466.10,15.70,1.00,1.00,0,1.78,35.10,318.50,3035,46,24.50,46,1165,4790,54,34,0,1500,55,24.10,487.80,533,24,9.80,160,16.10,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.89,0.00,18.89,35.60,1.78,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.78,0.00,18.50,35.60,0,0.00,20.00,1,7.70,30.20,17.30,-5.60,5.10,4.40,17.20,235.20,235.00,235.70,23.10,20.00,33.70
 00:10:00  20/07/2019,2.39,60.72,60.91,1,60.36,41,20.44,-2.33,-30.06,2,63,63,32.39,2.33,81.56,-29.00,33.71,0,11.83,14.22,29.33,41,19.11,2,19.30,1,53.56,48.67,61.39,1,65.00,20.39,25.10,20.83,4,0,0,3394,3394,12.94,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.59,2.61,2.39,65.00,0,46,-4.00,29,5.11,2.72,60.78,60.16,-2.33,1,35.52,31.20,-0.61,17.80,54.30,9.60,164,21.00,13.80,24.40,24.50,147.40,129.50,57.80,593,55,270.00,21.10,34,4771,464.60,15.70,1.00,1.00,0,1.78,35.22,317.60,3035,46,24.50,46,1165,4790,54,34,0,1500,55,24.10,486.30,533,24,9.80,160,16.10,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.89,0.00,18.61,35.60,1.78,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.78,0.00,18.50,35.60,0,0.00,20.00,1,7.70,30.20,17.30,-5.60,5.10,4.40,17.20,235.20,235.00,235.70,23.10,20.00,33.70
 00:12:00  20/07/2019,2.39,60.72,60.91,1,60.36,41,20.44,-2.33,-30.06,2,63,63,32.39,2.33,81.56,-29.00,33.71,0,11.83,14.22,29.33,41,19.11,2,19.30,1,53.56,48.67,61.39,1,65.00,20.39,25.10,20.83,4,0,0,3394,3394,12.94,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.59,2.61,2.39,65.00,0,46,-4.00,29,5.11,2.72,60.78,60.16,-2.33,1,35.52,31.20,-0.61,17.80,54.30,9.60,164,21.00,13.80,24.40,24.50,147.40,129.50,57.80,593,55,270.00,21.10,34,4771,464.60,15.70,1.00,1.00,0,1.78,35.22,317.60,3035,46,24.50,46,1165,4790,54,34,0,1500,55,24.10,486.30,533,24,9.80,160,16.10,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.89,0.00,18.61,35.60,1.78,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.78,0.00,18.50,35.60,0,0.00,20.00,1,7.00,30.20,17.30,-5.60,5.10,4.40,17.20,232.40,232.60,233.10,24.60,20.70,30.90
 00:14:00  20/07/2019,2.39,60.72,60.91,1,60.36,41,20.44,-2.33,-30.06,2,63,63,32.39,2.33,81.56,-29.00,33.71,0,11.83,14.22,29.33,41,19.11,2,19.30,1,53.56,48.67,61.39,1,65.00,20.39,25.10,20.83,4,0,0,3394,3394,12.94,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.59,2.61,2.39,65.00,0,46,-4.00,29,5.11,2.72,60.78,60.16,-2.33,1,35.52,31.20,-0.61,17.80,54.30,9.60,164,21.00,13.80,24.40,24.50,147.40,129.50,57.80,593,55,270.00,21.10,34,4771,464.60,15.70,1.00,1.00,0,1.78,35.22,317.60,3035,46,24.50,46,1165,4790,54,34,0,1500,55,24.10,486.30,533,24,9.80,160,16.10,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.89,0.00,18.61,35.60,1.78,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.78,0.00,18.50,35.60,0,0.00,20.00,1,7.00,30.20,17.30,-5.60,5.10,4.40,17.20,232.40,232.60,233.10,24.60,20.70,30.90
 00:16:00  20/07/2019,2.39,64.06,60.91,1,60.84,46,21.44,-5.33,-27.67,3,69,66,30.44,2.78,79.56,-29.00,33.71,0,12.61,15.06,29.33,46,19.11,2,25.50,1,53.06,48.33,61.00,1,65.00,21.39,32.90,20.83,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.42,2.61,2.39,65.00,0,37,-4.00,50,3.56,-1.72,64.00,60.88,-5.28,1,35.52,28.67,-0.61,17.80,53.70,9.60,164,21.00,13.80,24.40,24.50,146.90,129.50,57.80,593,55,269.10,20.60,34,4771,463.10,15.70,1.00,1.00,0,1.78,35.33,316.70,3035,46,24.50,46,1165,4790,54,34,0,1500,55,24.10,484.70,533,24,9.80,160,16.10,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.50,0.00,18.61,35.60,1.78,10.00,20.00,1,16.50,20.00,10.00,1,20.50,1.78,0.00,18.50,35.60,0,0.00,20.00,1,7.00,30.20,17.30,-5.60,5.10,4.40,17.20,232.40,232.60,233.10,24.60,20.70,30.90
 00:18:00  20/07/2019,2.39,64.06,60.91,1,60.84,46,21.44,-5.33,-27.67,3,69,66,30.44,2.78,79.56,-29.00,33.71,0,12.61,15.06,29.33,46,19.11,2,25.50,1,53.06,48.33,61.00,1,65.00,21.39,32.90,20.83,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.42,2.61,2.39,65.00,0,37,-4.00,50,3.56,-1.72,64.00,60.88,-5.28,1,35.52,28.67,-0.61,17.80,53.70,9.60,164,21.00,13.80,24.40,24.50,146.90,129.50,57.80,593,55,269.10,20.60,34,4771,463.10,15.70,1.00,1.00,0,1.78,35.33,316.70,3035,46,24.50,46,1165,4790,54,34,0,1500,55,24.10,484.70,533,24,9.80,160,16.10,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.50,0.00,18.61,35.60,1.78,10.00,20.00,1,16.50,20.00,10.00,1,20.50,1.78,0.00,18.50,35.60,0,0.00,20.00,1,7.00,30.20,17.30,-5.60,5.10,4.40,17.20,232.40,232.60,233.10,24.60,20.70,30.90
 00:20:00  20/07/2019,2.39,61.61,60.91,1,60.80,51,21.44,-3.28,-29.06,2,78,84,31.11,2.00,74.28,-29.00,33.71,0,13.83,15.67,29.33,51,19.11,2,11.90,1,52.72,48.06,61.94,1,65.00,21.39,21.60,20.83,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.01,1.78,2.39,65.00,0,38,-4.00,29,5.33,2.22,61.56,60.57,-3.28,1,35.52,30.37,-0.61,17.80,53.70,9.60,164,21.00,13.80,24.40,24.50,146.40,128.90,57.80,593,55,268.30,20.60,34,4771,461.60,15.70,1.00,1.00,0,1.78,34.95,315.80,3035,46,24.50,46,1165,4790,54,34,0,1500,55,24.10,483.10,533,24,9.80,160,16.10,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.61,35.60,1.78,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.78,0.00,18.50,35.60,0,0.00,20.00,1,7.00,30.20,17.30,-5.60,5.10,4.40,17.20,232.40,232.60,233.10,24.60,20.70,30.90
 00:22:00  20/07/2019,2.39,61.61,60.91,1,60.80,51,21.44,-3.28,-29.06,2,78,84,31.11,2.00,74.28,-29.00,33.71,0,13.83,15.67,29.33,51,19.11,2,11.90,1,52.72,48.06,61.94,1,65.00,21.39,21.60,20.83,4,0,0,3394,3394,13.35,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.01,1.78,2.39,65.00,0,38,-4.00,29,5.33,2.22,61.56,60.57,-3.28,1,35.52,30.37,-0.61,17.80,53.70,9.60,164,21.00,13.80,24.40,24.50,146.40,128.90,57.80,593,55,268.30,20.60,34,4771,461.60,15.70,1.00,1.00,0,1.78,34.95,315.80,3035,46,24.50,46,1165,4790,54,34,0,1500,55,24.10,483.10,533,24,9.80,160,16.10,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.61,35.60,1.78,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.78,0.00,18.50,35.60,0,0.00,20.00,1,4.20,30.20,13.70,-5.60,5.10,4.40,15.90,232.40,233.60,233.10,23.70,20.70,19.80
 00:24:00  20/07/2019,2.39,61.00,60.85,1,63.34,38,20.17,-3.94,-29.56,2,76,84,32.00,2.44,79.17,-29.00,33.71,0,13.83,16.50,29.33,38,19.11,2,23.50,1,52.44,47.78,61.11,1,65.00,20.11,38.80,20.83,4,0,0,3394,3394,13.11,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.18,2.89,2.39,65.00,0,45,-4.00,50,7.11,3.39,60.83,63.41,-3.28,1,35.52,29.81,-0.61,17.80,53.20,9.60,164,21.00,13.80,24.40,24.50,145.80,128.90,57.80,593,55,267.40,20.60,34,4771,460.00,15.70,1.00,1.00,0,1.78,35.05,314.80,3035,46,24.50,46,1165,4790,54,34,0,1500,55,24.10,481.40,533,24,9.80,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.61,35.60,1.78,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.78,0.00,18.50,35.60,0,0.00,20.00,1,4.20,30.20,13.70,-5.60,5.10,4.40,15.90,232.40,233.60,233.10,23.70,20.70,19.80
 00:26:00  20/07/2019,2.39,61.00,60.85,1,63.34,38,20.17,-3.94,-29.56,2,76,84,32.00,2.44,79.17,-29.00,33.71,0,13.83,16.50,29.33,38,19.11,2,23.50,1,52.44,47.78,61.11,1,65.00,20.11,38.80,20.83,4,0,0,3394,3394,13.11,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.18,2.89,2.39,65.00,0,45,-4.00,50,7.11,3.39,60.83,63.41,-3.28,1,35.52,29.81,-0.61,17.80,53.20,9.60,164,21.00,13.80,24.40,24.50,145.80,128.90,57.80,593,55,267.40,20.60,34,4771,460.00,15.70,1.00,1.00,0,1.78,35.05,314.80,3035,46,24.50,46,1165,4790,54,34,0,1500,55,24.10,481.40,533,24,9.80,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.61,35.60,1.78,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.78,0.00,18.50,35.60,0,0.00,20.00,1,4.20,30.20,13.70,-5.60,5.10,4.40,15.90,232.40,233.60,233.10,23.70,20.70,19.80
 00:28:00  20/07/2019,2.39,63.72,60.85,1,60.81,51,21.83,-5.22,-29.83,2,72,84,32.44,2.44,79.17,-29.00,33.71,0,15.00,17.11,29.33,51,19.11,2,24.00,1,52.83,47.50,61.11,1,65.00,21.83,34.20,20.83,4,0,0,3394,3394,13.11,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.20,2.11,2.39,65.00,0,38,-4.00,50,5.06,-0.11,63.83,60.82,-5.11,1,35.52,28.73,-0.61,17.80,53.20,9.60,164,21.00,13.80,24.40,24.50,145.80,128.90,57.80,593,55,267.40,20.60,34,4771,460.00,15.70,1.00,1.00,0,1.78,35.15,314.80,3035,46,24.50,46,1165,4790,54,34,0,1500,55,24.10,479.90,533,24,9.80,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.61,35.60,1.78,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.78,0.00,18.50,35.60,0,0.00,20.00,1,4.20,30.20,13.70,-5.60,5.10,4.40,15.90,232.40,233.60,233.10,23.70,20.70,19.80
 00:30:00  20/07/2019,2.39,63.72,60.85,1,60.81,51,21.83,-5.22,-29.83,2,72,84,32.44,2.44,79.17,-29.00,33.71,0,15.00,17.11,29.33,51,19.11,2,24.00,1,52.83,47.50,61.11,1,65.00,21.83,34.20,20.83,4,0,0,3394,3394,13.02,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.20,2.11,2.39,65.00,0,38,-4.00,50,5.06,-0.11,63.83,60.82,-5.11,1,35.52,28.73,-0.61,17.30,53.20,9.60,164,21.00,13.30,24.40,24.50,145.30,128.30,57.30,593,55,266.60,20.60,34,4771,458.60,15.70,1.00,1.00,0,1.78,35.15,313.90,3035,46,24.50,46,1165,4790,54,34,0,1500,55,24.10,479.90,533,24,9.80,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.61,35.60,1.78,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.78,0.00,18.50,35.60,0,0.00,20.00,1,4.20,30.20,13.70,-5.60,5.10,4.40,15.90,232.40,233.60,233.10,23.70,20.70,19.80
 00:32:00  20/07/2019,2.39,63.72,60.85,1,60.81,51,21.83,-5.22,-29.83,2,72,84,32.44,2.44,79.17,-29.00,33.71,0,15.00,17.11,29.33,51,19.11,2,24.00,1,52.83,47.50,61.11,1,65.00,21.83,34.20,20.83,4,0,0,3394,3394,13.02,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.20,2.11,2.39,65.00,0,38,-4.00,50,5.06,-0.11,63.83,60.82,-5.11,1,35.52,28.73,-0.61,17.30,53.20,9.60,164,21.00,13.30,24.40,24.50,145.30,128.30,57.30,593,55,266.60,20.60,34,4771,458.60,15.70,1.00,1.00,0,1.78,35.15,313.90,3035,46,24.50,46,1165,4790,54,34,0,1500,55,24.10,479.90,533,24,9.80,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.61,35.60,1.78,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.78,0.00,18.50,35.60,0,0.00,20.00,1,4.20,30.20,13.70,-5.60,5.10,4.40,15.90,232.40,234.10,233.60,23.70,21.60,19.10
 00:34:00  20/07/2019,2.39,62.17,60.90,1,60.38,52,21.50,-3.22,-30.11,2,66,84,32.06,2.00,79.17,-29.00,33.71,0,15.89,17.50,29.33,52,19.11,2,10.50,1,52.83,47.22,61.72,1,65.00,21.44,19.20,20.83,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.78,1.61,2.39,65.00,0,38,-4.00,29,5.83,2.67,62.22,60.14,-3.22,1,35.52,30.45,-0.61,17.30,53.20,9.60,164,21.00,13.30,24.40,24.50,144.80,128.30,57.30,593,55,265.80,20.60,34,4771,457.10,15.70,1.00,1.00,0,1.78,34.88,313.00,3035,46,24.50,46,1165,4790,54,34,0,1500,55,24.10,478.30,533,24,9.80,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.61,35.60,1.78,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.50,0.00,18.50,35.60,0,0.00,20.00,1,4.20,30.20,13.70,-5.60,5.10,4.40,15.90,232.40,234.10,233.60,23.70,21.60,19.10
 00:36:00  20/07/2019,2.39,62.17,60.90,1,60.38,52,21.50,-3.22,-30.11,2,66,84,32.06,2.00,79.17,-29.00,33.71,0,15.89,17.50,29.33,52,19.11,2,10.50,1,52.83,47.22,61.72,1,65.00,21.44,19.20,20.83,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.78,1.61,2.39,65.00,0,38,-4.00,29,5.83,2.67,62.22,60.14,-3.22,1,35.52,30.45,-0.61,17.30,53.20,9.60,164,21.00,13.30,24.40,24.50,144.80,128.30,57.30,593,55,265.80,20.60,34,4771,457.10,15.70,1.00,1.00,0,1.78,34.88,313.00,3035,46,24.50,46,1165,4790,54,34,0,1500,55,24.10,478.30,533,24,9.80,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.61,35.60,1.78,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.50,0.00,18.50,35.60,0,0.00,20.00,1,4.20,30.20,13.70,-5.60,5.10,4.40,15.90,232.40,234.10,233.60,23.70,21.60,19.10
 00:38:00  20/07/2019,2.39,61.61,60.90,1,61.30,37,19.89,-2.17,-29.22,2,66,84,31.56,2.33,81.11,-29.00,33.71,0,15.22,18.11,29.33,37,19.11,2,20.40,1,53.94,46.94,60.83,1,65.00,19.89,30.00,20.83,4,0,0,3394,3394,13.31,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.99,2.83,2.39,65.00,0,49,-4.00,29,5.83,3.89,61.33,61.11,-2.22,1,35.52,31.37,-0.61,17.30,52.50,9.60,164,21.00,13.30,24.40,24.50,144.30,127.70,57.30,593,55,265.00,20.60,34,4771,455.70,15.70,1.00,1.00,0,1.78,34.97,312.20,3035,46,24.50,46,1165,4790,54,34,0,1500,55,24.10,476.80,533,24,9.80,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.61,35.60,1.78,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.50,0.00,18.50,35.60,0,0.00,20.00,1,4.20,30.20,13.70,-5.60,5.10,4.40,15.90,232.40,234.10,233.60,23.70,21.60,19.10
 00:40:00  20/07/2019,2.39,61.61,60.90,1,61.30,37,19.89,-2.17,-29.22,2,66,84,31.56,2.33,81.11,-29.00,33.71,0,15.22,18.11,29.33,37,19.11,2,20.40,1,53.94,46.94,60.83,1,65.00,19.89,30.00,20.83,4,0,0,3394,3394,13.31,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.99,2.83,2.39,65.00,0,49,-4.00,29,5.83,3.89,61.33,61.11,-2.22,1,35.52,31.37,-0.61,17.30,52.50,9.60,164,21.00,13.30,24.40,24.50,144.30,127.70,57.30,593,55,265.00,20.60,34,4771,455.70,15.70,1.00,1.00,0,1.78,34.97,312.20,3035,46,24.50,46,1165,4790,54,34,0,1500,55,24.10,476.80,533,24,9.80,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.61,35.60,1.78,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.50,0.00,18.50,35.60,0,0.00,20.00,1,4.20,30.20,13.70,-5.60,5.10,4.40,15.90,232.40,234.10,233.60,23.70,21.60,19.10
 00:42:00  20/07/2019,2.39,65.00,60.84,1,60.73,55,22.00,-6.11,-29.56,2,66,84,32.17,2.33,78.94,-29.00,33.71,0,16.78,18.61,29.33,55,19.11,2,22.20,1,57.78,46.94,58.83,1,65.00,22.06,33.90,20.83,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.97,1.83,2.39,65.00,0,33,-4.00,50,7.94,1.94,64.94,60.73,-6.00,1,35.52,28.00,-0.61,17.30,52.50,9.60,164,21.00,13.30,23.90,24.50,143.70,127.70,57.30,593,55,264.10,20.60,34,4771,454.00,15.70,1.00,1.00,0,1.78,35.05,311.20,3035,46,24.50,46,1165,4790,54,34,0,1500,55,24.10,475.10,533,24,9.80,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.61,35.60,1.78,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.50,0.00,18.50,35.60,0,0.00,20.00,1,3.10,30.20,11.40,-3.30,5.10,3.20,13.60,232.40,234.10,233.60,21.90,14.40,13.60
 00:44:00  20/07/2019,2.39,65.00,60.84,1,60.73,55,22.00,-6.11,-29.56,2,66,84,32.17,2.33,78.94,-29.00,33.71,0,16.78,18.61,29.33,55,19.11,2,22.20,1,57.78,46.94,58.83,1,65.00,22.06,33.90,20.83,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.97,1.83,2.39,65.00,0,33,-4.00,50,7.94,1.94,64.94,60.73,-6.00,1,35.52,28.00,-0.61,17.30,52.50,9.60,164,21.00,13.30,23.90,24.50,143.70,127.70,57.30,593,55,264.10,20.60,34,4771,454.00,15.70,1.00,1.00,0,1.78,35.05,311.20,3035,46,24.50,46,1165,4790,54,34,0,1500,55,24.10,475.10,533,24,9.80,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.61,35.60,1.78,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.50,0.00,18.50,35.60,0,0.00,20.00,1,3.10,30.20,11.40,-3.30,5.10,3.20,13.60,232.40,234.10,233.60,21.90,14.40,13.60
 00:46:00  20/07/2019,2.39,65.00,60.84,1,60.73,55,22.00,-6.11,-29.56,2,66,84,32.17,2.33,78.94,-29.00,33.71,0,16.78,18.61,29.33,55,19.11,2,22.20,1,57.78,46.94,58.83,1,65.00,22.06,33.90,20.83,4,0,0,3394,3394,13.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.97,1.83,2.39,65.00,0,33,-4.00,50,7.94,1.94,64.94,60.73,-6.00,1,35.52,28.00,-0.61,17.30,52.50,9.60,164,21.00,13.30,23.90,24.50,143.70,127.70,57.30,593,55,264.10,20.60,34,4771,454.00,15.70,1.00,1.00,0,1.78,35.05,311.20,3035,46,24.50,46,1165,4790,54,34,0,1500,55,24.10,475.10,533,24,9.80,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.61,35.60,1.78,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.50,0.00,18.50,35.60,0,0.00,20.00,1,3.10,30.20,11.40,-3.30,5.10,3.20,13.60,232.40,234.10,233.60,21.90,14.40,13.60
 00:48:00  20/07/2019,2.39,63.61,60.84,1,61.34,49,20.67,-3.94,-28.39,2,67,66,30.33,1.94,79.67,-29.00,33.71,0,16.50,18.89,29.33,49,19.11,2,11.90,1,59.00,46.50,51.17,1,65.00,20.78,28.20,20.83,4,0,0,3394,3394,13.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.62,2.39,2.39,65.00,0,34,-4.00,29,7.94,3.83,64.44,61.11,-4.00,1,35.52,29.80,-0.61,17.30,52.50,9.60,164,20.50,13.30,23.90,24.50,143.20,127.10,57.30,593,55,263.30,20.60,34,4771,452.50,15.70,1.00,1.00,0,1.28,34.63,310.30,3035,46,24.50,46,1165,4790,54,34,0,1500,55,24.10,473.60,533,24,9.80,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.28,35.10,1.28,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,3.10,30.20,11.40,-3.30,5.10,3.20,13.60,232.40,234.10,233.60,21.90,14.40,13.60
 00:50:00  20/07/2019,2.39,63.61,60.84,1,61.34,49,20.67,-3.94,-28.39,2,67,66,30.33,1.94,79.67,-29.00,33.71,0,16.50,18.89,29.33,49,19.11,2,11.90,1,59.00,46.50,51.17,1,65.00,20.78,28.20,20.83,4,0,0,3394,3394,13.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.62,2.39,2.39,65.00,0,34,-4.00,29,7.94,3.83,64.44,61.11,-4.00,1,35.52,29.80,-0.61,17.30,52.50,9.60,164,20.50,13.30,23.90,24.50,143.20,127.10,57.30,593,55,263.30,20.60,34,4771,452.50,15.70,1.00,1.00,0,1.28,34.63,310.30,3035,46,24.50,46,1165,4790,54,34,0,1500,55,24.10,473.60,533,24,9.80,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.28,35.10,1.28,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,3.10,30.20,11.40,-3.30,5.10,3.20,13.60,232.40,234.10,233.60,21.90,14.40,13.60
 00:52:00  20/07/2019,2.39,62.28,60.84,1,60.82,36,20.33,-2.06,-27.83,2,74,66,30.33,2.61,79.67,-29.00,33.71,0,16.50,19.33,29.33,36,19.11,2,20.50,1,55.89,46.11,46.72,1,65.00,20.28,28.70,20.83,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.78,2.67,2.39,65.00,0,49,-4.00,29,7.94,5.72,63.11,60.63,-2.06,1,35.52,31.46,-0.61,17.30,52.00,9.60,164,20.50,13.30,23.90,24.50,143.20,127.10,57.30,593,55,262.80,20.60,34,4771,451.70,15.70,1.00,1.00,0,1.28,34.71,309.80,3035,46,24.50,46,1165,4790,54,34,0,1500,55,24.10,472.70,533,24,9.80,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.28,35.10,1.28,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,3.10,30.20,11.40,-3.30,5.10,3.20,10.90,232.40,233.60,233.60,23.50,14.40,14.10
 00:54:00  20/07/2019,2.39,62.28,60.84,1,60.82,36,20.33,-2.06,-27.83,2,74,66,30.33,2.61,79.67,-29.00,33.71,0,16.50,19.33,29.33,36,19.11,2,20.50,1,55.89,46.11,46.72,1,65.00,20.28,28.70,20.83,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.78,2.67,2.39,65.00,0,49,-4.00,29,7.94,5.72,63.11,60.63,-2.06,1,35.52,31.46,-0.61,17.30,52.00,9.60,164,20.50,13.30,23.90,24.50,143.20,127.10,57.30,593,55,262.80,20.60,34,4771,451.70,15.70,1.00,1.00,0,1.28,34.71,309.80,3035,46,24.50,46,1165,4790,54,34,0,1500,55,24.10,472.70,533,24,9.80,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.28,35.10,1.28,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,3.10,30.20,11.40,-3.30,5.10,3.20,10.90,232.40,233.60,233.60,23.50,14.40,14.10
 00:56:00  20/07/2019,2.39,63.22,60.84,1,60.62,51,21.94,-5.28,-27.83,2,81,66,30.83,2.61,77.17,-29.00,33.71,0,17.50,19.33,29.33,51,19.11,2,25.20,1,55.22,45.83,48.00,1,65.00,21.94,34.20,20.83,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.23,2.11,2.39,65.00,0,38,-4.00,50,4.50,-0.72,63.61,60.66,-5.17,1,35.52,28.69,-0.61,17.30,52.00,9.60,164,20.50,13.30,23.90,24.50,142.60,127.10,57.30,593,55,262.80,20.10,34,4771,451.20,15.70,1.00,1.00,0,1.28,34.76,309.80,3035,46,24.50,46,1165,4790,54,34,0,1500,55,24.10,472.70,533,24,9.80,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.28,35.10,1.28,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,3.10,30.20,11.40,-3.30,5.10,3.20,10.90,232.40,233.60,233.60,23.50,14.40,14.10
 00:58:00  20/07/2019,2.39,63.22,60.84,1,60.62,51,21.94,-5.28,-27.83,2,81,66,30.83,2.61,77.17,-29.00,33.71,0,17.50,19.33,29.33,51,19.11,2,25.20,1,55.22,45.83,48.00,1,65.00,21.94,34.20,20.83,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.23,2.11,2.39,65.00,0,38,-4.00,50,4.50,-0.72,63.61,60.66,-5.17,1,35.52,28.69,-0.61,17.30,52.00,9.60,164,20.50,13.30,23.90,24.50,142.60,127.10,57.30,593,55,262.80,20.10,34,4771,451.20,15.70,1.00,1.00,0,1.28,34.76,309.80,3035,46,24.50,46,1165,4790,54,34,0,1500,55,24.10,472.70,533,24,9.80,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.28,35.10,1.28,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,3.10,30.20,11.40,-3.30,5.10,3.20,10.90,232.40,233.60,233.60,23.50,14.40,14.10
 01:00:00  20/07/2019,2.39,63.22,60.81,1,61.14,51,21.22,-3.78,-27.83,2,83,66,30.06,2.00,76.06,-29.00,33.71,0,17.94,19.83,29.33,51,19.11,2,9.20,1,55.22,45.83,54.50,1,65.00,21.28,26.50,20.83,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.06,1.83,2.39,65.00,0,36,-4.00,29,8.11,4.33,63.61,60.94,-3.78,1,35.52,29.95,-0.61,17.30,52.00,9.60,164,20.50,12.80,23.90,24.50,142.60,127.10,56.80,593,55,262.20,20.10,34,4771,450.60,15.70,1.00,1.00,0,1.28,34.76,309.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,471.80,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.28,35.10,1.28,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,3.10,30.20,11.40,-3.30,5.10,3.20,10.90,232.40,233.60,233.60,23.50,14.40,14.10
 01:02:00  20/07/2019,2.39,63.22,60.81,1,61.14,51,21.22,-3.78,-27.83,2,83,66,30.06,2.00,76.06,-29.00,33.71,0,17.94,19.83,29.33,51,19.11,2,9.20,1,55.22,45.83,54.50,1,65.00,21.28,26.50,20.83,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.06,1.83,2.39,65.00,0,36,-4.00,29,8.11,4.33,63.61,60.94,-3.78,1,35.52,29.95,-0.61,17.30,52.00,9.60,164,20.50,12.80,23.90,24.50,142.60,127.10,56.80,593,55,262.20,20.10,34,4771,450.60,15.70,1.00,1.00,0,1.28,34.76,309.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,471.80,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.28,35.10,1.28,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,3.10,30.20,11.40,-3.30,2.70,3.20,10.90,230.40,231.40,230.90,13.10,16.20,14.10
 01:04:00  20/07/2019,2.39,63.22,60.81,1,61.14,51,21.22,-3.78,-27.83,2,83,66,30.06,2.00,76.06,-29.00,33.71,0,17.94,19.83,29.33,51,19.11,2,9.20,1,55.22,45.83,54.50,1,65.00,21.28,26.50,20.83,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.06,1.83,2.39,65.00,0,36,-4.00,29,8.11,4.33,63.61,60.94,-3.78,1,35.52,29.95,-0.61,17.30,52.00,9.60,164,20.50,12.80,23.90,24.50,142.60,127.10,56.80,593,55,262.20,20.10,34,4771,450.60,15.70,1.00,1.00,0,1.28,34.76,309.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,471.80,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.28,35.10,1.28,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,3.10,30.20,11.40,-3.30,2.70,3.20,10.90,230.40,231.40,230.90,13.10,16.20,14.10
 01:06:00  20/07/2019,2.39,63.22,60.75,1,60.88,37,20.11,-2.22,-27.83,2,84,66,30.06,2.56,76.78,-29.00,33.71,0,17.39,20.11,29.33,37,19.11,2,19.90,1,54.39,45.83,61.22,1,65.00,20.11,29.10,20.83,4,0,0,3394,3394,14.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.84,2.72,2.39,65.00,0,46,-4.00,29,8.11,6.00,63.61,60.68,-2.28,1,35.52,31.29,-0.61,17.30,52.00,9.60,164,20.50,12.80,23.90,24.50,142.60,127.10,56.80,593,55,262.20,20.10,34,4771,450.10,15.70,1.00,1.00,0,1.28,34.84,309.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,471.80,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.28,35.10,1.28,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,3.10,30.20,11.40,-3.30,2.70,3.20,10.90,230.40,231.40,230.90,13.10,16.20,14.10
 01:08:00  20/07/2019,2.39,63.22,60.75,1,60.88,37,20.11,-2.22,-27.83,2,84,66,30.06,2.56,76.78,-29.00,33.71,0,17.39,20.11,29.33,37,19.11,2,19.90,1,54.39,45.83,61.22,1,65.00,20.11,29.10,20.83,4,0,0,3394,3394,14.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.84,2.72,2.39,65.00,0,46,-4.00,29,8.11,6.00,63.61,60.68,-2.28,1,35.52,31.29,-0.61,17.30,52.00,9.60,164,20.50,12.80,23.90,24.50,142.60,127.10,56.80,593,55,262.20,20.10,34,4771,450.10,15.70,1.00,1.00,0,1.28,34.84,309.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,471.80,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.28,35.10,1.28,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,3.10,30.20,11.40,-3.30,2.70,3.20,10.90,230.40,231.40,230.90,13.10,16.20,14.10
 01:10:00  20/07/2019,2.39,65.78,60.75,1,60.62,53,21.94,-4.94,-29.39,2,66,66,32.22,2.56,78.39,-29.00,33.71,0,18.22,20.11,29.33,53,19.11,2,24.20,1,54.11,45.44,63.61,1,65.00,21.94,34.60,20.83,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.15,2.00,2.39,65.00,0,41,-4.00,50,8.11,2.67,66.06,60.68,-4.89,1,35.52,28.97,-0.61,17.30,52.00,9.60,164,20.50,12.80,23.90,24.50,141.90,126.60,56.80,593,55,261.60,20.10,34,4771,449.50,15.70,1.00,1.00,0,1.56,34.90,308.60,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,470.90,533,24,9.30,160,15.60,54,24,2613,0,2,1,3,1,0,20.00,0,0,0.00,25.00,16.50,0.00,18.28,35.10,1.61,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,3.10,30.20,11.40,-3.30,2.70,3.20,10.90,230.40,231.40,230.90,13.10,16.20,14.10
 01:12:00  20/07/2019,2.39,65.78,60.75,1,60.62,53,21.94,-4.94,-29.39,2,66,66,32.22,2.56,78.39,-29.00,33.71,0,18.22,20.11,29.33,53,19.11,2,24.20,1,54.11,45.44,63.61,1,65.00,21.94,34.60,20.83,4,0,0,3394,3394,13.34,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.15,2.00,2.39,65.00,0,41,-4.00,50,8.11,2.67,66.06,60.68,-4.89,1,35.52,28.97,-0.61,17.30,52.00,9.60,164,20.50,12.80,23.90,24.50,141.90,126.60,56.80,593,55,261.60,20.10,34,4771,449.50,15.70,1.00,1.00,0,1.56,34.90,308.60,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,470.90,533,24,9.30,160,15.60,54,24,2613,0,2,1,3,1,0,20.00,0,0,0.00,25.00,16.50,0.00,18.28,35.10,1.61,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,5.40,30.20,13.60,-3.30,4.50,3.20,10.90,231.50,232.40,232.80,20.30,16.20,24.00
 01:14:00  20/07/2019,2.39,63.94,60.75,1,60.27,52,21.28,-3.56,-28.22,2,71,66,30.39,2.17,78.39,-29.00,33.71,0,19.06,20.50,29.33,52,18.83,2,10.00,1,54.39,45.44,64.61,1,65.00,21.22,22.40,20.83,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.67,1.44,2.39,65.00,0,36,-4.00,29,6.39,3.00,64.33,60.03,-3.56,1,35.52,30.12,-0.61,17.30,52.00,9.60,164,20.50,12.80,23.90,24.50,141.90,126.60,56.80,593,55,261.60,20.10,34,4771,448.90,15.70,1.00,1.00,0,1.56,34.78,308.60,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,470.40,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.50,0.00,18.28,35.10,1.61,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,5.40,30.20,13.60,-3.30,4.50,3.20,10.90,231.50,232.40,232.80,20.30,16.20,24.00
 01:16:00  20/07/2019,2.39,63.94,60.75,1,60.27,52,21.28,-3.56,-28.22,2,71,66,30.39,2.17,78.39,-29.00,33.71,0,19.06,20.50,29.33,52,18.83,2,10.00,1,54.39,45.44,64.61,1,65.00,21.22,22.40,20.83,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.67,1.44,2.39,65.00,0,36,-4.00,29,6.39,3.00,64.33,60.03,-3.56,1,35.52,30.12,-0.61,17.30,52.00,9.60,164,20.50,12.80,23.90,24.50,141.90,126.60,56.80,593,55,261.60,20.10,34,4771,448.90,15.70,1.00,1.00,0,1.56,34.78,308.60,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,470.40,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.50,0.00,18.28,35.10,1.61,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,5.40,30.20,13.60,-3.30,4.50,3.20,10.90,231.50,232.40,232.80,20.30,16.20,24.00
 01:18:00  20/07/2019,2.39,63.94,60.75,1,60.27,52,21.28,-3.56,-28.22,2,71,66,30.39,2.17,78.39,-29.00,33.71,0,19.06,20.50,29.33,52,18.83,2,10.00,1,54.39,45.44,64.61,1,65.00,21.22,22.40,20.83,4,0,0,3394,3394,13.85,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.67,1.44,2.39,65.00,0,36,-4.00,29,6.39,3.00,64.33,60.03,-3.56,1,35.52,30.12,-0.61,17.30,52.00,9.60,164,20.50,12.80,23.90,24.50,141.90,126.60,56.80,593,55,261.60,20.10,34,4771,448.90,15.70,1.00,1.00,0,1.56,34.78,308.60,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,470.40,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.50,0.00,18.28,35.10,1.61,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,5.40,30.20,13.60,-3.30,4.50,3.20,10.90,231.50,232.40,232.80,20.30,16.20,24.00
 01:20:00  20/07/2019,2.39,62.89,60.67,1,60.87,37,19.67,-2.50,-27.61,2,82,66,30.00,2.17,78.11,-29.00,33.71,0,17.72,20.50,29.33,37,18.83,2,19.70,1,54.39,45.06,63.44,1,65.00,19.72,29.30,20.83,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.03,2.89,2.39,65.00,0,44,-4.00,29,7.39,4.89,63.22,60.67,-2.50,1,35.52,31.06,-0.61,17.30,51.50,9.60,164,20.50,12.80,23.90,24.50,141.90,126.60,56.80,593,55,261.00,20.10,34,4771,448.40,15.70,1.00,1.00,0,1.56,34.87,308.00,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,469.90,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.50,0.00,18.28,35.10,1.61,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,5.40,30.20,13.60,-3.30,4.50,3.20,10.90,231.50,232.40,232.80,20.30,16.20,24.00
 01:22:00  20/07/2019,2.39,62.89,60.67,1,60.87,37,19.67,-2.50,-27.61,2,82,66,30.00,2.17,78.11,-29.00,33.71,0,17.72,20.50,29.33,37,18.83,2,19.70,1,54.39,45.06,63.44,1,65.00,19.72,29.30,20.83,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.03,2.89,2.39,65.00,0,44,-4.00,29,7.39,4.89,63.22,60.67,-2.50,1,35.52,31.06,-0.61,17.30,51.50,9.60,164,20.50,12.80,23.90,24.50,141.90,126.60,56.80,593,55,261.00,20.10,34,4771,448.40,15.70,1.00,1.00,0,1.56,34.87,308.00,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,469.90,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.50,0.00,18.28,35.10,1.61,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,5.40,30.20,13.60,-3.30,4.50,3.20,12.20,230.70,231.20,231.70,20.30,14.20,23.00
 01:24:00  20/07/2019,2.39,66.11,60.67,1,60.41,47,21.61,-5.72,-29.78,2,65,65,32.50,2.78,76.89,-29.00,33.71,0,18.61,20.78,29.33,47,18.83,2,24.30,1,53.61,45.06,63.44,1,65.00,21.56,33.80,20.83,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.21,2.11,2.39,65.00,0,35,-4.00,50,9.61,3.72,66.22,60.44,-5.61,1,35.52,28.31,-0.61,17.30,51.50,9.60,164,20.50,12.80,23.90,24.50,141.20,126.60,56.80,593,55,261.00,20.10,34,4771,447.90,15.70,1.00,1.00,0,1.56,34.94,308.00,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,469.90,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.50,0.00,18.28,35.10,1.61,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,5.40,30.20,13.60,-3.30,4.50,3.20,12.20,230.70,231.20,231.70,20.30,14.20,23.00
 01:26:00  20/07/2019,2.39,66.11,60.67,1,60.41,47,21.61,-5.72,-29.78,2,65,65,32.50,2.78,76.89,-29.00,33.71,0,18.61,20.78,29.33,47,18.83,2,24.30,1,53.61,45.06,63.44,1,65.00,21.56,33.80,20.83,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.21,2.11,2.39,65.00,0,35,-4.00,50,9.61,3.72,66.22,60.44,-5.61,1,35.52,28.31,-0.61,17.30,51.50,9.60,164,20.50,12.80,23.90,24.50,141.20,126.60,56.80,593,55,261.00,20.10,34,4771,447.90,15.70,1.00,1.00,0,1.56,34.94,308.00,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,469.90,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.50,0.00,18.28,35.10,1.61,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,5.40,30.20,13.60,-3.30,4.50,3.20,12.20,230.70,231.20,231.70,20.30,14.20,23.00
 01:28:00  20/07/2019,2.39,65.00,60.61,1,61.16,52,21.28,-4.22,-28.06,2,71,66,30.00,1.94,77.22,-29.00,33.71,0,19.06,20.78,29.33,52,18.83,2,8.70,1,52.67,44.72,64.83,1,65.00,21.56,26.60,20.83,4,0,0,3394,3394,13.91,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.14,1.83,2.39,65.00,0,33,-4.00,29,8.33,3.72,65.33,60.92,-4.22,1,35.52,29.56,-0.61,17.30,51.50,9.60,164,20.50,12.30,23.90,24.00,141.20,126.60,56.30,593,55,260.40,20.10,34,4771,447.40,15.70,1.00,1.00,0,1.28,34.63,307.40,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,469.00,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.50,0.00,18.28,35.10,1.28,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,5.40,30.20,13.60,-3.30,4.50,3.20,12.20,230.70,231.20,231.70,20.30,14.20,23.00
 01:30:00  20/07/2019,2.39,65.00,60.61,1,61.16,52,21.28,-4.22,-28.06,2,71,66,30.00,1.94,77.22,-29.00,33.71,0,19.06,20.78,29.33,52,18.83,2,8.70,1,52.67,44.72,64.83,1,65.00,21.56,26.60,20.83,4,0,0,3394,3394,13.91,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.14,1.83,2.39,65.00,0,33,-4.00,29,8.33,3.72,65.33,60.92,-4.22,1,35.52,29.56,-0.61,17.30,51.50,9.60,164,20.50,12.30,23.90,24.00,141.20,126.60,56.30,593,55,260.40,20.10,34,4771,447.40,15.70,1.00,1.00,0,1.28,34.63,307.40,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,469.00,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.50,0.00,18.28,35.10,1.28,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,5.40,30.20,13.60,-3.30,4.50,3.20,12.20,230.70,231.20,231.70,20.30,14.20,23.00
 01:32:00  20/07/2019,2.39,65.00,60.61,1,61.16,52,21.28,-4.22,-28.06,2,71,66,30.00,1.94,77.22,-29.00,33.71,0,19.06,20.78,29.33,52,18.83,2,8.70,1,52.67,44.72,64.83,1,65.00,21.56,26.60,20.83,4,0,0,3394,3394,13.91,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.14,1.83,2.39,65.00,0,33,-4.00,29,8.33,3.72,65.33,60.92,-4.22,1,35.52,29.56,-0.61,17.30,51.50,9.60,164,20.50,12.30,23.90,24.00,141.20,126.60,56.30,593,55,260.40,20.10,34,4771,447.40,15.70,1.00,1.00,0,1.28,34.63,307.40,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,469.00,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.50,0.00,18.28,35.10,1.28,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,5.40,30.20,13.60,-3.30,4.50,3.20,12.20,233.60,234.60,234.80,21.80,15.70,22.40
 01:34:00  20/07/2019,2.39,63.44,60.50,1,60.56,35,20.00,-2.33,-27.67,2,83,66,30.00,2.61,76.67,-29.00,33.71,0,18.28,20.78,29.33,35,18.83,2,20.20,1,51.33,44.72,64.11,1,65.00,19.94,29.20,20.83,4,0,0,3394,3394,14.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.81,2.72,2.39,65.00,0,45,-4.00,29,7.89,5.67,63.56,60.37,-2.39,1,35.52,31.19,-0.61,17.30,51.50,9.60,164,20.50,12.30,23.90,24.00,141.20,126.60,56.30,593,55,260.40,20.10,34,4771,446.80,15.70,1.00,1.00,0,1.28,34.71,307.40,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,468.50,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.50,0.00,18.28,35.10,1.28,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,5.40,30.20,13.60,-3.30,4.50,3.20,12.20,233.60,234.60,234.80,21.80,15.70,22.40
 01:36:00  20/07/2019,2.39,63.44,60.50,1,60.56,35,20.00,-2.33,-27.67,2,83,66,30.00,2.61,76.67,-29.00,33.71,0,18.28,20.78,29.33,35,18.83,2,20.20,1,51.33,44.72,64.11,1,65.00,19.94,29.20,20.83,4,0,0,3394,3394,14.14,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.81,2.72,2.39,65.00,0,45,-4.00,29,7.89,5.67,63.56,60.37,-2.39,1,35.52,31.19,-0.61,17.30,51.50,9.60,164,20.50,12.30,23.90,24.00,141.20,126.60,56.30,593,55,260.40,20.10,34,4771,446.80,15.70,1.00,1.00,0,1.28,34.71,307.40,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,468.50,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.50,0.00,18.28,35.10,1.28,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,5.40,30.20,13.60,-3.30,4.50,3.20,12.20,233.60,234.60,234.80,21.80,15.70,22.40
 01:38:00  20/07/2019,2.39,65.22,60.50,1,60.38,44,21.33,-5.06,-31.11,1,67,84,33.83,2.61,75.67,-29.00,33.71,0,18.61,21.11,29.33,44,18.83,2,27.30,1,52.00,44.39,63.28,1,65.00,21.22,35.10,20.83,4,0,0,3394,3394,12.39,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.44,2.39,65.00,0,40,-4.00,50,8.50,3.50,65.06,60.45,-5.00,1,35.52,28.87,-0.61,17.30,51.50,9.60,164,20.50,12.30,23.90,24.00,140.60,126.60,56.30,593,55,259.80,20.10,34,4771,446.30,15.70,1.00,1.00,0,1.28,34.77,306.80,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,468.50,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.50,0.00,18.28,35.10,1.28,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,5.40,30.20,13.60,-3.30,4.50,3.20,12.20,233.60,234.60,234.80,21.80,15.70,22.40
 01:40:00  20/07/2019,2.39,65.22,60.50,1,60.38,44,21.33,-5.06,-31.11,1,67,84,33.83,2.61,75.67,-29.00,33.71,0,18.61,21.11,29.33,44,18.83,2,27.30,1,52.00,44.39,63.28,1,65.00,21.22,35.10,20.83,4,0,0,3394,3394,12.39,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.44,2.39,65.00,0,40,-4.00,50,8.50,3.50,65.06,60.45,-5.00,1,35.52,28.87,-0.61,17.30,51.50,9.60,164,20.50,12.30,23.90,24.00,140.60,126.60,56.30,593,55,259.80,20.10,34,4771,446.30,15.70,1.00,1.00,0,1.28,34.77,306.80,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,468.50,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.50,0.00,18.28,35.10,1.28,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,5.40,30.20,13.60,-3.30,4.50,3.20,12.20,233.60,234.60,234.80,21.80,15.70,22.40
 01:42:00  20/07/2019,2.39,64.67,60.50,1,61.04,54,21.33,-4.33,-30.06,2,29,29,32.56,2.61,81.00,-29.00,33.71,0,19.72,21.11,29.33,54,18.83,2,7.30,1,53.67,44.39,63.00,1,65.00,21.50,25.70,20.83,4,0,0,3394,3394,12.98,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.80,1.56,2.39,65.00,0,33,-4.00,29,6.33,1.94,64.56,60.79,-4.28,1,35.52,29.50,-0.61,17.30,51.50,9.60,164,20.50,12.30,23.90,24.00,140.60,126.10,56.30,593,55,259.80,20.10,34,4771,445.80,15.70,1.00,1.00,0,1.28,34.60,306.80,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.70,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.28,35.10,1.28,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,5.40,30.20,12.70,-3.30,2.90,3.90,13.30,234.60,234.60,234.80,13.70,17.20,25.50
 01:44:00  20/07/2019,2.39,64.67,60.50,1,61.04,54,21.33,-4.33,-30.06,2,29,29,32.56,2.61,81.00,-29.00,33.71,0,19.72,21.11,29.33,54,18.83,2,7.30,1,53.67,44.39,63.00,1,65.00,21.50,25.70,20.83,4,0,0,3394,3394,12.98,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.80,1.56,2.39,65.00,0,33,-4.00,29,6.33,1.94,64.56,60.79,-4.28,1,35.52,29.50,-0.61,17.30,51.50,9.60,164,20.50,12.30,23.90,24.00,140.60,126.10,56.30,593,55,259.80,20.10,34,4771,445.80,15.70,1.00,1.00,0,1.28,34.60,306.80,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.70,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.28,35.10,1.28,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,5.40,30.20,12.70,-3.30,2.90,3.90,13.30,234.60,234.60,234.80,13.70,17.20,25.50
 01:46:00  20/07/2019,2.39,62.89,60.45,1,60.55,36,19.61,-3.17,-28.00,2,36,32,30.89,2.89,80.17,-29.00,33.71,0,18.33,21.11,29.33,36,18.83,2,19.90,1,58.61,44.11,61.72,1,65.00,19.61,28.90,20.83,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.04,2.89,2.39,65.00,0,37,-4.00,29,3.11,-0.11,62.94,60.35,-3.28,1,35.52,30.46,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.66,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.28,35.10,1.28,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,5.40,30.20,12.70,-3.30,2.90,3.90,13.30,234.60,234.60,234.80,13.70,17.20,25.50
 01:48:00  20/07/2019,2.39,62.89,60.45,1,60.55,36,19.61,-3.17,-28.00,2,36,32,30.89,2.89,80.17,-29.00,33.71,0,18.33,21.11,29.33,36,18.83,2,19.90,1,58.61,44.11,61.72,1,65.00,19.61,28.90,20.83,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.04,2.89,2.39,65.00,0,37,-4.00,29,3.11,-0.11,62.94,60.35,-3.28,1,35.52,30.46,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.66,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.28,35.10,1.28,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,5.40,30.20,12.70,-3.30,2.90,3.90,13.30,234.60,234.60,234.80,13.70,17.20,25.50
 01:50:00  20/07/2019,2.39,59.94,60.45,1,60.42,41,20.72,-2.78,-28.00,2,43,32,31.22,3.17,79.17,-29.00,33.71,0,19.17,21.44,29.33,41,18.83,2,17.90,1,59.33,43.83,56.00,1,65.00,20.72,27.60,20.83,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.42,2.22,2.39,65.00,0,45,-4.00,29,3.67,0.89,59.78,60.20,-2.78,1,35.52,30.80,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.73,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.28,35.10,1.28,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,5.40,30.20,12.70,-3.30,2.90,3.90,13.30,234.60,234.60,234.80,13.70,17.20,25.50
 01:52:00  20/07/2019,2.39,59.94,60.45,1,60.42,41,20.72,-2.78,-28.00,2,43,32,31.22,3.17,79.17,-29.00,33.71,0,19.17,21.44,29.33,41,18.83,2,17.90,1,59.33,43.83,56.00,1,65.00,20.72,27.60,20.83,4,0,0,3394,3394,13.86,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.42,2.22,2.39,65.00,0,45,-4.00,29,3.67,0.89,59.78,60.20,-2.78,1,35.52,30.80,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.73,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.78,0.00,18.28,35.10,1.28,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,4.50,30.20,11.40,-3.30,2.90,3.90,15.20,235.40,235.60,235.60,13.70,16.20,20.30
 01:54:00  20/07/2019,2.39,59.22,60.41,1,60.42,38,20.44,-2.78,-28.72,2,45,32,31.78,3.17,79.67,-29.00,33.71,0,19.17,21.44,29.33,38,18.83,2,17.90,1,57.06,43.83,50.61,1,65.00,20.44,28.10,20.83,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.54,2.22,2.39,65.00,0,50,-4.00,29,4.00,1.17,59.39,60.20,-2.78,1,35.52,30.80,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.80,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.50,0.00,18.28,35.10,1.28,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,4.50,30.20,11.40,-3.30,2.90,3.90,15.20,235.40,235.60,235.60,13.70,16.20,20.30
 01:56:00  20/07/2019,2.39,59.22,60.41,1,60.42,38,20.44,-2.78,-28.72,2,45,32,31.78,3.17,79.67,-29.00,33.71,0,19.17,21.44,29.33,38,18.83,2,17.90,1,57.06,43.83,50.61,1,65.00,20.44,28.10,20.83,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.54,2.22,2.39,65.00,0,50,-4.00,29,4.00,1.17,59.39,60.20,-2.78,1,35.52,30.80,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.80,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.50,0.00,18.28,35.10,1.28,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,4.50,30.20,11.40,-3.30,2.90,3.90,15.20,235.40,235.60,235.60,13.70,16.20,20.30
 01:58:00  20/07/2019,2.39,59.22,60.41,1,60.42,38,20.44,-2.78,-28.72,2,45,32,31.78,3.17,79.67,-29.00,33.71,0,19.17,21.44,29.33,38,18.83,2,17.90,1,57.06,43.83,50.61,1,65.00,20.44,28.10,20.83,4,0,0,3394,3394,13.56,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.54,2.22,2.39,65.00,0,50,-4.00,29,4.00,1.17,59.39,60.20,-2.78,1,35.52,30.80,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.80,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.50,0.00,18.28,35.10,1.28,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,4.50,30.20,11.40,-3.30,2.90,3.90,15.20,235.40,235.60,235.60,13.70,16.20,20.30
 02:00:00  20/07/2019,2.39,59.22,60.41,1,60.42,38,20.44,-2.78,-28.39,2,48,32,31.78,3.17,80.22,-29.00,33.71,0,19.17,21.78,29.33,38,18.83,2,19.10,1,55.22,43.39,48.67,1,65.00,20.44,28.10,20.83,4,0,0,3394,3394,13.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.58,2.22,2.39,65.00,0,50,-4.00,29,5.11,2.44,59.39,60.20,-2.78,1,35.52,30.88,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.87,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.50,0.00,18.28,35.10,1.28,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,4.50,30.20,11.40,-3.30,2.90,3.90,15.20,235.40,235.60,235.60,13.70,16.20,20.30
