CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 02:02:00  20/07/2019,2.39,59.22,60.41,1,60.42,38,20.44,-2.78,-28.39,2,48,32,31.78,3.17,80.22,-29.00,33.71,0,19.17,21.78,29.33,38,18.83,2,19.10,1,55.22,43.39,48.67,1,65.00,20.44,28.10,20.83,4,0,0,3394,3394,13.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.58,2.22,2.39,65.00,0,50,-4.00,29,5.11,2.44,59.39,60.20,-2.78,1,35.52,30.88,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.87,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.50,0.00,18.28,35.10,1.28,10.00,20.00,1,17.22,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,4.50,30.20,11.40,-3.30,2.90,3.40,15.20,234.70,235.10,235.60,14.70,15.30,21.10
 02:04:00  20/07/2019,2.39,59.50,60.35,1,60.39,37,20.44,-2.78,-28.06,2,49,32,31.22,3.17,79.83,-29.00,33.71,0,19.50,21.78,29.33,37,18.56,2,19.90,1,54.50,43.39,50.94,1,65.00,20.44,28.10,20.83,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.58,2.22,2.39,65.00,0,50,-4.00,29,3.67,0.94,59.39,60.20,-2.78,1,35.52,30.95,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,34.94,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.50,0.00,18.00,35.10,1.61,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,4.50,30.20,11.40,-3.30,2.90,3.40,15.20,234.70,235.10,235.60,14.70,15.30,21.10
 02:06:00  20/07/2019,2.39,59.50,60.35,1,60.39,37,20.44,-2.78,-28.06,2,49,32,31.22,3.17,79.83,-29.00,33.71,0,19.50,21.78,29.33,37,18.56,2,19.90,1,54.50,43.39,50.94,1,65.00,20.44,28.10,20.83,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.58,2.22,2.39,65.00,0,50,-4.00,29,3.67,0.94,59.39,60.20,-2.78,1,35.52,30.95,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,34.94,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.50,0.00,18.00,35.10,1.61,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,4.50,30.20,11.40,-3.30,2.90,3.40,15.20,234.70,235.10,235.60,14.70,15.30,21.10
 02:08:00  20/07/2019,2.39,58.67,60.31,1,60.35,37,20.44,-2.78,-28.06,2,49,32,31.22,3.17,79.22,-29.00,33.71,0,19.89,22.11,29.33,37,18.56,2,18.20,1,54.50,42.83,52.56,1,65.00,20.44,28.10,20.56,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.34,2.22,2.39,65.00,0,50,-4.00,29,4.50,1.83,58.61,60.15,-2.78,1,35.52,30.84,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,35.01,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.22,0.00,18.00,35.10,1.61,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,4.50,30.20,11.40,-3.30,2.90,3.40,15.20,234.70,235.10,235.60,14.70,15.30,21.10
 02:10:00  20/07/2019,2.39,58.67,60.31,1,60.35,37,20.44,-2.78,-28.06,2,49,32,31.22,3.17,79.22,-29.00,33.71,0,19.89,22.11,29.33,37,18.56,2,18.20,1,54.50,42.83,52.56,1,65.00,20.44,28.10,20.56,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.34,2.22,2.39,65.00,0,50,-4.00,29,4.50,1.83,58.61,60.15,-2.78,1,35.52,30.84,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,35.01,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.22,0.00,18.00,35.10,1.61,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,4.50,30.20,11.40,-3.30,2.90,3.40,15.20,234.70,235.10,235.60,14.70,15.30,21.10
 02:12:00  20/07/2019,2.39,58.67,60.31,1,60.35,37,20.44,-2.78,-28.06,2,49,32,31.22,3.17,79.22,-29.00,33.71,0,19.89,22.11,29.33,37,18.56,2,18.20,1,54.50,42.83,52.56,1,65.00,20.44,28.10,20.56,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.34,2.22,2.39,65.00,0,50,-4.00,29,4.50,1.83,58.61,60.15,-2.78,1,35.52,30.84,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,35.01,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.22,0.00,18.00,35.10,1.61,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,2.80,30.20,12.60,-3.30,4.70,4.90,11.60,234.70,236.30,235.60,20.90,21.40,13.50
 02:14:00  20/07/2019,2.39,60.00,60.23,1,60.20,36,20.44,-2.78,-28.06,2,49,32,31.22,3.17,78.78,-29.00,33.71,0,19.89,22.11,29.33,36,18.56,2,16.40,1,54.06,42.83,54.11,1,65.00,20.44,28.10,20.56,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.51,2.22,2.39,65.00,0,50,-4.00,29,5.78,3.00,60.17,59.99,-2.78,1,35.52,30.80,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,35.09,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.22,0.00,18.00,35.60,1.61,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.78,0.00,18.78,35.60,0,0.00,20.00,1,2.80,30.20,12.60,-3.30,4.70,4.90,11.60,234.70,236.30,235.60,20.90,21.40,13.50
 02:16:00  20/07/2019,2.39,60.00,60.23,1,60.20,36,20.44,-2.78,-28.06,2,49,32,31.22,3.17,78.78,-29.00,33.71,0,19.89,22.11,29.33,36,18.56,2,16.40,1,54.06,42.83,54.11,1,65.00,20.44,28.10,20.56,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.51,2.22,2.39,65.00,0,50,-4.00,29,5.78,3.00,60.17,59.99,-2.78,1,35.52,30.80,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,35.09,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.22,0.00,18.00,35.60,1.61,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.78,0.00,18.78,35.60,0,0.00,20.00,1,2.80,30.20,12.60,-3.30,4.70,4.90,11.60,234.70,236.30,235.60,20.90,21.40,13.50
 02:18:00  20/07/2019,2.39,63.00,60.16,1,60.46,36,20.44,-4.56,-29.33,2,44,50,32.50,3.17,75.44,-29.00,33.71,0,19.06,22.11,29.33,36,18.56,2,28.60,1,53.78,42.44,56.39,1,65.00,20.44,36.80,20.56,4,0,0,3394,3394,13.21,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.19,3.11,2.39,65.00,0,43,-4.00,50,5.11,0.61,62.78,60.56,-4.50,1,35.52,29.30,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,35.16,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.22,0.00,18.00,35.60,1.61,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.78,0.00,18.78,35.60,0,0.00,20.00,1,2.80,30.20,12.60,-3.30,4.70,4.90,11.60,234.70,236.30,235.60,20.90,21.40,13.50
 02:20:00  20/07/2019,2.39,63.00,60.16,1,60.46,36,20.44,-4.56,-29.33,2,44,50,32.50,3.17,75.44,-29.00,33.71,0,19.06,22.11,29.33,36,18.56,2,28.60,1,53.78,42.44,56.39,1,65.00,20.44,36.80,20.56,4,0,0,3394,3394,13.21,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.19,3.11,2.39,65.00,0,43,-4.00,50,5.11,0.61,62.78,60.56,-4.50,1,35.52,29.30,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,35.16,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.22,0.00,18.00,35.60,1.61,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.78,0.00,18.78,35.60,0,0.00,20.00,1,2.80,30.20,12.60,-3.30,4.70,4.90,11.60,234.70,236.30,235.60,20.90,21.40,13.50
 02:22:00  20/07/2019,2.39,63.33,60.10,1,58.28,46,20.72,-4.28,-29.72,2,32,32,32.89,3.17,76.83,-29.00,33.71,0,20.61,22.11,29.33,46,18.28,2,16.50,1,53.50,42.44,60.33,1,65.00,20.78,22.20,20.56,4,0,0,3394,3394,13.09,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.73,1.61,2.39,65.00,0,33,-4.00,29,2.33,-1.89,63.72,58.09,-4.50,1,35.52,29.54,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,34.86,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.22,0.00,18.00,35.60,1.61,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.50,0.00,18.50,35.60,0,0.00,20.00,1,2.80,30.20,10.90,-3.30,4.70,3.20,11.60,235.30,236.80,236.80,20.00,14.40,14.30
 02:24:00  20/07/2019,2.39,63.33,60.10,1,58.28,46,20.72,-4.28,-29.72,2,32,32,32.89,3.17,76.83,-29.00,33.71,0,20.61,22.11,29.33,46,18.28,2,16.50,1,53.50,42.44,60.33,1,65.00,20.78,22.20,20.56,4,0,0,3394,3394,13.09,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.73,1.61,2.39,65.00,0,33,-4.00,29,2.33,-1.89,63.72,58.09,-4.50,1,35.52,29.54,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,34.86,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.22,0.00,18.00,35.60,1.61,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.50,0.00,18.50,35.60,0,0.00,20.00,1,2.80,30.20,10.90,-3.30,4.70,3.20,11.60,235.30,236.80,236.80,20.00,14.40,14.30
 02:26:00  20/07/2019,2.39,61.39,59.97,1,60.28,41,19.67,-4.83,-29.33,2,31,31,32.17,2.78,78.28,-29.00,33.71,0,19.61,22.11,29.33,41,18.28,2,13.80,1,53.50,42.06,59.89,1,65.00,19.72,27.90,20.56,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.82,2.67,2.39,65.00,0,28,-4.00,28,4.22,-0.56,61.22,60.04,-4.89,1,35.52,29.08,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,34.77,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.22,0.00,18.00,35.60,1.61,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.50,0.00,18.50,35.60,0,0.00,20.00,1,2.80,30.20,10.90,-3.30,4.70,3.20,11.60,235.30,236.80,236.80,20.00,14.40,14.30
 02:28:00  20/07/2019,2.39,61.39,59.97,1,60.28,41,19.67,-4.83,-29.33,2,31,31,32.17,2.78,78.28,-29.00,33.71,0,19.61,22.11,29.33,41,18.28,2,13.80,1,53.50,42.06,59.89,1,65.00,19.72,27.90,20.56,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.82,2.67,2.39,65.00,0,28,-4.00,28,4.22,-0.56,61.22,60.04,-4.89,1,35.52,29.08,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,34.77,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.22,0.00,18.00,35.60,1.61,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.50,0.00,18.50,35.60,0,0.00,20.00,1,2.80,30.20,10.90,-3.30,4.70,3.20,11.60,235.30,236.80,236.80,20.00,14.40,14.30
 02:30:00  20/07/2019,2.39,61.39,59.97,1,60.28,41,19.67,-4.83,-29.33,2,31,31,32.17,2.78,78.28,-29.00,33.71,0,19.61,22.11,29.33,41,18.28,2,13.80,1,53.50,42.06,59.89,1,65.00,19.72,27.90,20.56,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.82,2.67,2.39,65.00,0,28,-4.00,28,4.22,-0.56,61.22,60.04,-4.89,1,35.52,29.08,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,34.77,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.22,0.00,18.00,35.60,1.61,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.50,0.00,18.50,35.60,0,0.00,20.00,1,2.80,30.20,10.90,-3.30,4.70,3.20,11.60,235.30,236.80,236.80,20.00,14.40,14.30
 02:32:00  20/07/2019,2.39,60.94,59.87,1,59.96,38,20.22,-3.06,-29.72,2,29,29,32.89,3.17,79.17,-29.00,33.71,0,19.61,22.11,29.33,38,18.28,2,18.90,1,54.50,41.72,58.11,1,65.00,20.17,27.90,20.22,4,0,0,3394,3394,13.09,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.67,2.39,65.00,0,34,-4.00,29,4.56,1.56,60.94,59.73,-3.06,1,35.52,30.58,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,34.86,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.22,0.00,17.72,35.60,1.61,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.50,0.00,18.50,35.60,0,0.00,20.00,1,4.50,30.20,12.80,-3.30,4.10,4.00,11.60,235.30,236.80,236.80,18.60,17.40,19.00
 02:34:00  20/07/2019,2.39,60.94,59.87,1,59.96,38,20.22,-3.06,-29.72,2,29,29,32.89,3.17,79.17,-29.00,33.71,0,19.61,22.11,29.33,38,18.28,2,18.90,1,54.50,41.72,58.11,1,65.00,20.17,27.90,20.22,4,0,0,3394,3394,13.09,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.67,2.39,65.00,0,34,-4.00,29,4.56,1.56,60.94,59.73,-3.06,1,35.52,30.58,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,34.86,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.22,0.00,17.72,35.60,1.61,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.50,0.00,18.50,35.60,0,0.00,20.00,1,4.50,30.20,12.80,-3.30,4.10,4.00,11.60,235.30,236.80,236.80,18.60,17.40,19.00
 02:36:00  20/07/2019,2.39,58.78,59.84,1,59.96,37,20.22,-3.06,-29.72,2,26,26,32.89,3.17,80.61,-29.00,33.71,0,19.89,22.11,29.33,37,18.28,2,18.90,1,56.50,41.72,53.06,1,65.00,20.17,28.80,20.22,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.67,2.39,65.00,0,41,-4.00,29,3.17,0.17,58.61,59.79,-3.06,1,35.52,30.63,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,34.94,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.22,0.00,17.72,35.60,1.61,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.50,0.00,18.50,35.60,0,0.00,20.00,1,4.50,30.20,12.80,-3.30,4.10,4.00,11.60,235.30,236.80,236.80,18.60,17.40,19.00
 02:38:00  20/07/2019,2.39,58.78,59.84,1,59.96,37,20.22,-3.06,-29.72,2,26,26,32.89,3.17,80.61,-29.00,33.71,0,19.89,22.11,29.33,37,18.28,2,18.90,1,56.50,41.72,53.06,1,65.00,20.17,28.80,20.22,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.67,2.39,65.00,0,41,-4.00,29,3.17,0.17,58.61,59.79,-3.06,1,35.52,30.63,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,34.94,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.22,0.00,17.72,35.60,1.61,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.50,0.00,18.50,35.60,0,0.00,20.00,1,4.50,30.20,12.80,-3.30,4.10,4.00,11.60,235.30,236.80,236.80,18.60,17.40,19.00
 02:40:00  20/07/2019,2.39,57.78,59.79,1,59.65,38,20.22,-3.06,-29.39,2,25,25,32.89,3.17,80.22,-29.00,33.71,0,20.17,22.44,29.33,38,18.28,2,18.30,1,55.17,41.28,46.22,1,65.00,20.17,26.90,20.22,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.28,2.39,65.00,0,47,-4.00,29,4.06,1.06,58.00,59.43,-3.06,1,35.52,30.63,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,35.01,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.72,35.60,1.61,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.50,0.00,18.50,35.60,0,0.00,20.00,1,4.50,30.20,12.80,-3.30,4.10,4.00,11.60,235.30,236.80,236.80,18.60,17.40,19.00
 02:42:00  20/07/2019,2.39,57.78,59.79,1,59.65,38,20.22,-3.06,-29.39,2,25,25,32.89,3.17,80.22,-29.00,33.71,0,20.17,22.44,29.33,38,18.28,2,18.30,1,55.17,41.28,46.22,1,65.00,20.17,26.90,20.22,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.28,2.39,65.00,0,47,-4.00,29,4.06,1.06,58.00,59.43,-3.06,1,35.52,30.63,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,35.01,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.72,35.60,1.61,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.50,0.00,18.50,35.60,0,0.00,20.00,1,4.50,30.20,19.60,-3.30,10.10,4.00,11.60,234.50,236.80,237.60,43.50,19.20,21.20
 02:44:00  20/07/2019,2.39,57.78,59.79,1,59.65,38,20.22,-3.06,-29.39,2,25,25,32.89,3.17,80.22,-29.00,33.71,0,20.17,22.44,29.33,38,18.28,2,18.30,1,55.17,41.28,46.22,1,65.00,20.17,26.90,20.22,4,0,0,3394,3394,13.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.28,2.39,65.00,0,47,-4.00,29,4.06,1.06,58.00,59.43,-3.06,1,35.52,30.63,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,35.01,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.72,35.60,1.61,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.50,0.00,18.50,35.60,0,0.00,20.00,1,4.50,30.20,19.60,-3.30,10.10,4.00,11.60,234.50,236.80,237.60,43.50,19.20,21.20
 02:46:00  20/07/2019,2.39,58.78,59.79,1,59.65,38,20.22,-3.33,-29.39,2,23,23,32.89,3.17,79.50,-29.00,33.71,0,20.17,22.44,29.33,38,18.28,2,16.60,1,52.94,41.28,45.56,1,65.00,20.17,27.40,20.22,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.28,2.39,65.00,0,50,-4.00,29,5.06,1.72,59.17,59.43,-3.33,1,35.52,30.33,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,35.11,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.72,35.60,1.61,10.00,20.00,1,16.50,20.00,10.00,1,20.50,1.78,0.00,18.50,35.60,0,0.00,20.00,1,4.50,30.20,19.60,-3.30,10.10,4.00,11.60,234.50,236.80,237.60,43.50,19.20,21.20
 02:48:00  20/07/2019,2.39,58.78,59.79,1,59.65,38,20.22,-3.33,-29.39,2,23,23,32.89,3.17,79.50,-29.00,33.71,0,20.17,22.44,29.33,38,18.28,2,16.60,1,52.94,41.28,45.56,1,65.00,20.17,27.40,20.22,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.56,2.28,2.39,65.00,0,50,-4.00,29,5.06,1.72,59.17,59.43,-3.33,1,35.52,30.33,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,35.11,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.72,35.60,1.61,10.00,20.00,1,16.50,20.00,10.00,1,20.50,1.78,0.00,18.50,35.60,0,0.00,20.00,1,4.50,30.20,19.60,-3.30,10.10,4.00,11.60,234.50,236.80,237.60,43.50,19.20,21.20
 02:50:00  20/07/2019,2.39,58.78,59.73,1,59.82,40,20.22,-3.33,-30.50,1,12,16,33.94,3.44,79.00,-29.00,33.71,0,20.44,22.72,29.33,40,18.28,2,15.50,1,52.61,40.89,48.61,1,65.00,20.17,28.30,20.22,4,0,0,3394,3394,12.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.45,2.28,2.39,65.00,0,50,-4.00,29,3.67,0.33,59.17,59.64,-3.33,1,35.52,30.43,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,35.17,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,17.72,35.60,1.89,10.00,20.00,1,16.50,20.00,10.00,1,20.50,1.78,0.00,18.50,35.60,0,0.00,20.00,1,4.50,30.20,19.60,-3.30,10.10,4.00,11.60,234.50,236.80,237.60,43.50,19.20,21.20
 02:52:00  20/07/2019,2.39,58.78,59.73,1,59.82,40,20.22,-3.33,-30.50,1,12,16,33.94,3.44,79.00,-29.00,33.71,0,20.44,22.72,29.33,40,18.28,2,15.50,1,52.61,40.89,48.61,1,65.00,20.17,28.30,20.22,4,0,0,3394,3394,12.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.45,2.28,2.39,65.00,0,50,-4.00,29,3.67,0.33,59.17,59.64,-3.33,1,35.52,30.43,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,35.17,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,17.72,35.60,1.89,10.00,20.00,1,16.50,20.00,10.00,1,20.50,1.78,0.00,18.50,35.60,0,0.00,20.00,1,5.90,30.20,17.10,-3.30,6.00,5.30,17.60,236.30,236.80,236.90,26.10,23.00,25.60
 02:54:00  20/07/2019,2.39,58.78,59.73,1,59.82,40,20.22,-3.33,-30.50,1,12,16,33.94,3.44,79.00,-29.00,33.71,0,20.44,22.72,29.33,40,18.28,2,15.50,1,52.61,40.89,48.61,1,65.00,20.17,28.30,20.22,4,0,0,3394,3394,12.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.45,2.28,2.39,65.00,0,50,-4.00,29,3.67,0.33,59.17,59.64,-3.33,1,35.52,30.43,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,35.17,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,17.72,35.60,1.89,10.00,20.00,1,16.50,20.00,10.00,1,20.50,1.78,0.00,18.50,35.60,0,0.00,20.00,1,5.90,30.20,17.10,-3.30,6.00,5.30,17.60,236.30,236.80,236.90,26.10,23.00,25.60
 02:56:00  20/07/2019,2.39,56.83,59.73,1,59.82,39,20.22,-2.83,-28.00,2,19,19,32.06,4.06,74.56,-29.00,33.71,0,20.44,22.72,29.33,39,18.28,2,19.10,1,52.61,40.61,49.50,1,65.00,20.17,28.90,20.22,4,0,0,3394,3394,13.72,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.71,2.56,2.39,65.00,0,50,-4.00,29,2.33,-0.50,56.78,59.64,-2.83,1,35.52,30.78,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.94,35.26,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,17.72,35.60,1.89,10.00,20.00,1,16.50,20.00,10.00,1,20.50,1.78,0.00,18.50,35.60,0,0.00,20.00,1,5.90,30.20,17.10,-3.30,6.00,5.30,17.60,236.30,236.80,236.90,26.10,23.00,25.60
 02:58:00  20/07/2019,2.39,56.83,59.73,1,59.82,39,20.22,-2.83,-28.00,2,19,19,32.06,4.06,74.56,-29.00,33.71,0,20.44,22.72,29.33,39,18.28,2,19.10,1,52.61,40.61,49.50,1,65.00,20.17,28.90,20.22,4,0,0,3394,3394,13.72,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.71,2.56,2.39,65.00,0,50,-4.00,29,2.33,-0.50,56.78,59.64,-2.83,1,35.52,30.78,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.94,35.26,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,17.72,35.60,1.89,10.00,20.00,1,16.50,20.00,10.00,1,20.50,1.78,0.00,18.50,35.60,0,0.00,20.00,1,5.90,30.20,17.10,-3.30,6.00,5.30,17.60,236.30,236.80,236.90,26.10,23.00,25.60
 03:00:00  20/07/2019,2.39,56.17,59.73,1,59.86,39,20.22,-2.83,-31.00,1,3,16,34.89,4.06,78.33,-29.00,33.71,0,20.44,22.72,29.33,39,18.28,2,18.60,1,52.94,40.61,46.50,1,65.00,20.17,28.90,20.22,4,0,0,3394,3394,12.47,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.28,2.39,65.00,0,50,-4.00,29,3.22,0.50,56.06,59.64,-2.83,1,35.52,30.78,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.94,35.32,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,17.72,35.60,1.89,10.00,20.00,1,16.50,20.00,10.00,1,20.50,1.78,0.00,18.50,35.60,0,0.00,20.00,1,5.90,30.20,17.10,-3.30,6.00,5.30,17.60,236.30,236.80,236.90,26.10,23.00,25.60
 03:02:00  20/07/2019,2.39,56.17,59.73,1,59.86,39,20.22,-2.83,-31.00,1,3,16,34.89,4.06,78.33,-29.00,33.71,0,20.44,22.72,29.33,39,18.28,2,18.60,1,52.94,40.61,46.50,1,65.00,20.17,28.90,20.22,4,0,0,3394,3394,12.47,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.28,2.39,65.00,0,50,-4.00,29,3.22,0.50,56.06,59.64,-2.83,1,35.52,30.78,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.94,35.32,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,17.72,35.60,1.89,10.00,20.00,1,16.50,20.00,10.00,1,20.50,1.78,0.00,18.50,35.60,0,0.00,20.00,1,5.90,30.20,17.10,-3.30,6.00,5.30,17.60,233.30,234.40,234.50,26.80,23.00,26.30
 03:04:00  20/07/2019,2.39,56.83,59.77,1,59.62,40,20.22,-3.28,-29.44,2,16,16,33.56,4.06,75.39,-29.00,33.71,0,20.44,23.00,29.33,40,18.28,2,17.30,1,52.33,40.33,44.00,1,65.00,20.17,27.10,20.22,4,0,0,3394,3394,13.15,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.28,2.39,65.00,0,49,-4.00,29,4.39,1.17,57.11,59.42,-3.28,1,35.52,30.36,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.94,35.41,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,17.72,35.60,1.89,10.00,20.00,1,16.22,20.00,10.00,1,20.50,2.11,0.00,18.50,35.60,0,0.00,20.00,1,5.90,30.20,17.10,-3.30,6.00,5.30,17.60,233.30,234.40,234.50,26.80,23.00,26.30
 03:06:00  20/07/2019,2.39,56.83,59.77,1,59.62,40,20.22,-3.28,-29.44,2,16,16,33.56,4.06,75.39,-29.00,33.71,0,20.44,23.00,29.33,40,18.28,2,17.30,1,52.33,40.33,44.00,1,65.00,20.17,27.10,20.22,4,0,0,3394,3394,13.15,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.52,2.28,2.39,65.00,0,49,-4.00,29,4.39,1.17,57.11,59.42,-3.28,1,35.52,30.36,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.94,35.41,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,17.72,35.60,1.89,10.00,20.00,1,16.22,20.00,10.00,1,20.50,2.11,0.00,18.50,35.60,0,0.00,20.00,1,5.90,30.20,17.10,-3.30,6.00,5.30,17.60,233.30,234.40,234.50,26.80,23.00,26.30
 03:08:00  20/07/2019,2.39,58.50,59.77,1,59.77,39,20.22,-4.11,-30.28,2,7,16,34.22,4.06,78.89,-29.00,33.71,0,20.72,23.00,29.33,39,18.28,2,15.80,1,51.44,40.33,44.33,1,65.00,20.17,27.10,20.22,4,0,0,3394,3394,12.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.42,2.28,2.39,65.00,0,48,-4.00,29,5.78,1.72,59.06,59.60,-4.06,1,35.52,29.67,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.94,35.48,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,17.72,35.60,2.22,10.00,20.00,1,16.22,20.00,10.00,1,20.50,2.11,0.00,18.50,35.60,0,0.00,20.00,1,5.90,30.20,17.10,-3.30,6.00,5.30,17.60,233.30,234.40,234.50,26.80,23.00,26.30
 03:10:00  20/07/2019,2.39,58.50,59.77,1,59.77,39,20.22,-4.11,-30.28,2,7,16,34.22,4.06,78.89,-29.00,33.71,0,20.72,23.00,29.33,39,18.28,2,15.80,1,51.44,40.33,44.33,1,65.00,20.17,27.10,20.22,4,0,0,3394,3394,12.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.42,2.28,2.39,65.00,0,48,-4.00,29,5.78,1.72,59.06,59.60,-4.06,1,35.52,29.67,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.94,35.48,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,17.72,35.60,2.22,10.00,20.00,1,16.22,20.00,10.00,1,20.50,2.11,0.00,18.50,35.60,0,0.00,20.00,1,5.90,30.20,17.10,-3.30,6.00,5.30,17.60,233.30,234.40,234.50,26.80,23.00,26.30
 03:12:00  20/07/2019,2.39,60.50,59.77,1,59.77,37,20.22,-4.78,-30.28,2,0,16,34.22,4.06,80.00,-29.00,33.71,0,20.72,23.00,29.33,37,18.28,2,14.40,1,51.44,40.00,50.89,1,65.00,20.17,27.10,20.22,4,0,0,3394,3394,12.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.42,2.28,2.39,65.00,0,43,-4.00,29,5.78,0.89,61.17,59.60,-4.78,1,35.52,29.10,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.28,35.56,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,17.72,35.60,2.22,10.00,20.00,1,16.22,20.00,10.00,1,20.50,2.11,0.00,18.50,35.60,0,0.00,20.00,1,5.90,30.20,21.90,-4.00,7.40,8.20,17.60,233.30,235.00,234.00,32.70,35.30,26.90
 03:14:00  20/07/2019,2.39,60.50,59.77,1,59.77,37,20.22,-4.78,-30.28,2,0,16,34.22,4.06,80.00,-29.00,33.71,0,20.72,23.00,29.33,37,18.28,2,14.40,1,51.44,40.00,50.89,1,65.00,20.17,27.10,20.22,4,0,0,3394,3394,12.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.42,2.28,2.39,65.00,0,43,-4.00,29,5.78,0.89,61.17,59.60,-4.78,1,35.52,29.10,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.28,35.56,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,17.72,35.60,2.22,10.00,20.00,1,16.22,20.00,10.00,1,20.50,2.11,0.00,18.50,36.10,0,0.00,20.00,1,5.90,30.20,21.90,-4.00,7.40,8.20,17.60,233.30,235.00,234.00,32.70,35.30,26.90
 03:16:00  20/07/2019,2.39,60.50,59.77,1,59.77,37,20.22,-4.78,-30.28,2,0,16,34.22,4.06,80.00,-29.00,33.71,0,20.72,23.00,29.33,37,18.28,2,14.40,1,51.44,40.00,50.89,1,65.00,20.17,27.10,20.22,4,0,0,3394,3394,12.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.42,2.28,2.39,65.00,0,43,-4.00,29,5.78,0.89,61.17,59.60,-4.78,1,35.52,29.10,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.28,35.56,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,17.72,35.60,2.22,10.00,20.00,1,16.22,20.00,10.00,1,20.50,2.11,0.00,18.50,36.10,0,0.00,20.00,1,5.90,30.20,21.90,-4.00,7.40,8.20,17.60,233.30,235.00,234.00,32.70,35.30,26.90
 03:18:00  20/07/2019,2.39,60.50,59.77,1,59.84,37,20.22,-4.78,-26.83,3,29,29,30.67,3.78,78.39,-29.00,33.71,0,20.72,23.00,29.33,37,18.28,2,15.40,1,50.67,40.00,59.11,1,65.00,20.17,27.10,20.22,4,0,0,3394,3394,14.39,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.57,2.28,2.39,65.00,0,40,-4.00,29,4.33,-0.44,61.17,59.60,-4.78,1,35.52,29.20,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.28,35.64,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,17.72,36.10,2.22,10.00,20.00,1,16.22,20.00,10.00,1,20.50,2.11,0.00,18.50,36.10,0,0.00,20.00,1,5.90,30.20,21.90,-4.00,7.40,8.20,17.60,233.30,235.00,234.00,32.70,35.30,26.90
 03:20:00  20/07/2019,2.39,60.50,59.77,1,59.84,37,20.22,-4.78,-26.83,3,29,29,30.67,3.78,78.39,-29.00,33.71,0,20.72,23.00,29.33,37,18.28,2,15.40,1,50.67,40.00,59.11,1,65.00,20.17,27.10,20.22,4,0,0,3394,3394,14.39,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.57,2.28,2.39,65.00,0,40,-4.00,29,4.33,-0.44,61.17,59.60,-4.78,1,35.52,29.20,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.28,35.64,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,17.72,36.10,2.22,10.00,20.00,1,16.22,20.00,10.00,1,20.50,2.11,0.00,18.50,36.10,0,0.00,20.00,1,5.90,30.20,21.90,-4.00,7.40,8.20,17.60,233.30,235.00,234.00,32.70,35.30,26.90
 03:22:00  20/07/2019,2.39,59.11,59.77,1,59.41,36,20.22,-4.28,-27.39,3,41,32,30.67,3.33,79.00,-29.00,33.71,0,20.72,23.00,29.33,36,18.28,2,18.20,1,50.28,39.72,59.83,1,65.00,20.17,25.40,20.22,4,0,0,3394,3394,14.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.70,2.56,2.39,65.00,0,38,-4.00,29,2.83,-1.44,59.94,59.22,-4.28,1,35.52,29.54,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.28,35.72,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,17.72,36.10,2.22,10.00,20.00,1,15.78,20.00,10.00,1,20.50,2.50,0.00,18.50,36.10,0,0.00,20.00,1,4.30,30.20,15.70,-4.00,4.90,6.30,21.00,233.30,235.00,234.00,22.20,27.60,19.30
 03:24:00  20/07/2019,2.39,59.11,59.77,1,59.41,36,20.22,-4.28,-27.39,3,41,32,30.67,3.33,79.00,-29.00,33.71,0,20.72,23.00,29.33,36,18.28,2,18.20,1,50.28,39.72,59.83,1,65.00,20.17,25.40,20.22,4,0,0,3394,3394,14.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.70,2.56,2.39,65.00,0,38,-4.00,29,2.83,-1.44,59.94,59.22,-4.28,1,35.52,29.54,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.28,35.72,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,17.72,36.10,2.22,10.00,20.00,1,15.78,20.00,10.00,1,20.50,2.50,0.00,18.50,36.10,0,0.00,20.00,1,4.30,30.20,15.70,-4.00,4.90,6.30,21.00,233.30,235.00,234.00,22.20,27.60,19.30
 03:26:00  20/07/2019,2.39,58.11,59.77,1,59.99,38,20.22,-4.28,-29.83,2,36,32,32.89,3.06,72.00,-29.00,33.71,0,20.72,23.00,29.33,38,18.28,2,15.80,1,50.28,39.72,58.72,1,65.00,20.17,27.60,20.22,4,0,0,3394,3394,13.19,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.43,2.28,2.39,65.00,0,39,-4.00,29,3.33,-0.78,58.50,59.78,-4.00,1,35.52,29.71,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.28,35.56,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,17.72,36.10,2.22,10.00,20.00,1,15.78,20.00,10.00,1,20.50,2.50,0.00,18.50,36.10,0,0.00,20.00,1,4.30,30.20,15.70,-4.00,4.90,6.30,21.00,233.30,235.00,234.00,22.20,27.60,19.30
 03:28:00  20/07/2019,2.39,58.11,59.77,1,59.99,38,20.22,-4.28,-29.83,2,36,32,32.89,3.06,72.00,-29.00,33.71,0,20.72,23.00,29.33,38,18.28,2,15.80,1,50.28,39.72,58.72,1,65.00,20.17,27.60,20.22,4,0,0,3394,3394,13.19,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.43,2.28,2.39,65.00,0,39,-4.00,29,3.33,-0.78,58.50,59.78,-4.00,1,35.52,29.71,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.28,35.56,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,17.72,36.10,2.22,10.00,20.00,1,15.78,20.00,10.00,1,20.50,2.50,0.00,18.50,36.10,0,0.00,20.00,1,4.30,30.20,15.70,-4.00,4.90,6.30,21.00,233.30,235.00,234.00,22.20,27.60,19.30
 03:30:00  20/07/2019,2.39,58.67,59.77,1,59.63,37,20.22,-4.00,-29.83,2,41,50,32.89,3.06,72.89,-29.00,33.71,0,20.72,23.28,29.33,37,18.28,2,17.00,1,49.72,39.44,58.33,1,65.00,20.17,26.80,20.22,4,0,0,3394,3394,13.04,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.28,2.39,65.00,0,38,-4.00,29,4.39,0.44,59.06,59.41,-4.00,1,35.52,29.76,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.28,35.60,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,17.72,36.10,2.22,10.00,20.00,1,15.78,20.00,10.00,1,20.50,2.50,0.00,18.50,36.10,0,0.00,20.00,1,4.30,30.20,15.70,-4.00,4.90,6.30,21.00,233.30,235.00,234.00,22.20,27.60,19.30
 03:32:00  20/07/2019,2.39,58.67,59.77,1,59.63,37,20.22,-4.00,-29.83,2,41,50,32.89,3.06,72.89,-29.00,33.71,0,20.72,23.28,29.33,37,18.28,2,17.00,1,49.72,39.44,58.33,1,65.00,20.17,26.80,20.22,4,0,0,3394,3394,13.04,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.28,2.39,65.00,0,38,-4.00,29,4.39,0.44,59.06,59.41,-4.00,1,35.52,29.76,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.28,35.60,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,17.72,36.10,2.22,10.00,20.00,1,15.78,20.00,10.00,1,20.50,2.50,0.00,18.50,36.10,0,0.00,20.00,1,4.30,30.20,15.70,-4.00,4.90,6.30,21.00,233.30,235.00,234.00,23.10,28.60,19.30
 03:34:00  20/07/2019,2.39,58.67,59.77,1,59.63,37,20.22,-4.00,-29.83,2,41,50,32.89,3.06,72.89,-29.00,33.71,0,20.72,23.28,29.33,37,18.28,2,17.00,1,49.72,39.44,58.33,1,65.00,20.17,26.80,20.22,4,0,0,3394,3394,13.04,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.28,2.39,65.00,0,38,-4.00,29,4.39,0.44,59.06,59.41,-4.00,1,35.52,29.76,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.28,35.60,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,17.72,36.10,2.22,10.00,20.00,1,15.78,20.00,10.00,1,20.50,2.50,0.00,18.50,36.10,0,0.00,20.00,1,4.30,30.20,15.70,-4.00,4.90,6.30,21.00,233.30,235.00,234.00,23.10,28.60,19.30
 03:36:00  20/07/2019,2.39,60.00,59.77,1,59.87,39,20.22,-3.61,-28.33,2,44,50,31.28,3.06,79.17,-29.00,33.71,0,20.72,23.28,29.33,39,18.28,2,17.80,1,49.11,39.44,57.94,1,65.00,20.17,27.70,20.22,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.28,2.39,65.00,0,41,-4.00,29,6.33,2.83,60.28,59.67,-3.61,1,35.52,30.10,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.28,35.67,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.00,0.00,17.72,36.10,2.22,10.00,20.00,1,15.78,20.00,10.00,1,20.50,2.50,0.00,18.50,36.10,0,0.00,20.00,1,4.30,30.20,15.70,-4.00,4.90,6.30,21.00,233.30,235.00,234.00,23.10,28.60,19.30
 03:38:00  20/07/2019,2.39,60.00,59.77,1,59.87,39,20.22,-3.61,-28.33,2,44,50,31.28,3.06,79.17,-29.00,33.71,0,20.72,23.28,29.33,39,18.28,2,17.80,1,49.11,39.44,57.94,1,65.00,20.17,27.70,20.22,4,0,0,3394,3394,13.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.28,2.39,65.00,0,41,-4.00,29,6.33,2.83,60.28,59.67,-3.61,1,35.52,30.10,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.28,35.67,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.00,0.00,17.72,36.10,2.22,10.00,20.00,1,15.78,20.00,10.00,1,20.50,2.50,0.00,18.50,36.10,0,0.00,20.00,1,4.30,30.20,15.70,-4.00,4.90,6.30,21.00,233.30,235.00,234.00,23.10,28.60,19.30
 03:40:00  20/07/2019,2.39,61.00,59.77,1,59.61,38,20.22,-3.61,-29.00,2,47,50,31.83,3.06,79.17,-29.00,33.71,0,21.11,23.28,29.33,38,18.28,2,17.30,1,50.33,39.11,57.94,1,65.00,20.17,26.30,20.22,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.28,2.39,65.00,0,42,-4.00,29,5.56,1.67,61.28,59.40,-3.61,1,35.52,29.95,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.28,35.56,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.00,0.00,17.72,36.10,2.22,10.00,20.00,1,15.78,20.00,10.00,1,20.50,2.50,0.00,18.50,36.10,0,0.00,20.00,1,4.30,30.20,15.70,-4.00,4.90,6.30,21.00,233.30,235.00,234.00,23.10,28.60,19.30
 03:42:00  20/07/2019,2.39,61.00,59.77,1,59.61,38,20.22,-3.61,-29.00,2,47,50,31.83,3.06,79.17,-29.00,33.71,0,21.11,23.28,29.33,38,18.28,2,17.30,1,50.33,39.11,57.94,1,65.00,20.17,26.30,20.22,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.28,2.39,65.00,0,42,-4.00,29,5.56,1.67,61.28,59.40,-3.61,1,35.52,29.95,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.28,35.56,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.00,0.00,17.72,36.10,2.22,10.00,20.00,1,15.78,20.00,10.00,1,20.50,2.50,0.00,18.50,36.10,0,0.00,20.00,1,3.80,30.20,15.00,-4.00,6.50,4.80,15.80,233.30,235.00,234.70,28.60,21.00,17.20
 03:44:00  20/07/2019,2.39,61.00,59.77,1,59.61,38,20.22,-3.61,-29.00,2,47,50,31.83,3.06,79.17,-29.00,33.71,0,21.11,23.28,29.33,38,18.28,2,17.30,1,50.33,39.11,57.94,1,65.00,20.17,26.30,20.22,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.28,2.39,65.00,0,42,-4.00,29,5.56,1.67,61.28,59.40,-3.61,1,35.52,29.95,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.28,35.56,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.00,0.00,17.72,36.10,2.22,10.00,20.00,1,15.78,20.00,10.00,1,20.50,2.50,0.00,18.50,36.10,0,0.00,20.00,1,3.80,30.20,15.00,-4.00,6.50,4.80,15.80,233.30,235.00,234.70,28.60,21.00,17.20
 03:46:00  20/07/2019,2.39,60.39,59.77,1,59.83,37,20.22,-3.61,-30.67,1,33,50,33.44,2.72,81.50,-29.00,33.71,0,21.11,23.28,29.33,37,18.28,2,14.60,1,52.11,39.11,57.39,1,65.00,20.17,27.60,20.22,4,0,0,3394,3394,12.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.28,2.39,65.00,0,44,-4.00,29,4.56,1.11,60.39,59.63,-3.61,1,35.52,30.23,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.28,35.52,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.00,0.00,17.72,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,20.50,2.22,0.00,18.50,36.10,0,0.00,20.00,1,3.80,30.20,15.00,-4.00,6.50,4.80,15.80,233.30,235.00,234.70,28.60,21.00,17.20
 03:48:00  20/07/2019,2.39,60.39,59.77,1,59.83,37,20.22,-3.61,-30.67,1,33,50,33.44,2.72,81.50,-29.00,33.71,0,21.11,23.28,29.33,37,18.28,2,14.60,1,52.11,39.11,57.39,1,65.00,20.17,27.60,20.22,4,0,0,3394,3394,12.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.28,2.39,65.00,0,44,-4.00,29,4.56,1.11,60.39,59.63,-3.61,1,35.52,30.23,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.28,35.52,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.00,0.00,17.72,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,20.50,2.22,0.00,18.50,36.10,0,0.00,20.00,1,3.80,30.20,15.00,-4.00,6.50,4.80,15.80,233.30,235.00,234.70,28.60,21.00,17.20
 03:50:00  20/07/2019,2.39,59.28,59.77,1,59.83,37,20.22,-2.50,-29.78,2,41,50,32.78,2.72,76.22,-29.00,33.71,0,20.83,23.28,29.33,37,18.28,2,19.20,1,55.33,39.11,55.94,1,65.00,20.17,28.80,20.22,4,0,0,3394,3394,13.00,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.71,2.56,2.39,65.00,0,50,-4.00,29,4.83,2.33,59.33,59.63,-2.56,1,35.52,31.05,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.28,35.60,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.00,0.00,17.72,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,20.50,2.22,0.00,18.50,36.10,0,0.00,20.00,1,3.80,30.20,15.00,-4.00,6.50,4.80,15.80,233.30,235.00,234.70,28.60,21.00,17.20
 03:52:00  20/07/2019,2.39,59.28,59.77,1,59.83,37,20.22,-2.50,-29.78,2,41,50,32.78,2.72,76.22,-29.00,33.71,0,20.83,23.28,29.33,37,18.28,2,19.20,1,55.33,39.11,55.94,1,65.00,20.17,28.80,20.22,4,0,0,3394,3394,13.00,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.71,2.56,2.39,65.00,0,50,-4.00,29,4.83,2.33,59.33,59.63,-2.56,1,35.52,31.05,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.28,35.60,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.00,0.00,17.72,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,20.50,2.22,0.00,18.50,36.10,0,0.00,20.00,1,2.70,30.20,14.00,-4.00,7.10,4.00,15.80,232.70,235.00,234.70,31.20,17.50,12.80
 03:54:00  20/07/2019,2.39,65.06,59.77,1,59.63,49,21.17,-6.00,-27.33,3,45,32,30.72,3.33,81.00,-29.00,33.71,0,21.11,23.28,29.33,49,18.28,2,22.90,1,59.00,38.72,53.11,1,65.00,21.17,34.10,20.22,4,0,0,3394,3394,14.30,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.18,2.06,2.39,65.00,0,32,-4.00,50,6.61,0.67,65.67,59.63,-5.89,1,35.52,28.12,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.28,35.31,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.39,0.00,17.72,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,20.50,2.22,0.00,18.50,36.10,0,0.00,20.00,1,2.70,30.20,14.00,-4.00,7.10,4.00,15.80,232.70,235.00,234.70,31.20,17.50,12.80
 03:56:00  20/07/2019,2.39,65.06,59.77,1,59.63,49,21.17,-6.00,-27.33,3,45,32,30.72,3.33,81.00,-29.00,33.71,0,21.11,23.28,29.33,49,18.28,2,22.90,1,59.00,38.72,53.11,1,65.00,21.17,34.10,20.22,4,0,0,3394,3394,14.30,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.18,2.06,2.39,65.00,0,32,-4.00,50,6.61,0.67,65.67,59.63,-5.89,1,35.52,28.12,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.28,35.31,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.39,0.00,17.72,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,20.50,2.22,0.00,18.50,36.10,0,0.00,20.00,1,2.70,30.20,14.00,-4.00,7.10,4.00,15.80,232.70,235.00,234.70,31.20,17.50,12.80
 03:58:00  20/07/2019,2.39,65.06,59.77,1,59.63,49,21.17,-6.00,-27.33,3,45,32,30.72,3.33,81.00,-29.00,33.71,0,21.11,23.28,29.33,49,18.28,2,22.90,1,59.00,38.72,53.11,1,65.00,21.17,34.10,20.22,4,0,0,3394,3394,14.30,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.18,2.06,2.39,65.00,0,32,-4.00,50,6.61,0.67,65.67,59.63,-5.89,1,35.52,28.12,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.28,35.31,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.39,0.00,17.72,36.10,2.22,10.00,20.00,1,16.11,20.00,10.00,1,20.50,2.22,0.00,18.50,36.10,0,0.00,20.00,1,2.70,30.20,14.00,-4.00,7.10,4.00,15.80,232.70,235.00,234.70,31.20,17.50,12.80
 04:00:00  20/07/2019,2.39,60.44,59.70,1,60.39,49,20.11,-4.50,-29.56,2,36,32,32.00,2.44,78.78,-29.00,33.71,0,21.11,23.28,29.33,49,18.28,2,10.70,1,56.44,38.72,48.28,1,65.00,20.22,28.00,20.22,4,0,0,3394,3394,13.42,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.06,2.39,65.00,0,32,-4.00,29,4.50,-0.11,61.00,60.18,-4.44,1,35.52,29.33,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.33,34.70,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.39,35.20,1.39,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.39,0.00,18.50,35.20,0,0.00,20.00,1,2.70,30.20,14.00,-4.00,7.10,4.00,15.80,232.70,235.00,234.70,31.20,17.50,12.80
 04:02:00  20/07/2019,2.39,60.44,59.70,1,60.39,49,20.11,-4.50,-29.56,2,36,32,32.00,2.44,78.78,-29.00,33.71,0,21.11,23.28,29.33,49,18.28,2,10.70,1,56.44,38.72,48.28,1,65.00,20.22,28.00,20.22,4,0,0,3394,3394,13.42,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.06,2.39,65.00,0,32,-4.00,29,4.50,-0.11,61.00,60.18,-4.44,1,35.52,29.33,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.33,34.70,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.39,35.20,1.39,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.39,0.00,18.50,35.20,0,0.00,20.00,1,2.70,30.20,11.20,-4.00,3.90,4.00,15.80,233.90,235.60,234.70,17.70,18.70,12.80
