CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 04:04:00  20/07/2019,2.39,59.39,59.63,1,59.49,36,19.39,-3.17,-27.33,3,55,55,30.28,2.94,77.83,-29.00,33.71,0,20.22,22.89,29.33,36,18.00,2,19.80,1,53.89,38.72,46.28,1,65.00,19.33,26.90,20.22,4,0,0,3394,3394,14.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.78,2.67,2.39,65.00,0,37,-4.00,29,3.78,0.67,59.72,59.29,-3.22,1,35.52,30.48,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.33,34.78,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.39,35.20,1.39,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.39,0.00,18.50,35.20,0,0.00,20.00,1,2.70,30.20,11.20,-4.00,3.90,4.00,15.80,233.90,235.60,234.70,17.70,18.70,12.80
 04:06:00  20/07/2019,2.39,59.39,59.63,1,59.49,36,19.39,-3.17,-27.33,3,55,55,30.28,2.94,77.83,-29.00,33.71,0,20.22,22.89,29.33,36,18.00,2,19.80,1,53.89,38.72,46.28,1,65.00,19.33,26.90,20.22,4,0,0,3394,3394,14.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.78,2.67,2.39,65.00,0,37,-4.00,29,3.78,0.67,59.72,59.29,-3.22,1,35.52,30.48,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.33,34.78,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.39,35.20,1.39,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.39,0.00,18.50,35.20,0,0.00,20.00,1,2.70,30.20,11.20,-4.00,3.90,4.00,15.80,233.90,235.60,234.70,17.70,18.70,12.80
 04:08:00  20/07/2019,2.39,58.06,59.63,1,59.68,39,20.06,-3.17,-28.78,2,56,56,31.61,2.94,79.50,-29.00,33.71,0,20.72,22.89,29.33,39,18.00,2,17.20,1,53.17,38.39,48.89,1,65.00,20.11,27.70,20.22,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.39,2.22,2.39,65.00,0,43,-4.00,29,4.94,1.89,58.11,59.49,-3.22,1,35.52,30.55,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.33,34.87,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.39,35.20,1.39,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.39,0.00,18.50,35.20,0,0.00,20.00,1,2.70,30.20,11.20,-4.00,3.90,4.00,15.80,233.90,235.60,234.70,17.70,18.70,12.80
 04:10:00  20/07/2019,2.39,58.06,59.63,1,59.68,39,20.06,-3.17,-28.78,2,56,56,31.61,2.94,79.50,-29.00,33.71,0,20.72,22.89,29.33,39,18.00,2,17.20,1,53.17,38.39,48.89,1,65.00,20.11,27.70,20.22,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.39,2.22,2.39,65.00,0,43,-4.00,29,4.94,1.89,58.11,59.49,-3.22,1,35.52,30.55,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.33,34.87,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.39,35.20,1.39,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.39,0.00,18.50,35.20,0,0.00,20.00,1,2.70,30.20,11.20,-4.00,3.90,4.00,15.80,233.90,235.60,234.70,17.70,18.70,12.80
 04:12:00  20/07/2019,2.39,58.33,59.59,1,59.59,38,20.06,-3.17,-28.78,2,59,59,31.28,2.67,80.00,-29.00,33.71,0,20.72,22.89,29.33,38,18.00,2,15.80,1,52.83,38.39,52.11,1,65.00,20.11,27.70,20.22,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.47,2.22,2.39,65.00,0,49,-4.00,29,5.72,2.67,58.39,59.37,-3.22,1,35.52,30.52,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,34.97,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.39,35.20,1.39,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.39,0.00,18.50,35.20,0,0.00,20.00,1,4.70,30.20,15.70,-4.00,4.50,6.40,13.70,233.90,235.60,234.70,20.40,27.90,20.80
 04:14:00  20/07/2019,2.39,58.33,59.59,1,59.59,38,20.06,-3.17,-28.78,2,59,59,31.28,2.67,80.00,-29.00,33.71,0,20.72,22.89,29.33,38,18.00,2,15.80,1,52.83,38.39,52.11,1,65.00,20.11,27.70,20.22,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.47,2.22,2.39,65.00,0,49,-4.00,29,5.72,2.67,58.39,59.37,-3.22,1,35.52,30.52,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,34.97,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.39,35.20,1.39,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.39,0.00,18.50,35.20,0,0.00,20.00,1,4.70,30.20,15.70,-4.00,4.50,6.40,13.70,233.90,235.60,234.70,20.40,27.90,20.80
 04:16:00  20/07/2019,2.39,58.33,59.59,1,59.59,38,20.06,-3.17,-28.78,2,59,59,31.28,2.67,80.00,-29.00,33.71,0,20.72,22.89,29.33,38,18.00,2,15.80,1,52.83,38.39,52.11,1,65.00,20.11,27.70,20.22,4,0,0,3394,3394,13.63,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.47,2.22,2.39,65.00,0,49,-4.00,29,5.72,2.67,58.39,59.37,-3.22,1,35.52,30.52,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,34.97,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.39,35.20,1.39,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.39,0.00,18.50,35.20,0,0.00,20.00,1,4.70,30.20,15.70,-4.00,4.50,6.40,13.70,233.90,235.60,234.70,20.40,27.90,20.80
 04:18:00  20/07/2019,2.39,57.94,59.59,1,59.80,39,20.06,-2.83,-29.11,2,58,58,31.83,2.67,80.56,-29.00,33.71,0,20.72,23.17,29.33,39,18.00,2,16.70,1,52.50,38.00,53.83,1,65.00,20.11,27.70,20.22,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.54,2.22,2.39,65.00,0,50,-4.00,29,4.83,1.94,57.94,59.61,-2.83,1,35.52,30.75,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,35.05,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.50,0.00,17.39,35.20,1.72,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.72,0.00,18.50,35.20,0,0.00,20.00,1,4.70,30.20,15.70,-4.00,4.50,6.40,13.70,233.90,235.60,234.70,20.40,27.90,20.80
 04:20:00  20/07/2019,2.39,57.94,59.59,1,59.80,39,20.06,-2.83,-29.11,2,58,58,31.83,2.67,80.56,-29.00,33.71,0,20.72,23.17,29.33,39,18.00,2,16.70,1,52.50,38.00,53.83,1,65.00,20.11,27.70,20.22,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.54,2.22,2.39,65.00,0,50,-4.00,29,4.83,1.94,57.94,59.61,-2.83,1,35.52,30.75,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,35.05,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.50,0.00,17.39,35.20,1.72,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.72,0.00,18.50,35.20,0,0.00,20.00,1,4.70,30.20,15.70,-4.00,4.50,6.40,13.70,233.90,235.60,234.70,20.40,27.90,20.80
 04:22:00  20/07/2019,2.39,58.56,59.55,1,60.55,36,19.67,-4.83,-29.78,2,54,54,32.61,2.67,81.28,-29.00,33.71,0,19.94,23.17,29.33,36,18.00,2,26.30,1,52.50,38.00,53.83,1,65.00,19.78,37.70,20.22,4,0,0,3394,3394,13.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.33,3.17,2.39,65.00,0,43,-4.00,50,5.28,0.28,57.94,60.63,-4.72,1,35.52,29.07,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,35.14,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.50,0.00,17.39,35.20,1.72,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.72,0.00,18.50,35.20,0,0.00,20.00,1,4.70,30.20,15.70,-4.00,4.00,6.40,15.80,233.90,235.60,234.10,18.30,29.80,20.80
 04:24:00  20/07/2019,2.39,58.56,59.55,1,60.55,36,19.67,-4.83,-29.78,2,54,54,32.61,2.67,81.28,-29.00,33.71,0,19.94,23.17,29.33,36,18.00,2,26.30,1,52.50,38.00,53.83,1,65.00,19.78,37.70,20.22,4,0,0,3394,3394,13.05,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.33,3.17,2.39,65.00,0,43,-4.00,50,5.28,0.28,57.94,60.63,-4.72,1,35.52,29.07,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,35.14,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.50,0.00,17.39,35.20,1.72,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.72,0.00,18.50,35.20,0,0.00,20.00,1,4.70,30.20,15.70,-4.00,4.00,6.40,15.80,233.90,235.60,234.10,18.30,29.80,20.80
 04:26:00  20/07/2019,2.39,61.83,59.55,1,57.95,52,21.00,-3.83,-31.00,1,39,50,33.94,2.67,78.50,-29.00,33.71,0,21.67,23.17,29.33,52,18.00,2,14.50,1,52.22,37.72,59.17,1,65.00,20.94,18.10,20.22,4,0,0,3394,3394,12.45,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.48,1.33,2.39,65.00,0,35,-4.00,29,1.89,-1.83,62.39,57.76,-3.83,1,35.52,29.91,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.60,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.39,35.20,1.28,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.28,0.00,18.50,35.20,0,0.00,20.00,1,4.70,30.20,15.70,-4.00,4.00,6.40,15.80,233.90,235.60,234.10,18.30,29.80,20.80
 04:28:00  20/07/2019,2.39,61.83,59.55,1,57.95,52,21.00,-3.83,-31.00,1,39,50,33.94,2.67,78.50,-29.00,33.71,0,21.67,23.17,29.33,52,18.00,2,14.50,1,52.22,37.72,59.17,1,65.00,20.94,18.10,20.22,4,0,0,3394,3394,12.45,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.48,1.33,2.39,65.00,0,35,-4.00,29,1.89,-1.83,62.39,57.76,-3.83,1,35.52,29.91,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.60,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.39,35.20,1.28,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.28,0.00,18.50,35.20,0,0.00,20.00,1,4.70,30.20,15.70,-4.00,4.00,6.40,15.80,233.90,235.60,234.10,18.30,29.80,20.80
 04:30:00  20/07/2019,2.39,59.50,59.55,1,59.67,42,19.06,-4.61,-26.94,3,49,32,29.61,2.67,80.44,-29.00,33.71,0,20.06,22.83,29.33,42,18.00,2,14.50,1,51.83,37.72,58.56,1,65.00,19.11,28.20,19.94,4,0,0,3394,3394,14.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.98,2.78,2.39,65.00,0,29,-4.00,29,2.39,-2.33,59.44,59.46,-4.67,1,35.52,29.23,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.60,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.39,35.20,1.28,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.28,0.00,18.50,35.20,0,0.00,20.00,1,4.70,30.20,15.70,-4.00,4.00,6.40,15.80,233.90,235.60,234.10,18.30,29.80,20.80
 04:32:00  20/07/2019,2.39,59.50,59.55,1,59.67,42,19.06,-4.61,-26.94,3,49,32,29.61,2.67,80.44,-29.00,33.71,0,20.06,22.83,29.33,42,18.00,2,14.50,1,51.83,37.72,58.56,1,65.00,19.11,28.20,19.94,4,0,0,3394,3394,14.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.98,2.78,2.39,65.00,0,29,-4.00,29,2.39,-2.33,59.44,59.46,-4.67,1,35.52,29.23,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.60,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.39,35.20,1.28,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.28,0.00,18.50,35.20,0,0.00,20.00,1,4.70,30.20,14.60,-4.00,3.30,6.40,15.80,233.90,235.60,234.10,15.50,27.10,22.30
 04:34:00  20/07/2019,2.39,59.50,59.55,1,59.67,42,19.06,-4.61,-26.94,3,49,32,29.61,2.67,80.44,-29.00,33.71,0,20.06,22.83,29.33,42,18.00,2,14.50,1,51.83,37.72,58.56,1,65.00,19.11,28.20,19.94,4,0,0,3394,3394,14.54,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.98,2.78,2.39,65.00,0,29,-4.00,29,2.39,-2.33,59.44,59.46,-4.67,1,35.52,29.23,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.60,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.39,35.20,1.28,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.28,0.00,18.50,35.20,0,0.00,20.00,1,4.70,30.20,14.60,-4.00,3.30,6.40,15.80,233.90,235.60,234.10,15.50,27.10,22.30
 04:36:00  20/07/2019,2.39,57.50,59.48,1,59.82,41,20.00,-3.22,-30.00,2,40,50,33.00,3.00,77.11,-29.00,33.71,0,20.33,22.83,29.33,41,18.00,2,17.00,1,52.89,37.72,56.61,1,65.00,19.94,27.10,19.94,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.43,2.28,2.39,65.00,0,35,-4.00,29,2.72,-0.44,57.28,59.62,-3.17,1,35.52,30.44,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.70,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.39,35.20,1.28,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.28,0.00,18.50,35.20,0,0.00,20.00,1,4.70,30.20,14.60,-4.00,3.30,6.40,15.80,233.90,235.60,234.10,15.50,27.10,22.30
 04:38:00  20/07/2019,2.39,57.50,59.48,1,59.82,41,20.00,-3.22,-30.00,2,40,50,33.00,3.00,77.11,-29.00,33.71,0,20.33,22.83,29.33,41,18.00,2,17.00,1,52.89,37.72,56.61,1,65.00,19.94,27.10,19.94,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.43,2.28,2.39,65.00,0,35,-4.00,29,2.72,-0.44,57.28,59.62,-3.17,1,35.52,30.44,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.70,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.39,35.20,1.28,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.28,0.00,18.50,35.20,0,0.00,20.00,1,4.70,30.20,14.60,-4.00,3.30,6.40,15.80,233.90,235.60,234.10,15.50,27.10,22.30
 04:40:00  20/07/2019,2.39,58.33,59.44,1,59.50,37,19.61,-3.72,-27.39,3,44,32,30.50,3.00,82.56,-29.00,33.71,0,20.61,22.83,29.33,37,18.00,2,15.80,1,54.56,37.72,51.44,1,65.00,19.61,27.80,19.94,4,0,0,3394,3394,14.25,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.43,2.28,2.39,65.00,0,37,-4.00,29,4.22,0.61,58.33,59.30,-3.67,1,35.52,30.01,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.78,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,17.39,35.20,1.28,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.28,0.00,18.50,35.20,0,0.00,20.00,1,4.70,30.20,14.60,-4.00,3.30,6.40,15.80,233.90,235.60,234.10,15.50,27.10,22.30
 04:42:00  20/07/2019,2.39,58.33,59.44,1,59.50,37,19.61,-3.72,-27.39,3,44,32,30.50,3.00,82.56,-29.00,33.71,0,20.61,22.83,29.33,37,18.00,2,15.80,1,54.56,37.72,51.44,1,65.00,19.61,27.80,19.94,4,0,0,3394,3394,14.25,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.43,2.28,2.39,65.00,0,37,-4.00,29,4.22,0.61,58.33,59.30,-3.67,1,35.52,30.01,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.78,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,17.39,35.20,1.28,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.28,0.00,18.50,35.20,0,0.00,20.00,1,4.70,30.20,17.30,-4.00,3.30,8.40,14.90,234.40,235.60,234.10,16.90,36.20,22.30
 04:44:00  20/07/2019,2.39,59.94,59.41,1,59.39,38,19.89,-3.72,-29.78,2,35,32,32.67,3.00,80.39,-29.00,33.71,0,20.61,22.83,29.33,38,18.00,2,14.40,1,54.56,37.72,45.22,1,65.00,19.89,26.90,19.94,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.43,2.28,2.39,65.00,0,38,-4.00,29,6.83,3.06,60.50,59.20,-3.67,1,35.52,30.01,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.88,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,17.39,35.20,1.28,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.28,0.00,18.50,35.20,0,0.00,20.00,1,4.70,30.20,17.30,-4.00,3.30,8.40,14.90,234.40,235.60,234.10,16.90,36.20,22.30
 04:46:00  20/07/2019,2.39,59.94,59.41,1,59.39,38,19.89,-3.72,-29.78,2,35,32,32.67,3.00,80.39,-29.00,33.71,0,20.61,22.83,29.33,38,18.00,2,14.40,1,54.56,37.72,45.22,1,65.00,19.89,26.90,19.94,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.43,2.28,2.39,65.00,0,38,-4.00,29,6.83,3.06,60.50,59.20,-3.67,1,35.52,30.01,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.88,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,17.39,35.20,1.28,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.28,0.00,18.50,35.20,0,0.00,20.00,1,4.70,30.20,17.30,-4.00,3.30,8.40,14.90,234.40,235.60,234.10,16.90,36.20,22.30
 04:48:00  20/07/2019,2.39,59.94,59.41,1,59.39,38,19.89,-3.72,-29.78,2,35,32,32.67,3.00,80.39,-29.00,33.71,0,20.61,22.83,29.33,38,18.00,2,14.40,1,54.56,37.72,45.22,1,65.00,19.89,26.90,19.94,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.43,2.28,2.39,65.00,0,38,-4.00,29,6.83,3.06,60.50,59.20,-3.67,1,35.52,30.01,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.88,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,17.39,35.20,1.28,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.28,0.00,18.50,35.20,0,0.00,20.00,1,4.70,30.20,17.30,-4.00,3.30,8.40,14.90,234.40,235.60,234.10,16.90,36.20,22.30
 04:50:00  20/07/2019,2.39,59.11,59.41,1,59.52,37,19.89,-2.78,-27.50,3,46,32,30.61,3.00,82.06,-29.00,33.71,0,20.61,22.83,29.33,37,18.00,2,17.00,1,53.06,37.39,45.22,1,65.00,19.89,28.60,19.94,4,0,0,3394,3394,14.19,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.71,2.56,2.39,65.00,0,46,-4.00,29,4.17,1.28,59.67,59.33,-2.78,1,35.52,30.79,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.98,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,17.39,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,20.50,1.72,0.00,18.50,35.20,0,0.00,20.00,1,4.70,30.20,17.30,-4.00,3.30,8.40,14.90,234.40,235.60,234.10,16.90,36.20,22.30
 04:52:00  20/07/2019,2.39,59.11,59.41,1,59.52,37,19.89,-2.78,-27.50,3,46,32,30.61,3.00,82.06,-29.00,33.71,0,20.61,22.83,29.33,37,18.00,2,17.00,1,53.06,37.39,45.22,1,65.00,19.89,28.60,19.94,4,0,0,3394,3394,14.19,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.71,2.56,2.39,65.00,0,46,-4.00,29,4.17,1.28,59.67,59.33,-2.78,1,35.52,30.79,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.98,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,17.39,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,20.50,1.72,0.00,18.50,35.20,0,0.00,20.00,1,3.40,30.20,14.40,-4.00,3.80,7.20,15.40,234.40,235.60,234.10,17.50,31.10,15.40
 04:54:00  20/07/2019,2.39,62.11,59.41,1,58.69,43,20.50,-5.50,-29.28,2,37,32,32.61,3.33,79.61,-29.00,33.71,0,19.94,22.83,29.33,43,18.00,2,29.60,1,53.06,37.39,48.94,1,65.00,20.39,29.60,19.94,4,0,0,3394,3394,13.38,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.93,2.89,2.39,65.00,0,38,-4.00,50,3.06,-2.44,62.22,58.76,-5.44,1,35.52,28.50,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,35.05,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,17.39,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,20.50,1.72,0.00,18.22,35.20,0,0.00,20.00,1,3.40,30.20,14.40,-4.00,3.80,7.20,15.40,234.40,235.60,234.10,17.50,31.10,15.40
 04:56:00  20/07/2019,2.39,62.11,59.41,1,58.69,43,20.50,-5.50,-29.28,2,37,32,32.61,3.33,79.61,-29.00,33.71,0,19.94,22.83,29.33,43,18.00,2,29.60,1,53.06,37.39,48.94,1,65.00,20.39,29.60,19.94,4,0,0,3394,3394,13.38,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.93,2.89,2.39,65.00,0,38,-4.00,50,3.06,-2.44,62.22,58.76,-5.44,1,35.52,28.50,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,35.05,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,17.39,35.20,1.61,10.00,20.00,1,16.50,20.00,10.00,1,20.50,1.72,0.00,18.22,35.20,0,0.00,20.00,1,3.40,30.20,14.40,-4.00,3.80,7.20,15.40,234.40,235.60,234.10,17.50,31.10,15.40
 04:58:00  20/07/2019,2.39,59.11,59.37,1,59.93,55,20.50,-5.06,-29.28,2,37,32,32.00,2.89,79.61,-29.00,33.71,0,21.56,22.83,29.33,55,18.00,2,7.10,1,52.39,37.39,56.89,1,65.00,20.67,25.30,19.94,4,0,0,3394,3394,13.38,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.65,1.39,2.39,65.00,0,30,-4.00,29,3.06,-2.11,59.17,59.69,-5.00,1,35.52,28.86,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.22,34.59,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.39,35.20,1.22,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.28,0.00,18.22,35.20,0,0.00,20.00,1,3.40,30.20,14.40,-4.00,3.80,7.20,15.40,234.40,235.60,234.10,17.50,31.10,15.40
 05:00:00  20/07/2019,2.39,59.11,59.37,1,59.93,55,20.50,-5.06,-29.28,2,37,32,32.00,2.89,79.61,-29.00,33.71,0,21.56,22.83,29.33,55,18.00,2,7.10,1,52.39,37.39,56.89,1,65.00,20.67,25.30,19.94,4,0,0,3394,3394,13.38,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.65,1.39,2.39,65.00,0,30,-4.00,29,3.06,-2.11,59.17,59.69,-5.00,1,35.52,28.86,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.22,34.59,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.39,35.20,1.22,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.28,0.00,18.22,35.20,0,0.00,20.00,1,3.40,30.20,14.40,-4.00,3.80,7.20,15.40,234.40,235.60,234.10,17.50,31.10,15.40
 05:02:00  20/07/2019,2.39,59.11,59.37,1,59.93,55,20.50,-5.06,-29.28,2,37,32,32.00,2.89,79.61,-29.00,33.71,0,21.56,22.83,29.33,55,18.00,2,7.10,1,52.39,37.39,56.89,1,65.00,20.67,25.30,19.94,4,0,0,3394,3394,13.38,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.65,1.39,2.39,65.00,0,30,-4.00,29,3.06,-2.11,59.17,59.69,-5.00,1,35.52,28.86,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.22,34.59,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.39,35.20,1.22,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.28,0.00,18.22,35.20,0,0.00,20.00,1,3.40,30.20,11.70,-4.00,3.80,4.30,15.40,234.40,235.60,235.20,16.70,19.10,15.40
 05:04:00  20/07/2019,2.39,58.78,59.29,1,59.38,36,18.83,-3.61,-27.72,2,50,50,30.56,2.89,74.94,-29.00,33.71,0,19.78,22.83,29.33,36,17.72,2,17.50,1,52.06,37.11,58.33,1,65.00,18.83,26.70,19.94,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.90,2.83,2.39,65.00,0,29,-4.00,29,3.06,-0.56,59.17,59.14,-3.67,1,35.52,30.07,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.22,34.69,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.11,35.20,1.22,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.28,0.00,18.22,35.20,0,0.00,20.00,1,3.40,30.20,11.70,-4.00,3.80,4.30,15.40,234.40,235.60,235.20,16.70,19.10,15.40
 05:06:00  20/07/2019,2.39,58.78,59.29,1,59.38,36,18.83,-3.61,-27.72,2,50,50,30.56,2.89,74.94,-29.00,33.71,0,19.78,22.83,29.33,36,17.72,2,17.50,1,52.06,37.11,58.33,1,65.00,18.83,26.70,19.94,4,0,0,3394,3394,14.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.90,2.83,2.39,65.00,0,29,-4.00,29,3.06,-0.56,59.17,59.14,-3.67,1,35.52,30.07,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.22,34.69,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.11,35.20,1.22,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.28,0.00,18.22,35.20,0,0.00,20.00,1,3.40,30.20,11.70,-4.00,3.80,4.30,15.40,234.40,235.60,235.20,16.70,19.10,15.40
 05:08:00  20/07/2019,2.39,57.22,59.29,1,59.42,40,19.83,-3.06,-28.50,2,53,53,31.50,2.89,78.22,-29.00,33.71,0,20.33,22.83,29.33,40,17.72,2,18.70,1,51.50,37.11,57.67,1,65.00,19.83,28.00,19.94,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.33,2.39,65.00,0,35,-4.00,29,3.39,0.39,57.11,59.22,-3.00,1,35.52,30.59,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.22,34.77,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,17.11,35.20,1.22,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.28,0.00,18.22,35.20,0,0.00,20.00,1,3.40,30.20,11.70,-4.00,3.80,4.30,15.40,234.40,235.60,235.20,16.70,19.10,15.40
 05:10:00  20/07/2019,2.39,57.22,59.29,1,59.42,40,19.83,-3.06,-28.50,2,53,53,31.50,2.89,78.22,-29.00,33.71,0,20.33,22.83,29.33,40,17.72,2,18.70,1,51.50,37.11,57.67,1,65.00,19.83,28.00,19.94,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.33,2.39,65.00,0,35,-4.00,29,3.39,0.39,57.11,59.22,-3.00,1,35.52,30.59,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.22,34.77,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,17.11,35.20,1.22,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.28,0.00,18.22,35.20,0,0.00,20.00,1,3.40,30.20,11.70,-4.00,3.80,4.30,15.40,234.40,235.60,235.20,16.70,19.10,15.40
 05:12:00  20/07/2019,2.39,57.22,59.29,1,59.42,38,19.83,-3.72,-28.89,2,53,53,31.50,2.89,80.06,-29.00,33.71,0,20.61,22.83,29.33,38,17.72,2,16.70,1,50.83,37.11,57.00,1,65.00,19.83,27.50,19.94,4,0,0,3394,3394,13.49,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.38,2.33,2.39,65.00,0,37,-4.00,29,4.06,0.39,57.11,59.22,-3.67,1,35.52,29.99,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.50,34.86,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,17.11,35.20,1.50,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.28,0.00,18.22,35.20,0,0.00,20.00,1,4.20,30.20,15.10,-4.00,5.60,5.10,13.90,234.40,235.60,235.20,24.90,22.60,18.90
 05:14:00  20/07/2019,2.39,57.22,59.29,1,59.42,38,19.83,-3.72,-28.89,2,53,53,31.50,2.89,80.06,-29.00,33.71,0,20.61,22.83,29.33,38,17.72,2,16.70,1,50.83,37.11,57.00,1,65.00,19.83,27.50,19.94,4,0,0,3394,3394,13.49,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.38,2.33,2.39,65.00,0,37,-4.00,29,4.06,0.39,57.11,59.22,-3.67,1,35.52,29.99,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.50,34.86,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,17.11,35.20,1.50,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.28,0.00,18.22,35.20,0,0.00,20.00,1,4.20,30.20,15.10,-4.00,5.60,5.10,13.90,234.40,235.60,235.20,24.90,22.60,18.90
 05:16:00  20/07/2019,2.39,59.28,59.25,1,59.33,38,19.83,-4.22,-30.39,2,34,32,33.11,2.89,80.89,-29.00,33.71,0,20.61,22.83,29.33,38,17.72,2,13.70,1,50.06,37.11,57.61,1,65.00,19.83,27.00,19.94,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.38,2.33,2.39,65.00,0,35,-4.00,29,6.56,2.33,59.83,59.13,-4.22,1,35.52,29.58,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.50,34.95,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,17.11,35.20,1.50,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.61,0.00,18.22,35.20,0,0.00,20.00,1,4.20,30.20,15.10,-4.00,5.60,5.10,13.90,234.40,235.60,235.20,24.90,22.60,18.90
 05:18:00  20/07/2019,2.39,59.28,59.25,1,59.33,38,19.83,-4.22,-30.39,2,34,32,33.11,2.89,80.89,-29.00,33.71,0,20.61,22.83,29.33,38,17.72,2,13.70,1,50.06,37.11,57.61,1,65.00,19.83,27.00,19.94,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.38,2.33,2.39,65.00,0,35,-4.00,29,6.56,2.33,59.83,59.13,-4.22,1,35.52,29.58,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.50,34.95,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,17.11,35.20,1.50,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.61,0.00,18.22,35.20,0,0.00,20.00,1,4.20,30.20,15.10,-4.00,5.60,5.10,13.90,234.40,235.60,235.20,24.90,22.60,18.90
 05:20:00  20/07/2019,2.39,59.28,59.25,1,59.33,38,19.83,-4.22,-30.39,2,34,32,33.11,2.89,80.89,-29.00,33.71,0,20.61,22.83,29.33,38,17.72,2,13.70,1,50.06,37.11,57.61,1,65.00,19.83,27.00,19.94,4,0,0,3394,3394,12.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.38,2.33,2.39,65.00,0,35,-4.00,29,6.56,2.33,59.83,59.13,-4.22,1,35.52,29.58,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.50,34.95,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,17.11,35.20,1.50,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.61,0.00,18.22,35.20,0,0.00,20.00,1,4.20,30.20,15.10,-4.00,5.60,5.10,13.90,234.40,235.60,235.20,24.90,22.60,18.90
 05:22:00  20/07/2019,2.39,60.39,59.22,1,59.33,37,19.83,-3.28,-29.33,2,43,50,32.33,2.89,78.17,-29.00,33.71,0,20.61,22.83,29.33,37,17.72,2,17.00,1,49.17,36.72,59.72,1,65.00,19.83,27.70,19.94,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.77,2.61,2.39,65.00,0,39,-4.00,29,7.11,3.94,61.33,59.13,-3.28,1,35.52,30.39,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.50,35.03,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,17.11,35.20,1.50,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.61,0.00,18.22,35.20,0,0.00,20.00,1,2.90,30.20,12.90,-4.00,5.60,4.20,15.20,233.90,235.60,235.20,25.70,18.70,17.70
 05:24:00  20/07/2019,2.39,60.39,59.22,1,59.33,37,19.83,-3.28,-29.33,2,43,50,32.33,2.89,78.17,-29.00,33.71,0,20.61,22.83,29.33,37,17.72,2,17.00,1,49.17,36.72,59.72,1,65.00,19.83,27.70,19.94,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.77,2.61,2.39,65.00,0,39,-4.00,29,7.11,3.94,61.33,59.13,-3.28,1,35.52,30.39,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.50,35.03,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,17.11,35.20,1.50,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.61,0.00,18.22,35.20,0,0.00,20.00,1,2.90,30.20,12.90,-4.00,5.60,4.20,15.20,233.90,235.60,235.20,25.70,18.70,17.70
 05:26:00  20/07/2019,2.39,60.06,59.18,1,59.04,38,19.83,-3.00,-27.94,2,41,32,31.17,3.22,81.28,-29.00,33.71,0,20.61,22.83,29.33,38,17.72,2,19.40,1,48.28,36.72,60.00,1,65.00,19.83,26.80,19.67,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.61,2.39,65.00,0,46,-4.00,29,6.39,3.39,60.61,58.84,-2.94,1,35.52,30.64,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.78,35.13,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,17.11,35.20,1.78,10.00,20.00,1,16.28,20.00,10.00,1,20.50,1.61,0.00,18.22,35.20,0,0.00,20.00,1,2.90,30.20,12.90,-4.00,5.60,4.20,15.20,233.90,235.60,235.20,25.70,18.70,17.70
 05:28:00  20/07/2019,2.39,60.06,59.18,1,59.04,38,19.83,-3.00,-27.94,2,41,32,31.17,3.22,81.28,-29.00,33.71,0,20.61,22.83,29.33,38,17.72,2,19.40,1,48.28,36.72,60.00,1,65.00,19.83,26.80,19.67,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.61,2.39,65.00,0,46,-4.00,29,6.39,3.39,60.61,58.84,-2.94,1,35.52,30.64,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.78,35.13,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,17.11,35.20,1.78,10.00,20.00,1,16.28,20.00,10.00,1,20.50,1.61,0.00,18.22,35.20,0,0.00,20.00,1,2.90,30.20,12.90,-4.00,5.60,4.20,15.20,233.90,235.60,235.20,25.70,18.70,17.70
 05:30:00  20/07/2019,2.39,59.00,59.18,1,59.24,38,19.83,-3.00,-31.28,1,31,31,34.17,2.89,77.61,-29.00,33.71,0,20.89,23.17,29.33,38,17.72,2,16.10,1,47.50,36.72,59.44,1,65.00,19.83,28.50,19.67,4,0,0,3394,3394,12.34,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.45,2.28,2.39,65.00,0,50,-4.00,29,4.33,1.28,59.06,59.02,-2.94,1,35.52,30.61,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.78,35.22,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,17.11,35.70,1.78,10.00,20.00,1,16.28,20.00,10.00,1,20.50,1.89,0.00,18.22,35.70,0,0.00,20.00,1,2.90,30.20,12.90,-4.00,5.60,4.20,15.20,233.90,235.60,235.20,25.70,18.70,17.70
 05:32:00  20/07/2019,2.39,59.00,59.18,1,59.24,38,19.83,-3.00,-31.28,1,31,31,34.17,2.89,77.61,-29.00,33.71,0,20.89,23.17,29.33,38,17.72,2,16.10,1,47.50,36.72,59.44,1,65.00,19.83,28.50,19.67,4,0,0,3394,3394,12.34,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.45,2.28,2.39,65.00,0,50,-4.00,29,4.33,1.28,59.06,59.02,-2.94,1,35.52,30.61,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.78,35.22,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,17.11,35.70,1.78,10.00,20.00,1,16.28,20.00,10.00,1,20.50,1.89,0.00,18.22,35.70,0,0.00,20.00,1,3.50,30.20,13.50,-4.00,5.10,4.20,15.20,234.60,236.10,235.20,22.90,20.10,16.40
 05:34:00  20/07/2019,2.39,58.44,59.11,1,59.07,39,19.83,-3.44,-27.94,2,44,32,31.06,2.89,81.28,-29.00,33.71,0,20.89,23.17,29.33,39,17.72,2,16.10,1,47.50,36.72,58.61,1,65.00,19.83,27.20,19.67,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.28,2.39,65.00,0,49,-4.00,29,5.33,2.00,58.61,58.88,-3.44,1,35.52,30.23,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.78,35.30,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.89,0.00,17.11,35.70,1.78,10.00,20.00,1,16.28,20.00,10.00,1,20.50,1.89,0.00,18.22,35.70,0,0.00,20.00,1,3.50,30.20,13.50,-4.00,5.10,4.20,15.20,234.60,236.10,235.20,22.90,20.10,16.40
 05:36:00  20/07/2019,2.39,58.44,59.11,1,59.07,39,19.83,-3.44,-27.94,2,44,32,31.06,2.89,81.28,-29.00,33.71,0,20.89,23.17,29.33,39,17.72,2,16.10,1,47.50,36.72,58.61,1,65.00,19.83,27.20,19.67,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.28,2.39,65.00,0,49,-4.00,29,5.33,2.00,58.61,58.88,-3.44,1,35.52,30.23,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.78,35.30,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.89,0.00,17.11,35.70,1.78,10.00,20.00,1,16.28,20.00,10.00,1,20.50,1.89,0.00,18.22,35.70,0,0.00,20.00,1,3.50,30.20,13.50,-4.00,5.10,4.20,15.20,234.60,236.10,235.20,22.90,20.10,16.40
 05:38:00  20/07/2019,2.39,58.44,59.11,1,59.07,39,19.83,-3.44,-27.94,2,44,32,31.06,2.89,81.28,-29.00,33.71,0,20.89,23.17,29.33,39,17.72,2,16.10,1,47.50,36.72,58.61,1,65.00,19.83,27.20,19.67,4,0,0,3394,3394,13.93,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.28,2.39,65.00,0,49,-4.00,29,5.33,2.00,58.61,58.88,-3.44,1,35.52,30.23,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.78,35.30,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.89,0.00,17.11,35.70,1.78,10.00,20.00,1,16.28,20.00,10.00,1,20.50,1.89,0.00,18.22,35.70,0,0.00,20.00,1,3.50,30.20,13.50,-4.00,5.10,4.20,15.20,234.60,236.10,235.20,22.90,20.10,16.40
 05:40:00  20/07/2019,2.39,59.78,59.06,1,59.07,38,19.56,-3.44,-28.28,2,48,32,31.39,2.89,79.56,-29.00,33.71,0,20.89,23.17,29.33,38,17.72,2,16.70,1,48.67,36.72,58.00,1,65.00,19.56,27.20,19.67,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.28,2.39,65.00,0,50,-4.00,29,5.78,2.00,59.83,58.88,-3.44,1,35.52,30.08,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.06,35.39,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.89,0.00,17.11,35.70,2.11,10.00,20.00,1,16.00,20.00,10.00,1,20.50,1.89,0.00,18.22,35.70,0,0.00,20.00,1,3.50,30.20,13.50,-4.00,5.10,4.20,15.20,234.60,236.10,235.20,22.90,20.10,16.40
 05:42:00  20/07/2019,2.39,59.78,59.06,1,59.07,38,19.56,-3.44,-28.28,2,48,32,31.39,2.89,79.56,-29.00,33.71,0,20.89,23.17,29.33,38,17.72,2,16.70,1,48.67,36.72,58.00,1,65.00,19.56,27.20,19.67,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.50,2.28,2.39,65.00,0,50,-4.00,29,5.78,2.00,59.83,58.88,-3.44,1,35.52,30.08,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.06,35.39,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.89,0.00,17.11,35.70,2.11,10.00,20.00,1,16.00,20.00,10.00,1,20.50,1.89,0.00,18.22,35.70,0,0.00,20.00,1,6.90,30.20,15.60,-4.00,4.40,4.20,14.10,235.20,235.40,235.20,19.90,18.20,30.30
 05:44:00  20/07/2019,2.39,60.33,59.06,1,59.16,39,19.56,-3.44,-28.67,2,49,32,31.72,2.89,79.56,-29.00,33.71,0,20.89,23.17,29.33,39,17.72,2,15.20,1,51.39,36.44,57.50,1,65.00,19.56,27.20,19.67,4,0,0,3394,3394,13.59,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.28,2.39,65.00,0,50,-4.00,29,6.39,2.89,60.44,58.94,-3.44,1,35.52,30.20,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.06,35.47,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.89,0.00,17.11,35.70,2.11,10.00,20.00,1,16.00,20.00,10.00,1,20.50,1.89,0.00,18.22,35.70,0,0.00,20.00,1,6.90,30.20,15.60,-4.00,4.40,4.20,14.10,235.20,235.40,235.20,19.90,18.20,30.30
 05:46:00  20/07/2019,2.39,60.33,59.06,1,59.16,39,19.56,-3.44,-28.67,2,49,32,31.72,2.89,79.56,-29.00,33.71,0,20.89,23.17,29.33,39,17.72,2,15.20,1,51.39,36.44,57.50,1,65.00,19.56,27.20,19.67,4,0,0,3394,3394,13.59,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.28,2.39,65.00,0,50,-4.00,29,6.39,2.89,60.44,58.94,-3.44,1,35.52,30.20,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.06,35.47,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.89,0.00,17.11,35.70,2.11,10.00,20.00,1,16.00,20.00,10.00,1,20.50,1.89,0.00,18.22,35.70,0,0.00,20.00,1,6.90,30.20,15.60,-4.00,4.40,4.20,14.10,235.20,235.40,235.20,19.90,18.20,30.30
 05:48:00  20/07/2019,2.39,59.89,59.03,1,58.88,38,19.56,-3.44,-28.67,2,50,32,31.72,2.89,79.56,-29.00,33.71,0,20.89,23.17,29.33,38,17.72,2,17.00,1,56.72,36.44,55.44,1,65.00,19.56,27.20,19.67,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.69,2.28,2.39,65.00,0,49,-4.00,29,4.61,1.00,60.11,58.68,-3.44,1,35.52,30.20,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.06,35.56,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.89,0.00,17.11,35.70,2.11,10.00,20.00,1,16.00,20.00,10.00,1,20.50,2.28,0.00,18.22,35.70,0,0.00,20.00,1,6.90,30.20,15.60,-4.00,4.40,4.20,14.10,235.20,235.40,235.20,19.90,18.20,30.30
 05:50:00  20/07/2019,2.39,59.89,59.03,1,58.88,38,19.56,-3.44,-28.67,2,50,32,31.72,2.89,79.56,-29.00,33.71,0,20.89,23.17,29.33,38,17.72,2,17.00,1,56.72,36.44,55.44,1,65.00,19.56,27.20,19.67,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.69,2.28,2.39,65.00,0,49,-4.00,29,4.61,1.00,60.11,58.68,-3.44,1,35.52,30.20,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.06,35.56,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.89,0.00,17.11,35.70,2.11,10.00,20.00,1,16.00,20.00,10.00,1,20.50,2.28,0.00,18.22,35.70,0,0.00,20.00,1,6.90,30.20,15.60,-4.00,4.40,4.20,14.10,235.20,235.40,235.20,19.90,18.20,30.30
 05:52:00  20/07/2019,2.39,59.89,59.03,1,58.88,38,19.56,-3.44,-28.67,2,50,32,31.72,2.89,79.56,-29.00,33.71,0,20.89,23.17,29.33,38,17.72,2,17.00,1,56.72,36.44,55.44,1,65.00,19.56,27.20,19.67,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.69,2.28,2.39,65.00,0,49,-4.00,29,4.61,1.00,60.11,58.68,-3.44,1,35.52,30.20,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.06,35.56,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.89,0.00,17.11,35.70,2.11,10.00,20.00,1,16.00,20.00,10.00,1,20.50,2.28,0.00,18.22,35.70,0,0.00,20.00,1,6.90,30.20,15.00,-4.00,3.60,4.20,15.80,235.80,235.40,235.90,16.40,19.40,30.30
 05:54:00  20/07/2019,2.39,57.67,59.03,1,59.04,38,19.56,-3.17,-28.67,2,50,32,31.72,3.17,79.56,-29.00,33.71,0,20.89,23.17,29.33,38,17.72,2,18.70,1,55.67,36.44,50.11,1,65.00,19.56,28.00,19.67,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.28,2.39,65.00,0,50,-4.00,29,3.83,0.72,58.11,58.86,-3.17,1,35.52,30.46,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.33,35.66,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.50,0.00,17.11,36.20,2.39,10.00,20.00,1,15.72,20.00,10.00,1,20.50,2.28,0.00,18.22,36.20,0,0.00,20.00,1,6.90,30.20,15.00,-4.00,3.60,4.20,15.80,235.80,235.40,235.90,16.40,19.40,30.30
 05:56:00  20/07/2019,2.39,57.67,59.03,1,59.04,38,19.56,-3.17,-28.67,2,50,32,31.72,3.17,79.56,-29.00,33.71,0,20.89,23.17,29.33,38,17.72,2,18.70,1,55.67,36.44,50.11,1,65.00,19.56,28.00,19.67,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.28,2.39,65.00,0,50,-4.00,29,3.83,0.72,58.11,58.86,-3.17,1,35.52,30.46,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.33,35.66,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.50,0.00,17.11,36.20,2.39,10.00,20.00,1,15.72,20.00,10.00,1,20.50,2.28,0.00,18.22,36.20,0,0.00,20.00,1,6.90,30.20,15.00,-4.00,3.60,4.20,15.80,235.80,235.40,235.90,16.40,19.40,30.30
 05:58:00  20/07/2019,2.39,58.00,59.03,1,58.99,40,19.56,-3.17,-28.67,2,49,32,31.72,3.17,79.17,-29.00,33.71,0,21.22,23.50,29.33,40,17.72,2,17.50,1,53.56,36.44,46.67,1,65.00,19.56,27.30,19.67,4,0,0,3394,3394,13.60,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.43,2.28,2.39,65.00,0,50,-4.00,29,5.28,1.94,58.44,58.82,-3.17,1,35.52,30.33,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.33,35.55,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.50,0.00,17.11,36.20,2.39,10.00,20.00,1,15.72,20.00,10.00,1,20.50,2.28,0.00,18.22,36.20,0,0.00,20.00,1,6.90,30.20,15.00,-4.00,3.60,4.20,15.80,235.80,235.40,235.90,16.40,19.40,30.30
 06:00:00  20/07/2019,2.39,58.00,59.03,1,58.99,40,19.56,-3.17,-28.67,2,49,32,31.72,3.17,79.17,-29.00,33.71,0,21.22,23.50,29.33,40,17.72,2,17.50,1,53.56,36.44,46.67,1,65.00,19.56,27.30,19.67,4,0,0,3394,3394,13.60,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.43,2.28,2.39,65.00,0,50,-4.00,29,5.28,1.94,58.44,58.82,-3.17,1,35.52,30.33,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.33,35.55,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.50,0.00,17.11,36.20,2.39,10.00,20.00,1,15.72,20.00,10.00,1,20.50,2.28,0.00,18.22,36.20,0,0.00,20.00,1,6.90,30.20,15.00,-4.00,3.60,4.20,15.80,235.80,235.40,235.90,16.40,19.40,30.30
 06:02:00  20/07/2019,2.39,59.00,59.03,1,58.99,39,19.56,-3.17,-28.67,2,50,32,31.72,3.17,79.17,-29.00,33.71,0,21.22,23.50,29.33,39,17.72,2,15.00,1,52.50,36.44,48.11,1,65.00,19.56,27.30,19.67,4,0,0,3394,3394,13.60,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.49,2.28,2.39,65.00,0,50,-4.00,29,5.78,2.67,59.44,58.82,-3.17,1,35.52,30.50,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.33,35.55,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.50,0.00,17.11,36.20,2.39,10.00,20.00,1,15.72,20.00,10.00,1,20.50,2.28,0.00,18.22,36.20,0,0.00,20.00,1,6.90,30.20,14.50,-4.00,3.60,3.60,15.80,235.20,235.40,235.90,18.00,16.00,30.30
 06:04:00  20/07/2019,2.39,59.00,59.03,1,58.99,39,19.56,-3.17,-28.67,2,50,32,31.72,3.17,79.17,-29.00,33.71,0,21.22,23.50,29.33,39,17.72,2,15.00,1,52.50,36.44,48.11,1,65.00,19.56,27.30,19.67,4,0,0,3394,3394,13.60,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.49,2.28,2.39,65.00,0,50,-4.00,29,5.78,2.67,59.44,58.82,-3.17,1,35.52,30.50,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.33,35.55,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.50,0.00,17.11,36.20,2.39,10.00,20.00,1,15.72,20.00,10.00,1,20.50,2.28,0.00,18.22,36.20,0,0.00,20.00,1,6.90,30.20,14.50,-4.00,3.60,3.60,15.80,235.20,235.40,235.90,18.00,16.00,30.30
