CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 06:06:00  20/07/2019,2.39,59.00,59.03,1,58.99,39,19.56,-3.17,-28.67,2,50,32,31.72,3.17,79.17,-29.00,33.71,0,21.22,23.50,29.33,39,17.72,2,15.00,1,52.50,36.44,48.11,1,65.00,19.56,27.30,19.67,4,0,0,3394,3394,13.60,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.49,2.28,2.39,65.00,0,50,-4.00,29,5.78,2.67,59.44,58.82,-3.17,1,35.52,30.50,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.33,35.55,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.50,0.00,17.11,36.20,2.39,10.00,20.00,1,15.72,20.00,10.00,1,20.50,2.28,0.00,18.22,36.20,0,0.00,20.00,1,6.90,30.20,14.50,-4.00,3.60,3.60,15.80,235.20,235.40,235.90,18.00,16.00,30.30
 06:08:00  20/07/2019,2.39,58.33,59.03,1,58.99,39,19.56,-3.17,-28.67,2,49,32,31.72,3.17,79.17,-29.00,33.71,0,21.22,23.50,29.33,39,17.72,2,19.20,1,52.50,36.11,52.11,1,65.00,19.56,27.30,19.67,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.65,2.28,2.39,65.00,0,50,-4.00,29,3.50,0.22,58.56,58.85,-3.17,1,35.52,30.39,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.33,35.61,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.50,0.00,17.11,36.20,2.39,10.00,20.00,1,15.72,20.00,10.00,1,20.50,2.28,0.00,18.22,36.20,0,0.00,20.00,1,6.90,30.20,14.50,-4.00,3.60,3.60,15.80,235.20,235.40,235.90,18.00,16.00,30.30
 06:10:00  20/07/2019,2.39,58.33,59.03,1,58.99,39,19.56,-3.17,-28.67,2,49,32,31.72,3.17,79.17,-29.00,33.71,0,21.22,23.50,29.33,39,17.72,2,19.20,1,52.50,36.11,52.11,1,65.00,19.56,27.30,19.67,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.65,2.28,2.39,65.00,0,50,-4.00,29,3.50,0.22,58.56,58.85,-3.17,1,35.52,30.39,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.33,35.61,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.50,0.00,17.11,36.20,2.39,10.00,20.00,1,15.72,20.00,10.00,1,20.50,2.28,0.00,18.22,36.20,0,0.00,20.00,1,6.90,30.20,14.50,-4.00,3.60,3.60,15.80,235.20,235.40,235.90,18.00,16.00,30.30
 06:12:00  20/07/2019,2.39,57.89,59.03,1,59.04,39,19.56,-3.67,-28.67,2,49,32,31.72,3.17,78.72,-29.00,33.71,0,21.22,23.50,29.33,39,17.72,2,17.30,1,52.50,36.11,52.67,1,65.00,19.56,27.30,19.67,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.36,2.28,2.39,65.00,0,49,-4.00,29,4.56,1.00,57.94,58.85,-3.67,1,35.52,30.03,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.33,35.50,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.50,0.00,17.11,36.20,2.39,10.00,20.00,1,15.72,20.00,10.00,1,20.50,2.28,0.00,18.22,36.20,0,0.00,20.00,1,6.90,30.20,15.20,-4.00,4.10,3.60,14.80,235.20,234.90,235.90,18.00,17.40,28.90
 06:14:00  20/07/2019,2.39,57.89,59.03,1,59.04,39,19.56,-3.67,-28.67,2,49,32,31.72,3.17,78.72,-29.00,33.71,0,21.22,23.50,29.33,39,17.72,2,17.30,1,52.50,36.11,52.67,1,65.00,19.56,27.30,19.67,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.36,2.28,2.39,65.00,0,49,-4.00,29,4.56,1.00,57.94,58.85,-3.67,1,35.52,30.03,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.33,35.50,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.50,0.00,17.11,36.20,2.39,10.00,20.00,1,15.72,20.00,10.00,1,20.50,2.28,0.00,18.22,36.20,0,0.00,20.00,1,6.90,30.20,15.20,-4.00,4.10,3.60,14.80,235.20,234.90,235.90,18.00,17.40,28.90
 06:16:00  20/07/2019,2.39,60.06,59.03,1,59.10,39,19.56,-3.67,-29.00,2,45,50,31.72,2.83,72.17,-29.00,33.71,0,21.22,23.50,29.33,39,17.72,2,13.40,1,52.00,36.11,55.00,1,65.00,19.56,27.30,19.67,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.28,2.39,65.00,0,49,-4.00,29,6.72,2.83,60.56,58.88,-3.67,1,35.52,29.89,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.33,35.41,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.78,0.00,17.11,36.20,2.11,10.00,20.00,1,16.11,20.00,10.00,1,20.50,2.28,0.00,18.22,36.20,0,0.00,20.00,1,6.90,30.20,15.20,-4.00,4.10,3.60,14.80,235.20,234.90,235.90,18.00,17.40,28.90
 06:18:00  20/07/2019,2.39,60.06,59.03,1,59.10,39,19.56,-3.67,-29.00,2,45,50,31.72,2.83,72.17,-29.00,33.71,0,21.22,23.50,29.33,39,17.72,2,13.40,1,52.00,36.11,55.00,1,65.00,19.56,27.30,19.67,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.28,2.39,65.00,0,49,-4.00,29,6.72,2.83,60.56,58.88,-3.67,1,35.52,29.89,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.33,35.41,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.78,0.00,17.11,36.20,2.11,10.00,20.00,1,16.11,20.00,10.00,1,20.50,2.28,0.00,18.22,36.20,0,0.00,20.00,1,6.90,30.20,15.20,-4.00,4.10,3.60,14.80,235.20,234.90,235.90,18.00,17.40,28.90
 06:20:00  20/07/2019,2.39,60.67,59.03,1,59.10,38,19.56,-2.72,-28.56,2,48,50,31.44,2.83,76.22,-29.00,33.71,0,21.22,23.50,29.33,38,17.72,2,17.30,1,51.61,36.11,57.44,1,65.00,19.56,28.10,19.67,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.71,2.56,2.39,65.00,0,50,-4.00,29,6.72,3.78,61.00,58.93,-2.78,1,35.52,30.88,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.33,35.51,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.78,0.00,17.11,36.20,2.11,10.00,20.00,1,16.11,20.00,10.00,1,20.50,2.28,0.00,18.22,36.20,0,0.00,20.00,1,6.90,30.20,15.20,-4.00,4.10,3.60,14.80,235.20,234.90,235.90,18.00,17.40,28.90
 06:22:00  20/07/2019,2.39,60.67,59.03,1,59.10,38,19.56,-2.72,-28.56,2,48,50,31.44,2.83,76.22,-29.00,33.71,0,21.22,23.50,29.33,38,17.72,2,17.30,1,51.61,36.11,57.44,1,65.00,19.56,28.10,19.67,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.71,2.56,2.39,65.00,0,50,-4.00,29,6.72,3.78,61.00,58.93,-2.78,1,35.52,30.88,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.33,35.51,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.78,0.00,17.11,36.20,2.11,10.00,20.00,1,16.11,20.00,10.00,1,20.50,2.28,0.00,18.22,36.20,0,0.00,20.00,1,3.00,30.20,10.90,-4.00,4.10,4.10,13.40,233.20,234.90,234.10,17.30,18.20,14.00
 06:24:00  20/07/2019,2.39,60.67,59.03,1,59.10,38,19.56,-2.72,-28.56,2,48,50,31.44,2.83,76.22,-29.00,33.71,0,21.22,23.50,29.33,38,17.72,2,17.30,1,51.61,36.11,57.44,1,65.00,19.56,28.10,19.67,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.71,2.56,2.39,65.00,0,50,-4.00,29,6.72,3.78,61.00,58.93,-2.78,1,35.52,30.88,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.33,35.51,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.78,0.00,17.11,36.20,2.11,10.00,20.00,1,16.11,20.00,10.00,1,20.50,2.28,0.00,18.22,36.20,0,0.00,20.00,1,3.00,30.20,10.90,-4.00,4.10,4.10,13.40,233.20,234.90,234.10,17.30,18.20,14.00
 06:26:00  20/07/2019,2.39,62.67,59.03,1,59.21,43,20.22,-5.06,-28.56,2,50,50,31.78,3.22,77.89,-29.00,33.71,0,20.67,23.50,29.33,43,17.72,2,26.70,1,51.61,35.72,57.44,1,65.00,20.06,34.90,19.67,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.71,2.56,2.39,65.00,0,40,-4.00,50,2.89,-2.28,62.56,59.27,-4.94,1,35.52,28.88,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.33,35.59,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.78,0.00,17.11,36.20,2.11,10.00,20.00,1,15.78,20.00,10.00,1,20.50,2.28,0.00,18.22,36.20,0,0.00,20.00,1,3.00,30.20,10.90,-4.00,4.10,4.10,13.40,233.20,234.90,234.10,17.30,18.20,14.00
 06:28:00  20/07/2019,2.39,62.67,59.03,1,59.21,43,20.22,-5.06,-28.56,2,50,50,31.78,3.22,77.89,-29.00,33.71,0,20.67,23.50,29.33,43,17.72,2,26.70,1,51.61,35.72,57.44,1,65.00,20.06,34.90,19.67,4,0,0,3394,3394,13.62,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.71,2.56,2.39,65.00,0,40,-4.00,50,2.89,-2.28,62.56,59.27,-4.94,1,35.52,28.88,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.33,35.59,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.78,0.00,17.11,36.20,2.11,10.00,20.00,1,15.78,20.00,10.00,1,20.50,2.28,0.00,18.22,36.20,0,0.00,20.00,1,3.00,30.20,10.90,-4.00,4.10,4.10,13.40,233.20,234.90,234.10,17.30,18.20,14.00
 06:30:00  20/07/2019,2.39,60.94,59.07,1,58.99,53,20.22,-5.50,-30.33,2,42,50,32.83,2.50,77.06,-29.00,33.71,0,21.94,23.50,29.33,53,17.72,2,8.40,1,51.61,35.72,59.83,1,65.00,20.33,22.60,19.67,4,0,0,3394,3394,12.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.65,1.44,2.39,65.00,0,27,-4.00,27,5.67,0.28,61.17,58.78,-5.44,1,35.52,28.49,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.39,34.73,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.39,0.00,17.11,35.20,1.39,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.39,0.00,18.22,35.20,0,0.00,20.00,1,3.00,30.20,10.90,-4.00,4.10,4.10,13.40,233.20,234.90,234.10,17.30,18.20,14.00
 06:32:00  20/07/2019,2.39,60.94,59.07,1,58.99,53,20.22,-5.50,-30.33,2,42,50,32.83,2.50,77.06,-29.00,33.71,0,21.94,23.50,29.33,53,17.72,2,8.40,1,51.61,35.72,59.83,1,65.00,20.33,22.60,19.67,4,0,0,3394,3394,12.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.65,1.44,2.39,65.00,0,27,-4.00,27,5.67,0.28,61.17,58.78,-5.44,1,35.52,28.49,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.39,34.73,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.39,0.00,17.11,35.20,1.39,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.39,0.00,18.22,35.20,0,0.00,20.00,1,3.00,30.20,10.90,-4.00,4.10,4.10,13.40,233.80,234.90,234.70,18.20,16.40,14.70
 06:34:00  20/07/2019,2.39,61.39,59.07,1,59.59,39,18.67,-3.72,-29.00,2,35,50,31.50,2.50,78.50,-29.00,33.71,0,20.33,23.11,29.33,39,17.72,2,12.40,1,50.89,35.72,59.83,1,65.00,18.67,27.00,19.67,4,0,0,3394,3394,13.47,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.96,2.78,2.39,65.00,0,25,-4.00,25,5.67,1.78,61.72,59.34,-3.78,1,35.52,30.03,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.39,34.85,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.39,0.00,17.11,35.20,1.39,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.39,0.00,18.22,35.20,0,0.00,20.00,1,3.00,30.20,10.90,-4.00,4.10,4.10,13.40,233.80,234.90,234.70,18.20,16.40,14.70
 06:36:00  20/07/2019,2.39,61.39,59.07,1,59.59,39,18.67,-3.72,-29.00,2,35,50,31.50,2.50,78.50,-29.00,33.71,0,20.33,23.11,29.33,39,17.72,2,12.40,1,50.89,35.72,59.83,1,65.00,18.67,27.00,19.67,4,0,0,3394,3394,13.47,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.96,2.78,2.39,65.00,0,25,-4.00,25,5.67,1.78,61.72,59.34,-3.78,1,35.52,30.03,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.39,34.85,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.39,0.00,17.11,35.20,1.39,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.39,0.00,18.22,35.20,0,0.00,20.00,1,3.00,30.20,10.90,-4.00,4.10,4.10,13.40,233.80,234.90,234.70,18.20,16.40,14.70
 06:38:00  20/07/2019,2.39,61.39,59.07,1,59.59,39,18.67,-3.72,-29.00,2,35,50,31.50,2.50,78.50,-29.00,33.71,0,20.33,23.11,29.33,39,17.72,2,12.40,1,50.89,35.72,59.83,1,65.00,18.67,27.00,19.67,4,0,0,3394,3394,13.47,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.96,2.78,2.39,65.00,0,25,-4.00,25,5.67,1.78,61.72,59.34,-3.78,1,35.52,30.03,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.39,34.85,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.39,0.00,17.11,35.20,1.39,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.39,0.00,18.22,35.20,0,0.00,20.00,1,3.00,30.20,10.90,-4.00,4.10,4.10,13.40,233.80,234.90,234.70,18.20,16.40,14.70
 06:40:00  20/07/2019,2.39,58.22,59.07,1,58.71,38,19.67,-2.44,-29.00,2,37,50,31.89,3.06,79.06,-29.00,33.71,0,20.33,23.11,29.33,38,17.72,2,19.80,1,51.39,35.72,59.11,1,65.00,19.61,26.40,19.67,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.57,2.44,2.39,65.00,0,36,-4.00,29,3.22,0.78,58.06,58.55,-2.50,1,35.52,31.09,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.39,34.95,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.39,0.00,17.11,35.20,1.39,10.00,20.00,1,16.50,20.00,10.00,1,20.50,1.39,0.00,18.22,35.20,0,0.00,20.00,1,3.00,30.20,10.90,-4.00,4.10,4.10,13.40,233.80,234.90,234.70,18.20,16.40,14.70
 06:42:00  20/07/2019,2.39,58.22,59.07,1,58.71,38,19.67,-2.44,-29.00,2,37,50,31.89,3.06,79.06,-29.00,33.71,0,20.33,23.11,29.33,38,17.72,2,19.80,1,51.39,35.72,59.11,1,65.00,19.61,26.40,19.67,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.57,2.44,2.39,65.00,0,36,-4.00,29,3.22,0.78,58.06,58.55,-2.50,1,35.52,31.09,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.39,34.95,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.39,0.00,17.11,35.20,1.39,10.00,20.00,1,16.50,20.00,10.00,1,20.50,1.39,0.00,18.22,35.20,0,0.00,20.00,1,3.00,30.20,12.10,-4.00,5.20,4.10,11.00,233.80,235.50,235.20,23.50,17.40,13.20
 06:44:00  20/07/2019,2.39,56.17,59.07,1,59.14,40,19.67,-2.72,-30.28,2,32,50,33.11,3.06,81.22,-29.00,33.71,0,20.78,23.11,29.33,40,17.72,2,17.00,1,53.22,35.44,56.44,1,65.00,19.61,26.40,19.67,4,0,0,3394,3394,12.83,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.47,2.44,2.39,65.00,0,47,-4.00,29,2.72,-0.06,55.72,58.91,-2.50,1,35.52,30.88,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.67,35.03,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.11,0.00,17.11,35.20,1.72,10.00,20.00,1,16.50,20.00,10.00,1,20.50,1.72,0.00,18.22,35.20,0,0.00,20.00,1,3.00,30.20,12.10,-4.00,5.20,4.10,11.00,233.80,235.50,235.20,23.50,17.40,13.20
 06:46:00  20/07/2019,2.39,56.17,59.07,1,59.14,40,19.67,-2.72,-30.28,2,32,50,33.11,3.06,81.22,-29.00,33.71,0,20.78,23.11,29.33,40,17.72,2,17.00,1,53.22,35.44,56.44,1,65.00,19.61,26.40,19.67,4,0,0,3394,3394,12.83,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.47,2.44,2.39,65.00,0,47,-4.00,29,2.72,-0.06,55.72,58.91,-2.50,1,35.52,30.88,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.67,35.03,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.11,0.00,17.11,35.20,1.72,10.00,20.00,1,16.50,20.00,10.00,1,20.50,1.72,0.00,18.22,35.20,0,0.00,20.00,1,3.00,30.20,12.10,-4.00,5.20,4.10,11.00,233.80,235.50,235.20,23.50,17.40,13.20
 06:48:00  20/07/2019,2.39,55.50,59.07,1,59.08,39,19.67,-2.72,-29.89,2,32,50,32.78,3.06,82.44,-29.00,33.71,0,20.78,23.11,29.33,39,17.72,2,18.60,1,54.28,35.44,46.89,1,65.00,19.61,28.10,19.67,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.65,2.44,2.39,65.00,0,50,-4.00,29,2.72,-0.06,55.39,58.91,-2.50,1,35.52,30.88,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.67,35.13,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.11,0.00,17.11,35.20,1.72,10.00,20.00,1,16.50,20.00,10.00,1,20.50,1.72,0.00,18.22,35.20,0,0.00,20.00,1,3.00,30.20,12.10,-4.00,5.20,4.10,11.00,233.80,235.50,235.20,23.50,17.40,13.20
 06:50:00  20/07/2019,2.39,55.50,59.07,1,59.08,39,19.67,-2.72,-29.89,2,32,50,32.78,3.06,82.44,-29.00,33.71,0,20.78,23.11,29.33,39,17.72,2,18.60,1,54.28,35.44,46.89,1,65.00,19.61,28.10,19.67,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.65,2.44,2.39,65.00,0,50,-4.00,29,2.72,-0.06,55.39,58.91,-2.50,1,35.52,30.88,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.67,35.13,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.11,0.00,17.11,35.20,1.72,10.00,20.00,1,16.50,20.00,10.00,1,20.50,1.72,0.00,18.22,35.20,0,0.00,20.00,1,3.00,30.20,12.10,-4.00,5.20,4.10,11.00,233.80,235.50,235.20,23.50,17.40,13.20
 06:52:00  20/07/2019,2.39,55.06,59.07,1,59.01,39,19.67,-2.72,-27.61,2,44,32,30.78,3.06,85.61,-29.00,33.71,0,20.78,23.11,29.33,39,17.72,2,19.10,1,51.72,35.44,43.61,1,65.00,19.61,28.10,19.67,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.44,2.39,65.00,0,50,-4.00,29,2.22,-0.78,55.39,58.84,-2.94,1,35.52,30.65,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.67,35.22,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.11,0.00,17.11,35.70,1.72,10.00,20.00,1,16.22,20.00,10.00,1,20.50,1.72,0.00,18.22,35.70,0,0.00,20.00,1,3.00,30.20,12.10,-4.00,5.20,3.20,11.70,233.80,235.50,235.20,24.80,14.30,14.80
 06:54:00  20/07/2019,2.39,55.06,59.07,1,59.01,39,19.67,-2.72,-27.61,2,44,32,30.78,3.06,85.61,-29.00,33.71,0,20.78,23.11,29.33,39,17.72,2,19.10,1,51.72,35.44,43.61,1,65.00,19.61,28.10,19.67,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.44,2.39,65.00,0,50,-4.00,29,2.22,-0.78,55.39,58.84,-2.94,1,35.52,30.65,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.67,35.22,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.11,0.00,17.11,35.70,1.72,10.00,20.00,1,16.22,20.00,10.00,1,20.50,1.72,0.00,18.22,35.70,0,0.00,20.00,1,3.00,30.20,12.10,-4.00,5.20,3.20,11.70,233.80,235.50,235.20,24.80,14.30,14.80
 06:56:00  20/07/2019,2.39,55.06,59.07,1,59.01,39,19.67,-2.72,-27.61,2,44,32,30.78,3.06,85.61,-29.00,33.71,0,20.78,23.11,29.33,39,17.72,2,19.10,1,51.72,35.44,43.61,1,65.00,19.61,28.10,19.67,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.44,2.39,65.00,0,50,-4.00,29,2.22,-0.78,55.39,58.84,-2.94,1,35.52,30.65,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.67,35.22,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.11,0.00,17.11,35.70,1.72,10.00,20.00,1,16.22,20.00,10.00,1,20.50,1.72,0.00,18.22,35.70,0,0.00,20.00,1,3.00,30.20,12.10,-4.00,5.20,3.20,11.70,233.80,235.50,235.20,24.80,14.30,14.80
 06:58:00  20/07/2019,2.39,55.06,59.07,1,59.24,40,19.67,-3.22,-30.94,2,33,32,33.78,3.06,78.06,-29.00,33.71,0,21.11,23.11,29.33,40,17.72,2,15.60,1,50.17,35.44,42.50,1,65.00,19.61,28.10,19.67,4,0,0,3394,3394,12.74,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.35,2.44,2.39,65.00,0,49,-4.00,29,2.89,-0.28,55.39,59.03,-2.94,1,35.52,30.45,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.00,35.31,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.78,0.00,17.11,35.70,2.00,10.00,20.00,1,16.22,20.00,10.00,1,20.50,2.00,0.00,18.22,35.70,0,0.00,20.00,1,3.00,30.20,12.10,-4.00,5.20,3.20,11.70,233.80,235.50,235.20,24.80,14.30,14.80
 07:00:00  20/07/2019,2.39,55.06,59.07,1,59.24,40,19.67,-3.22,-30.94,2,33,32,33.78,3.06,78.06,-29.00,33.71,0,21.11,23.11,29.33,40,17.72,2,15.60,1,50.17,35.44,42.50,1,65.00,19.61,28.10,19.67,4,0,0,3394,3394,12.74,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.35,2.44,2.39,65.00,0,49,-4.00,29,2.89,-0.28,55.39,59.03,-2.94,1,35.52,30.45,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.00,35.31,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.78,0.00,17.11,35.70,2.00,10.00,20.00,1,16.22,20.00,10.00,1,20.50,2.00,0.00,18.22,35.70,0,0.00,20.00,1,3.00,30.20,12.10,-4.00,5.20,3.20,11.70,233.80,235.50,235.20,24.80,14.30,14.80
 07:02:00  20/07/2019,2.39,55.06,59.04,1,58.58,39,19.67,-3.22,-27.83,2,42,32,30.94,3.06,84.28,-29.00,33.71,0,20.78,23.39,29.33,39,17.72,2,17.50,1,49.83,35.44,43.28,1,65.00,19.61,25.90,19.67,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.72,2.44,2.39,65.00,0,50,-4.00,29,1.89,-1.17,55.39,58.44,-2.94,1,35.52,30.56,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.00,35.40,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.78,0.00,17.11,35.70,2.00,10.00,20.00,1,16.22,20.00,10.00,1,20.50,2.00,0.00,18.22,35.70,0,0.00,20.00,1,3.00,30.20,12.10,-4.00,5.20,3.20,11.70,233.80,235.50,235.20,24.80,16.10,14.80
 07:04:00  20/07/2019,2.39,55.06,59.04,1,58.58,39,19.67,-3.22,-27.83,2,42,32,30.94,3.06,84.28,-29.00,33.71,0,20.78,23.39,29.33,39,17.72,2,17.50,1,49.83,35.44,43.28,1,65.00,19.61,25.90,19.67,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.72,2.44,2.39,65.00,0,50,-4.00,29,1.89,-1.17,55.39,58.44,-2.94,1,35.52,30.56,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.00,35.40,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.78,0.00,17.11,35.70,2.00,10.00,20.00,1,16.22,20.00,10.00,1,20.50,2.00,0.00,18.22,35.70,0,0.00,20.00,1,3.00,30.20,12.10,-4.00,5.20,3.20,11.70,233.80,235.50,235.20,24.80,16.10,14.80
 07:06:00  20/07/2019,2.39,54.56,59.04,1,61.10,40,19.67,-4.28,-30.89,1,35,50,33.83,3.06,79.33,-29.00,33.71,0,20.78,23.39,29.33,40,17.72,2,22.40,1,49.83,35.11,44.00,1,65.00,19.61,37.80,19.67,4,0,0,3394,3394,12.46,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.03,2.72,2.39,65.00,0,45,-4.00,50,3.06,-1.17,54.50,61.15,-3.94,1,35.52,29.52,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.00,35.49,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.78,0.00,17.11,35.70,2.00,10.00,20.00,1,15.89,20.00,10.00,1,20.50,2.00,0.00,18.22,35.70,0,0.00,20.00,1,3.00,30.20,12.10,-4.00,5.20,3.20,11.70,233.80,235.50,235.20,24.80,16.10,14.80
 07:08:00  20/07/2019,2.39,54.56,59.04,1,61.10,40,19.67,-4.28,-30.89,1,35,50,33.83,3.06,79.33,-29.00,33.71,0,20.78,23.39,29.33,40,17.72,2,22.40,1,49.83,35.11,44.00,1,65.00,19.61,37.80,19.67,4,0,0,3394,3394,12.46,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.03,2.72,2.39,65.00,0,45,-4.00,50,3.06,-1.17,54.50,61.15,-3.94,1,35.52,29.52,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.00,35.49,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.78,0.00,17.11,35.70,2.00,10.00,20.00,1,15.89,20.00,10.00,1,20.50,2.00,0.00,18.22,35.70,0,0.00,20.00,1,3.00,30.20,12.10,-4.00,5.20,3.20,11.70,233.80,235.50,235.20,24.80,16.10,14.80
 07:10:00  20/07/2019,2.39,61.39,59.04,1,57.00,50,20.50,-4.28,-28.06,2,41,32,31.39,3.06,80.11,-29.00,33.71,0,21.56,23.39,29.33,50,17.72,2,17.90,1,49.28,35.11,57.56,1,65.00,20.56,21.80,19.67,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.71,1.61,2.39,65.00,0,34,-4.00,29,1.72,-2.28,62.44,56.80,-4.28,1,35.52,29.64,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.84,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,17.11,35.70,1.50,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.50,0.00,18.22,35.70,0,0.00,20.00,1,3.00,30.20,12.10,-4.00,5.20,3.20,11.70,233.80,235.50,235.20,24.80,16.10,14.80
 07:12:00  20/07/2019,2.39,61.39,59.04,1,57.00,50,20.50,-4.28,-28.06,2,41,32,31.39,3.06,80.11,-29.00,33.71,0,21.56,23.39,29.33,50,17.72,2,17.90,1,49.28,35.11,57.56,1,65.00,20.56,21.80,19.67,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.71,1.61,2.39,65.00,0,34,-4.00,29,1.72,-2.28,62.44,56.80,-4.28,1,35.52,29.64,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.84,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,17.11,35.70,1.50,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.50,0.00,18.22,35.70,0,0.00,20.00,1,5.60,30.20,14.60,-4.00,5.20,3.80,11.70,233.80,234.50,235.20,23.20,16.80,24.70
 07:14:00  20/07/2019,2.39,61.39,59.04,1,57.00,50,20.50,-4.28,-28.06,2,41,32,31.39,3.06,80.11,-29.00,33.71,0,21.56,23.39,29.33,50,17.72,2,17.90,1,49.28,35.11,57.56,1,65.00,20.56,21.80,19.67,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.71,1.61,2.39,65.00,0,34,-4.00,29,1.72,-2.28,62.44,56.80,-4.28,1,35.52,29.64,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.84,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,17.11,35.70,1.50,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.50,0.00,18.22,35.70,0,0.00,20.00,1,5.60,30.20,14.60,-4.00,5.20,3.80,11.70,233.80,234.50,235.20,23.20,16.80,24.70
 07:16:00  20/07/2019,2.39,57.89,59.04,1,59.37,45,18.94,-4.56,-28.06,2,47,32,30.72,2.72,78.06,-29.00,33.71,0,20.28,22.94,29.33,45,17.72,2,13.20,1,49.28,35.11,57.56,1,65.00,19.00,28.90,19.67,4,0,0,3394,3394,13.96,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.88,2.72,2.39,65.00,0,29,-4.00,29,1.72,-2.78,58.33,59.18,-4.61,1,35.52,29.31,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.64,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,16.78,35.10,1.50,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.50,0.00,18.22,35.10,0,0.00,20.00,1,5.60,30.20,14.60,-4.00,5.20,3.80,11.70,233.80,234.50,235.20,23.20,16.80,24.70
 07:18:00  20/07/2019,2.39,57.89,59.04,1,59.37,45,18.94,-4.56,-28.06,2,47,32,30.72,2.72,78.06,-29.00,33.71,0,20.28,22.94,29.33,45,17.72,2,13.20,1,49.28,35.11,57.56,1,65.00,19.00,28.90,19.67,4,0,0,3394,3394,13.96,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.88,2.72,2.39,65.00,0,29,-4.00,29,1.72,-2.78,58.33,59.18,-4.61,1,35.52,29.31,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.64,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,16.78,35.10,1.50,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.50,0.00,18.22,35.10,0,0.00,20.00,1,5.60,30.20,14.60,-4.00,5.20,3.80,11.70,233.80,234.50,235.20,23.20,16.80,24.70
 07:20:00  20/07/2019,2.39,56.00,59.08,1,59.14,41,19.44,-2.83,-30.78,2,33,32,33.72,2.72,78.06,-29.00,33.71,0,20.28,22.94,29.33,41,17.72,2,19.40,1,49.67,35.11,57.28,1,65.00,19.39,28.30,19.67,4,0,0,3394,3394,12.85,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.65,2.72,2.39,65.00,0,37,-4.00,29,2.17,-0.56,56.17,58.93,-2.78,1,35.52,30.76,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.74,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,16.78,35.10,1.50,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.50,0.00,18.22,35.10,0,0.00,20.00,1,5.60,30.20,14.60,-4.00,5.20,3.80,11.70,233.80,234.50,235.20,23.20,16.80,24.70
 07:22:00  20/07/2019,2.39,56.00,59.08,1,59.14,41,19.44,-2.83,-30.78,2,33,32,33.72,2.72,78.06,-29.00,33.71,0,20.28,22.94,29.33,41,17.72,2,19.40,1,49.67,35.11,57.28,1,65.00,19.39,28.30,19.67,4,0,0,3394,3394,12.85,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.65,2.72,2.39,65.00,0,37,-4.00,29,2.17,-0.56,56.17,58.93,-2.78,1,35.52,30.76,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.74,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,16.78,35.10,1.50,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.50,0.00,18.22,35.10,0,0.00,20.00,1,5.60,30.20,14.60,-4.00,5.20,3.80,12.90,234.50,235.20,235.90,21.80,16.80,25.70
 07:24:00  20/07/2019,2.39,55.00,59.08,1,59.23,41,19.44,-2.83,-27.44,3,47,32,30.61,3.17,81.17,-29.00,33.71,0,20.61,22.94,29.33,41,17.72,2,17.20,1,49.67,34.83,55.78,1,65.00,19.39,28.30,19.67,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.33,2.39,65.00,0,44,-4.00,29,1.83,-1.11,55.06,59.03,-2.78,1,35.52,30.66,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.85,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,16.78,35.10,1.50,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.50,0.00,18.22,35.10,0,0.00,20.00,1,5.60,30.20,14.60,-4.00,5.20,3.80,12.90,234.50,235.20,235.90,21.80,16.80,25.70
 07:26:00  20/07/2019,2.39,55.00,59.08,1,59.23,41,19.44,-2.83,-27.44,3,47,32,30.61,3.17,81.17,-29.00,33.71,0,20.61,22.94,29.33,41,17.72,2,17.20,1,49.67,34.83,55.78,1,65.00,19.39,28.30,19.67,4,0,0,3394,3394,14.18,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.46,2.33,2.39,65.00,0,44,-4.00,29,1.83,-1.11,55.06,59.03,-2.78,1,35.52,30.66,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.85,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,16.78,35.10,1.50,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.50,0.00,18.22,35.10,0,0.00,20.00,1,5.60,30.20,14.60,-4.00,5.20,3.80,12.90,234.50,235.20,235.90,21.80,16.80,25.70
 07:28:00  20/07/2019,2.39,55.83,59.12,1,59.07,40,19.44,-3.17,-29.56,2,36,32,32.56,3.17,80.89,-29.00,33.71,0,20.61,22.94,29.33,40,17.72,2,18.90,1,48.94,34.83,55.06,1,65.00,19.39,27.50,19.67,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.60,2.33,2.39,65.00,0,50,-4.00,29,3.50,0.33,55.89,58.88,-3.17,1,35.52,30.48,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,34.93,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,16.78,35.10,1.50,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.50,0.00,18.22,35.10,0,0.00,20.00,1,5.60,30.20,14.60,-4.00,5.20,3.80,12.90,234.50,235.20,235.90,21.80,16.80,25.70
 07:30:00  20/07/2019,2.39,55.83,59.12,1,59.07,40,19.44,-3.17,-29.56,2,36,32,32.56,3.17,80.89,-29.00,33.71,0,20.61,22.94,29.33,40,17.72,2,18.90,1,48.94,34.83,55.06,1,65.00,19.39,27.50,19.67,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.60,2.33,2.39,65.00,0,50,-4.00,29,3.50,0.33,55.89,58.88,-3.17,1,35.52,30.48,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,34.93,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,16.78,35.10,1.50,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.50,0.00,18.22,35.10,0,0.00,20.00,1,5.60,30.20,14.60,-4.00,5.20,3.80,12.90,234.50,235.20,235.90,21.80,16.80,25.70
 07:32:00  20/07/2019,2.39,55.83,59.12,1,59.07,40,19.44,-3.17,-29.56,2,36,32,32.56,3.17,80.89,-29.00,33.71,0,20.61,22.94,29.33,40,17.72,2,18.90,1,48.94,34.83,55.06,1,65.00,19.39,27.50,19.67,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.60,2.33,2.39,65.00,0,50,-4.00,29,3.50,0.33,55.89,58.88,-3.17,1,35.52,30.48,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,34.93,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,16.78,35.10,1.50,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.50,0.00,18.22,35.10,0,0.00,20.00,1,5.60,30.20,13.90,-4.00,5.20,3.80,12.90,234.50,235.20,235.90,21.80,16.20,23.10
 07:34:00  20/07/2019,2.39,57.22,59.16,1,59.10,40,19.44,-3.17,-27.61,2,46,32,30.78,3.17,80.89,-29.00,33.71,0,20.61,22.94,29.33,40,17.72,2,18.90,1,48.94,34.83,54.56,1,65.00,19.39,27.50,19.67,4,0,0,3394,3394,14.11,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.54,2.33,2.39,65.00,0,50,-4.00,29,4.06,0.83,57.39,58.88,-3.17,1,35.52,30.37,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,35.03,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,16.78,35.10,1.50,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.50,0.00,18.22,35.10,0,0.00,20.00,1,5.60,30.20,13.90,-4.00,5.20,3.80,12.90,234.50,235.20,235.90,21.80,16.20,23.10
 07:36:00  20/07/2019,2.39,57.22,59.16,1,59.10,40,19.44,-3.17,-27.61,2,46,32,30.78,3.17,80.89,-29.00,33.71,0,20.61,22.94,29.33,40,17.72,2,18.90,1,48.94,34.83,54.56,1,65.00,19.39,27.50,19.67,4,0,0,3394,3394,14.11,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.54,2.33,2.39,65.00,0,50,-4.00,29,4.06,0.83,57.39,58.88,-3.17,1,35.52,30.37,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,35.03,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.28,0.00,16.78,35.10,1.50,10.00,20.00,1,16.61,20.00,10.00,1,20.50,1.50,0.00,18.22,35.10,0,0.00,20.00,1,5.60,30.20,13.90,-4.00,5.20,3.80,12.90,234.50,235.20,235.90,21.80,16.20,23.10
 07:38:00  20/07/2019,2.39,58.67,59.16,1,59.31,41,19.78,-3.17,-29.67,2,35,32,32.61,3.17,80.17,-29.00,33.71,0,21.06,23.22,29.33,41,17.72,2,15.40,1,49.44,34.83,54.83,1,65.00,19.78,28.10,19.67,4,0,0,3394,3394,13.17,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.33,2.39,65.00,0,50,-4.00,29,5.33,2.00,58.89,59.11,-3.17,1,35.52,30.37,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,35.13,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.00,0.00,16.78,35.60,1.78,10.00,20.00,1,16.28,20.00,10.00,1,20.50,1.78,0.00,18.22,35.60,0,0.00,20.00,1,5.60,30.20,13.90,-4.00,5.20,3.80,12.90,234.50,235.20,235.90,21.80,16.20,23.10
 07:40:00  20/07/2019,2.39,58.67,59.16,1,59.31,41,19.78,-3.17,-29.67,2,35,32,32.61,3.17,80.17,-29.00,33.71,0,21.06,23.22,29.33,41,17.72,2,15.40,1,49.44,34.83,54.83,1,65.00,19.78,28.10,19.67,4,0,0,3394,3394,13.17,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.33,2.33,2.39,65.00,0,50,-4.00,29,5.33,2.00,58.89,59.11,-3.17,1,35.52,30.37,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,35.13,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.00,0.00,16.78,35.60,1.78,10.00,20.00,1,16.28,20.00,10.00,1,20.50,1.78,0.00,18.22,35.60,0,0.00,20.00,1,5.60,30.20,13.90,-4.00,5.20,3.80,12.90,234.50,235.20,235.90,21.80,16.20,23.10
 07:42:00  20/07/2019,2.39,58.06,59.23,1,59.26,41,19.78,-3.17,-27.72,2,44,32,30.83,3.17,80.83,-29.00,33.71,0,21.06,23.22,29.33,41,17.72,2,17.00,1,50.11,35.11,55.28,1,65.00,19.78,28.10,19.67,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.33,2.39,65.00,0,50,-4.00,29,3.17,0.06,58.22,59.05,-3.17,1,35.52,30.63,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.89,35.24,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.00,0.00,16.78,35.60,1.78,10.00,20.00,1,16.28,20.00,10.00,1,20.50,1.78,0.00,18.22,35.60,0,0.00,20.00,1,4.40,30.20,11.50,-3.50,3.10,3.80,14.30,234.50,235.20,234.90,14.40,17.30,19.60
 07:44:00  20/07/2019,2.39,58.06,59.23,1,59.26,41,19.78,-3.17,-27.72,2,44,32,30.83,3.17,80.83,-29.00,33.71,0,21.06,23.22,29.33,41,17.72,2,17.00,1,50.11,35.11,55.28,1,65.00,19.78,28.10,19.67,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.33,2.39,65.00,0,50,-4.00,29,3.17,0.06,58.22,59.05,-3.17,1,35.52,30.63,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.89,35.24,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.00,0.00,16.78,35.60,1.78,10.00,20.00,1,16.28,20.00,10.00,1,20.50,1.78,0.00,18.22,35.60,0,0.00,20.00,1,4.40,30.20,11.50,-3.50,3.10,3.80,14.30,234.50,235.20,234.90,14.40,17.30,19.60
 07:46:00  20/07/2019,2.39,58.06,59.23,1,59.26,41,19.78,-3.17,-27.72,2,44,32,30.83,3.17,80.83,-29.00,33.71,0,21.06,23.22,29.33,41,17.72,2,17.00,1,50.11,35.11,55.28,1,65.00,19.78,28.10,19.67,4,0,0,3394,3394,14.01,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.33,2.39,65.00,0,50,-4.00,29,3.17,0.06,58.22,59.05,-3.17,1,35.52,30.63,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.89,35.24,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.00,0.00,16.78,35.60,1.78,10.00,20.00,1,16.28,20.00,10.00,1,20.50,1.78,0.00,18.22,35.60,0,0.00,20.00,1,4.40,30.20,11.50,-3.50,3.10,3.80,14.30,234.50,235.20,234.90,14.40,17.30,19.60
 07:48:00  20/07/2019,2.39,56.28,59.29,1,59.40,40,19.78,-2.61,-29.72,2,39,32,32.89,3.17,81.83,-29.00,33.71,0,21.06,23.22,29.33,40,17.72,2,19.40,1,51.72,35.11,54.28,1,65.00,19.78,29.00,19.67,4,0,0,3394,3394,13.09,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.57,2.33,2.39,65.00,0,50,-4.00,29,2.33,-0.28,56.11,59.23,-2.67,1,35.52,30.95,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.89,35.32,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.00,0.00,16.78,35.60,1.78,10.00,20.00,1,16.28,20.00,10.00,1,20.50,1.78,0.00,18.22,35.60,0,0.00,20.00,1,4.40,30.20,11.50,-3.50,3.10,3.80,14.30,234.50,235.20,234.90,14.40,17.30,19.60
 07:50:00  20/07/2019,2.39,56.28,59.29,1,59.40,40,19.78,-2.61,-29.72,2,39,32,32.89,3.17,81.83,-29.00,33.71,0,21.06,23.22,29.33,40,17.72,2,19.40,1,51.72,35.11,54.28,1,65.00,19.78,29.00,19.67,4,0,0,3394,3394,13.09,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.57,2.33,2.39,65.00,0,50,-4.00,29,2.33,-0.28,56.11,59.23,-2.67,1,35.52,30.95,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.89,35.32,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.00,0.00,16.78,35.60,1.78,10.00,20.00,1,16.28,20.00,10.00,1,20.50,1.78,0.00,18.22,35.60,0,0.00,20.00,1,4.40,30.20,11.50,-3.50,3.10,3.80,14.30,234.50,235.20,234.90,14.40,17.30,19.60
 07:52:00  20/07/2019,2.39,62.22,59.35,1,57.67,51,20.83,-5.28,-30.44,2,29,29,33.83,3.17,80.39,-29.00,33.71,0,21.06,23.22,29.33,51,17.72,2,24.20,1,56.00,35.39,51.50,1,65.00,20.78,27.80,19.67,4,0,0,3394,3394,12.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.27,2.33,2.39,65.00,0,31,-4.00,29,3.22,-2.67,62.72,57.46,-5.94,1,35.52,28.71,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.89,35.41,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.72,0.00,16.78,35.60,1.78,10.00,20.00,1,16.28,20.00,10.00,1,20.50,1.78,0.00,18.22,35.60,0,0.00,20.00,1,4.40,30.20,11.50,-3.50,3.70,3.30,15.50,234.50,235.20,236.00,16.90,14.60,20.30
 07:54:00  20/07/2019,2.39,62.22,59.35,1,57.67,51,20.83,-5.28,-30.44,2,29,29,33.83,3.17,80.39,-29.00,33.71,0,21.06,23.22,29.33,51,17.72,2,24.20,1,56.00,35.39,51.50,1,65.00,20.78,27.80,19.67,4,0,0,3394,3394,12.76,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.27,2.33,2.39,65.00,0,31,-4.00,29,3.22,-2.67,62.72,57.46,-5.94,1,35.52,28.71,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.89,35.41,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,14.72,0.00,16.78,35.60,1.78,10.00,20.00,1,16.28,20.00,10.00,1,20.50,1.78,0.00,18.22,35.60,0,0.00,20.00,1,4.40,30.20,11.50,-3.50,3.70,3.30,15.50,234.50,235.20,236.00,16.90,14.60,20.30
 07:56:00  20/07/2019,2.39,58.56,59.41,1,60.04,53,20.06,-4.89,-27.44,3,38,32,30.22,2.78,78.28,-29.00,33.71,0,21.06,23.22,29.33,53,17.72,2,9.00,1,54.89,35.39,47.78,1,65.00,20.17,27.80,19.67,4,0,0,3394,3394,14.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.33,2.39,65.00,0,29,-4.00,29,3.61,-1.28,59.17,59.83,-4.89,1,35.52,29.03,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.22,34.56,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,16.78,35.10,1.22,10.00,20.00,1,17.11,20.00,10.00,1,20.50,1.22,0.00,18.22,35.10,0,0.00,20.00,1,4.40,30.20,11.50,-3.50,3.70,3.30,15.50,234.50,235.20,236.00,16.90,14.60,20.30
 07:58:00  20/07/2019,2.39,58.56,59.41,1,60.04,53,20.06,-4.89,-27.44,3,38,32,30.22,2.78,78.28,-29.00,33.71,0,21.06,23.22,29.33,53,17.72,2,9.00,1,54.89,35.39,47.78,1,65.00,20.17,27.80,19.67,4,0,0,3394,3394,14.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.33,2.39,65.00,0,29,-4.00,29,3.61,-1.28,59.17,59.83,-4.89,1,35.52,29.03,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.22,34.56,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,16.78,35.10,1.22,10.00,20.00,1,17.11,20.00,10.00,1,20.50,1.22,0.00,18.22,35.10,0,0.00,20.00,1,4.40,30.20,11.50,-3.50,3.70,3.30,15.50,234.50,235.20,236.00,16.90,14.60,20.30
 08:00:00  20/07/2019,2.39,58.56,59.41,1,60.04,53,20.06,-4.89,-27.44,3,38,32,30.22,2.78,78.28,-29.00,33.71,0,21.06,23.22,29.33,53,17.72,2,9.00,1,54.89,35.39,47.78,1,65.00,20.17,27.80,19.67,4,0,0,3394,3394,14.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.33,2.39,65.00,0,29,-4.00,29,3.61,-1.28,59.17,59.83,-4.89,1,35.52,29.03,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.22,34.56,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,16.78,35.10,1.22,10.00,20.00,1,17.11,20.00,10.00,1,20.50,1.22,0.00,18.22,35.10,0,0.00,20.00,1,4.40,30.20,11.50,-3.50,3.70,3.30,15.50,234.50,235.20,236.00,16.90,14.60,20.30
 08:02:00  20/07/2019,2.39,57.83,59.48,1,59.60,41,19.44,-2.83,-28.56,2,48,50,31.50,2.78,75.22,-29.00,33.71,0,20.17,22.67,29.33,41,17.72,2,18.30,1,52.39,35.39,44.11,1,65.00,19.39,26.40,19.94,4,0,0,3394,3394,13.60,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.58,2.33,2.39,65.00,0,37,-4.00,29,2.83,0.00,58.50,59.36,-2.83,1,35.52,30.78,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.22,34.68,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,16.78,35.10,1.22,10.00,20.00,1,17.11,20.00,10.00,1,20.50,1.22,0.00,18.22,35.10,0,0.00,20.00,1,4.40,30.20,11.50,-3.50,2.70,3.90,15.50,235.00,235.20,235.20,12.80,17.20,20.30
 08:04:00  20/07/2019,2.39,57.83,59.48,1,59.60,41,19.44,-2.83,-28.56,2,48,50,31.50,2.78,75.22,-29.00,33.71,0,20.17,22.67,29.33,41,17.72,2,18.30,1,52.39,35.39,44.11,1,65.00,19.39,26.40,19.94,4,0,0,3394,3394,13.60,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.58,2.33,2.39,65.00,0,37,-4.00,29,2.83,0.00,58.50,59.36,-2.83,1,35.52,30.78,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.22,34.68,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,16.78,35.10,1.22,10.00,20.00,1,17.11,20.00,10.00,1,20.50,1.22,0.00,18.22,35.10,0,0.00,20.00,1,4.40,30.20,11.50,-3.50,2.70,3.90,15.50,235.00,235.20,235.20,12.80,17.20,20.30
 08:06:00  20/07/2019,2.39,56.50,59.55,1,59.56,41,19.78,-2.83,-30.78,1,38,50,33.67,2.78,81.11,-29.00,33.71,0,20.56,22.67,29.33,41,18.06,2,17.00,1,51.06,46.78,44.83,1,65.00,19.78,26.40,19.94,4,0,0,3394,3394,12.49,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.33,2.39,65.00,0,44,-4.00,29,2.83,0.00,56.56,59.36,-2.83,1,35.52,30.74,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.22,34.77,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,16.78,35.10,1.22,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.50,0.00,18.22,35.10,0,0.00,20.00,1,4.40,30.20,11.50,-3.50,2.70,3.90,15.50,235.00,235.20,235.20,12.80,17.20,20.30
