CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 08:08:00  20/07/2019,2.39,56.50,59.55,1,59.56,41,19.78,-2.83,-30.78,1,38,50,33.67,2.78,81.11,-29.00,33.71,0,20.56,22.67,29.33,41,18.06,2,17.00,1,51.06,46.78,44.83,1,65.00,19.78,26.40,19.94,4,0,0,3394,3394,12.49,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.48,2.33,2.39,65.00,0,44,-4.00,29,2.83,0.00,56.56,59.36,-2.83,1,35.52,30.74,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.22,34.77,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.61,0.00,16.78,35.10,1.22,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.50,0.00,18.22,35.10,0,0.00,20.00,1,4.40,30.20,11.50,-3.50,2.70,3.90,15.50,235.00,235.20,235.20,12.80,17.20,20.30
 08:10:00  20/07/2019,2.39,56.06,59.61,1,59.56,41,19.78,-2.83,-27.67,2,44,32,30.83,3.17,82.61,-29.00,33.71,0,20.56,23.00,29.33,41,18.06,2,18.00,1,50.61,51.78,48.50,1,65.00,19.78,27.60,19.94,4,0,0,3394,3394,14.10,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.33,2.39,65.00,0,50,-4.00,29,1.83,-1.00,56.00,59.36,-2.83,1,35.52,30.74,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.88,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.22,0.00,16.78,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.50,0.00,18.22,35.10,0,0.00,20.00,1,4.40,30.20,11.50,-3.50,2.70,3.90,15.50,235.00,235.20,235.20,12.80,17.20,20.30
 08:12:00  20/07/2019,2.39,56.06,59.61,1,59.56,41,19.78,-2.83,-27.67,2,44,32,30.83,3.17,82.61,-29.00,33.71,0,20.56,23.00,29.33,41,18.06,2,18.00,1,50.61,51.78,48.50,1,65.00,19.78,27.60,19.94,4,0,0,3394,3394,14.10,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.33,2.39,65.00,0,50,-4.00,29,1.83,-1.00,56.00,59.36,-2.83,1,35.52,30.74,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.88,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.22,0.00,16.78,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.50,0.00,18.22,35.10,0,0.00,20.00,1,4.40,30.20,20.40,-5.40,9.50,6.40,12.20,233.30,236.00,235.20,41.60,28.20,20.30
 08:14:00  20/07/2019,2.39,56.06,59.61,1,59.56,41,19.78,-2.83,-27.67,2,44,32,30.83,3.17,82.61,-29.00,33.71,0,20.56,23.00,29.33,41,18.06,2,18.00,1,50.61,51.78,48.50,1,65.00,19.78,27.60,19.94,4,0,0,3394,3394,14.10,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.61,2.33,2.39,65.00,0,50,-4.00,29,1.83,-1.00,56.00,59.36,-2.83,1,35.52,30.74,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.88,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.22,0.00,16.78,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.50,0.00,18.22,35.10,0,0.00,20.00,1,4.40,30.20,20.40,-5.40,9.50,6.40,12.20,233.30,236.00,235.20,41.60,28.20,20.30
 08:16:00  20/07/2019,2.39,57.94,59.65,1,60.53,39,19.78,-4.72,-30.89,1,31,31,33.94,3.17,79.67,-29.00,33.71,0,19.89,23.00,29.33,39,18.06,2,26.20,1,44.28,52.33,51.00,1,65.00,19.78,37.00,19.94,4,0,0,3394,3394,12.55,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.12,3.00,2.39,65.00,0,43,-4.00,50,1.83,-2.94,57.67,60.62,-4.72,1,35.52,29.14,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.98,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.22,0.00,16.78,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.50,0.00,18.22,35.10,0,0.00,20.00,1,4.40,30.20,20.40,-5.40,9.50,6.40,12.20,233.30,236.00,235.20,41.60,28.20,20.30
 08:18:00  20/07/2019,2.39,57.94,59.65,1,60.53,39,19.78,-4.72,-30.89,1,31,31,33.94,3.17,79.67,-29.00,33.71,0,19.89,23.00,29.33,39,18.06,2,26.20,1,44.28,52.33,51.00,1,65.00,19.78,37.00,19.94,4,0,0,3394,3394,12.55,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.12,3.00,2.39,65.00,0,43,-4.00,50,1.83,-2.94,57.67,60.62,-4.72,1,35.52,29.14,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.98,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.22,0.00,16.78,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.50,0.00,18.22,35.10,0,0.00,20.00,1,4.40,30.20,20.40,-5.40,9.50,6.40,12.20,233.30,236.00,235.20,41.60,28.20,20.30
 08:20:00  20/07/2019,2.39,59.44,59.69,1,57.80,54,20.94,-4.22,-29.50,2,27,27,32.83,3.17,80.06,-29.00,33.71,0,21.39,23.00,29.33,54,18.06,2,16.50,1,43.94,52.33,60.50,1,65.00,20.94,20.20,19.94,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.66,1.50,2.39,65.00,0,33,-4.00,29,0.17,-3.89,61.67,57.61,-4.28,1,35.52,29.56,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.79,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.22,0.00,16.78,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.50,0.00,18.22,35.10,0,0.00,20.00,1,4.40,30.20,20.40,-5.40,9.50,6.40,12.20,233.30,236.00,235.20,41.60,28.20,20.30
 08:22:00  20/07/2019,2.39,59.44,59.69,1,57.80,54,20.94,-4.22,-29.50,2,27,27,32.83,3.17,80.06,-29.00,33.71,0,21.39,23.00,29.33,54,18.06,2,16.50,1,43.94,52.33,60.50,1,65.00,20.94,20.20,19.94,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.66,1.50,2.39,65.00,0,33,-4.00,29,0.17,-3.89,61.67,57.61,-4.28,1,35.52,29.56,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.79,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.22,0.00,16.78,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.50,0.00,18.22,35.10,0,0.00,20.00,1,4.40,30.20,18.80,-5.40,9.50,4.80,18.30,233.30,236.00,235.90,41.60,21.40,21.00
 08:24:00  20/07/2019,2.39,57.17,59.73,1,59.95,49,19.56,-4.83,-26.28,3,50,50,29.11,2.78,76.33,-29.00,33.71,0,20.17,23.00,29.33,49,18.06,2,13.10,1,44.22,52.33,58.17,1,65.00,19.67,26.90,19.94,4,0,0,3394,3394,14.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.79,2.61,2.39,65.00,0,26,-4.00,26,1.89,-2.94,58.61,59.69,-4.89,1,35.52,29.08,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.71,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.50,0.00,16.78,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,4.40,30.20,18.80,-5.40,9.50,4.80,18.30,233.30,236.00,235.90,41.60,21.40,21.00
 08:26:00  20/07/2019,2.39,57.17,59.73,1,59.95,49,19.56,-4.83,-26.28,3,50,50,29.11,2.78,76.33,-29.00,33.71,0,20.17,23.00,29.33,49,18.06,2,13.10,1,44.22,52.33,58.17,1,65.00,19.67,26.90,19.94,4,0,0,3394,3394,14.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.79,2.61,2.39,65.00,0,26,-4.00,26,1.89,-2.94,58.61,59.69,-4.89,1,35.52,29.08,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.71,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.50,0.00,16.78,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,4.40,30.20,18.80,-5.40,9.50,4.80,18.30,233.30,236.00,235.90,41.60,21.40,21.00
 08:28:00  20/07/2019,2.39,57.17,59.73,1,59.95,49,19.56,-4.83,-26.28,3,50,50,29.11,2.78,76.33,-29.00,33.71,0,20.17,23.00,29.33,49,18.06,2,13.10,1,44.22,52.33,58.17,1,65.00,19.67,26.90,19.94,4,0,0,3394,3394,14.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.79,2.61,2.39,65.00,0,26,-4.00,26,1.89,-2.94,58.61,59.69,-4.89,1,35.52,29.08,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.71,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.50,0.00,16.78,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,4.40,30.20,18.80,-5.40,9.50,4.80,18.30,233.30,236.00,235.90,41.60,21.40,21.00
 08:30:00  20/07/2019,2.39,57.89,59.80,1,59.68,42,19.56,-2.50,-28.78,2,47,50,31.72,2.78,77.28,-29.00,33.71,0,20.17,22.67,29.33,42,18.06,2,19.50,1,44.22,52.33,58.17,1,65.00,19.67,28.00,19.94,4,0,0,3394,3394,13.49,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.71,2.61,2.39,65.00,0,37,-4.00,29,3.06,0.56,58.33,59.49,-2.56,1,35.52,31.04,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.82,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.50,0.00,16.78,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,4.40,30.20,18.80,-5.40,9.50,4.80,18.30,233.30,236.00,235.90,41.60,21.40,21.00
 08:32:00  20/07/2019,2.39,57.89,59.80,1,59.68,42,19.56,-2.50,-28.78,2,47,50,31.72,2.78,77.28,-29.00,33.71,0,20.17,22.67,29.33,42,18.06,2,19.50,1,44.22,52.33,58.17,1,65.00,19.67,28.00,19.94,4,0,0,3394,3394,13.49,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.71,2.61,2.39,65.00,0,37,-4.00,29,3.06,0.56,58.33,59.49,-2.56,1,35.52,31.04,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.82,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.50,0.00,16.78,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,4.40,30.20,17.20,-5.40,8.10,4.80,18.30,232.70,234.30,234.50,36.00,20.50,21.00
 08:34:00  20/07/2019,2.39,58.33,59.89,1,60.62,41,19.83,-4.61,-31.11,1,34,50,34.11,2.78,81.94,-29.00,33.71,0,19.56,22.67,29.33,41,18.33,2,28.50,1,45.00,52.33,57.39,1,65.00,19.67,36.70,20.22,4,0,0,3394,3394,12.43,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.28,3.11,2.39,65.00,0,42,-4.00,50,2.78,-2.06,57.78,60.70,-4.56,1,35.52,29.24,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.92,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.50,0.00,17.11,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,4.40,30.20,17.20,-5.40,8.10,4.80,18.30,232.70,234.30,234.50,36.00,20.50,21.00
 08:36:00  20/07/2019,2.39,58.33,59.89,1,60.62,41,19.83,-4.61,-31.11,1,34,50,34.11,2.78,81.94,-29.00,33.71,0,19.56,22.67,29.33,41,18.33,2,28.50,1,45.00,52.33,57.39,1,65.00,19.67,36.70,20.22,4,0,0,3394,3394,12.43,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.28,3.11,2.39,65.00,0,42,-4.00,50,2.78,-2.06,57.78,60.70,-4.56,1,35.52,29.24,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.92,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.50,0.00,17.11,35.10,1.61,10.00,20.00,1,16.78,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,4.40,30.20,17.20,-5.40,8.10,4.80,18.30,232.70,234.30,234.50,36.00,20.50,21.00
 08:38:00  20/07/2019,2.39,60.50,59.99,1,58.88,54,21.11,-4.61,-28.00,2,42,32,31.11,3.11,79.56,-29.00,33.71,0,21.50,22.67,29.33,54,18.33,2,11.60,1,46.39,52.33,58.11,1,65.00,21.11,20.00,20.22,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.45,1.28,2.39,65.00,0,32,-4.00,29,2.39,-2.06,60.89,58.65,-4.56,1,35.52,29.35,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.22,34.57,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.78,0.00,17.11,35.10,1.22,10.00,20.00,1,17.28,20.00,10.00,1,20.50,1.22,0.00,18.50,35.10,0,0.00,20.00,1,4.40,30.20,17.20,-5.40,8.10,4.80,18.30,232.70,234.30,234.50,36.00,20.50,21.00
 08:40:00  20/07/2019,2.39,60.50,59.99,1,58.88,54,21.11,-4.61,-28.00,2,42,32,31.11,3.11,79.56,-29.00,33.71,0,21.50,22.67,29.33,54,18.33,2,11.60,1,46.39,52.33,58.11,1,65.00,21.11,20.00,20.22,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.45,1.28,2.39,65.00,0,32,-4.00,29,2.39,-2.06,60.89,58.65,-4.56,1,35.52,29.35,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.22,34.57,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.78,0.00,17.11,35.10,1.22,10.00,20.00,1,17.28,20.00,10.00,1,20.50,1.22,0.00,18.50,35.10,0,0.00,20.00,1,4.40,30.20,17.20,-5.40,8.10,4.80,18.30,232.70,234.30,234.50,36.00,20.50,21.00
 08:42:00  20/07/2019,2.39,56.28,59.95,1,60.22,40,19.22,-4.11,-27.72,2,50,32,30.44,2.72,77.17,-29.00,33.71,0,19.78,22.67,29.33,40,18.33,2,14.90,1,47.44,52.33,49.83,1,65.00,19.22,28.70,20.22,4,0,0,3394,3394,14.09,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.91,2.78,2.39,65.00,0,29,-4.00,29,3.17,-0.94,60.56,60.01,-4.17,1,35.52,29.68,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.22,34.69,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.78,0.00,17.11,35.10,1.22,10.00,20.00,1,17.28,20.00,10.00,1,20.50,1.22,0.00,18.50,35.10,0,0.00,20.00,1,4.40,30.20,21.30,-5.40,12.20,4.80,17.80,232.10,235.00,235.40,53.60,21.60,19.90
 08:44:00  20/07/2019,2.39,56.28,59.95,1,60.22,40,19.22,-4.11,-27.72,2,50,32,30.44,2.72,77.17,-29.00,33.71,0,19.78,22.67,29.33,40,18.33,2,14.90,1,47.44,52.33,49.83,1,65.00,19.22,28.70,20.22,4,0,0,3394,3394,14.09,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.91,2.78,2.39,65.00,0,29,-4.00,29,3.17,-0.94,60.56,60.01,-4.17,1,35.52,29.68,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.22,34.69,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.78,0.00,17.11,35.10,1.22,10.00,20.00,1,17.28,20.00,10.00,1,20.50,1.22,0.00,18.50,35.10,0,0.00,20.00,1,4.40,30.20,21.30,-5.40,12.20,4.80,17.80,232.10,235.00,235.40,53.60,21.60,19.90
 08:46:00  20/07/2019,2.39,56.28,59.95,1,60.22,40,19.22,-4.11,-27.72,2,50,32,30.44,2.72,77.17,-29.00,33.71,0,19.78,22.67,29.33,40,18.33,2,14.90,1,47.44,52.33,49.83,1,65.00,19.22,28.70,20.22,4,0,0,3394,3394,14.09,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.91,2.78,2.39,65.00,0,29,-4.00,29,3.17,-0.94,60.56,60.01,-4.17,1,35.52,29.68,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.22,34.69,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.78,0.00,17.11,35.10,1.22,10.00,20.00,1,17.28,20.00,10.00,1,20.50,1.22,0.00,18.50,35.10,0,0.00,20.00,1,4.40,30.20,21.30,-5.40,12.20,4.80,17.80,232.10,235.00,235.40,53.60,21.60,19.90
 08:48:00  20/07/2019,2.39,55.44,59.95,1,60.05,40,20.11,-2.39,-29.61,2,35,32,32.61,3.06,75.94,-29.00,33.71,0,20.06,22.67,29.33,40,18.33,2,19.00,1,44.06,52.33,56.06,1,65.00,20.06,27.30,20.22,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.50,2.39,65.00,0,41,-4.00,29,1.89,-0.56,57.44,59.84,-2.39,1,35.52,31.14,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.22,34.78,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.50,0.00,17.11,35.10,1.50,10.00,20.00,1,17.00,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,4.40,30.20,21.30,-5.40,12.20,4.80,17.80,232.10,235.00,235.40,53.60,21.60,19.90
 08:50:00  20/07/2019,2.39,55.44,59.95,1,60.05,40,20.11,-2.39,-29.61,2,35,32,32.61,3.06,75.94,-29.00,33.71,0,20.06,22.67,29.33,40,18.33,2,19.00,1,44.06,52.33,56.06,1,65.00,20.06,27.30,20.22,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.50,2.39,65.00,0,41,-4.00,29,1.89,-0.56,57.44,59.84,-2.39,1,35.52,31.14,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.22,34.78,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.50,0.00,17.11,35.10,1.50,10.00,20.00,1,17.00,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,4.40,30.20,21.30,-5.40,12.20,4.80,17.80,232.10,235.00,235.40,53.60,21.60,19.90
 08:52:00  20/07/2019,2.39,59.00,59.92,1,60.41,37,20.11,-4.61,-27.33,3,48,32,30.61,3.06,79.78,-29.00,33.71,0,19.56,22.67,29.33,37,18.33,2,28.50,1,45.33,52.33,57.06,1,65.00,20.06,36.20,20.22,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.99,2.94,2.39,65.00,0,42,-4.00,50,1.61,-2.94,59.11,60.51,-4.56,1,35.52,29.25,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.89,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.50,0.00,17.11,35.10,1.50,10.00,20.00,1,17.00,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,4.40,30.20,16.60,-5.40,8.10,4.80,19.50,232.70,234.50,234.50,36.10,19.90,19.00
 08:54:00  20/07/2019,2.39,59.00,59.92,1,60.41,37,20.11,-4.61,-27.33,3,48,32,30.61,3.06,79.78,-29.00,33.71,0,19.56,22.67,29.33,37,18.33,2,28.50,1,45.33,52.33,57.06,1,65.00,20.06,36.20,20.22,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.99,2.94,2.39,65.00,0,42,-4.00,50,1.61,-2.94,59.11,60.51,-4.56,1,35.52,29.25,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.89,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.50,0.00,17.11,35.10,1.50,10.00,20.00,1,17.00,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,4.40,30.20,16.60,-5.40,8.10,4.80,19.50,232.70,234.50,234.50,36.10,19.90,19.00
 08:56:00  20/07/2019,2.39,59.56,59.92,1,58.50,52,20.89,-3.89,-29.28,2,34,32,32.28,3.06,78.33,-29.00,33.71,0,21.33,22.67,29.33,52,18.33,2,12.80,1,46.00,52.33,59.72,1,65.00,20.89,21.40,20.22,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.54,1.39,2.39,65.00,0,34,-4.00,29,1.11,-2.67,60.50,58.30,-3.89,1,35.52,29.86,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.68,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.78,0.00,17.11,35.10,1.50,10.00,20.00,1,17.28,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,4.40,30.20,16.60,-5.40,8.10,4.80,19.50,232.70,234.50,234.50,36.10,19.90,19.00
 08:58:00  20/07/2019,2.39,59.56,59.92,1,58.50,52,20.89,-3.89,-29.28,2,34,32,32.28,3.06,78.33,-29.00,33.71,0,21.33,22.67,29.33,52,18.33,2,12.80,1,46.00,52.33,59.72,1,65.00,20.89,21.40,20.22,4,0,0,3394,3394,13.30,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.54,1.39,2.39,65.00,0,34,-4.00,29,1.11,-2.67,60.50,58.30,-3.89,1,35.52,29.86,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.68,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.78,0.00,17.11,35.10,1.50,10.00,20.00,1,17.28,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,4.40,30.20,16.60,-5.40,8.10,4.80,19.50,232.70,234.50,234.50,36.10,19.90,19.00
 09:00:00  20/07/2019,2.39,57.89,59.92,1,60.03,42,19.39,-3.33,-28.22,2,39,32,31.00,2.78,79.56,-29.00,33.71,0,19.72,22.67,29.33,42,18.33,2,16.20,1,45.67,52.06,58.56,1,65.00,19.44,28.90,20.22,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.05,2.89,2.39,65.00,0,37,-4.00,29,1.11,-2.22,57.94,59.83,-3.44,1,35.52,30.33,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.75,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.78,0.00,17.11,35.10,1.50,10.00,20.00,1,17.28,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,4.40,30.20,16.60,-5.40,8.10,4.80,19.50,232.70,234.50,234.50,36.10,19.90,19.00
 09:02:00  20/07/2019,2.39,57.89,59.92,1,60.03,42,19.39,-3.33,-28.22,2,39,32,31.00,2.78,79.56,-29.00,33.71,0,19.72,22.67,29.33,42,18.33,2,16.20,1,45.67,52.06,58.56,1,65.00,19.44,28.90,20.22,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.05,2.89,2.39,65.00,0,37,-4.00,29,1.11,-2.22,57.94,59.83,-3.44,1,35.52,30.33,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.75,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.78,0.00,17.11,35.10,1.50,10.00,20.00,1,17.28,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,4.40,30.20,17.30,-5.40,8.10,4.80,19.50,233.20,234.50,234.50,36.10,21.50,19.90
 09:04:00  20/07/2019,2.39,57.89,59.92,1,60.03,42,19.39,-3.33,-28.22,2,39,32,31.00,2.78,79.56,-29.00,33.71,0,19.72,22.67,29.33,42,18.33,2,16.20,1,45.67,52.06,58.56,1,65.00,19.44,28.90,20.22,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.05,2.89,2.39,65.00,0,37,-4.00,29,1.11,-2.22,57.94,59.83,-3.44,1,35.52,30.33,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.75,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.78,0.00,17.11,35.10,1.50,10.00,20.00,1,17.28,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,4.40,30.20,17.30,-5.40,8.10,4.80,19.50,233.20,234.50,234.50,36.10,21.50,19.90
 09:06:00  20/07/2019,2.39,56.00,59.97,1,61.90,43,20.44,-4.06,-29.83,2,41,50,32.94,3.11,75.67,-29.00,33.71,0,19.72,22.67,29.33,43,18.33,2,23.70,1,47.06,52.06,57.78,1,65.00,20.39,38.30,20.22,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.96,2.89,2.39,65.00,0,45,-4.00,50,3.06,-0.83,55.67,61.99,-3.44,1,35.52,29.72,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,35.02,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,2,1,2,1,0,20.00,0,0,0.00,25.00,15.39,0.00,17.11,35.10,1.50,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,4.40,30.20,17.30,-5.40,8.10,4.80,19.50,233.20,234.50,234.50,36.10,21.50,19.90
 09:08:00  20/07/2019,2.39,56.00,59.97,1,61.90,43,20.44,-4.06,-29.83,2,41,50,32.94,3.11,75.67,-29.00,33.71,0,19.72,22.67,29.33,43,18.33,2,23.70,1,47.06,52.06,57.78,1,65.00,20.39,38.30,20.22,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.96,2.89,2.39,65.00,0,45,-4.00,50,3.06,-0.83,55.67,61.99,-3.44,1,35.52,29.72,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,35.02,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,2,1,2,1,0,20.00,0,0,0.00,25.00,15.39,0.00,17.11,35.10,1.50,10.00,20.00,1,16.89,20.00,10.00,1,20.50,1.50,0.00,18.50,35.10,0,0.00,20.00,1,4.40,30.20,17.30,-5.40,8.10,4.80,19.50,233.20,234.50,234.50,36.10,21.50,19.90
 09:10:00  20/07/2019,2.39,61.17,60.10,1,58.15,54,21.28,-4.33,-29.22,2,34,32,32.50,3.11,78.44,-29.00,33.71,0,21.11,22.67,29.33,54,18.33,2,16.10,1,48.11,51.78,57.78,1,65.00,21.28,20.70,20.22,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.51,1.39,2.39,65.00,0,33,-4.00,29,2.11,-2.00,61.61,57.93,-4.39,1,35.52,29.48,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.65,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,2,1,2,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.11,35.10,1.50,10.00,20.00,1,17.39,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,4.40,30.20,17.30,-5.40,8.10,4.80,19.50,233.20,234.50,234.50,36.10,21.50,19.90
 09:12:00  20/07/2019,2.39,61.17,60.10,1,58.15,54,21.28,-4.33,-29.22,2,34,32,32.50,3.11,78.44,-29.00,33.71,0,21.11,22.67,29.33,54,18.33,2,16.10,1,48.11,51.78,57.78,1,65.00,21.28,20.70,20.22,4,0,0,3394,3394,13.33,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.51,1.39,2.39,65.00,0,33,-4.00,29,2.11,-2.00,61.61,57.93,-4.39,1,35.52,29.48,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.56,34.65,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,2,1,2,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.11,35.10,1.50,10.00,20.00,1,17.39,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,4.40,30.20,17.30,-5.40,8.10,4.80,17.30,232.60,234.50,234.50,36.10,21.50,20.70
 09:14:00  20/07/2019,2.39,51.94,60.16,1,60.45,47,19.72,-4.61,-28.67,2,36,32,31.39,2.72,77.56,-29.00,33.71,0,19.83,22.67,29.33,47,18.33,2,11.90,1,42.67,51.78,45.11,1,65.00,19.78,26.80,20.22,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.80,2.61,2.39,65.00,0,26,-4.00,26,2.50,-2.00,60.39,60.20,-4.67,1,35.52,29.26,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.65,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,2,1,2,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.11,35.10,1.50,10.00,20.00,1,17.39,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,4.40,30.20,17.30,-5.40,8.10,4.80,17.30,232.60,234.50,234.50,36.10,21.50,20.70
 09:16:00  20/07/2019,2.39,51.94,60.16,1,60.45,47,19.72,-4.61,-28.67,2,36,32,31.39,2.72,77.56,-29.00,33.71,0,19.83,22.67,29.33,47,18.33,2,11.90,1,42.67,51.78,45.11,1,65.00,19.78,26.80,20.22,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.80,2.61,2.39,65.00,0,26,-4.00,26,2.50,-2.00,60.39,60.20,-4.67,1,35.52,29.26,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.65,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,2,1,2,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.11,35.10,1.50,10.00,20.00,1,17.39,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,4.40,30.20,17.30,-5.40,8.10,4.80,17.30,232.60,234.50,234.50,36.10,21.50,20.70
 09:18:00  20/07/2019,2.39,51.94,60.16,1,60.45,47,19.72,-4.61,-28.67,2,36,32,31.39,2.72,77.56,-29.00,33.71,0,19.83,22.67,29.33,47,18.33,2,11.90,1,42.67,51.78,45.11,1,65.00,19.78,26.80,20.22,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.80,2.61,2.39,65.00,0,26,-4.00,26,2.50,-2.00,60.39,60.20,-4.67,1,35.52,29.26,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.65,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,2,1,2,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.11,35.10,1.50,10.00,20.00,1,17.39,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,4.40,30.20,17.30,-5.40,8.10,4.80,17.30,232.60,234.50,234.50,36.10,21.50,20.70
 09:20:00  20/07/2019,2.39,55.94,60.22,1,60.12,38,19.72,-3.17,-27.22,3,49,50,30.28,3.11,76.56,-29.00,33.71,0,19.83,22.33,29.33,38,18.33,2,19.20,1,44.50,51.78,57.17,1,65.00,19.78,25.70,20.50,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.67,2.61,2.39,65.00,0,31,-4.00,29,1.39,-2.00,58.28,59.89,-3.17,1,35.52,30.50,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.75,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.39,35.10,1.50,10.00,20.00,1,17.39,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,4.40,30.20,17.30,-5.40,8.10,4.80,17.30,232.60,234.50,234.50,36.10,21.50,20.70
 09:22:00  20/07/2019,2.39,55.94,60.22,1,60.12,38,19.72,-3.17,-27.22,3,49,50,30.28,3.11,76.56,-29.00,33.71,0,19.83,22.33,29.33,38,18.33,2,19.20,1,44.50,51.78,57.17,1,65.00,19.78,25.70,20.50,4,0,0,3394,3394,14.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.67,2.61,2.39,65.00,0,31,-4.00,29,1.39,-2.00,58.28,59.89,-3.17,1,35.52,30.50,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.75,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.39,35.10,1.50,10.00,20.00,1,17.39,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,4.40,30.20,16.70,-5.40,7.60,4.80,17.30,232.10,234.00,234.50,34.10,20.50,20.00
 09:24:00  20/07/2019,2.39,55.94,60.26,1,60.31,39,20.28,-3.17,-29.78,2,33,32,32.83,3.11,79.22,-29.00,33.71,0,20.11,22.33,29.33,39,18.33,2,18.00,1,45.50,51.78,56.67,1,65.00,20.33,26.60,20.50,4,0,0,3394,3394,13.09,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.59,2.61,2.39,65.00,0,37,-4.00,29,1.78,-1.44,56.72,60.10,-3.17,1,35.52,30.42,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.86,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.39,35.10,1.50,10.00,20.00,1,17.39,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,4.40,30.20,16.70,-5.40,7.60,4.80,17.30,232.10,234.00,234.50,34.10,20.50,20.00
 09:26:00  20/07/2019,2.39,55.94,60.26,1,60.31,39,20.28,-3.17,-29.78,2,33,32,32.83,3.11,79.22,-29.00,33.71,0,20.11,22.33,29.33,39,18.33,2,18.00,1,45.50,51.78,56.67,1,65.00,20.33,26.60,20.50,4,0,0,3394,3394,13.09,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.59,2.61,2.39,65.00,0,37,-4.00,29,1.78,-1.44,56.72,60.10,-3.17,1,35.52,30.42,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.28,34.86,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.39,35.10,1.50,10.00,20.00,1,17.39,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,4.40,30.20,16.70,-5.40,7.60,4.80,17.30,232.10,234.00,234.50,34.10,20.50,20.00
 09:28:00  20/07/2019,2.39,56.56,60.29,1,60.22,38,20.28,-3.17,-28.44,2,36,32,31.61,3.11,80.61,-29.00,33.71,0,20.11,22.61,29.33,38,18.33,2,19.10,1,45.50,51.44,56.17,1,65.00,20.33,26.60,20.50,4,0,0,3394,3394,13.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.55,2.61,2.39,65.00,0,42,-4.00,29,1.44,-1.44,56.72,60.01,-3.17,1,35.52,30.50,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,34.97,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.39,35.10,1.50,10.00,20.00,1,17.39,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,4.40,30.20,16.70,-5.40,7.60,4.80,17.30,232.10,234.00,234.50,34.10,20.50,20.00
 09:30:00  20/07/2019,2.39,56.56,60.29,1,60.22,38,20.28,-3.17,-28.44,2,36,32,31.61,3.11,80.61,-29.00,33.71,0,20.11,22.61,29.33,38,18.33,2,19.10,1,45.50,51.44,56.17,1,65.00,20.33,26.60,20.50,4,0,0,3394,3394,13.73,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.55,2.61,2.39,65.00,0,42,-4.00,29,1.44,-1.44,56.72,60.01,-3.17,1,35.52,30.50,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,34.97,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.39,35.10,1.50,10.00,20.00,1,17.39,20.00,10.00,1,20.50,1.50,0.00,18.78,35.10,0,0.00,20.00,1,4.40,30.20,16.70,-5.40,7.60,4.80,17.30,232.10,234.00,234.50,34.10,20.50,20.00
 09:32:00  20/07/2019,2.39,56.56,60.34,1,60.52,39,20.61,-3.17,-28.11,2,42,32,31.22,3.11,79.11,-29.00,33.71,0,20.44,22.61,29.33,39,18.67,2,17.50,1,45.78,51.44,55.61,1,65.00,20.61,28.50,20.50,4,0,0,3394,3394,13.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.43,2.28,2.39,65.00,0,47,-4.00,29,1.44,-1.44,56.72,60.34,-3.17,1,35.52,30.63,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,35.06,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.72,35.60,1.50,10.00,20.00,1,17.39,20.00,10.00,1,20.50,1.50,0.00,18.78,35.60,0,0.00,20.00,1,4.40,30.20,17.30,-5.40,7.60,4.80,17.30,232.10,234.00,233.50,35.50,22.00,20.90
 09:34:00  20/07/2019,2.39,56.56,60.34,1,60.52,39,20.61,-3.17,-28.11,2,42,32,31.22,3.11,79.11,-29.00,33.71,0,20.44,22.61,29.33,39,18.67,2,17.50,1,45.78,51.44,55.61,1,65.00,20.61,28.50,20.50,4,0,0,3394,3394,13.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.43,2.28,2.39,65.00,0,47,-4.00,29,1.44,-1.44,56.72,60.34,-3.17,1,35.52,30.63,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,35.06,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.72,35.60,1.50,10.00,20.00,1,17.39,20.00,10.00,1,20.50,1.50,0.00,18.78,35.60,0,0.00,20.00,1,4.40,30.20,17.30,-5.40,7.60,4.80,17.30,232.10,234.00,233.50,35.50,22.00,20.90
 09:36:00  20/07/2019,2.39,56.56,60.34,1,60.52,39,20.61,-3.17,-28.11,2,42,32,31.22,3.11,79.11,-29.00,33.71,0,20.44,22.61,29.33,39,18.67,2,17.50,1,45.78,51.44,55.61,1,65.00,20.61,28.50,20.50,4,0,0,3394,3394,13.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.43,2.28,2.39,65.00,0,47,-4.00,29,1.44,-1.44,56.72,60.34,-3.17,1,35.52,30.63,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,35.06,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.72,35.60,1.50,10.00,20.00,1,17.39,20.00,10.00,1,20.50,1.50,0.00,18.78,35.60,0,0.00,20.00,1,4.40,30.20,17.30,-5.40,7.60,4.80,17.30,232.10,234.00,233.50,35.50,22.00,20.90
 09:38:00  20/07/2019,2.39,56.28,60.34,1,60.39,38,20.61,-3.17,-28.94,2,43,32,32.06,3.11,79.11,-29.00,33.71,0,20.44,22.61,29.33,38,18.67,2,19.00,1,47.17,51.17,54.94,1,65.00,20.61,27.80,20.50,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.28,2.39,65.00,0,50,-4.00,29,1.72,-1.44,56.11,60.21,-3.17,1,35.52,30.66,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,35.18,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.72,35.60,1.89,10.00,20.00,1,17.11,20.00,10.00,1,20.50,1.89,0.00,19.11,35.60,0,0.00,20.00,1,4.40,30.20,17.30,-5.40,7.60,4.80,17.30,232.10,234.00,233.50,35.50,22.00,20.90
 09:40:00  20/07/2019,2.39,56.28,60.34,1,60.39,38,20.61,-3.17,-28.94,2,43,32,32.06,3.11,79.11,-29.00,33.71,0,20.44,22.61,29.33,38,18.67,2,19.00,1,47.17,51.17,54.94,1,65.00,20.61,27.80,20.50,4,0,0,3394,3394,13.41,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.59,2.28,2.39,65.00,0,50,-4.00,29,1.72,-1.44,56.11,60.21,-3.17,1,35.52,30.66,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.61,35.18,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.72,35.60,1.89,10.00,20.00,1,17.11,20.00,10.00,1,20.50,1.89,0.00,19.11,35.60,0,0.00,20.00,1,4.40,30.20,17.30,-5.40,7.60,4.80,17.30,232.10,234.00,233.50,35.50,22.00,20.90
 09:42:00  20/07/2019,2.39,56.28,60.34,1,60.39,39,20.61,-3.17,-29.61,2,44,32,32.72,3.11,79.11,-29.00,33.71,0,20.44,22.89,29.33,39,18.67,2,18.00,1,48.28,51.17,54.50,1,65.00,20.61,26.90,20.50,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.28,2.39,65.00,0,50,-4.00,29,1.72,-1.44,56.44,60.14,-3.17,1,35.52,30.47,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.00,35.30,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.72,35.60,1.89,10.00,20.00,1,17.11,20.00,10.00,1,20.50,1.89,0.00,19.11,35.60,0,0.00,20.00,1,3.90,30.20,19.60,-5.40,10.70,4.80,16.70,230.80,234.00,233.50,47.70,20.90,18.90
 09:44:00  20/07/2019,2.39,56.28,60.34,1,60.39,39,20.61,-3.17,-29.61,2,44,32,32.72,3.11,79.11,-29.00,33.71,0,20.44,22.89,29.33,39,18.67,2,18.00,1,48.28,51.17,54.50,1,65.00,20.61,26.90,20.50,4,0,0,3394,3394,13.10,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.44,2.28,2.39,65.00,0,50,-4.00,29,1.72,-1.44,56.44,60.14,-3.17,1,35.52,30.47,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.00,35.30,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,17.72,35.60,1.89,10.00,20.00,1,17.11,20.00,10.00,1,20.50,1.89,0.00,19.11,35.60,0,0.00,20.00,1,3.90,30.20,19.60,-5.40,10.70,4.80,16.70,230.80,234.00,233.50,47.70,20.90,18.90
 09:46:00  20/07/2019,2.39,52.11,60.34,1,60.30,37,20.61,-2.67,-28.78,2,36,32,31.89,3.11,81.89,-29.00,33.71,0,20.44,22.89,29.33,37,18.67,2,17.10,1,41.50,50.78,47.06,1,65.00,20.61,27.50,20.50,4,0,0,3394,3394,13.60,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.59,2.28,2.39,65.00,0,50,-4.00,29,1.33,-1.44,56.44,60.10,-2.67,1,35.52,30.93,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.00,35.40,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,18.00,35.60,1.89,10.00,20.00,1,17.11,20.00,10.00,1,20.50,1.89,0.00,19.11,35.60,0,0.00,20.00,1,3.90,30.20,19.60,-5.40,10.70,4.80,16.70,230.80,234.00,233.50,47.70,20.90,18.90
 09:48:00  20/07/2019,2.39,52.11,60.34,1,60.30,37,20.61,-2.67,-28.78,2,36,32,31.89,3.11,81.89,-29.00,33.71,0,20.44,22.89,29.33,37,18.67,2,17.10,1,41.50,50.78,47.06,1,65.00,20.61,27.50,20.50,4,0,0,3394,3394,13.60,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.59,2.28,2.39,65.00,0,50,-4.00,29,1.33,-1.44,56.44,60.10,-2.67,1,35.52,30.93,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.00,35.40,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,18.00,35.60,1.89,10.00,20.00,1,17.11,20.00,10.00,1,20.50,1.89,0.00,19.11,35.60,0,0.00,20.00,1,3.90,30.20,19.60,-5.40,10.70,4.80,16.70,230.80,234.00,233.50,47.70,20.90,18.90
 09:50:00  20/07/2019,2.39,52.11,60.34,1,60.30,37,20.61,-2.67,-28.78,2,36,32,31.89,3.11,81.89,-29.00,33.71,0,20.44,22.89,29.33,37,18.67,2,17.10,1,41.50,50.78,47.06,1,65.00,20.61,27.50,20.50,4,0,0,3394,3394,13.60,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.59,2.28,2.39,65.00,0,50,-4.00,29,1.33,-1.44,56.44,60.10,-2.67,1,35.52,30.93,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.00,35.40,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,18.00,35.60,1.89,10.00,20.00,1,17.11,20.00,10.00,1,20.50,1.89,0.00,19.11,35.60,0,0.00,20.00,1,3.90,30.20,19.60,-5.40,10.70,4.80,16.70,230.80,234.00,233.50,47.70,20.90,18.90
 09:52:00  20/07/2019,2.39,59.33,60.41,1,60.15,50,21.78,-4.89,-29.78,2,41,50,33.00,3.11,71.94,-29.00,33.71,0,20.44,22.89,29.33,50,18.67,2,26.20,1,43.06,50.78,59.72,1,65.00,21.78,34.50,20.50,4,0,0,3394,3394,12.98,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.43,2.28,2.39,65.00,0,40,-4.00,50,1.33,-3.39,61.39,60.20,-4.83,1,35.52,29.02,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.00,35.52,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,18.00,35.60,2.22,10.00,20.00,1,17.11,20.00,10.00,1,20.50,2.22,0.00,19.11,35.60,0,0.00,20.00,1,3.90,30.20,19.60,-5.40,10.70,4.80,18.60,229.90,232.30,232.90,48.70,19.90,20.10
 09:54:00  20/07/2019,2.39,59.33,60.41,1,60.15,50,21.78,-4.89,-29.78,2,41,50,33.00,3.11,71.94,-29.00,33.71,0,20.44,22.89,29.33,50,18.67,2,26.20,1,43.06,50.78,59.72,1,65.00,21.78,34.50,20.50,4,0,0,3394,3394,12.98,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.43,2.28,2.39,65.00,0,40,-4.00,50,1.33,-3.39,61.39,60.20,-4.83,1,35.52,29.02,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,2.00,35.52,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,15.89,0.00,18.00,35.60,2.22,10.00,20.00,1,17.11,20.00,10.00,1,20.50,2.22,0.00,19.11,35.60,0,0.00,20.00,1,3.90,30.20,19.60,-5.40,10.70,4.80,18.60,229.90,232.30,232.90,48.70,19.90,20.10
 09:56:00  20/07/2019,2.39,57.83,60.41,1,59.46,49,21.06,-3.44,-29.06,2,36,32,32.00,3.11,78.00,-29.00,33.71,0,21.44,22.89,29.33,49,18.67,2,11.50,1,44.39,50.78,60.39,1,65.00,21.00,21.50,20.50,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.74,1.50,2.39,65.00,0,36,-4.00,29,1.06,-2.33,59.83,59.27,-3.50,1,35.52,30.22,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.44,34.79,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.61,0.00,18.00,35.60,1.50,10.00,20.00,1,17.72,20.00,10.00,1,20.50,1.50,0.00,19.11,35.60,0,0.00,20.00,1,3.90,30.20,19.60,-5.40,10.70,4.80,18.60,229.90,232.30,232.90,48.70,19.90,20.10
 09:58:00  20/07/2019,2.39,57.83,60.41,1,59.46,49,21.06,-3.44,-29.06,2,36,32,32.00,3.11,78.00,-29.00,33.71,0,21.44,22.89,29.33,49,18.67,2,11.50,1,44.39,50.78,60.39,1,65.00,21.00,21.50,20.50,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.74,1.50,2.39,65.00,0,36,-4.00,29,1.06,-2.33,59.83,59.27,-3.50,1,35.52,30.22,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,445.30,15.70,1.00,1.00,0,1.44,34.79,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.61,0.00,18.00,35.60,1.50,10.00,20.00,1,17.72,20.00,10.00,1,20.50,1.50,0.00,19.11,35.60,0,0.00,20.00,1,3.90,30.20,19.60,-5.40,10.70,4.80,18.60,229.90,232.30,232.90,48.70,19.90,20.10
 10:00:00  20/07/2019,2.39,57.00,60.45,1,60.50,40,19.83,-2.67,-30.33,2,30,30,33.17,2.83,80.83,-29.00,33.71,0,19.78,22.89,29.33,40,18.67,2,19.40,1,44.39,50.78,58.11,1,65.00,19.83,28.00,20.50,4,0,0,3394,3394,12.83,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.08,2.89,2.39,65.00,0,43,-4.00,29,0.78,-1.94,57.11,60.33,-2.72,1,35.52,30.91,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,444.80,15.10,1.00,1.00,0,1.44,34.91,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.61,0.00,18.00,35.60,1.50,10.00,20.00,1,17.72,20.00,10.00,1,20.50,1.50,0.00,19.11,35.60,0,0.00,20.00,1,3.90,30.20,19.60,-5.40,10.70,4.80,18.60,229.90,232.30,232.90,48.70,19.90,20.10
 10:02:00  20/07/2019,2.39,57.00,60.45,1,60.50,40,19.83,-2.67,-30.33,2,30,30,33.17,2.83,80.83,-29.00,33.71,0,19.78,22.89,29.33,40,18.67,2,19.40,1,44.39,50.78,58.11,1,65.00,19.83,28.00,20.50,4,0,0,3394,3394,12.83,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.08,2.89,2.39,65.00,0,43,-4.00,29,0.78,-1.94,57.11,60.33,-2.72,1,35.52,30.91,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4771,444.80,15.10,1.00,1.00,0,1.44,34.91,306.20,3035,46,24.00,46,1165,4790,54,34,0,1500,55,24.10,467.20,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.61,0.00,18.00,35.60,1.50,10.00,20.00,1,17.72,20.00,10.00,1,20.50,1.50,0.00,19.11,35.60,0,0.00,20.00,1,3.90,30.20,16.90,-5.40,8.00,4.80,18.60,230.60,232.30,232.90,35.20,21.50,18.90
 10:04:00  20/07/2019,2.39,60.56,60.54,1,60.46,45,21.22,-4.72,-27.50,2,51,51,30.83,3.33,72.56,-29.00,33.71,0,19.78,22.61,29.33,45,18.67,2,28.90,1,45.17,50.78,57.22,1,65.00,21.11,34.10,20.50,4,0,0,3394,3394,14.11,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.73,2.61,2.39,65.00,0,42,-4.00,50,1.28,-3.33,60.39,60.56,-4.67,1,35.52,29.16,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4772,445.70,15.10,1.00,1.00,3,1.44,34.62,305.70,3035,46,24.00,46,1165,4791,54,34,2,1500,55,24.10,467.70,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.61,0.00,18.28,35.60,1.50,10.00,20.00,1,17.72,20.00,10.00,12,31.11,1.50,0.00,19.11,35.10,1,0.00,20.00,2,3.90,30.20,16.90,-5.40,8.00,4.80,18.60,230.60,232.30,232.90,35.20,21.50,18.90
 10:06:00  20/07/2019,2.39,60.56,60.54,1,60.46,45,21.22,-4.72,-27.50,2,51,51,30.83,3.33,72.56,-29.00,33.71,0,19.78,22.61,29.33,45,18.67,2,28.90,1,45.17,50.78,57.22,1,65.00,21.11,34.10,20.50,4,0,0,3394,3394,14.11,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.73,2.61,2.39,65.00,0,42,-4.00,50,1.28,-3.33,60.39,60.56,-4.67,1,35.52,29.16,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,259.20,20.10,34,4772,445.70,15.10,1.00,1.00,3,1.44,34.62,305.70,3035,46,24.00,46,1165,4791,54,34,2,1500,55,24.10,467.70,533,24,9.30,160,15.60,54,24,2613,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.61,0.00,18.28,35.60,1.50,10.00,20.00,1,17.72,20.00,10.00,12,31.11,1.50,0.00,19.11,35.10,1,0.00,20.00,2,3.90,30.20,16.90,-5.40,8.00,4.80,18.60,230.60,232.30,232.90,35.20,21.50,18.90
 10:08:00  20/07/2019,2.39,61.22,60.67,1,58.87,52,21.22,-3.78,-28.39,2,56,56,30.83,2.56,72.56,-29.00,33.71,0,21.28,22.61,29.33,52,18.94,2,14.60,1,47.06,50.78,57.89,1,65.00,21.11,20.00,20.83,4,0,0,3394,3394,13.70,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.71,1.56,2.39,65.00,0,35,-4.00,29,2.17,-1.33,61.56,58.62,-3.83,1,35.52,29.94,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,260.00,20.10,34,4772,445.70,15.10,1.00,1.00,0,0.28,33.72,305.70,3035,46,24.00,46,1165,4792,54,34,0,1500,55,24.10,468.70,533,24,9.30,160,15.60,54,24,2614,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.00,0.00,18.28,34.20,0.28,10.00,20.00,1,19.00,19.72,10.00,12,28.72,0.28,0.00,19.39,34.20,1,0.00,20.00,2,3.90,30.20,16.90,-5.40,8.00,4.80,18.60,230.60,232.30,232.90,35.20,21.50,18.90
