CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 10:10:00  20/07/2019,2.39,61.22,60.67,1,58.87,52,21.22,-3.78,-28.39,2,56,56,30.83,2.56,72.56,-29.00,33.71,0,21.28,22.61,29.33,52,18.94,2,14.60,1,47.06,50.78,57.89,1,65.00,21.11,20.00,20.83,4,0,0,3394,3394,13.70,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.71,1.56,2.39,65.00,0,35,-4.00,29,2.17,-1.33,61.56,58.62,-3.83,1,35.52,29.94,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,260.00,20.10,34,4772,445.70,15.10,1.00,1.00,0,0.28,33.72,305.70,3035,46,24.00,46,1165,4792,54,34,0,1500,55,24.10,468.70,533,24,9.30,160,15.60,54,24,2614,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.00,0.00,18.28,34.20,0.28,10.00,20.00,1,19.00,19.72,10.00,12,28.72,0.28,0.00,19.39,34.20,1,0.00,20.00,2,3.90,30.20,16.90,-5.40,8.00,4.80,18.60,230.60,232.30,232.90,35.20,21.50,18.90
 10:12:00  20/07/2019,2.39,61.22,60.67,1,58.87,52,21.22,-3.78,-28.39,2,56,56,30.83,2.56,72.56,-29.00,33.71,0,21.28,22.61,29.33,52,18.94,2,14.60,1,47.06,50.78,57.89,1,65.00,21.11,20.00,20.83,4,0,0,3394,3394,13.70,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.71,1.56,2.39,65.00,0,35,-4.00,29,2.17,-1.33,61.56,58.62,-3.83,1,35.52,29.94,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,260.00,20.10,34,4772,445.70,15.10,1.00,1.00,0,0.28,33.72,305.70,3035,46,24.00,46,1165,4792,54,34,0,1500,55,24.10,468.70,533,24,9.30,160,15.60,54,24,2614,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.00,0.00,18.28,34.20,0.28,10.00,20.00,1,19.00,19.72,10.00,12,28.72,0.28,0.00,19.39,34.20,1,0.00,20.00,2,4.60,30.20,16.90,-5.40,8.00,4.80,19.40,231.80,233.70,234.00,35.20,20.20,20.20
 10:14:00  20/07/2019,2.39,59.33,60.80,1,60.95,43,20.00,-3.00,-28.78,2,54,54,31.17,2.56,77.83,-29.00,33.71,0,19.83,22.61,29.33,43,18.94,2,16.70,1,49.56,50.78,57.28,1,65.00,20.06,27.90,20.83,4,0,0,3394,3394,13.59,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.99,2.83,2.39,65.00,0,39,-4.00,29,2.17,-0.61,59.22,60.72,-3.11,1,35.52,30.61,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,260.00,20.10,34,4772,445.70,15.10,1.00,1.00,0,0.28,33.84,305.70,3035,46,24.00,46,1165,4792,54,34,0,1500,55,24.10,468.70,533,24,9.30,160,15.60,54,24,2614,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.00,0.00,18.28,34.20,0.28,10.00,20.00,1,19.00,19.72,10.00,12,26.61,0.28,0.00,19.39,34.20,1,0.00,20.00,2,4.60,30.20,16.90,-5.40,8.00,4.80,19.40,231.80,233.70,234.00,35.20,20.20,20.20
 10:16:00  20/07/2019,2.39,59.33,60.80,1,60.95,43,20.00,-3.00,-28.78,2,54,54,31.17,2.56,77.83,-29.00,33.71,0,19.83,22.61,29.33,43,18.94,2,16.70,1,49.56,50.78,57.28,1,65.00,20.06,27.90,20.83,4,0,0,3394,3394,13.59,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.99,2.83,2.39,65.00,0,39,-4.00,29,2.17,-0.61,59.22,60.72,-3.11,1,35.52,30.61,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,260.00,20.10,34,4772,445.70,15.10,1.00,1.00,0,0.28,33.84,305.70,3035,46,24.00,46,1165,4792,54,34,0,1500,55,24.10,468.70,533,24,9.30,160,15.60,54,24,2614,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.00,0.00,18.28,34.20,0.28,10.00,20.00,1,19.00,19.72,10.00,12,26.61,0.28,0.00,19.39,34.20,1,0.00,20.00,2,4.60,30.20,16.90,-5.40,8.00,4.80,19.40,231.80,233.70,234.00,35.20,20.20,20.20
 10:18:00  20/07/2019,2.39,58.44,60.98,1,61.48,41,20.94,-4.44,-29.39,2,54,54,32.44,3.06,79.11,-29.00,33.71,0,19.50,22.61,29.33,41,19.22,2,29.90,1,45.89,50.50,54.00,1,65.00,20.83,37.20,20.83,4,0,0,3394,3394,13.21,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.07,2.83,2.39,65.00,0,43,-4.00,50,2.61,-1.89,59.78,61.54,-4.39,1,35.52,29.37,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,260.00,20.10,34,4772,445.70,14.50,1.00,1.00,0,0.56,33.95,305.70,3035,46,24.00,46,1165,4792,54,34,0,1500,55,24.10,468.70,533,24,9.30,160,15.60,54,24,2614,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.00,0.00,18.61,34.20,0.61,10.00,20.00,1,19.00,19.00,9.50,12,24.61,0.61,0.00,19.39,34.20,1,0.00,20.00,2,4.60,30.20,16.90,-5.40,8.00,4.80,19.40,231.80,233.70,234.00,35.20,20.20,20.20
 10:20:00  20/07/2019,2.39,58.44,60.98,1,61.48,41,20.94,-4.44,-29.39,2,54,54,32.44,3.06,79.11,-29.00,33.71,0,19.50,22.61,29.33,41,19.22,2,29.90,1,45.89,50.50,54.00,1,65.00,20.83,37.20,20.83,4,0,0,3394,3394,13.21,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.07,2.83,2.39,65.00,0,43,-4.00,50,2.61,-1.89,59.78,61.54,-4.39,1,35.52,29.37,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,260.00,20.10,34,4772,445.70,14.50,1.00,1.00,0,0.56,33.95,305.70,3035,46,24.00,46,1165,4792,54,34,0,1500,55,24.10,468.70,533,24,9.30,160,15.60,54,24,2614,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.00,0.00,18.61,34.20,0.61,10.00,20.00,1,19.00,19.00,9.50,12,24.61,0.61,0.00,19.39,34.20,1,0.00,20.00,2,4.60,30.20,16.90,-5.40,8.00,4.80,19.40,231.80,233.70,234.00,35.20,20.20,20.20
 10:22:00  20/07/2019,2.39,60.39,61.14,1,59.62,54,21.83,-4.72,-30.67,1,43,50,33.44,2.78,77.83,-29.00,33.71,0,20.78,22.61,29.33,54,19.22,2,20.40,1,47.33,50.50,60.67,1,65.00,21.89,28.50,21.17,4,0,0,3394,3394,12.57,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.07,1.94,2.39,65.00,0,32,-4.00,29,0.83,-4.72,61.78,59.44,-5.50,1,35.52,29.14,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,260.00,20.10,34,4772,445.70,14.50,1.00,1.00,0,0.56,34.07,305.70,3035,46,24.00,46,1165,4792,54,34,0,1500,55,24.10,468.70,533,24,9.30,160,15.60,54,24,2614,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.00,0.00,18.61,34.20,0.61,10.00,20.00,1,19.00,18.50,9.50,12,23.50,0.61,0.00,19.72,34.20,1,0.00,20.00,2,4.60,30.20,17.60,-5.40,8.00,4.80,17.00,231.80,233.70,234.00,36.40,22.10,21.00
 10:24:00  20/07/2019,2.39,60.39,61.14,1,59.62,54,21.83,-4.72,-30.67,1,43,50,33.44,2.78,77.83,-29.00,33.71,0,20.78,22.61,29.33,54,19.22,2,20.40,1,47.33,50.50,60.67,1,65.00,21.89,28.50,21.17,4,0,0,3394,3394,12.57,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.07,1.94,2.39,65.00,0,32,-4.00,29,0.83,-4.72,61.78,59.44,-5.50,1,35.52,29.14,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,260.00,20.10,34,4772,445.70,14.50,1.00,1.00,0,0.56,34.07,305.70,3035,46,24.00,46,1165,4792,54,34,0,1500,55,24.10,468.70,533,24,9.30,160,15.60,54,24,2614,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.00,0.00,18.61,34.20,0.61,10.00,20.00,1,19.00,18.50,9.50,12,23.50,0.61,0.00,19.72,34.20,1,0.00,20.00,2,4.60,30.20,17.60,-5.40,8.00,4.80,17.00,231.80,233.70,234.00,36.40,22.10,21.00
 10:26:00  20/07/2019,2.39,58.28,61.27,1,61.95,52,21.17,-3.44,-28.94,2,36,32,31.56,2.78,81.72,-29.00,33.71,0,20.33,22.61,29.33,52,19.22,2,13.40,1,47.00,50.50,59.39,1,65.00,21.22,28.50,21.17,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.66,2.44,2.39,65.00,0,37,-4.00,29,1.17,-2.33,59.06,61.75,-3.50,1,35.52,30.21,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,260.00,20.10,34,4772,445.70,14.50,1.00,1.00,0,0.56,34.20,305.70,3035,46,24.00,46,1165,4792,54,34,0,1500,55,24.10,468.70,533,24,9.30,160,15.60,54,24,2614,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.00,0.00,18.61,34.70,0.61,10.00,20.00,1,19.00,18.11,9.00,12,23.11,0.61,0.00,19.72,34.70,1,0.00,20.00,2,4.60,30.20,17.60,-5.40,8.00,4.80,17.00,231.80,233.70,234.00,36.40,22.10,21.00
 10:28:00  20/07/2019,2.39,58.28,61.27,1,61.95,52,21.17,-3.44,-28.94,2,36,32,31.56,2.78,81.72,-29.00,33.71,0,20.33,22.61,29.33,52,19.22,2,13.40,1,47.00,50.50,59.39,1,65.00,21.22,28.50,21.17,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.66,2.44,2.39,65.00,0,37,-4.00,29,1.17,-2.33,59.06,61.75,-3.50,1,35.52,30.21,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,260.00,20.10,34,4772,445.70,14.50,1.00,1.00,0,0.56,34.20,305.70,3035,46,24.00,46,1165,4792,54,34,0,1500,55,24.10,468.70,533,24,9.30,160,15.60,54,24,2614,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.00,0.00,18.61,34.70,0.61,10.00,20.00,1,19.00,18.11,9.00,12,23.11,0.61,0.00,19.72,34.70,1,0.00,20.00,2,4.60,30.20,17.60,-5.40,8.00,4.80,17.00,231.80,233.70,234.00,36.40,22.10,21.00
 10:30:00  20/07/2019,2.39,58.28,61.27,1,61.95,52,21.17,-3.44,-28.94,2,36,32,31.56,2.78,81.72,-29.00,33.71,0,20.33,22.61,29.33,52,19.22,2,13.40,1,47.00,50.50,59.39,1,65.00,21.22,28.50,21.17,4,0,0,3394,3394,13.52,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.66,2.44,2.39,65.00,0,37,-4.00,29,1.17,-2.33,59.06,61.75,-3.50,1,35.52,30.21,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,260.00,20.10,34,4772,445.70,14.50,1.00,1.00,0,0.56,34.20,305.70,3035,46,24.00,46,1165,4792,54,34,0,1500,55,24.10,468.70,533,24,9.30,160,15.60,54,24,2614,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.00,0.00,18.61,34.70,0.61,10.00,20.00,1,19.00,18.11,9.00,12,23.11,0.61,0.00,19.72,34.70,1,0.00,20.00,2,4.60,30.20,17.60,-5.40,8.00,4.80,17.00,231.80,233.70,234.00,36.40,22.10,21.00
 10:32:00  20/07/2019,2.39,59.56,61.42,1,61.89,42,21.17,-3.83,-27.17,3,57,57,30.22,3.11,75.44,-29.00,33.71,0,19.17,22.61,29.33,42,19.61,2,31.90,1,46.39,50.50,58.50,1,65.00,20.94,37.60,21.17,4,0,0,3394,3394,14.32,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.52,3.39,2.39,65.00,0,45,-4.00,50,1.72,-2.33,59.06,62.05,-3.83,1,35.52,29.88,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,260.00,20.10,34,4772,445.70,14.50,1.00,1.00,0,0.94,34.32,305.70,3035,46,24.00,46,1165,4792,54,34,0,1500,55,24.10,468.70,533,24,9.30,160,15.60,54,24,2614,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.00,0.00,19.00,34.70,0.89,10.00,20.00,1,19.00,17.39,9.00,12,22.39,1.00,0.00,19.72,34.70,1,0.00,20.00,2,4.60,30.20,16.90,-5.40,8.00,4.80,17.00,231.80,232.90,233.30,35.40,20.70,21.00
 10:34:00  20/07/2019,2.39,59.56,61.42,1,61.89,42,21.17,-3.83,-27.17,3,57,57,30.22,3.11,75.44,-29.00,33.71,0,19.17,22.61,29.33,42,19.61,2,31.90,1,46.39,50.50,58.50,1,65.00,20.94,37.60,21.17,4,0,0,3394,3394,14.32,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.52,3.39,2.39,65.00,0,45,-4.00,50,1.72,-2.33,59.06,62.05,-3.83,1,35.52,29.88,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,260.00,20.10,34,4772,445.70,14.50,1.00,1.00,0,0.94,34.32,305.70,3035,46,24.00,46,1165,4792,54,34,0,1500,55,24.10,468.70,533,24,9.30,160,15.60,54,24,2614,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.00,0.00,19.00,34.70,0.89,10.00,20.00,1,19.00,17.39,9.00,12,22.39,1.00,0.00,19.72,34.70,1,0.00,20.00,2,4.60,30.20,16.90,-5.40,8.00,4.80,17.00,231.80,232.90,233.30,35.40,20.70,21.00
 10:36:00  20/07/2019,5.33,62.33,61.63,1,60.71,60,22.61,-4.61,-31.50,1,38,50,34.94,3.50,77.17,-29.00,33.71,6,17.39,19.78,29.33,60,19.61,9,0.00,1,47.83,50.50,59.00,1,65.00,22.56,21.20,21.56,4,0,0,3394,3394,12.21,89499,0,45232,24110,0,0,-4.00,4,3394,1,1,0,0,0,35.59,2.50,2.39,65.00,0,32,-4.00,29,1.72,-2.33,62.67,60.54,-4.61,1,35.52,29.26,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,260.00,20.10,34,4772,445.20,13.90,1.00,1.00,0,0.94,34.44,305.20,3035,46,24.00,46,1165,4792,54,34,0,1500,55,24.10,468.20,533,24,9.30,160,15.60,54,24,2614,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.00,0.00,19.00,34.70,0.89,10.00,20.00,1,19.00,16.72,8.30,12,21.72,1.00,0.00,20.00,34.70,1,0.00,20.00,2,4.60,30.20,16.90,-5.40,8.00,4.80,17.00,231.80,232.90,233.30,35.40,20.70,21.00
 10:38:00  20/07/2019,5.33,62.33,61.63,1,60.71,60,22.61,-4.61,-31.50,1,38,50,34.94,3.50,77.17,-29.00,33.71,6,17.39,19.78,29.33,60,19.61,9,0.00,1,47.83,50.50,59.00,1,65.00,22.56,21.20,21.56,4,0,0,3394,3394,12.21,89499,0,45232,24110,0,0,-4.00,4,3394,1,1,0,0,0,35.59,2.50,2.39,65.00,0,32,-4.00,29,1.72,-2.33,62.67,60.54,-4.61,1,35.52,29.26,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,260.00,20.10,34,4772,445.20,13.90,1.00,1.00,0,0.94,34.44,305.20,3035,46,24.00,46,1165,4792,54,34,0,1500,55,24.10,468.20,533,24,9.30,160,15.60,54,24,2614,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.00,0.00,19.00,34.70,0.89,10.00,20.00,1,19.00,16.72,8.30,12,21.72,1.00,0.00,20.00,34.70,1,0.00,20.00,2,4.60,30.20,16.90,-5.40,8.00,4.80,17.00,231.80,232.90,233.30,35.40,20.70,21.00
 10:40:00  20/07/2019,5.33,62.33,61.63,1,60.71,60,22.61,-4.61,-31.50,1,38,50,34.94,3.50,77.17,-29.00,33.71,6,17.39,19.78,29.33,60,19.61,9,0.00,1,47.83,50.50,59.00,1,65.00,22.56,21.20,21.56,4,0,0,3394,3394,12.21,89499,0,45232,24110,0,0,-4.00,4,3394,1,1,0,0,0,35.59,2.50,2.39,65.00,0,32,-4.00,29,1.72,-2.33,62.67,60.54,-4.61,1,35.52,29.26,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,260.00,20.10,34,4772,445.20,13.90,1.00,1.00,0,0.94,34.44,305.20,3035,46,24.00,46,1165,4792,54,34,0,1500,55,24.10,468.20,533,24,9.30,160,15.60,54,24,2614,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.00,0.00,19.00,34.70,0.89,10.00,20.00,1,19.00,16.72,8.30,12,21.72,1.00,0.00,20.00,34.70,1,0.00,20.00,2,4.60,30.20,16.90,-5.40,8.00,4.80,17.00,231.80,232.90,233.30,35.40,20.70,21.00
 10:42:00  20/07/2019,5.33,63.44,61.79,1,61.63,44,20.72,-4.61,-29.78,2,32,32,32.83,3.06,79.72,-29.00,33.71,6,16.67,18.56,29.33,44,19.61,9,0.00,1,50.00,50.50,59.28,1,65.00,20.67,29.80,21.56,4,0,0,3394,3394,13.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.07,1.89,2.39,65.00,0,25,-4.00,25,1.22,-3.56,63.78,61.47,-4.61,1,35.52,29.13,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,260.00,20.10,34,4772,445.20,13.90,1.00,1.00,0,0.94,34.54,305.20,3035,46,24.00,46,1165,4792,54,34,1,1500,55,24.10,468.20,533,24,9.30,160,15.60,54,24,2614,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.00,0.00,19.00,34.70,1.22,10.00,20.00,1,19.00,15.89,8.30,12,20.89,1.00,0.00,20.00,34.70,1,0.00,20.00,2,4.60,30.20,20.70,-5.40,8.00,7.90,17.00,233.70,236.00,234.70,36.20,34.60,21.00
 10:44:00  20/07/2019,5.33,63.44,61.79,1,61.63,44,20.72,-4.61,-29.78,2,32,32,32.83,3.06,79.72,-29.00,33.71,6,16.67,18.56,29.33,44,19.61,9,0.00,1,50.00,50.50,59.28,1,65.00,20.67,29.80,21.56,4,0,0,3394,3394,13.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.07,1.89,2.39,65.00,0,25,-4.00,25,1.22,-3.56,63.78,61.47,-4.61,1,35.52,29.13,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,260.00,20.10,34,4772,445.20,13.90,1.00,1.00,0,0.94,34.54,305.20,3035,46,24.00,46,1165,4792,54,34,1,1500,55,24.10,468.20,533,24,9.30,160,15.60,54,24,2614,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.00,0.00,19.00,34.70,1.22,10.00,20.00,1,19.00,15.89,8.30,12,20.89,1.00,0.00,20.00,34.70,1,0.00,20.00,2,4.60,30.20,20.70,-5.40,8.00,7.90,17.00,233.70,236.00,234.70,36.20,34.60,21.00
 10:46:00  20/07/2019,5.33,62.17,61.93,1,61.90,46,21.56,-3.89,-27.67,2,38,32,30.28,2.61,79.00,-29.00,33.71,6,17.28,18.56,29.33,46,19.89,9,0.00,1,52.61,50.50,58.67,1,65.00,21.61,29.30,21.56,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.29,1.06,2.39,65.00,0,26,-4.00,26,1.22,-2.78,62.17,61.80,-3.89,1,35.52,29.87,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,260.00,20.10,34,4772,445.20,13.90,1.00,1.00,0,0.94,34.36,305.20,3035,46,24.00,46,1165,4792,54,34,1,1500,55,24.10,468.20,533,24,9.30,160,15.60,54,24,2614,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.00,0.00,19.28,34.70,1.22,10.00,20.00,1,19.28,15.11,7.50,12,20.11,1.00,0.60,20.39,34.70,1,0.00,20.00,2,4.60,30.20,20.70,-5.40,8.00,7.90,17.00,233.70,236.00,234.70,36.20,34.60,21.00
 10:48:00  20/07/2019,5.33,62.17,61.93,1,61.90,46,21.56,-3.89,-27.67,2,38,32,30.28,2.61,79.00,-29.00,33.71,6,17.28,18.56,29.33,46,19.89,9,0.00,1,52.61,50.50,58.67,1,65.00,21.61,29.30,21.56,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.29,1.06,2.39,65.00,0,26,-4.00,26,1.22,-2.78,62.17,61.80,-3.89,1,35.52,29.87,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,260.00,20.10,34,4772,445.20,13.90,1.00,1.00,0,0.94,34.36,305.20,3035,46,24.00,46,1165,4792,54,34,1,1500,55,24.10,468.20,533,24,9.30,160,15.60,54,24,2614,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.00,0.00,19.28,34.70,1.22,10.00,20.00,1,19.28,15.11,7.50,12,20.11,1.00,0.60,20.39,34.70,1,0.00,20.00,2,4.60,30.20,20.70,-5.40,8.00,7.90,17.00,233.70,236.00,234.70,36.20,34.60,21.00
 10:50:00  20/07/2019,5.33,59.78,62.05,1,62.15,43,21.56,-3.89,-28.06,2,47,32,30.28,2.17,77.00,-29.00,33.71,6,17.28,18.56,29.33,43,19.89,9,0.00,1,47.11,50.50,59.17,1,65.00,21.61,32.20,21.89,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.50,1.06,2.39,65.00,0,28,-4.00,28,1.22,-2.78,61.78,62.03,-3.89,1,35.52,29.98,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,260.00,20.10,34,4772,444.60,13.90,1.00,1.00,0,0.94,34.43,305.20,3035,46,24.00,46,1165,4792,54,34,1,1500,55,24.10,467.50,533,24,9.30,160,15.60,54,24,2614,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.28,0.00,19.28,34.70,1.22,10.00,20.00,1,19.28,14.28,7.50,12,19.28,1.00,0.00,20.39,34.70,1,0.00,20.00,2,4.60,30.20,20.70,-5.40,8.00,7.90,17.00,233.70,236.00,234.70,36.20,34.60,21.00
 10:52:00  20/07/2019,5.33,59.78,62.05,1,62.15,43,21.56,-3.89,-28.06,2,47,32,30.28,2.17,77.00,-29.00,33.71,6,17.28,18.56,29.33,43,19.89,9,0.00,1,47.11,50.50,59.17,1,65.00,21.61,32.20,21.89,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.50,1.06,2.39,65.00,0,28,-4.00,28,1.22,-2.78,61.78,62.03,-3.89,1,35.52,29.98,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,140.10,126.10,56.30,593,55,260.00,20.10,34,4772,444.60,13.90,1.00,1.00,0,0.94,34.43,305.20,3035,46,24.00,46,1165,4792,54,34,1,1500,55,24.10,467.50,533,24,9.30,160,15.60,54,24,2614,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.28,0.00,19.28,34.70,1.22,10.00,20.00,1,19.28,14.28,7.50,12,19.28,1.00,0.00,20.39,34.70,1,0.00,20.00,2,4.10,30.20,20.20,-5.40,8.00,7.90,19.10,234.70,236.80,235.40,35.50,34.60,19.10
 10:54:00  20/07/2019,5.33,60.33,62.27,1,62.54,46,22.17,-3.89,-28.06,2,49,32,30.28,2.17,77.00,-29.00,33.71,6,16.72,18.17,29.33,45,20.17,9,0.00,1,48.50,50.50,61.06,1,65.00,22.17,31.40,21.89,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.64,1.44,2.39,65.00,0,30,-4.00,29,1.22,-2.78,61.50,62.40,-3.61,1,35.52,30.06,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,139.60,126.10,56.30,593,55,259.20,20.10,34,4772,443.40,13.40,1.00,1.00,0,0.94,34.56,304.00,3035,46,24.00,46,1165,4792,54,34,1,1500,55,24.10,466.20,533,24,9.30,160,15.60,54,24,2614,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.28,0.00,19.28,34.70,1.22,10.00,20.00,1,19.28,14.28,7.50,12,19.28,1.00,0.00,20.39,34.70,1,0.00,20.00,2,4.10,30.20,20.20,-5.40,8.00,7.90,19.10,234.70,236.80,235.40,35.50,34.60,19.10
 10:56:00  20/07/2019,5.33,60.33,62.27,1,62.54,46,22.17,-3.89,-28.06,2,49,32,30.28,2.17,77.00,-29.00,33.71,6,16.72,18.17,29.33,45,20.17,9,0.00,1,48.50,50.50,61.06,1,65.00,22.17,31.40,21.89,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.64,1.44,2.39,65.00,0,30,-4.00,29,1.22,-2.78,61.50,62.40,-3.61,1,35.52,30.06,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,139.60,126.10,56.30,593,55,259.20,20.10,34,4772,443.40,13.40,1.00,1.00,0,0.94,34.56,304.00,3035,46,24.00,46,1165,4792,54,34,2,1500,55,24.10,466.20,533,24,9.30,160,15.60,54,24,2614,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.28,0.00,19.72,34.70,1.22,10.00,20.00,1,19.28,13.22,6.60,12,18.22,1.00,1.80,20.39,34.70,1,0.00,20.00,2,4.10,30.20,20.20,-5.40,8.00,7.90,19.10,234.70,236.80,235.40,35.50,34.60,19.10
 10:58:00  20/07/2019,5.33,60.33,62.27,1,62.54,46,22.17,-3.89,-28.06,2,49,32,30.28,2.17,77.00,-29.00,33.71,6,16.72,18.17,29.33,45,20.17,9,0.00,1,48.50,50.50,61.06,1,65.00,22.17,31.40,21.89,4,0,0,3394,3394,13.80,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.64,1.44,2.39,65.00,0,30,-4.00,29,1.22,-2.78,61.50,62.40,-3.61,1,35.52,30.06,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.90,24.00,139.60,126.10,56.30,593,55,259.20,20.10,34,4772,443.40,13.40,1.00,1.00,0,0.94,34.56,304.00,3035,46,24.00,46,1165,4792,54,34,2,1500,55,24.10,466.20,533,24,9.30,160,15.60,54,24,2614,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.28,0.00,19.72,34.70,1.22,10.00,20.00,1,19.28,13.22,6.60,12,18.22,1.00,1.80,20.39,34.70,1,0.00,20.00,2,4.10,30.20,20.20,-5.40,8.00,7.90,19.10,234.70,236.80,235.40,35.50,34.60,19.10
 11:00:00  20/07/2019,5.33,61.56,62.38,1,62.34,44,22.17,-3.89,-28.06,2,49,32,30.67,2.44,76.17,-29.00,33.71,6,16.28,18.17,29.33,44,20.17,9,0.00,1,48.00,50.50,61.06,1,65.00,22.17,30.00,21.89,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.18,2.06,2.39,65.00,0,30,-4.00,29,1.22,-2.78,62.06,62.21,-3.94,1,35.52,29.80,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.40,24.00,139.60,125.40,56.30,593,55,259.20,20.10,34,4773,443.40,13.40,1.00,1.00,2,0.61,34.05,303.30,3035,46,23.50,46,1165,4793,54,34,1,1500,55,24.10,466.20,533,24,9.30,160,15.60,54,24,2615,0,3,1,3,1,0,20.00,0,0,0.00,25.00,19.22,0.00,19.72,34.70,0.61,10.00,20.00,1,20.28,12.00,6.00,12,17.00,0.61,14.00,21.00,34.70,1,0.00,20.00,2,4.10,30.20,20.20,-5.40,8.00,7.90,19.10,234.70,236.80,235.40,35.50,34.60,19.10
 11:02:00  20/07/2019,5.33,61.56,62.38,1,62.34,44,22.17,-3.89,-28.06,2,49,32,30.67,2.44,76.17,-29.00,33.71,6,16.28,18.17,29.33,44,20.17,9,0.00,1,48.00,50.50,61.06,1,65.00,22.17,30.00,21.89,4,0,0,3394,3394,13.84,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.18,2.06,2.39,65.00,0,30,-4.00,29,1.22,-2.78,62.06,62.21,-3.94,1,35.52,29.80,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.40,24.00,139.60,125.40,56.30,593,55,259.20,20.10,34,4773,443.40,13.40,1.00,1.00,2,0.61,34.05,303.30,3035,46,23.50,46,1165,4793,54,34,1,1500,55,24.10,466.20,533,24,9.30,160,15.60,54,24,2615,0,3,1,3,1,0,20.00,0,0,0.00,25.00,19.22,0.00,19.72,34.70,0.61,10.00,20.00,1,20.28,12.00,6.00,12,17.00,0.61,14.00,21.00,34.70,1,0.00,20.00,2,4.10,30.20,17.20,-5.40,8.00,4.80,19.10,232.90,235.00,234.50,36.50,21.60,19.10
 11:04:00  20/07/2019,5.33,61.56,62.46,1,62.55,47,22.50,-3.28,-28.33,2,49,50,31.11,2.89,73.17,-29.00,33.71,10,14.06,17.89,29.33,47,20.17,9,0.00,1,48.00,50.50,60.67,1,65.00,22.50,28.20,22.22,4,0,0,3394,3394,13.79,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,37.11,3.94,2.39,65.00,0,33,-4.00,29,2.00,-1.28,61.44,62.61,-3.28,1,35.52,30.36,-0.61,17.30,50.50,9.60,164,20.50,12.30,23.40,24.00,138.90,125.40,56.30,593,55,259.20,20.10,34,4775,444.00,13.40,1.00,1.00,8,1.11,34.46,302.60,3035,46,23.50,46,1165,4795,54,34,6,1500,55,24.10,466.20,533,24,9.30,160,15.60,54,24,2615,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.89,0.00,20.11,34.70,1.11,10.00,20.00,1,21.28,10.78,5.40,12,16.00,1.11,32.00,22.50,34.70,1,0.00,20.00,2,4.10,30.20,17.20,-5.40,8.00,4.80,19.10,232.90,235.00,234.50,36.50,21.60,19.10
 11:06:00  20/07/2019,5.33,61.56,62.46,1,62.55,47,22.50,-3.28,-28.33,2,49,50,31.11,2.89,73.17,-29.00,33.71,10,14.06,17.89,29.33,47,20.17,9,0.00,1,48.00,50.50,60.67,1,65.00,22.50,28.20,22.22,4,0,0,3394,3394,13.79,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,37.11,3.94,2.39,65.00,0,33,-4.00,29,2.00,-1.28,61.44,62.61,-3.28,1,35.52,30.36,-0.61,17.30,50.50,9.60,164,20.50,12.30,23.40,24.00,138.90,125.40,56.30,593,55,259.20,20.10,34,4775,444.00,13.40,1.00,1.00,8,1.11,34.46,302.60,3035,46,23.50,46,1165,4795,54,34,6,1500,55,24.10,466.20,533,24,9.30,160,15.60,54,24,2615,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.89,0.00,20.11,34.70,1.11,10.00,20.00,1,21.28,10.78,5.40,12,16.00,1.11,32.00,22.50,34.70,1,0.00,20.00,2,4.10,30.20,17.20,-5.40,8.00,4.80,19.10,232.90,235.00,234.50,36.50,21.60,19.10
 11:08:00  20/07/2019,5.33,62.89,62.61,1,62.59,51,22.50,-3.94,-29.50,2,48,50,32.78,3.28,78.17,-29.00,33.71,11,14.06,16.89,29.33,51,20.56,9,0.00,1,49.89,50.50,60.06,1,65.00,22.50,31.10,22.22,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,12,3394,1,1,0,0,0,36.26,3.06,2.39,65.00,0,34,-4.00,29,2.94,-1.00,62.89,62.61,-3.89,1,35.52,29.82,-0.61,17.30,50.50,9.60,164,20.50,12.30,23.40,24.00,138.90,125.40,56.30,593,55,259.20,20.10,34,4775,444.00,13.40,1.00,1.00,8,1.83,35.25,302.60,3035,46,23.50,46,1165,4795,54,34,6,1500,55,24.10,466.20,533,24,9.30,160,15.60,54,24,2615,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.89,0.00,20.11,34.70,1.11,10.00,20.00,1,21.28,10.78,5.40,12,16.00,1.11,32.00,22.50,34.70,1,0.00,20.00,2,4.10,30.20,17.20,-5.40,8.00,4.80,19.10,232.90,235.00,234.50,36.50,21.60,19.10
 11:10:00  20/07/2019,5.33,62.89,62.61,1,62.59,51,22.50,-3.94,-29.50,2,48,50,32.78,3.28,78.17,-29.00,33.71,11,14.06,16.89,29.33,51,20.56,9,0.00,1,49.89,50.50,60.06,1,65.00,22.50,31.10,22.22,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,12,3394,1,1,0,0,0,36.26,3.06,2.39,65.00,0,34,-4.00,29,2.94,-1.00,62.89,62.61,-3.89,1,35.52,29.82,-0.61,17.30,50.50,9.60,164,20.50,12.30,23.40,24.00,138.90,125.40,56.30,593,55,258.30,20.10,34,4777,444.90,13.40,1.00,1.00,10,1.83,35.16,302.60,3036,46,23.50,46,1165,4796,54,34,9,1500,55,24.10,466.20,533,24,9.30,160,15.60,54,24,2615,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.22,0.00,20.11,35.70,1.89,10.00,20.00,1,20.78,9.50,4.70,12,14.50,1.89,58.50,22.78,35.70,1,0.00,20.00,2,4.10,30.20,17.20,-5.40,8.00,4.80,19.10,232.90,235.00,234.50,36.50,21.60,19.10
 11:12:00  20/07/2019,5.33,62.89,62.61,1,62.59,51,22.50,-3.94,-29.50,2,48,50,32.78,3.28,78.17,-29.00,33.71,11,14.06,16.89,29.33,51,20.56,9,0.00,1,49.89,50.50,60.06,1,65.00,22.50,31.10,22.22,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,12,3394,1,1,0,0,0,36.26,3.06,2.39,65.00,0,34,-4.00,29,2.94,-1.00,62.89,62.61,-3.89,1,35.52,29.82,-0.61,17.30,50.50,9.60,164,20.50,12.30,23.40,24.00,138.90,125.40,56.30,593,55,258.30,20.10,34,4777,444.90,13.40,1.00,1.00,10,1.83,35.16,302.60,3036,46,23.50,46,1165,4796,54,34,9,1500,55,24.10,466.20,533,24,9.30,160,15.60,54,24,2615,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.22,0.00,20.11,35.70,1.89,10.00,20.00,1,20.78,9.50,4.70,12,14.50,1.89,58.50,22.78,35.70,1,0.00,20.00,2,4.10,30.20,17.20,-5.40,8.00,4.80,19.10,232.40,234.20,234.50,36.50,21.60,20.50
 11:14:00  20/07/2019,5.33,65.72,62.90,1,63.56,54,22.89,-4.44,-27.94,2,52,52,31.94,4.06,79.33,-29.00,33.71,31,12.61,15.67,29.33,54,20.83,9,0.00,1,52.28,50.50,59.61,1,65.00,22.89,34.60,22.50,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,36.29,3.06,2.39,65.00,0,32,-4.00,29,2.94,-1.28,64.67,64.29,-4.39,1,35.52,29.39,-0.61,17.30,50.50,9.60,164,20.50,12.30,23.40,24.00,138.40,125.40,56.30,593,55,260.70,20.10,34,4780,446.80,13.40,1.00,1.00,29,1.11,34.47,303.30,3037,46,23.50,46,1166,4799,54,34,29,1500,55,24.10,468.00,533,24,9.30,160,15.60,55,24,2618,0,3,1,3,1,0,20.00,0,0,0.00,25.00,19.11,0.00,20.11,35.00,1.11,10.00,20.00,1,19.22,8.22,4.10,12,13.50,1.50,82.20,20.78,35.70,1,0.00,20.00,2,4.10,30.20,17.20,-5.40,8.00,4.80,19.10,232.40,234.20,234.50,36.50,21.60,20.50
 11:16:00  20/07/2019,5.33,65.72,62.90,1,63.56,54,22.89,-4.44,-27.94,2,52,52,31.94,4.06,79.33,-29.00,33.71,31,12.61,15.67,29.33,54,20.83,9,0.00,1,52.28,50.50,59.61,1,65.00,22.89,34.60,22.50,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,36.29,3.06,2.39,65.00,0,32,-4.00,29,2.94,-1.28,64.67,64.29,-4.39,1,35.52,29.39,-0.61,17.30,50.50,9.60,164,20.50,12.30,23.40,24.00,138.40,125.40,56.30,593,55,260.70,20.10,34,4780,446.80,13.40,1.00,1.00,29,1.11,34.47,303.30,3037,46,23.50,46,1166,4799,54,34,29,1500,55,24.10,468.00,533,24,9.30,160,15.60,55,24,2618,0,3,1,3,1,0,20.00,0,0,0.00,25.00,19.11,0.00,20.11,35.00,1.11,10.00,20.00,1,19.22,8.22,4.10,12,13.50,1.50,82.20,20.78,35.70,1,0.00,20.00,2,4.10,30.20,17.20,-5.40,8.00,4.80,19.10,232.40,234.20,234.50,36.50,21.60,20.50
 11:18:00  20/07/2019,2.39,66.33,63.14,1,59.97,63,23.17,-4.44,-31.33,1,38,50,33.89,2.44,78.61,-29.00,33.71,0,13.50,14.17,29.33,63,20.83,2,6.20,1,44.17,50.50,49.22,1,65.00,23.22,19.30,22.50,4,0,0,3394,3394,12.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.32,0.67,2.39,65.00,0,30,-4.00,29,2.94,-1.56,67.83,59.78,-4.39,1,35.52,29.36,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.40,24.00,139.10,126.60,56.30,593,55,261.20,20.10,34,4783,448.80,13.40,1.00,1.00,10,-0.33,33.52,304.70,3039,46,23.50,46,1167,4802,54,34,9,1501,55,24.10,469.80,534,24,9.30,160,15.60,55,24,2619,0,3,1,3,1,0,20.00,0,0,0.00,25.00,20.00,0.00,20.39,34.20,0.28,10.00,20.00,1,20.39,7.22,3.60,12,12.22,0.50,97.70,20.78,34.40,1,0.00,20.00,2,4.10,30.20,17.20,-5.40,8.00,4.80,19.10,232.40,234.20,234.50,36.50,21.60,20.50
 11:20:00  20/07/2019,2.39,66.33,63.14,1,59.97,63,23.17,-4.44,-31.33,1,38,50,33.89,2.44,78.61,-29.00,33.71,0,13.50,14.17,29.33,63,20.83,2,6.20,1,44.17,50.50,49.22,1,65.00,23.22,19.30,22.50,4,0,0,3394,3394,12.22,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.32,0.67,2.39,65.00,0,30,-4.00,29,2.94,-1.56,67.83,59.78,-4.39,1,35.52,29.36,-0.61,17.30,51.00,9.60,164,20.50,12.30,23.40,24.00,139.10,126.60,56.30,593,55,261.20,20.10,34,4783,448.80,13.40,1.00,1.00,10,-0.33,33.52,304.70,3039,46,23.50,46,1167,4802,54,34,9,1501,55,24.10,469.80,534,24,9.30,160,15.60,55,24,2619,0,3,1,3,1,0,20.00,0,0,0.00,25.00,20.00,0.00,20.39,34.20,0.28,10.00,20.00,1,20.39,7.22,3.60,12,12.22,0.50,97.70,20.78,34.40,1,0.00,20.00,2,4.10,30.20,17.20,-5.40,8.00,4.80,19.10,232.40,234.20,234.50,36.50,21.60,20.50
 11:22:00  20/07/2019,5.33,60.44,63.25,1,64.61,52,21.94,-2.72,-28.78,2,44,50,32.06,3.44,77.22,-29.00,33.71,11,9.56,15.83,29.33,52,20.83,9,36.00,1,47.94,50.50,58.33,1,65.00,22.11,23.90,22.78,4,0,0,3394,3394,13.42,89499,0,45232,24110,0,0,-4.00,23,3394,1,1,0,0,0,39.45,6.17,2.39,65.00,0,47,-4.00,50,1.22,-1.56,60.11,65.22,-2.83,1,35.52,30.85,-0.61,17.30,51.90,9.60,164,20.50,12.30,23.40,24.00,140.80,127.30,56.30,593,55,262.60,20.10,34,4787,451.70,13.40,1.00,1.00,45,4.00,37.26,307.00,3042,46,23.50,46,1168,4806,55,34,46,1503,55,24.10,472.60,535,24,9.30,160,15.60,55,24,2621,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.72,0.00,20.78,37.80,4.00,10.00,20.00,1,8.22,6.39,3.60,12,12.22,4.28,85.50,12.61,38.10,1,0.00,20.00,2,4.10,30.20,17.20,-5.40,8.00,4.80,17.40,231.80,233.40,233.20,36.50,21.60,20.50
 11:24:00  20/07/2019,5.33,60.44,63.25,1,64.61,52,21.94,-2.72,-28.78,2,44,50,32.06,3.44,77.22,-29.00,33.71,11,9.56,15.83,29.33,52,20.83,9,36.00,1,47.94,50.50,58.33,1,65.00,22.11,23.90,22.78,4,0,0,3394,3394,13.42,89499,0,45232,24110,0,0,-4.00,23,3394,1,1,0,0,0,39.45,6.17,2.39,65.00,0,47,-4.00,50,1.22,-1.56,60.11,65.22,-2.83,1,35.52,30.85,-0.61,17.30,51.90,9.60,164,20.50,12.30,23.40,24.00,140.80,127.30,56.30,593,55,262.60,20.10,34,4787,451.70,13.40,1.00,1.00,45,4.00,37.26,307.00,3042,46,23.50,46,1168,4806,55,34,46,1503,55,24.10,472.60,535,24,9.30,160,15.60,55,24,2621,0,3,1,3,1,0,20.00,0,0,0.00,25.00,16.72,0.00,20.78,37.80,4.00,10.00,20.00,1,8.22,6.39,3.60,12,12.22,4.28,85.50,12.61,38.10,1,0.00,20.00,2,4.10,30.20,17.20,-5.40,8.00,4.80,17.40,231.80,233.40,233.20,36.50,21.60,20.50
 11:26:00  20/07/2019,5.33,66.61,63.43,1,62.50,81,24.56,-5.11,-28.78,2,38,32,33.17,4.39,77.78,-29.00,33.71,35,11.78,14.44,29.33,81,21.11,9,0.00,1,49.44,50.50,66.61,1,65.00,24.56,28.20,22.78,4,0,0,3394,3394,13.64,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,35.72,2.72,2.39,65.00,0,32,-4.00,29,0.61,-4.72,67.72,63.39,-5.33,1,35.52,28.82,-0.61,17.30,51.90,9.60,164,20.50,12.30,23.90,24.00,141.50,127.30,56.30,593,55,262.60,20.10,34,4788,451.70,13.40,1.00,1.00,50,0.28,33.52,307.00,3043,46,23.50,46,1168,4806,55,34,50,1504,55,24.10,471.30,535,24,9.30,160,15.60,55,24,2622,0,3,1,3,1,0,20.00,0,0,0.00,25.00,20.50,0.00,20.78,34.00,0.11,10.00,20.00,1,16.28,6.11,3.00,12,13.22,0.61,100.00,17.00,34.50,1,0.00,20.00,2,4.10,30.20,17.20,-5.40,8.00,4.80,17.40,231.80,233.40,233.20,36.50,21.60,20.50
 11:28:00  20/07/2019,5.33,66.61,63.43,1,62.50,81,24.56,-5.11,-28.78,2,38,32,33.17,4.39,77.78,-29.00,33.71,35,11.78,14.44,29.33,81,21.11,9,0.00,1,49.44,50.50,66.61,1,65.00,24.56,28.20,22.78,4,0,0,3394,3394,13.64,89499,0,45232,24110,0,0,-4.00,34,3394,1,1,0,0,0,35.72,2.72,2.39,65.00,0,32,-4.00,29,0.61,-4.72,67.72,63.39,-5.33,1,35.52,28.82,-0.61,17.30,51.90,9.60,164,20.50,12.30,23.90,24.00,141.50,127.30,56.30,593,55,262.60,20.10,34,4788,451.70,13.40,1.00,1.00,50,0.28,33.52,307.00,3043,46,23.50,46,1168,4806,55,34,50,1504,55,24.10,471.30,535,24,9.30,160,15.60,55,24,2622,0,3,1,3,1,0,20.00,0,0,0.00,25.00,20.50,0.00,20.78,34.00,0.11,10.00,20.00,1,16.28,6.11,3.00,12,13.22,0.61,100.00,17.00,34.50,1,0.00,20.00,2,4.10,30.20,17.20,-5.40,8.00,4.80,17.40,231.80,233.40,233.20,36.50,21.60,20.50
 11:30:00  20/07/2019,2.39,56.39,63.72,2,59.41,70,22.50,-3.56,-28.17,2,45,32,31.06,2.89,78.06,-29.00,33.71,0,10.17,13.78,29.33,70,21.11,2,28.40,1,50.61,50.50,52.11,1,65.00,22.56,0.00,23.11,4,0,0,3394,3394,13.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.96,3.61,2.39,65.00,0,31,-4.00,29,1.00,-2.61,66.44,59.24,-3.83,1,35.52,30.18,-0.61,17.30,51.90,9.60,165,20.50,13.00,23.90,24.00,142.20,127.90,57.00,594,55,264.40,20.10,34,4792,454.50,13.40,1.00,1.00,26,2.11,35.73,309.70,3046,46,24.10,46,1169,4811,55,34,26,1505,55,24.10,475.10,535,24,9.30,160,15.60,55,24,2624,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.28,0.00,20.78,36.30,2.50,10.00,20.00,1,16.78,5.50,3.00,12,13.22,2.78,88.10,19.72,36.60,1,0.00,20.00,2,4.10,30.20,17.20,-5.40,8.00,4.80,17.40,231.80,233.40,233.20,36.50,21.60,20.50
 11:32:00  20/07/2019,2.39,56.39,63.72,2,59.41,70,22.50,-3.56,-28.17,2,45,32,31.06,2.89,78.06,-29.00,33.71,0,10.17,13.78,29.33,70,21.11,2,28.40,1,50.61,50.50,52.11,1,65.00,22.56,0.00,23.11,4,0,0,3394,3394,13.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.96,3.61,2.39,65.00,0,31,-4.00,29,1.00,-2.61,66.44,59.24,-3.83,1,35.52,30.18,-0.61,17.30,51.90,9.60,165,20.50,13.00,23.90,24.00,142.20,127.90,57.00,594,55,264.40,20.10,34,4792,454.50,13.40,1.00,1.00,26,2.11,35.73,309.70,3046,46,24.10,46,1169,4811,55,34,26,1505,55,24.10,475.10,535,24,9.30,160,15.60,55,24,2624,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.28,0.00,20.78,36.30,2.50,10.00,20.00,1,16.78,5.50,3.00,12,13.22,2.78,88.10,19.72,36.60,1,0.00,20.00,2,4.10,30.20,17.20,-5.40,8.00,4.80,17.40,231.80,233.40,233.20,36.00,22.20,20.50
 11:34:00  20/07/2019,2.39,56.39,63.72,2,59.41,70,22.50,-3.56,-28.17,2,45,32,31.06,2.89,78.06,-29.00,33.71,0,10.17,13.78,29.33,70,21.11,2,28.40,1,50.61,50.50,52.11,1,65.00,22.56,0.00,23.11,4,0,0,3394,3394,13.87,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.96,3.61,2.39,65.00,0,31,-4.00,29,1.00,-2.61,66.44,59.24,-3.83,1,35.52,30.18,-0.61,17.30,51.90,9.60,165,20.50,13.00,23.90,24.00,142.20,127.90,57.00,594,55,264.40,20.10,34,4792,454.50,13.40,1.00,1.00,26,2.11,35.73,309.70,3046,46,24.10,46,1169,4811,55,34,26,1505,55,24.10,475.10,535,24,9.30,160,15.60,55,24,2624,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.28,0.00,20.78,36.30,2.50,10.00,20.00,1,16.78,5.50,3.00,12,13.22,2.78,88.10,19.72,36.60,1,0.00,20.00,2,4.10,30.20,17.20,-5.40,8.00,4.80,17.40,231.80,233.40,233.20,36.00,22.20,20.50
 11:36:00  20/07/2019,5.33,59.56,64.02,1,65.12,64,22.78,-5.06,-29.39,2,36,32,33.94,4.61,79.56,-29.00,33.71,31,11.22,14.83,29.33,64,21.61,9,13.10,1,52.33,50.50,54.72,1,65.00,22.56,24.40,23.11,4,0,0,3394,3394,13.28,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,36.74,3.61,2.39,65.00,0,41,-4.00,50,2.83,-2.33,64.11,66.44,-4.83,1,35.52,28.87,-0.61,17.30,51.40,9.60,165,20.50,13.00,23.90,24.00,142.20,129.70,58.00,595,55,265.80,20.60,34,4796,457.30,13.40,1.00,1.00,55,0.61,33.93,312.00,3049,46,24.10,46,1171,4814,55,34,55,1505,55,24.10,476.80,535,24,9.30,160,15.60,55,24,2626,0,3,1,3,1,0,20.00,0,0,0.00,25.00,20.39,0.00,20.78,34.40,0.50,10.00,20.00,1,14.22,5.50,3.00,12,14.61,0.89,81.00,15.22,34.70,1,0.00,20.00,2,4.10,30.20,17.20,-5.40,8.00,4.80,17.40,231.80,233.40,233.20,36.00,22.20,20.50
 11:38:00  20/07/2019,5.33,59.56,64.02,1,65.12,64,22.78,-5.06,-29.39,2,36,32,33.94,4.61,79.56,-29.00,33.71,31,11.22,14.83,29.33,64,21.61,9,13.10,1,52.33,50.50,54.72,1,65.00,22.56,24.40,23.11,4,0,0,3394,3394,13.28,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,36.74,3.61,2.39,65.00,0,41,-4.00,50,2.83,-2.33,64.11,66.44,-4.83,1,35.52,28.87,-0.61,17.30,51.40,9.60,165,20.50,13.00,23.90,24.00,142.20,129.70,58.00,595,55,265.80,20.60,34,4796,457.30,13.40,1.00,1.00,55,0.61,33.93,312.00,3049,46,24.10,46,1171,4814,55,34,55,1505,55,24.10,476.80,535,24,9.30,160,15.60,55,24,2626,0,3,1,3,1,0,20.00,0,0,0.00,25.00,20.39,0.00,20.78,34.40,0.50,10.00,20.00,1,14.22,5.50,3.00,12,14.61,0.89,81.00,15.22,34.70,1,0.00,20.00,2,4.10,30.20,17.20,-5.40,8.00,4.80,17.40,231.80,233.40,233.20,36.00,22.20,20.50
 11:40:00  20/07/2019,5.33,61.06,64.27,1,65.80,74,23.72,-5.06,-29.06,2,36,32,33.00,3.94,79.00,-29.00,33.71,31,13.39,14.00,29.33,74,21.61,9,0.00,1,55.06,50.50,56.78,1,65.00,23.78,25.00,23.56,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,23,3394,1,1,0,0,0,33.81,0.67,2.39,65.00,0,29,-4.00,29,1.33,-3.61,66.78,66.27,-4.83,1,35.52,28.91,-0.61,17.30,52.30,9.60,165,20.50,13.00,23.90,24.00,143.60,130.40,58.00,595,55,268.20,20.60,34,4799,459.20,13.40,1.00,1.00,27,-1.61,31.93,313.30,3051,46,24.10,46,1172,4817,55,34,25,1507,55,24.60,478.50,536,24,9.30,160,15.60,55,24,2629,0,3,1,3,1,0,20.00,0,0,0.00,25.00,22.72,0.00,21.11,32.40,-1.50,10.00,20.00,1,20.00,5.22,3.00,12,15.89,-1.22,100.00,18.78,32.80,1,0.00,20.00,2,4.10,30.20,17.20,-5.40,8.00,4.80,17.40,231.80,233.40,233.20,36.00,22.20,20.50
 11:42:00  20/07/2019,5.33,61.06,64.27,1,65.80,74,23.72,-5.06,-29.06,2,36,32,33.00,3.94,79.00,-29.00,33.71,31,13.39,14.00,29.33,74,21.61,9,0.00,1,55.06,50.50,56.78,1,65.00,23.78,25.00,23.56,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,23,3394,1,1,0,0,0,33.81,0.67,2.39,65.00,0,29,-4.00,29,1.33,-3.61,66.78,66.27,-4.83,1,35.52,28.91,-0.61,17.30,52.30,9.60,165,20.50,13.00,23.90,24.00,143.60,130.40,58.00,595,55,268.20,20.60,34,4799,459.20,13.40,1.00,1.00,27,-1.61,31.93,313.30,3051,46,24.10,46,1172,4817,55,34,25,1507,55,24.60,478.50,536,24,9.30,160,15.60,55,24,2629,0,3,1,3,1,0,20.00,0,0,0.00,25.00,22.72,0.00,21.11,32.40,-1.50,10.00,20.00,1,20.00,5.22,3.00,12,15.89,-1.22,100.00,18.78,32.80,1,0.00,20.00,2,7.70,30.20,20.70,-5.40,8.00,4.80,17.40,233.30,233.90,234.60,36.80,21.40,34.00
 11:44:00  20/07/2019,5.33,56.72,64.51,1,63.82,61,23.33,-1.44,-29.50,2,30,30,32.67,3.22,81.89,-29.00,33.71,11,9.50,15.06,29.33,61,22.00,9,29.50,1,53.61,50.50,54.50,1,65.00,23.28,4.00,23.56,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,15,3394,1,0,0,0,0,38.65,5.50,2.39,65.00,0,48,-4.00,29,1.33,-0.06,61.61,63.88,-1.50,1,35.52,31.98,-0.61,18.00,52.30,9.60,165,20.50,13.00,23.90,24.50,144.30,131.20,58.00,595,55,269.60,20.60,34,4803,462.10,13.40,1.00,1.00,42,3.28,36.54,315.60,3054,46,24.10,46,1173,4821,55,34,43,1508,55,24.60,481.20,536,24,9.30,161,15.60,55,24,2631,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.22,0.00,21.72,37.10,3.39,10.00,20.00,1,12.39,5.22,3.00,12,15.39,3.78,75.50,16.28,37.60,1,0.00,20.00,2,7.70,30.20,20.70,-5.40,8.00,4.80,17.40,233.30,233.90,234.60,36.80,21.40,34.00
 11:46:00  20/07/2019,5.33,56.72,64.51,1,63.82,61,23.33,-1.44,-29.50,2,30,30,32.67,3.22,81.89,-29.00,33.71,11,9.50,15.06,29.33,61,22.00,9,29.50,1,53.61,50.50,54.50,1,65.00,23.28,4.00,23.56,4,0,0,3394,3394,13.18,89499,0,45232,24110,0,0,-4.00,15,3394,1,0,0,0,0,38.65,5.50,2.39,65.00,0,48,-4.00,29,1.33,-0.06,61.61,63.88,-1.50,1,35.52,31.98,-0.61,18.00,52.30,9.60,165,20.50,13.00,23.90,24.50,144.30,131.20,58.00,595,55,269.60,20.60,34,4803,462.10,13.40,1.00,1.00,42,3.28,36.54,315.60,3054,46,24.10,46,1173,4821,55,34,43,1508,55,24.60,481.20,536,24,9.30,161,15.60,55,24,2631,0,3,1,3,1,0,20.00,0,0,0.00,25.00,18.22,0.00,21.72,37.10,3.39,10.00,20.00,1,12.39,5.22,3.00,12,15.39,3.78,75.50,16.28,37.60,1,0.00,20.00,2,7.70,30.20,20.70,-5.40,8.00,4.80,17.40,233.30,233.90,234.60,36.80,21.40,34.00
 11:48:00  20/07/2019,5.33,62.17,64.76,1,63.99,69,24.83,-5.22,-29.06,2,31,31,33.50,4.39,79.11,-29.00,33.71,31,12.11,14.56,29.33,69,22.00,9,0.00,1,56.83,50.50,58.28,1,65.00,24.72,17.20,23.89,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,35.52,2.50,2.39,65.00,0,30,-4.00,29,1.33,-4.00,67.61,64.59,-5.22,1,35.52,28.73,-0.61,18.00,53.00,9.60,165,20.50,13.00,24.50,24.50,144.30,131.90,58.00,595,55,270.90,20.60,34,4806,463.80,13.40,1.00,1.00,45,-0.28,33.11,315.60,3055,46,24.10,46,1174,4823,55,34,43,1508,55,24.60,481.80,537,24,9.90,161,15.60,55,24,2633,0,2,1,3,1,0,20.00,0,0,0.00,25.00,22.00,0.00,21.72,33.60,-0.28,10.00,20.00,1,18.61,5.22,3.00,12,17.39,0.00,80.50,18.72,33.90,1,0.00,20.00,2,7.70,30.20,20.70,-5.40,8.00,4.80,17.40,233.30,233.90,234.60,36.80,21.40,34.00
 11:50:00  20/07/2019,5.33,62.17,64.76,1,63.99,69,24.83,-5.22,-29.06,2,31,31,33.50,4.39,79.11,-29.00,33.71,31,12.11,14.56,29.33,69,22.00,9,0.00,1,56.83,50.50,58.28,1,65.00,24.72,17.20,23.89,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,35.52,2.50,2.39,65.00,0,30,-4.00,29,1.33,-4.00,67.61,64.59,-5.22,1,35.52,28.73,-0.61,18.00,53.00,9.60,165,20.50,13.00,24.50,24.50,144.30,131.90,58.00,595,55,270.90,20.60,34,4806,463.80,13.40,1.00,1.00,45,-0.28,33.11,315.60,3055,46,24.10,46,1174,4823,55,34,43,1508,55,24.60,481.80,537,24,9.90,161,15.60,55,24,2633,0,2,1,3,1,0,20.00,0,0,0.00,25.00,22.00,0.00,21.72,33.60,-0.28,10.00,20.00,1,18.61,5.22,3.00,12,17.39,0.00,80.50,18.72,33.90,1,0.00,20.00,2,7.70,30.20,20.70,-5.40,8.00,4.80,17.40,233.30,233.90,234.60,36.80,21.40,34.00
 11:52:00  20/07/2019,5.33,62.17,64.76,1,63.99,69,24.83,-5.22,-29.06,2,31,31,33.50,4.39,79.11,-29.00,33.71,31,12.11,14.56,29.33,69,22.00,9,0.00,1,56.83,50.50,58.28,1,65.00,24.72,17.20,23.89,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,35.52,2.50,2.39,65.00,0,30,-4.00,29,1.33,-4.00,67.61,64.59,-5.22,1,35.52,28.73,-0.61,18.00,53.00,9.60,165,20.50,13.00,24.50,24.50,144.30,131.90,58.00,595,55,270.90,20.60,34,4806,463.80,13.40,1.00,1.00,45,-0.28,33.11,315.60,3055,46,24.10,46,1174,4823,55,34,43,1508,55,24.60,481.80,537,24,9.90,161,15.60,55,24,2633,0,2,1,3,1,0,20.00,0,0,0.00,25.00,22.00,0.00,21.72,33.60,-0.28,10.00,20.00,1,18.61,5.22,3.00,12,17.39,0.00,80.50,18.72,33.90,1,0.00,20.00,2,7.00,30.20,20.10,-5.40,8.00,4.80,20.40,232.20,233.40,233.70,35.70,22.50,31.30
 11:54:00  20/07/2019,2.39,59.39,64.93,2,61.15,55,23.11,-2.00,-29.44,2,27,28,32.50,3.00,78.28,-29.00,33.71,0,9.83,14.56,29.33,55,22.00,2,40.40,1,56.28,50.50,56.94,1,65.00,23.11,0.00,23.89,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.86,4.61,2.39,65.00,0,34,-4.00,29,-0.11,-2.17,66.22,61.00,-2.39,1,35.52,31.48,-0.61,18.00,53.00,9.60,166,20.50,13.90,24.50,24.50,144.30,131.90,58.50,596,55,271.40,20.60,34,4809,463.80,13.40,1.00,1.00,31,2.83,36.22,317.00,3058,46,24.10,46,1175,4825,55,34,31,1509,55,24.60,480.90,537,24,9.90,161,15.60,55,24,2635,0,2,1,3,1,0,20.00,0,0,0.00,25.00,19.00,0.00,22.11,36.80,3.00,10.00,20.00,1,16.39,5.50,3.00,12,16.61,3.28,75.80,19.78,37.10,1,0.00,20.00,2,7.00,30.20,20.10,-5.40,8.00,4.80,20.40,232.20,233.40,233.70,35.70,22.50,31.30
 11:56:00  20/07/2019,2.39,59.39,64.93,2,61.15,55,23.11,-2.00,-29.44,2,27,28,32.50,3.00,78.28,-29.00,33.71,0,9.83,14.56,29.33,55,22.00,2,40.40,1,56.28,50.50,56.94,1,65.00,23.11,0.00,23.89,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.86,4.61,2.39,65.00,0,34,-4.00,29,-0.11,-2.17,66.22,61.00,-2.39,1,35.52,31.48,-0.61,18.00,53.00,9.60,166,20.50,13.90,24.50,24.50,144.30,131.90,58.50,596,55,271.40,20.60,34,4809,463.80,13.40,1.00,1.00,31,2.83,36.22,317.00,3058,46,24.10,46,1175,4825,55,34,31,1509,55,24.60,480.90,537,24,9.90,161,15.60,55,24,2635,0,2,1,3,1,0,20.00,0,0,0.00,25.00,19.00,0.00,22.11,36.80,3.00,10.00,20.00,1,16.39,5.50,3.00,12,16.61,3.28,75.80,19.78,37.10,1,0.00,20.00,2,7.00,30.20,20.10,-5.40,8.00,4.80,20.40,232.20,233.40,233.70,35.70,22.50,31.30
 11:58:00  20/07/2019,5.33,62.94,65.23,1,66.80,58,24.22,-6.28,-28.83,2,29,29,33.39,4.56,80.06,-29.00,33.71,31,11.78,14.94,29.33,58,22.44,9,3.60,1,57.28,50.50,59.11,1,65.00,24.17,28.30,24.22,4,0,0,3394,3394,13.51,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,36.29,3.22,2.39,65.00,0,35,-4.00,50,2.28,-4.00,66.56,67.93,-6.00,1,35.52,27.88,-0.61,17.50,52.50,9.60,166,20.50,13.90,24.50,24.50,146.20,131.20,58.50,597,55,272.80,20.60,34,4813,464.90,13.40,1.00,1.00,50,-0.11,33.41,317.00,3060,46,24.10,46,1175,4829,55,34,49,1512,55,24.60,481.60,537,24,9.90,161,15.60,55,24,2638,0,2,1,3,1,0,20.00,0,0,0.00,25.00,21.89,0.00,22.11,33.90,0.00,10.00,20.00,1,17.61,5.50,3.00,12,17.39,0.28,74.00,18.00,34.20,1,0.00,20.00,2,7.00,30.20,20.10,-5.40,8.00,4.80,20.40,232.20,233.40,233.70,35.70,22.50,31.30
 12:00:00  20/07/2019,5.33,62.94,65.23,1,66.80,58,24.22,-6.28,-28.83,2,29,29,33.39,4.56,80.06,-29.00,33.71,31,11.78,14.94,29.33,58,22.44,9,3.60,1,57.28,50.50,59.11,1,65.00,24.17,28.30,24.22,4,0,0,3394,3394,13.51,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,36.29,3.22,2.39,65.00,0,35,-4.00,50,2.28,-4.00,66.56,67.93,-6.00,1,35.52,27.88,-0.61,17.50,52.50,9.60,166,20.50,13.90,24.50,24.50,146.20,131.20,58.50,597,55,272.80,20.60,34,4813,464.90,13.40,1.00,1.00,50,-0.11,33.41,317.00,3060,46,24.10,46,1175,4829,55,34,49,1512,55,24.60,481.60,537,24,9.90,161,15.60,55,24,2638,0,2,1,3,1,0,20.00,0,0,0.00,25.00,21.89,0.00,22.11,33.90,0.00,10.00,20.00,1,17.61,5.50,3.00,12,17.39,0.28,74.00,18.00,34.20,1,0.00,20.00,2,7.00,30.20,20.10,-5.40,8.00,4.80,20.40,232.20,233.40,233.70,35.70,22.50,31.30
 12:02:00  20/07/2019,2.39,64.56,65.61,1,62.89,59,23.89,-5.22,-29.56,2,27,27,33.00,3.39,77.22,-29.00,33.71,0,13.78,14.33,29.33,59,22.44,2,7.00,1,59.11,50.50,60.17,1,65.00,24.17,13.90,24.22,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.32,0.61,2.39,65.00,0,26,-4.00,26,1.39,-4.00,70.17,62.65,-5.22,1,35.52,28.75,-0.61,18.30,53.30,9.60,166,20.50,13.90,24.50,24.50,146.20,132.30,58.50,597,55,272.80,20.60,34,4817,465.90,13.40,1.00,1.00,13,-0.89,33.32,318.90,3064,46,24.10,46,1177,4832,55,34,12,1513,55,24.60,481.60,538,24,9.90,162,15.60,55,24,2640,0,2,1,3,1,0,20.00,0,0,0.00,25.00,21.89,0.00,22.11,33.90,0.00,10.00,20.00,1,19.78,5.50,3.00,12,16.89,0.28,87.20,20.22,34.20,1,0.00,20.00,2,7.00,30.20,20.10,-5.40,8.00,4.80,20.40,232.20,232.90,233.70,35.70,21.30,31.30
 12:04:00  20/07/2019,2.39,64.56,65.61,1,62.89,59,23.89,-5.22,-29.56,2,27,27,33.00,3.39,77.22,-29.00,33.71,0,13.78,14.33,29.33,59,22.44,2,7.00,1,59.11,50.50,60.17,1,65.00,24.17,13.90,24.22,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.32,0.61,2.39,65.00,0,26,-4.00,26,1.39,-4.00,70.17,62.65,-5.22,1,35.52,28.75,-0.61,18.30,53.30,9.60,166,20.50,13.90,24.50,24.50,146.20,132.30,58.50,597,55,272.80,20.60,34,4817,465.90,13.40,1.00,1.00,13,-0.89,33.32,318.90,3064,46,24.10,46,1177,4832,55,34,12,1513,55,24.60,481.60,538,24,9.90,162,15.60,55,24,2640,0,2,1,3,1,0,20.00,0,0,0.00,25.00,21.89,0.00,22.11,33.90,0.00,10.00,20.00,1,19.78,5.50,3.00,12,16.89,0.28,87.20,20.22,34.20,1,0.00,20.00,2,7.00,30.20,20.10,-5.40,8.00,4.80,20.40,232.20,232.90,233.70,35.70,21.30,31.30
 12:06:00  20/07/2019,2.39,64.56,65.61,1,62.89,59,23.89,-5.22,-29.56,2,27,27,33.00,3.39,77.22,-29.00,33.71,0,13.78,14.33,29.33,59,22.44,2,7.00,1,59.11,50.50,60.17,1,65.00,24.17,13.90,24.22,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.32,0.61,2.39,65.00,0,26,-4.00,26,1.39,-4.00,70.17,62.65,-5.22,1,35.52,28.75,-0.61,18.30,53.30,9.60,166,20.50,13.90,24.50,24.50,146.20,132.30,58.50,597,55,272.80,20.60,34,4817,465.90,13.40,1.00,1.00,13,-0.89,33.32,318.90,3064,46,24.10,46,1177,4832,55,34,12,1513,55,24.60,481.60,538,24,9.90,162,15.60,55,24,2640,0,2,1,3,1,0,20.00,0,0,0.00,25.00,21.89,0.00,22.11,33.90,0.00,10.00,20.00,1,19.78,5.50,3.00,12,16.89,0.28,87.20,20.22,34.20,1,0.00,20.00,2,7.00,30.20,20.10,-5.40,8.00,4.80,20.40,232.20,232.90,233.70,35.70,21.30,31.30
 12:08:00  20/07/2019,5.33,60.28,65.76,1,69.94,47,23.89,-3.33,-28.56,2,29,29,32.50,4.06,80.17,-29.00,33.71,31,10.56,16.22,29.33,47,22.44,9,29.20,1,56.78,50.50,58.06,1,65.00,23.72,30.00,24.50,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,38.37,5.67,2.39,65.00,0,46,-4.00,50,1.83,-1.61,62.83,71.06,-3.17,1,35.52,30.35,-0.61,18.30,53.30,9.60,166,20.50,13.90,24.50,24.50,146.20,131.30,57.80,597,55,272.80,20.60,34,4822,467.60,13.40,1.00,1.00,45,2.72,35.53,319.60,3067,46,24.10,46,1177,4836,55,34,44,1514,55,24.60,481.60,538,24,9.90,162,15.60,55,24,2641,0,2,1,3,1,0,20.00,0,0,0.00,25.00,20.72,0.00,22.72,35.70,1.78,10.00,20.00,1,13.78,5.50,3.00,12,17.28,2.22,67.00,16.11,36.00,1,0.00,20.00,2,7.00,30.20,20.10,-5.40,8.00,4.80,20.40,232.20,232.90,233.70,35.70,21.30,31.30
 12:10:00  20/07/2019,5.33,60.28,65.76,1,69.94,47,23.89,-3.33,-28.56,2,29,29,32.50,4.06,80.17,-29.00,33.71,31,10.56,16.22,29.33,47,22.44,9,29.20,1,56.78,50.50,58.06,1,65.00,23.72,30.00,24.50,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,31,3394,1,1,0,0,0,38.37,5.67,2.39,65.00,0,46,-4.00,50,1.83,-1.61,62.83,71.06,-3.17,1,35.52,30.35,-0.61,18.30,53.30,9.60,166,20.50,13.90,24.50,24.50,146.20,131.30,57.80,597,55,272.80,20.60,34,4822,467.60,13.40,1.00,1.00,45,2.72,35.53,319.60,3067,46,24.10,46,1177,4836,55,34,44,1514,55,24.60,481.60,538,24,9.90,162,15.60,55,24,2641,0,2,1,3,1,0,20.00,0,0,0.00,25.00,20.72,0.00,22.72,35.70,1.78,10.00,20.00,1,13.78,5.50,3.00,12,17.28,2.22,67.00,16.11,36.00,1,0.00,20.00,2,7.00,30.20,20.10,-5.40,8.00,4.80,20.40,232.20,232.90,233.70,35.70,21.30,31.30
