CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 12:12:00  20/07/2019,5.33,64.61,66.21,1,65.93,70,25.89,-5.33,-28.94,2,29,30,33.17,4.06,76.44,-29.00,33.71,31,13.67,15.28,29.33,70,23.17,9,0.00,1,60.06,50.50,61.39,1,65.00,25.94,30.90,24.50,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,29,3394,1,0,0,0,0,34.67,1.61,2.39,65.00,0,27,-4.00,27,1.33,-4.00,69.33,66.42,-5.33,1,35.52,28.66,-0.61,17.80,52.80,9.60,166,20.50,13.90,24.50,25.00,146.20,131.30,57.30,597,56,271.80,20.60,34,4824,466.40,13.40,1.00,1.00,29,-0.78,32.63,319.60,3069,46,24.70,46,1178,4839,55,34,29,1515,56,24.60,481.60,538,24,9.90,162,15.60,55,24,2642,0,2,1,3,1,0,20.00,0,0,0.00,25.00,23.39,0.00,22.72,33.10,-0.78,10.00,20.00,1,19.89,5.78,3.00,12,16.39,-0.39,88.00,19.50,33.40,1,0.00,20.00,2,7.00,30.20,19.50,-5.40,8.00,4.30,20.40,231.00,231.60,232.30,34.30,19.60,33.10
 12:14:00  20/07/2019,5.33,64.61,66.21,1,65.93,70,25.89,-5.33,-28.94,2,29,30,33.17,4.06,76.44,-29.00,33.71,31,13.67,15.28,29.33,70,23.17,9,0.00,1,60.06,50.50,61.39,1,65.00,25.94,30.90,24.50,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,29,3394,1,0,0,0,0,34.67,1.61,2.39,65.00,0,27,-4.00,27,1.33,-4.00,69.33,66.42,-5.33,1,35.52,28.66,-0.61,17.80,52.80,9.60,166,20.50,13.90,24.50,25.00,146.20,131.30,57.30,597,56,271.80,20.60,34,4824,466.40,13.40,1.00,1.00,29,-0.78,32.63,319.60,3069,46,24.70,46,1178,4839,55,34,29,1515,56,24.60,481.60,538,24,9.90,162,15.60,55,24,2642,0,2,1,3,1,0,20.00,0,0,0.00,25.00,23.39,0.00,22.72,33.10,-0.78,10.00,20.00,1,19.89,5.78,3.00,12,16.39,-0.39,88.00,19.50,33.40,1,0.00,20.00,2,7.00,30.20,19.50,-5.40,8.00,4.30,20.40,231.00,231.60,232.30,34.30,19.60,33.10
 12:16:00  20/07/2019,2.39,60.89,67.16,2,64.35,54,24.39,-1.39,-26.00,3,48,32,28.56,2.56,76.44,-29.00,33.71,0,10.83,15.28,29.33,54,23.50,2,40.20,1,58.39,50.50,59.00,1,65.00,24.33,0.00,25.17,4,0,0,3394,3394,15.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.76,4.56,2.39,65.00,0,37,-4.00,29,0.28,-1.06,66.06,64.12,-1.72,1,35.52,32.05,-0.61,17.80,53.60,9.60,166,20.50,13.90,24.50,25.00,146.20,131.30,57.30,598,56,273.20,20.60,34,4828,467.30,13.40,1.00,1.00,23,3.00,36.37,319.60,3071,46,24.70,46,1179,4843,55,34,25,1516,56,24.60,482.40,539,24,9.90,162,15.60,55,24,2645,0,2,1,3,1,0,20.00,0,0,0.00,25.00,20.11,0.00,23.39,36.90,3.22,10.00,20.00,1,17.28,5.78,3.00,12,15.28,3.39,89.20,20.78,37.20,1,0.00,20.00,2,7.00,30.20,19.50,-5.40,8.00,4.30,20.40,231.00,231.60,232.30,34.30,19.60,33.10
 12:18:00  20/07/2019,2.39,60.89,67.16,2,64.35,54,24.39,-1.39,-26.00,3,48,32,28.56,2.56,76.44,-29.00,33.71,0,10.83,15.28,29.33,54,23.50,2,40.20,1,58.39,50.50,59.00,1,65.00,24.33,0.00,25.17,4,0,0,3394,3394,15.03,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.76,4.56,2.39,65.00,0,37,-4.00,29,0.28,-1.06,66.06,64.12,-1.72,1,35.52,32.05,-0.61,17.80,53.60,9.60,166,20.50,13.90,24.50,25.00,146.20,131.30,57.30,598,56,273.20,20.60,34,4828,467.30,13.40,1.00,1.00,23,3.00,36.37,319.60,3071,46,24.70,46,1179,4843,55,34,25,1516,56,24.60,482.40,539,24,9.90,162,15.60,55,24,2645,0,2,1,3,1,0,20.00,0,0,0.00,25.00,20.11,0.00,23.39,36.90,3.22,10.00,20.00,1,17.28,5.78,3.00,12,15.28,3.39,89.20,20.78,37.20,1,0.00,20.00,2,7.00,30.20,19.50,-5.40,8.00,4.30,20.40,231.00,231.60,232.30,34.30,19.60,33.10
 12:20:00  20/07/2019,5.33,66.33,67.86,1,68.75,60,26.39,-4.89,-31.00,1,33,32,35.78,4.78,76.06,-29.00,33.71,36,11.67,15.28,29.33,60,24.11,9,12.20,1,60.44,50.50,62.28,1,65.00,26.11,39.50,25.50,4,0,0,3394,3394,12.64,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,36.94,3.89,2.39,65.00,0,44,-4.00,50,3.17,-1.72,70.33,70.20,-4.72,1,35.52,28.98,-0.61,17.80,53.60,9.60,166,21.00,13.90,24.50,25.00,145.50,131.30,57.30,598,56,272.70,20.60,34,4831,467.30,13.40,1.00,1.00,45,0.94,34.31,319.60,3073,46,24.70,47,1180,4845,55,34,45,1516,56,25.10,481.30,539,24,9.90,162,15.60,55,24,2646,0,2,1,3,1,0,20.00,0,0,0.00,25.00,20.11,0.00,23.39,36.90,3.22,10.00,20.00,1,17.28,5.78,3.00,12,15.28,3.39,89.20,20.78,37.20,1,0.00,20.00,2,7.00,30.20,19.50,-5.40,8.00,4.30,20.40,231.00,231.60,232.30,34.30,19.60,33.10
 12:22:00  20/07/2019,5.33,66.33,67.86,1,68.75,60,26.39,-4.89,-31.00,1,33,32,35.78,4.78,76.06,-29.00,33.71,36,11.67,15.28,29.33,60,24.11,9,12.20,1,60.44,50.50,62.28,1,65.00,26.11,39.50,25.50,4,0,0,3394,3394,12.64,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,36.94,3.89,2.39,65.00,0,44,-4.00,50,3.17,-1.72,70.33,70.20,-4.72,1,35.52,28.98,-0.61,17.80,53.60,9.60,166,21.00,13.90,24.50,25.00,145.50,131.30,57.30,598,56,272.70,20.60,34,4831,467.30,13.40,1.00,1.00,45,0.94,34.31,319.60,3073,46,24.70,47,1180,4845,55,34,45,1516,56,25.10,481.30,539,24,9.90,162,15.60,55,24,2646,0,2,1,3,1,0,20.00,0,0,0.00,25.00,22.39,0.00,23.39,34.80,1.00,10.00,20.00,1,16.78,5.39,3.00,12,16.28,1.39,85.20,18.28,35.20,1,0.00,20.00,2,4.50,30.20,17.50,-5.40,8.00,5.10,18.40,231.00,232.20,232.30,36.80,22.90,21.00
 12:24:00  20/07/2019,5.33,66.33,67.86,1,68.75,60,26.39,-4.89,-31.00,1,33,32,35.78,4.78,76.06,-29.00,33.71,36,11.67,15.28,29.33,60,24.11,9,12.20,1,60.44,50.50,62.28,1,65.00,26.11,39.50,25.50,4,0,0,3394,3394,12.64,89499,0,45232,24110,0,0,-4.00,36,3394,1,1,0,0,0,36.94,3.89,2.39,65.00,0,44,-4.00,50,3.17,-1.72,70.33,70.20,-4.72,1,35.52,28.98,-0.61,17.80,53.60,9.60,166,21.00,13.90,24.50,25.00,145.50,131.30,57.30,598,56,272.70,20.60,34,4831,467.30,13.40,1.00,1.00,45,0.94,34.31,319.60,3073,46,24.70,47,1180,4845,55,34,45,1516,56,25.10,481.30,539,24,9.90,162,15.60,55,24,2646,0,2,1,3,1,0,20.00,0,0,0.00,25.00,22.39,0.00,23.39,34.80,1.00,10.00,20.00,1,16.78,5.39,3.00,12,16.28,1.39,85.20,18.28,35.20,1,0.00,20.00,2,4.50,30.20,17.50,-5.40,8.00,5.10,18.40,231.00,232.20,232.30,36.80,22.90,21.00
 12:26:00  20/07/2019,5.33,67.22,69.16,1,68.95,69,26.39,-4.28,-29.50,2,29,29,33.72,4.17,79.78,-29.00,33.71,31,14.39,15.28,29.33,69,24.78,9,0.00,1,61.94,50.50,63.50,1,65.00,26.50,33.40,26.11,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,34.20,1.06,2.39,65.00,0,34,-4.00,29,1.17,-3.06,72.33,69.38,-4.28,1,35.52,29.52,-0.61,17.20,53.60,9.60,166,21.00,13.40,24.50,25.00,145.50,131.30,57.30,599,56,272.70,20.60,34,4834,467.30,13.40,1.00,1.00,23,-0.78,32.51,319.60,3075,47,24.70,47,1181,4849,55,34,21,1517,56,25.10,482.20,539,24,9.40,162,15.60,55,24,2648,0,2,1,3,1,0,20.00,0,0,0.00,25.00,24.89,0.00,24.00,33.00,-0.89,10.00,20.00,1,20.22,5.39,3.00,12,15.22,-0.61,100.00,19.61,33.30,1,0.00,20.00,2,4.50,30.20,17.50,-5.40,8.00,5.10,18.40,231.00,232.20,232.30,36.80,22.90,21.00
 12:28:00  20/07/2019,5.33,67.22,69.16,1,68.95,69,26.39,-4.28,-29.50,2,29,29,33.72,4.17,79.78,-29.00,33.71,31,14.39,15.28,29.33,69,24.78,9,0.00,1,61.94,50.50,63.50,1,65.00,26.50,33.40,26.11,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,34.20,1.06,2.39,65.00,0,34,-4.00,29,1.17,-3.06,72.33,69.38,-4.28,1,35.52,29.52,-0.61,17.20,53.60,9.60,166,21.00,13.40,24.50,25.00,145.50,131.30,57.30,599,56,272.70,20.60,34,4834,467.30,13.40,1.00,1.00,23,-0.78,32.51,319.60,3075,47,24.70,47,1181,4849,55,34,21,1517,56,25.10,482.20,539,24,9.40,162,15.60,55,24,2648,0,2,1,3,1,0,20.00,0,0,0.00,25.00,24.89,0.00,24.00,33.00,-0.89,10.00,20.00,1,20.22,5.39,3.00,12,15.22,-0.61,100.00,19.61,33.30,1,0.00,20.00,2,4.50,30.20,17.50,-5.40,8.00,5.10,18.40,231.00,232.20,232.30,36.80,22.90,21.00
 12:30:00  20/07/2019,5.33,63.00,70.24,1,71.61,55,25.94,-2.67,-27.44,3,35,32,30.39,3.06,79.78,-29.00,33.71,6,11.06,16.17,29.33,55,25.06,9,26.30,1,60.06,50.50,60.94,1,65.00,25.83,17.90,26.61,4,0,0,3394,3394,14.37,89499,0,45232,24110,0,0,-4.00,3,3394,1,1,0,0,0,38.37,5.00,2.39,65.00,0,46,-4.00,50,1.17,-0.67,68.28,71.59,-1.94,1,35.52,30.93,-0.61,17.20,53.60,9.60,166,21.00,13.40,24.50,25.00,145.50,131.30,57.30,599,56,273.50,20.60,34,4838,468.40,13.40,1.00,1.00,29,3.00,36.39,320.40,3078,47,24.70,47,1182,4852,55,34,29,1518,56,25.10,482.20,540,24,9.40,162,15.60,55,24,2650,0,2,1,3,1,0,20.00,0,0,0.00,25.00,21.72,0.00,24.89,36.90,3.11,10.00,20.00,1,16.72,5.00,2.50,12,14.22,3.61,90.50,20.39,37.40,1,0.00,20.00,2,4.50,30.20,17.50,-5.40,8.00,5.10,18.40,231.00,232.20,232.30,36.80,22.90,21.00
 12:32:00  20/07/2019,5.33,63.00,70.24,1,71.61,55,25.94,-2.67,-27.44,3,35,32,30.39,3.06,79.78,-29.00,33.71,6,11.06,16.17,29.33,55,25.06,9,26.30,1,60.06,50.50,60.94,1,65.00,25.83,17.90,26.61,4,0,0,3394,3394,14.37,89499,0,45232,24110,0,0,-4.00,3,3394,1,1,0,0,0,38.37,5.00,2.39,65.00,0,46,-4.00,50,1.17,-0.67,68.28,71.59,-1.94,1,35.52,30.93,-0.61,17.20,53.60,9.60,166,21.00,13.40,24.50,25.00,145.50,131.30,57.30,599,56,273.50,20.60,34,4838,468.40,13.40,1.00,1.00,29,3.00,36.39,320.40,3078,47,24.70,47,1182,4852,55,34,29,1518,56,25.10,482.20,540,24,9.40,162,15.60,55,24,2650,0,2,1,3,1,0,20.00,0,0,0.00,25.00,21.72,0.00,24.89,36.90,3.11,10.00,20.00,1,16.72,5.00,2.50,12,14.22,3.61,90.50,20.39,37.40,1,0.00,20.00,2,4.50,30.20,17.50,-5.40,8.00,5.10,18.40,230.30,232.20,232.30,36.30,22.90,21.00
 12:34:00  20/07/2019,5.33,69.61,71.09,1,71.03,56,27.50,-6.28,-29.67,2,47,50,34.28,4.56,72.89,-29.00,33.71,37,12.39,16.17,29.33,56,25.39,9,3.00,1,63.17,50.50,65.17,1,65.00,27.50,35.20,27.00,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,37,3394,1,0,0,0,0,36.65,3.56,2.39,65.00,0,38,-4.00,50,3.11,-3.11,74.39,72.06,-6.06,1,35.52,27.89,-0.61,16.70,53.60,9.60,166,21.00,13.40,24.50,25.00,145.50,130.80,56.60,599,56,272.80,21.10,34,4841,468.40,13.40,1.00,1.00,44,0.50,33.82,320.40,3080,47,24.70,47,1182,4854,55,34,42,1519,56,25.10,480.70,540,24,9.40,162,15.60,55,24,2651,0,2,1,3,1,0,20.00,0,0,0.00,25.00,24.39,0.00,24.89,34.40,0.50,10.00,20.00,1,17.00,4.72,2.50,12,15.72,1.11,88.00,18.22,34.90,1,0.00,20.00,2,4.50,30.20,17.50,-5.40,8.00,5.10,18.40,230.30,232.20,232.30,36.30,22.90,21.00
 12:36:00  20/07/2019,5.33,69.61,71.09,1,71.03,56,27.50,-6.28,-29.67,2,47,50,34.28,4.56,72.89,-29.00,33.71,37,12.39,16.17,29.33,56,25.39,9,3.00,1,63.17,50.50,65.17,1,65.00,27.50,35.20,27.00,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,37,3394,1,0,0,0,0,36.65,3.56,2.39,65.00,0,38,-4.00,50,3.11,-3.11,74.39,72.06,-6.06,1,35.52,27.89,-0.61,16.70,53.60,9.60,166,21.00,13.40,24.50,25.00,145.50,130.80,56.60,599,56,272.80,21.10,34,4841,468.40,13.40,1.00,1.00,44,0.50,33.82,320.40,3080,47,24.70,47,1182,4854,55,34,42,1519,56,25.10,480.70,540,24,9.40,162,15.60,55,24,2651,0,2,1,3,1,0,20.00,0,0,0.00,25.00,24.39,0.00,24.89,34.40,0.50,10.00,20.00,1,17.00,4.72,2.50,12,15.72,1.11,88.00,18.22,34.90,1,0.00,20.00,2,4.50,30.20,17.50,-5.40,8.00,5.10,18.40,230.30,232.20,232.30,36.30,22.90,21.00
 12:38:00  20/07/2019,5.33,69.61,71.09,1,71.03,56,27.50,-6.28,-29.67,2,47,50,34.28,4.56,72.89,-29.00,33.71,37,12.39,16.17,29.33,56,25.39,9,3.00,1,63.17,50.50,65.17,1,65.00,27.50,35.20,27.00,4,0,0,3394,3394,13.07,89499,0,45232,24110,0,0,-4.00,37,3394,1,0,0,0,0,36.65,3.56,2.39,65.00,0,38,-4.00,50,3.11,-3.11,74.39,72.06,-6.06,1,35.52,27.89,-0.61,16.70,53.60,9.60,166,21.00,13.40,24.50,25.00,145.50,130.80,56.60,599,56,272.80,21.10,34,4841,468.40,13.40,1.00,1.00,44,0.50,33.82,320.40,3080,47,24.70,47,1182,4854,55,34,42,1519,56,25.10,480.70,540,24,9.40,162,15.60,55,24,2651,0,2,1,3,1,0,20.00,0,0,0.00,25.00,24.39,0.00,24.89,34.40,0.50,10.00,20.00,1,17.00,4.72,2.50,12,15.72,1.11,88.00,18.22,34.90,1,0.00,20.00,2,4.50,30.20,17.50,-5.40,8.00,5.10,18.40,230.30,232.20,232.30,36.30,22.90,21.00
 12:40:00  20/07/2019,5.33,70.72,71.80,1,72.33,47,26.67,-4.61,-30.28,2,28,28,33.72,3.44,80.33,-29.00,33.71,31,15.61,15.39,29.33,47,25.67,9,0.00,1,64.33,50.50,66.22,1,65.00,26.67,38.10,27.33,4,0,0,3394,3394,12.94,89499,0,45232,24110,0,0,-4.00,19,3394,1,1,0,0,0,32.98,-0.17,2.39,65.00,0,32,-4.00,29,1.83,-2.78,77.11,72.70,-4.56,1,35.52,29.23,-0.61,16.70,54.40,9.60,166,21.00,13.40,24.50,25.50,146.80,130.80,56.60,600,56,274.10,21.10,34,4845,468.90,13.40,1.00,1.00,8,-0.89,32.44,321.00,3083,47,24.70,47,1183,4859,55,34,6,1521,56,25.10,482.20,541,24,9.40,162,15.60,55,24,2654,0,2,1,3,1,0,20.00,0,0,0.00,25.00,26.28,0.00,25.28,32.90,-1.00,10.00,20.00,1,21.39,4.28,2.50,12,14.22,-1.00,100.00,20.39,32.90,1,0.00,20.00,2,4.50,30.20,17.50,-5.40,8.00,5.10,18.40,230.30,232.20,232.30,36.30,22.90,21.00
 12:42:00  20/07/2019,5.33,70.72,71.80,1,72.33,47,26.67,-4.61,-30.28,2,28,28,33.72,3.44,80.33,-29.00,33.71,31,15.61,15.39,29.33,47,25.67,9,0.00,1,64.33,50.50,66.22,1,65.00,26.67,38.10,27.33,4,0,0,3394,3394,12.94,89499,0,45232,24110,0,0,-4.00,19,3394,1,1,0,0,0,32.98,-0.17,2.39,65.00,0,32,-4.00,29,1.83,-2.78,77.11,72.70,-4.56,1,35.52,29.23,-0.61,16.70,54.40,9.60,166,21.00,13.40,24.50,25.50,146.80,130.80,56.60,600,56,274.10,21.10,34,4845,468.90,13.40,1.00,1.00,8,-0.89,32.44,321.00,3083,47,24.70,47,1183,4859,55,34,6,1521,56,25.10,482.20,541,24,9.40,162,15.60,55,24,2654,0,2,1,3,1,0,20.00,0,0,0.00,25.00,26.28,0.00,25.28,32.90,-1.00,10.00,20.00,1,21.39,4.28,2.50,12,14.22,-1.00,100.00,20.39,32.90,1,0.00,20.00,2,4.50,30.20,18.80,-5.40,9.60,4.60,17.40,231.10,233.30,233.40,42.40,20.90,21.00
 12:44:00  20/07/2019,5.33,66.39,71.84,1,74.37,24,25.72,-2.17,-27.44,3,51,51,31.22,3.89,76.17,-29.00,33.71,11,10.94,17.28,29.33,24,25.22,9,36.80,1,61.83,50.50,63.39,1,65.00,25.89,27.40,27.33,4,0,0,3394,3394,14.17,89499,0,45232,24110,0,0,-4.00,19,3394,1,1,0,0,0,39.44,6.22,2.39,65.00,0,50,-4.00,50,1.83,-0.33,71.11,74.84,-2.28,1,35.52,31.33,-0.61,16.20,54.40,9.60,166,21.00,13.40,24.50,25.50,147.80,129.80,56.60,600,56,274.10,21.10,34,4850,470.70,13.40,1.00,1.00,36,3.39,36.62,321.00,3085,47,24.70,47,1183,4862,55,34,36,1523,56,25.10,482.20,541,24,9.40,162,15.60,55,24,2656,0,2,1,3,1,0,20.00,0,0,0.00,25.00,23.11,0.00,26.61,37.20,3.39,10.00,20.00,1,12.39,3.50,1.70,12,14.22,3.78,89.50,16.39,37.60,1,0.00,20.00,2,4.50,30.20,18.80,-5.40,9.60,4.60,17.40,231.10,233.30,233.40,42.40,20.90,21.00
 12:46:00  20/07/2019,5.33,66.39,71.84,1,74.37,24,25.72,-2.17,-27.44,3,51,51,31.22,3.89,76.17,-29.00,33.71,11,10.94,17.28,29.33,24,25.22,9,36.80,1,61.83,50.50,63.39,1,65.00,25.89,27.40,27.33,4,0,0,3394,3394,14.17,89499,0,45232,24110,0,0,-4.00,19,3394,1,1,0,0,0,39.44,6.22,2.39,65.00,0,50,-4.00,50,1.83,-0.33,71.11,74.84,-2.28,1,35.52,31.33,-0.61,16.20,54.40,9.60,166,21.00,13.40,24.50,25.50,147.80,129.80,56.60,600,56,274.10,21.10,34,4850,470.70,13.40,1.00,1.00,36,3.39,36.62,321.00,3085,47,24.70,47,1183,4862,55,34,36,1523,56,25.10,482.20,541,24,9.40,162,15.60,55,24,2656,0,2,1,3,1,0,20.00,0,0,0.00,25.00,23.11,0.00,26.61,37.20,3.39,10.00,20.00,1,12.39,3.50,1.70,12,14.22,3.78,89.50,16.39,37.60,1,0.00,20.00,2,4.50,30.20,18.80,-5.40,9.60,4.60,17.40,231.10,233.30,233.40,42.40,20.90,21.00
 12:48:00  20/07/2019,5.33,66.39,71.84,1,74.37,24,25.72,-2.17,-27.44,3,51,51,31.22,3.89,76.17,-29.00,33.71,11,10.94,17.28,29.33,24,25.22,9,36.80,1,61.83,50.50,63.39,1,65.00,25.89,27.40,27.33,4,0,0,3394,3394,14.17,89499,0,45232,24110,0,0,-4.00,19,3394,1,1,0,0,0,39.44,6.22,2.39,65.00,0,50,-4.00,50,1.83,-0.33,71.11,74.84,-2.28,1,35.52,31.33,-0.61,16.20,54.40,9.60,166,21.00,13.40,24.50,25.50,147.80,129.80,56.60,600,56,274.10,21.10,34,4850,470.70,13.40,1.00,1.00,36,3.39,36.62,321.00,3085,47,24.70,47,1183,4862,55,34,36,1523,56,25.10,482.20,541,24,9.40,162,15.60,55,24,2656,0,2,1,3,1,0,20.00,0,0,0.00,25.00,23.11,0.00,26.61,37.20,3.39,10.00,20.00,1,12.39,3.50,1.70,12,14.22,3.78,89.50,16.39,37.60,1,0.00,20.00,2,4.50,30.20,18.80,-5.40,9.60,4.60,17.40,231.10,233.30,233.40,42.40,20.90,21.00
 12:50:00  20/07/2019,5.33,71.67,72.03,1,72.55,44,27.78,-6.83,-30.89,1,36,50,35.61,4.67,79.28,-29.00,33.71,37,13.17,16.44,29.33,44,25.56,9,0.00,1,65.28,50.89,67.22,1,65.00,27.89,37.40,27.33,4,0,0,3394,3394,12.50,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,36.41,3.28,2.39,65.00,0,35,-4.00,50,3.00,-3.83,76.61,73.76,-6.67,1,35.52,27.44,-0.61,16.20,54.40,9.60,166,21.00,13.40,25.10,25.50,147.00,129.80,56.00,600,56,274.10,21.10,34,4852,469.90,13.40,1.00,1.00,39,0.39,33.93,320.00,3086,47,25.30,47,1184,4864,55,34,39,1523,56,25.60,480.90,541,24,9.40,162,15.60,55,24,2657,0,2,1,3,1,0,20.00,0,0,0.00,25.00,25.61,0.00,26.22,34.40,0.50,10.00,20.00,1,16.22,4.11,1.70,12,15.50,1.11,94.00,17.39,34.90,1,0.00,20.00,2,4.50,30.20,18.80,-5.40,9.60,4.60,17.40,231.10,233.30,233.40,42.40,20.90,21.00
 12:52:00  20/07/2019,5.33,71.67,72.03,1,72.55,44,27.78,-6.83,-30.89,1,36,50,35.61,4.67,79.28,-29.00,33.71,37,13.17,16.44,29.33,44,25.56,9,0.00,1,65.28,50.89,67.22,1,65.00,27.89,37.40,27.33,4,0,0,3394,3394,12.50,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,36.41,3.28,2.39,65.00,0,35,-4.00,50,3.00,-3.83,76.61,73.76,-6.67,1,35.52,27.44,-0.61,16.20,54.40,9.60,166,21.00,13.40,25.10,25.50,147.00,129.80,56.00,600,56,274.10,21.10,34,4852,469.90,13.40,1.00,1.00,39,0.39,33.93,320.00,3086,47,25.30,47,1184,4864,55,34,39,1523,56,25.60,480.90,541,24,9.40,162,15.60,55,24,2657,0,2,1,3,1,0,20.00,0,0,0.00,25.00,25.61,0.00,26.22,34.40,0.50,10.00,20.00,1,16.22,4.11,1.70,12,15.50,1.11,94.00,17.39,34.90,1,0.00,20.00,2,4.50,30.20,18.20,-5.40,9.60,4.60,18.10,231.10,232.80,232.80,35.90,20.10,21.00
 12:54:00  20/07/2019,5.33,72.28,72.52,1,72.66,42,27.50,-4.39,-27.39,3,47,32,31.28,3.83,79.28,-29.00,33.71,31,15.11,15.72,29.33,42,26.06,9,0.00,1,65.89,50.89,67.72,1,65.00,27.56,34.80,27.67,4,0,0,3394,3394,14.22,89499,0,45232,24110,0,0,-4.00,31,3394,1,0,0,0,0,33.77,0.61,2.39,65.00,0,32,-4.00,29,1.44,-2.94,78.22,73.09,-4.39,1,35.52,29.41,-0.61,16.20,54.40,9.60,166,21.00,13.40,25.10,25.50,147.80,130.90,56.90,601,56,274.70,21.10,34,4856,472.90,13.40,1.00,1.00,16,-1.06,32.41,322.50,3089,47,25.30,47,1185,4868,55,34,12,1524,56,25.60,483.70,541,24,9.40,162,15.60,55,24,2658,0,2,1,3,1,0,20.00,0,0,0.00,25.00,27.22,0.00,26.22,32.90,-1.00,10.00,20.00,1,20.39,5.39,2.70,12,15.89,-0.78,100.00,19.61,33.10,1,0.00,20.00,2,4.50,30.20,18.20,-5.40,9.60,4.60,18.10,231.10,232.80,232.80,35.90,20.10,21.00
 12:56:00  20/07/2019,5.33,72.28,72.52,1,72.66,42,27.50,-4.39,-27.39,3,47,32,31.28,3.83,79.28,-29.00,33.71,31,15.11,15.72,29.33,42,26.06,9,0.00,1,65.89,50.89,67.72,1,65.00,27.56,34.80,27.67,4,0,0,3394,3394,14.22,89499,0,45232,24110,0,0,-4.00,31,3394,1,0,0,0,0,33.77,0.61,2.39,65.00,0,32,-4.00,29,1.44,-2.94,78.22,73.09,-4.39,1,35.52,29.41,-0.61,16.20,54.40,9.60,166,21.00,13.40,25.10,25.50,147.80,130.90,56.90,601,56,274.70,21.10,34,4856,472.90,13.40,1.00,1.00,16,-1.06,32.41,322.50,3089,47,25.30,47,1185,4868,55,34,12,1524,56,25.60,483.70,541,24,9.40,162,15.60,55,24,2658,0,2,1,3,1,0,20.00,0,0,0.00,25.00,27.22,0.00,26.22,32.90,-1.00,10.00,20.00,1,20.39,5.39,2.70,12,15.89,-0.78,100.00,19.61,33.10,1,0.00,20.00,2,4.50,30.20,18.20,-5.40,9.60,4.60,18.10,231.10,232.80,232.80,35.90,20.10,21.00
 12:58:00  20/07/2019,5.33,67.22,73.14,1,75.61,32,27.50,-2.22,-28.61,2,47,50,31.72,3.28,75.17,-29.00,33.71,11,11.00,17.28,29.33,32,26.39,9,36.00,1,63.33,51.17,64.61,1,65.00,27.56,28.00,27.94,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,11,3394,1,1,0,0,0,39.56,6.17,2.39,65.00,0,50,-4.00,50,2.33,0.06,72.67,75.95,-2.22,1,35.52,31.30,-0.61,16.20,55.00,9.60,166,21.00,13.40,25.10,25.50,148.70,131.80,56.90,601,56,277.30,21.10,34,4860,475.90,13.40,1.00,1.00,32,3.83,37.29,324.00,3091,47,25.30,47,1186,4872,56,34,33,1525,56,25.60,486.40,542,24,9.40,162,15.60,56,24,2661,0,2,1,3,1,0,20.00,0,0,0.00,25.00,23.11,0.00,27.28,37.80,4.00,10.00,20.00,1,11.50,1.61,0.80,12,12.22,4.28,90.80,15.78,38.00,1,0.00,20.00,2,4.50,30.20,18.20,-5.40,9.60,4.60,18.10,231.10,232.80,232.80,35.90,20.10,21.00
 13:00:00  20/07/2019,5.33,67.22,73.14,1,75.61,32,27.50,-2.22,-28.61,2,47,50,31.72,3.28,75.17,-29.00,33.71,11,11.00,17.28,29.33,32,26.39,9,36.00,1,63.33,51.17,64.61,1,65.00,27.56,28.00,27.94,4,0,0,3394,3394,13.66,89499,0,45232,24110,0,0,-4.00,11,3394,1,1,0,0,0,39.56,6.17,2.39,65.00,0,50,-4.00,50,2.33,0.06,72.67,75.95,-2.22,1,35.52,31.30,-0.61,16.20,55.00,9.60,166,21.00,13.40,25.10,25.50,148.70,131.80,56.90,601,56,277.30,21.10,34,4860,475.90,13.40,1.00,1.00,32,3.83,37.29,324.00,3091,47,25.30,47,1186,4872,56,34,33,1525,56,25.60,486.40,542,24,9.40,162,15.60,56,24,2661,0,2,1,3,1,0,20.00,0,0,0.00,25.00,23.11,0.00,27.28,37.80,4.00,10.00,20.00,1,11.50,1.61,0.80,12,12.22,4.28,90.80,15.78,38.00,1,0.00,20.00,2,4.50,30.20,18.20,-5.40,9.60,4.60,18.10,231.10,232.80,232.80,35.90,20.10,21.00
 13:02:00  20/07/2019,5.33,72.94,74.01,1,74.22,47,29.33,-5.61,-30.17,1,43,50,35.17,4.89,79.11,-29.00,33.71,43,13.94,16.72,29.33,47,26.67,9,4.00,1,66.44,51.17,68.61,1,65.00,29.44,38.30,28.39,4,0,0,3394,3394,12.71,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,35.88,2.89,2.39,65.00,0,49,-4.00,50,2.89,-2.72,77.44,75.68,-5.44,1,35.52,28.41,-0.61,16.20,55.00,9.60,166,21.00,13.40,25.60,26.20,148.70,131.80,56.90,601,56,278.10,21.10,34,4862,477.00,13.40,1.00,1.00,39,-0.17,33.12,324.60,3092,47,25.80,47,1186,4874,56,34,36,1525,56,26.20,487.30,542,24,9.40,162,15.60,56,24,2662,0,2,1,3,1,0,20.00,0,0,0.00,25.00,26.89,0.00,26.72,33.60,-0.22,10.00,20.00,1,16.89,1.28,0.80,12,13.72,0.22,100.00,17.22,34.10,1,0.00,20.00,2,3.70,30.20,16.50,-5.40,8.00,4.60,18.10,229.70,231.80,231.30,36.40,21.30,17.80
 13:04:00  20/07/2019,5.33,72.94,74.01,1,74.22,47,29.33,-5.61,-30.17,1,43,50,35.17,4.89,79.11,-29.00,33.71,43,13.94,16.72,29.33,47,26.67,9,4.00,1,66.44,51.17,68.61,1,65.00,29.44,38.30,28.39,4,0,0,3394,3394,12.71,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,35.88,2.89,2.39,65.00,0,49,-4.00,50,2.89,-2.72,77.44,75.68,-5.44,1,35.52,28.41,-0.61,16.20,55.00,9.60,166,21.00,13.40,25.60,26.20,148.70,131.80,56.90,601,56,278.10,21.10,34,4862,477.00,13.40,1.00,1.00,39,-0.17,33.12,324.60,3092,47,25.80,47,1186,4874,56,34,36,1525,56,26.20,487.30,542,24,9.40,162,15.60,56,24,2662,0,2,1,3,1,0,20.00,0,0,0.00,25.00,26.89,0.00,26.72,33.60,-0.22,10.00,20.00,1,16.89,1.28,0.80,12,13.72,0.22,100.00,17.22,34.10,1,0.00,20.00,2,3.70,30.20,16.50,-5.40,8.00,4.60,18.10,229.70,231.80,231.30,36.40,21.30,17.80
 13:06:00  20/07/2019,2.39,72.67,74.50,1,69.73,35,27.72,-3.89,-29.00,2,37,32,32.33,3.28,80.56,-29.00,33.71,0,13.94,16.11,29.33,35,26.67,2,12.10,1,67.39,51.44,68.61,1,65.00,27.83,2.30,28.39,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,1.94,2.39,65.00,0,35,-4.00,29,0.78,-3.17,80.89,69.38,-4.00,1,35.52,29.85,-0.61,16.20,56.00,9.60,166,21.00,13.40,25.60,26.20,150.40,132.70,57.70,602,56,280.80,21.10,34,4865,479.00,13.40,1.00,1.00,8,1.00,34.66,326.20,3094,47,25.80,47,1187,4877,56,34,10,1527,56,26.20,489.10,543,24,9.40,162,15.60,56,24,2665,0,2,1,3,1,0,20.00,0,0,0.00,25.00,25.61,0.00,27.11,35.30,1.50,10.00,20.00,1,19.28,0.22,0.10,12,12.89,1.61,95.60,21.00,35.40,1,0.00,20.00,2,3.70,30.20,16.50,-5.40,8.00,4.60,18.10,229.70,231.80,231.30,36.40,21.30,17.80
 13:08:00  20/07/2019,2.39,72.67,74.50,1,69.73,35,27.72,-3.89,-29.00,2,37,32,32.33,3.28,80.56,-29.00,33.71,0,13.94,16.11,29.33,35,26.67,2,12.10,1,67.39,51.44,68.61,1,65.00,27.83,2.30,28.39,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,1.94,2.39,65.00,0,35,-4.00,29,0.78,-3.17,80.89,69.38,-4.00,1,35.52,29.85,-0.61,16.20,56.00,9.60,166,21.00,13.40,25.60,26.20,150.40,132.70,57.70,602,56,280.80,21.10,34,4865,479.00,13.40,1.00,1.00,8,1.00,34.66,326.20,3094,47,25.80,47,1187,4877,56,34,10,1527,56,26.20,489.10,543,24,9.40,162,15.60,56,24,2665,0,2,1,3,1,0,20.00,0,0,0.00,25.00,25.61,0.00,27.11,35.30,1.50,10.00,20.00,1,19.28,0.22,0.10,12,12.89,1.61,95.60,21.00,35.40,1,0.00,20.00,2,3.70,30.20,16.50,-5.40,8.00,4.60,18.10,229.70,231.80,231.30,36.40,21.30,17.80
 13:10:00  20/07/2019,2.39,72.67,74.50,1,69.73,35,27.72,-3.89,-29.00,2,37,32,32.33,3.28,80.56,-29.00,33.71,0,13.94,16.11,29.33,35,26.67,2,12.10,1,67.39,51.44,68.61,1,65.00,27.83,2.30,28.39,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.35,1.94,2.39,65.00,0,35,-4.00,29,0.78,-3.17,80.89,69.38,-4.00,1,35.52,29.85,-0.61,16.20,56.00,9.60,166,21.00,13.40,25.60,26.20,150.40,132.70,57.70,602,56,280.80,21.10,34,4865,479.00,13.40,1.00,1.00,8,1.00,34.66,326.20,3094,47,25.80,47,1187,4877,56,34,10,1527,56,26.20,489.10,543,24,9.40,162,15.60,56,24,2665,0,2,1,3,1,0,20.00,0,0,0.00,25.00,25.61,0.00,27.11,35.30,1.50,10.00,20.00,1,19.28,0.22,0.10,12,12.89,1.61,95.60,21.00,35.40,1,0.00,20.00,2,3.70,30.20,16.50,-5.40,8.00,4.60,18.10,229.70,231.80,231.30,36.40,21.30,17.80
 13:12:00  20/07/2019,5.33,73.67,75.06,1,75.59,40,29.89,-3.61,-28.33,2,49,50,33.61,5.28,78.17,-29.00,33.71,37,12.61,17.39,29.06,40,27.28,9,31.50,1,66.83,51.72,69.00,1,65.00,29.61,37.70,28.89,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,37.83,4.89,2.39,65.00,0,56,-4.00,56,2.22,-1.33,78.17,77.16,-3.44,1,35.52,30.07,-0.61,16.20,56.00,9.60,166,21.00,13.40,25.60,26.20,152.20,132.70,57.70,602,56,282.40,21.10,34,4869,481.90,13.90,1.00,1.00,42,1.72,34.90,328.60,3097,47,25.80,47,1187,4882,56,34,43,1529,56,26.20,492.70,543,24,9.40,162,15.60,56,24,2667,0,2,1,3,1,0,20.00,0,0,0.00,25.00,25.89,0.00,27.61,35.30,1.50,10.00,20.00,1,13.22,0.22,0.10,12,14.28,2.11,90.20,15.39,35.90,1,0.00,20.00,2,6.60,30.20,19.60,-5.40,8.00,4.60,17.00,230.80,231.80,232.00,36.40,22.10,30.00
 13:14:00  20/07/2019,5.33,73.67,75.06,1,75.59,40,29.89,-3.61,-28.33,2,49,50,33.61,5.28,78.17,-29.00,33.71,37,12.61,17.39,29.06,40,27.28,9,31.50,1,66.83,51.72,69.00,1,65.00,29.61,37.70,28.89,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,37.83,4.89,2.39,65.00,0,56,-4.00,56,2.22,-1.33,78.17,77.16,-3.44,1,35.52,30.07,-0.61,16.20,56.00,9.60,166,21.00,13.40,25.60,26.20,152.20,132.70,57.70,602,56,282.40,21.10,34,4869,481.90,13.90,1.00,1.00,42,1.72,34.90,328.60,3097,47,25.80,47,1187,4882,56,34,43,1529,56,26.20,492.70,543,24,9.40,162,15.60,56,24,2667,0,2,1,3,1,0,20.00,0,0,0.00,25.00,25.89,0.00,27.61,35.30,1.50,10.00,20.00,1,13.22,0.22,0.10,12,14.28,2.11,90.20,15.39,35.90,1,0.00,20.00,2,6.60,30.20,19.60,-5.40,8.00,4.60,17.00,230.80,231.80,232.00,36.40,22.10,30.00
 13:16:00  20/07/2019,5.33,73.67,75.06,1,75.59,40,29.89,-3.61,-28.33,2,49,50,33.61,5.28,78.17,-29.00,33.71,37,12.61,17.39,29.06,40,27.28,9,31.50,1,66.83,51.72,69.00,1,65.00,29.61,37.70,28.89,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,42,3394,1,1,0,0,0,37.83,4.89,2.39,65.00,0,56,-4.00,56,2.22,-1.33,78.17,77.16,-3.44,1,35.52,30.07,-0.61,16.20,56.00,9.60,166,21.00,13.40,25.60,26.20,152.20,132.70,57.70,602,56,282.40,21.10,34,4869,481.90,13.90,1.00,1.00,42,1.72,34.90,328.60,3097,47,25.80,47,1187,4882,56,34,43,1529,56,26.20,492.70,543,24,9.40,162,15.60,56,24,2667,0,2,1,3,1,0,20.00,0,0,0.00,25.00,25.89,0.00,27.61,35.30,1.50,10.00,20.00,1,13.22,0.22,0.10,12,14.28,2.11,90.20,15.39,35.90,1,0.00,20.00,2,6.60,30.20,19.60,-5.40,8.00,4.60,17.00,230.80,231.80,232.00,36.40,22.10,30.00
 13:18:00  20/07/2019,5.33,76.67,75.65,1,74.59,42,29.22,-4.22,-28.94,2,37,32,32.94,3.89,80.44,-29.00,33.71,31,16.11,16.39,29.06,42,27.28,9,0.00,1,69.61,51.72,71.50,1,65.00,29.28,32.60,29.17,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,33.38,0.28,2.39,65.00,0,34,-4.00,29,0.56,-3.61,83.67,74.93,-4.22,1,35.52,29.58,-0.61,16.20,57.00,9.60,166,21.00,13.40,26.20,26.80,154.00,133.50,58.50,603,56,284.10,21.10,34,4873,484.80,13.90,1.00,1.00,11,-1.11,33.08,331.10,3100,47,25.80,47,1188,4886,56,34,12,1531,56,27.00,495.40,544,24,9.40,162,15.60,56,24,2669,0,2,1,3,1,0,20.00,0,0,0.00,25.00,28.28,0.00,27.22,33.10,-0.72,10.00,20.00,1,20.50,0.72,0.10,12,13.78,-0.28,100.00,19.89,33.60,1,0.00,20.00,2,6.60,30.20,19.60,-5.40,8.00,4.60,17.00,230.80,231.80,232.00,36.40,22.10,30.00
 13:20:00  20/07/2019,5.33,76.67,75.65,1,74.59,42,29.22,-4.22,-28.94,2,37,32,32.94,3.89,80.44,-29.00,33.71,31,16.11,16.39,29.06,42,27.28,9,0.00,1,69.61,51.72,71.50,1,65.00,29.28,32.60,29.17,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,30,3394,1,1,0,0,0,33.38,0.28,2.39,65.00,0,34,-4.00,29,0.56,-3.61,83.67,74.93,-4.22,1,35.52,29.58,-0.61,16.20,57.00,9.60,166,21.00,13.40,26.20,26.80,154.00,133.50,58.50,603,56,284.10,21.10,34,4873,484.80,13.90,1.00,1.00,11,-1.11,33.08,331.10,3100,47,25.80,47,1188,4886,56,34,12,1531,56,27.00,495.40,544,24,9.40,162,15.60,56,24,2669,0,2,1,3,1,0,20.00,0,0,0.00,25.00,28.28,0.00,27.22,33.10,-0.72,10.00,20.00,1,20.50,0.72,0.10,12,13.78,-0.28,100.00,19.89,33.60,1,0.00,20.00,2,6.60,30.20,19.60,-5.40,8.00,4.60,17.00,230.80,231.80,232.00,36.40,22.10,30.00
 13:22:00  20/07/2019,5.33,70.94,75.80,1,78.88,23,27.94,-2.28,-28.00,2,47,50,31.72,3.89,78.44,-29.00,33.71,11,11.61,18.11,29.06,23,27.28,9,38.40,1,66.22,52.11,67.83,1,65.00,28.11,32.10,29.17,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,16,3394,1,0,0,0,0,39.56,6.39,2.39,65.00,0,52,-4.00,52,2.22,-0.06,76.06,79.22,-2.33,1,35.52,31.27,-0.61,16.20,57.00,9.60,166,21.00,13.40,26.20,26.80,154.90,134.50,58.50,603,56,286.80,21.10,34,4877,487.90,13.90,1.00,1.00,32,3.28,36.55,332.70,3102,47,26.30,47,1189,4890,56,34,33,1532,56,27.00,498.30,544,24,9.40,162,15.60,56,24,2672,0,2,1,3,1,0,20.00,0,0,0.00,25.00,24.78,0.00,28.28,37.20,3.39,10.00,20.00,1,12.50,0.22,0.10,12,13.78,3.78,87.70,16.39,37.60,1,0.00,20.00,2,6.60,30.20,20.50,-5.40,9.10,4.60,19.10,230.80,231.80,232.60,40.70,20.60,30.80
 13:24:00  20/07/2019,5.33,70.94,75.80,1,78.88,23,27.94,-2.28,-28.00,2,47,50,31.72,3.89,78.44,-29.00,33.71,11,11.61,18.11,29.06,23,27.28,9,38.40,1,66.22,52.11,67.83,1,65.00,28.11,32.10,29.17,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,16,3394,1,0,0,0,0,39.56,6.39,2.39,65.00,0,52,-4.00,52,2.22,-0.06,76.06,79.22,-2.33,1,35.52,31.27,-0.61,16.20,57.00,9.60,166,21.00,13.40,26.20,26.80,154.90,134.50,58.50,603,56,286.80,21.10,34,4877,487.90,13.90,1.00,1.00,32,3.28,36.55,332.70,3102,47,26.30,47,1189,4890,56,34,33,1532,56,27.00,498.30,544,24,9.40,162,15.60,56,24,2672,0,2,1,3,1,0,20.00,0,0,0.00,25.00,24.78,0.00,28.28,37.20,3.39,10.00,20.00,1,12.50,0.22,0.10,12,13.78,3.78,87.70,16.39,37.60,1,0.00,20.00,2,6.60,30.20,20.50,-5.40,9.10,4.60,19.10,230.80,231.80,232.60,40.70,20.60,30.80
 13:26:00  20/07/2019,5.33,77.28,76.28,1,76.33,39,29.61,-6.56,-30.44,1,41,50,35.22,4.67,78.44,-29.00,33.71,43,14.56,17.06,29.06,39,27.61,9,0.00,1,69.94,52.11,72.22,1,65.00,29.78,39.20,29.44,4,0,0,3394,3394,12.66,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,35.68,2.56,2.39,65.00,0,41,-4.00,50,3.11,-3.44,82.50,77.73,-6.39,1,35.52,27.64,-0.61,16.20,57.00,9.60,166,21.50,13.40,26.20,26.80,154.90,135.40,58.50,603,56,287.50,21.10,34,4880,489.90,13.90,1.00,1.00,32,-0.44,33.05,334.30,3104,47,26.30,47,1190,4893,56,34,29,1532,56,27.00,500.00,544,24,9.40,162,15.60,56,24,2673,0,2,1,3,1,0,20.00,0,0,0.00,25.00,27.78,0.00,27.50,33.60,-0.28,10.00,20.00,1,18.11,0.61,0.10,12,14.50,0.22,100.00,18.39,34.10,1,0.00,20.00,2,6.60,30.20,20.50,-5.40,9.10,4.60,19.10,230.80,231.80,232.60,40.70,20.60,30.80
 13:28:00  20/07/2019,5.33,77.28,76.28,1,76.33,39,29.61,-6.56,-30.44,1,41,50,35.22,4.67,78.44,-29.00,33.71,43,14.56,17.06,29.06,39,27.61,9,0.00,1,69.94,52.11,72.22,1,65.00,29.78,39.20,29.44,4,0,0,3394,3394,12.66,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,35.68,2.56,2.39,65.00,0,41,-4.00,50,3.11,-3.44,82.50,77.73,-6.39,1,35.52,27.64,-0.61,16.20,57.00,9.60,166,21.50,13.40,26.20,26.80,154.90,135.40,58.50,603,56,287.50,21.10,34,4880,489.90,13.90,1.00,1.00,32,-0.44,33.05,334.30,3104,47,26.30,47,1190,4893,56,34,29,1532,56,27.00,500.00,544,24,9.40,162,15.60,56,24,2673,0,2,1,3,1,0,20.00,0,0,0.00,25.00,27.78,0.00,27.50,33.60,-0.28,10.00,20.00,1,18.11,0.61,0.10,12,14.50,0.22,100.00,18.39,34.10,1,0.00,20.00,2,6.60,30.20,20.50,-5.40,9.10,4.60,19.10,230.80,231.80,232.60,40.70,20.60,30.80
 13:30:00  20/07/2019,2.39,74.28,76.53,1,73.15,32,28.83,-3.56,-30.78,1,27,27,33.89,3.06,82.33,-29.00,33.71,0,14.56,17.06,29.06,32,27.61,2,12.90,1,69.39,52.56,70.33,1,65.00,28.83,4.60,29.44,4,0,0,3394,3394,12.60,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.68,2.22,2.39,65.00,0,36,-4.00,29,0.72,-2.89,82.83,72.90,-3.67,1,35.52,30.13,-0.61,16.20,58.00,9.60,166,21.50,13.40,26.20,26.80,156.60,135.40,59.30,604,56,288.20,21.10,34,4883,492.00,13.90,1.00,1.00,8,1.39,34.93,336.80,3107,47,26.30,47,1190,4896,56,34,8,1534,56,27.50,501.90,545,24,9.40,162,15.60,56,24,2674,0,2,1,3,1,0,20.00,0,0,0.00,25.00,26.28,0.00,28.11,35.50,1.72,10.00,20.00,1,19.89,0.22,0.10,12,14.00,1.89,96.80,21.89,35.70,1,0.00,20.00,2,6.60,30.20,20.50,-5.40,9.10,4.60,19.10,230.80,231.80,232.60,40.70,20.60,30.80
 13:32:00  20/07/2019,2.39,74.28,76.53,1,73.15,32,28.83,-3.56,-30.78,1,27,27,33.89,3.06,82.33,-29.00,33.71,0,14.56,17.06,29.06,32,27.61,2,12.90,1,69.39,52.56,70.33,1,65.00,28.83,4.60,29.44,4,0,0,3394,3394,12.60,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.68,2.22,2.39,65.00,0,36,-4.00,29,0.72,-2.89,82.83,72.90,-3.67,1,35.52,30.13,-0.61,16.20,58.00,9.60,166,21.50,13.40,26.20,26.80,156.60,135.40,59.30,604,56,288.20,21.10,34,4883,492.00,13.90,1.00,1.00,8,1.39,34.93,336.80,3107,47,26.30,47,1190,4896,56,34,8,1534,56,27.50,501.90,545,24,9.40,162,15.60,56,24,2674,0,2,1,3,1,0,20.00,0,0,0.00,25.00,26.28,0.00,28.11,35.50,1.72,10.00,20.00,1,19.89,0.22,0.10,12,14.00,1.89,96.80,21.89,35.70,1,0.00,20.00,2,4.60,30.20,18.90,-5.40,9.10,4.60,19.10,230.80,232.70,232.60,41.70,21.90,21.50
 13:34:00  20/07/2019,5.33,75.72,77.31,1,78.99,34,30.50,-3.00,-27.50,2,48,50,32.50,5.11,80.83,-29.00,33.71,37,12.94,18.28,29.06,34,28.44,9,38.00,1,68.89,52.56,71.17,1,65.00,30.22,43.40,29.89,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,38.39,5.44,2.39,65.00,0,60,-4.00,60,1.72,-1.17,79.67,80.72,-2.83,1,35.52,30.61,-0.61,16.20,58.00,9.60,166,21.50,13.40,26.80,27.30,158.50,136.20,60.20,605,56,289.90,21.60,34,4887,495.00,13.90,1.00,1.00,40,2.06,35.23,339.40,3110,47,26.30,47,1191,4900,56,34,41,1536,56,27.50,504.70,545,24,9.40,162,15.60,56,24,2676,0,2,1,3,1,0,20.00,0,0,0.00,25.00,26.28,0.00,28.39,35.50,1.72,10.00,20.00,1,12.00,0.22,0.10,12,15.28,2.61,86.30,14.72,36.30,1,0.00,20.00,2,4.60,30.20,18.90,-5.40,9.10,4.60,19.10,230.80,232.70,232.60,41.70,21.90,21.50
 13:36:00  20/07/2019,5.33,75.72,77.31,1,78.99,34,30.50,-3.00,-27.50,2,48,50,32.50,5.11,80.83,-29.00,33.71,37,12.94,18.28,29.06,34,28.44,9,38.00,1,68.89,52.56,71.17,1,65.00,30.22,43.40,29.89,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,38.39,5.44,2.39,65.00,0,60,-4.00,60,1.72,-1.17,79.67,80.72,-2.83,1,35.52,30.61,-0.61,16.20,58.00,9.60,166,21.50,13.40,26.80,27.30,158.50,136.20,60.20,605,56,289.90,21.60,34,4887,495.00,13.90,1.00,1.00,40,2.06,35.23,339.40,3110,47,26.30,47,1191,4900,56,34,41,1536,56,27.50,504.70,545,24,9.40,162,15.60,56,24,2676,0,2,1,3,1,0,20.00,0,0,0.00,25.00,26.28,0.00,28.39,35.50,1.72,10.00,20.00,1,12.00,0.22,0.10,12,15.28,2.61,86.30,14.72,36.30,1,0.00,20.00,2,4.60,30.20,18.90,-5.40,9.10,4.60,19.10,230.80,232.70,232.60,41.70,21.90,21.50
 13:38:00  20/07/2019,5.33,75.72,77.31,1,78.99,34,30.50,-3.00,-27.50,2,48,50,32.50,5.11,80.83,-29.00,33.71,37,12.94,18.28,29.06,34,28.44,9,38.00,1,68.89,52.56,71.17,1,65.00,30.22,43.40,29.89,4,0,0,3394,3394,14.12,89499,0,45232,24110,0,0,-4.00,41,3394,1,1,0,0,0,38.39,5.44,2.39,65.00,0,60,-4.00,60,1.72,-1.17,79.67,80.72,-2.83,1,35.52,30.61,-0.61,16.20,58.00,9.60,166,21.50,13.40,26.80,27.30,158.50,136.20,60.20,605,56,289.90,21.60,34,4887,495.00,13.90,1.00,1.00,40,2.06,35.23,339.40,3110,47,26.30,47,1191,4900,56,34,41,1536,56,27.50,504.70,545,24,9.40,162,15.60,56,24,2676,0,2,1,3,1,0,20.00,0,0,0.00,25.00,26.28,0.00,28.39,35.50,1.72,10.00,20.00,1,12.00,0.22,0.10,12,15.28,2.61,86.30,14.72,36.30,1,0.00,20.00,2,4.60,30.20,18.90,-5.40,9.10,4.60,19.10,230.80,232.70,232.60,41.70,21.90,21.50
 13:40:00  20/07/2019,5.33,79.94,78.01,1,77.87,37,30.22,-4.39,-29.17,2,36,32,33.50,4.33,78.94,-29.00,33.71,43,15.56,16.89,29.06,37,28.44,9,0.00,1,72.39,53.00,74.56,1,65.00,30.22,40.40,30.22,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,34.24,1.39,2.39,65.00,0,34,-4.00,29,0.06,-4.50,86.11,78.63,-4.67,1,35.52,29.41,-0.61,16.20,59.00,9.60,167,21.50,14.00,26.80,27.30,158.50,137.20,60.20,605,56,290.60,21.60,34,4890,497.00,13.90,1.00,1.00,24,0.89,34.32,339.90,3111,47,26.30,47,1192,4903,56,34,24,1536,56,27.50,506.40,546,24,9.40,162,15.60,56,25,2677,0,2,1,3,1,0,20.00,0,1,0.00,31.89,25.61,2.00,25.11,33.40,-0.50,10.00,20.00,1,19.50,0.22,0.10,12,14.22,-0.72,100.00,18.78,33.20,1,0.00,20.00,2,4.60,30.20,18.90,-5.40,9.10,4.60,19.10,230.80,232.70,232.60,41.70,21.90,21.50
 13:42:00  20/07/2019,5.33,79.94,78.01,1,77.87,37,30.22,-4.39,-29.17,2,36,32,33.50,4.33,78.94,-29.00,33.71,43,15.56,16.89,29.06,37,28.44,9,0.00,1,72.39,53.00,74.56,1,65.00,30.22,40.40,30.22,4,0,0,3394,3394,13.39,89499,0,45232,24110,0,0,-4.00,38,3394,1,1,0,0,0,34.24,1.39,2.39,65.00,0,34,-4.00,29,0.06,-4.50,86.11,78.63,-4.67,1,35.52,29.41,-0.61,16.20,59.00,9.60,167,21.50,14.00,26.80,27.30,158.50,137.20,60.20,605,56,290.60,21.60,34,4890,497.00,13.90,1.00,1.00,24,0.89,34.32,339.90,3111,47,26.30,47,1192,4903,56,34,24,1536,56,27.50,506.40,546,24,9.40,162,15.60,56,25,2677,0,2,1,3,1,0,20.00,0,1,0.00,31.89,25.61,2.00,25.11,33.40,-0.50,10.00,20.00,12,19.50,0.22,0.10,12,14.22,-0.72,100.00,18.78,33.20,1,0.00,20.00,2,5.90,30.20,18.90,-5.40,8.20,4.60,19.60,231.60,232.70,232.60,36.50,21.90,27.00
 13:44:00  20/07/2019,2.39,73.33,78.43,1,76.72,30,30.22,-1.39,-27.28,3,45,32,29.94,2.67,81.56,-29.00,33.71,0,13.39,17.89,29.06,30,28.44,2,32.10,1,69.33,53.28,70.28,1,65.00,30.22,7.60,30.22,4,0,0,3394,3394,14.38,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.76,4.39,2.39,65.00,0,46,-4.00,29,-0.28,-1.89,80.89,76.40,-1.78,1,35.52,32.05,-0.61,16.20,59.00,9.60,167,21.50,14.00,26.80,27.30,160.20,137.20,61.10,606,56,292.30,21.60,34,4894,500.00,14.40,1.00,1.00,16,2.89,36.34,341.50,3113,47,26.30,47,1192,4906,56,34,16,1538,56,27.50,508.20,546,24,9.40,162,15.60,56,25,2679,0,2,1,3,1,0,20.00,0,1,0.00,30.11,23.39,0.00,26.72,36.90,3.22,10.00,20.00,12,18.72,0.22,0.10,12,13.89,3.50,98.00,22.22,37.20,1,0.00,20.00,2,5.90,30.20,18.90,-5.40,8.20,4.60,19.60,231.60,232.70,232.60,36.50,21.90,27.00
 13:46:00  20/07/2019,2.39,73.33,78.43,1,76.72,30,30.22,-1.39,-27.28,3,45,32,29.94,2.67,81.56,-29.00,33.71,0,13.39,17.89,29.06,30,28.44,2,32.10,1,69.33,53.28,70.28,1,65.00,30.22,7.60,30.22,4,0,0,3394,3394,14.38,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.76,4.39,2.39,65.00,0,46,-4.00,29,-0.28,-1.89,80.89,76.40,-1.78,1,35.52,32.05,-0.61,16.20,59.00,9.60,167,21.50,14.00,26.80,27.30,160.20,137.20,61.10,606,56,292.30,21.60,34,4894,500.00,14.40,1.00,1.00,16,2.89,36.34,341.50,3113,47,26.30,47,1192,4906,56,34,16,1538,56,27.50,508.20,546,24,9.40,162,15.60,56,25,2679,0,2,1,3,1,0,20.00,0,1,0.00,30.11,23.39,0.00,26.72,36.90,3.22,10.00,20.00,12,18.72,0.22,0.10,12,13.89,3.50,98.00,22.22,37.20,1,0.00,20.00,2,5.90,30.20,18.90,-5.40,8.20,4.60,19.60,231.60,232.70,232.60,36.50,21.90,27.00
 13:48:00  20/07/2019,5.33,78.11,78.95,1,78.46,92,31.11,-5.28,-29.28,2,44,50,34.67,5.33,80.94,-29.00,33.71,43,15.11,17.89,29.06,92,28.89,9,17.10,1,71.33,53.56,73.67,1,65.00,31.50,33.00,30.67,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,36.00,3.06,2.39,65.00,0,61,-4.00,61,3.22,-1.89,82.50,80.07,-5.00,1,35.52,28.69,-0.61,16.20,59.00,9.60,167,21.50,14.00,26.80,27.30,162.00,137.20,61.10,606,56,296.00,21.60,34,4898,503.00,14.40,1.00,1.00,39,-0.44,32.83,344.00,3116,47,27.00,47,1192,4911,56,34,37,1540,56,27.50,512.00,546,24,9.40,162,15.60,56,25,2683,0,2,1,3,1,0,20.00,0,1,0.00,28.39,26.72,12.30,26.11,33.30,-0.61,10.00,19.61,12,17.28,0.22,0.10,12,15.39,0.00,100.00,17.28,33.80,1,0.00,20.00,2,5.90,30.20,18.90,-5.40,8.20,4.60,19.60,231.60,232.70,232.60,36.50,21.90,27.00
 13:50:00  20/07/2019,5.33,78.11,78.95,1,78.46,92,31.11,-5.28,-29.28,2,44,50,34.67,5.33,80.94,-29.00,33.71,43,15.11,17.89,29.06,92,28.89,9,17.10,1,71.33,53.56,73.67,1,65.00,31.50,33.00,30.67,4,0,0,3394,3394,13.20,89499,0,45232,24110,0,0,-4.00,40,3394,1,1,0,0,0,36.00,3.06,2.39,65.00,0,61,-4.00,61,3.22,-1.89,82.50,80.07,-5.00,1,35.52,28.69,-0.61,16.20,59.00,9.60,167,21.50,14.00,26.80,27.30,162.00,137.20,61.10,606,56,296.00,21.60,34,4898,503.00,14.40,1.00,1.00,39,-0.44,32.83,344.00,3116,47,27.00,47,1192,4911,56,34,37,1540,56,27.50,512.00,546,24,9.40,162,15.60,56,25,2683,0,2,1,3,1,0,20.00,0,1,0.00,28.39,26.72,12.30,26.11,33.30,-0.61,10.00,19.61,12,17.28,0.22,0.10,12,15.39,0.00,100.00,17.28,33.80,1,0.00,20.00,2,5.90,30.20,18.90,-5.40,8.20,4.60,19.60,231.60,232.70,232.60,36.50,21.90,27.00
 13:52:00  20/07/2019,2.39,78.56,78.91,1,74.71,37,28.17,-4.56,-30.17,2,27,27,33.67,3.39,81.28,-29.00,33.71,0,14.83,16.06,29.06,37,28.61,2,4.40,1,72.72,53.83,73.67,1,65.00,28.22,3.00,30.67,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.56,1.22,2.39,65.00,0,32,-4.00,29,0.61,-3.94,87.89,74.35,-4.67,1,35.52,29.29,-0.61,16.20,59.70,9.60,167,21.50,14.00,26.80,27.30,164.00,137.20,61.60,607,56,296.00,21.60,34,4901,503.50,14.40,1.00,1.00,5,0.44,34.07,345.00,3119,47,27.00,47,1193,4914,56,34,5,1543,56,27.50,512.00,547,24,9.40,162,15.60,56,25,2685,0,2,1,3,1,0,20.00,0,1,0.00,26.72,25.39,6.00,26.11,34.60,0.78,10.00,19.22,12,21.11,0.22,0.10,12,15.39,0.78,98.10,22.00,34.60,1,0.00,20.00,2,5.90,30.20,18.90,-5.40,8.20,4.60,21.30,230.50,232.00,231.90,35.80,21.90,27.00
 13:54:00  20/07/2019,2.39,78.56,78.91,1,74.71,37,28.17,-4.56,-30.17,2,27,27,33.67,3.39,81.28,-29.00,33.71,0,14.83,16.06,29.06,37,28.61,2,4.40,1,72.72,53.83,73.67,1,65.00,28.22,3.00,30.67,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.56,1.22,2.39,65.00,0,32,-4.00,29,0.61,-3.94,87.89,74.35,-4.67,1,35.52,29.29,-0.61,16.20,59.70,9.60,167,21.50,14.00,26.80,27.30,164.00,137.20,61.60,607,56,296.00,21.60,34,4901,503.50,14.40,1.00,1.00,5,0.44,34.07,345.00,3119,47,27.00,47,1193,4914,56,34,5,1543,56,27.50,512.00,547,24,9.40,162,15.60,56,25,2685,0,2,1,3,1,0,20.00,0,1,0.00,26.72,25.39,6.00,26.11,34.60,0.78,10.00,19.22,12,21.11,0.22,0.10,12,15.39,0.78,98.10,22.00,34.60,1,0.00,20.00,2,5.90,30.20,18.90,-5.40,8.20,4.60,21.30,230.50,232.00,231.90,35.80,21.90,27.00
 13:56:00  20/07/2019,2.39,78.56,78.91,1,74.71,37,28.17,-4.56,-30.17,2,27,27,33.67,3.39,81.28,-29.00,33.71,0,14.83,16.06,29.06,37,28.61,2,4.40,1,72.72,53.83,73.67,1,65.00,28.22,3.00,30.67,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,34.56,1.22,2.39,65.00,0,32,-4.00,29,0.61,-3.94,87.89,74.35,-4.67,1,35.52,29.29,-0.61,16.20,59.70,9.60,167,21.50,14.00,26.80,27.30,164.00,137.20,61.60,607,56,296.00,21.60,34,4901,503.50,14.40,1.00,1.00,5,0.44,34.07,345.00,3119,47,27.00,47,1193,4914,56,34,5,1543,56,27.50,512.00,547,24,9.40,162,15.60,56,25,2685,0,2,1,3,1,0,20.00,0,1,0.00,26.72,25.39,6.00,26.11,34.60,0.78,10.00,19.22,12,21.11,0.22,0.10,12,15.39,0.78,98.10,22.00,34.60,1,0.00,20.00,2,5.90,30.20,18.90,-5.40,8.20,4.60,21.30,230.50,232.00,231.90,35.80,21.90,27.00
 13:58:00  20/07/2019,5.33,75.67,78.91,1,81.46,22,29.44,-1.72,-27.28,3,38,32,31.83,4.61,83.67,-29.00,33.71,32,11.72,18.67,29.06,22,28.89,9,46.60,1,70.22,53.83,71.94,1,65.00,29.11,37.90,30.67,4,0,0,3394,3394,14.33,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,39.76,6.89,2.39,65.00,0,61,-4.00,61,1.00,-0.67,81.06,82.99,-1.61,1,35.52,31.75,-0.61,15.70,59.70,9.10,167,21.50,14.00,26.80,27.30,165.00,136.30,61.60,607,56,297.40,21.60,34,4906,505.80,14.40,1.00,1.00,39,3.61,36.52,345.00,3121,47,27.00,47,1193,4918,56,34,40,1545,56,27.50,513.70,547,24,9.40,162,15.60,56,25,2688,0,2,1,3,1,0,20.00,0,1,0.00,25.61,24.11,3.00,27.39,37.00,3.22,9.40,18.78,12,12.22,0.22,0.10,12,15.39,3.78,85.80,16.11,37.50,1,0.00,20.00,2,5.90,30.20,18.90,-5.40,8.20,4.60,21.30,230.50,232.00,231.90,35.80,21.90,27.00
 14:00:00  20/07/2019,5.33,75.67,78.91,1,81.46,22,29.44,-1.72,-27.28,3,38,32,31.83,4.61,83.67,-29.00,33.71,32,11.72,18.67,29.06,22,28.89,9,46.60,1,70.22,53.83,71.94,1,65.00,29.11,37.90,30.67,4,0,0,3394,3394,14.33,89499,0,45232,24110,0,0,-4.00,32,3394,1,1,0,0,0,39.76,6.89,2.39,65.00,0,61,-4.00,61,1.00,-0.67,81.06,82.99,-1.61,1,35.52,31.75,-0.61,15.70,59.70,9.10,167,21.50,14.00,26.80,27.30,165.00,136.30,61.60,607,56,297.40,21.60,34,4906,505.80,14.40,1.00,1.00,39,3.61,36.52,345.00,3121,47,27.00,47,1193,4918,56,34,40,1545,56,27.50,513.70,547,24,9.40,162,15.60,56,25,2688,0,2,1,3,1,0,20.00,0,1,0.00,25.61,24.11,3.00,27.39,37.00,3.22,9.40,18.78,12,12.22,0.22,0.10,12,15.39,3.78,85.80,16.11,37.50,1,0.00,20.00,2,5.90,30.20,18.90,-5.40,8.20,4.60,21.30,230.50,232.00,231.90,35.80,21.90,27.00
 14:02:00  20/07/2019,5.33,81.78,79.55,1,78.80,37,31.00,-6.17,-30.17,2,33,32,34.72,4.61,74.17,-29.00,33.71,43,14.61,17.39,29.06,37,29.22,9,0.00,1,74.17,54.39,76.50,1,65.00,31.06,36.70,30.94,4,0,0,3394,3394,12.89,89499,0,45232,24110,0,0,-4.00,42,3394,1,0,0,0,0,35.84,2.78,2.39,65.00,0,31,-4.00,29,2.33,-4.78,87.44,79.62,-6.94,1,35.52,27.96,-0.61,15.70,59.10,9.10,167,21.50,14.00,26.80,27.80,163.90,136.30,60.90,607,57,296.50,21.60,35,4908,505.10,14.40,1.00,1.00,29,0.00,33.39,345.00,3123,47,27.00,47,1194,4920,56,34,27,1545,56,28.00,512.80,547,24,9.40,162,15.60,56,25,2689,0,2,1,2,1,0,20.00,0,1,0.00,24.72,24.89,16.00,25.00,33.90,0.00,9.40,18.22,12,18.22,0.22,0.10,12,15.11,0.50,100.00,18.78,34.40,1,0.00,20.00,2,5.90,30.20,18.20,-5.40,7.60,4.60,21.30,228.60,230.00,230.50,35.00,21.30,25.70
 14:04:00  20/07/2019,5.33,81.78,79.55,1,78.80,37,31.00,-6.17,-30.17,2,33,32,34.72,4.61,74.17,-29.00,33.71,43,14.61,17.39,29.06,37,29.22,9,0.00,1,74.17,54.39,76.50,1,65.00,31.06,36.70,30.94,4,0,0,3394,3394,12.89,89499,0,45232,24110,0,0,-4.00,42,3394,1,0,0,0,0,35.84,2.78,2.39,65.00,0,31,-4.00,29,2.33,-4.78,87.44,79.62,-6.94,1,35.52,27.96,-0.61,15.70,59.10,9.10,167,21.50,14.00,26.80,27.80,163.90,136.30,60.90,607,57,296.50,21.60,35,4908,505.10,14.40,1.00,1.00,29,0.00,33.39,345.00,3123,47,27.00,47,1194,4920,56,34,27,1545,56,28.00,512.80,547,24,9.40,162,15.60,56,25,2689,0,2,1,2,1,0,20.00,0,1,0.00,24.72,24.89,16.00,25.00,33.90,0.00,9.40,18.22,12,18.22,0.22,0.10,12,15.11,0.50,100.00,18.78,34.40,1,0.00,20.00,2,5.90,30.20,18.20,-5.40,7.60,4.60,21.30,228.60,230.00,230.50,35.00,21.30,25.70
 14:06:00  20/07/2019,2.39,77.50,80.22,1,78.31,25,30.28,-3.83,-29.67,2,29,29,32.78,3.06,81.50,-29.00,33.71,0,15.61,17.72,29.06,25,29.22,2,9.50,1,72.72,54.67,73.72,1,65.00,30.28,7.70,31.22,4,0,0,3394,3394,13.11,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.41,2.00,2.39,65.00,0,34,-4.00,29,1.06,-2.83,86.67,77.94,-3.94,1,35.52,29.90,-0.61,15.70,59.80,9.10,167,21.50,14.00,26.80,27.80,164.90,135.50,61.50,608,57,295.60,21.60,35,4911,505.10,14.40,1.00,1.00,6,1.33,34.80,345.00,3125,47,27.00,47,1194,4923,56,35,5,1547,56,28.00,512.80,548,24,9.40,162,15.60,56,25,2690,0,2,1,3,1,0,20.00,0,1,0.00,23.28,23.39,14.10,25.00,35.30,1.50,8.80,17.61,12,20.89,0.22,0.10,12,14.39,1.61,100.00,22.50,35.40,1,0.00,20.00,2,5.90,30.20,18.20,-5.40,7.60,4.60,21.30,228.60,230.00,230.50,35.00,21.30,25.70
 14:08:00  20/07/2019,2.39,77.50,80.22,1,78.31,25,30.28,-3.83,-29.67,2,29,29,32.78,3.06,81.50,-29.00,33.71,0,15.61,17.72,29.06,25,29.22,2,9.50,1,72.72,54.67,73.72,1,65.00,30.28,7.70,31.22,4,0,0,3394,3394,13.11,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,35.41,2.00,2.39,65.00,0,34,-4.00,29,1.06,-2.83,86.67,77.94,-3.94,1,35.52,29.90,-0.61,15.70,59.80,9.10,167,21.50,14.00,26.80,27.80,164.90,135.50,61.50,608,57,295.60,21.60,35,4911,505.10,14.40,1.00,1.00,6,1.33,34.80,345.00,3125,47,27.00,47,1194,4923,56,35,5,1547,56,28.00,512.80,548,24,9.40,162,15.60,56,25,2690,0,2,1,3,1,0,20.00,0,1,0.00,23.28,23.39,14.10,25.00,35.30,1.50,8.80,17.61,12,20.89,0.22,0.10,12,14.39,1.61,100.00,22.50,35.40,1,0.00,20.00,2,5.90,30.20,18.20,-5.40,7.60,4.60,21.30,228.60,230.00,230.50,35.00,21.30,25.70
 14:10:00  20/07/2019,5.33,78.94,80.54,1,79.33,100,32.50,-3.06,-27.56,2,46,50,32.78,5.11,82.00,-29.00,33.71,37,14.17,19.28,29.06,100,29.78,9,36.40,1,72.28,55.00,74.50,1,65.00,32.44,29.30,31.22,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,37.92,5.22,2.39,65.00,0,62,-4.00,62,1.89,-0.83,83.44,80.82,-2.67,1,35.52,30.54,-0.61,15.70,59.80,9.10,167,22.00,14.00,26.80,27.80,163.80,136.60,61.50,608,57,296.80,21.60,35,4915,506.70,14.40,1.00,1.00,39,2.00,34.84,345.00,3127,47,27.00,47,1196,4928,56,35,39,1547,57,28.00,515.30,548,24,9.40,162,15.60,56,25,2693,0,2,1,3,1,0,20.00,0,1,0.00,21.72,23.39,14.60,25.00,35.30,1.50,8.30,16.72,12,12.61,0.22,0.10,12,15.78,1.89,91.60,14.72,35.40,1,0.00,20.00,2,5.90,30.20,18.20,-5.40,7.60,4.60,21.30,228.60,230.00,230.50,35.00,21.30,25.70
