CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 14:12:00  20/07/2019,5.33,78.94,80.54,1,79.33,100,32.50,-3.06,-27.56,2,46,50,32.78,5.11,82.00,-29.00,33.71,37,14.17,19.28,29.06,100,29.78,9,36.40,1,72.28,55.00,74.50,1,65.00,32.44,29.30,31.22,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,37.92,5.22,2.39,65.00,0,62,-4.00,62,1.89,-0.83,83.44,80.82,-2.67,1,35.52,30.54,-0.61,15.70,59.80,9.10,167,22.00,14.00,26.80,27.80,163.80,136.60,61.50,608,57,296.80,21.60,35,4915,506.70,14.40,1.00,1.00,39,2.00,34.84,345.00,3127,47,27.00,47,1196,4928,56,35,39,1547,57,28.00,515.30,548,24,9.40,162,15.60,56,25,2693,0,2,1,3,1,0,20.00,0,1,0.00,21.72,23.39,14.60,25.00,35.30,1.50,8.30,16.72,12,12.61,0.22,0.10,12,15.78,1.89,91.60,14.72,35.40,1,0.00,20.00,2,4.00,30.20,18.20,-5.40,7.60,4.60,18.50,228.00,230.00,230.00,36.70,20.40,19.40
 14:14:00  20/07/2019,5.33,78.94,80.54,1,79.33,100,32.50,-3.06,-27.56,2,46,50,32.78,5.11,82.00,-29.00,33.71,37,14.17,19.28,29.06,100,29.78,9,36.40,1,72.28,55.00,74.50,1,65.00,32.44,29.30,31.22,4,0,0,3394,3394,13.97,89499,0,45232,24110,0,0,-4.00,39,3394,1,1,0,0,0,37.92,5.22,2.39,65.00,0,62,-4.00,62,1.89,-0.83,83.44,80.82,-2.67,1,35.52,30.54,-0.61,15.70,59.80,9.10,167,22.00,14.00,26.80,27.80,163.80,136.60,61.50,608,57,296.80,21.60,35,4915,506.70,14.40,1.00,1.00,39,2.00,34.84,345.00,3127,47,27.00,47,1196,4928,56,35,39,1547,57,28.00,515.30,548,24,9.40,162,15.60,56,25,2693,0,2,1,3,1,0,20.00,0,1,0.00,21.72,23.39,14.60,25.00,35.30,1.50,8.30,16.72,12,12.61,0.22,0.10,12,15.78,1.89,91.60,14.72,35.40,1,0.00,20.00,2,4.00,30.20,18.20,-5.40,7.60,4.60,18.50,228.00,230.00,230.00,36.70,20.40,19.40
 14:16:00  20/07/2019,5.33,82.44,80.46,1,81.52,47,29.06,-6.39,-29.22,2,36,32,33.89,4.67,77.50,-29.00,33.71,44,13.11,16.50,29.06,47,29.28,9,0.00,1,75.00,55.28,77.33,1,65.00,29.00,38.00,31.22,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,36.54,3.39,2.39,65.00,0,35,-4.00,50,1.89,-4.61,87.72,82.93,-6.33,1,35.52,27.78,-0.61,15.10,59.20,9.10,167,22.00,14.00,26.80,27.80,162.80,135.70,60.80,608,57,295.90,21.60,35,4917,506.00,14.40,1.00,1.00,34,0.28,33.76,343.60,3128,47,26.50,47,1196,4929,56,35,32,1547,57,28.00,513.60,548,24,9.40,162,15.60,56,25,2694,0,2,1,3,1,0,20.00,0,1,0.00,20.78,24.00,30.20,24.50,34.30,0.39,8.30,15.78,12,16.11,0.22,0.10,12,14.11,1.11,100.00,17.28,34.90,1,0.00,20.00,2,4.00,30.20,18.20,-5.40,7.60,4.60,18.50,228.00,230.00,230.00,36.70,20.40,19.40
 14:18:00  20/07/2019,5.33,82.44,80.46,1,81.52,47,29.06,-6.39,-29.22,2,36,32,33.89,4.67,77.50,-29.00,33.71,44,13.11,16.50,29.06,47,29.28,9,0.00,1,75.00,55.28,77.33,1,65.00,29.00,38.00,31.22,4,0,0,3394,3394,13.37,89499,0,45232,24110,0,0,-4.00,44,3394,1,1,0,0,0,36.54,3.39,2.39,65.00,0,35,-4.00,50,1.89,-4.61,87.72,82.93,-6.33,1,35.52,27.78,-0.61,15.10,59.20,9.10,167,22.00,14.00,26.80,27.80,162.80,135.70,60.80,608,57,295.90,21.60,35,4917,506.00,14.40,1.00,1.00,34,0.28,33.76,343.60,3128,47,26.50,47,1196,4929,56,35,32,1547,57,28.00,513.60,548,24,9.40,162,15.60,56,25,2694,0,2,1,3,1,0,20.00,0,1,0.00,20.78,24.00,30.20,24.50,34.30,0.39,8.30,15.78,12,16.11,0.22,0.10,12,14.11,1.11,100.00,17.28,34.90,1,0.00,20.00,2,4.00,30.20,18.20,-5.40,7.60,4.60,18.50,228.00,230.00,230.00,36.70,20.40,19.40
 14:20:00  20/07/2019,5.33,88.44,80.58,1,80.10,28,29.78,-3.83,-28.72,2,39,32,32.22,3.44,79.94,-29.00,33.71,31,16.33,16.50,29.06,28,29.28,9,0.00,1,75.00,55.61,87.22,1,65.00,29.72,32.80,31.22,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,33.41,0.17,2.39,65.00,0,37,-4.00,29,1.44,-2.28,88.94,80.43,-3.78,1,35.52,29.91,-0.61,15.10,59.90,9.10,167,22.00,13.50,26.80,27.80,162.80,135.70,61.40,609,57,295.90,21.60,35,4920,506.00,14.40,1.00,1.00,8,-0.50,33.03,343.60,3130,47,26.50,47,1197,4934,56,35,5,1548,57,28.00,515.70,549,24,9.40,162,15.60,56,25,2696,0,2,1,3,1,0,20.00,0,1,0.00,19.89,24.78,53.30,24.50,33.30,-0.50,7.40,14.89,12,21.61,0.22,0.10,12,13.00,-0.50,100.00,21.11,33.30,1,0.00,20.00,2,4.00,30.20,18.20,-5.40,7.60,4.60,18.50,228.00,230.00,230.00,36.70,20.40,19.40
 14:22:00  20/07/2019,5.33,88.44,80.58,1,80.10,28,29.78,-3.83,-28.72,2,39,32,32.22,3.44,79.94,-29.00,33.71,31,16.33,16.50,29.06,28,29.28,9,0.00,1,75.00,55.61,87.22,1,65.00,29.72,32.80,31.22,4,0,0,3394,3394,13.54,89499,0,45232,24110,0,0,-4.00,25,3394,1,1,0,0,0,33.41,0.17,2.39,65.00,0,37,-4.00,29,1.44,-2.28,88.94,80.43,-3.78,1,35.52,29.91,-0.61,15.10,59.90,9.10,167,22.00,13.50,26.80,27.80,162.80,135.70,61.40,609,57,295.90,21.60,35,4920,506.00,14.40,1.00,1.00,8,-0.50,33.03,343.60,3130,47,26.50,47,1197,4934,56,35,5,1548,57,28.00,515.70,549,24,9.40,162,15.60,56,25,2696,0,2,1,3,1,0,20.00,0,1,0.00,19.89,24.78,53.30,24.50,33.30,-0.50,7.40,14.89,12,21.61,0.22,0.10,12,13.00,-0.50,100.00,21.11,33.30,1,0.00,20.00,2,4.00,30.20,18.20,-5.40,9.30,4.60,18.50,229.10,231.20,231.40,42.00,21.40,20.10
 14:24:00  20/07/2019,5.33,83.06,81.10,1,83.99,20,30.50,-1.83,-27.83,2,46,50,31.00,3.44,80.33,-29.00,33.71,10,11.67,18.61,29.06,20,29.94,9,42.40,1,73.78,55.94,86.89,1,65.00,30.61,30.30,31.67,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,40.35,6.78,2.39,65.00,0,53,-4.00,53,1.44,-0.33,82.61,84.20,-1.78,1,35.52,31.65,-0.61,15.10,59.90,9.10,167,22.00,13.50,26.80,27.80,163.70,135.70,61.40,609,57,295.90,21.60,35,4924,507.60,14.40,1.00,1.00,34,4.61,38.14,344.40,3133,47,26.50,47,1198,4937,56,35,34,1550,57,28.00,515.70,549,24,9.40,162,15.60,56,25,2698,0,2,1,3,1,0,20.00,0,1,0.00,19.11,18.72,40.60,24.00,39.00,5.22,7.40,14.11,12,15.11,0.22,0.10,12,12.28,5.61,94.00,20.61,39.40,1,0.00,20.00,2,4.00,30.20,18.20,-5.40,9.30,4.60,18.50,229.10,231.20,231.40,42.00,21.40,20.10
 14:26:00  20/07/2019,5.33,83.06,81.10,1,83.99,20,30.50,-1.83,-27.83,2,46,50,31.00,3.44,80.33,-29.00,33.71,10,11.67,18.61,29.06,20,29.94,9,42.40,1,73.78,55.94,86.89,1,65.00,30.61,30.30,31.67,4,0,0,3394,3394,13.89,89499,0,45232,24110,0,0,-4.00,10,3394,1,1,0,0,0,40.35,6.78,2.39,65.00,0,53,-4.00,53,1.44,-0.33,82.61,84.20,-1.78,1,35.52,31.65,-0.61,15.10,59.90,9.10,167,22.00,13.50,26.80,27.80,163.70,135.70,61.40,609,57,295.90,21.60,35,4924,507.60,14.40,1.00,1.00,34,4.61,38.14,344.40,3133,47,26.50,47,1198,4937,56,35,34,1550,57,28.00,515.70,549,24,9.40,162,15.60,56,25,2698,0,2,1,3,1,0,20.00,0,1,0.00,19.11,18.72,40.60,24.00,39.00,5.22,7.40,14.11,12,15.11,0.22,0.10,12,12.28,5.61,94.00,20.61,39.40,1,0.00,20.00,2,4.00,30.20,18.20,-5.40,9.30,4.60,18.50,229.10,231.20,231.40,42.00,21.40,20.10
 14:28:00  20/07/2019,5.33,88.28,81.28,1,80.72,54,28.33,-6.72,-30.28,2,40,50,35.39,5.06,79.61,-29.00,33.71,46,12.56,16.11,29.06,54,29.22,9,18.10,1,74.39,56.22,84.83,1,65.00,28.44,28.60,31.67,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,36.83,3.72,2.39,65.00,0,58,-4.00,58,4.06,-2.78,87.56,82.56,-6.61,1,35.52,27.51,-0.61,15.10,59.90,9.10,167,22.00,13.50,26.80,27.80,162.60,135.70,60.70,609,57,295.90,21.60,35,4926,506.90,14.40,1.00,1.00,47,0.83,34.25,343.30,3134,47,26.50,47,1199,4940,56,35,47,1550,57,28.00,516.20,550,25,9.40,162,15.60,56,25,2700,0,2,1,3,1,0,20.00,0,1,0.00,18.11,21.22,63.70,22.72,35.20,1.39,6.50,13.11,12,17.72,0.22,0.10,12,12.61,1.61,100.00,19.39,35.40,1,0.00,20.00,2,4.00,30.20,18.20,-5.40,9.30,4.60,18.50,229.10,231.20,231.40,42.00,21.40,20.10
 14:30:00  20/07/2019,5.33,88.28,81.28,1,80.72,54,28.33,-6.72,-30.28,2,40,50,35.39,5.06,79.61,-29.00,33.71,46,12.56,16.11,29.06,54,29.22,9,18.10,1,74.39,56.22,84.83,1,65.00,28.44,28.60,31.67,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,36.83,3.72,2.39,65.00,0,58,-4.00,58,4.06,-2.78,87.56,82.56,-6.61,1,35.52,27.51,-0.61,15.10,59.90,9.10,167,22.00,13.50,26.80,27.80,162.60,135.70,60.70,609,57,295.90,21.60,35,4926,506.90,14.40,1.00,1.00,47,0.83,34.25,343.30,3134,47,26.50,47,1199,4940,56,35,47,1550,57,28.00,516.20,550,25,9.40,162,15.60,56,25,2700,0,2,1,3,1,0,20.00,0,1,0.00,18.11,21.22,63.70,22.72,35.20,1.39,6.50,13.11,12,17.72,0.22,0.10,12,12.61,1.61,100.00,19.39,35.40,1,0.00,20.00,2,4.00,30.20,18.20,-5.40,9.30,4.60,18.50,229.10,231.20,231.40,42.00,21.40,20.10
 14:32:00  20/07/2019,5.33,88.28,81.28,1,80.72,54,28.33,-6.72,-30.28,2,40,50,35.39,5.06,79.61,-29.00,33.71,46,12.56,16.11,29.06,54,29.22,9,18.10,1,74.39,56.22,84.83,1,65.00,28.44,28.60,31.67,4,0,0,3394,3394,12.73,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,36.83,3.72,2.39,65.00,0,58,-4.00,58,4.06,-2.78,87.56,82.56,-6.61,1,35.52,27.51,-0.61,15.10,59.90,9.10,167,22.00,13.50,26.80,27.80,162.60,135.70,60.70,609,57,295.90,21.60,35,4926,506.90,14.40,1.00,1.00,47,0.83,34.25,343.30,3134,47,26.50,47,1199,4940,56,35,47,1550,57,28.00,516.20,550,25,9.40,162,15.60,56,25,2700,0,2,1,3,1,0,20.00,0,1,0.00,18.11,21.22,63.70,22.72,35.20,1.39,6.50,13.11,12,17.72,0.22,0.10,12,12.61,1.61,100.00,19.39,35.40,1,0.00,20.00,2,4.00,30.20,16.70,-5.40,7.60,4.60,18.50,229.10,230.50,230.90,34.60,19.40,21.10
 14:34:00  20/07/2019,5.33,87.17,80.80,1,82.11,41,30.11,-3.50,-27.17,3,47,32,32.06,5.06,78.83,-29.00,33.71,59,12.06,15.78,29.06,41,29.56,9,0.00,1,76.89,56.56,84.83,1,65.00,30.00,35.80,31.67,4,0,0,3394,3394,14.36,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,36.83,3.72,2.39,65.00,0,37,-4.00,29,0.50,-2.78,87.11,83.71,-3.56,1,35.52,30.18,-0.61,14.50,59.90,9.10,167,22.00,13.50,26.80,28.30,161.50,135.00,60.70,609,57,294.30,21.60,35,4927,505.10,15.00,1.00,1.00,48,0.83,34.30,341.10,3134,47,26.50,47,1199,4941,56,35,47,1550,57,28.00,514.40,550,25,8.90,162,15.60,56,25,2700,0,2,1,3,1,0,20.00,0,1,0.00,17.28,19.50,72.30,21.22,35.20,1.39,6.50,12.28,12,17.11,0.22,0.10,12,10.11,1.61,100.00,18.78,35.40,1,0.00,20.00,2,4.00,30.20,16.70,-5.40,7.60,4.60,18.50,229.10,230.50,230.90,34.60,19.40,21.10
 14:36:00  20/07/2019,5.33,87.17,80.80,1,82.11,41,30.11,-3.50,-27.17,3,47,32,32.06,5.06,78.83,-29.00,33.71,59,12.06,15.78,29.06,41,29.56,9,0.00,1,76.89,56.56,84.83,1,65.00,30.00,35.80,31.67,4,0,0,3394,3394,14.36,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,36.83,3.72,2.39,65.00,0,37,-4.00,29,0.50,-2.78,87.11,83.71,-3.56,1,35.52,30.18,-0.61,14.50,59.90,9.10,167,22.00,13.50,26.80,28.30,161.50,135.00,60.70,609,57,294.30,21.60,35,4927,505.10,15.00,1.00,1.00,48,0.83,34.30,341.10,3134,47,26.50,47,1199,4941,56,35,47,1550,57,28.00,514.40,550,25,8.90,162,15.60,56,25,2700,0,2,1,3,1,0,20.00,0,1,0.00,17.28,19.50,72.30,21.22,35.20,1.39,6.50,12.28,12,17.11,0.22,0.10,12,10.11,1.61,100.00,18.78,35.40,1,0.00,20.00,2,4.00,30.20,16.70,-5.40,7.60,4.60,18.50,229.10,230.50,230.90,34.60,19.40,21.10
 14:38:00  20/07/2019,5.33,90.06,80.98,1,81.32,34,30.67,-3.50,-28.50,2,40,32,32.78,4.22,80.00,-29.00,33.71,57,13.50,15.39,29.06,34,29.56,9,0.00,1,78.72,56.83,84.83,1,65.00,30.67,38.00,31.67,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,35.01,1.94,2.39,65.00,0,40,-4.00,29,2.11,-1.61,89.67,82.76,-3.56,1,35.52,30.03,-0.61,14.50,59.90,9.10,167,22.00,13.50,26.30,28.30,160.50,135.00,60.70,610,57,292.50,21.60,35,4930,505.10,15.00,1.00,1.00,37,0.06,33.45,341.10,3136,47,26.50,47,1200,4944,57,35,36,1550,57,28.00,514.40,550,25,8.90,162,15.60,56,25,2700,0,2,1,3,1,0,20.00,0,1,0.00,16.78,20.61,90.00,20.89,34.10,0.22,5.90,11.78,12,20.22,0.22,0.10,12,9.00,0.22,100.00,20.50,34.10,1,0.00,20.00,2,4.00,30.20,16.70,-5.40,7.60,4.60,18.50,229.10,230.50,230.90,34.60,19.40,21.10
 14:40:00  20/07/2019,5.33,90.06,80.98,1,81.32,34,30.67,-3.50,-28.50,2,40,32,32.78,4.22,80.00,-29.00,33.71,57,13.50,15.39,29.06,34,29.56,9,0.00,1,78.72,56.83,84.83,1,65.00,30.67,38.00,31.67,4,0,0,3394,3394,13.67,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,35.01,1.94,2.39,65.00,0,40,-4.00,29,2.11,-1.61,89.67,82.76,-3.56,1,35.52,30.03,-0.61,14.50,59.90,9.10,167,22.00,13.50,26.30,28.30,160.50,135.00,60.70,610,57,292.50,21.60,35,4930,505.10,15.00,1.00,1.00,37,0.06,33.45,341.10,3136,47,26.50,47,1200,4944,57,35,36,1550,57,28.00,514.40,550,25,8.90,162,15.60,56,25,2700,0,2,1,3,1,0,20.00,0,1,0.00,16.78,20.61,90.00,20.89,34.10,0.22,5.90,11.78,12,20.22,0.22,0.10,12,9.00,0.22,100.00,20.50,34.10,1,0.00,20.00,2,4.00,30.20,16.70,-5.40,7.60,4.60,18.50,229.10,230.50,230.90,34.60,19.40,21.10
 14:42:00  20/07/2019,2.39,88.44,81.29,2,74.51,18,30.06,-1.94,-27.78,2,47,32,30.50,2.72,79.61,-29.00,33.71,0,12.06,16.39,29.06,18,29.94,2,35.40,1,80.78,57.11,85.17,1,65.00,30.11,0.00,31.67,4,0,0,3394,3394,14.11,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.81,4.28,2.39,65.00,0,47,-4.00,29,0.67,-1.61,88.39,74.21,-2.33,1,35.52,31.56,-0.61,15.20,59.40,9.10,167,22.00,13.50,26.30,28.30,161.50,134.30,60.70,610,57,292.50,21.60,35,4934,506.80,15.00,1.00,1.00,23,3.06,36.70,341.10,3138,47,26.50,47,1200,4949,57,35,23,1552,57,28.00,517.00,550,25,8.90,163,15.60,56,25,2702,0,2,1,3,1,0,20.00,0,1,0.00,16.78,18.61,83.20,22.50,37.60,3.78,5.90,11.78,12,18.28,0.22,0.10,12,8.39,3.89,95.80,22.22,37.60,1,0.00,20.00,2,4.50,30.20,19.10,-5.40,9.60,4.60,17.40,229.10,231.20,230.90,43.10,22.70,21.10
 14:44:00  20/07/2019,2.39,88.44,81.29,2,74.51,18,30.06,-1.94,-27.78,2,47,32,30.50,2.72,79.61,-29.00,33.71,0,12.06,16.39,29.06,18,29.94,2,35.40,1,80.78,57.11,85.17,1,65.00,30.11,0.00,31.67,4,0,0,3394,3394,14.11,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,37.81,4.28,2.39,65.00,0,47,-4.00,29,0.67,-1.61,88.39,74.21,-2.33,1,35.52,31.56,-0.61,15.20,59.40,9.10,167,22.00,13.50,26.30,28.30,161.50,134.30,60.70,610,57,292.50,21.60,35,4934,506.80,15.00,1.00,1.00,23,3.06,36.70,341.10,3138,47,26.50,47,1200,4949,57,35,23,1552,57,28.00,517.00,550,25,8.90,163,15.60,56,25,2702,0,2,1,3,1,0,20.00,0,1,0.00,16.78,18.61,83.20,22.50,37.60,3.78,5.90,11.78,12,18.28,0.22,0.10,12,8.39,3.89,95.80,22.22,37.60,1,0.00,20.00,2,4.50,30.20,19.10,-5.40,9.60,4.60,17.40,229.10,231.20,230.90,43.10,22.70,21.10
 14:46:00  20/07/2019,5.33,86.72,81.58,1,80.46,91,30.94,-4.22,-29.39,2,44,50,34.83,5.44,80.56,-29.00,33.71,46,13.39,17.00,29.06,92,29.67,9,30.50,1,82.67,57.11,77.89,1,65.00,31.44,27.80,31.67,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,36.69,3.67,2.39,65.00,0,80,-4.00,64,3.83,-0.33,86.17,82.54,-3.78,1,35.52,29.59,-0.61,15.20,59.40,9.10,167,22.00,13.00,26.30,28.30,161.50,134.30,61.20,611,57,293.80,21.60,35,4938,508.10,15.00,1.00,1.00,52,0.56,33.97,341.90,3141,47,26.50,47,1201,4952,57,35,51,1553,57,28.00,517.00,550,25,8.90,163,15.60,56,25,2705,0,2,1,3,1,0,20.00,0,1,0.00,18.39,19.61,77.00,20.72,34.90,1.00,5.90,11.78,12,17.50,0.22,0.10,12,9.28,1.22,100.00,18.78,35.00,1,0.00,20.00,2,4.50,30.20,19.10,-5.40,9.60,4.60,17.40,229.10,231.20,230.90,43.10,22.70,21.10
 14:48:00  20/07/2019,5.33,86.72,81.58,1,80.46,91,30.94,-4.22,-29.39,2,44,50,34.83,5.44,80.56,-29.00,33.71,46,13.39,17.00,29.06,92,29.67,9,30.50,1,82.67,57.11,77.89,1,65.00,31.44,27.80,31.67,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,36.69,3.67,2.39,65.00,0,80,-4.00,64,3.83,-0.33,86.17,82.54,-3.78,1,35.52,29.59,-0.61,15.20,59.40,9.10,167,22.00,13.00,26.30,28.30,161.50,134.30,61.20,611,57,293.80,21.60,35,4938,508.10,15.00,1.00,1.00,52,0.56,33.97,341.90,3141,47,26.50,47,1201,4952,57,35,51,1553,57,28.00,517.00,550,25,8.90,163,15.60,56,25,2705,0,2,1,3,1,0,20.00,0,1,0.00,18.39,19.61,77.00,20.72,34.90,1.00,5.90,11.78,12,17.50,0.22,0.10,12,9.28,1.22,100.00,18.78,35.00,1,0.00,20.00,2,4.50,30.20,19.10,-5.40,9.60,4.60,17.40,229.10,231.20,230.90,43.10,22.70,21.10
 14:50:00  20/07/2019,5.33,86.72,81.58,1,80.46,91,30.94,-4.22,-29.39,2,44,50,34.83,5.44,80.56,-29.00,33.71,46,13.39,17.00,29.06,92,29.67,9,30.50,1,82.67,57.11,77.89,1,65.00,31.44,27.80,31.67,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,36.69,3.67,2.39,65.00,0,80,-4.00,64,3.83,-0.33,86.17,82.54,-3.78,1,35.52,29.59,-0.61,15.20,59.40,9.10,167,22.00,13.00,26.30,28.30,161.50,134.30,61.20,611,57,293.80,21.60,35,4938,508.10,15.00,1.00,1.00,52,0.56,33.97,341.90,3141,47,26.50,47,1201,4952,57,35,51,1553,57,28.00,517.00,550,25,8.90,163,15.60,56,25,2705,0,2,1,3,1,0,20.00,0,1,0.00,18.39,19.61,77.00,20.72,34.90,1.00,5.90,11.78,12,17.50,0.22,0.10,12,9.28,1.22,100.00,18.78,35.00,1,0.00,20.00,2,4.50,30.20,19.10,-5.40,9.60,4.60,17.40,229.10,231.20,230.90,43.10,22.70,21.10
 14:52:00  20/07/2019,5.33,89.33,80.91,1,81.86,45,29.50,-6.17,-27.83,2,42,32,32.78,5.00,79.78,-29.00,33.71,62,11.33,15.33,29.06,45,29.39,9,1.80,1,83.17,57.50,75.94,1,65.00,29.44,39.90,31.67,4,0,0,3394,3394,14.05,89499,0,45232,24110,0,0,-4.00,62,3394,1,1,0,0,0,37.14,4.06,2.39,65.00,0,42,-4.00,50,1.94,-4.33,89.17,84.24,-6.22,1,35.52,27.95,-0.61,15.20,58.70,9.10,167,22.00,13.00,26.30,28.30,160.30,133.50,61.20,611,57,291.80,21.60,35,4939,506.10,15.00,1.00,1.00,52,1.17,34.50,339.70,3141,47,26.50,47,1201,4953,57,35,52,1553,57,28.00,514.80,550,25,8.90,163,15.60,57,25,2705,0,2,1,3,1,0,20.00,0,1,0.00,20.11,18.39,71.00,20.28,35.60,1.78,6.80,13.61,12,15.39,0.22,0.10,12,8.22,1.78,100.00,17.28,35.60,1,0.00,20.00,2,4.50,30.20,16.60,-5.40,8.00,4.60,19.20,228.60,230.40,230.30,36.50,20.30,19.60
 14:54:00  20/07/2019,5.33,89.33,80.91,1,81.86,45,29.50,-6.17,-27.83,2,42,32,32.78,5.00,79.78,-29.00,33.71,62,11.33,15.33,29.06,45,29.39,9,1.80,1,83.17,57.50,75.94,1,65.00,29.44,39.90,31.67,4,0,0,3394,3394,14.05,89499,0,45232,24110,0,0,-4.00,62,3394,1,1,0,0,0,37.14,4.06,2.39,65.00,0,42,-4.00,50,1.94,-4.33,89.17,84.24,-6.22,1,35.52,27.95,-0.61,15.20,58.70,9.10,167,22.00,13.00,26.30,28.30,160.30,133.50,61.20,611,57,291.80,21.60,35,4939,506.10,15.00,1.00,1.00,52,1.17,34.50,339.70,3141,47,26.50,47,1201,4953,57,35,52,1553,57,28.00,514.80,550,25,8.90,163,15.60,57,25,2705,0,2,1,3,1,0,20.00,0,1,0.00,20.11,18.39,71.00,20.28,35.60,1.78,6.80,13.61,12,15.39,0.22,0.10,12,8.22,1.78,100.00,17.28,35.60,1,0.00,20.00,2,4.50,30.20,16.60,-5.40,8.00,4.60,19.20,228.60,230.40,230.30,36.50,20.30,19.60
 14:56:00  20/07/2019,5.33,90.72,80.91,1,81.98,37,30.33,-3.28,-30.56,2,33,32,34.17,3.56,77.28,-29.00,33.71,57,14.28,14.89,29.06,37,29.67,9,0.00,1,83.17,57.78,75.50,1,65.00,30.28,41.30,31.67,4,0,0,3394,3394,12.81,89499,0,45232,24110,0,0,-4.00,52,3394,1,0,0,0,0,33.70,0.61,2.39,65.00,0,39,-4.00,29,2.72,-0.61,90.17,83.18,-3.28,1,35.52,30.37,-0.61,15.20,59.30,9.10,167,22.00,13.00,26.30,28.30,160.30,133.50,60.40,611,57,291.80,21.60,35,4942,506.10,15.00,1.00,1.00,26,-1.17,32.41,340.40,3144,47,26.50,47,1202,4957,57,35,24,1554,57,28.00,514.80,551,25,9.60,163,15.60,57,25,2707,0,2,1,3,1,0,20.00,0,1,0.00,21.61,21.72,77.60,21.00,33.10,-0.78,8.10,16.22,12,21.11,0.22,0.10,12,7.89,-0.78,100.00,20.28,33.00,1,0.00,20.00,2,4.50,30.20,16.60,-5.40,8.00,4.60,19.20,228.60,230.40,230.30,36.50,20.30,19.60
 14:58:00  20/07/2019,5.33,90.72,80.91,1,81.98,37,30.33,-3.28,-30.56,2,33,32,34.17,3.56,77.28,-29.00,33.71,57,14.28,14.89,29.06,37,29.67,9,0.00,1,83.17,57.78,75.50,1,65.00,30.28,41.30,31.67,4,0,0,3394,3394,12.81,89499,0,45232,24110,0,0,-4.00,52,3394,1,0,0,0,0,33.70,0.61,2.39,65.00,0,39,-4.00,29,2.72,-0.61,90.17,83.18,-3.28,1,35.52,30.37,-0.61,15.20,59.30,9.10,167,22.00,13.00,26.30,28.30,160.30,133.50,60.40,611,57,291.80,21.60,35,4942,506.10,15.00,1.00,1.00,26,-1.17,32.41,340.40,3144,47,26.50,47,1202,4957,57,35,24,1554,57,28.00,514.80,551,25,9.60,163,15.60,57,25,2707,0,2,1,3,1,0,20.00,0,1,0.00,21.61,21.72,77.60,21.00,33.10,-0.78,8.10,16.22,12,21.11,0.22,0.10,12,7.89,-0.78,100.00,20.28,33.00,1,0.00,20.00,2,4.50,30.20,16.60,-5.40,8.00,4.60,19.20,228.60,230.40,230.30,36.50,20.30,19.60
 15:00:00  20/07/2019,5.33,82.56,81.22,1,84.39,27,31.28,-0.61,-27.00,3,45,32,31.22,4.39,84.33,-29.00,33.71,33,11.00,18.22,29.06,27,30.00,9,54.60,1,81.94,57.78,72.56,1,65.00,31.22,38.50,31.67,4,0,0,3394,3394,14.50,89499,0,45232,24110,0,0,-4.00,33,3394,1,0,0,0,0,39.90,7.11,2.39,65.00,0,72,-4.00,64,2.11,1.83,81.61,85.92,-0.50,1,35.52,32.74,-0.61,15.20,59.80,9.10,168,22.00,13.80,26.30,28.30,159.80,134.80,60.40,611,57,292.60,21.60,35,4946,506.70,15.00,1.00,1.00,48,4.28,36.97,341.20,3147,47,26.50,47,1204,4961,57,35,51,1555,57,28.00,515.70,552,25,9.60,163,15.60,57,25,2710,0,2,1,3,1,0,20.00,0,1,0.00,18.11,14.11,53.60,18.28,38.00,4.22,6.00,12.11,12,10.72,0.22,0.10,12,9.22,3.89,87.00,14.72,37.70,1,0.00,20.00,2,4.50,30.20,16.60,-5.40,8.00,4.60,19.20,228.60,230.40,230.30,36.50,20.30,19.60
 15:02:00  20/07/2019,5.33,82.56,81.22,1,84.39,27,31.28,-0.61,-27.00,3,45,32,31.22,4.39,84.33,-29.00,33.71,33,11.00,18.22,29.06,27,30.00,9,54.60,1,81.94,57.78,72.56,1,65.00,31.22,38.50,31.67,4,0,0,3394,3394,14.50,89499,0,45232,24110,0,0,-4.00,33,3394,1,0,0,0,0,39.90,7.11,2.39,65.00,0,72,-4.00,64,2.11,1.83,81.61,85.92,-0.50,1,35.52,32.74,-0.61,15.20,59.80,9.10,168,22.00,13.80,26.30,28.30,159.80,134.80,60.40,611,57,292.60,21.60,35,4946,506.70,15.00,1.00,1.00,48,4.28,36.97,341.20,3147,47,26.50,47,1204,4961,57,35,51,1555,57,28.00,515.70,552,25,9.60,163,15.60,57,25,2710,0,2,1,3,1,0,20.00,0,1,0.00,18.11,14.11,53.60,18.28,38.00,4.22,6.00,12.11,12,10.72,0.22,0.10,12,9.22,3.89,87.00,14.72,37.70,1,0.00,20.00,2,4.50,30.20,17.10,-5.40,8.00,4.60,19.20,228.60,230.40,230.30,35.50,22.60,20.50
 15:04:00  20/07/2019,5.33,82.56,81.22,1,84.39,27,31.28,-0.61,-27.00,3,45,32,31.22,4.39,84.33,-29.00,33.71,33,11.00,18.22,29.06,27,30.00,9,54.60,1,81.94,57.78,72.56,1,65.00,31.22,38.50,31.67,4,0,0,3394,3394,14.50,89499,0,45232,24110,0,0,-4.00,33,3394,1,0,0,0,0,39.90,7.11,2.39,65.00,0,72,-4.00,64,2.11,1.83,81.61,85.92,-0.50,1,35.52,32.74,-0.61,15.20,59.80,9.10,168,22.00,13.80,26.30,28.30,159.80,134.80,60.40,611,57,292.60,21.60,35,4946,506.70,15.00,1.00,1.00,48,4.28,36.97,341.20,3147,47,26.50,47,1204,4961,57,35,51,1555,57,28.00,515.70,552,25,9.60,163,15.60,57,25,2710,0,2,1,3,1,0,20.00,0,1,0.00,18.11,14.11,53.60,18.28,38.00,4.22,6.00,12.11,12,10.72,0.22,0.10,12,9.22,3.89,87.00,14.72,37.70,1,0.00,20.00,2,4.50,30.20,17.10,-5.40,8.00,4.60,19.20,228.60,230.40,230.30,35.50,22.60,20.50
 15:06:00  20/07/2019,5.33,89.44,81.31,1,82.04,58,29.22,-6.94,-29.61,2,34,32,34.44,4.83,80.94,-29.00,33.71,49,11.61,15.39,29.06,58,29.61,9,11.40,1,80.33,58.22,84.50,1,65.00,29.17,33.00,31.67,4,0,0,3394,3394,13.15,89499,0,45232,24110,0,0,-4.00,52,3394,1,0,0,0,0,36.96,3.83,2.39,65.00,0,49,-4.00,50,3.72,-3.39,89.06,83.71,-7.00,1,35.52,27.33,-0.61,14.70,59.30,9.60,168,22.00,13.80,26.30,28.30,158.60,133.90,59.60,611,57,291.50,21.60,35,4948,505.30,15.00,1.00,1.00,50,0.83,34.22,338.90,3147,48,26.50,48,1204,4961,57,35,49,1555,57,28.00,511.90,552,25,9.60,163,15.60,57,25,2711,0,2,1,3,1,0,20.00,0,1,0.00,18.11,19.22,67.60,20.78,35.30,1.50,6.00,12.11,12,16.22,0.22,0.10,12,8.50,1.61,100.00,17.89,35.40,1,0.00,20.00,2,4.50,30.20,17.10,-5.40,8.00,4.60,19.20,228.60,230.40,230.30,35.50,22.60,20.50
 15:08:00  20/07/2019,5.33,89.44,81.31,1,82.04,58,29.22,-6.94,-29.61,2,34,32,34.44,4.83,80.94,-29.00,33.71,49,11.61,15.39,29.06,58,29.61,9,11.40,1,80.33,58.22,84.50,1,65.00,29.17,33.00,31.67,4,0,0,3394,3394,13.15,89499,0,45232,24110,0,0,-4.00,52,3394,1,0,0,0,0,36.96,3.83,2.39,65.00,0,49,-4.00,50,3.72,-3.39,89.06,83.71,-7.00,1,35.52,27.33,-0.61,14.70,59.30,9.60,168,22.00,13.80,26.30,28.30,158.60,133.90,59.60,611,57,291.50,21.60,35,4948,505.30,15.00,1.00,1.00,50,0.83,34.22,338.90,3147,48,26.50,48,1204,4961,57,35,49,1555,57,28.00,511.90,552,25,9.60,163,15.60,57,25,2711,0,2,1,3,1,0,20.00,0,1,0.00,18.11,19.22,67.60,20.78,35.30,1.50,6.00,12.11,12,16.22,0.22,0.10,12,8.50,1.61,100.00,17.89,35.40,1,0.00,20.00,2,4.50,30.20,17.10,-5.40,8.00,4.60,19.20,228.60,230.40,230.30,35.50,22.60,20.50
 15:10:00  20/07/2019,5.33,89.44,81.28,1,81.93,42,30.39,-3.78,-28.56,2,37,32,33.17,4.83,80.33,-29.00,33.71,57,13.00,15.11,29.06,42,29.94,9,0.00,1,77.11,58.50,87.50,1,65.00,30.33,36.30,31.67,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,35.20,2.11,2.39,65.00,0,35,-4.00,29,1.06,-2.72,89.06,83.31,-3.83,1,35.52,29.93,-0.61,14.70,58.80,9.60,168,22.00,13.80,26.30,28.30,157.20,133.90,59.60,611,57,291.50,21.60,35,4951,505.30,15.00,1.00,1.00,39,-0.39,33.12,337.60,3148,48,26.50,48,1205,4965,57,35,38,1555,57,27.50,511.90,552,25,9.60,163,15.60,57,25,2713,0,2,1,3,1,0,20.00,0,1,0.00,18.39,20.61,79.00,20.78,34.10,0.22,6.70,13.39,12,18.50,0.22,0.10,12,8.50,0.22,100.00,18.78,34.10,1,0.00,20.00,2,4.50,30.20,17.10,-5.40,8.00,4.60,19.20,228.60,230.40,230.30,35.50,22.60,20.50
 15:12:00  20/07/2019,5.33,89.44,81.28,1,81.93,42,30.39,-3.78,-28.56,2,37,32,33.17,4.83,80.33,-29.00,33.71,57,13.00,15.11,29.06,42,29.94,9,0.00,1,77.11,58.50,87.50,1,65.00,30.33,36.30,31.67,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,35.20,2.11,2.39,65.00,0,35,-4.00,29,1.06,-2.72,89.06,83.31,-3.83,1,35.52,29.93,-0.61,14.70,58.80,9.60,168,22.00,13.80,26.30,28.30,157.20,133.90,59.60,611,57,291.50,21.60,35,4951,505.30,15.00,1.00,1.00,39,-0.39,33.12,337.60,3148,48,26.50,48,1205,4965,57,35,38,1555,57,27.50,511.90,552,25,9.60,163,15.60,57,25,2713,0,2,1,3,1,0,20.00,0,1,0.00,18.39,20.61,79.00,20.78,34.10,0.22,6.70,13.39,12,18.50,0.22,0.10,12,8.50,0.22,100.00,18.78,34.10,1,0.00,20.00,2,4.50,30.20,17.10,-5.40,8.00,4.60,17.20,229.90,231.50,231.40,36.20,21.30,20.50
 15:14:00  20/07/2019,5.33,89.44,81.28,1,81.93,42,30.39,-3.78,-28.56,2,37,32,33.17,4.83,80.33,-29.00,33.71,57,13.00,15.11,29.06,42,29.94,9,0.00,1,77.11,58.50,87.50,1,65.00,30.33,36.30,31.67,4,0,0,3394,3394,13.65,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,35.20,2.11,2.39,65.00,0,35,-4.00,29,1.06,-2.72,89.06,83.31,-3.83,1,35.52,29.93,-0.61,14.70,58.80,9.60,168,22.00,13.80,26.30,28.30,157.20,133.90,59.60,611,57,291.50,21.60,35,4951,505.30,15.00,1.00,1.00,39,-0.39,33.12,337.60,3148,48,26.50,48,1205,4965,57,35,38,1555,57,27.50,511.90,552,25,9.60,163,15.60,57,25,2713,0,2,1,3,1,0,20.00,0,1,0.00,18.39,20.61,79.00,20.78,34.10,0.22,6.70,13.39,12,18.50,0.22,0.10,12,8.50,0.22,100.00,18.78,34.10,1,0.00,20.00,2,4.50,30.20,17.10,-5.40,8.00,4.60,17.20,229.90,231.50,231.40,36.20,21.30,20.50
 15:16:00  20/07/2019,2.39,87.50,81.99,2,74.66,15,30.39,-0.44,-29.17,2,34,32,32.06,2.89,81.33,-29.00,33.71,0,10.78,16.50,28.67,15,30.44,2,50.60,1,75.67,58.50,88.89,1,65.00,30.33,0.00,32.06,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,39.05,5.61,2.39,65.00,0,48,-4.00,29,-0.72,-1.56,87.67,74.44,-1.17,1,35.52,32.89,-0.61,15.60,58.80,9.60,168,22.00,13.80,26.30,28.30,157.90,133.10,59.60,612,57,292.10,21.60,35,4955,505.30,15.00,1.00,1.00,29,4.11,37.62,338.20,3151,48,26.50,48,1205,4969,57,35,30,1557,57,27.50,511.90,552,25,9.60,164,15.60,57,25,2716,0,3,1,3,1,0,20.00,0,1,0.00,18.11,17.00,72.50,21.89,38.60,4.78,6.70,13.00,12,16.50,0.22,0.10,12,9.00,4.78,91.50,21.28,38.50,1,0.00,20.00,2,4.50,30.20,17.10,-5.40,8.00,4.60,17.20,229.90,231.50,231.40,36.20,21.30,20.50
 15:18:00  20/07/2019,2.39,87.50,81.99,2,74.66,15,30.39,-0.44,-29.17,2,34,32,32.06,2.89,81.33,-29.00,33.71,0,10.78,16.50,28.67,15,30.44,2,50.60,1,75.67,58.50,88.89,1,65.00,30.33,0.00,32.06,4,0,0,3394,3394,13.44,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,39.05,5.61,2.39,65.00,0,48,-4.00,29,-0.72,-1.56,87.67,74.44,-1.17,1,35.52,32.89,-0.61,15.60,58.80,9.60,168,22.00,13.80,26.30,28.30,157.90,133.10,59.60,612,57,292.10,21.60,35,4955,505.30,15.00,1.00,1.00,29,4.11,37.62,338.20,3151,48,26.50,48,1205,4969,57,35,30,1557,57,27.50,511.90,552,25,9.60,164,15.60,57,25,2716,0,3,1,3,1,0,20.00,0,1,0.00,18.11,17.00,72.50,21.89,38.60,4.78,6.70,13.00,12,16.50,0.22,0.10,12,9.00,4.78,91.50,21.28,38.50,1,0.00,20.00,2,4.50,30.20,17.10,-5.40,8.00,4.60,17.20,229.90,231.50,231.40,36.20,21.30,20.50
 15:20:00  20/07/2019,5.33,88.28,82.73,1,82.46,80,30.39,-5.39,-29.78,2,41,50,34.89,5.06,78.72,-29.00,33.71,46,13.00,16.50,28.67,80,30.44,9,26.40,1,76.50,58.89,87.00,1,65.00,30.67,28.70,32.39,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,36.73,3.61,2.39,65.00,0,68,-4.00,64,3.94,-1.56,86.89,84.39,-5.17,1,35.52,28.59,-0.61,15.60,57.90,9.60,168,22.00,13.80,26.30,28.30,157.90,133.10,60.40,613,57,292.10,21.60,35,4957,504.40,15.00,1.00,1.00,52,0.39,33.86,338.20,3153,48,26.50,48,1206,4972,57,35,50,1558,57,27.50,511.90,552,25,9.60,164,15.60,57,25,2718,0,3,1,3,1,0,20.00,0,1,0.00,19.78,19.72,70.50,20.78,34.80,1.00,6.70,13.00,12,17.22,0.22,0.10,12,10.28,1.28,100.00,18.61,35.10,1,0.00,20.00,2,4.50,30.20,17.10,-5.40,8.00,4.60,17.20,229.90,231.50,231.40,36.20,21.30,20.50
 15:22:00  20/07/2019,5.33,88.28,82.73,1,82.46,80,30.39,-5.39,-29.78,2,41,50,34.89,5.06,78.72,-29.00,33.71,46,13.00,16.50,28.67,80,30.44,9,26.40,1,76.50,58.89,87.00,1,65.00,30.67,28.70,32.39,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,46,3394,1,1,0,0,0,36.73,3.61,2.39,65.00,0,68,-4.00,64,3.94,-1.56,86.89,84.39,-5.17,1,35.52,28.59,-0.61,15.60,57.90,9.60,168,22.00,13.80,26.30,28.30,157.90,133.10,60.40,613,57,292.10,21.60,35,4957,504.40,15.00,1.00,1.00,52,0.39,33.86,338.20,3153,48,26.50,48,1206,4972,57,35,50,1558,57,27.50,511.90,552,25,9.60,164,15.60,57,25,2718,0,3,1,3,1,0,20.00,0,1,0.00,19.78,19.72,70.50,20.78,34.80,1.00,6.70,13.00,12,17.22,0.22,0.10,12,10.28,1.28,100.00,18.61,35.10,1,0.00,20.00,2,4.50,30.20,17.10,-5.40,8.00,4.60,17.20,229.90,231.50,232.20,36.20,21.90,19.60
 15:24:00  20/07/2019,5.33,89.50,82.54,1,82.54,42,30.39,-4.67,-30.06,2,29,29,34.89,5.06,78.39,-29.00,33.71,59,11.72,15.39,28.67,42,30.44,9,0.00,1,78.28,58.89,86.00,1,65.00,30.22,23.10,32.39,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,36.82,3.61,2.39,65.00,0,33,-4.00,29,0.50,-4.11,89.11,84.17,-4.72,1,35.52,29.22,-0.61,15.60,57.90,9.60,168,22.00,13.80,26.30,27.80,156.60,132.50,60.40,613,57,290.10,22.10,35,4957,501.30,15.60,1.00,1.00,52,0.67,34.03,336.00,3153,48,25.90,48,1206,4972,57,35,50,1558,57,27.50,508.40,552,25,10.10,164,15.60,57,25,2718,0,2,1,3,1,0,20.00,0,1,0.00,20.11,19.11,65.50,20.50,34.80,1.28,6.70,14.22,12,14.28,0.72,0.10,12,10.28,1.28,100.00,15.78,35.10,1,0.00,20.00,2,4.50,30.20,17.10,-5.40,8.00,4.60,17.20,229.90,231.50,232.20,36.20,21.90,19.60
 15:26:00  20/07/2019,5.33,89.50,82.54,1,82.54,42,30.39,-4.67,-30.06,2,29,29,34.89,5.06,78.39,-29.00,33.71,59,11.72,15.39,28.67,42,30.44,9,0.00,1,78.28,58.89,86.00,1,65.00,30.22,23.10,32.39,4,0,0,3394,3394,12.95,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,36.82,3.61,2.39,65.00,0,33,-4.00,29,0.50,-4.11,89.11,84.17,-4.72,1,35.52,29.22,-0.61,15.60,57.90,9.60,168,22.00,13.80,26.30,27.80,156.60,132.50,60.40,613,57,290.10,22.10,35,4957,501.30,15.60,1.00,1.00,52,0.67,34.03,336.00,3153,48,25.90,48,1206,4972,57,35,50,1558,57,27.50,508.40,552,25,10.10,164,15.60,57,25,2718,0,2,1,3,1,0,20.00,0,1,0.00,20.11,19.11,65.50,20.50,34.80,1.28,6.70,14.22,12,14.28,0.72,0.10,12,10.28,1.28,100.00,15.78,35.10,1,0.00,20.00,2,4.50,30.20,17.10,-5.40,8.00,4.60,17.20,229.90,231.50,232.20,36.20,21.90,19.60
 15:28:00  20/07/2019,5.33,92.28,82.65,1,83.67,33,31.33,-4.06,-28.56,2,32,32,32.83,4.22,80.56,-29.00,33.71,57,14.11,15.39,28.67,33,30.44,9,0.00,1,81.39,59.33,85.11,1,65.00,31.28,36.80,32.39,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,53,3394,1,0,0,0,0,34.35,1.28,2.39,65.00,0,33,-4.00,29,1.56,-2.56,91.72,84.80,-4.11,1,35.52,29.71,-0.61,15.60,57.90,9.60,168,22.00,13.30,26.30,27.80,156.60,132.50,59.70,613,57,289.10,22.10,35,4961,502.20,15.60,1.00,1.00,29,-0.72,32.65,336.00,3155,48,25.90,48,1207,4976,57,35,26,1559,57,27.50,508.90,553,25,10.10,164,16.10,57,25,2719,0,2,1,3,1,0,20.00,0,1,0.00,20.39,21.28,71.80,20.89,33.40,-0.39,7.70,15.39,12,19.89,1.11,0.10,12,10.28,-0.28,100.00,19.61,33.50,1,0.00,20.00,2,4.50,30.20,17.10,-5.40,8.00,4.60,17.20,229.90,231.50,232.20,36.20,21.90,19.60
 15:30:00  20/07/2019,5.33,92.28,82.65,1,83.67,33,31.33,-4.06,-28.56,2,32,32,32.83,4.22,80.56,-29.00,33.71,57,14.11,15.39,28.67,33,30.44,9,0.00,1,81.39,59.33,85.11,1,65.00,31.28,36.80,32.39,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,53,3394,1,0,0,0,0,34.35,1.28,2.39,65.00,0,33,-4.00,29,1.56,-2.56,91.72,84.80,-4.11,1,35.52,29.71,-0.61,15.60,57.90,9.60,168,22.00,13.30,26.30,27.80,156.60,132.50,59.70,613,57,289.10,22.10,35,4961,502.20,15.60,1.00,1.00,29,-0.72,32.65,336.00,3155,48,25.90,48,1207,4976,57,35,26,1559,57,27.50,508.90,553,25,10.10,164,16.10,57,25,2719,0,2,1,3,1,0,20.00,0,1,0.00,20.39,21.28,71.80,20.89,33.40,-0.39,7.70,15.39,12,19.89,1.11,0.10,12,10.28,-0.28,100.00,19.61,33.50,1,0.00,20.00,2,4.50,30.20,17.10,-5.40,8.00,4.60,17.20,229.90,231.50,232.20,36.20,21.90,19.60
 15:32:00  20/07/2019,5.33,84.56,83.00,1,79.76,100,32.11,-0.94,-26.94,3,54,54,30.61,3.89,76.17,-29.00,33.71,11,10.22,17.89,28.67,100,30.72,9,51.10,1,83.11,59.33,81.06,1,65.00,32.06,9.50,32.39,4,0,0,3394,3394,14.44,89499,0,45232,24110,0,0,-4.00,18,3394,1,1,0,0,0,40.76,7.39,2.39,65.00,0,58,-4.00,58,1.56,0.61,84.17,80.33,-1.11,1,35.52,32.41,-0.61,15.60,57.90,9.60,169,22.00,14.30,26.30,27.80,156.60,133.90,60.30,614,57,291.10,22.10,35,4966,504.10,15.60,1.00,1.00,42,5.06,38.56,336.70,3158,48,25.90,48,1209,4980,57,35,42,1560,57,27.50,508.90,553,25,10.10,164,16.10,57,25,2723,0,3,1,3,1,0,20.00,0,1,0.00,18.89,15.22,50.80,20.89,39.50,5.72,6.90,13.78,12,8.89,0.22,0.10,12,9.89,5.89,81.10,14.89,39.70,1,0.00,20.00,2,4.50,30.20,17.10,-5.40,8.00,4.60,17.20,230.60,232.10,232.20,35.30,21.90,20.30
 15:34:00  20/07/2019,5.33,84.56,83.00,1,79.76,100,32.11,-0.94,-26.94,3,54,54,30.61,3.89,76.17,-29.00,33.71,11,10.22,17.89,28.67,100,30.72,9,51.10,1,83.11,59.33,81.06,1,65.00,32.06,9.50,32.39,4,0,0,3394,3394,14.44,89499,0,45232,24110,0,0,-4.00,18,3394,1,1,0,0,0,40.76,7.39,2.39,65.00,0,58,-4.00,58,1.56,0.61,84.17,80.33,-1.11,1,35.52,32.41,-0.61,15.60,57.90,9.60,169,22.00,14.30,26.30,27.80,156.60,133.90,60.30,614,57,291.10,22.10,35,4966,504.10,15.60,1.00,1.00,42,5.06,38.56,336.70,3158,48,25.90,48,1209,4980,57,35,42,1560,57,27.50,508.90,553,25,10.10,164,16.10,57,25,2723,0,3,1,3,1,0,20.00,0,1,0.00,18.89,15.22,50.80,20.89,39.50,5.72,6.90,13.78,12,8.89,0.22,0.10,12,9.89,5.89,81.10,14.89,39.70,1,0.00,20.00,2,4.50,30.20,17.10,-5.40,8.00,4.60,17.20,230.60,232.10,232.20,35.30,21.90,20.30
 15:36:00  20/07/2019,5.33,84.56,83.00,1,79.76,100,32.11,-0.94,-26.94,3,54,54,30.61,3.89,76.17,-29.00,33.71,11,10.22,17.89,28.67,100,30.72,9,51.10,1,83.11,59.33,81.06,1,65.00,32.06,9.50,32.39,4,0,0,3394,3394,14.44,89499,0,45232,24110,0,0,-4.00,18,3394,1,1,0,0,0,40.76,7.39,2.39,65.00,0,58,-4.00,58,1.56,0.61,84.17,80.33,-1.11,1,35.52,32.41,-0.61,15.60,57.90,9.60,169,22.00,14.30,26.30,27.80,156.60,133.90,60.30,614,57,291.10,22.10,35,4966,504.10,15.60,1.00,1.00,42,5.06,38.56,336.70,3158,48,25.90,48,1209,4980,57,35,42,1560,57,27.50,508.90,553,25,10.10,164,16.10,57,25,2723,0,3,1,3,1,0,20.00,0,1,0.00,18.89,15.22,50.80,20.89,39.50,5.72,6.90,13.78,12,8.89,0.22,0.10,12,9.89,5.89,81.10,14.89,39.70,1,0.00,20.00,2,4.50,30.20,17.10,-5.40,8.00,4.60,17.20,230.60,232.10,232.20,35.30,21.90,20.30
 15:38:00  20/07/2019,5.33,91.28,82.80,1,82.61,45,30.11,-5.94,-31.28,1,41,50,36.44,5.11,80.67,-29.00,33.71,49,11.67,15.61,28.39,45,30.33,9,20.70,1,81.78,59.67,84.89,1,65.00,30.00,29.70,32.39,4,0,0,3394,3394,12.29,89499,0,45232,24110,0,0,-4.00,51,3394,1,1,0,0,0,37.06,3.94,2.39,65.00,0,57,-4.00,57,3.28,-2.72,90.39,84.55,-5.83,1,35.52,28.14,-0.61,15.60,57.10,10.20,169,22.00,14.30,25.80,27.80,155.00,133.10,60.30,614,57,289.10,22.10,35,4966,501.00,15.60,1.00,1.00,48,0.94,34.33,335.50,3159,48,25.90,48,1209,4980,57,35,48,1560,57,27.50,505.90,553,25,10.10,164,16.10,57,25,2723,0,3,1,3,1,0,20.00,0,1,0.00,18.89,19.50,64.80,20.89,35.30,1.39,6.90,13.78,12,15.39,0.22,0.10,12,9.89,1.72,100.00,17.22,35.50,1,0.00,20.00,2,4.50,30.20,17.10,-5.40,8.00,4.60,17.20,230.60,232.10,232.20,35.30,21.90,20.30
 15:40:00  20/07/2019,5.33,91.28,82.80,1,82.61,45,30.11,-5.94,-31.28,1,41,50,36.44,5.11,80.67,-29.00,33.71,49,11.67,15.61,28.39,45,30.33,9,20.70,1,81.78,59.67,84.89,1,65.00,30.00,29.70,32.39,4,0,0,3394,3394,12.29,89499,0,45232,24110,0,0,-4.00,51,3394,1,1,0,0,0,37.06,3.94,2.39,65.00,0,57,-4.00,57,3.28,-2.72,90.39,84.55,-5.83,1,35.52,28.14,-0.61,15.60,57.10,10.20,169,22.00,14.30,25.80,27.80,155.00,133.10,60.30,614,57,289.10,22.10,35,4966,501.00,15.60,1.00,1.00,48,0.94,34.33,335.50,3159,48,25.90,48,1209,4980,57,35,48,1560,57,27.50,505.90,553,25,10.10,164,16.10,57,25,2723,0,3,1,3,1,0,20.00,0,1,0.00,18.89,19.50,64.80,20.89,35.30,1.39,6.90,13.78,12,15.39,0.22,0.10,12,9.89,1.72,100.00,17.22,35.50,1,0.00,20.00,2,4.50,30.20,17.10,-5.40,8.00,4.60,17.20,230.60,232.10,232.20,35.30,21.90,20.30
 15:42:00  20/07/2019,5.33,90.72,82.73,1,81.89,39,31.39,-4.44,-30.67,1,27,27,35.67,5.11,80.33,-29.00,33.71,60,12.94,15.61,28.39,39,30.33,9,0.00,1,76.39,59.67,89.11,1,65.00,31.44,27.90,32.39,4,0,0,3394,3394,12.66,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,35.86,2.78,2.39,65.00,0,33,-4.00,29,0.67,-3.67,90.39,83.41,-4.44,1,35.52,29.40,-0.61,15.10,57.10,10.20,169,21.50,14.30,25.80,27.30,153.80,133.10,59.60,614,57,288.00,22.10,35,4968,499.70,15.60,1.00,1.00,44,-0.06,33.33,333.30,3159,48,25.90,48,1210,4981,57,35,43,1560,57,28.10,503.40,553,25,10.10,164,16.10,57,25,2724,0,3,1,3,1,0,20.00,0,1,0.00,18.89,20.28,70.20,20.89,34.40,0.50,6.90,13.78,12,16.11,2.00,1.00,12,11.72,0.61,100.00,16.78,34.50,1,0.00,20.00,2,4.50,30.20,19.40,-5.40,10.70,4.60,17.20,229.10,232.10,232.20,48.00,20.10,19.80
 15:44:00  20/07/2019,5.33,90.72,82.73,1,81.89,39,31.39,-4.44,-30.67,1,27,27,35.67,5.11,80.33,-29.00,33.71,60,12.94,15.61,28.39,39,30.33,9,0.00,1,76.39,59.67,89.11,1,65.00,31.44,27.90,32.39,4,0,0,3394,3394,12.66,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,35.86,2.78,2.39,65.00,0,33,-4.00,29,0.67,-3.67,90.39,83.41,-4.44,1,35.52,29.40,-0.61,15.10,57.10,10.20,169,21.50,14.30,25.80,27.30,153.80,133.10,59.60,614,57,288.00,22.10,35,4968,499.70,15.60,1.00,1.00,44,-0.06,33.33,333.30,3159,48,25.90,48,1210,4981,57,35,43,1560,57,28.10,503.40,553,25,10.10,164,16.10,57,25,2724,0,3,1,3,1,0,20.00,0,1,0.00,18.89,20.28,70.20,20.89,34.40,0.50,6.90,13.78,12,16.11,2.00,1.00,12,11.72,0.61,100.00,16.78,34.50,1,0.00,20.00,2,4.50,30.20,19.40,-5.40,10.70,4.60,17.20,229.10,232.10,232.20,48.00,20.10,19.80
 15:46:00  20/07/2019,2.39,93.28,83.21,2,75.99,26,31.39,-4.44,-30.17,2,17,17,34.28,4.11,81.28,-29.00,33.71,0,14.39,16.00,28.39,26,30.94,2,12.60,1,71.94,60.00,90.94,1,65.00,31.72,0.00,32.39,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.31,1.56,2.39,65.00,0,32,-4.00,29,1.39,-2.94,93.22,75.68,-4.44,1,35.52,29.56,-0.61,16.00,57.10,10.20,169,21.50,14.30,25.80,27.30,154.60,132.40,59.60,614,57,288.00,22.10,35,4972,500.60,15.60,1.00,1.00,13,0.44,34.50,334.10,3162,48,25.90,48,1210,4984,57,35,14,1562,57,28.10,502.80,554,25,10.10,165,16.10,57,25,2726,0,3,1,3,1,0,20.00,0,1,0.00,18.89,20.72,78.50,22.28,35.40,1.61,6.90,13.78,12,19.28,0.22,0.10,12,11.22,1.61,93.00,21.00,35.40,1,0.00,20.00,2,4.50,30.20,19.40,-5.40,10.70,4.60,17.20,229.10,232.10,232.20,48.00,20.10,19.80
 15:48:00  20/07/2019,2.39,93.28,83.21,2,75.99,26,31.39,-4.44,-30.17,2,17,17,34.28,4.11,81.28,-29.00,33.71,0,14.39,16.00,28.39,26,30.94,2,12.60,1,71.94,60.00,90.94,1,65.00,31.72,0.00,32.39,4,0,0,3394,3394,12.90,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,35.31,1.56,2.39,65.00,0,32,-4.00,29,1.39,-2.94,93.22,75.68,-4.44,1,35.52,29.56,-0.61,16.00,57.10,10.20,169,21.50,14.30,25.80,27.30,154.60,132.40,59.60,614,57,288.00,22.10,35,4972,500.60,15.60,1.00,1.00,13,0.44,34.50,334.10,3162,48,25.90,48,1210,4984,57,35,14,1562,57,28.10,502.80,554,25,10.10,165,16.10,57,25,2726,0,3,1,3,1,0,20.00,0,1,0.00,18.89,20.72,78.50,22.28,35.40,1.61,6.90,13.78,12,19.28,0.22,0.10,12,11.22,1.61,93.00,21.00,35.40,1,0.00,20.00,2,4.50,30.20,19.40,-5.40,10.70,4.60,17.20,229.10,232.10,232.20,48.00,20.10,19.80
 15:50:00  20/07/2019,5.33,86.83,83.56,1,83.78,56,29.00,-3.00,-28.44,2,22,22,33.39,5.00,82.89,-29.00,33.71,43,12.39,17.28,28.39,56,30.44,9,41.80,1,72.28,60.00,89.78,1,65.00,29.22,24.40,32.78,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,38.13,5.11,2.39,65.00,0,69,-4.00,64,2.50,-0.33,84.72,85.78,-2.78,1,35.52,30.63,-0.61,16.00,57.80,10.20,169,21.50,14.30,25.80,27.30,154.60,132.40,58.80,614,57,288.00,22.10,35,4975,500.60,15.60,1.00,1.00,48,1.61,34.93,335.00,3165,48,25.90,48,1211,4987,57,35,48,1563,57,28.10,502.80,555,25,10.10,165,16.10,57,25,2728,0,3,1,3,1,0,20.00,0,1,0.00,19.72,18.22,62.00,20.22,35.40,1.89,6.90,13.78,12,16.28,0.22,0.10,12,12.39,2.11,95.50,18.50,35.90,1,0.00,20.00,2,4.50,30.20,19.40,-5.40,10.70,4.60,17.20,229.10,232.10,232.20,48.00,20.10,19.80
 15:52:00  20/07/2019,5.33,86.83,83.56,1,83.78,56,29.00,-3.00,-28.44,2,22,22,33.39,5.00,82.89,-29.00,33.71,43,12.39,17.28,28.39,56,30.44,9,41.80,1,72.28,60.00,89.78,1,65.00,29.22,24.40,32.78,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,38.13,5.11,2.39,65.00,0,69,-4.00,64,2.50,-0.33,84.72,85.78,-2.78,1,35.52,30.63,-0.61,16.00,57.80,10.20,169,21.50,14.30,25.80,27.30,154.60,132.40,58.80,614,57,288.00,22.10,35,4975,500.60,15.60,1.00,1.00,48,1.61,34.93,335.00,3165,48,25.90,48,1211,4987,57,35,48,1563,57,28.10,502.80,555,25,10.10,165,16.10,57,25,2728,0,3,1,3,1,0,20.00,0,1,0.00,19.72,18.22,62.00,20.22,35.40,1.89,6.90,13.78,12,16.28,0.22,0.10,12,12.39,2.11,95.50,18.50,35.90,1,0.00,20.00,2,4.50,30.20,19.40,-5.40,10.70,4.60,18.20,229.10,231.50,232.20,49.10,20.10,19.80
 15:54:00  20/07/2019,5.33,86.83,83.56,1,83.78,56,29.00,-3.00,-28.44,2,22,22,33.39,5.00,82.89,-29.00,33.71,43,12.39,17.28,28.39,56,30.44,9,41.80,1,72.28,60.00,89.78,1,65.00,29.22,24.40,32.78,4,0,0,3394,3394,13.71,89499,0,45232,24110,0,0,-4.00,43,3394,1,1,0,0,0,38.13,5.11,2.39,65.00,0,69,-4.00,64,2.50,-0.33,84.72,85.78,-2.78,1,35.52,30.63,-0.61,16.00,57.80,10.20,169,21.50,14.30,25.80,27.30,154.60,132.40,58.80,614,57,288.00,22.10,35,4975,500.60,15.60,1.00,1.00,48,1.61,34.93,335.00,3165,48,25.90,48,1211,4987,57,35,48,1563,57,28.10,502.80,555,25,10.10,165,16.10,57,25,2728,0,3,1,3,1,0,20.00,0,1,0.00,19.72,18.22,62.00,20.22,35.40,1.89,6.90,13.78,12,16.28,0.22,0.10,12,12.39,2.11,95.50,18.50,35.90,1,0.00,20.00,2,4.50,30.20,19.40,-5.40,10.70,4.60,18.20,229.10,231.50,232.20,49.10,20.10,19.80
 15:56:00  20/07/2019,5.33,90.56,83.23,1,84.27,44,31.17,-5.89,-28.89,2,22,22,34.22,5.33,79.72,-29.00,33.71,60,11.78,16.06,28.39,44,30.83,9,11.60,1,75.56,60.00,88.06,1,65.00,31.11,38.30,32.78,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,37.35,4.28,2.39,65.00,0,47,-4.00,50,1.67,-4.22,90.83,86.45,-5.89,1,35.52,28.17,-0.61,16.00,57.80,10.20,169,21.50,14.30,25.80,27.30,153.70,131.60,58.30,614,57,286.60,22.10,35,4975,497.00,15.60,1.00,1.00,50,1.17,34.48,332.80,3165,48,25.90,48,1211,4987,57,35,48,1563,57,28.10,499.20,555,25,10.70,165,16.10,57,25,2728,0,3,1,3,1,0,20.00,0,1,0.00,19.11,19.11,64.10,20.89,35.40,1.89,6.90,13.78,12,13.39,0.22,0.10,12,11.11,2.11,99.70,15.39,35.90,1,0.00,20.00,2,4.50,30.20,19.40,-5.40,10.70,4.60,18.20,229.10,231.50,232.20,49.10,20.10,19.80
 15:58:00  20/07/2019,5.33,90.56,83.23,1,84.27,44,31.17,-5.89,-28.89,2,22,22,34.22,5.33,79.72,-29.00,33.71,60,11.78,16.06,28.39,44,30.83,9,11.60,1,75.56,60.00,88.06,1,65.00,31.11,38.30,32.78,4,0,0,3394,3394,13.46,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,37.35,4.28,2.39,65.00,0,47,-4.00,50,1.67,-4.22,90.83,86.45,-5.89,1,35.52,28.17,-0.61,16.00,57.80,10.20,169,21.50,14.30,25.80,27.30,153.70,131.60,58.30,614,57,286.60,22.10,35,4975,497.00,15.60,1.00,1.00,50,1.17,34.48,332.80,3165,48,25.90,48,1211,4987,57,35,48,1563,57,28.10,499.20,555,25,10.70,165,16.10,57,25,2728,0,3,1,3,1,0,20.00,0,1,0.00,19.11,19.11,64.10,20.89,35.40,1.89,6.90,13.78,12,13.39,0.22,0.10,12,11.11,2.11,99.70,15.39,35.90,1,0.00,20.00,2,4.50,30.20,19.40,-5.40,10.70,4.60,18.20,229.10,231.50,232.20,49.10,20.10,19.80
 16:00:00  20/07/2019,5.33,91.72,83.37,1,84.14,51,28.89,-4.00,-26.61,3,39,32,31.17,4.44,78.56,-29.00,33.71,47,14.83,14.56,28.39,51,30.28,9,0.00,1,65.94,60.39,88.06,1,65.00,29.06,33.00,32.78,4,0,0,3394,3394,14.64,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,32.75,-0.22,2.39,65.00,0,35,-4.00,29,0.89,-3.00,92.06,84.86,-3.94,1,35.52,29.78,-0.61,16.00,57.10,10.20,170,21.50,14.80,25.80,27.30,153.70,131.60,58.90,615,57,286.60,22.10,35,4977,495.60,15.60,1.00,1.00,24,-0.89,32.97,332.80,3167,48,25.90,48,1212,4989,57,35,24,1564,57,27.50,497.90,555,25,10.70,165,16.10,57,25,2730,0,3,1,3,1,0,20.00,0,1,0.00,18.72,21.89,81.20,21.39,33.20,-0.72,6.90,13.78,12,19.89,0.22,0.10,12,11.61,-0.89,99.70,19.11,33.00,1,0.00,20.00,2,4.50,30.20,19.40,-5.40,10.70,4.60,18.20,229.10,231.50,232.20,49.10,20.10,19.80
 16:02:00  20/07/2019,5.33,91.72,83.37,1,84.14,51,28.89,-4.00,-26.61,3,39,32,31.17,4.44,78.56,-29.00,33.71,47,14.83,14.56,28.39,51,30.28,9,0.00,1,65.94,60.39,88.06,1,65.00,29.06,33.00,32.78,4,0,0,3394,3394,14.64,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,32.75,-0.22,2.39,65.00,0,35,-4.00,29,0.89,-3.00,92.06,84.86,-3.94,1,35.52,29.78,-0.61,16.00,57.10,10.20,170,21.50,14.80,25.80,27.30,153.70,131.60,58.90,615,57,286.60,22.10,35,4977,495.60,15.60,1.00,1.00,24,-0.89,32.97,332.80,3167,48,25.90,48,1212,4989,57,35,24,1564,57,27.50,497.90,555,25,10.70,165,16.10,57,25,2730,0,3,1,3,1,0,20.00,0,1,0.00,18.72,21.89,81.20,21.39,33.20,-0.72,6.90,13.78,12,19.89,0.22,0.10,12,11.61,-0.89,99.70,19.11,33.00,1,0.00,20.00,2,4.50,30.20,16.60,-5.40,7.90,4.60,18.20,230.30,232.30,232.20,35.30,21.20,19.80
 16:04:00  20/07/2019,5.33,83.67,83.12,1,84.06,35,31.44,-2.33,-27.89,2,64,64,33.78,5.89,77.61,-29.00,33.71,45,12.22,17.11,27.83,35,30.67,9,43.80,1,57.89,60.39,68.61,1,65.00,31.39,32.20,32.78,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,37.97,4.94,2.39,65.00,0,81,-4.00,64,2.50,0.33,84.33,86.29,-2.06,1,35.52,31.20,-0.61,16.00,57.10,10.80,170,21.50,14.80,25.80,27.30,154.80,131.60,59.40,616,57,288.20,22.10,35,4980,494.90,15.60,1.00,1.00,61,1.00,34.33,332.80,3169,48,25.90,48,1213,4993,57,35,61,1566,57,27.50,498.40,555,25,10.70,165,16.10,57,25,2733,0,3,1,3,1,0,20.00,0,1,0.00,19.50,18.89,61.80,20.39,35.20,1.39,6.90,13.78,12,16.72,0.22,0.10,12,13.39,1.61,88.10,18.39,35.40,1,0.00,20.00,2,4.50,30.20,16.60,-5.40,7.90,4.60,18.20,230.30,232.30,232.20,35.30,21.20,19.80
 16:06:00  20/07/2019,5.33,83.67,83.12,1,84.06,35,31.44,-2.33,-27.89,2,64,64,33.78,5.89,77.61,-29.00,33.71,45,12.22,17.11,27.83,35,30.67,9,43.80,1,57.89,60.39,68.61,1,65.00,31.39,32.20,32.78,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,37.97,4.94,2.39,65.00,0,81,-4.00,64,2.50,0.33,84.33,86.29,-2.06,1,35.52,31.20,-0.61,16.00,57.10,10.80,170,21.50,14.80,25.80,27.30,154.80,131.60,59.40,616,57,288.20,22.10,35,4980,494.90,15.60,1.00,1.00,61,1.00,34.33,332.80,3169,48,25.90,48,1213,4993,57,35,61,1566,57,27.50,498.40,555,25,10.70,165,16.10,57,25,2733,0,3,1,3,1,0,20.00,0,1,0.00,19.50,18.89,61.80,20.39,35.20,1.39,6.90,13.78,12,16.72,0.22,0.10,12,13.39,1.61,88.10,18.39,35.40,1,0.00,20.00,2,4.50,30.20,16.60,-5.40,7.90,4.60,18.20,230.30,232.30,232.20,35.30,21.20,19.80
 16:08:00  20/07/2019,5.33,83.67,83.12,1,84.06,35,31.44,-2.33,-27.89,2,64,64,33.78,5.89,77.61,-29.00,33.71,45,12.22,17.11,27.83,35,30.67,9,43.80,1,57.89,60.39,68.61,1,65.00,31.39,32.20,32.78,4,0,0,3394,3394,13.78,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,37.97,4.94,2.39,65.00,0,81,-4.00,64,2.50,0.33,84.33,86.29,-2.06,1,35.52,31.20,-0.61,16.00,57.10,10.80,170,21.50,14.80,25.80,27.30,154.80,131.60,59.40,616,57,288.20,22.10,35,4980,494.90,15.60,1.00,1.00,61,1.00,34.33,332.80,3169,48,25.90,48,1213,4993,57,35,61,1566,57,27.50,498.40,555,25,10.70,165,16.10,57,25,2733,0,3,1,3,1,0,20.00,0,1,0.00,19.50,18.89,61.80,20.39,35.20,1.39,6.90,13.78,12,16.72,0.22,0.10,12,13.39,1.61,88.10,18.39,35.40,1,0.00,20.00,2,4.50,30.20,16.60,-5.40,7.90,4.60,18.20,230.30,232.30,232.20,35.30,21.20,19.80
 16:10:00  20/07/2019,5.33,82.11,82.80,1,84.61,46,29.39,-6.67,-28.78,2,52,52,33.78,4.89,79.78,-29.00,33.71,60,11.11,15.11,27.83,46,30.06,9,8.00,1,69.61,60.39,73.56,1,65.00,29.22,34.30,32.39,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,37.18,4.06,2.39,65.00,0,40,-4.00,50,2.50,-4.11,90.89,86.71,-6.61,1,35.52,27.56,-0.61,16.00,56.30,10.80,170,21.50,14.80,25.80,27.80,153.90,131.60,59.40,616,57,286.50,22.10,35,4981,492.30,15.60,1.00,1.00,56,0.72,34.10,331.10,3170,48,25.90,48,1214,4995,57,35,55,1566,57,27.50,497.00,555,25,10.70,165,16.10,57,25,2733,0,3,1,3,1,0,20.00,0,1,0.00,19.11,19.28,63.70,20.78,35.20,1.39,6.90,13.78,12,12.00,1.00,0.10,12,13.39,1.61,92.70,13.72,35.40,1,0.00,20.00,2,4.50,30.20,16.60,-5.40,7.90,4.60,18.20,230.30,232.30,232.20,35.30,21.20,19.80
