CNT-Porto Mós CNT-Porto Mós 07251740.csv,,CNT-Porto Mós,1563457474,120
 16:12:00  20/07/2019,5.33,82.11,82.80,1,84.61,46,29.39,-6.67,-28.78,2,52,52,33.78,4.89,79.78,-29.00,33.71,60,11.11,15.11,27.83,46,30.06,9,8.00,1,69.61,60.39,73.56,1,65.00,29.22,34.30,32.39,4,0,0,3394,3394,13.61,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,37.18,4.06,2.39,65.00,0,40,-4.00,50,2.50,-4.11,90.89,86.71,-6.61,1,35.52,27.56,-0.61,16.00,56.30,10.80,170,21.50,14.80,25.80,27.80,153.90,131.60,59.40,616,57,286.50,22.10,35,4981,492.30,15.60,1.00,1.00,56,0.72,34.10,331.10,3170,48,25.90,48,1214,4995,57,35,55,1566,57,27.50,497.00,555,25,10.70,165,16.10,57,25,2733,0,3,1,3,1,0,20.00,0,1,0.00,19.11,19.28,63.70,20.78,35.20,1.39,6.90,13.78,12,12.00,1.00,0.10,12,13.39,1.61,92.70,13.72,35.40,1,0.00,20.00,2,4.50,30.20,16.60,-5.40,7.90,4.60,18.20,230.30,231.70,231.70,34.60,22.10,19.80
 16:14:00  20/07/2019,5.33,83.44,82.70,1,83.73,32,30.50,-4.11,-29.67,2,51,51,33.33,3.61,78.67,-29.00,33.71,57,13.83,15.11,27.83,32,30.06,9,0.00,1,71.50,60.72,75.06,1,65.00,30.50,36.70,32.39,4,0,0,3394,3394,13.05,89499,0,45232,24110,0,0,-4.00,54,3394,1,1,0,0,0,34.21,1.11,2.39,65.00,0,34,-4.00,29,4.33,0.28,92.17,84.87,-4.11,1,35.52,29.66,-0.61,16.00,56.90,11.40,170,21.50,14.80,25.80,27.80,155.00,130.60,59.40,617,57,285.90,22.10,35,4985,493.00,15.60,1.00,1.00,29,-1.00,32.56,332.00,3173,48,25.90,48,1214,4998,57,35,27,1568,57,27.50,497.00,556,25,10.70,165,16.10,57,25,2734,0,3,1,3,1,0,20.00,0,1,0.00,18.61,21.50,78.60,20.78,33.40,-0.50,6.90,13.78,12,19.28,2.22,1.10,12,15.28,-0.50,100.00,18.78,33.40,1,0.00,20.00,2,4.50,30.20,16.60,-5.40,7.90,4.60,18.20,230.30,231.70,231.70,34.60,22.10,19.80
 16:16:00  20/07/2019,5.33,83.44,82.70,1,83.73,32,30.50,-4.11,-29.67,2,51,51,33.33,3.61,78.67,-29.00,33.71,57,13.83,15.11,27.83,32,30.06,9,0.00,1,71.50,60.72,75.06,1,65.00,30.50,36.70,32.39,4,0,0,3394,3394,13.05,89499,0,45232,24110,0,0,-4.00,54,3394,1,1,0,0,0,34.21,1.11,2.39,65.00,0,34,-4.00,29,4.33,0.28,92.17,84.87,-4.11,1,35.52,29.66,-0.61,16.00,56.90,11.40,170,21.50,14.80,25.80,27.80,155.00,130.60,59.40,617,57,285.90,22.10,35,4985,493.00,15.60,1.00,1.00,29,-1.00,32.56,332.00,3173,48,25.90,48,1214,4998,57,35,27,1568,57,27.50,497.00,556,25,10.70,165,16.10,57,25,2734,0,3,1,3,1,0,20.00,0,1,0.00,18.61,21.50,78.60,20.78,33.40,-0.50,6.90,13.78,12,19.28,2.22,1.10,12,15.28,-0.50,100.00,18.78,33.40,1,0.00,20.00,2,4.50,30.20,16.60,-5.40,7.90,4.60,18.20,230.30,231.70,231.70,34.60,22.10,19.80
 16:18:00  20/07/2019,5.33,75.17,82.70,1,81.93,24,31.78,-0.50,-26.44,3,53,53,30.11,3.89,83.11,-29.00,33.71,11,10.17,18.00,27.83,24,30.33,9,56.20,1,67.89,60.72,70.06,1,65.00,31.78,18.70,32.39,4,0,0,3394,3394,14.73,89499,0,45232,24110,0,0,-4.00,26,3394,1,0,0,0,0,40.89,7.61,2.39,65.00,0,63,-4.00,63,1.28,0.67,84.11,82.40,-0.72,1,35.52,32.85,-0.61,17.00,57.60,11.40,170,21.50,14.80,25.80,27.80,155.00,131.60,59.40,617,57,288.20,22.10,35,4989,493.50,15.60,1.00,1.00,47,5.06,38.29,333.80,3177,48,25.90,48,1216,5003,57,35,48,1569,57,27.50,498.50,557,25,10.70,166,15.60,57,25,2738,0,3,1,3,1,0,20.00,0,1,0.00,18.61,13.28,52.50,18.78,39.30,5.50,6.90,13.39,12,8.28,0.22,0.10,12,14.00,5.61,66.60,13.89,39.30,1,0.00,20.00,2,4.50,30.20,16.60,-5.40,7.90,4.60,18.20,230.30,231.70,231.70,34.60,22.10,19.80
 16:20:00  20/07/2019,5.33,75.17,82.70,1,81.93,24,31.78,-0.50,-26.44,3,53,53,30.11,3.89,83.11,-29.00,33.71,11,10.17,18.00,27.83,24,30.33,9,56.20,1,67.89,60.72,70.06,1,65.00,31.78,18.70,32.39,4,0,0,3394,3394,14.73,89499,0,45232,24110,0,0,-4.00,26,3394,1,0,0,0,0,40.89,7.61,2.39,65.00,0,63,-4.00,63,1.28,0.67,84.11,82.40,-0.72,1,35.52,32.85,-0.61,17.00,57.60,11.40,170,21.50,14.80,25.80,27.80,155.00,131.60,59.40,617,57,288.20,22.10,35,4989,493.50,15.60,1.00,1.00,47,5.06,38.29,333.80,3177,48,25.90,48,1216,5003,57,35,48,1569,57,27.50,498.50,557,25,10.70,166,15.60,57,25,2738,0,3,1,3,1,0,20.00,0,1,0.00,18.61,13.28,52.50,18.78,39.30,5.50,6.90,13.39,12,8.28,0.22,0.10,12,14.00,5.61,66.60,13.89,39.30,1,0.00,20.00,2,4.50,30.20,16.60,-5.40,7.90,4.60,18.20,230.30,231.70,231.70,34.60,22.10,19.80
 16:22:00  20/07/2019,5.33,83.44,82.04,1,82.71,45,28.50,-6.83,-30.11,2,56,56,34.56,4.44,80.11,-29.00,33.71,49,11.61,15.39,27.83,45,29.56,9,10.40,1,73.00,60.72,76.17,1,65.00,28.44,29.20,32.06,4,0,0,3394,3394,12.94,89499,0,45232,24110,0,0,-4.00,49,3394,1,0,0,0,0,36.99,3.83,2.39,65.00,0,53,-4.00,53,4.33,-2.61,90.11,84.08,-6.83,1,35.52,27.45,-0.61,17.00,57.60,11.40,170,21.50,14.80,25.80,27.80,155.00,130.60,58.60,617,57,287.50,22.10,35,4991,491.80,15.60,1.00,1.00,44,1.06,34.42,331.50,3177,48,25.90,48,1216,5004,57,35,44,1570,57,27.50,495.90,557,25,11.20,166,15.60,57,25,2739,0,3,1,3,1,0,20.00,0,1,0.00,19.11,19.22,66.00,20.89,35.40,1.50,6.90,13.11,12,17.00,0.22,0.10,12,14.61,1.72,91.10,18.78,35.50,1,0.00,20.00,2,4.50,30.20,16.60,-5.40,7.90,4.60,17.10,229.50,231.20,231.70,35.70,20.60,21.00
 16:24:00  20/07/2019,5.33,83.44,82.04,1,82.71,45,28.50,-6.83,-30.11,2,56,56,34.56,4.44,80.11,-29.00,33.71,49,11.61,15.39,27.83,45,29.56,9,10.40,1,73.00,60.72,76.17,1,65.00,28.44,29.20,32.06,4,0,0,3394,3394,12.94,89499,0,45232,24110,0,0,-4.00,49,3394,1,0,0,0,0,36.99,3.83,2.39,65.00,0,53,-4.00,53,4.33,-2.61,90.11,84.08,-6.83,1,35.52,27.45,-0.61,17.00,57.60,11.40,170,21.50,14.80,25.80,27.80,155.00,130.60,58.60,617,57,287.50,22.10,35,4991,491.80,15.60,1.00,1.00,44,1.06,34.42,331.50,3177,48,25.90,48,1216,5004,57,35,44,1570,57,27.50,495.90,557,25,11.20,166,15.60,57,25,2739,0,3,1,3,1,0,20.00,0,1,0.00,19.11,19.22,66.00,20.89,35.40,1.50,6.90,13.11,12,17.00,0.22,0.10,12,14.61,1.72,91.10,18.78,35.50,1,0.00,20.00,2,4.50,30.20,16.60,-5.40,7.90,4.60,17.10,229.50,231.20,231.70,35.70,20.60,21.00
 16:26:00  20/07/2019,5.33,83.44,82.04,1,82.71,45,28.50,-6.83,-30.11,2,56,56,34.56,4.44,80.11,-29.00,33.71,49,11.61,15.39,27.83,45,29.56,9,10.40,1,73.00,60.72,76.17,1,65.00,28.44,29.20,32.06,4,0,0,3394,3394,12.94,89499,0,45232,24110,0,0,-4.00,49,3394,1,0,0,0,0,36.99,3.83,2.39,65.00,0,53,-4.00,53,4.33,-2.61,90.11,84.08,-6.83,1,35.52,27.45,-0.61,17.00,57.60,11.40,170,21.50,14.80,25.80,27.80,155.00,130.60,58.60,617,57,287.50,22.10,35,4991,491.80,15.60,1.00,1.00,44,1.06,34.42,331.50,3177,48,25.90,48,1216,5004,57,35,44,1570,57,27.50,495.90,557,25,11.20,166,15.60,57,25,2739,0,3,1,3,1,0,20.00,0,1,0.00,19.11,19.22,66.00,20.89,35.40,1.50,6.90,13.11,12,17.00,0.22,0.10,12,14.61,1.72,91.10,18.78,35.50,1,0.00,20.00,2,4.50,30.20,16.60,-5.40,7.90,4.60,17.10,229.50,231.20,231.70,35.70,20.60,21.00
 16:28:00  20/07/2019,5.33,82.89,81.61,1,82.03,42,30.94,-2.94,-29.22,2,56,56,33.67,4.44,80.11,-29.00,33.71,59,12.94,15.39,27.83,42,29.94,9,0.00,1,73.89,60.72,76.61,1,65.00,30.94,32.30,32.06,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,35.52,2.50,2.39,65.00,0,39,-4.00,29,3.11,0.22,89.22,83.38,-3.00,1,35.52,30.65,-0.61,17.00,56.80,11.40,170,21.50,14.80,25.80,27.80,154.30,129.60,58.10,617,57,286.80,22.10,35,4993,490.30,15.60,1.00,1.00,39,-0.28,33.16,330.30,3178,48,25.40,48,1216,5006,57,35,38,1570,57,27.50,494.60,557,25,11.20,166,15.60,57,25,2740,0,3,1,3,1,0,20.00,0,1,0.00,18.00,20.39,75.00,20.89,34.20,0.28,6.90,13.11,12,18.39,0.22,0.10,12,11.89,0.28,100.00,18.78,34.20,1,0.00,20.00,2,4.50,30.20,16.60,-5.40,7.90,4.60,17.10,229.50,231.20,231.70,35.70,20.60,21.00
 16:30:00  20/07/2019,5.33,82.89,81.61,1,82.03,42,30.94,-2.94,-29.22,2,56,56,33.67,4.44,80.11,-29.00,33.71,59,12.94,15.39,27.83,42,29.94,9,0.00,1,73.89,60.72,76.61,1,65.00,30.94,32.30,32.06,4,0,0,3394,3394,13.29,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,35.52,2.50,2.39,65.00,0,39,-4.00,29,3.11,0.22,89.22,83.38,-3.00,1,35.52,30.65,-0.61,17.00,56.80,11.40,170,21.50,14.80,25.80,27.80,154.30,129.60,58.10,617,57,286.80,22.10,35,4993,490.30,15.60,1.00,1.00,39,-0.28,33.16,330.30,3178,48,25.40,48,1216,5006,57,35,38,1570,57,27.50,494.60,557,25,11.20,166,15.60,57,25,2740,0,3,1,3,1,0,20.00,0,1,0.00,18.00,20.39,75.00,20.89,34.20,0.28,6.90,13.11,12,18.39,0.22,0.10,12,11.89,0.28,100.00,18.78,34.20,1,0.00,20.00,2,4.50,30.20,16.60,-5.40,7.90,4.60,17.10,229.50,231.20,231.70,35.70,20.60,21.00
 16:32:00  20/07/2019,2.39,80.33,81.70,2,73.73,20,30.33,-2.67,-29.72,2,49,50,32.00,2.22,83.67,-29.00,33.71,0,12.67,15.89,27.56,20,29.94,2,23.70,1,73.33,60.72,74.61,1,65.00,30.44,0.00,32.06,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.82,3.17,2.39,65.00,0,45,-4.00,29,3.11,0.22,90.72,73.44,-3.00,1,35.52,30.90,-0.61,17.00,57.40,11.40,171,21.50,15.30,25.80,27.80,153.30,130.60,58.70,618,57,288.10,22.10,35,4997,490.80,15.60,1.00,1.00,16,2.17,35.97,330.30,3180,48,25.40,48,1218,5010,57,35,17,1570,57,27.50,495.30,558,25,11.20,166,15.60,57,25,2743,0,3,1,3,1,0,20.00,0,1,0.00,17.61,19.28,80.50,22.39,36.90,3.11,6.20,12.39,12,18.39,0.22,0.10,12,11.22,3.11,92.00,21.61,36.90,1,0.00,20.00,2,4.50,30.20,17.50,-5.40,7.90,4.60,17.10,231.00,232.50,232.20,36.40,22.10,21.00
 16:34:00  20/07/2019,2.39,80.33,81.70,2,73.73,20,30.33,-2.67,-29.72,2,49,50,32.00,2.22,83.67,-29.00,33.71,0,12.67,15.89,27.56,20,29.94,2,23.70,1,73.33,60.72,74.61,1,65.00,30.44,0.00,32.06,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,36.82,3.17,2.39,65.00,0,45,-4.00,29,3.11,0.22,90.72,73.44,-3.00,1,35.52,30.90,-0.61,17.00,57.40,11.40,171,21.50,15.30,25.80,27.80,153.30,130.60,58.70,618,57,288.10,22.10,35,4997,490.80,15.60,1.00,1.00,16,2.17,35.97,330.30,3180,48,25.40,48,1218,5010,57,35,17,1570,57,27.50,495.30,558,25,11.20,166,15.60,57,25,2743,0,3,1,3,1,0,20.00,0,1,0.00,17.61,19.28,80.50,22.39,36.90,3.11,6.20,12.39,12,18.39,0.22,0.10,12,11.22,3.11,92.00,21.61,36.90,1,0.00,20.00,2,4.50,30.20,17.50,-5.40,7.90,4.60,17.10,231.00,232.50,232.20,36.40,22.10,21.00
 16:36:00  20/07/2019,5.33,80.67,82.91,1,81.93,100,32.44,-4.83,-28.33,2,57,57,33.94,5.67,84.78,-29.00,33.71,45,13.22,17.50,27.56,100,29.94,9,39.40,1,72.67,60.72,75.39,1,65.00,32.61,32.00,32.44,4,0,0,3394,3394,13.73,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,37.33,4.44,2.39,65.00,0,75,-4.00,86,4.72,0.22,85.44,84.44,-4.11,1,35.52,29.04,-0.61,17.00,57.40,11.40,171,21.50,15.30,25.80,27.80,154.50,130.60,59.30,619,57,288.60,22.10,35,5000,490.80,15.60,1.00,1.00,52,1.22,34.33,331.10,3183,48,25.40,48,1219,5014,57,35,52,1572,57,27.50,496.20,558,25,11.20,166,15.60,57,25,2745,0,2,1,3,1,0,20.00,0,1,0.00,18.39,18.61,70.10,20.00,35.10,1.28,6.20,12.11,12,17.22,0.22,0.10,12,12.22,1.50,100.00,18.78,35.30,1,0.00,20.00,2,4.50,30.20,17.50,-5.40,7.90,4.60,17.10,231.00,232.50,232.20,36.40,22.10,21.00
 16:38:00  20/07/2019,5.33,80.67,82.91,1,81.93,100,32.44,-4.83,-28.33,2,57,57,33.94,5.67,84.78,-29.00,33.71,45,13.22,17.50,27.56,100,29.94,9,39.40,1,72.67,60.72,75.39,1,65.00,32.61,32.00,32.44,4,0,0,3394,3394,13.73,89499,0,45232,24110,0,0,-4.00,45,3394,1,1,0,0,0,37.33,4.44,2.39,65.00,0,75,-4.00,86,4.72,0.22,85.44,84.44,-4.11,1,35.52,29.04,-0.61,17.00,57.40,11.40,171,21.50,15.30,25.80,27.80,154.50,130.60,59.30,619,57,288.60,22.10,35,5000,490.80,15.60,1.00,1.00,52,1.22,34.33,331.10,3183,48,25.40,48,1219,5014,57,35,52,1572,57,27.50,496.20,558,25,11.20,166,15.60,57,25,2745,0,2,1,3,1,0,20.00,0,1,0.00,18.39,18.61,70.10,20.00,35.10,1.28,6.20,12.11,12,17.22,0.22,0.10,12,12.22,1.50,100.00,18.78,35.30,1,0.00,20.00,2,4.50,30.20,17.50,-5.40,7.90,4.60,17.10,231.00,232.50,232.20,36.40,22.10,21.00
 16:40:00  20/07/2019,5.33,83.67,81.02,1,80.37,41,29.06,-5.56,-29.39,2,52,52,33.94,4.56,79.33,-29.00,33.71,49,10.94,15.17,27.56,41,29.28,9,4.50,1,75.44,60.72,77.72,1,65.00,29.06,26.70,31.61,4,0,0,3394,3394,13.31,89499,0,45232,24110,0,0,-4.00,56,3394,1,0,0,0,0,37.27,4.17,2.39,65.00,0,32,-4.00,29,2.44,-3.61,89.78,81.53,-6.11,1,35.52,28.46,-0.61,17.00,56.70,11.90,171,21.50,15.30,25.20,27.80,153.60,129.80,58.80,619,58,288.00,22.10,35,5000,487.20,15.60,1.00,1.00,52,1.22,34.71,328.90,3183,48,25.40,48,1219,5014,57,35,52,1572,57,27.50,492.90,558,25,11.20,166,15.60,57,25,2746,0,2,1,3,1,0,20.00,0,1,0.00,19.00,18.22,68.20,20.28,35.80,2.00,6.20,12.50,12,14.78,0.22,0.10,12,10.50,2.11,100.00,17.00,35.90,1,0.00,20.00,2,4.50,30.20,17.50,-5.40,7.90,4.60,17.10,231.00,232.50,232.20,36.40,22.10,21.00
 16:42:00  20/07/2019,5.33,83.67,81.02,1,80.37,41,29.06,-5.56,-29.39,2,52,52,33.94,4.56,79.33,-29.00,33.71,49,10.94,15.17,27.56,41,29.28,9,4.50,1,75.44,60.72,77.72,1,65.00,29.06,26.70,31.61,4,0,0,3394,3394,13.31,89499,0,45232,24110,0,0,-4.00,56,3394,1,0,0,0,0,37.27,4.17,2.39,65.00,0,32,-4.00,29,2.44,-3.61,89.78,81.53,-6.11,1,35.52,28.46,-0.61,17.00,56.70,11.90,171,21.50,15.30,25.20,27.80,153.60,129.80,58.80,619,58,288.00,22.10,35,5000,487.20,15.60,1.00,1.00,52,1.22,34.71,328.90,3183,48,25.40,48,1219,5014,57,35,52,1572,57,27.50,492.90,558,25,11.20,166,15.60,57,25,2746,0,2,1,3,1,0,20.00,0,1,0.00,19.00,18.22,68.20,20.28,35.80,2.00,6.20,12.50,12,14.78,0.22,0.10,12,10.50,2.11,100.00,17.00,35.90,1,0.00,20.00,2,4.50,30.20,20.00,-5.40,7.90,7.60,17.10,230.10,232.50,231.10,36.40,33.60,20.40
 16:44:00  20/07/2019,5.33,83.28,80.67,1,82.03,35,30.50,-3.39,-29.78,2,50,50,33.94,3.94,80.00,-29.00,33.71,57,12.94,15.17,27.56,35,29.28,9,0.00,1,75.44,60.72,77.72,1,65.00,30.44,35.80,31.61,4,0,0,3394,3394,13.02,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,35.10,2.11,2.39,65.00,0,37,-4.00,29,3.78,0.22,89.00,83.36,-3.50,1,35.52,30.27,-0.61,17.00,56.70,11.90,171,22.00,15.30,25.20,27.80,152.70,129.80,58.80,619,58,287.30,22.10,35,5003,486.70,15.60,1.00,1.00,39,-0.39,32.99,328.90,3185,48,25.90,48,1220,5018,57,35,37,1572,57,27.50,493.60,558,26,11.20,166,15.60,57,25,2747,0,2,1,3,1,0,20.00,0,1,0.00,19.00,18.22,68.20,20.28,35.80,2.00,6.20,12.50,12,14.78,0.22,0.10,12,10.50,2.11,100.00,17.00,35.90,1,0.00,20.00,2,4.50,30.20,20.00,-5.40,7.90,7.60,17.10,230.10,232.50,231.10,36.40,33.60,20.40
 16:46:00  20/07/2019,5.33,83.28,80.67,1,82.03,35,30.50,-3.39,-29.78,2,50,50,33.94,3.94,80.00,-29.00,33.71,57,12.94,15.17,27.56,35,29.28,9,0.00,1,75.44,60.72,77.72,1,65.00,30.44,35.80,31.61,4,0,0,3394,3394,13.02,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,35.10,2.11,2.39,65.00,0,37,-4.00,29,3.78,0.22,89.00,83.36,-3.50,1,35.52,30.27,-0.61,17.00,56.70,11.90,171,22.00,15.30,25.20,27.80,152.70,129.80,58.80,619,58,287.30,22.10,35,5003,486.70,15.60,1.00,1.00,39,-0.39,32.99,328.90,3185,48,25.90,48,1220,5018,57,35,37,1572,57,27.50,493.60,558,26,11.20,166,15.60,57,25,2747,0,2,1,3,1,0,20.00,0,1,0.00,19.89,20.72,75.00,20.78,33.90,0.00,7.20,14.50,12,18.61,0.22,0.10,12,10.11,0.28,100.00,18.78,34.20,1,0.00,20.00,2,4.50,30.20,20.00,-5.40,7.90,7.60,17.10,230.10,232.50,231.10,36.40,33.60,20.40
 16:48:00  20/07/2019,5.33,83.28,80.67,1,82.03,35,30.50,-3.39,-29.78,2,50,50,33.94,3.94,80.00,-29.00,33.71,57,12.94,15.17,27.56,35,29.28,9,0.00,1,75.44,60.72,77.72,1,65.00,30.44,35.80,31.61,4,0,0,3394,3394,13.02,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,35.10,2.11,2.39,65.00,0,37,-4.00,29,3.78,0.22,89.00,83.36,-3.50,1,35.52,30.27,-0.61,17.00,56.70,11.90,171,22.00,15.30,25.20,27.80,152.70,129.80,58.80,619,58,287.30,22.10,35,5003,486.70,15.60,1.00,1.00,39,-0.39,32.99,328.90,3185,48,25.90,48,1220,5018,57,35,37,1572,57,27.50,493.60,558,26,11.20,166,15.60,57,25,2747,0,2,1,3,1,0,20.00,0,1,0.00,19.89,20.72,75.00,20.78,33.90,0.00,7.20,14.50,12,18.61,0.22,0.10,12,10.11,0.28,100.00,18.78,34.20,1,0.00,20.00,2,4.50,30.20,20.00,-5.40,7.90,7.60,17.10,230.10,232.50,231.10,36.40,33.60,20.40
 16:50:00  20/07/2019,2.39,79.39,80.46,1,75.90,17,30.00,-2.06,-28.67,2,38,32,31.00,2.33,84.39,-29.00,33.71,0,12.50,16.06,27.56,17,29.28,2,27.60,1,74.22,60.72,75.28,1,65.00,29.94,0.00,31.33,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.99,3.50,2.39,65.00,0,45,-4.00,29,1.50,-0.89,88.28,75.59,-2.39,1,35.52,31.42,-0.61,18.00,56.70,11.90,171,22.00,15.30,25.20,27.80,153.80,128.90,58.80,620,58,288.60,22.10,35,5007,487.40,15.60,1.00,1.00,16,2.72,36.33,328.90,3187,48,25.90,48,1220,5022,57,35,19,1574,57,27.50,494.40,559,26,11.20,167,15.60,57,25,2750,0,3,1,3,1,0,20.00,0,1,0.00,16.39,19.22,82.60,22.39,36.90,3.22,5.50,11.11,12,18.61,0.22,0.10,12,10.11,3.22,96.30,21.61,37.00,1,0.00,20.00,2,4.50,30.20,20.00,-5.40,7.90,7.60,17.10,230.10,232.50,231.10,36.40,33.60,20.40
 16:52:00  20/07/2019,2.39,79.39,80.46,1,75.90,17,30.00,-2.06,-28.67,2,38,32,31.00,2.33,84.39,-29.00,33.71,0,12.50,16.06,27.56,17,29.28,2,27.60,1,74.22,60.72,75.28,1,65.00,29.94,0.00,31.33,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,0,3394,1,0,0,0,0,36.99,3.50,2.39,65.00,0,45,-4.00,29,1.50,-0.89,88.28,75.59,-2.39,1,35.52,31.42,-0.61,18.00,56.70,11.90,171,22.00,15.30,25.20,27.80,153.80,128.90,58.80,620,58,288.60,22.10,35,5007,487.40,15.60,1.00,1.00,16,2.72,36.33,328.90,3187,48,25.90,48,1220,5022,57,35,19,1574,57,27.50,494.40,559,26,11.20,167,15.60,57,25,2750,0,3,1,3,1,0,20.00,0,1,0.00,16.39,19.22,82.60,22.39,36.90,3.22,5.50,11.11,12,18.61,0.22,0.10,12,10.11,3.22,96.30,21.61,37.00,1,0.00,20.00,2,4.50,30.20,20.00,-5.40,7.90,7.60,18.50,230.10,232.50,231.10,36.40,33.60,20.40
 16:54:00  20/07/2019,5.33,80.56,81.80,1,81.10,100,32.28,-5.22,-30.39,1,39,50,35.78,5.39,79.22,-29.00,33.71,47,13.17,17.28,27.56,100,29.28,9,37.50,1,73.94,60.72,76.39,1,65.00,32.67,30.30,31.94,4,0,0,3394,3394,12.69,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,37.16,4.22,2.39,65.00,0,74,-4.00,86,4.11,-0.89,84.33,83.69,-4.67,1,35.52,28.73,-0.61,18.00,57.70,11.90,171,22.00,15.30,25.20,27.80,153.80,130.30,58.80,620,58,290.10,22.10,35,5010,488.20,15.60,1.00,1.00,56,1.06,34.17,328.90,3189,48,25.90,48,1222,5025,57,35,55,1575,58,27.50,495.10,560,26,11.20,167,15.60,58,25,2753,0,3,1,3,1,0,20.00,0,1,0.00,17.28,19.22,77.60,20.39,35.10,1.28,5.50,10.78,12,17.28,0.22,0.10,12,10.11,1.39,100.00,18.78,35.20,1,0.00,20.00,2,4.50,30.20,20.00,-5.40,7.90,7.60,18.50,230.10,232.50,231.10,36.40,33.60,20.40
 16:56:00  20/07/2019,5.33,80.56,81.80,1,81.10,100,32.28,-5.22,-30.39,1,39,50,35.78,5.39,79.22,-29.00,33.71,47,13.17,17.28,27.56,100,29.28,9,37.50,1,73.94,60.72,76.39,1,65.00,32.67,30.30,31.94,4,0,0,3394,3394,12.69,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,37.16,4.22,2.39,65.00,0,74,-4.00,86,4.11,-0.89,84.33,83.69,-4.67,1,35.52,28.73,-0.61,18.00,57.70,11.90,171,22.00,15.30,25.20,27.80,153.80,130.30,58.80,620,58,290.10,22.10,35,5010,488.20,15.60,1.00,1.00,56,1.06,34.17,328.90,3189,48,25.90,48,1222,5025,57,35,55,1575,58,27.50,495.10,560,26,11.20,167,15.60,58,25,2753,0,3,1,3,1,0,20.00,0,1,0.00,17.28,19.22,77.60,20.39,35.10,1.28,5.50,10.78,12,17.28,0.22,0.10,12,10.11,1.39,100.00,18.78,35.20,1,0.00,20.00,2,4.50,30.20,20.00,-5.40,7.90,7.60,18.50,230.10,232.50,231.10,36.40,33.60,20.40
 16:58:00  20/07/2019,5.33,82.61,79.79,1,81.84,43,28.78,-6.28,-28.50,2,38,32,33.44,4.94,81.94,-29.00,33.71,60,10.83,15.17,27.56,43,28.67,9,4.50,1,76.11,60.72,78.22,1,65.00,28.72,32.50,31.06,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,37.39,4.22,2.39,65.00,0,36,-4.00,50,1.61,-4.72,87.56,84.16,-6.28,1,35.52,27.88,-0.61,18.00,57.70,11.90,171,22.00,15.30,25.20,27.80,153.80,129.70,58.80,620,58,288.40,22.10,35,5012,488.20,15.60,1.00,1.00,55,1.39,34.71,328.90,3190,48,25.90,48,1222,5026,58,35,55,1575,58,27.50,493.60,560,26,12.00,167,15.60,58,25,2753,0,3,1,3,1,0,20.00,0,1,0.00,18.28,17.22,76.20,19.50,36.00,2.22,6.10,12.22,12,15.72,0.22,0.10,12,8.28,2.28,100.00,18.11,36.00,1,0.00,20.00,2,4.50,30.20,20.00,-5.40,7.90,7.60,18.50,230.10,232.50,231.10,36.40,33.60,20.40
 17:00:00  20/07/2019,5.33,82.61,79.79,1,81.84,43,28.78,-6.28,-28.50,2,38,32,33.44,4.94,81.94,-29.00,33.71,60,10.83,15.17,27.56,43,28.67,9,4.50,1,76.11,60.72,78.22,1,65.00,28.72,32.50,31.06,4,0,0,3394,3394,13.69,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,37.39,4.22,2.39,65.00,0,36,-4.00,50,1.61,-4.72,87.56,84.16,-6.28,1,35.52,27.88,-0.61,18.00,57.70,11.90,171,22.00,15.30,25.20,27.80,153.80,129.70,58.80,620,58,288.40,22.10,35,5012,488.20,15.60,1.00,1.00,55,1.39,34.71,328.90,3190,48,25.90,48,1222,5026,58,35,55,1575,58,27.50,493.60,560,26,12.00,167,15.60,58,25,2753,0,3,1,3,1,0,20.00,0,1,0.00,18.28,17.22,76.20,19.50,36.00,2.22,6.10,12.22,12,15.72,0.22,0.10,12,8.28,2.28,100.00,18.11,36.00,1,0.00,20.00,2,4.50,30.20,20.00,-5.40,7.90,7.60,18.50,230.10,232.50,231.10,36.40,33.60,20.40
 17:02:00  20/07/2019,5.33,87.56,79.55,1,80.31,39,29.83,-3.61,-29.17,2,44,50,33.44,4.33,81.06,-29.00,33.71,60,12.72,14.67,27.56,39,28.94,9,0.00,1,75.67,60.72,85.00,1,65.00,29.78,28.70,31.06,4,0,0,3394,3394,13.19,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,35.03,1.89,2.39,65.00,0,36,-4.00,29,1.61,-1.56,87.56,81.83,-3.61,1,35.52,30.10,-0.61,18.00,57.70,11.90,171,22.00,15.30,25.20,27.80,153.80,129.70,58.30,620,58,287.80,22.10,35,5015,488.20,15.60,1.00,1.00,40,-0.67,32.81,328.90,3191,48,25.90,48,1223,5029,58,35,39,1576,58,27.50,494.20,560,26,12.00,167,15.60,58,26,2754,0,3,1,3,1,0,20.00,0,1,0.00,22.11,20.50,75.70,20.50,33.80,0.00,8.20,16.39,12,19.61,0.22,0.10,12,7.72,0.00,100.00,19.72,33.90,1,0.00,20.00,2,3.60,30.20,18.80,-5.40,7.90,7.60,18.50,230.60,232.50,231.70,35.50,31.90,17.60
 17:04:00  20/07/2019,5.33,87.56,79.55,1,80.31,39,29.83,-3.61,-29.17,2,44,50,33.44,4.33,81.06,-29.00,33.71,60,12.72,14.67,27.56,39,28.94,9,0.00,1,75.67,60.72,85.00,1,65.00,29.78,28.70,31.06,4,0,0,3394,3394,13.19,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,35.03,1.89,2.39,65.00,0,36,-4.00,29,1.61,-1.56,87.56,81.83,-3.61,1,35.52,30.10,-0.61,18.00,57.70,11.90,171,22.00,15.30,25.20,27.80,153.80,129.70,58.30,620,58,287.80,22.10,35,5015,488.20,15.60,1.00,1.00,40,-0.67,32.81,328.90,3191,48,25.90,48,1223,5029,58,35,39,1576,58,27.50,494.20,560,26,12.00,167,15.60,58,26,2754,0,3,1,3,1,0,20.00,0,1,0.00,22.11,20.50,75.70,20.50,33.80,0.00,8.20,16.39,12,19.61,0.22,0.10,12,7.72,0.00,100.00,19.72,33.90,1,0.00,20.00,2,3.60,30.20,18.80,-5.40,7.90,7.60,18.50,230.60,232.50,231.70,35.50,31.90,17.60
 17:06:00  20/07/2019,5.33,87.56,79.55,1,80.31,39,29.83,-3.61,-29.17,2,44,50,33.44,4.33,81.06,-29.00,33.71,60,12.72,14.67,27.56,39,28.94,9,0.00,1,75.67,60.72,85.00,1,65.00,29.78,28.70,31.06,4,0,0,3394,3394,13.19,89499,0,45232,24110,0,0,-4.00,60,3394,1,1,0,0,0,35.03,1.89,2.39,65.00,0,36,-4.00,29,1.61,-1.56,87.56,81.83,-3.61,1,35.52,30.10,-0.61,18.00,57.70,11.90,171,22.00,15.30,25.20,27.80,153.80,129.70,58.30,620,58,287.80,22.10,35,5015,488.20,15.60,1.00,1.00,40,-0.67,32.81,328.90,3191,48,25.90,48,1223,5029,58,35,39,1576,58,27.50,494.20,560,26,12.00,167,15.60,58,26,2754,0,3,1,3,1,0,20.00,0,1,0.00,22.11,20.50,75.70,20.50,33.80,0.00,8.20,16.39,12,19.61,0.22,0.10,12,7.72,0.00,100.00,19.72,33.90,1,0.00,20.00,2,3.60,30.20,18.80,-5.40,7.90,7.60,18.50,230.60,232.50,231.70,35.50,31.90,17.60
 17:08:00  20/07/2019,5.33,83.67,79.62,1,77.22,21,29.83,-1.72,-27.39,3,48,50,30.17,2.83,82.44,-29.00,33.71,6,9.67,15.94,27.56,21,28.94,9,38.70,1,74.67,60.72,87.61,1,65.00,29.50,15.40,31.06,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,5,3394,1,0,0,0,0,39.70,6.17,2.39,65.00,0,51,-4.00,51,1.11,0.11,84.00,77.37,-1.28,1,35.52,31.69,-0.61,18.00,57.10,11.90,172,22.00,16.00,25.20,27.80,155.90,130.50,60.10,622,58,290.10,22.10,35,5019,490.00,15.60,1.00,1.00,39,4.33,37.82,331.10,3195,48,25.90,48,1224,5033,58,35,40,1579,58,27.50,495.70,560,26,12.00,167,15.60,58,26,2758,0,3,1,3,1,0,20.00,0,1,0.00,17.61,16.61,59.30,21.50,38.60,4.78,5.90,11.89,12,15.78,0.22,0.10,12,7.72,5.11,92.60,20.89,38.80,1,0.00,20.00,2,3.60,30.20,18.80,-5.40,7.90,7.60,18.50,230.60,232.50,231.70,35.50,31.90,17.60
 17:10:00  20/07/2019,5.33,83.67,79.62,1,77.22,21,29.83,-1.72,-27.39,3,48,50,30.17,2.83,82.44,-29.00,33.71,6,9.67,15.94,27.56,21,28.94,9,38.70,1,74.67,60.72,87.61,1,65.00,29.50,15.40,31.06,4,0,0,3394,3394,14.24,89499,0,45232,24110,0,0,-4.00,5,3394,1,0,0,0,0,39.70,6.17,2.39,65.00,0,51,-4.00,51,1.11,0.11,84.00,77.37,-1.28,1,35.52,31.69,-0.61,18.00,57.10,11.90,172,22.00,16.00,25.20,27.80,155.90,130.50,60.10,622,58,290.10,22.10,35,5019,490.00,15.60,1.00,1.00,39,4.33,37.82,331.10,3195,48,25.90,48,1224,5033,58,35,40,1579,58,27.50,495.70,560,26,12.00,167,15.60,58,26,2758,0,3,1,3,1,0,20.00,0,1,0.00,17.61,16.61,59.30,21.50,38.60,4.78,5.90,11.89,12,15.78,0.22,0.10,12,7.72,5.11,92.60,20.89,38.80,1,0.00,20.00,2,3.60,30.20,18.80,-5.40,7.90,7.60,18.50,230.60,232.50,231.70,35.50,31.90,17.60
 17:12:00  20/07/2019,5.33,85.11,79.56,1,77.98,87,30.22,-5.78,-30.06,2,48,50,35.39,5.33,81.94,-29.00,33.71,49,12.89,15.94,27.56,87,28.61,9,24.60,1,74.67,60.72,85.72,1,65.00,30.67,22.30,31.06,4,0,0,3394,3394,13.01,89499,0,45232,24110,0,0,-4.00,50,3394,1,1,0,0,0,36.44,3.39,2.39,65.00,0,66,-4.00,64,4.00,-1.72,84.78,80.10,-5.50,1,35.52,28.27,-0.61,18.00,57.10,11.90,172,22.00,16.00,25.20,27.80,155.20,129.90,60.10,622,58,290.10,22.10,35,5021,490.00,15.60,1.00,1.00,58,0.28,33.63,331.10,3196,48,25.90,48,1224,5035,58,35,56,1579,58,27.50,495.70,560,26,12.70,167,15.60,58,26,2760,0,3,1,3,1,0,20.00,0,1,0.00,15.89,19.72,77.20,20.61,34.70,0.78,4.60,9.22,12,17.28,0.22,0.10,12,9.22,0.89,100.00,18.28,34.80,1,0.00,20.00,2,4.30,30.20,17.10,-5.40,7.90,4.90,19.30,229.60,231.40,231.10,35.50,22.70,20.30
 17:14:00  20/07/2019,5.33,85.11,79.56,1,77.98,87,30.22,-5.78,-30.06,2,48,50,35.39,5.33,81.94,-29.00,33.71,49,12.89,15.94,27.56,87,28.61,9,24.60,1,74.67,60.72,85.72,1,65.00,30.67,22.30,31.06,4,0,0,3394,3394,13.01,89499,0,45232,24110,0,0,-4.00,50,3394,1,1,0,0,0,36.44,3.39,2.39,65.00,0,66,-4.00,64,4.00,-1.72,84.78,80.10,-5.50,1,35.52,28.27,-0.61,18.00,57.10,11.90,172,22.00,16.00,25.20,27.80,155.20,129.90,60.10,622,58,290.10,22.10,35,5021,490.00,15.60,1.00,1.00,58,0.28,33.63,331.10,3196,48,25.90,48,1224,5035,58,35,56,1579,58,27.50,495.70,560,26,12.70,167,15.60,58,26,2760,0,3,1,3,1,0,20.00,0,1,0.00,15.89,19.72,77.20,20.61,34.70,0.78,4.60,9.22,12,17.28,0.22,0.10,12,9.22,0.89,100.00,18.28,34.80,1,0.00,20.00,2,4.30,30.20,17.10,-5.40,7.90,4.90,19.30,229.60,231.40,231.10,35.50,22.70,20.30
 17:16:00  20/07/2019,5.33,85.11,78.67,1,78.98,44,28.94,-4.00,-28.06,2,54,54,32.61,4.56,78.06,-29.00,33.71,59,11.00,14.78,27.56,44,28.39,9,0.00,1,76.67,60.72,84.33,1,65.00,28.83,25.30,30.56,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,36.92,3.78,2.39,65.00,0,35,-4.00,29,4.00,0.06,84.78,80.72,-4.06,1,35.52,29.77,-0.61,17.50,56.60,11.90,172,22.00,16.00,25.70,27.80,154.40,129.30,59.60,622,58,288.90,22.10,36,5022,488.20,15.60,1.00,1.00,55,0.94,34.36,330.20,3197,48,25.90,48,1224,5035,58,36,53,1579,58,27.50,492.80,560,26,12.70,167,15.60,58,26,2760,0,3,1,3,1,0,20.00,0,1,0.00,17.39,17.89,79.50,19.78,35.50,1.72,5.80,11.61,12,16.39,0.22,0.10,12,8.28,1.78,100.00,18.28,35.60,1,0.00,20.00,2,4.30,30.20,17.10,-5.40,7.90,4.90,19.30,229.60,231.40,231.10,35.50,22.70,20.30
 17:18:00  20/07/2019,5.33,85.11,78.67,1,78.98,44,28.94,-4.00,-28.06,2,54,54,32.61,4.56,78.06,-29.00,33.71,59,11.00,14.78,27.56,44,28.39,9,0.00,1,76.67,60.72,84.33,1,65.00,28.83,25.30,30.56,4,0,0,3394,3394,13.90,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,36.92,3.78,2.39,65.00,0,35,-4.00,29,4.00,0.06,84.78,80.72,-4.06,1,35.52,29.77,-0.61,17.50,56.60,11.90,172,22.00,16.00,25.70,27.80,154.40,129.30,59.60,622,58,288.90,22.10,36,5022,488.20,15.60,1.00,1.00,55,0.94,34.36,330.20,3197,48,25.90,48,1224,5035,58,36,53,1579,58,27.50,492.80,560,26,12.70,167,15.60,58,26,2760,0,3,1,3,1,0,20.00,0,1,0.00,17.39,17.89,79.50,19.78,35.50,1.72,5.80,11.61,12,16.39,0.22,0.10,12,8.28,1.78,100.00,18.28,35.60,1,0.00,20.00,2,4.30,30.20,17.10,-5.40,7.90,4.90,19.30,229.60,231.40,231.10,35.50,22.70,20.30
 17:20:00  20/07/2019,5.33,87.39,78.62,1,79.60,37,29.61,-2.83,-29.11,2,55,55,32.61,3.33,80.17,-29.00,33.71,57,13.06,14.78,27.56,37,28.39,9,0.00,1,78.72,60.72,83.33,1,65.00,29.61,37.80,30.56,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,55,3394,1,0,0,0,0,34.67,1.61,2.39,65.00,0,44,-4.00,29,5.28,2.44,87.00,80.92,-2.89,1,35.52,30.78,-0.61,17.50,57.40,11.90,172,22.00,16.00,25.70,27.80,154.40,129.30,59.60,622,58,287.10,22.10,36,5026,489.80,15.60,1.00,1.00,34,-0.44,32.87,330.80,3199,48,25.90,48,1225,5040,58,36,33,1580,58,27.50,495.20,561,26,13.30,167,15.60,58,26,2760,0,3,1,3,1,0,20.00,0,1,0.00,21.28,20.61,83.00,20.61,33.80,0.00,8.10,16.28,12,20.11,0.22,0.10,12,7.39,0.00,100.00,20.11,33.80,1,0.00,20.00,2,4.30,30.20,17.10,-5.40,7.90,4.90,19.30,229.60,231.40,231.10,35.50,22.70,20.30
 17:22:00  20/07/2019,5.33,87.39,78.62,1,79.60,37,29.61,-2.83,-29.11,2,55,55,32.61,3.33,80.17,-29.00,33.71,57,13.06,14.78,27.56,37,28.39,9,0.00,1,78.72,60.72,83.33,1,65.00,29.61,37.80,30.56,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,55,3394,1,0,0,0,0,34.67,1.61,2.39,65.00,0,44,-4.00,29,5.28,2.44,87.00,80.92,-2.89,1,35.52,30.78,-0.61,17.50,57.40,11.90,172,22.00,16.00,25.70,27.80,154.40,129.30,59.60,622,58,287.10,22.10,36,5026,489.80,15.60,1.00,1.00,34,-0.44,32.87,330.80,3199,48,25.90,48,1225,5040,58,36,33,1580,58,27.50,495.20,561,26,13.30,167,15.60,58,26,2760,0,3,1,3,1,0,20.00,0,1,0.00,21.28,20.61,83.00,20.61,33.80,0.00,8.10,16.28,12,20.11,0.22,0.10,12,7.39,0.00,100.00,20.11,33.80,1,0.00,20.00,2,4.30,30.20,16.60,-5.40,7.90,4.90,17.00,230.30,232.10,232.20,33.80,20.90,21.00
 17:24:00  20/07/2019,5.33,87.39,78.62,1,79.60,37,29.61,-2.83,-29.11,2,55,55,32.61,3.33,80.17,-29.00,33.71,57,13.06,14.78,27.56,37,28.39,9,0.00,1,78.72,60.72,83.33,1,65.00,29.61,37.80,30.56,4,0,0,3394,3394,13.36,89499,0,45232,24110,0,0,-4.00,55,3394,1,0,0,0,0,34.67,1.61,2.39,65.00,0,44,-4.00,29,5.28,2.44,87.00,80.92,-2.89,1,35.52,30.78,-0.61,17.50,57.40,11.90,172,22.00,16.00,25.70,27.80,154.40,129.30,59.60,622,58,287.10,22.10,36,5026,489.80,15.60,1.00,1.00,34,-0.44,32.87,330.80,3199,48,25.90,48,1225,5040,58,36,33,1580,58,27.50,495.20,561,26,13.30,167,15.60,58,26,2760,0,3,1,3,1,0,20.00,0,1,0.00,21.28,20.61,83.00,20.61,33.80,0.00,8.10,16.28,12,20.11,0.22,0.10,12,7.39,0.00,100.00,20.11,33.80,1,0.00,20.00,2,4.30,30.20,16.60,-5.40,7.90,4.90,17.00,230.30,232.10,232.20,33.80,20.90,21.00
 17:26:00  20/07/2019,5.33,81.28,78.46,1,79.65,29,29.89,-1.50,-28.56,2,54,54,31.50,3.33,82.06,-29.00,33.71,11,9.44,16.89,27.56,29,28.39,9,50.10,1,80.17,61.11,80.56,1,65.00,29.94,24.40,30.56,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,18,3394,1,0,0,0,0,40.65,7.28,2.39,65.00,0,60,-4.00,60,3.06,1.33,80.67,80.24,-1.72,1,35.52,31.92,-0.61,17.50,58.10,11.40,173,22.00,17.00,25.70,27.80,156.80,130.00,59.10,622,58,289.40,22.10,36,5031,492.20,15.60,1.00,1.00,45,5.11,38.47,334.20,3204,48,25.90,48,1226,5044,58,36,45,1583,58,27.50,496.60,562,26,13.30,167,15.60,58,26,2764,0,3,1,3,1,0,20.00,0,1,0.00,15.61,13.22,64.50,18.89,39.60,5.78,5.20,10.39,12,10.72,0.22,0.10,12,7.39,5.89,88.60,16.50,39.70,1,0.00,20.00,2,4.30,30.20,16.60,-5.40,7.90,4.90,17.00,230.30,232.10,232.20,33.80,20.90,21.00
 17:28:00  20/07/2019,5.33,81.28,78.46,1,79.65,29,29.89,-1.50,-28.56,2,54,54,31.50,3.33,82.06,-29.00,33.71,11,9.44,16.89,27.56,29,28.39,9,50.10,1,80.17,61.11,80.56,1,65.00,29.94,24.40,30.56,4,0,0,3394,3394,13.68,89499,0,45232,24110,0,0,-4.00,18,3394,1,0,0,0,0,40.65,7.28,2.39,65.00,0,60,-4.00,60,3.06,1.33,80.67,80.24,-1.72,1,35.52,31.92,-0.61,17.50,58.10,11.40,173,22.00,17.00,25.70,27.80,156.80,130.00,59.10,622,58,289.40,22.10,36,5031,492.20,15.60,1.00,1.00,45,5.11,38.47,334.20,3204,48,25.90,48,1226,5044,58,36,45,1583,58,27.50,496.60,562,26,13.30,167,15.60,58,26,2764,0,3,1,3,1,0,20.00,0,1,0.00,15.61,13.22,64.50,18.89,39.60,5.78,5.20,10.39,12,10.72,0.22,0.10,12,7.39,5.89,88.60,16.50,39.70,1,0.00,20.00,2,4.30,30.20,16.60,-5.40,7.90,4.90,17.00,230.30,232.10,232.20,33.80,20.90,21.00
 17:30:00  20/07/2019,5.33,85.22,78.02,1,77.97,59,27.78,-6.94,-30.11,2,51,51,35.00,4.83,82.06,-29.00,33.71,49,11.83,15.11,27.56,59,27.61,9,16.60,1,80.50,61.11,76.83,1,65.00,28.00,28.70,30.22,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,51,3394,1,1,0,0,0,36.59,3.39,2.39,65.00,0,63,-4.00,63,4.28,-2.61,84.50,80.15,-6.67,1,35.52,27.32,-0.61,17.50,58.10,11.40,173,22.00,17.00,25.70,27.80,156.00,129.40,59.10,622,58,288.70,22.10,36,5033,491.70,15.60,1.00,1.00,55,0.56,34.05,334.20,3205,48,25.90,48,1226,5046,58,36,54,1583,58,27.00,496.00,562,26,13.30,167,15.60,58,26,2765,0,2,1,3,1,0,20.00,0,1,0.00,15.61,18.78,82.80,20.28,35.20,1.39,4.40,8.89,12,17.28,0.22,0.10,12,8.11,1.39,100.00,18.78,35.30,1,0.00,20.00,2,4.30,30.20,16.60,-5.40,7.90,4.90,17.00,230.30,232.10,232.20,33.80,20.90,21.00
 17:32:00  20/07/2019,5.33,85.22,78.02,1,77.97,59,27.78,-6.94,-30.11,2,51,51,35.00,4.83,82.06,-29.00,33.71,49,11.83,15.11,27.56,59,27.61,9,16.60,1,80.50,61.11,76.83,1,65.00,28.00,28.70,30.22,4,0,0,3394,3394,12.97,89499,0,45232,24110,0,0,-4.00,51,3394,1,1,0,0,0,36.59,3.39,2.39,65.00,0,63,-4.00,63,4.28,-2.61,84.50,80.15,-6.67,1,35.52,27.32,-0.61,17.50,58.10,11.40,173,22.00,17.00,25.70,27.80,156.00,129.40,59.10,622,58,288.70,22.10,36,5033,491.70,15.60,1.00,1.00,55,0.56,34.05,334.20,3205,48,25.90,48,1226,5046,58,36,54,1583,58,27.00,496.00,562,26,13.30,167,15.60,58,26,2765,0,2,1,3,1,0,20.00,0,1,0.00,15.61,18.78,82.80,20.28,35.20,1.39,4.40,8.89,12,17.28,0.22,0.10,12,8.11,1.39,100.00,18.78,35.30,1,0.00,20.00,2,4.30,30.20,17.10,-5.40,7.90,4.90,17.00,230.30,232.10,232.20,36.70,21.90,21.00
 17:34:00  20/07/2019,5.33,84.94,77.23,1,77.54,45,28.61,-3.83,-29.39,2,33,32,34.00,4.83,83.67,-29.00,33.71,57,11.83,14.33,27.56,45,27.61,9,0.00,1,80.50,61.11,78.44,1,65.00,28.56,32.90,29.89,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,35.56,2.50,2.39,65.00,0,36,-4.00,29,1.83,-2.00,84.89,79.07,-3.89,1,35.52,29.91,-0.61,17.50,58.10,11.40,173,22.00,17.00,25.70,27.80,156.00,128.80,59.10,622,58,287.00,22.10,36,5035,491.70,15.60,1.00,1.00,50,-0.11,33.24,333.40,3206,48,25.90,48,1226,5048,58,36,48,1584,58,27.00,496.00,562,26,13.30,167,15.60,58,26,2765,0,2,1,3,1,0,20.00,0,1,0.00,19.78,19.39,83.30,19.89,34.30,0.39,6.90,13.89,12,18.39,0.22,0.10,12,6.78,0.39,100.00,18.78,34.30,1,0.00,20.00,2,4.30,30.20,17.10,-5.40,7.90,4.90,17.00,230.30,232.10,232.20,36.70,21.90,21.00
 17:36:00  20/07/2019,5.33,84.94,77.23,1,77.54,45,28.61,-3.83,-29.39,2,33,32,34.00,4.83,83.67,-29.00,33.71,57,11.83,14.33,27.56,45,27.61,9,0.00,1,80.50,61.11,78.44,1,65.00,28.56,32.90,29.89,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,35.56,2.50,2.39,65.00,0,36,-4.00,29,1.83,-2.00,84.89,79.07,-3.89,1,35.52,29.91,-0.61,17.50,58.10,11.40,173,22.00,17.00,25.70,27.80,156.00,128.80,59.10,622,58,287.00,22.10,36,5035,491.70,15.60,1.00,1.00,50,-0.11,33.24,333.40,3206,48,25.90,48,1226,5048,58,36,48,1584,58,27.00,496.00,562,26,13.30,167,15.60,58,26,2765,0,2,1,3,1,0,20.00,0,1,0.00,19.78,19.39,83.30,19.89,34.30,0.39,6.90,13.89,12,18.39,0.22,0.10,12,6.78,0.39,100.00,18.78,34.30,1,0.00,20.00,2,4.30,30.20,17.10,-5.40,7.90,4.90,17.00,230.30,232.10,232.20,36.70,21.90,21.00
 17:38:00  20/07/2019,5.33,84.94,77.23,1,77.54,45,28.61,-3.83,-29.39,2,33,32,34.00,4.83,83.67,-29.00,33.71,57,11.83,14.33,27.56,45,27.61,9,0.00,1,80.50,61.11,78.44,1,65.00,28.56,32.90,29.89,4,0,0,3394,3394,13.27,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,35.56,2.50,2.39,65.00,0,36,-4.00,29,1.83,-2.00,84.89,79.07,-3.89,1,35.52,29.91,-0.61,17.50,58.10,11.40,173,22.00,17.00,25.70,27.80,156.00,128.80,59.10,622,58,287.00,22.10,36,5035,491.70,15.60,1.00,1.00,50,-0.11,33.24,333.40,3206,48,25.90,48,1226,5048,58,36,48,1584,58,27.00,496.00,562,26,13.30,167,15.60,58,26,2765,0,2,1,3,1,0,20.00,0,1,0.00,19.78,19.39,83.30,19.89,34.30,0.39,6.90,13.89,12,18.39,0.22,0.10,12,6.78,0.39,100.00,18.78,34.30,1,0.00,20.00,2,4.30,30.20,17.10,-5.40,7.90,4.90,17.00,230.30,232.10,232.20,36.70,21.90,21.00
 17:40:00  20/07/2019,2.39,86.61,77.14,1,71.24,34,28.61,-4.72,-29.83,2,28,28,33.00,3.11,85.39,-29.00,33.71,0,14.39,14.83,27.56,34,27.61,2,5.70,1,79.94,61.39,80.61,1,65.00,28.83,6.20,29.89,4,0,0,3394,3394,12.99,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.18,0.33,2.39,65.00,0,33,-4.00,29,2.28,-2.39,86.28,70.96,-4.56,1,35.52,29.18,-0.61,18.10,58.10,11.40,173,21.50,17.00,25.70,27.80,155.50,131.20,59.10,623,58,288.30,22.10,36,5038,491.70,15.60,1.00,1.00,10,-0.44,33.45,334.80,3209,48,25.90,48,1229,5053,58,36,10,1584,58,27.00,498.00,563,26,13.30,168,15.60,58,26,2768,0,3,1,3,1,0,20.00,0,1,0.00,19.39,21.39,87.00,21.72,34.30,0.39,6.90,13.89,12,20.39,0.22,0.10,12,6.78,0.39,99.10,21.00,34.30,1,0.00,20.00,2,4.30,30.20,17.10,-5.40,7.90,4.90,17.00,230.30,232.10,232.20,36.70,21.90,21.00
 17:42:00  20/07/2019,2.39,86.61,77.14,1,71.24,34,28.61,-4.72,-29.83,2,28,28,33.00,3.11,85.39,-29.00,33.71,0,14.39,14.83,27.56,34,27.61,2,5.70,1,79.94,61.39,80.61,1,65.00,28.83,6.20,29.89,4,0,0,3394,3394,12.99,89499,0,45232,24110,0,0,-4.00,0,3394,1,1,0,0,0,34.18,0.33,2.39,65.00,0,33,-4.00,29,2.28,-2.39,86.28,70.96,-4.56,1,35.52,29.18,-0.61,18.10,58.10,11.40,173,21.50,17.00,25.70,27.80,155.50,131.20,59.10,623,58,288.30,22.10,36,5038,491.70,15.60,1.00,1.00,10,-0.44,33.45,334.80,3209,48,25.90,48,1229,5053,58,36,10,1584,58,27.00,498.00,563,26,13.30,168,15.60,58,26,2768,0,3,1,3,1,0,20.00,0,1,0.00,19.39,21.39,87.00,21.72,34.30,0.39,6.90,13.89,12,20.39,0.22,0.10,12,6.78,0.39,99.10,21.00,34.30,1,0.00,20.00,2,7.60,30.20,20.60,-5.40,7.90,4.90,17.00,231.50,232.10,232.80,36.70,21.90,33.60
 17:44:00  20/07/2019,5.33,81.72,77.44,1,79.80,34,30.61,-2.06,-27.17,3,41,32,32.00,4.94,85.89,-29.00,33.71,47,11.28,16.78,27.89,33,28.06,9,47.00,1,78.33,61.39,78.44,1,65.00,30.22,44.60,29.89,4,0,0,3394,3394,14.37,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,38.53,5.61,2.39,65.00,0,69,-4.00,64,2.00,0.00,79.83,82.65,-1.83,1,35.52,31.41,-0.61,18.10,58.10,11.40,173,21.50,17.00,25.70,27.80,156.70,132.50,60.20,624,58,290.50,21.60,36,5042,493.20,15.60,1.00,1.00,60,2.56,35.63,337.30,3213,48,25.90,48,1231,5057,58,36,60,1586,58,27.00,499.20,563,26,13.30,168,15.60,58,26,2772,0,3,1,3,1,0,20.00,0,1,0.00,13.39,15.11,77.80,18.11,36.60,2.78,3.20,6.50,12,15.00,0.22,0.10,12,7.61,2.89,100.00,18.00,36.60,1,0.00,20.00,2,7.60,30.20,20.60,-5.40,7.90,4.90,17.00,231.50,232.10,232.80,36.70,21.90,33.60
 17:46:00  20/07/2019,5.33,81.72,77.44,1,79.80,34,30.61,-2.06,-27.17,3,41,32,32.00,4.94,85.89,-29.00,33.71,47,11.28,16.78,27.89,33,28.06,9,47.00,1,78.33,61.39,78.44,1,65.00,30.22,44.60,29.89,4,0,0,3394,3394,14.37,89499,0,45232,24110,0,0,-4.00,47,3394,1,1,0,0,0,38.53,5.61,2.39,65.00,0,69,-4.00,64,2.00,0.00,79.83,82.65,-1.83,1,35.52,31.41,-0.61,18.10,58.10,11.40,173,21.50,17.00,25.70,27.80,156.70,132.50,60.20,624,58,290.50,21.60,36,5042,493.20,15.60,1.00,1.00,60,2.56,35.63,337.30,3213,48,25.90,48,1231,5057,58,36,60,1586,58,27.00,499.20,563,26,13.30,168,15.60,58,26,2772,0,3,1,3,1,0,20.00,0,1,0.00,13.39,15.11,77.80,18.11,36.60,2.78,3.20,6.50,12,15.00,0.22,0.10,12,7.61,2.89,100.00,18.00,36.60,1,0.00,20.00,2,7.60,30.20,20.60,-5.40,7.90,4.90,17.00,231.50,232.10,232.80,36.70,21.90,33.60
 17:48:00  20/07/2019,5.33,85.28,77.16,1,77.14,47,30.61,-6.83,-31.17,1,33,32,36.00,4.94,75.56,-29.00,33.71,62,11.78,15.22,27.89,47,27.44,9,9.90,1,78.61,61.39,78.06,1,65.00,30.72,38.30,29.89,4,0,0,3394,3394,12.63,89499,0,45232,24110,0,0,-4.00,62,3394,1,1,0,0,0,36.52,3.44,2.39,65.00,0,44,-4.00,50,3.06,-3.61,85.00,79.67,-6.61,1,35.52,27.41,-0.61,18.10,58.10,12.00,173,21.50,17.00,25.70,27.80,156.00,132.00,60.20,624,58,288.90,21.60,36,5043,491.90,15.60,1.00,1.00,63,0.56,33.92,335.90,3213,49,25.90,48,1231,5058,58,36,61,1586,58,27.00,497.90,563,26,13.30,168,15.60,58,26,2772,0,3,1,3,1,0,20.00,0,1,0.00,16.22,17.61,91.60,19.00,35.10,1.28,4.50,9.00,12,17.39,0.22,0.10,12,6.61,1.28,100.00,18.78,35.10,1,0.00,20.00,2,7.60,30.20,20.60,-5.40,7.90,4.90,17.00,231.50,232.10,232.80,36.70,21.90,33.60
 17:50:00  20/07/2019,5.33,85.28,77.16,1,77.14,47,30.61,-6.83,-31.17,1,33,32,36.00,4.94,75.56,-29.00,33.71,62,11.78,15.22,27.89,47,27.44,9,9.90,1,78.61,61.39,78.06,1,65.00,30.72,38.30,29.89,4,0,0,3394,3394,12.63,89499,0,45232,24110,0,0,-4.00,62,3394,1,1,0,0,0,36.52,3.44,2.39,65.00,0,44,-4.00,50,3.06,-3.61,85.00,79.67,-6.61,1,35.52,27.41,-0.61,18.10,58.10,12.00,173,21.50,17.00,25.70,27.80,156.00,132.00,60.20,624,58,288.90,21.60,36,5043,491.90,15.60,1.00,1.00,63,0.56,33.92,335.90,3213,49,25.90,48,1231,5058,58,36,61,1586,58,27.00,497.90,563,26,13.30,168,15.60,58,26,2772,0,3,1,3,1,0,20.00,0,1,0.00,16.22,17.61,91.60,19.00,35.10,1.28,4.50,9.00,12,17.39,0.22,0.10,12,6.61,1.28,100.00,18.78,35.10,1,0.00,20.00,2,7.60,30.20,20.60,-5.40,7.90,4.90,17.00,231.50,232.10,232.80,36.70,21.90,33.60
 17:52:00  20/07/2019,5.33,85.28,77.16,1,77.14,47,30.61,-6.83,-31.17,1,33,32,36.00,4.94,75.56,-29.00,33.71,62,11.78,15.22,27.89,47,27.44,9,9.90,1,78.61,61.39,78.06,1,65.00,30.72,38.30,29.89,4,0,0,3394,3394,12.63,89499,0,45232,24110,0,0,-4.00,62,3394,1,1,0,0,0,36.52,3.44,2.39,65.00,0,44,-4.00,50,3.06,-3.61,85.00,79.67,-6.61,1,35.52,27.41,-0.61,18.10,58.10,12.00,173,21.50,17.00,25.70,27.80,156.00,132.00,60.20,624,58,288.90,21.60,36,5043,491.90,15.60,1.00,1.00,63,0.56,33.92,335.90,3213,49,25.90,48,1231,5058,58,36,61,1586,58,27.00,497.90,563,26,13.30,168,15.60,58,26,2772,0,3,1,3,1,0,20.00,0,1,0.00,16.22,17.61,91.60,19.00,35.10,1.28,4.50,9.00,12,17.39,0.22,0.10,12,6.61,1.28,100.00,18.78,35.10,1,0.00,20.00,2,7.60,30.20,20.60,-5.40,7.90,4.90,20.30,231.50,232.10,232.80,36.70,22.50,33.60
 17:54:00  20/07/2019,5.33,85.67,76.61,1,77.08,40,29.28,-4.61,-29.56,2,29,29,33.72,4.11,81.56,-29.00,33.71,57,13.56,14.33,27.89,40,27.44,9,0.00,1,78.06,61.39,80.72,1,65.00,29.33,37.40,29.56,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,53,3394,1,1,0,0,0,33.94,0.83,2.39,65.00,0,28,-4.00,28,1.33,-3.28,85.33,78.37,-4.67,1,35.52,29.24,-0.61,18.10,58.80,12.00,173,21.50,17.00,25.70,27.80,156.00,132.00,60.70,625,58,289.50,21.60,36,5048,494.50,15.60,1.00,1.00,32,-1.17,32.32,337.40,3216,49,25.90,49,1232,5061,58,36,29,1587,58,27.00,498.50,564,26,13.30,168,15.60,58,26,2774,0,3,1,3,1,0,20.00,0,1,0.00,21.61,20.89,95.80,20.28,33.20,-0.61,7.50,15.11,12,21.00,0.22,0.10,12,6.22,-0.72,100.00,20.28,33.20,1,0.00,20.00,2,7.60,30.20,20.60,-5.40,7.90,4.90,20.30,231.50,232.10,232.80,36.70,22.50,33.60
 17:56:00  20/07/2019,5.33,85.67,76.61,1,77.08,40,29.28,-4.61,-29.56,2,29,29,33.72,4.11,81.56,-29.00,33.71,57,13.56,14.33,27.89,40,27.44,9,0.00,1,78.06,61.39,80.72,1,65.00,29.33,37.40,29.56,4,0,0,3394,3394,13.22,89499,0,45232,24110,0,0,-4.00,53,3394,1,1,0,0,0,33.94,0.83,2.39,65.00,0,28,-4.00,28,1.33,-3.28,85.33,78.37,-4.67,1,35.52,29.24,-0.61,18.10,58.80,12.00,173,21.50,17.00,25.70,27.80,156.00,132.00,60.70,625,58,289.50,21.60,36,5048,494.50,15.60,1.00,1.00,32,-1.17,32.32,337.40,3216,49,25.90,49,1232,5061,58,36,29,1587,58,27.00,498.50,564,26,13.30,168,15.60,58,26,2774,0,3,1,3,1,0,20.00,0,1,0.00,21.61,20.89,95.80,20.28,33.20,-0.61,7.50,15.11,12,21.00,0.22,0.10,12,6.22,-0.72,100.00,20.28,33.20,1,0.00,20.00,2,7.60,30.20,20.60,-5.40,7.90,4.90,20.30,231.50,232.10,232.80,36.70,22.50,33.60
 17:58:00  20/07/2019,5.33,75.72,76.44,1,79.08,33,29.28,-1.22,-28.28,2,36,32,32.67,4.50,83.67,-29.00,33.71,37,10.39,17.11,27.89,33,27.44,9,53.40,1,76.44,61.67,79.00,1,65.00,29.33,32.30,29.56,4,0,0,3394,3394,13.79,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,39.59,6.72,2.39,65.00,0,66,-4.00,64,1.33,0.33,74.56,81.17,-1.06,1,35.52,32.17,-0.61,19.00,58.80,12.00,173,21.50,17.00,25.70,27.80,157.90,133.30,61.40,626,58,292.00,21.60,36,5052,496.00,15.60,1.00,1.00,63,3.83,36.55,338.90,3219,49,25.90,49,1234,5065,58,36,63,1589,58,27.00,500.00,564,26,13.30,169,15.60,58,26,2778,0,3,1,3,1,0,20.00,0,1,0.00,19.50,12.39,56.50,16.39,37.50,3.78,6.10,12.22,12,9.61,0.22,0.10,12,7.22,3.61,92.50,13.39,37.30,1,0.00,20.00,2,7.60,30.20,20.60,-5.40,7.90,4.90,20.30,231.50,232.10,232.80,36.70,22.50,33.60
 18:00:00  20/07/2019,5.33,75.72,76.44,1,79.08,33,29.28,-1.22,-28.28,2,36,32,32.67,4.50,83.67,-29.00,33.71,37,10.39,17.11,27.89,33,27.44,9,53.40,1,76.44,61.67,79.00,1,65.00,29.33,32.30,29.56,4,0,0,3394,3394,13.79,89499,0,45232,24110,0,0,-4.00,37,3394,1,1,0,0,0,39.59,6.72,2.39,65.00,0,66,-4.00,64,1.33,0.33,74.56,81.17,-1.06,1,35.52,32.17,-0.61,19.00,58.80,12.00,173,21.50,17.00,25.70,27.80,157.90,133.30,61.40,626,58,292.00,21.60,36,5052,496.00,15.60,1.00,1.00,63,3.83,36.55,338.90,3219,49,25.90,49,1234,5065,58,36,63,1589,58,27.00,500.00,564,26,13.30,169,15.60,58,26,2778,0,3,1,3,1,0,20.00,0,1,0.00,19.50,12.39,56.50,16.39,37.50,3.78,6.10,12.22,12,9.61,0.22,0.10,12,7.22,3.61,92.50,13.39,37.30,1,0.00,20.00,2,7.60,30.20,20.60,-5.40,7.90,4.90,20.30,231.50,232.10,232.80,36.70,22.50,33.60
 18:02:00  20/07/2019,5.33,82.78,76.65,1,76.94,46,30.17,-6.11,-27.44,3,47,32,32.67,5.11,79.22,-29.00,33.71,59,11.61,15.56,27.89,46,27.44,9,17.00,1,76.72,61.67,76.28,1,65.00,30.17,35.50,29.56,4,0,0,3394,3394,14.17,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,37.05,4.00,2.39,65.00,0,50,-4.00,50,2.17,-4.00,82.83,79.36,-6.11,1,35.52,27.99,-0.61,19.00,58.30,12.00,173,21.50,16.50,25.70,27.80,157.40,132.40,61.40,626,58,290.60,21.60,36,5053,494.50,15.60,1.00,1.00,66,0.89,34.23,337.30,3219,49,25.90,49,1234,5066,58,36,65,1589,58,27.00,498.50,564,26,13.30,169,15.60,58,26,2778,0,3,1,3,1,0,20.00,0,1,0.00,18.61,18.89,67.20,20.39,35.30,1.39,5.50,11.00,12,15.39,0.22,0.10,12,7.22,1.61,100.00,17.11,35.40,1,0.00,20.00,2,7.60,30.20,20.60,-5.40,7.90,4.90,20.30,231.50,232.10,233.40,36.70,21.80,33.00
 18:04:00  20/07/2019,5.33,82.78,76.65,1,76.94,46,30.17,-6.11,-27.44,3,47,32,32.67,5.11,79.22,-29.00,33.71,59,11.61,15.56,27.89,46,27.44,9,17.00,1,76.72,61.67,76.28,1,65.00,30.17,35.50,29.56,4,0,0,3394,3394,14.17,89499,0,45232,24110,0,0,-4.00,59,3394,1,1,0,0,0,37.05,4.00,2.39,65.00,0,50,-4.00,50,2.17,-4.00,82.83,79.36,-6.11,1,35.52,27.99,-0.61,19.00,58.30,12.00,173,21.50,16.50,25.70,27.80,157.40,132.40,61.40,626,58,290.60,21.60,36,5053,494.50,15.60,1.00,1.00,66,0.89,34.23,337.30,3219,49,25.90,49,1234,5066,58,36,65,1589,58,27.00,498.50,564,26,13.30,169,15.60,58,26,2778,0,3,1,3,1,0,20.00,0,1,0.00,18.61,18.89,67.20,20.39,35.30,1.39,5.50,11.00,12,15.39,0.22,0.10,12,7.22,1.61,100.00,17.11,35.40,1,0.00,20.00,2,7.60,30.20,20.60,-5.40,7.90,4.90,20.30,231.50,232.10,233.40,36.70,21.80,33.00
 18:06:00  20/07/2019,5.33,84.11,76.59,1,76.07,42,29.11,-4.33,-29.56,2,43,50,33.56,4.00,74.67,-29.00,33.71,57,12.78,14.67,27.89,42,27.44,9,0.00,1,76.72,61.67,78.56,1,65.00,29.22,29.50,29.56,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,35.06,1.89,2.39,65.00,0,33,-4.00,29,4.22,0.00,83.83,77.65,-4.28,1,35.52,29.50,-0.61,19.00,58.30,12.00,173,21.50,16.50,25.70,27.80,156.90,132.40,61.40,627,58,291.20,21.60,36,5056,495.20,15.60,1.00,1.00,45,-0.83,32.73,337.30,3220,49,25.90,49,1235,5068,58,36,45,1589,58,27.00,498.50,564,26,13.30,169,15.60,58,26,2780,0,3,1,3,1,0,20.00,0,1,0.00,18.00,20.50,80.10,20.39,33.80,0.00,5.50,11.89,12,18.89,0.22,0.10,12,6.61,0.00,100.00,18.89,33.90,1,0.00,20.00,2,7.60,30.20,20.60,-5.40,7.90,4.90,20.30,231.50,232.10,233.40,36.70,21.80,33.00
 18:08:00  20/07/2019,5.33,84.11,76.59,1,76.07,42,29.11,-4.33,-29.56,2,43,50,33.56,4.00,74.67,-29.00,33.71,57,12.78,14.67,27.89,42,27.44,9,0.00,1,76.72,61.67,78.56,1,65.00,29.22,29.50,29.56,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,35.06,1.89,2.39,65.00,0,33,-4.00,29,4.22,0.00,83.83,77.65,-4.28,1,35.52,29.50,-0.61,19.00,58.30,12.00,173,21.50,16.50,25.70,27.80,156.90,132.40,61.40,627,58,291.20,21.60,36,5056,495.20,15.60,1.00,1.00,45,-0.83,32.73,337.30,3220,49,25.90,49,1235,5068,58,36,45,1589,58,27.00,498.50,564,26,13.30,169,15.60,58,26,2780,0,3,1,3,1,0,20.00,0,1,0.00,18.00,20.50,80.10,20.39,33.80,0.00,5.50,11.89,12,18.89,0.22,0.10,12,6.61,0.00,100.00,18.89,33.90,1,0.00,20.00,2,7.60,30.20,20.60,-5.40,7.90,4.90,20.30,231.50,232.10,233.40,36.70,21.80,33.00
 18:10:00  20/07/2019,5.33,84.11,76.59,1,76.07,42,29.11,-4.33,-29.56,2,43,50,33.56,4.00,74.67,-29.00,33.71,57,12.78,14.67,27.89,42,27.44,9,0.00,1,76.72,61.67,78.56,1,65.00,29.22,29.50,29.56,4,0,0,3394,3394,13.16,89499,0,45232,24110,0,0,-4.00,57,3394,1,1,0,0,0,35.06,1.89,2.39,65.00,0,33,-4.00,29,4.22,0.00,83.83,77.65,-4.28,1,35.52,29.50,-0.61,19.00,58.30,12.00,173,21.50,16.50,25.70,27.80,156.90,132.40,61.40,627,58,291.20,21.60,36,5056,495.20,15.60,1.00,1.00,45,-0.83,32.73,337.30,3220,49,25.90,49,1235,5068,58,36,45,1589,58,27.00,498.50,564,26,13.30,169,15.60,58,26,2780,0,3,1,3,1,0,20.00,0,1,0.00,18.00,20.50,80.10,20.39,33.80,0.00,5.50,11.89,12,18.89,0.22,0.10,12,6.61,0.00,100.00,18.89,33.90,1,0.00,20.00,2,7.60,30.20,20.60,-5.40,7.90,4.90,20.30,231.50,232.10,233.40,36.70,21.80,33.00
